minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
93465,7.190621,343.12527,297.65063,7.190621,343.12665,3.618646,3.4836745,294.1922,343.1255,0.014445002,343.1253,343.12668,0.9991048,1.0,0.39047673,0.34672093,1267699.9,242977.05,343.14804,343.14804,-4145.892,1.0,5607900.0,2758914.3063639766,1373361.8,1373403.2,1267699.9,242977.05,7.1023207,2746765.0,1510676.9,1510684.0,-0.06781006
93480,7.190621,343.12698,297.6974,7.190621,343.1283,3.618646,3.4836745,294.1951,343.12723,0.014445002,343.127,343.12833,0.9991048,1.0,0.39262685,0.34873784,1274680.2,244390.47,343.148,343.148,-4145.892,1.0,5608800.0,2756183.386302581,1372001.4,1372041.0,1274680.2,244390.47,7.1023207,2744042.5,1519070.8,1519077.9,-0.06491089
93495,7.190555,344.15472,297.42038,7.190555,344.10004,3.6186092,3.4836395,294.36935,343.68356,0.01444487,344.18124,344.1258,0.9991048,1.0,0.3502426,0.3090277,1137078.0,216562.17,343.14798,343.14798,-4145.891,1.0,5609700.0,2806715.814668405,1411392.8,1409741.1,1137078.0,216562.17,7.1022487,2821134.0,1353640.1,1353647.2,0.10934448
93510,7.190692,344.70535,296.73505,7.190692,344.57925,3.618679,3.4837062,294.50418,344.67966,0.014445145,344.70047,344.5726,0.9991048,1.0,0.19615287,0.1640735,636818.9,114980.34,343.14795,343.14795,-4145.8853,1.0,5610600.0,2908780.7146898056,1448746.8,1444938.4,636818.9,114980.34,7.1023855,2893685.0,751799.25,751806.4,0.24417114
93525,-0.042397503,341.54916,296.43024,-0.042397592,341.74005,-4.974708e-36,-4.969055e-36,294.58673,344.20596,-8.517104e-05,341.1732,341.43372,3.440578e-08,3.4513924e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.31837,0.0,5611500.0,-17090.255427176126,-8034.3057,-8068.3135,0.0,0.0,-9.943763e-36,-16102.619,0.0,-9.943763e-36,0.3267212
93540,-0.04238789,341.79288,296.43024,-0.04238789,341.92172,1.6505212e-32,1.6486679e-32,294.62762,344.20596,-8.5151645e-05,341.18576,341.4421,2.8711212e-14,2.871345e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5612400.0,-17086.363121907365,-8075.872,-8098.81,0.0,0.0,3.299189e-32,-16174.682,0.0,3.299189e-32,0.36761475
93555,-0.042387452,341.97314,296.43024,-0.042387452,342.06024,2.8306568e-38,2.8274778e-38,294.64868,344.20596,-8.515076e-05,341.19876,341.45093,-5.118204e-20,-7.673102e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,5613300.0,-17086.185004411946,-8107.881,-8123.3867,0.0,0.0,5.658135e-38,-16231.268,0.0,5.658135e-38,0.38867188
93570,-0.042387802,342.1114,296.43024,-0.042387802,342.1702,0.0,0.0,294.66016,344.20596,-8.515146e-05,341.21216,341.4601,1.4271294e-31,-1.2087575e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5614200.0,-17086.3266224206,-8132.559,-8143.0283,0.0,0.0,0.0,-16275.588,0.0,0.0,0.40014648
93585,-0.042387802,342.22046,296.43024,-0.042387802,342.26038,0.0,0.0,294.66653,344.20596,-8.515146e-05,341.22598,341.46976,8e-44,-6.7e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5615100.0,-17086.3266224206,-8151.9766,-8159.083,0.0,0.0,0.0,-16311.06,0.0,0.0,0.40652466
93600,-0.042387802,342.31088,296.43024,-0.042387802,342.3379,0.0,0.0,294.6697,344.20596,-8.515146e-05,341.2402,341.47977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5616000.0,-17086.3266224206,-8168.0747,-8172.883,0.0,0.0,0.0,-16340.957,0.0,0.0,0.4096985
93615,-0.042387802,342.38824,296.43024,-0.042387802,342.4066,0.0,0.0,294.66937,344.20596,-8.515146e-05,341.25485,341.49017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5616900.0,-17086.3266224206,-8181.847,-8185.1123,0.0,0.0,0.0,-16366.959,0.0,0.0,0.4093628
93630,-0.042387802,342.45663,296.43024,-0.042387802,342.46906,0.0,0.0,294.66293,344.20596,-8.515146e-05,341.26987,341.50095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5617800.0,-17086.3266224206,-8194.022,-8196.233,0.0,0.0,0.0,-16390.256,0.0,0.0,0.40292358
93645,-0.042387802,342.51843,296.43024,-0.042387802,342.52682,0.0,0.0,294.65353,344.20596,-8.515146e-05,341.28528,341.51212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5618700.0,-17086.3266224206,-8205.024,-8206.519,0.0,0.0,0.0,-16411.543,0.0,0.0,0.39352417
93660,-0.042387802,342.57495,296.43024,-0.042387802,342.58066,0.0,0.0,294.64337,344.20596,-8.515146e-05,341.301,341.5236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5619600.0,-17086.3266224206,-8215.086,-8216.103,0.0,0.0,0.0,-16431.188,0.0,0.0,0.38336182
93675,-0.042387802,342.62686,296.43024,-0.042387802,342.6307,0.0,0.0,294.6283,344.20596,-8.515146e-05,341.31702,341.53537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5620500.0,-17086.3266224206,-8224.328,-8225.013,0.0,0.0,0.0,-16449.34,0.0,0.0,0.36828613
93690,-0.042387802,342.67395,296.43024,-0.042387802,342.67657,0.0,0.0,294.61407,344.20596,-8.515146e-05,341.3333,341.5474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5621400.0,-17086.3266224206,-8232.711,-8233.179,0.0,0.0,0.0,-16465.89,0.0,0.0,0.35406494
93705,-0.042387802,342.71597,296.43024,-0.042387802,342.71774,0.0,0.0,294.59302,344.20596,-8.515146e-05,341.34973,341.55963,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5622300.0,-17086.3266224206,-8240.192,-8240.508,0.0,0.0,0.0,-16480.7,0.0,0.0,0.3330078
93720,-0.042387802,342.75198,296.43024,-0.042387802,342.7532,0.0,0.0,294.5757,344.20596,-8.515146e-05,341.36624,341.57196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5623200.0,-17086.3266224206,-8246.604,-8246.82,0.0,0.0,0.0,-16493.424,0.0,0.0,0.31570435
93735,-0.042387802,342.78104,296.43024,-0.042387802,342.78186,0.0,0.0,294.55594,344.20596,-8.515146e-05,341.38275,341.58432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5624100.0,-17086.3266224206,-8251.775,-8251.922,0.0,0.0,0.0,-16503.697,0.0,0.0,0.29592896
93750,-0.042387802,342.80176,296.43024,-0.042387802,342.8023,0.0,0.0,294.53793,344.20596,-8.515146e-05,341.3991,341.5966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5625000.0,-17086.3266224206,-8255.465,-8255.5625,0.0,0.0,0.0,-16511.027,0.0,0.0,0.27792358
93765,-0.042387802,342.81253,296.43024,-0.042387802,342.81293,0.0,0.0,294.51752,344.20596,-8.515146e-05,341.41516,341.60864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5625900.0,-17086.3266224206,-8257.383,-8257.453,0.0,0.0,0.0,-16514.836,0.0,0.0,0.25750732
93780,-0.042387802,342.81195,296.43024,-0.042387802,342.8122,0.0,0.0,294.49417,344.20596,-8.515146e-05,341.43076,341.62033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5626800.0,-17086.3266224206,-8257.279,-8257.322,0.0,0.0,0.0,-16514.602,0.0,0.0,0.23416138
93795,-0.042387802,342.79803,296.43024,-0.042387802,342.7982,0.0,0.0,294.47522,344.20596,-8.515146e-05,341.44574,341.63153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5627700.0,-17086.3266224206,-8254.802,-8254.829,0.0,0.0,0.0,-16509.63,0.0,0.0,0.21520996
93810,-0.042387802,342.76962,296.43024,-0.042387802,342.76974,0.0,0.0,294.4527,344.20596,-8.515146e-05,341.4599,341.64203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5628600.0,-17086.3266224206,-8249.743,-8249.766,0.0,0.0,0.0,-16499.508,0.0,0.0,0.19268799
93825,-0.042387802,342.72424,296.43024,-0.042387802,342.72433,0.0,0.0,294.43054,344.20596,-8.515146e-05,341.473,341.65164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5629500.0,-17086.3266224206,-8241.665,-8241.681,0.0,0.0,0.0,-16483.346,0.0,0.0,0.17053223
93840,-0.042387802,342.66077,296.43024,-0.042387802,342.66083,0.0,0.0,294.40335,344.20596,-8.515146e-05,341.4848,341.66022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5630400.0,-17086.3266224206,-8230.364,-8230.375,0.0,0.0,0.0,-16460.738,0.0,0.0,0.14334106
93855,-0.042387802,342.57642,296.43024,-0.042387802,342.57648,0.0,0.0,294.33734,344.20596,-8.515146e-05,341.49503,341.6674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5631300.0,-17086.3266224206,-8215.348,-8215.358,0.0,0.0,0.0,-16430.707,0.0,0.0,0.07733154
93870,-0.042387918,342.4709,296.4327,-0.042387918,342.47092,0.0,0.0,294.28223,344.18954,-8.5151696e-05,341.5035,341.6731,5.1936308e-17,1.3598802e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5632200.0,-17079.617440288075,-8196.143,-8196.147,0.0,0.0,0.0,-16392.29,0.0,0.0,0.022216797
93885,-0.042387933,342.34198,296.74405,-0.042387933,342.342,0.0,0.0,294.22754,342.59274,-8.5151725e-05,341.5099,341.677,7.229328e-18,2.560118e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5633100.0,-16397.20059608685,-8117.768,-8117.774,0.0,0.0,0.0,-16235.542,0.0,0.0,-0.032470703
93900,-0.04238796,342.1892,298.0437,-0.04238796,342.18924,0.0,0.0,294.1734,335.8712,-8.5151776e-05,341.514,341.67896,1.1611552e-17,3.3029355e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5634000.0,-13528.525335929453,-7859.199,-7859.2046,0.0,0.0,0.0,-15718.404,0.0,0.0,-0.08660889
93915,-0.042388063,342.01016,301.01227,-0.042388063,342.0102,0.0,0.0,294.03595,318.77887,-8.515199e-05,341.51544,341.67862,-1.3628704e-20,-6.780101e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,5634900.0,-6354.0179974097555,-7298.8496,-7298.855,0.0,0.0,0.0,-14597.705,0.0,0.0,-0.22406006
93930,-0.04238818,341.80402,303.32983,-0.04238818,341.80405,0.0,0.0,293.91418,302.6579,-8.515222e-05,341.51395,341.67572,-1.6962427e-17,-1.385281e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,5635800.0,240.31074933077434,-6849.5723,-6849.5776,0.0,0.0,0.0,-13699.15,0.0,0.0,-0.3458252
93945,12.104081,344.05435,294.13278,0.107555225,340.31473,6.4309607,0.0,293.80722,333.02072,0.012265777,344.4353,339.85696,0.9998802,-1.5882967e-15,0.8498737,0.0,2759152.2,0.0,343.15,343.15,-3823.2263,1.0,5636700.0,2003361.367125308,2537869.8,20861.86,2759152.2,0.0,6.4309607,2558731.5,2759152.2,2759158.8,-0.4527893
93960,6.9047403,337.9925,294.62677,6.9047403,341.23163,3.465913,3.3370438,293.79395,345.91235,0.013870706,336.97104,341.1415,0.9998802,1.0,0.0,0.46497816,0.0,325850.0,343.15,343.15,-4149.1714,1.0,5637600.0,2987742.4207746913,1257602.0,1351536.8,0.0,325850.0,6.8029566,2609138.8,325850.0,325856.8,-0.46606445
93975,6.863973,307.06177,297.13022,6.8649654,343.70633,3.4409115,3.312962,293.83896,327.29742,0.0137898065,306.8808,343.77048,0.25262323,1.0,0.0,0.5843789,0.0,409524.34,343.14996,343.14996,-4145.1396,1.0,5638500.0,1747199.71114489,286313.53,1342922.2,0.0,409524.34,6.753874,1629235.8,409524.34,409531.1,-0.42105103
93990,6.591254,352.28067,298.74094,6.591254,338.35587,3.2920027,3.1698556,293.90622,350.9489,0.013240954,352.2333,337.63623,0.99959683,1.0,0.6382771,0.089387074,2072194.8,62641.176,343.1499,343.1499,-4143.094,1.0,5639400.0,2903390.368028261,1482154.8,1096670.6,2072194.8,62641.176,6.4618583,2578825.5,2134836.0,2134842.5,-0.35379028
94005,9.898177,342.48337,299.04037,9.898177,345.90588,5.0912514,4.892527,294.01166,341.63443,0.019884123,342.4139,345.91995,0.99959683,1.0,0.55816966,0.61263263,1812122.4,429324.12,343.14987,343.14987,-4102.626,1.0,5640300.0,3557170.732091595,1806027.0,1948309.0,1812122.4,429324.12,9.983778,3754336.0,2241446.5,2241456.5,-0.24835205
94020,7.343292,344.71704,298.90723,7.343292,343.8779,3.758518,3.6191337,294.1124,344.5971,0.014751699,344.75436,343.88702,0.99959683,1.0,0.44231594,0.36823145,1435998.1,258051.31,343.14984,343.14984,-4212.5977,1.0,5641200.0,2830814.088638226,1412858.4,1386977.8,1435998.1,258051.31,7.3776517,2799836.0,1694049.5,1694056.9,-0.14761353
94035,10.505358,341.73453,298.6013,10.505359,341.88327,5.468698,5.252804,294.10507,342.15167,0.021103868,341.7223,341.87286,0.99959683,1.0,0.43794858,0.39547524,1421819.4,277143.34,343.1498,343.1498,-4123.581,1.0,5642100.0,3860142.6261569373,1903146.5,1909709.6,1421819.4,277143.34,10.721502,3812856.0,1698962.8,1698973.5,-0.15493774
94050,10.953934,343.30762,298.48285,10.953934,343.33563,5.6556396,5.428309,294.09647,343.31473,0.022004997,343.2235,343.2605,0.99959683,1.0,0.42908818,0.38178578,1393053.6,267549.97,343.14978,343.14978,-4063.6377,1.0,5643000.0,4143406.5603067777,2062231.8,2063520.6,1393053.6,267549.97,11.083948,4125752.5,1660603.6,1660614.8,-0.1635437
94065,10.382056,342.6663,298.5191,10.382056,342.66046,5.3647676,5.1529956,294.09918,342.6472,0.020856172,342.6156,342.61633,0.99959683,1.0,0.45701092,0.40961307,1483706.1,287050.94,343.14975,343.14975,-4097.48,1.0,5643900.0,3865440.0421861284,1925022.0,1924767.9,1483706.1,287050.94,10.517763,3849790.0,1770757.0,1770767.5,-0.16082764
94080,9.277276,342.8348,298.61923,9.277276,342.89868,4.7682686,4.5849514,294.11194,343.2264,0.018636815,342.8941,342.94727,0.99959683,1.0,0.46186313,0.41315484,1499459.0,289532.97,343.14972,343.14972,-4131.6216,1.0,5644800.0,3491610.0670747254,1722840.4,1725329.2,1499459.0,289532.97,9.35322,3448169.5,1788992.0,1789001.4,-0.14807129
94095,10.496095,343.3538,298.62848,10.496095,343.33994,5.425172,5.210321,294.1598,343.27405,0.02108526,343.28085,343.27682,0.99959683,1.0,0.44664288,0.39930964,1450045.8,279830.44,343.1497,343.1497,-4092.665,1.0,5645700.0,3953726.4751465726,1971652.6,1971041.9,1450045.8,279830.44,10.635492,3942694.5,1729876.2,1729886.9,-0.10021973
94110,7.3795724,343.32828,298.43906,7.379573,343.34573,3.7958755,3.6553607,294.21228,343.621,0.014824581,343.38336,343.39194,0.99959683,1.0,0.41256946,0.36643824,1339424.9,256794.66,343.14966,343.14966,-4232.8203,1.0,5646600.0,2813174.407194913,1391305.6,1391846.8,1339424.9,256794.66,7.4512362,2783152.5,1596219.5,1596227.0,-0.047729492
94125,8.442234,342.33072,298.1052,8.442234,342.37567,4.3942914,4.229405,294.25763,343.01736,0.016959326,342.3162,342.35904,0.99959683,1.0,0.39297077,0.34746155,1275796.9,243496.06,343.14963,343.14963,-4231.163,1.0,5647500.0,3199056.6497486043,1568121.4,1569715.2,1275796.9,243496.06,8.623696,3137836.5,1519293.0,1519301.6,-0.002380371
94140,7.489611,343.43704,297.71033,7.489611,343.48672,3.8188002,3.676576,294.2946,343.86057,0.0150456345,343.45532,343.49878,0.99959683,1.0,0.33158657,0.28970075,1076510.4,203018.11,343.1496,343.1496,-4188.2324,1.0,5648400.0,2916310.3714518966,1438396.4,1439959.1,1076510.4,203018.11,7.495376,2878355.5,1279528.5,1279536.0,0.034576416
94155,8.491203,343.04,297.30844,8.491203,343.01083,4.4092574,4.243455,294.32657,342.9286,0.0170577,343.04333,343.0151,0.99959683,1.0,0.33952546,0.29956737,1102284.2,209932.5,343.14957,343.14957,-4217.944,1.0,5649300.0,3268334.148575411,1630927.4,1629886.9,1102284.2,209932.5,8.652712,3260814.2,1312216.8,1312225.4,0.06655884
94170,10.945266,343.59995,296.9351,10.945267,343.5909,5.6727214,5.4451857,294.34885,343.6879,0.021987585,343.6007,343.5909,0.99959683,1.0,0.29707858,0.2586447,964478.6,181254.48,343.14954,343.14954,-4080.8254,1.0,5650200.0,4317521.661078217,2145189.0,2144773.8,964478.6,181254.48,11.117907,4289963.0,1145733.1,1145744.2,0.08883667
94185,8.120213,343.73602,296.60013,8.120213,343.68185,4.1508822,3.994741,294.36588,343.6363,0.01631243,343.7454,343.6906,0.99959683,1.0,0.2515003,0.21693026,816506.8,152021.6,343.1495,343.1495,-4167.2427,1.0,5651100.0,3222551.248583943,1607564.8,1605717.2,816506.8,152021.6,8.145623,3213282.0,968528.4,968536.5,0.10586548
94200,8.351015,342.96518,296.30594,8.351015,342.97086,4.3044553,4.142467,294.38068,343.044,0.01677608,342.94946,342.9568,0.99959683,1.0,0.25269628,0.21869215,820389.5,153256.31,343.14948,343.14948,-4192.15,1.0,5652000.0,3293142.42347092,1636538.4,1636737.5,820389.5,153256.31,8.446922,3273276.0,973645.8,973654.25,0.120666504
94215,8.497263,343.3412,296.04837,8.497263,343.33984,4.365265,4.200241,294.38986,343.39627,0.017069872,343.36212,343.35767,0.99959683,1.0,0.23697902,0.2040495,769362.8,142994.95,343.14948,343.14948,-4169.8315,1.0,5652900.0,3394535.0095824325,1687809.9,1687761.9,769362.8,142994.95,8.565506,3375571.8,912357.75,912366.3,0.1298523
94230,7.2954583,343.2341,295.8288,7.2954583,343.2158,3.7422178,3.6036923,294.3918,343.29282,0.014655606,343.2406,343.22113,0.99959683,1.0,0.21438678,0.18350387,696016.06,128596.87,343.14944,343.14944,-4224.766,1.0,5653800.0,2921578.66466128,1452542.4,1451981.4,696016.06,128596.87,7.34591,2904523.8,824612.94,824620.3,0.13180542
94245,7.672964,343.5855,295.64844,7.672964,343.55038,3.9062393,3.7601945,294.38773,343.29855,0.015413965,343.6053,343.56903,0.99959683,1.0,0.20425841,0.17503837,663133.94,122664.37,343.1494,343.1494,-4172.0605,1.0,5654700.0,3084804.3427090547,1544841.6,1543709.6,663133.94,122664.37,7.666434,3088551.2,785798.3,785806.0,0.12771606
94260,8.216533,343.7342,295.50616,8.216533,343.67697,4.204635,4.046264,294.3794,343.25745,0.016505923,343.75095,343.69446,0.99959683,1.0,0.20502365,0.17623277,665618.3,123501.38,343.14938,343.14938,-4167.047,1.0,5655600.0,3310351.7384995483,1664322.1,1662347.5,665618.3,123501.38,8.250899,3326669.5,789119.7,789127.94,0.119384766
94275,7.4660177,343.5649,295.39816,7.4660177,343.51395,3.878364,3.7352757,294.37048,343.1006,0.014998238,343.56354,343.51526,0.99959683,1.0,0.20819068,0.1791405,675900.2,125539.08,343.14935,343.14935,-4272.539,1.0,5656500.0,3004899.5583607336,1510378.0,1508779.9,675900.2,125539.08,7.61364,3019158.0,801439.25,801446.9,0.11047363
94290,7.511128,343.13815,295.31793,7.511128,343.1273,3.8484921,3.7054486,294.36298,343.16696,0.015088858,343.18613,343.1689,0.99959683,1.0,0.20032027,0.17118408,650348.56,119963.336,343.14932,343.14932,-4208.7266,1.0,5657400.0,3032346.307823366,1508572.0,1508229.2,650348.56,119963.336,7.553941,3016801.2,770311.9,770319.44,0.10296631
94305,7.5824776,342.906,295.2567,7.5824776,342.9344,3.9160326,3.7708626,294.35806,343.14734,0.01523219,342.8923,342.92145,0.99959683,1.0,0.20117395,0.17201646,653120.06,120546.66,343.1493,343.1493,-4240.4683,1.0,5658300.0,3063812.1279043844,1517458.8,1518362.5,653120.06,120546.66,7.6868954,3035821.2,773666.75,773674.44,0.09805298
94320,8.242316,343.45096,295.20554,8.242316,343.45654,4.2397165,4.0803447,294.35602,343.5662,0.016557718,343.48227,343.4833,0.99959683,1.0,0.19762851,0.16859359,641609.7,118147.95,343.14926,343.14926,-4188.633,1.0,5659200.0,3363116.827801537,1670146.9,1670340.1,641609.7,118147.95,8.320061,3340487.0,759757.6,759765.94,0.0960083
94335,8.658378,343.14233,295.15894,8.658378,343.1436,4.477641,4.3083506,294.3521,343.41556,0.01739353,343.1066,343.11182,0.99959683,1.0,0.18144177,0.1540421,589058.6,107950.49,343.14923,343.14923,-4190.958,1.0,5660100.0,3525282.5147454133,1744925.2,1744970.8,589058.6,107950.49,8.785992,3489896.0,697009.1,697017.94,0.09210205
94350,7.4516826,342.76758,295.11575,7.4516826,342.80237,3.8633866,3.7207503,294.34805,342.97797,0.01496944,342.78464,342.81662,0.99959683,1.0,0.19624822,0.16804577,637128.44,117764.06,343.1492,343.1492,-4264.515,1.0,5661000.0,3009176.2523074183,1491362.4,1492451.1,637128.44,117764.06,7.584137,2983813.5,754892.5,754900.06,0.08804321
94365,11.440843,343.38406,295.07498,11.440843,343.3827,5.9054937,5.6640697,294.3449,343.51962,0.022983134,343.32007,343.32632,0.99959683,1.0,0.17713442,0.14999023,575074.7,105111.0,343.14917,343.14917,-4036.5444,1.0,5661900.0,4676320.606668741,2321325.8,2321259.8,575074.7,105111.0,11.569563,4642585.5,680185.7,680197.25,0.0848999
94380,9.469625,342.90573,295.035,9.469626,342.92535,5.006439,4.815693,294.34232,343.01425,0.019023221,342.8665,342.89124,0.99959683,1.0,0.18980439,0.16244243,616208.25,113837.32,343.14914,343.14914,-4247.7056,1.0,5662800.0,3833423.3210445745,1903935.0,1904715.6,616208.25,113837.32,9.822132,3808650.5,730045.56,730055.4,0.08230591
94395,10.2844305,343.42313,294.99545,10.2844305,343.40118,5.2642365,5.0560718,294.34195,343.41287,0.020660054,343.40875,343.38794,0.99959683,1.0,0.1654107,0.13938501,537013.1,97679.016,343.1491,343.1491,-4061.1023,1.0,5663700.0,4201287.28768218,2091814.4,2090866.6,537013.1,97679.016,10.320309,4182681.0,634692.1,634702.44,0.0819397
94410,9.343221,342.77292,294.95486,9.343221,342.80597,4.830723,4.6452465,294.34033,343.05246,0.018769288,342.78827,342.8189,0.99959683,1.0,0.17547724,0.1496279,569694.56,104857.08,343.14908,343.14908,-4154.406,1.0,5664600.0,3791582.0781094,1876453.5,1877750.4,569694.56,104857.08,9.475969,3754204.0,674551.6,674561.1,0.080322266
94425,7.309667,343.26822,294.9154,7.309667,343.26932,3.763538,3.6244433,294.33728,343.3659,0.01468415,343.26788,343.26782,0.99959683,1.0,0.16170102,0.13622275,524969.5,95462.94,343.14905,343.14905,-4240.691,1.0,5665500.0,2988108.5494023184,1484460.5,1484494.2,524969.5,95462.94,7.3879814,2968954.8,620432.44,620439.8,0.07727051
94440,9.8064165,343.17273,294.87784,9.8064165,343.16745,5.067564,4.8706837,294.33383,343.1124,0.01969979,343.19086,343.18405,0.99959683,1.0,0.16628562,0.14152996,539853.56,99182.16,343.14902,343.14902,-4127.9175,1.0,5666400.0,3990884.710426599,1989119.2,1988901.8,539853.56,99182.16,9.938248,3978021.0,639035.75,639045.7,0.07382202
94455,7.493241,343.15683,294.84323,7.493241,343.1618,3.8471062,3.704297,294.33032,343.38712,0.015052925,343.16156,343.16476,0.99959683,1.0,0.15233508,0.12815729,494562.5,89810.78,343.149,343.149,-4218.6353,1.0,5667300.0,3069055.2590597803,1520506.8,1520663.4,494562.5,89810.78,7.551403,3041170.0,584373.25,584380.8,0.0703125
94470,9.403682,342.91568,294.81107,9.403682,342.93652,4.840894,4.6543665,294.3282,343.04514,0.018890746,342.92633,342.9455,0.99959683,1.0,0.15902208,0.1348724,516272.2,94516.64,343.14896,343.14896,-4132.0356,1.0,5668200.0,3826945.7461056844,1899914.1,1900737.4,516272.2,94516.64,9.49526,3800651.5,610788.8,610798.3,0.06817627
94485,9.319396,343.26102,294.7806,9.319396,343.26135,4.8486776,4.6631794,294.32666,343.2761,0.018721428,343.24127,343.24408,0.99959683,1.0,0.15741678,0.13313574,511060.5,93299.61,343.14893,343.14893,-4183.5054,1.0,5669100.0,3813199.6960714785,1897594.1,1897607.4,511060.5,93299.61,9.511857,3795201.5,604360.1,604369.6,0.06665039
94500,8.435303,343.12885,294.75192,8.435303,343.1343,4.346249,4.1823835,294.32394,343.4035,0.016945403,343.1326,343.13657,0.99959683,1.0,0.142654,0.119771145,463132.5,83933.89,343.1489,343.1489,-4186.1157,1.0,5670000.0,3462566.7165233837,1713910.9,1714104.4,463132.5,83933.89,8.528633,3428015.2,547066.4,547074.9,0.063934326
94515,8.206458,343.2579,294.72543,8.206458,343.25436,4.247603,4.088524,294.31992,343.1888,0.016485684,343.2385,343.23788,0.99959683,1.0,0.14522238,0.12273025,471470.84,86007.59,343.14886,343.14886,-4218.1685,1.0,5670900.0,3355598.1135745244,1672774.8,1672652.8,471470.84,86007.59,8.336126,3345427.5,557478.44,557486.75,0.059906006
94530,12.493138,342.95624,294.70203,12.493138,342.9784,6.641615,6.3621945,294.314,343.12833,0.025097055,342.8947,342.92444,0.99959683,1.0,0.15178351,0.12847453,492771.8,90033.11,343.14883,343.14883,-4109.6494,1.0,5671800.0,5104501.639599983,2531955.5,2533118.0,492771.8,90033.11,13.003809,5065073.5,582804.94,582817.94,0.053985596
94545,8.205877,343.03085,294.68314,8.205877,343.04,4.2468357,4.0877786,294.30676,343.172,0.016484518,343.01855,343.0285,0.99959683,1.0,0.14474042,0.12178625,469906.1,85346.055,343.1488,343.1488,-4217.708,1.0,5672700.0,3357125.0333977104,1666288.8,1666604.2,469906.1,85346.055,8.334614,3332893.0,555252.1,555260.44,0.04675293
94560,12.236937,343.2598,294.6692,12.236937,343.2545,6.3300667,6.063294,294.30008,343.12366,0.02458238,343.19604,343.19955,0.99959683,1.0,0.14744793,0.12473971,478696.2,87415.79,343.14877,343.14877,-4003.0154,1.0,5673600.0,5002729.873205453,2497320.8,2497047.8,478696.2,87415.79,12.39336,4994368.5,566112.0,566124.4,0.04006958
94575,7.58744,343.27274,294.66022,7.58744,343.26,3.8927498,3.7479675,294.29422,343.08185,0.015242158,343.2959,343.28076,0.99959683,1.0,0.155182,0.13141793,503805.2,92095.8,343.14874,343.14874,-4210.713,1.0,5674500.0,3099810.710864631,1549147.1,1548741.6,503805.2,92095.8,7.6407175,3097888.8,595901.0,595908.6,0.034210205
94590,13.427839,342.89954,294.65594,13.427839,342.925,7.1021614,6.7882104,294.2888,343.14117,0.026974745,342.81747,342.8528,0.99959683,1.0,0.15543061,0.13136709,504612.3,92060.17,343.1487,343.1487,-4034.4573,1.0,5675400.0,5493082.166936619,2720790.2,2722225.8,504612.3,92060.17,13.890371,5443016.0,596672.5,596686.4,0.028778076
94605,13.323573,343.21094,294.65613,13.323573,343.21878,6.995076,6.6865377,294.28378,343.2247,0.026765289,343.15576,343.17056,0.99959683,1.0,0.1601606,0.13558401,519968.44,95015.33,343.14868,343.14868,-4007.7197,1.0,5676300.0,5459797.905126322,2717079.0,2717517.8,519968.44,95015.33,13.681614,5434597.0,614983.75,614997.44,0.023773193
94620,8.343157,343.0387,294.66016,8.343157,343.04712,4.2979035,4.136141,294.27933,343.27545,0.016760293,343.0192,343.02936,0.99959683,1.0,0.15120631,0.12743574,490897.94,89305.13,343.14865,343.14865,-4189.9697,1.0,5677200.0,3422187.781009643,1695244.9,1695540.0,490897.94,89305.13,8.434044,3390785.0,580203.06,580211.5,0.019317627
94635,7.1914277,343.8733,294.66855,7.191428,343.83224,3.629978,3.4947798,294.27084,343.4806,0.014446624,343.85834,343.82074,0.99959683,1.0,0.14551224,0.12278703,472411.88,86047.38,343.14862,343.14862,-4159.0317,1.0,5678100.0,2961710.6504005734,1486179.9,1484940.1,472411.88,86047.38,7.124758,2971120.0,558459.25,558466.4,0.01083374
94650,7.1906238,342.78806,294.68362,7.1906238,342.7981,3.6186814,3.4837093,294.26178,342.78543,0.014445008,342.7942,342.8043,0.99959683,1.0,0.16612218,0.14168645,539322.94,99291.836,343.1486,343.1486,-4145.933,1.0,5679000.0,2918290.078592918,1452783.6,1453086.9,539322.94,99291.836,7.102391,2905870.5,638614.75,638621.9,0.0017700195
94665,7.1906247,343.0763,294.70795,7.1906247,343.09674,3.618648,3.4836767,294.25125,343.04495,0.01444501,343.07785,343.09787,0.99959683,1.0,0.18054332,0.1538868,586141.8,107841.66,343.14856,343.14856,-4145.892,1.0,5679900.0,2932559.7510132696,1460754.2,1461371.8,586141.8,107841.66,7.1023245,2922126.0,693983.5,693990.6,-0.008758545
94680,7.190625,343.0645,294.74557,7.190625,343.07196,3.6186483,3.483677,294.24066,343.07816,0.014445011,343.06384,343.0713,0.99959683,1.0,0.18778577,0.16024353,609654.75,112296.35,343.14853,343.14853,-4145.892,1.0,5680800.0,2932291.476602268,1459262.1,1459487.0,609654.75,112296.35,7.1023254,2918749.0,721951.1,721958.25,-0.019348145
94695,7.1906314,342.9862,294.80307,7.1906314,343.0018,3.6186516,3.48368,294.22107,343.01718,0.014445023,342.9847,343.00046,0.99959683,1.0,0.20109726,0.17230752,652871.06,120750.63,343.1485,343.1485,-4145.892,1.0,5681700.0,2925106.51282214,1455162.1,1455633.1,652871.06,120750.63,7.1023316,2910795.2,773621.7,773628.8,-0.03894043
94710,7.1906314,342.92105,294.8944,7.1906314,342.9423,3.6186516,3.48368,294.2,342.94223,0.014445024,342.92065,342.94193,0.99959683,1.0,0.22245389,0.19165182,722206.3,134306.84,343.14847,343.14847,-4145.892,1.0,5682600.0,2915018.019732122,1450435.9,1451077.4,722206.3,134306.84,7.1023316,2901513.2,856513.1,856520.25,-0.05999756
94725,7.1906304,342.92957,295.02963,7.190631,342.9497,3.6186512,3.4836795,294.18173,342.935,0.014445022,342.92993,342.95,0.99959683,1.0,0.24497019,0.2120814,795306.5,148623.6,343.14844,343.14844,-4145.892,1.0,5683500.0,2906374.964454426,1446609.0,1447217.4,795306.5,148623.6,7.1023307,2893826.5,943930.1,943937.25,-0.07827759
94740,7.1906295,342.9577,295.2094,7.1906295,342.97433,3.6186504,3.4836788,294.16745,342.95886,0.014445019,342.95813,342.97473,0.99959683,1.0,0.2649698,0.23030116,860236.06,161391.73,343.1484,343.1484,-4145.892,1.0,5684400.0,2896915.224819247,1442029.1,1442531.5,860236.06,161391.73,7.1023293,2884560.5,1021627.8,1021634.94,-0.092559814
94755,7.190627,342.9912,295.4213,7.1906276,343.0043,3.6186495,3.4836779,294.1582,342.98865,0.014445015,342.9918,343.00482,0.99959683,1.0,0.28180805,0.24572013,914902.2,172197.12,343.14838,343.14838,-4145.892,1.0,5685300.0,2885866.73893098,1436641.6,1437037.1,914902.2,172197.12,7.1023273,2873678.8,1087099.2,1087106.4,-0.10180664
94770,7.190625,343.03308,295.6414,7.190625,343.04257,3.6186483,3.483677,294.15408,343.02734,0.014445011,343.0337,343.04315,0.99959683,1.0,0.2945475,0.25740844,956261.44,180388.12,343.14835,343.14835,-4145.892,1.0,5686200.0,2874860.6572539527,1431258.8,1431545.4,956261.44,180388.12,7.1023254,2862804.0,1136649.5,1136656.6,-0.10592651
94785,7.1906238,343.06747,295.8463,7.1906238,343.07407,3.6186476,3.4836762,294.15372,343.0627,0.014445008,343.0679,343.07446,0.99959683,1.0,0.3034686,0.26559803,985224.2,186127.28,343.14832,343.14832,-4145.892,1.0,5687100.0,2864573.323073176,1426108.2,1426307.4,985224.2,186127.28,7.1023235,2852415.5,1171351.5,1171358.6,-0.106292725
94800,7.190623,343.09,296.02277,7.190623,343.09464,3.618647,3.4836757,294.15564,343.08722,0.014445006,343.09027,343.09488,0.99959683,1.0,0.3097942,0.27141666,1005760.44,190204.9,343.1483,343.1483,-4145.892,1.0,5688000.0,2855354.476072171,1421459.2,1421599.4,1005760.44,190204.9,7.1023226,2843058.5,1195965.4,1195972.5,-0.10437012
94815,7.190622,343.09976,296.16995,7.1906223,343.10345,3.6186466,3.4836752,294.15826,343.09988,0.014445004,343.09985,343.10352,0.99959683,1.0,0.31482422,0.2760594,1022090.7,193458.44,343.14825,343.14825,-4145.892,1.0,5688900.0,2847192.8216561084,1417309.0,1417420.5,1022090.7,193458.44,7.1023216,2834729.5,1215549.1,1215556.2,-0.101745605
94830,7.1906214,343.11148,296.29004,7.1906214,343.11423,3.6186461,3.4836748,294.16263,343.10904,0.014445003,343.11172,343.11444,0.99959683,1.0,0.31897146,0.2799017,1035554.8,196151.1,343.14822,343.14822,-4145.892,1.0,5689800.0,2840462.5397391785,1414036.1,1414119.0,1035554.8,196151.1,7.1023207,2828155.0,1231705.9,1231713.0,-0.09738159
94845,7.1906204,343.1278,296.38235,7.190621,343.12952,3.6186457,3.4836743,294.16843,343.12476,0.014445001,343.12802,343.12973,0.99959683,1.0,0.3214523,0.28218132,1043609.0,197748.62,343.1482,343.1482,-4145.892,1.0,5690700.0,2835814.980986186,1411741.0,1411792.6,1043609.0,197748.62,7.1023197,2823533.5,1241357.6,1241364.8,-0.09158325
94860,7.1906204,343.13873,296.45044,7.1906204,343.1396,3.6186454,3.4836743,294.17493,343.1367,0.014445,343.13885,343.13968,0.99959683,1.0,0.32265067,0.28327325,1047499.56,198513.81,343.14816,343.14816,-4145.892,1.0,5691600.0,2832408.091530368,1410014.8,1410040.5,1047499.56,198513.81,7.1023197,2820055.2,1246013.4,1246020.5,-0.08508301
94875,7.1906204,343.1406,296.50092,7.190621,343.1412,3.6186457,3.4836743,294.1806,343.14148,0.014445001,343.14053,343.1411,0.99959683,1.0,0.32334638,0.2839085,1049758.2,198958.98,343.14813,343.14813,-4145.892,1.0,5692500.0,2829636.621896475,1408546.5,1408565.1,1049758.2,198958.98,7.1023197,2817111.5,1248717.2,1248724.4,-0.07940674
94890,7.190621,343.13184,296.541,7.190621,343.13284,3.618646,3.4836745,294.18488,343.13474,0.014445002,343.1317,343.1327,0.99959683,1.0,0.32470596,0.28518236,1054172.1,199851.7,343.1481,343.1481,-4145.892,1.0,5693400.0,2826796.647469746,1407072.0,1407102.4,1054172.1,199851.7,7.1023207,2814174.5,1254023.9,1254031.0,-0.07513428
94905,7.1906214,343.12305,296.5787,7.1906214,343.12463,3.6186461,3.4836748,294.18793,343.12595,0.014445003,343.12292,343.1245,0.99959683,1.0,0.32696682,0.2873021,1061512.1,201337.19,343.14807,343.14807,-4145.892,1.0,5694300.0,2823975.1873902604,1405667.5,1405715.4,1061512.1,201337.19,7.1023207,2811383.0,1262849.2,1262856.4,-0.07208252
94920,7.1906214,343.1166,296.61905,7.190622,343.11868,3.6186464,3.483675,294.19003,343.11917,0.014445003,343.11655,343.1186,0.99959683,1.0,0.32992607,0.29006892,1071119.5,203276.12,343.14804,343.14804,-4145.892,1.0,5695200.0,2821116.515629819,1404254.6,1404317.4,1071119.5,203276.12,7.1023216,2808572.0,1274395.6,1274402.8,-0.06997681
94935,7.190571,343.98853,296.4527,7.190571,343.9373,3.6186178,3.4836476,294.3325,343.58554,0.014444902,344.01126,343.9591,0.99959683,1.0,0.29553157,0.25804037,959456.2,180830.97,343.148,343.148,-4145.891,1.0,5696100.0,2859482.975542022,1435600.9,1434053.5,959456.2,180830.97,7.1022654,2869654.5,1140287.1,1140294.2,0.07247925
94950,7.1908603,344.46167,296.0119,7.1908603,344.33704,3.6187644,3.483788,294.44278,344.43433,0.014445483,344.4572,344.33115,0.99959683,1.0,0.16540638,0.13718218,536999.06,96135.3,343.14798,343.14798,-4145.8774,1.0,5697000.0,2937838.240392773,1463261.1,1459497.0,536999.06,96135.3,7.1025524,2922758.0,633134.4,633141.5,0.18276978
94965,-0.042395048,341.45053,295.98166,-0.042395078,341.64215,-4.9339147e-31,-4.9283687e-31,294.50616,343.98615,-8.516605e-05,341.0232,341.3011,2.5550618e-08,2.558456e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.314445,0.0,5697900.0,-17171.0806584501,-8096.1514,-8130.2764,0.0,0.0,-9.862283e-31,-16226.428,0.0,-9.862283e-31,0.24615479
94980,-0.042387918,341.68338,295.98166,-0.042387918,341.81277,-2.851478e-38,-2.848272e-38,294.5389,343.98615,-8.515169e-05,341.03598,341.3095,2.0915368e-14,2.094296e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5698800.0,-17168.184859383164,-8136.243,-8159.2793,0.0,0.0,-5.69975e-38,-16295.522,0.0,-5.69975e-38,0.27890015
94995,-0.042387918,341.85675,295.98166,-0.042387918,341.9441,0.0,0.0,294.5559,343.98615,-8.51517e-05,341.04916,341.31833,-1.2070732e-20,-3.5046447e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5699700.0,-17168.187793323454,-8167.1084,-8182.6577,0.0,0.0,0.0,-16349.766,0.0,0.0,0.29589844
95010,-0.042387918,341.9893,295.98166,-0.042387918,342.04846,0.0,0.0,294.5624,343.98615,-8.515169e-05,341.06277,341.32755,-6.9490477e-32,-4.515353e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5700600.0,-17168.184859383164,-8190.7036,-8201.238,0.0,0.0,0.0,-16391.941,0.0,0.0,0.30239868
95025,-0.042387918,342.09518,295.98166,-0.042387918,342.13525,0.0,0.0,294.56778,343.98615,-8.515169e-05,341.07678,341.33716,1e-45,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5701500.0,-17168.184859383164,-8209.557,-8216.69,0.0,0.0,0.0,-16426.246,0.0,0.0,0.30776978
95040,-0.042387918,342.18295,295.98166,-0.042387918,342.21008,0.0,0.0,294.57034,343.98615,-8.515169e-05,341.0912,341.34717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5702400.0,-17168.184859383164,-8225.182,-8230.012,0.0,0.0,0.0,-16455.193,0.0,0.0,0.31033325
95055,-0.042387918,342.25818,295.98166,-0.042387918,342.27658,0.0,0.0,294.56882,343.98615,-8.515169e-05,341.106,341.35757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5703300.0,-17168.184859383164,-8238.574,-8241.851,0.0,0.0,0.0,-16480.426,0.0,0.0,0.30880737
95070,-0.042387918,342.32474,295.98166,-0.042387918,342.33722,0.0,0.0,294.56882,343.98615,-8.515169e-05,341.12115,341.36832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5704200.0,-17168.184859383164,-8250.424,-8252.6455,0.0,0.0,0.0,-16503.07,0.0,0.0,0.30880737
95085,-0.042387918,342.38474,295.98166,-0.042387918,342.3932,0.0,0.0,294.56842,343.98615,-8.515169e-05,341.13666,341.37943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5705100.0,-17168.184859383164,-8261.1045,-8262.609,0.0,0.0,0.0,-16523.715,0.0,0.0,0.30841064
95100,-0.042387918,342.43924,295.98166,-0.042387918,342.44498,0.0,0.0,294.5621,343.98615,-8.515169e-05,341.1525,341.39084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5706000.0,-17168.184859383164,-8270.809,-8271.83,0.0,0.0,0.0,-16542.639,0.0,0.0,0.3020935
95115,-0.042387918,342.4889,295.98166,-0.042387918,342.49277,0.0,0.0,294.5546,343.98615,-8.515169e-05,341.1686,341.40253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5706900.0,-17168.184859383164,-8279.647,-8280.338,0.0,0.0,0.0,-16559.984,0.0,0.0,0.29458618
95130,-0.042387918,342.53345,295.98166,-0.042387918,342.53607,0.0,0.0,294.54755,343.98615,-8.515169e-05,341.1849,341.41443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5707800.0,-17168.184859383164,-8287.58,-8288.047,0.0,0.0,0.0,-16575.627,0.0,0.0,0.28753662
95145,-0.042387918,342.5722,295.98166,-0.042387918,342.57397,0.0,0.0,294.53873,343.98615,-8.515169e-05,341.2013,341.42648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5708700.0,-17168.184859383164,-8294.4795,-8294.795,0.0,0.0,0.0,-16589.273,0.0,0.0,0.27871704
95160,-0.042387918,342.60452,295.98166,-0.042387918,342.60574,0.0,0.0,294.5292,343.98615,-8.515169e-05,341.21774,341.4386,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5709600.0,-17168.184859383164,-8300.233,-8300.451,0.0,0.0,0.0,-16600.684,0.0,0.0,0.26919556
95175,-0.042387918,342.62915,295.98166,-0.042387918,342.62997,0.0,0.0,294.52255,343.98615,-8.515169e-05,341.2341,341.45068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5710500.0,-17168.184859383164,-8304.618,-8304.765,0.0,0.0,0.0,-16609.383,0.0,0.0,0.26254272
95190,-0.042387918,342.6445,295.98166,-0.042387918,342.64505,0.0,0.0,294.51047,343.98615,-8.515169e-05,341.25024,341.46262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5711400.0,-17168.184859383164,-8307.351,-8307.448,0.0,0.0,0.0,-16614.799,0.0,0.0,0.25045776
95205,-0.042387918,342.64944,295.98166,-0.042387918,342.6498,0.0,0.0,294.50018,343.98615,-8.515169e-05,341.266,341.47427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5712300.0,-17168.184859383164,-8308.23,-8308.296,0.0,0.0,0.0,-16616.527,0.0,0.0,0.24017334
95220,-0.042387918,342.6422,295.98166,-0.042387918,342.64246,0.0,0.0,294.49652,343.98615,-8.515169e-05,341.28122,341.4855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5713200.0,-17168.184859383164,-8306.943,-8306.986,0.0,0.0,0.0,-16613.93,0.0,0.0,0.23651123
95235,-0.042387918,342.62076,295.98166,-0.042387918,342.62094,0.0,0.0,294.48248,343.98615,-8.515169e-05,341.29572,341.49612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5714100.0,-17168.184859383164,-8303.124,-8303.156,0.0,0.0,0.0,-16606.281,0.0,0.0,0.22247314
95250,-0.042387918,342.58398,295.98166,-0.042387918,342.5841,0.0,0.0,294.46964,343.98615,-8.515169e-05,341.30927,341.50598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5715000.0,-17168.184859383164,-8296.577,-8296.599,0.0,0.0,0.0,-16593.176,0.0,0.0,0.20962524
95265,-0.042387918,342.52954,295.98166,-0.042387918,342.52963,0.0,0.0,294.45776,343.98615,-8.515169e-05,341.32166,341.51483,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5715900.0,-17168.184859383164,-8286.885,-8286.901,0.0,0.0,0.0,-16573.785,0.0,0.0,0.1977539
95280,-0.042387918,342.45605,295.98166,-0.042387918,342.45612,0.0,0.0,294.4374,343.98615,-8.515169e-05,341.33267,341.52252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5716800.0,-17168.184859383164,-8273.802,-8273.8125,0.0,0.0,0.0,-16547.613,0.0,0.0,0.17739868
95295,-0.042387918,342.36145,295.98166,-0.042387918,342.36148,0.0,0.0,294.38208,343.98615,-8.515169e-05,341.34195,341.52878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5717700.0,-17168.184859383164,-8256.96,-8256.965,0.0,0.0,0.0,-16513.926,0.0,0.0,0.12207031
95310,-0.042387918,342.24503,295.98166,-0.042387918,342.24506,0.0,0.0,294.33746,343.98615,-8.515169e-05,341.3494,341.53342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5718600.0,-17168.184859383164,-8236.232,-8236.238,0.0,0.0,0.0,-16472.47,0.0,0.0,0.07745361
95325,-0.042387918,342.1038,295.98172,-0.042387918,342.10382,0.0,0.0,294.29327,343.98575,-8.515169e-05,341.35452,341.5361,6.0269194e-18,-8.017089e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5719500.0,-17168.02114611422,-8211.078,-8211.083,0.0,0.0,0.0,-16422.16,0.0,0.0,0.03326416
95340,-0.04238792,341.9369,296.00583,-0.04238792,341.9369,0.0,0.0,294.25052,343.81827,-8.51517e-05,341.3571,341.53656,-4.778057e-19,4.587082e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5720400.0,-17099.504608156036,-8177.073,-8177.073,0.0,0.0,0.0,-16354.146,0.0,0.0,-0.009490967
95355,-0.042387977,341.74487,297.43106,-0.042387977,341.7449,0.0,0.0,294.12836,335.86655,-8.515181e-05,341.357,341.53476,-5.123822e-18,-6.927397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5721300.0,-13745.975395450927,-7889.1665,-7889.172,0.0,0.0,0.0,-15778.338,0.0,0.0,-0.13165283
95370,-0.04238806,341.52563,300.23285,-0.04238806,341.52563,0.0,0.0,294.0312,318.74783,-8.515198e-05,341.35388,341.53027,2.8004657e-18,6.1363356e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,5722200.0,-6621.667735556658,-7351.348,-7351.348,0.0,0.0,0.0,-14702.696,0.0,0.0,-0.2288208
95385,-0.042388145,341.2781,302.30167,-0.042388145,341.2781,0.0,0.0,293.94516,303.58572,-8.5152154e-05,341.34735,341.5229,2.0920275e-17,1.6491272e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,5723100.0,-459.22914492937394,-6938.984,-6938.984,0.0,0.0,0.0,-13877.968,0.0,0.0,-0.31484985
95400,110.039314,321.73398,294.14246,2.508077,341.11087,233.95042,0.0,293.8526,334.62814,0.11304638,321.40924,340.80655,0.99912167,-3.547076e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-7521.1045,1.0,5724000.0,19222393.26401632,12751839.0,494761.66,3246544.0,0.0,233.95042,13246601.0,3246544.0,3246778.0,-0.40740967
95415,7.1201153,350.50726,294.18036,7.1201153,336.54013,3.6369393,3.5024097,293.75885,343.98578,0.014303366,351.18555,337.78683,0.9998816,1.000069,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4215.012,1.0,5724900.0,2992017.57159999,1684427.0,1266747.1,3246544.0,700785.6,7.139349,2951174.0,3947329.5,3947336.8,-0.50115967
95430,6.7395806,313.5729,296.12015,7.0607615,342.1681,3.461966,3.3332224,293.82065,331.76794,0.013861527,313.21313,342.26282,0.014113354,1.0,0.0,0.59682727,0.0,418247.97,343.15,343.15,-4147.3193,1.0,5725800.0,2075358.121397511,494021.94,1365560.9,0.0,418247.97,6.7951884,1859582.8,418247.97,418254.75,-0.43936157
95445,6.487935,343.7585,298.31122,6.487935,366.5763,3.2357533,3.1157813,293.90417,339.07474,0.013033399,344.65088,366.17044,0.9999464,1.0,0.9800904,0.01,3181906.5,7007.856,343.14993,343.14993,-4142.0396,1.0,5726700.0,2231406.3497140864,1238408.2,1860177.5,3181906.5,7007.856,6.351535,3098585.8,3188914.2,3188920.5,-0.35583496
95460,8.286098,341.43893,298.7787,8.286098,336.93976,4.281917,4.1211805,294.0143,338.47012,0.016645668,341.41257,337.2613,0.9999464,1.0,0.53228503,0.65375996,1728086.8,458145.6,343.1499,343.1499,-4206.867,1.0,5727600.0,2774900.023697171,1484645.2,1328066.8,1728086.8,458145.6,8.403097,2812712.0,2186232.2,2186240.8,-0.24569702
95475,9.720264,343.62024,298.77374,9.720264,344.60632,5.055064,4.8597064,294.04684,345.18558,0.01952672,343.54514,344.46582,0.9999464,1.0,0.47504708,0.38375762,1542261.2,268931.8,343.14987,343.14987,-4160.608,1.0,5728500.0,3806337.794206047,1830863.1,1871120.1,1542261.2,268931.8,9.91477,3701983.2,1811193.0,1811202.9,-0.21316528
95490,8.27187,343.05276,298.6981,8.271871,342.79562,4.2330236,4.0734143,294.08865,343.00278,0.016617088,343.00803,342.7738,0.9999464,1.0,0.41852954,0.38077292,1358774.5,266840.2,343.14984,343.14984,-4164.2803,1.0,5729400.0,3092102.4765732,1540963.5,1532030.1,1358774.5,266840.2,8.306438,3072993.5,1625614.8,1625623.0,-0.1713562
95505,7.346903,343.33054,298.5465,7.346903,343.35617,3.762351,3.622852,294.1271,342.9418,0.014758951,343.45407,343.46246,0.9999464,1.0,0.44977042,0.40199232,1460199.4,281710.44,343.1498,343.1498,-4214.7563,1.0,5730300.0,2751957.4863244714,1381900.4,1382691.4,1460199.4,281710.44,7.3852034,2764591.8,1741909.8,1741917.1,-0.13290405
95520,8.958663,342.82498,298.3096,8.958663,342.8244,4.6144013,4.438468,294.1668,343.22665,0.017996764,342.73904,342.74652,0.9999464,1.0,0.40067574,0.3541568,1300811.5,248187.98,343.14978,343.14978,-4157.618,1.0,5731200.0,3395118.711232476,1674952.8,1674931.0,1300811.5,248187.98,9.05287,3349883.8,1548999.5,1549008.5,-0.09320068
95535,7.059805,344.5959,297.9738,7.059805,344.5623,3.5917754,3.4587834,294.23386,344.13226,0.01418221,344.58438,344.55722,0.9999464,1.0,0.36057356,0.32000878,1170617.9,224257.55,343.14975,343.14975,-4200.4194,1.0,5732100.0,2749442.7397534307,1382400.2,1381404.0,1170617.9,224257.55,7.050559,2763804.2,1394875.4,1394882.4,-0.026153564
95550,9.106778,344.27927,297.51733,9.106778,344.23056,4.683057,4.50377,294.29593,344.3144,0.018294306,344.28925,344.24167,0.9999464,1.0,0.3195267,0.28038278,1037357.5,196488.23,343.14972,343.14972,-4142.7437,1.0,5733000.0,3595702.8364606,1788572.2,1786709.4,1037357.5,196488.23,9.186827,3575281.5,1233845.8,1233854.9,0.03591919
95565,10.696052,343.59866,297.0125,10.696052,343.51138,5.5438247,5.3232255,294.34763,343.29523,0.021486947,343.5484,343.4688,0.9999464,1.0,0.2744623,0.23772168,891054.0,166591.92,343.1497,343.1497,-4094.2666,1.0,5733900.0,4176791.872461581,2092809.1,2088888.2,891054.0,166591.92,10.86705,4181697.5,1057645.9,1057656.8,0.08761597
95580,10.169783,342.75543,296.52457,10.169783,342.80618,5.4151783,5.205762,294.38657,343.38412,0.020429743,342.69122,342.7479,0.9999464,1.0,0.24370396,0.20959432,791195.6,146880.69,343.14966,343.14966,-4243.0405,1.0,5734800.0,4020780.75191514,1974662.9,1976830.6,791195.6,146880.69,10.62094,3951493.5,938076.3,938086.94,0.1265564
95595,10.386293,343.83267,296.09604,10.386293,343.78513,5.349875,5.1383405,294.41296,343.7553,0.020864684,343.82294,343.77625,0.9999464,1.0,0.19056219,0.16130577,618668.5,113040.766,343.14963,343.14963,-4083.242,1.0,5735700.0,4176461.69017778,2082388.1,2080314.0,618668.5,113040.766,10.488215,4162702.0,731709.25,731719.75,0.1529541
95610,7.818087,343.29892,295.73917,7.818087,343.25424,4.086184,3.9349604,294.4301,343.0921,0.015705498,343.3252,343.27847,0.9999464,1.0,0.17531456,0.14924505,569166.4,104588.79,343.1496,343.1496,-4282.001,1.0,5736600.0,3123546.0282667303,1561670.4,1560203.4,569166.4,104588.79,8.021145,3121873.8,673755.2,673763.2,0.17010498
95625,7.641668,343.45248,295.45294,7.641668,343.4098,3.9104886,3.7647297,294.44025,343.4454,0.015351095,343.45868,343.4142,0.9999464,1.0,0.1334798,0.11107161,433348.03,77837.38,343.14957,343.14957,-4196.5166,1.0,5737500.0,3094294.8004118362,1540545.6,1539175.4,433348.03,77837.38,7.6752186,3079721.0,511185.4,511193.1,0.18023682
95640,-0.042381898,340.63654,297.35263,-0.042381894,340.844,7.889442e-32,7.8805747e-32,294.44006,340.98032,-8.5139596e-05,340.36728,340.6407,-2.1574676e-08,-2.158067e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.29369,0.0,5738400.0,-15600.662827517554,-7704.707,-7741.635,0.0,0.0,1.5770016e-31,-15446.342,0.0,1.5770016e-31,0.18005371
95655,-0.04238796,340.81726,300.13806,-0.04238796,340.9572,-1.1284694e-33,-1.1272006e-33,294.41965,338.2619,-8.515178e-05,340.3765,340.64606,-1.3164291e-11,-1.3166036e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5739300.0,-13634.514579945644,-7242.094,-7267.0103,0.0,0.0,-2.25567e-33,-14509.1045,0.0,-2.25567e-33,0.15963745
95670,-0.04238794,340.95007,303.58936,-0.04238794,341.04474,0.0,0.0,294.39017,334.5536,-8.515174e-05,340.386,340.6517,1.5062126e-14,-7.295684e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5740200.0,-11073.965046697154,-6651.304,-6668.157,0.0,0.0,0.0,-13319.461,0.0,0.0,0.13015747
95685,-0.042387947,341.0515,307.85327,-0.042387947,341.11548,0.0,0.0,294.35736,329.60956,-8.5151754e-05,340.39578,340.65762,7.392395e-18,1.1136121e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5741100.0,-7780.8610877241335,-5910.262,-5921.65,0.0,0.0,0.0,-11831.912,0.0,0.0,0.097351074
95700,-0.042387962,341.13153,312.7869,-0.042387962,341.17477,0.0,0.0,294.3241,323.4259,-8.515178e-05,340.40585,340.66385,-3.2861055e-18,-3.6134392e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,5742000.0,-3804.907966867965,-5046.1797,-5053.8784,0.0,0.0,0.0,-10100.059,0.0,0.0,0.064086914
95715,-0.042387977,341.1972,317.75827,-0.042387977,341.22647,0.0,0.0,294.29236,316.57025,-8.515182e-05,340.41623,340.67038,-3.0212664e-18,-4.402121e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5742900.0,424.8802432590626,-4172.822,-4178.032,0.0,0.0,0.0,-8350.854,0.0,0.0,0.032348633
95730,-0.042387996,341.25314,321.97598,-0.042387996,341.2729,0.0,0.0,294.26312,309.91486,-8.5151856e-05,340.42688,340.6772,1.8056215e-17,1.1365723e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,5743800.0,4313.514773102956,-3431.905,-3435.4202,0.0,0.0,0.0,-6867.325,0.0,0.0,0.003112793
95745,-0.042388014,341.30212,324.80807,-0.042388014,341.3155,0.0,0.0,294.23746,304.31027,-8.515189e-05,340.4378,340.68423,9.247764e-19,2.0007295e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,5744700.0,7330.792124091446,-2936.43,-2938.8096,0.0,0.0,0.0,-5875.2393,0.0,0.0,-0.02255249
95760,-0.042388033,341.34592,326.0751,-0.042388033,341.35498,0.0,0.0,294.21555,300.19028,-8.515193e-05,340.44897,340.69156,-6.346131e-18,1.3665415e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,5745600.0,9257.400265925497,-2718.659,-2720.2725,0.0,0.0,0.0,-5438.9316,0.0,0.0,-0.04446411
95775,-0.042388055,341.38538,326.0168,-0.042388055,341.39148,0.0,0.0,294.1936,297.48465,-8.515197e-05,340.46036,340.6991,8.374756e-18,1.0080359e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,5746500.0,10204.19474406058,-2736.0623,-2737.149,0.0,0.0,0.0,-5473.211,0.0,0.0,-0.06640625
95790,-0.042388074,341.42065,325.0285,-0.042388074,341.4248,0.0,0.0,294.17355,295.8896,-8.515201e-05,340.4719,340.70685,-9.23977e-18,-3.009718e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,5747400.0,10421.196400343646,-2918.2932,-2919.032,0.0,0.0,0.0,-5837.325,0.0,0.0,-0.0864563
