minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
95805,-0.042388096,341.45154,323.52414,-0.042388096,341.45435,0.0,0.0,294.1559,295.03287,-8.515205e-05,340.48358,340.71472,-9.250509e-18,1.6379136e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,5748300.0,10189.579220617607,-3191.6147,-3192.1145,0.0,0.0,0.0,-6383.7295,0.0,0.0,-0.10409546
95820,-0.042388115,341.4774,321.80447,-0.042388115,341.4793,0.0,0.0,294.14072,294.61014,-8.515209e-05,340.4953,340.72266,5.088027e-19,5.673089e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,5749200.0,9725.748960559598,-3502.3704,-3502.7126,0.0,0.0,0.0,-7005.083,0.0,0.0,-0.11929321
95835,-0.042388134,341.49728,320.0583,-0.042388134,341.49857,0.0,0.0,294.13037,294.41043,-8.5152125e-05,340.50696,340.7306,-9.868505e-19,-9.389368e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,5750100.0,9172.672286615712,-3816.7878,-3817.016,0.0,0.0,0.0,-7633.8037,0.0,0.0,-0.12963867
95850,-0.04238815,341.51004,318.3685,-0.04238815,341.5109,0.0,0.0,294.12067,294.31277,-8.515216e-05,340.51846,340.73843,2.2953165e-17,-6.5477636e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,5751000.0,8603.267379375979,-4119.8936,-4120.046,0.0,0.0,0.0,-8239.939,0.0,0.0,-0.13934326
95865,-0.042388164,341.51434,316.7619,-0.042388164,341.51492,0.0,0.0,294.11157,294.2592,-8.515219e-05,340.52972,340.7461,-1.0989422e-17,-1.6529724e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,5751900.0,8047.853409011019,-4406.684,-4406.7876,0.0,0.0,0.0,-8813.472,0.0,0.0,-0.1484375
95880,-0.042388182,341.5087,315.2482,-0.042388182,341.50912,0.0,0.0,294.10355,294.22485,-8.515222e-05,340.54053,340.7534,1.8405948e-20,4.7329556e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,5752800.0,7518.775231116592,-4675.166,-4675.242,0.0,0.0,0.0,-9350.408,0.0,0.0,-0.15646362
95895,-0.042388197,341.49158,313.828,-0.042388197,341.49185,0.0,0.0,294.0963,294.1997,-8.5152256e-05,340.55078,340.76025,1.4573488e-18,-1.4524153e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,5753700.0,7019.853473926752,-4924.958,-4925.007,0.0,0.0,0.0,-9849.965,0.0,0.0,-0.16369629
95910,-0.042388212,341.46124,312.4988,-0.042388212,341.46143,0.0,0.0,294.0903,294.1797,-8.5152285e-05,340.56027,340.76648,1.0463035e-18,1.7426293e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,5754600.0,6551.6435576791655,-5156.196,-5156.2285,0.0,0.0,0.0,-10312.424,0.0,0.0,-0.16970825
95925,11.083805,348.44458,294.15018,0.09085292,339.53845,6.1316075,0.0,294.08994,337.09308,0.011224201,348.5818,339.11356,0.99985313,-1.5274303e-14,0.68892634,0.0,2236629.8,0.0,343.15,343.15,-4009.8438,1.0,5755500.0,2024398.9794916047,2527512.0,17319.361,2236629.8,0.0,6.1316075,2544831.2,2236629.8,2236636.0,-0.17007446
95940,10.003646,340.5621,294.51047,0.07464742,339.11005,2.493967,2.4027243,294.1783,341.17377,0.010122976,340.6115,338.52637,0.99985313,6.5308186e-17,0.78302395,0.0,2542121.8,0.0,343.14996,343.14996,-4180.872,1.0,5756400.0,1983960.190537738,1934873.9,13982.822,2542121.8,0.0,4.8966913,1948856.8,2542121.8,2542126.8,-0.08169556
95955,7.4784026,346.03394,295.4413,0.043109942,338.75653,1.8223217,1.7556952,294.31873,344.00122,0.00755486,346.0579,338.05585,0.99985313,-6.177589e-17,0.67016876,0.0,2175732.2,0.0,343.14993,343.14993,-4152.514,1.0,5757300.0,1540825.794527558,1589078.4,7842.729,2175732.2,0.0,3.5780168,1596921.1,2175732.2,2175735.8,0.05871582
95970,4.8462915,345.57007,295.76962,0.020695796,338.5542,2.8344922,-3.25236e-30,294.4487,345.9229,0.0048885653,345.55127,337.8234,0.99985313,-3.2199816e-15,0.38928062,0.0,1263816.6,0.0,343.1499,343.1499,-4137.569,1.0,5758200.0,1029746.0508146003,1013659.4,3718.9355,1263816.6,0.0,2.8344922,1017378.3,1263816.6,1263819.5,0.18869019
95985,-0.1256979,333.01764,295.6341,-0.00038478736,338.37988,-1.3139335e-14,0.0,294.54202,343.71133,-0.00012664168,332.0751,337.6517,0.10819387,-2.496257e-16,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.069595,0.0,5759100.0,-25572.04630815324,-19735.938,-69.081764,0.0,0.0,-1.3139335e-14,-19805.02,0.0,-1.3139335e-14,0.28201294
96000,-0.042387918,334.68875,295.6518,-0.042387918,338.10587,0.0,0.0,294.58884,343.69507,-8.515169e-05,332.1469,337.65,4.950604e-23,5.1577734e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5760000.0,-17182.05683037146,-6949.72,-7558.0664,0.0,0.0,0.0,-14507.787,0.0,0.0,0.3288269
96015,-0.042387918,335.66208,295.6518,-0.042387918,337.97482,0.0,0.0,294.60794,343.69507,-8.515169e-05,332.20892,337.65042,3.9666118e-38,-1.5249604e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5760900.0,-17182.05683037146,-7123.001,-7534.7373,0.0,0.0,0.0,-14657.738,0.0,0.0,0.3479309
96030,-0.042387918,336.39694,295.6518,-0.042387918,337.9631,0.0,0.0,294.61456,343.69507,-8.515169e-05,332.27292,337.65317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5761800.0,-17182.05683037146,-7253.828,-7532.651,0.0,0.0,0.0,-14786.479,0.0,0.0,0.35455322
96045,-0.042387918,336.96964,295.6518,-0.042387918,338.0302,0.0,0.0,294.61456,343.69507,-8.515169e-05,332.33878,337.65814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5762700.0,-17182.05683037146,-7355.784,-7544.598,0.0,0.0,0.0,-14900.383,0.0,0.0,0.35455322
96060,-0.042387918,337.43054,295.6518,-0.042387918,338.14877,0.0,0.0,294.61044,343.69507,-8.515169e-05,332.40643,337.66525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5763600.0,-17182.05683037146,-7437.8394,-7565.705,0.0,0.0,0.0,-15003.545,0.0,0.0,0.35043335
96075,-0.042387918,337.81342,295.6518,-0.042387918,338.2998,0.0,0.0,294.5991,343.69507,-8.515169e-05,332.47577,337.67444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5764500.0,-17182.05683037146,-7506.002,-7592.5933,0.0,0.0,0.0,-15098.596,0.0,0.0,0.3390808
96090,-0.042387918,338.1407,295.6518,-0.042387918,338.47003,0.0,0.0,294.58328,343.69507,-8.515169e-05,332.54672,337.6856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5765400.0,-17182.05683037146,-7564.2656,-7622.899,0.0,0.0,0.0,-15187.164,0.0,0.0,0.3232727
96105,-0.042387918,338.42703,295.6518,-0.042387918,338.6501,0.0,0.0,294.56357,343.69507,-8.515169e-05,332.6191,337.6986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5766300.0,-17182.05683037146,-7615.2437,-7654.9536,0.0,0.0,0.0,-15270.197,0.0,0.0,0.30355835
96120,-0.042387918,338.682,295.6518,-0.042387918,338.83304,0.0,0.0,294.54034,343.69507,-8.515169e-05,332.69278,337.71332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5767200.0,-17182.05683037146,-7660.6367,-7687.5244,0.0,0.0,0.0,-15348.161,0.0,0.0,0.28033447
96135,-0.042387918,338.9115,295.6518,-0.042387918,339.0138,0.0,0.0,294.51044,343.69507,-8.515169e-05,332.76764,337.7296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5768100.0,-17182.05683037146,-7701.4927,-7719.704,0.0,0.0,0.0,-15421.197,0.0,0.0,0.25042725
96150,-0.042387918,339.11902,295.6518,-0.042387918,339.1883,0.0,0.0,294.46964,343.69507,-8.515169e-05,332.84344,337.7473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5769000.0,-17182.05683037146,-7738.4375,-7750.7705,0.0,0.0,0.0,-15489.208,0.0,0.0,0.20962524
96165,-0.042387918,339.30634,295.6518,-0.042387918,339.35324,0.0,0.0,294.41833,343.69507,-8.515169e-05,332.92004,337.76627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5769900.0,-17182.05683037146,-7771.785,-7780.1357,0.0,0.0,0.0,-15551.921,0.0,0.0,0.1583252
96180,-0.042387918,339.47397,295.65182,-0.042387918,339.50577,0.0,0.0,294.35773,343.69495,-8.5151696e-05,332.99722,337.7863,3.753802e-17,2.211489e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5770800.0,-17182.003727432617,-7801.6235,-7807.2847,0.0,0.0,0.0,-15608.908,0.0,0.0,0.097717285
96195,-0.042387925,339.6222,295.8215,-0.042387925,339.64368,0.0,0.0,294.29108,343.19617,-8.515171e-05,333.0747,337.80713,7.511353e-17,2.4288646e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5771700.0,-16942.941572925905,-7797.805,-7801.6304,0.0,0.0,0.0,-15599.436,0.0,0.0,0.031066895
96210,-0.042387955,339.74973,297.82898,-0.042387955,339.76428,0.0,0.0,294.22147,337.39218,-8.515177e-05,333.1523,337.8286,7.883943e-19,-7.7836134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5772600.0,-14149.281822372739,-7463.1255,-7465.717,0.0,0.0,0.0,-14928.842,0.0,0.0,-0.0385437
96225,-0.042388007,339.85593,301.7049,-0.042388007,339.86575,0.0,0.0,294.14935,325.22418,-8.515187e-05,333.22974,337.85046,-5.5011667e-19,-1.6893491e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,5773500.0,-8411.387442009755,-6792.014,-6793.7637,0.0,0.0,0.0,-13585.777,0.0,0.0,-0.11065674
96240,-0.04238807,339.93948,305.75165,-0.04238807,339.94614,0.0,0.0,294.07495,310.81033,-8.5152e-05,333.30667,337.8725,1.5783943e-17,-1.997065e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,5774400.0,-1809.18015393976,-6086.4565,-6087.641,0.0,0.0,0.0,-12174.098,0.0,0.0,-0.1850586
96255,-0.042388145,339.99905,307.97238,-0.042388145,340.00357,0.0,0.0,293.99738,300.41663,-8.5152154e-05,333.3829,337.89438,-3.097927e-17,-1.040803e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,5775300.0,2702.2332518687354,-5701.7153,-5702.5195,0.0,0.0,0.0,-11404.234,0.0,0.0,-0.26263428
96270,-0.12569943,340.0364,308.1611,-0.0003846868,340.03442,0.0,0.0,293.91803,295.69223,-0.00012664312,333.46976,337.9142,0.7084384,2.6122477e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,5776200.0,6632.206866614254,-16828.172,-51.497234,0.0,0.0,0.0,-16879.67,0.0,0.0,-0.34197998
96285,6.610263,349.7338,294.1613,6.6102586,332.13486,3.4050877,3.28059,293.86465,345.09775,0.013279135,349.99835,331.56073,0.9998451,0.96761847,0.6718283,0.0,2181120.2,0.0,343.15,343.15,-4278.5693,1.0,5777100.0,2840847.14730044,1542865.4,1054263.5,2181120.2,0.0,6.6856775,2597129.0,2181120.2,2181127.0,-0.39535522
96300,6.0298114,319.35458,295.37622,6.3352585,342.21185,3.072633,2.9589763,293.93436,336.88608,0.012419892,318.85098,342.25217,0.013775461,1.0,0.0,0.5012921,0.0,351298.3,343.15,343.15,-4142.082,1.0,5778000.0,2165301.2813937664,607257.0,1246206.5,0.0,351298.3,6.0316095,1853463.5,351298.3,351304.34,-0.32565308
96315,5.521178,331.80533,297.20636,5.5211782,360.6751,2.7189076,2.6186845,294.03375,328.5117,0.011091313,333.42682,361.816,0.9994418,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4135.3486,1.0,5778900.0,1458312.2638561632,802313.6,1471773.6,3246544.0,700785.6,5.337592,2274087.2,3947329.5,3947334.8,-0.22625732
96330,7.6871476,347.46826,297.7619,7.6871476,336.92706,3.9421499,3.7952468,294.12906,341.47906,0.015442458,347.324,337.183,0.9994444,1.0,0.43968785,0.4913007,1427465.9,344296.47,343.1499,343.1499,-4203.6353,1.0,5779800.0,2835421.9068879276,1604820.5,1264487.1,1427465.9,344296.47,7.7373967,2869307.5,1771762.4,1771770.1,-0.13095093
96345,7.1905875,343.34985,297.54617,7.1905875,345.67236,3.6193082,3.4843245,294.22388,345.8001,0.014444935,343.31055,345.53064,0.9994444,1.0,0.31381565,0.24311794,1018816.25,170373.56,343.14987,343.14987,-4146.713,1.0,5780700.0,2927504.94389756,1383292.5,1453433.4,1018816.25,170373.56,7.103633,2836726.0,1189189.8,1189196.9,-0.036132812
96360,7.1905966,343.6725,297.08765,7.1905966,343.09015,3.618635,3.483664,294.29718,343.19183,0.014444953,343.67435,343.11505,0.9994444,1.0,0.28663164,0.25548354,930562.25,179039.19,343.14984,343.14984,-4145.895,1.0,5781600.0,2797085.7880592346,1406885.8,1389298.9,930562.25,179039.19,7.1022987,2796184.5,1109601.5,1109608.6,0.03717041
96375,7.1905804,344.14685,296.49664,7.1905804,344.18573,3.618623,3.4836526,294.42102,343.96155,0.01444492,344.1595,344.19305,0.9994444,1.0,0.21480273,0.18230678,697366.5,127757.97,343.1498,343.1498,-4145.891,1.0,5782500.0,2879632.406927328,1439057.1,1440231.2,697366.5,127757.97,7.102276,2879288.5,825124.5,825131.6,0.16101074
96390,-0.04242313,341.20743,296.17065,-0.04242235,341.44757,1.80026e-27,1.7982377e-27,294.50534,343.88522,-8.522165e-05,340.8842,341.18332,1.2513893e-07,1.2421665e-07,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.35807,0.0,5783400.0,-17078.519522142076,-8024.5234,-8067.1636,0.0,0.0,3.5984976e-27,-16091.6875,0.0,3.5984976e-27,0.24533081
96405,-0.042387914,341.48056,296.17072,-0.042387914,341.64145,5.223957e-36,5.2180893e-36,294.54803,343.88516,-8.515169e-05,340.89728,341.19174,-1.8499095e-12,-1.853925e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5784300.0,-17064.456132181906,-8066.477,-8095.12,0.0,0.0,1.0442046e-35,-16161.598,0.0,1.0442046e-35,0.2880249
96420,-0.042387918,341.67664,296.17072,-0.042387918,341.7854,-3.6e-44,-3.6e-44,294.56952,343.88516,-8.515169e-05,340.91055,341.2004,1.809547e-18,1.8101892e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5785200.0,-17064.456132181906,-8101.385,-8120.748,0.0,0.0,-7.3e-44,-16222.133,0.0,-7.3e-44,0.30950928
96435,-0.042387918,341.8261,296.17072,-0.042387918,341.8994,0.0,0.0,294.58246,343.88516,-8.515169e-05,340.92422,341.2095,2.8700639e-30,-7.992233e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5786100.0,-17064.456132181906,-8127.996,-8141.046,0.0,0.0,0.0,-16269.042,0.0,0.0,0.32244873
96450,-0.042387918,341.94202,296.17072,-0.042387918,341.99188,0.0,0.0,294.58728,343.88516,-8.515169e-05,340.93832,341.219,-3.4543e-41,9.6194e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5787000.0,-17064.456132181906,-8148.6304,-8157.508,0.0,0.0,0.0,-16306.139,0.0,0.0,0.3272705
96465,-0.042387918,342.03735,296.17072,-0.042387918,342.0711,0.0,0.0,294.59225,343.88516,-8.515169e-05,340.95285,341.2289,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5787900.0,-17064.456132181906,-8165.603,-8171.6123,0.0,0.0,0.0,-16337.215,0.0,0.0,0.33224487
96480,-0.042387918,342.11807,296.17072,-0.042387918,342.14093,0.0,0.0,294.59555,343.88516,-8.515169e-05,340.96774,341.23917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5788800.0,-17064.456132181906,-8179.9736,-8184.043,0.0,0.0,0.0,-16364.017,0.0,0.0,0.33554077
96495,-0.042387918,342.18854,296.17072,-0.042387918,342.20404,0.0,0.0,294.59497,343.88516,-8.515169e-05,340.98303,341.24985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5789700.0,-17064.456132181906,-8192.519,-8195.278,0.0,0.0,0.0,-16387.797,0.0,0.0,0.33496094
96510,-0.042387918,342.25168,296.17072,-0.042387918,342.26218,0.0,0.0,294.59656,343.88516,-8.515169e-05,340.9987,341.26086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5790600.0,-17064.456132181906,-8203.76,-8205.628,0.0,0.0,0.0,-16409.387,0.0,0.0,0.33654785
96525,-0.042387918,342.30896,296.17072,-0.042387918,342.31607,0.0,0.0,294.59485,343.88516,-8.515169e-05,341.01468,341.27222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5791500.0,-17064.456132181906,-8213.957,-8215.223,0.0,0.0,0.0,-16429.18,0.0,0.0,0.33483887
96540,-0.042387918,342.36118,296.17072,-0.042387918,342.366,0.0,0.0,294.5957,343.88516,-8.515169e-05,341.0309,341.28387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5792400.0,-17064.456132181906,-8223.253,-8224.111,0.0,0.0,0.0,-16447.363,0.0,0.0,0.33569336
96555,-0.042387918,342.40845,296.17072,-0.042387918,342.4117,0.0,0.0,294.59634,343.88516,-8.515169e-05,341.04742,341.29578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5793300.0,-17064.456132181906,-8231.669,-8232.25,0.0,0.0,0.0,-16463.918,0.0,0.0,0.33633423
96570,-0.042387918,342.45026,296.17072,-0.042387918,342.45245,0.0,0.0,294.594,343.88516,-8.515169e-05,341.0641,341.30786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5794200.0,-17064.456132181906,-8239.112,-8239.503,0.0,0.0,0.0,-16478.615,0.0,0.0,0.33398438
96585,-0.042387918,342.48596,296.17072,-0.042387918,342.4875,0.0,0.0,294.5944,343.88516,-8.515169e-05,341.0808,341.32004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5795100.0,-17064.456132181906,-8245.469,-8245.74,0.0,0.0,0.0,-16491.209,0.0,0.0,0.3343811
96600,-0.042387918,342.51453,296.17072,-0.042387918,342.51556,0.0,0.0,294.5947,343.88516,-8.515169e-05,341.0975,341.33224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5796000.0,-17064.456132181906,-8250.554,-8250.738,0.0,0.0,0.0,-16501.293,0.0,0.0,0.33468628
96615,-0.042387918,342.53455,296.17072,-0.042387918,342.53525,0.0,0.0,294.5921,343.88516,-8.515169e-05,341.11404,341.34433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5796900.0,-17064.456132181906,-8254.118,-8254.243,0.0,0.0,0.0,-16508.361,0.0,0.0,0.3320923
96630,-0.042387918,342.54477,296.17072,-0.042387918,342.54523,0.0,0.0,294.5923,343.88516,-8.515169e-05,341.13028,341.35623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5797800.0,-17064.456132181906,-8255.938,-8256.02,0.0,0.0,0.0,-16511.957,0.0,0.0,0.3322754
96645,-0.042387918,342.5434,296.17072,-0.042387918,342.54373,0.0,0.0,294.5896,343.88516,-8.515169e-05,341.14606,341.36777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5798700.0,-17064.456132181906,-8255.693,-8255.753,0.0,0.0,0.0,-16511.445,0.0,0.0,0.32958984
96660,-0.042387918,342.52905,296.17072,-0.042387918,342.52927,0.0,0.0,294.58975,343.88516,-8.515169e-05,341.1612,341.37878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5799600.0,-17064.456132181906,-8253.14,-8253.178,0.0,0.0,0.0,-16506.316,0.0,0.0,0.32974243
96675,-0.042387918,342.49985,296.17072,-0.042387918,342.5,0.0,0.0,294.58987,343.88516,-8.515169e-05,341.1755,341.38913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5800500.0,-17064.456132181906,-8247.94,-8247.968,0.0,0.0,0.0,-16495.908,0.0,0.0,0.3298645
96690,-0.042387918,342.4539,296.17072,-0.042387918,342.45398,0.0,0.0,294.58713,343.88516,-8.515169e-05,341.18875,341.39856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5801400.0,-17064.456132181906,-8239.759,-8239.774,0.0,0.0,0.0,-16479.533,0.0,0.0,0.32711792
96705,-0.042387918,342.3898,296.17072,-0.042387918,342.38986,0.0,0.0,294.58722,343.88516,-8.515169e-05,341.2007,341.40692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5802300.0,-17064.456132181906,-8228.35,-8228.36,0.0,0.0,0.0,-16456.71,0.0,0.0,0.32720947
96720,-0.042387918,342.30548,296.17072,-0.042387918,342.30554,0.0,0.0,294.58444,343.88516,-8.515169e-05,341.21112,341.41397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5803200.0,-17064.456132181906,-8213.338,-8213.349,0.0,0.0,0.0,-16426.688,0.0,0.0,0.32443237
96735,-0.042387918,342.1994,296.17072,-0.042387918,342.19943,0.0,0.0,294.56558,343.88516,-8.515169e-05,341.2197,341.4195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5804100.0,-17064.456132181906,-8194.452,-8194.458,0.0,0.0,0.0,-16388.91,0.0,0.0,0.3055725
96750,-0.042387918,342.0705,296.17072,-0.042387918,342.0705,0.0,0.0,294.54807,343.88516,-8.515169e-05,341.22626,341.42325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5805000.0,-17064.456132181906,-8171.5034,-8171.5034,0.0,0.0,0.0,-16343.007,0.0,0.0,0.28805542
96765,-0.042387918,341.91632,296.17072,-0.042387918,341.91632,0.0,0.0,294.53467,343.88516,-8.515169e-05,341.23038,341.42493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5805900.0,-17064.456132181906,-8144.0557,-8144.0557,0.0,0.0,0.0,-16288.111,0.0,0.0,0.2746582
96780,-0.042387918,341.7369,296.17072,-0.042387918,341.73694,0.0,0.0,294.51587,343.88516,-8.515169e-05,341.23193,341.42438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5806800.0,-17064.456132181906,-8112.115,-8112.1206,0.0,0.0,0.0,-16224.236,0.0,0.0,0.25585938
96795,-0.042387918,341.52948,296.17072,-0.042387918,341.52948,0.0,0.0,294.45667,343.88516,-8.515169e-05,341.2304,341.42117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5807700.0,-17064.456132181906,-8075.187,-8075.187,0.0,0.0,0.0,-16150.374,0.0,0.0,0.19665527
96810,-0.042387918,341.2951,296.17072,-0.042387918,341.2951,0.0,0.0,294.4099,343.88516,-8.515169e-05,341.22574,341.41525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5808600.0,-17064.456132181906,-8033.4614,-8033.4614,0.0,0.0,0.0,-16066.923,0.0,0.0,0.14990234
96825,-0.042387918,341.03137,296.17072,-0.042387918,341.03137,0.0,0.0,294.36856,343.88516,-8.515169e-05,341.21744,341.4062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5809500.0,-17064.456132181906,-7986.5093,-7986.5093,0.0,0.0,0.0,-15973.019,0.0,0.0,0.108551025
96840,-0.042387918,340.73834,296.17072,-0.042387918,340.73834,0.0,0.0,294.3199,343.88516,-8.515169e-05,341.2053,341.39377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5810400.0,-17064.456132181906,-7934.3413,-7934.3413,0.0,0.0,0.0,-15868.683,0.0,0.0,0.05987549
96855,-0.04238793,340.4132,296.23984,-0.04238793,340.4132,0.0,0.0,294.2222,343.2091,-8.515172e-05,341.18887,341.37766,-2.3523124e-18,-6.592191e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5811300.0,-16797.95850012087,-7864.1543,-7864.1543,0.0,0.0,0.0,-15728.309,0.0,0.0,-0.03781128
96870,-0.042387962,340.0603,297.0024,-0.042387962,340.0603,0.0,0.0,294.14957,336.33203,-8.515178e-05,341.1681,341.35773,9.296665e-18,2.4943856e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,5812200.0,-14065.746723572125,-7665.5728,-7665.5728,0.0,0.0,0.0,-15331.1455,0.0,0.0,-0.110443115
96885,-0.04238802,339.67773,298.35565,-0.04238802,339.67773,0.0,0.0,294.07907,322.86252,-8.51519e-05,341.14264,341.33374,-1.33081424e-17,4.49482e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,5813100.0,-8764.586198533842,-7356.557,-7356.557,0.0,0.0,0.0,-14713.114,0.0,0.0,-0.18093872
96900,-0.042388085,339.2649,299.58447,-0.042388085,339.2649,0.0,0.0,294.01038,308.42514,-8.515203e-05,341.11212,341.3053,1.3314925e-17,1.375671e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,5814000.0,-3161.7634038146216,-7064.303,-7064.303,0.0,0.0,0.0,-14128.606,0.0,0.0,-0.24963379
96915,-0.04238817,338.82315,300.1164,-0.04238817,338.82315,0.0,0.0,293.92322,298.93814,-8.5152205e-05,341.07645,341.2724,-1.0273003e-17,-1.451022e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,5814900.0,421.3895964819692,-6890.976,-6890.976,0.0,0.0,0.0,-13781.952,0.0,0.0,-0.336792
96930,20.314152,332.46115,294.11353,0.28534904,339.73895,10.201366,2.4477917e-36,293.83606,329.10547,0.02069083,332.7726,339.37454,0.999893,-2.1466172e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3311.958,1.0,5815800.0,3040851.9383340715,3271797.8,54680.52,3246544.0,0.0,10.201366,3326478.2,3246544.0,3246554.2,-0.4239502
96945,6.648315,349.55823,294.36288,6.648315,342.76837,3.3317592,3.2082405,293.82227,345.9361,0.013355581,348.5962,342.63824,0.999893,1.0,0.0,0.4280489,0.0,299970.53,343.15,343.15,-4154.964,1.0,5816700.0,2892918.8841918064,1541215.2,1351622.6,0.0,299970.53,6.54,2892838.0,299970.53,299977.06,-0.43774414
96960,5.973053,310.66934,296.2954,6.2656145,343.63187,3.0385566,2.926203,293.9175,329.97522,0.012292929,310.40158,343.6955,0.014024986,1.0,0.0,0.52445126,0.0,367527.9,343.14996,343.14996,-4141.435,1.0,5817600.0,1738898.7317908686,360596.28,1245686.2,0.0,367527.9,5.96476,1606282.5,367527.9,367533.88,-0.34249878
96975,9.189175,349.37247,297.71796,9.189175,343.87717,4.66576,4.4856954,294.0364,350.83826,0.01845983,349.4703,342.9246,0.9999359,1.0,0.8181955,0.012758267,2656307.8,8940.81,343.14993,343.14993,-4082.7668,1.0,5818500.0,4118485.291053685,1993581.9,1781493.2,2656307.8,8940.81,9.151455,3775075.0,2665248.5,2665257.8,-0.2236023
96990,10.7214575,343.97757,297.74445,10.7214575,345.45258,5.4902105,5.270296,294.16635,343.2163,0.021537984,343.88095,345.5616,0.9999359,1.0,0.35510948,0.4699529,1152878.5,329336.25,343.1499,343.1499,-4039.9531,1.0,5819400.0,4113363.4236991154,2081883.1,2148302.8,1152878.5,329336.25,10.760507,4230186.0,1482214.8,1482225.5,-0.09365845
97005,9.531541,344.9821,297.24536,9.531541,344.5407,4.8813314,4.6921844,294.2768,344.57315,0.0191476,345.00513,344.51938,0.9999359,1.0,0.29202932,0.22139913,948086.0,155153.33,343.14987,343.14987,-4102.5786,1.0,5820300.0,3806096.854091868,1911019.1,1893349.8,948086.0,155153.33,9.573516,3804369.0,1103239.4,1103249.0,0.016784668
97020,10.216074,343.66656,296.62228,10.216074,343.62527,5.286634,5.0790844,294.3545,343.28735,0.020522734,343.6392,343.61,0.9999359,1.0,0.21087006,0.18612263,684598.9,130432.06,343.14984,343.14984,-4112.591,1.0,5821200.0,4022318.231806355,2018553.0,2016781.4,684598.9,130432.06,10.365719,4035334.5,815030.94,815041.3,0.09448242
97035,9.072096,343.72897,296.0591,9.072096,343.67432,4.744978,4.5649447,294.39902,343.84555,0.018224636,343.71207,343.65762,0.9999359,1.0,0.15718955,0.13039507,510322.78,91378.99,343.1498,343.1498,-4220.0464,1.0,5822100.0,3657739.858528225,1816355.2,1814272.6,510322.78,91378.99,9.309923,3630628.0,601701.75,601711.06,0.13900757
97050,-0.04316082,341.17136,296.95215,-0.043161333,341.3572,-4.4859047e-26,-4.480867e-26,294.41534,342.3485,-8.6704866e-05,340.93726,341.17053,2.831679e-06,2.832294e-06,0.0,0.0,0.0,0.0,343.15,343.15,-67.52213,0.0,5823000.0,-16531.559083166412,-8015.856,-8049.6426,0.0,0.0,-8.966772e-26,-16065.498,0.0,-8.966772e-26,0.15533447
97065,-0.042387925,341.35776,298.52383,-0.042387925,341.4832,1.1169484e-37,1.1156937e-37,294.40112,340.83115,-8.515171e-05,340.94626,341.17612,-1.0007504e-11,-1.0006032e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5823900.0,-15130.66796383864,-7625.6924,-7648.0225,0.0,0.0,2.232642e-37,-15273.715,0.0,2.232642e-37,0.14111328
97080,-0.042387933,341.4949,300.92828,-0.042387933,341.5797,0.0,0.0,294.37338,338.25934,-8.5151725e-05,340.9556,341.18198,-2.0548113e-15,-1.0280482e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5824800.0,-13350.975585223068,-7222.0474,-7237.146,0.0,0.0,0.0,-14459.193,0.0,0.0,0.1133728
97095,-0.042387944,341.59976,304.66147,-0.042387944,341.65695,0.0,0.0,294.3402,333.98062,-8.515175e-05,340.9652,341.18814,-4.4196892e-17,-1.00325434e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5825700.0,-10485.623759053819,-6576.1006,-6586.282,0.0,0.0,0.0,-13162.383,0.0,0.0,0.080200195
97110,-0.042387955,341.68222,309.55048,-0.042387955,341.72086,0.0,0.0,294.30576,327.962,-8.5151776e-05,340.97513,341.1946,2.0442205e-19,5.8579024e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5826600.0,-6584.652656443657,-5720.3955,-5727.2734,0.0,0.0,0.0,-11447.669,0.0,0.0,0.04574585
97125,-0.042387974,341.74988,315.05356,-0.042387974,341.77597,0.0,0.0,294.2717,320.6088,-8.515181e-05,340.98535,341.2014,-1.9500572e-18,-1.7565288e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5827500.0,-1986.7616325292659,-4752.7324,-4757.3774,0.0,0.0,0.0,-9510.109,0.0,0.0,0.011688232
97140,-0.042387996,341.80746,320.21457,-0.042387996,341.8251,0.0,0.0,294.2387,312.89728,-8.5151856e-05,340.99588,341.20844,7.130186e-19,-1.2012756e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,5828400.0,2616.9399186051655,-3844.1743,-3847.3145,0.0,0.0,0.0,-7691.489,0.0,0.0,-0.02130127
97155,-0.042388022,341.85806,324.05167,-0.042388022,341.86996,0.0,0.0,294.20837,306.0426,-8.51519e-05,341.00668,341.21576,-1.0087472e-18,3.5792556e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,5829300.0,6440.725158572213,-3170.0674,-3172.1863,0.0,0.0,0.0,-6342.254,0.0,0.0,-0.051635742
97170,-0.042388044,341.9034,326.04712,-0.042388044,341.91147,0.0,0.0,294.181,300.90613,-8.515195e-05,341.01776,341.22336,-8.1856206e-19,2.853868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,5830200.0,8991.378672846828,-2822.8923,-2824.3267,0.0,0.0,0.0,-5647.2188,0.0,0.0,-0.07901001
97185,-0.04238807,341.94446,326.33905,-0.04238807,341.94992,0.0,0.0,294.15662,297.62854,-8.5152e-05,341.02908,341.2312,2.0864899e-18,-3.3200317e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,5831100.0,10267.981155652173,-2778.229,-2779.2017,0.0,0.0,0.0,-5557.4307,0.0,0.0,-0.103393555
97200,-0.042388096,341.98145,325.45184,-0.042388096,341.98514,0.0,0.0,294.13507,295.81805,-8.515205e-05,341.0406,341.23926,2.3394481e-18,-1.2458859e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,5832000.0,10598.187457169672,-2942.7651,-2943.4224,0.0,0.0,0.0,-5886.1875,0.0,0.0,-0.124938965
97215,-0.042388123,342.0142,323.93332,-0.042388123,342.0167,0.0,0.0,294.11203,294.9199,-8.51521e-05,341.05222,341.24747,4.009184e-18,5.9728363e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,5832900.0,10376.328493572373,-3218.9397,-3219.3853,0.0,0.0,0.0,-6438.325,0.0,0.0,-0.14797974
97230,-0.042388152,342.04208,322.16052,-0.042388152,342.0438,0.0,0.0,294.08936,294.51245,-8.515216e-05,341.06393,341.25577,-1.6745313e-20,2.1479198e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,5833800.0,9888.030764328449,-3539.5193,-3539.8235,0.0,0.0,0.0,-7079.343,0.0,0.0,-0.1706543
97245,-0.04238818,342.0642,320.35486,-0.04238818,342.06537,0.0,0.0,294.06723,294.33466,-8.515222e-05,341.07565,341.26407,-9.1200765e-18,-9.539785e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,5834700.0,9305.847679257795,-3864.9233,-3865.1296,0.0,0.0,0.0,-7730.0527,0.0,0.0,-0.19277954
97260,-0.04238821,342.0794,318.6172,-0.04238821,342.08017,0.0,0.0,294.04593,294.24896,-8.515228e-05,341.08722,341.2723,-3.017867e-18,-3.6321124e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,5835600.0,8715.041506409449,-4176.9897,-4177.126,0.0,0.0,0.0,-8354.115,0.0,0.0,-0.21408081
97275,11.234494,347.84778,294.1529,0.093235224,340.11792,6.177163,0.0,294.03345,337.95493,0.011377951,347.99066,339.7143,0.99984425,-9.131644e-16,0.6402032,0.0,2078447.9,0.0,343.15,343.15,-3981.716,1.0,5836500.0,2093185.0164044476,2533586.5,17999.352,2078447.9,0.0,6.177163,2551585.8,2078447.9,2078454.0,-0.2265625
97290,10.4631405,339.0089,294.52197,0.08135336,339.70465,2.6193304,2.5234494,294.11295,339.72284,0.010591243,339.0817,339.12122,0.99984425,-3.6287544e-15,0.8167247,0.0,2651532.5,0.0,343.14996,343.14996,-4185.938,1.0,5837400.0,2010680.1994376269,1954987.0,15438.203,2651532.5,0.0,5.14278,1970425.2,2651532.5,2651537.8,-0.14706421
97305,4.1035314,359.5841,295.58362,4.1035314,346.08038,1.9865614,1.9137096,294.24832,343.1601,0.00824345,359.0405,346.23218,0.99984425,1.0,0.2842517,0.36780718,922835.56,257753.97,343.14996,343.14996,-4131.786,1.0,5838300.0,1647216.0936582554,1103037.6,870303.25,922835.56,257753.97,3.900271,1973340.9,1180589.5,1180593.4,-0.011688232
97320,4.2020907,324.0934,296.0206,4.3972383,342.17313,4.8730936,-1.96577e-40,294.38245,338.81952,0.008637454,323.75116,342.31717,0.014469327,1.0,0.0,0.31015834,0.0,217354.52,343.1499,343.1499,-4164.3623,1.0,5839200.0,1552629.6046997458,495450.97,852363.4,0.0,217354.52,4.8730936,1347814.4,217354.52,217359.39,0.12243652
97335,7.6549664,340.5635,295.83688,7.6549664,358.69376,9.107341,-2.1684463e-36,294.4772,336.64963,0.01537781,341.48334,359.30222,0.99903375,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4253.223,1.0,5840100.0,2635964.663436516,1437999.4,2020902.5,3246544.0,700785.6,9.107341,3458902.0,3947329.5,3947338.5,0.2171936
97350,-0.042393204,343.1723,295.87402,-0.04239326,351.50986,2.4130132e-35,0.0,294.52667,346.26456,-8.516237e-05,341.02518,351.69653,1.8974504e-08,1.9041053e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.311554,0.0,5841000.0,-18023.78445420856,-8421.527,-9906.055,0.0,0.0,2.4130132e-35,-18327.582,0.0,2.4130132e-35,0.2666626
97365,-0.042387918,344.97784,295.87405,-0.042387918,350.56952,0.0,0.0,294.5436,346.26453,-8.515169e-05,341.11182,351.6665,7.834488e-24,2.5432003e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5841900.0,-18021.502073977346,-8741.911,-9737.393,0.0,0.0,0.0,-18479.305,0.0,0.0,0.28359985
97380,-0.042387918,346.15643,295.87405,-0.042387918,349.9431,0.0,0.0,294.54486,346.26453,-8.515169e-05,341.19586,351.63696,-5.875863e-37,-8.8657665e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5842800.0,-18021.502073977346,-8951.734,-9625.874,0.0,0.0,0.0,-18577.61,0.0,0.0,0.28485107
97395,-0.042387918,346.94333,295.87405,-0.042387918,349.50766,0.0,0.0,294.53967,346.26453,-8.515169e-05,341.27856,351.60736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5843700.0,-18021.502073977346,-9091.825,-9548.351,0.0,0.0,0.0,-18640.176,0.0,0.0,0.2796631
97410,-0.042387918,347.46286,295.87405,-0.042387918,349.19943,0.0,0.0,294.53143,346.26453,-8.515169e-05,341.3599,351.57767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5844600.0,-18021.502073977346,-9184.316,-9493.478,0.0,0.0,0.0,-18677.793,0.0,0.0,0.27142334
97425,-0.042387918,347.7998,295.87405,-0.042387918,348.9758,0.0,0.0,294.52182,346.26453,-8.515169e-05,341.43982,351.5478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5845500.0,-18021.502073977346,-9244.303,-9453.664,0.0,0.0,0.0,-18697.967,0.0,0.0,0.2618103
97440,-0.042387918,348.0117,295.87405,-0.042387918,348.8081,0.0,0.0,294.51184,346.26453,-8.515169e-05,341.51828,351.51773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5846400.0,-18021.502073977346,-9282.024,-9423.81,0.0,0.0,0.0,-18705.834,0.0,0.0,0.25183105
97455,-0.042387918,348.13754,295.87405,-0.042387918,348.67688,0.0,0.0,294.50204,346.26453,-8.515169e-05,341.59525,351.48743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5847300.0,-18021.502073977346,-9304.43,-9400.447,0.0,0.0,0.0,-18704.877,0.0,0.0,0.24203491
97470,-0.042387918,348.2035,295.87405,-0.042387918,348.56873,0.0,0.0,294.4928,346.26453,-8.515169e-05,341.6707,351.45685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5848200.0,-18021.502073977346,-9316.171,-9381.193,0.0,0.0,0.0,-18697.363,0.0,0.0,0.23278809
97485,-0.042387918,348.2269,295.87405,-0.042387918,348.4742,0.0,0.0,294.48407,346.26453,-8.515169e-05,341.74457,351.42593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5849100.0,-18021.502073977346,-9320.338,-9364.367,0.0,0.0,0.0,-18684.705,0.0,0.0,0.22406006
97500,-0.042387918,348.21896,295.87405,-0.042387918,348.38644,0.0,0.0,294.4754,346.26453,-8.515169e-05,341.81677,351.3946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5850000.0,-18021.502073977346,-9318.925,-9348.741,0.0,0.0,0.0,-18667.666,0.0,0.0,0.21539307
97515,-0.042387918,348.18683,295.87405,-0.042387918,348.30023,0.0,0.0,294.4587,346.26453,-8.515169e-05,341.88727,351.36273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5850900.0,-18021.502073977346,-9313.204,-9333.394,0.0,0.0,0.0,-18646.598,0.0,0.0,0.19869995
97530,-0.042387918,348.13464,295.87405,-0.042387918,348.21146,0.0,0.0,294.4392,346.26453,-8.515169e-05,341.95593,351.3303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5851800.0,-18021.502073977346,-9303.914,-9317.589,0.0,0.0,0.0,-18621.504,0.0,0.0,0.17919922
97545,-0.042387918,348.06464,295.87405,-0.042387918,348.11667,0.0,0.0,294.4176,346.26453,-8.515169e-05,342.0226,351.29712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5852700.0,-18021.502073977346,-9291.45,-9300.714,0.0,0.0,0.0,-18592.164,0.0,0.0,0.15759277
97560,-0.042387918,347.9777,295.87405,-0.042387918,348.01294,0.0,0.0,294.39435,346.26453,-8.515169e-05,342.0872,351.2631,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5853600.0,-18021.502073977346,-9275.972,-9282.247,0.0,0.0,0.0,-18558.219,0.0,0.0,0.13433838
97575,-0.042387918,347.87375,295.87405,-0.042387918,347.8976,0.0,0.0,294.36707,346.26453,-8.515169e-05,342.14948,351.22806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5854500.0,-18021.502073977346,-9257.467,-9261.716,0.0,0.0,0.0,-18519.184,0.0,0.0,0.107055664
97590,-0.042387918,347.7522,295.87405,-0.042387918,347.76834,0.0,0.0,294.33777,346.26453,-8.515169e-05,342.20932,351.1918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5855400.0,-18021.502073977346,-9235.827,-9238.701,0.0,0.0,0.0,-18474.527,0.0,0.0,0.07775879
97605,-0.042387918,347.61218,295.87445,-0.042387918,347.6231,0.0,0.0,294.30704,346.2625,-8.5151696e-05,342.26654,351.15417,1.5737328e-18,1.1731615e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5856300.0,-18020.641390570803,-9210.83,-9212.774,0.0,0.0,0.0,-18423.605,0.0,0.0,0.047027588
97620,-0.04238792,347.4525,295.90973,-0.04238792,347.45987,0.0,0.0,294.27448,346.10294,-8.51517e-05,342.3209,351.115,7.27808e-19,1.3669599e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5857200.0,-17950.95563699216,-9176.124,-9177.434,0.0,0.0,0.0,-18353.559,0.0,0.0,0.014465332
97635,-0.042387933,347.27173,296.35742,-0.042387933,347.2767,0.0,0.0,294.23996,344.28476,-8.515172e-05,342.37213,351.07404,-2.1719734e-18,-2.9573586e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5858100.0,-17140.599574907832,-9064.239,-9065.125,0.0,0.0,0.0,-18129.363,0.0,0.0,-0.020050049
97650,-0.042387947,347.06833,297.68567,-0.042387947,347.0717,0.0,0.0,294.2041,338.80496,-8.5151754e-05,342.42,351.031,-5.4106173e-18,-1.1213479e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5859000.0,-14705.795804542277,-8791.564,-8792.162,0.0,0.0,0.0,-17583.727,0.0,0.0,-0.055908203
97665,-0.04238797,346.8404,299.641,-0.04238797,346.84265,0.0,0.0,294.1671,329.953,-8.51518e-05,342.46417,350.98566,-7.4588404e-17,-7.6979195e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5859900.0,-10840.71365203414,-8402.885,-8403.287,0.0,0.0,0.0,-16806.172,0.0,0.0,-0.09289551
97680,-0.042388003,346.58636,301.76083,-0.042388003,346.58792,0.0,0.0,294.12912,319.0879,-8.515186e-05,342.50427,350.93768,3.4794298e-18,4.1031322e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,5860800.0,-6196.810964393462,-7980.272,-7980.5493,0.0,0.0,0.0,-15960.821,0.0,0.0,-0.1308899
97695,-0.04238804,346.3073,303.4696,-0.04238804,346.30835,0.0,0.0,294.08847,308.64365,-8.515194e-05,342.5404,350.8871,-1.1406564e-17,-1.127852e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,5861700.0,-1850.4347843864898,-7626.387,-7626.572,0.0,0.0,0.0,-15252.959,0.0,0.0,-0.1715393
97710,-0.04238809,346.00092,304.31113,-0.04238809,346.00165,0.0,0.0,294.046,300.9434,-8.515204e-05,342.57208,350.83344,-2.6228154e-18,-1.6355538e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,5862600.0,1204.4325452914784,-7422.0317,-7422.162,0.0,0.0,0.0,-14844.193,0.0,0.0,-0.21401978
97725,-0.042388137,345.6665,304.31982,-0.042388137,345.667,0.0,0.0,294.00192,296.6456,-8.515214e-05,342.59903,350.7765,5.1751223e-18,1.3901889e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,5863500.0,2744.6020085366117,-7360.957,-7361.044,0.0,0.0,0.0,-14722.001,0.0,0.0,-0.25808716
97740,-0.04238819,345.3034,303.8386,-0.04238819,345.30374,0.0,0.0,293.95648,294.84482,-8.515224e-05,342.62097,350.716,1.4834593e-18,-1.0926511e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,5864400.0,3216.5282254572603,-7381.997,-7382.0566,0.0,0.0,0.0,-14764.054,0.0,0.0,-0.30352783
97755,11.798775,338.27707,294.0876,0.102417074,348.6806,5.83028,0.0,293.90945,332.43402,0.011953956,338.98074,348.31244,0.99987876,-2.340717e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3553.8135,1.0,5865300.0,1925244.8058723984,2189803.5,23483.28,3246544.0,0.0,5.83028,2213286.8,3246544.0,3246549.8,-0.35055542
97770,6.0452223,344.04535,294.34595,6.0452223,341.7668,3.004132,2.8931975,293.93613,346.52655,0.012144048,342.7731,341.65048,0.99987876,1.0,0.0,0.37702495,0.0,264213.66,343.15,343.15,-4148.5635,1.0,5866200.0,2661471.6898180177,1261864.5,1204012.6,0.0,264213.66,5.8973293,2465877.0,264213.66,264219.56,-0.32388306
97785,5.1173263,311.75177,295.84442,5.36261,344.28986,2.5722246,2.47755,294.05014,330.81876,0.0105264,311.46924,344.35464,0.014271431,1.0,0.0,0.44644657,0.0,312863.3,343.14996,343.14996,-4135.552,1.0,5867100.0,1546246.1239785852,341892.97,1091134.6,0.0,312863.3,5.0497746,1433027.6,312863.3,312868.38,-0.20986938
97800,7.3571897,352.93536,296.89185,7.3571897,344.12512,3.6841226,3.5460103,294.1513,351.83792,0.014779617,352.80905,343.20322,0.9996207,1.0,0.6467689,0.01,2099763.8,7007.856,343.14993,343.14993,-4115.857,1.0,5868000.0,3410744.210861873,1731755.8,1459517.5,2099763.8,7007.856,7.230133,3191273.2,2106771.5,2106778.8,-0.10870361
97815,14.620517,344.53348,296.8566,14.620517,346.2139,7.5764523,7.212928,294.30627,344.42767,0.029370675,344.41708,346.22662,0.9996207,1.0,0.2932542,0.3747742,952062.6,262636.38,343.1499,343.1499,-3876.7717,1.0,5868900.0,5868217.276476218,2927654.8,3030842.8,952062.6,262636.38,14.78938,5958497.5,1214699.0,1214713.8,0.04626465
97830,8.207993,345.39337,296.32022,8.207993,344.86353,4.213938,4.055492,294.43024,345.20068,0.016488766,345.39856,344.83566,0.9996207,1.0,0.15196612,0.101773165,493364.72,71321.17,343.14987,343.14987,-4181.8594,1.0,5869800.0,3385109.805425202,1691726.8,1673461.0,493364.72,71321.17,8.26943,3365187.8,564685.9,564694.1,0.17022705
97845,-0.042546693,342.22095,296.15363,-0.042547304,342.09232,-2.5678917e-30,-2.5648092e-30,294.50153,344.21613,-8.547127e-05,342.0062,341.85724,5.713738e-07,5.720988e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.55395,0.0,5870700.0,-17253.444386187766,-8232.051,-8209.184,0.0,0.0,-5.132701e-30,-16441.234,0.0,-5.132701e-30,0.24151611
97860,-0.042387918,342.33777,296.15363,-0.042387918,342.25095,4.62e-43,4.61e-43,294.53857,344.21613,-8.515169e-05,342.0126,341.86426,-5.676354e-13,-5.6841484e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5871600.0,-17188.932787667,-8222.128,-8206.672,0.0,0.0,9.23e-43,-16428.8,0.0,9.23e-43,0.27856445
97875,-0.042387918,342.4279,296.15363,-0.042387918,342.36923,0.0,0.0,294.55847,344.21613,-8.515168e-05,342.01932,341.87155,-3.049048e-20,-6.56621e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5872500.0,-17188.931318924006,-8238.172,-8227.7295,0.0,0.0,0.0,-16465.902,0.0,0.0,0.2984619
97890,-0.042387918,342.50024,296.15363,-0.042387918,342.46057,0.0,0.0,294.56714,344.21613,-8.515169e-05,342.0264,341.87915,-4.2904364e-34,1.21816e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5873400.0,-17188.932787667,-8251.054,-8243.991,0.0,0.0,0.0,-16495.045,0.0,0.0,0.3071289
97905,-0.042387918,342.56076,296.15363,-0.042387918,342.53387,0.0,0.0,294.57416,344.21613,-8.515169e-05,342.03378,341.887,0.0,-1.8e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5874300.0,-17188.932787667,-8261.827,-8257.041,0.0,0.0,0.0,-16518.867,0.0,0.0,0.31414795
97920,-0.042387918,342.61374,296.15363,-0.042387918,342.59552,0.0,0.0,294.57587,344.21613,-8.515169e-05,342.04147,341.89514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5875200.0,-17188.932787667,-8271.259,-8268.016,0.0,0.0,0.0,-16539.273,0.0,0.0,0.31585693
97935,-0.042387918,342.66162,296.15363,-0.042387918,342.6493,0.0,0.0,294.5789,344.21613,-8.515169e-05,342.04953,341.90356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5876100.0,-17188.932787667,-8279.783,-8277.589,0.0,0.0,0.0,-16557.371,0.0,0.0,0.31887817
97950,-0.042387918,342.70602,296.15363,-0.042387918,342.69766,0.0,0.0,294.581,344.21613,-8.515169e-05,342.0579,341.91226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5877000.0,-17188.932787667,-8287.688,-8286.2,0.0,0.0,0.0,-16573.889,0.0,0.0,0.3209839
97965,-0.042387918,342.74783,296.15363,-0.042387918,342.74216,0.0,0.0,294.57962,344.21613,-8.515169e-05,342.0666,341.92123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5877900.0,-17188.932787667,-8295.132,-8294.121,0.0,0.0,0.0,-16589.254,0.0,0.0,0.3196106
97980,-0.042387918,342.78738,296.15363,-0.042387918,342.78357,0.0,0.0,294.5807,344.21613,-8.515169e-05,342.07556,341.93045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5878800.0,-17188.932787667,-8302.173,-8301.494,0.0,0.0,0.0,-16603.668,0.0,0.0,0.3206787
97995,-0.042387918,342.82462,296.15363,-0.042387918,342.82202,0.0,0.0,294.57864,344.21613,-8.515169e-05,342.0848,341.9399,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5879700.0,-17188.932787667,-8308.802,-8308.34,0.0,0.0,0.0,-16617.14,0.0,0.0,0.31863403
98010,-0.042387918,342.8591,296.15363,-0.042387918,342.85736,0.0,0.0,294.57925,344.21613,-8.515169e-05,342.09427,341.94955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5880600.0,-17188.932787667,-8314.94,-8314.631,0.0,0.0,0.0,-16629.57,0.0,0.0,0.31924438
98025,-0.042387918,342.8901,296.15363,-0.042387918,342.88892,0.0,0.0,294.5797,344.21613,-8.515169e-05,342.10388,341.95932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5881500.0,-17188.932787667,-8320.461,-8320.249,0.0,0.0,0.0,-16640.71,0.0,0.0,0.31970215
98040,-0.042387918,342.9166,296.15363,-0.042387918,342.9158,0.0,0.0,294.57724,344.21613,-8.515169e-05,342.1136,341.96918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5882400.0,-17188.932787667,-8325.177,-8325.035,0.0,0.0,0.0,-16650.21,0.0,0.0,0.31723022
98055,-0.042387918,342.9375,296.15363,-0.042387918,342.93695,0.0,0.0,294.57755,344.21613,-8.515169e-05,342.1233,341.97903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5883300.0,-17188.932787667,-8328.898,-8328.801,0.0,0.0,0.0,-16657.7,0.0,0.0,0.3175354
98070,-0.042387918,342.9513,296.15363,-0.042387918,342.95093,0.0,0.0,294.57492,344.21613,-8.515169e-05,342.13287,341.98877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5884200.0,-17188.932787667,-8331.354,-8331.289,0.0,0.0,0.0,-16662.643,0.0,0.0,0.3149109
98085,-0.042387918,342.95663,296.15363,-0.042387918,342.95636,0.0,0.0,294.5751,344.21613,-8.515169e-05,342.1422,341.9983,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5885100.0,-17188.932787667,-8332.305,-8332.256,0.0,0.0,0.0,-16664.56,0.0,0.0,0.315094
98100,-0.042387918,342.95178,296.15363,-0.042387918,342.95163,0.0,0.0,294.57526,344.21613,-8.515169e-05,342.15115,342.00748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5886000.0,-17188.932787667,-8331.44,-8331.414,0.0,0.0,0.0,-16662.855,0.0,0.0,0.31524658
98115,-0.042387918,342.93494,296.15363,-0.042387918,342.9348,0.0,0.0,294.57257,344.21613,-8.515169e-05,342.15952,342.01617,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5886900.0,-17188.932787667,-8328.441,-8328.42,0.0,0.0,0.0,-16656.861,0.0,0.0,0.31256104
98130,-0.042387918,342.9045,296.15363,-0.042387918,342.90442,0.0,0.0,294.57266,344.21613,-8.515169e-05,342.16718,342.02423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5887800.0,-17188.932787667,-8323.025,-8323.009,0.0,0.0,0.0,-16646.035,0.0,0.0,0.3126526
98145,-0.042387918,342.85843,296.15363,-0.042387918,342.85837,0.0,0.0,294.56992,344.21613,-8.515169e-05,342.17383,342.03143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5888700.0,-17188.932787667,-8314.821,-8314.811,0.0,0.0,0.0,-16629.633,0.0,0.0,0.309906
98160,-0.042387918,342.7952,296.15363,-0.042387918,342.79517,0.0,0.0,294.57,344.21613,-8.515169e-05,342.17935,342.0376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5889600.0,-17188.932787667,-8303.563,-8303.559,0.0,0.0,0.0,-16607.121,0.0,0.0,0.30999756
98175,-0.042387918,342.7129,296.15363,-0.042387918,342.7129,0.0,0.0,294.5661,344.21613,-8.515169e-05,342.1834,342.0425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5890500.0,-17188.932787667,-8288.911,-8288.911,0.0,0.0,0.0,-16577.822,0.0,0.0,0.3060913
98190,-0.042387918,342.60947,296.15363,-0.042387918,342.60944,0.0,0.0,294.5489,344.21613,-8.515169e-05,342.1858,342.04596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5891400.0,-17188.932787667,-8270.499,-8270.493,0.0,0.0,0.0,-16540.992,0.0,0.0,0.2888794
98205,-0.042387918,342.48392,296.15363,-0.042387918,342.4839,0.0,0.0,294.531,344.21613,-8.515169e-05,342.18625,342.0477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5892300.0,-17188.932787667,-8248.147,-8248.142,0.0,0.0,0.0,-16496.29,0.0,0.0,0.2709961
98220,-0.042387918,342.334,296.15363,-0.042387918,342.33398,0.0,0.0,294.52002,344.21613,-8.515169e-05,342.18442,342.0475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5893200.0,-17188.932787667,-8221.46,-8221.455,0.0,0.0,0.0,-16442.914,0.0,0.0,0.26000977
98235,-0.042387918,342.15878,296.15363,-0.042387918,342.15875,0.0,0.0,294.45865,344.21613,-8.515169e-05,342.18008,342.04504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5894100.0,-17188.932787667,-8190.2637,-8190.2583,0.0,0.0,0.0,-16380.521,0.0,0.0,0.19863892
98250,-0.042387918,341.95715,296.15363,-0.042387918,341.95715,0.0,0.0,294.4116,344.21613,-8.515169e-05,342.17294,342.04013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5895000.0,-17188.932787667,-8154.3677,-8154.3677,0.0,0.0,0.0,-16308.735,0.0,0.0,0.15158081
98265,-0.042387918,341.72714,296.15363,-0.042387918,341.72714,0.0,0.0,294.37247,344.21613,-8.515169e-05,342.1626,342.0324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5895900.0,-17188.932787667,-8113.419,-8113.419,0.0,0.0,0.0,-16226.838,0.0,0.0,0.112457275
98280,-0.042387918,341.46942,296.15363,-0.042387918,341.46942,0.0,0.0,294.331,344.21613,-8.515169e-05,342.1489,342.02176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5896800.0,-17188.932787667,-8067.537,-8067.537,0.0,0.0,0.0,-16135.074,0.0,0.0,0.07098389
98295,-0.04238792,341.18158,296.16962,-0.04238792,341.18158,0.0,0.0,294.24347,344.05258,-8.51517e-05,342.13138,342.00775,4.184023e-18,3.0295591e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5897700.0,-17124.727370101355,-8013.447,-8013.447,0.0,0.0,0.0,-16026.894,0.0,0.0,-0.016540527
98310,-0.042387947,340.8653,296.6633,-0.042387947,340.8653,0.0,0.0,294.17636,340.00464,-8.5151754e-05,342.11,341.99036,-1.8461677e-17,-9.583486e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5898600.0,-15500.482451551534,-7869.2534,-7869.2534,0.0,0.0,0.0,-15738.507,0.0,0.0,-0.08364868
