minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
98325,-0.042387992,340.51862,297.91595,-0.042387992,340.51862,0.0,0.0,294.11038,328.9843,-8.515184e-05,342.08423,341.96912,6.3728435e-18,4.3596435e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5899500.0,-11111.217672407747,-7584.5337,-7584.5337,0.0,0.0,0.0,-15169.067,0.0,0.0,-0.14962769
98340,-0.04238805,340.14136,299.37088,-0.04238805,340.14136,0.0,0.0,294.0452,314.38965,-8.5151965e-05,342.0538,341.94376,-1.3257823e-17,-1.2709454e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,5900400.0,-5371.286081134796,-7258.3604,-7258.3604,0.0,0.0,0.0,-14516.721,0.0,0.0,-0.21481323
98355,-0.04238814,339.7346,300.31323,-0.04238814,339.7346,0.0,0.0,293.95297,302.17914,-8.515214e-05,342.0186,341.91415,-1.1138694e-17,3.811324e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,5901300.0,-667.3206478967409,-7018.192,-7018.192,0.0,0.0,0.0,-14036.384,0.0,0.0,-0.30703735
98370,-11.630841,338.88745,300.35092,-0.09964171,339.35513,0.0,0.0,293.86188,295.06232,-0.011782491,341.93396,341.8846,0.9785115,1.1823018e-14,0.0,0.0,0.0,0.0,343.15,343.15,-0.3263578,1.0,5902200.0,261714.330563683,-1882491.5,-16323.074,0.0,0.0,0.0,-1898814.6,0.0,0.0,-0.39813232
98385,6.7448077,349.16098,294.13242,6.7448072,333.48276,3.4630153,3.3359547,293.8051,344.63745,0.013549422,349.6822,333.66885,0.99989414,0.99806726,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4257.029,1.0,5903100.0,2874118.940353293,1558859.9,1114723.9,3246544.0,700785.6,6.79897,2673583.8,3947329.5,3947336.2,-0.45489502
98400,6.2229524,317.4199,295.5691,6.5000157,341.91513,3.1689596,3.0515978,293.87698,334.8684,0.0127793765,316.9678,341.99365,0.014696664,1.0,0.0,0.5320013,0.0,372818.88,343.15,343.15,-4143.266,1.0,5904000.0,2109327.189276428,571101.25,1265249.9,0.0,372818.88,6.220557,1836351.1,372818.88,372825.1,-0.38302612
98415,5.541578,337.5701,297.44244,5.541578,364.93256,2.7305121,2.6298664,293.99893,331.1564,0.011132293,339.01462,365.97324,0.9999566,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4136.8,1.0,5904900.0,1576317.4548423593,933956.2,1570807.1,3246544.0,700785.6,5.3603783,2504763.2,3947329.5,3947334.8,-0.26107788
98430,7.425454,346.65817,297.82034,7.425454,338.61237,3.818758,3.6772768,294.12283,341.68958,0.014916751,346.56036,338.91492,0.9999566,1.0,0.4213387,0.5132685,1367894.6,359691.2,343.1499,343.1499,-4229.6353,1.0,5905800.0,2748422.8611634364,1523100.9,1272177.1,1367894.6,359691.2,7.4960346,2795278.0,1727585.8,1727593.2,-0.13717651
98445,10.03027,343.38562,297.42462,10.03027,344.9751,5.2038484,5.000851,294.24176,344.71475,0.020149479,343.35678,344.8719,0.9999566,1.0,0.339372,0.26597098,1101786.1,186388.62,343.14987,343.14987,-4133.7344,1.0,5906700.0,4002060.2119005504,1936205.1,2003165.2,1101786.1,186388.62,10.2046995,3939370.5,1288174.8,1288185.0,-0.018249512
98460,7.559787,343.99802,296.8151,7.559787,343.60336,3.8672528,3.7232828,294.33347,344.0216,0.015186607,344.0069,343.62738,0.9999566,1.0,0.2187512,0.19191428,710185.4,134490.77,343.14984,343.14984,-4199.1714,1.0,5907600.0,3011008.341666667,1498110.0,1485579.2,710185.4,134490.77,7.5905356,2983689.2,844676.1,844683.7,0.07345581
98475,8.108493,343.75806,296.2158,8.108493,343.77338,4.2408657,4.0831323,294.39172,343.9333,0.016288884,343.72083,343.7379,0.9999566,1.0,0.16726114,0.13964559,543020.6,97861.625,343.1498,343.1498,-4270.058,1.0,5908500.0,3264512.1668328554,1619083.9,1619605.6,543020.6,97861.625,8.3239975,3238689.5,640882.25,640890.56,0.13171387
98490,-0.043009914,341.28687,296.7301,-0.043010212,341.47403,-2.9914253e-30,-2.9880658e-30,294.4193,342.75967,-8.64015e-05,341.04413,341.27325,2.267908e-06,2.2682666e-06,0.0,0.0,0.0,0.0,343.1498,343.1498,-67.28401,0.0,5909400.0,-16703.501272225374,-8048.807,-8082.673,0.0,0.0,-5.979491e-30,-16131.48,0.0,-5.979491e-30,0.15930176
98505,-0.04238776,341.49948,297.78256,-0.04238776,341.62564,7.795093e-34,7.786353e-34,294.41315,341.77084,-8.515138e-05,341.05414,341.27972,-5.0422583e-10,-5.0429855e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.302986,0.0,5910300.0,-15731.78457918516,-7782.862,-7805.322,0.0,0.0,1.5581446e-33,-15588.184,0.0,1.5581446e-33,0.1531372
98520,-0.04238793,341.655,298.9763,-0.04238793,341.74017,1e-45,1e-45,294.3899,340.5013,-8.515171e-05,341.06445,341.2865,2.5956226e-15,1.338704e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5911200.0,-14850.89282971792,-7598.061,-7613.2246,0.0,0.0,3e-45,-15211.285,0.0,3e-45,0.12988281
98535,-0.042387933,341.77307,301.42087,-0.042387933,341.8305,0.0,0.0,294.35992,337.7212,-8.5151725e-05,341.0751,341.2936,1.1250323e-19,4.0289164e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5912100.0,-12982.347717166043,-7183.875,-7194.1,0.0,0.0,0.0,-14377.975,0.0,0.0,0.09991455
98550,-0.042387944,341.8651,305.19284,-0.042387944,341.90393,0.0,0.0,294.32837,333.147,-8.515175e-05,341.08606,341.30103,3.742953e-18,5.6778885e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5913000.0,-9997.452285804353,-6528.741,-6535.652,0.0,0.0,0.0,-13064.393,0.0,0.0,0.068359375
98565,-0.042387955,341.9401,309.86533,-0.042387955,341.9663,0.0,0.0,294.29724,327.0666,-8.5151776e-05,341.09735,341.30875,8.220033e-18,-1.6731227e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5913900.0,-6151.816157983925,-5710.252,-5714.919,0.0,0.0,0.0,-11425.171,0.0,0.0,0.037231445
98580,-0.042387974,342.00333,314.87775,-0.042387974,342.02106,0.0,0.0,294.26718,319.9526,-8.5151805e-05,341.10895,341.31677,-5.3211338e-18,-2.5467353e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5914800.0,-1814.9605234618616,-4829.1533,-4832.31,0.0,0.0,0.0,-9661.463,0.0,0.0,0.007171631
98595,-0.042387992,342.0584,319.41537,-0.042387992,342.0704,0.0,0.0,294.2386,312.69867,-8.515184e-05,341.12082,341.3251,-1.3405753e-17,8.844353e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5915700.0,2402.1472771158515,-4031.13,-4033.2651,0.0,0.0,0.0,-8064.395,0.0,0.0,-0.02142334
98610,-0.042388014,342.1074,322.7584,-0.042388014,342.1155,0.0,0.0,294.21036,306.22687,-8.5151885e-05,341.133,341.3337,-4.3601207e-19,1.1426373e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,5916600.0,5912.300063514397,-3444.6958,-3446.1409,0.0,0.0,0.0,-6890.837,0.0,0.0,-0.0496521
98625,-0.042388037,342.15143,324.5244,-0.042388037,342.1569,0.0,0.0,294.1828,301.2047,-8.5151936e-05,341.1454,341.34253,-1.9855178e-20,-1.4616372e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,5917500.0,8340.014717918897,-3138.133,-3139.1055,0.0,0.0,0.0,-6277.2383,0.0,0.0,-0.07720947
98640,-0.042388063,342.1909,324.77094,-0.042388063,342.1946,0.0,0.0,294.1561,297.84534,-8.515199e-05,341.158,341.3516,-4.2828327e-18,-2.7263881e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,5918400.0,9629.626386313816,-3101.2717,-3101.9346,0.0,0.0,0.0,-6203.206,0.0,0.0,-0.10391235
98655,-0.042388096,342.22565,323.88986,-0.042388096,342.22815,0.0,0.0,294.12762,295.9064,-8.515205e-05,341.17075,341.3608,6.720137e-19,4.7805063e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,5919300.0,10007.965858359303,-3264.3198,-3264.7654,0.0,0.0,0.0,-6529.085,0.0,0.0,-0.13238525
98670,-0.042388126,342.2552,322.38406,-0.042388126,342.2569,0.0,0.0,294.10056,294.92505,-8.515211e-05,341.18353,341.3701,-3.6165416e-18,6.524796e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,5920200.0,9820.410934881575,-3537.659,-3537.9631,0.0,0.0,0.0,-7075.622,0.0,0.0,-0.15945435
98685,-0.042388156,342.27875,320.64023,-0.042388156,342.2799,0.0,0.0,294.07535,294.48996,-8.5152176e-05,341.19635,341.37943,4.8751953e-18,-5.204021e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,5921100.0,9352.359571465386,-3852.3113,-3852.5176,0.0,0.0,0.0,-7704.829,0.0,0.0,-0.18466187
98700,-0.042388186,342.29514,318.8867,-0.042388186,342.29593,0.0,0.0,294.0523,294.30826,-8.5152235e-05,341.209,341.38864,-9.466159e-18,1.3287529e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,5922000.0,8790.214653267192,-4167.4146,-4167.556,0.0,0.0,0.0,-8334.971,0.0,0.0,-0.20770264
98715,-0.042388212,342.30304,317.2199,-0.042388212,342.3036,0.0,0.0,294.03348,294.22525,-8.5152285e-05,341.22144,341.3977,3.4670012e-18,5.2702576e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,5922900.0,8223.800774357536,-4465.562,-4465.6597,0.0,0.0,0.0,-8931.222,0.0,0.0,-0.22653198
98730,11.853508,346.49084,294.15143,0.10332946,340.14618,3.1776505,3.0676646,294.0345,344.0601,0.012009849,346.27612,339.7176,0.9998561,3.2009333e-15,0.5325643,0.0,1728993.4,0.0,343.15,343.15,-4456.6523,1.0,5923800.0,2517460.98704711,2605704.0,19960.975,1728993.4,0.0,6.245315,2625665.0,1728993.4,1728999.6,-0.2255249
98745,9.924825,341.39066,294.776,0.07352522,339.70892,2.4712706,2.3808422,294.13956,338.8212,0.010042678,341.50827,339.06445,0.9998561,-1.8128879e-15,0.8779762,0.0,2850388.2,0.0,343.14996,343.14996,-4177.7354,1.0,5924700.0,1857793.1823592677,1943097.6,13875.554,2850388.2,0.0,4.852113,1956973.1,2850388.2,2850393.0,-0.12045288
98760,3.94572,349.39447,295.7712,3.94572,346.6762,1.9019463,1.8321365,294.2793,347.2148,0.007926427,348.08585,346.6191,0.9998561,1.0,0.0,0.27616656,0.0,193533.55,343.14996,343.14996,-4121.1035,1.0,5925600.0,1712608.6279280572,888645.94,843598.8,0.0,193533.55,3.7340827,1732244.8,193533.55,193537.28,0.01928711
98775,5.870958,321.84616,295.9984,6.1411266,344.78946,6.670087,0.0,294.4073,335.85333,0.012065341,321.68716,344.65744,0.014498138,1.0,0.0,0.23984507,0.0,168079.97,343.1499,343.1499,-4042.9976,1.0,5926500.0,2019625.3733072695,637354.4,1258454.4,0.0,168079.97,6.670087,1895808.8,168079.97,168086.64,0.14727783
98790,5.7647104,342.6251,295.73563,5.764711,350.8306,6.403607,0.0,294.49225,347.9846,0.011580538,342.16223,350.2253,0.9990511,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4053.6597,0.0,5927400.0,2541298.598173353,1135277.6,1333947.6,0.0,0.0,6.403607,2469225.2,0.0,6.403607,0.23223877
98805,-0.042387884,344.06796,295.85034,-0.042387884,349.53546,-2.992998e-34,0.0,294.53522,348.05936,-8.515163e-05,341.80923,349.6493,-8.103566e-11,-8.133397e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5928300.0,-18671.86755674033,-8584.141,-9557.515,0.0,0.0,-2.992998e-34,-18141.656,0.0,-2.992998e-34,0.27520752
98820,-0.042387918,345.36334,295.85034,-0.042387918,349.05875,0.0,0.0,294.5526,348.05936,-8.515169e-05,341.87915,349.63388,1.8409974e-27,3.918969e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5929200.0,-18671.8803203918,-8814.763,-9472.652,0.0,0.0,0.0,-18287.414,0.0,0.0,0.29260254
98835,-0.042387918,346.24182,295.85034,-0.042387918,348.7444,0.0,0.0,294.55917,348.05936,-8.515169e-05,341.94852,349.6188,1.4879e-41,-1.7324e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5930100.0,-18671.8803203918,-8971.157,-9416.687,0.0,0.0,0.0,-18387.844,0.0,0.0,0.29916382
98850,-0.042387918,346.84106,295.85034,-0.042387918,348.53586,0.0,0.0,294.5597,348.05936,-8.515169e-05,342.01727,349.604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5931000.0,-18671.8803203918,-9077.84,-9379.563,0.0,0.0,0.0,-18457.402,0.0,0.0,0.29968262
98865,-0.042387918,347.24985,295.85034,-0.042387918,348.39758,0.0,0.0,294.5569,348.05936,-8.515169e-05,342.08536,349.58945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5931900.0,-18671.8803203918,-9150.615,-9354.946,0.0,0.0,0.0,-18505.562,0.0,0.0,0.296875
98880,-0.042387918,347.52856,295.85034,-0.042387918,348.30582,0.0,0.0,294.55212,348.05936,-8.515169e-05,342.15274,349.57507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5932800.0,-18671.8803203918,-9200.235,-9338.609,0.0,0.0,0.0,-18538.844,0.0,0.0,0.29211426
98895,-0.042387918,347.7182,295.85034,-0.042387918,348.24457,0.0,0.0,294.54605,348.05936,-8.515169e-05,342.21942,349.56088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5933700.0,-18671.8803203918,-9233.996,-9327.705,0.0,0.0,0.0,-18561.701,0.0,0.0,0.28604126
98910,-0.042387918,347.84644,295.85034,-0.042387918,348.20288,0.0,0.0,294.53897,348.05936,-8.515169e-05,342.28534,349.5468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5934600.0,-18671.8803203918,-9256.825,-9320.283,0.0,0.0,0.0,-18577.11,0.0,0.0,0.27896118
98925,-0.042387918,347.93167,295.85034,-0.042387918,348.17307,0.0,0.0,294.53098,348.05936,-8.515169e-05,342.35046,349.53284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5935500.0,-18671.8803203918,-9272.0,-9314.976,0.0,0.0,0.0,-18586.977,0.0,0.0,0.27096558
98940,-0.042387918,347.98596,295.85034,-0.042387918,348.14944,0.0,0.0,294.5223,348.05936,-8.515169e-05,342.41473,349.51892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5936400.0,-18671.8803203918,-9281.665,-9310.7705,0.0,0.0,0.0,-18592.436,0.0,0.0,0.26229858
98955,-0.042387918,348.01706,295.85034,-0.042387918,348.12778,0.0,0.0,294.50577,348.05936,-8.515169e-05,342.4781,349.50494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5937300.0,-18671.8803203918,-9287.201,-9306.913,0.0,0.0,0.0,-18594.113,0.0,0.0,0.24575806
98970,-0.042387918,348.02954,295.85034,-0.042387918,348.10452,0.0,0.0,294.48776,348.05936,-8.515169e-05,342.54047,349.49084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5938200.0,-18671.8803203918,-9289.424,-9302.772,0.0,0.0,0.0,-18592.195,0.0,0.0,0.22775269
98985,-0.042387918,348.0259,295.85034,-0.042387918,348.0767,0.0,0.0,294.46893,348.05936,-8.515169e-05,342.6017,349.47653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5939100.0,-18671.8803203918,-9288.777,-9297.817,0.0,0.0,0.0,-18586.594,0.0,0.0,0.20892334
99000,-0.042387918,348.00726,295.85034,-0.042387918,348.04166,0.0,0.0,294.44983,348.05936,-8.515169e-05,342.66174,349.46188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5940000.0,-18671.8803203918,-9285.458,-9291.581,0.0,0.0,0.0,-18577.04,0.0,0.0,0.18981934
99015,-0.042387918,347.9736,295.85034,-0.042387918,347.9969,0.0,0.0,294.42758,348.05936,-8.515169e-05,342.72034,349.44672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5940900.0,-18671.8803203918,-9279.465,-9283.61,0.0,0.0,0.0,-18563.074,0.0,0.0,0.16757202
99030,-0.042387918,347.9243,295.85034,-0.042387918,347.94003,0.0,0.0,294.40314,348.05936,-8.515169e-05,342.7774,349.43094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5941800.0,-18671.8803203918,-9270.686,-9273.488,0.0,0.0,0.0,-18544.174,0.0,0.0,0.14312744
99045,-0.042387918,347.85822,295.85034,-0.042387918,347.8689,0.0,0.0,294.37704,348.05936,-8.515169e-05,342.83267,349.4143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5942700.0,-18671.8803203918,-9258.923,-9260.824,0.0,0.0,0.0,-18519.746,0.0,0.0,0.11703491
99060,-0.042387918,347.774,295.85034,-0.042387918,347.78122,0.0,0.0,294.34952,348.05936,-8.515169e-05,342.886,349.39667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5943600.0,-18671.8803203918,-9243.928,-9245.215,0.0,0.0,0.0,-18489.143,0.0,0.0,0.08950806
99075,-0.042387918,347.67017,295.85034,-0.042387918,347.67505,0.0,0.0,294.32098,348.05936,-8.5151696e-05,342.9371,349.3778,-1.993553e-23,-7.9833695e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5944500.0,-18671.881915848233,-9225.444,-9226.313,0.0,0.0,0.0,-18451.758,0.0,0.0,0.06097412
99090,-0.042387918,347.5445,295.8517,-0.042387918,347.54782,0.0,0.0,294.29193,348.05173,-8.5151696e-05,342.9857,349.35745,-8.722621e-18,-5.2353895e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5945400.0,-18668.66222128394,-9202.827,-9203.419,0.0,0.0,0.0,-18406.246,0.0,0.0,0.031921387
99105,-0.04238792,347.3969,295.90125,-0.04238792,347.39914,0.0,0.0,294.26227,347.79886,-8.51517e-05,343.03165,349.33545,-4.0672676e-17,-2.2207472e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5946300.0,-18560.514812520567,-9167.735,-9168.133,0.0,0.0,0.0,-18335.867,0.0,0.0,0.0022583008
99120,-0.042387933,347.22482,296.3598,-0.042387933,347.22635,0.0,0.0,294.23123,345.69168,-8.5151725e-05,343.07462,349.3115,4.787436e-19,2.3263284e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5947200.0,-17642.917220111263,-9055.465,-9055.736,0.0,0.0,0.0,-18111.201,0.0,0.0,-0.028778076
99135,-0.042387947,347.02692,297.5647,-0.042387947,347.02795,0.0,0.0,294.19766,340.042,-8.5151754e-05,343.11432,349.28534,3.3665794e-17,2.0360774e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5948100.0,-15191.467961676608,-8805.728,-8805.913,0.0,0.0,0.0,-17611.64,0.0,0.0,-0.062347412
99150,-0.04238797,346.8017,299.29327,-0.04238797,346.8024,0.0,0.0,294.16263,331.14862,-8.51518e-05,343.15042,349.2567,-1.1259301e-17,-5.000589e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5949000.0,-11392.668188603138,-8457.899,-8458.024,0.0,0.0,0.0,-16915.924,0.0,0.0,-0.09738159
99165,-0.042388,346.54678,301.17194,-0.042388,346.54724,0.0,0.0,294.1264,320.1742,-8.5151856e-05,343.18246,349.2252,-4.7554787e-18,-6.7500734e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,5949900.0,-6795.92577712338,-8078.066,-8078.1475,0.0,0.0,0.0,-16156.213,0.0,0.0,-0.13360596
99180,-0.042388037,346.26224,302.6807,-0.042388037,346.26257,0.0,0.0,294.08908,309.57635,-8.5151936e-05,343.21027,349.1906,8.01916e-20,3.893229e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,5950800.0,-2466.1511053168274,-7758.8115,-7758.871,0.0,0.0,0.0,-15517.683,0.0,0.0,-0.17092896
99195,-0.042388078,345.94836,303.45374,-0.042388078,345.94858,0.0,0.0,294.05032,301.61108,-8.515202e-05,343.2337,349.15283,-3.656149e-18,-5.0710676e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,5951700.0,659.0030688213844,-7565.3154,-7565.3535,0.0,0.0,0.0,-15130.669,0.0,0.0,-0.20968628
99210,-0.042388126,345.6032,303.4862,-0.042388126,345.60336,0.0,0.0,294.01,297.0355,-8.515212e-05,343.25226,349.1114,-1.8577734e-18,-5.182912e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,5952600.0,2307.026273791468,-7498.096,-7498.123,0.0,0.0,0.0,-14996.219,0.0,0.0,-0.25
99225,-0.042388175,345.2268,303.07108,-0.042388175,345.22693,0.0,0.0,293.96814,295.00757,-8.515221e-05,343.26575,349.0661,-1.1604418e-18,-3.157443e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,5953500.0,2883.8269741304766,-7504.999,-7505.0205,0.0,0.0,0.0,-15010.02,0.0,0.0,-0.29187012
99240,107.75078,319.459,294.09225,2.4558947,347.40118,219.98468,0.0,293.9247,331.24182,0.11069528,319.37207,347.82196,0.99962914,4.5937197e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-7229.994,1.0,5954400.0,17271583.086436886,11479811.0,549868.7,3246544.0,0.0,219.98468,12029680.0,3246544.0,3246764.0,-0.33529663
99255,5.77956,352.91458,294.12878,5.77956,344.3834,2.8986661,2.7924461,293.9599,346.41904,0.011610368,352.9569,344.6153,0.9998898,1.000001,0.43202138,0.35075238,1402576.4,245802.22,343.15,343.15,-4201.9824,1.0,5955300.0,2549858.179839964,1426975.4,1219888.0,1402576.4,245802.22,5.6911125,2646863.5,1648378.6,1648384.4,-0.30010986
99270,4.5195765,320.1056,295.00217,4.7470975,343.13437,2.2578626,2.174955,294.1033,337.01874,0.009307758,319.6187,343.23624,0.013915948,1.0,0.0,0.3894069,0.0,272890.75,343.15,343.15,-4134.0137,1.0,5956200.0,1642536.3075682695,476518.75,959650.6,0.0,272890.75,4.4328175,1436169.4,272890.75,272895.2,-0.15670776
99285,12.577396,337.67627,295.82184,12.577396,359.31583,6.450914,6.173764,294.24606,335.4996,0.025266318,338.08282,359.35574,0.9990387,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-3947.4678,1.0,5957100.0,4210546.248067783,2210963.0,3354074.2,3246544.0,700785.6,12.624678,5565037.0,3947329.5,3947342.0,-0.013946533
99300,8.383722,350.0931,295.8773,8.383722,342.63608,4.3481717,4.1849227,294.3662,346.70728,0.016841784,349.84683,342.75388,0.9990387,1.0,0.11313118,0.20372741,367285.34,142769.23,343.1499,343.1499,-4218.085,1.0,5958000.0,3595484.1747407955,1909027.5,1646453.2,367285.34,142769.23,8.533094,3555480.8,510054.56,510063.1,0.10620117
99315,-0.053880304,341.02814,295.72223,-0.053998724,342.7207,2.4187937e-25,2.4160926e-25,294.4541,343.6695,-0.000108357315,340.8167,342.65753,6.908023e-05,6.926816e-05,0.0,0.0,0.0,0.0,343.14987,343.14987,-84.5735,0.0,5958900.0,-21820.83528897465,-10252.604,-10659.002,0.0,0.0,4.834886e-25,-20911.605,0.0,4.834886e-25,0.1940918
99330,-0.04238791,341.44504,295.72525,-0.04238791,342.57748,-1.9290142e-31,-1.9268432e-31,294.49704,343.66702,-8.515168e-05,340.83347,342.65387,2.2138115e-10,2.2224103e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,5959800.0,-17145.754676484514,-8139.458,-8341.066,0.0,0.0,-3.8558575e-31,-16480.523,0.0,-3.8558575e-31,0.23703003
99345,-0.0423879,341.72797,295.72525,-0.0423879,342.49356,0.0,0.0,294.52054,343.66702,-8.515166e-05,340.85004,342.6506,-1.1705091e-21,-9.962641e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30297,0.0,5960700.0,-17145.75028132348,-8189.8257,-8326.124,0.0,0.0,0.0,-16515.95,0.0,0.0,0.26052856
99360,-0.04238795,341.93008,295.72525,-0.04238795,342.44604,0.0,0.0,294.53116,343.66702,-8.515176e-05,340.8668,342.64764,6.360598e-28,2.9036322e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5961600.0,-17145.770792074978,-8225.818,-8317.675,0.0,0.0,0.0,-16543.492,0.0,0.0,0.27114868
99375,-0.04238795,342.07425,295.72525,-0.04238795,342.42493,0.0,0.0,294.53903,343.66702,-8.515176e-05,340.8837,342.64502,-1.13963e-40,-5.203e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5962500.0,-17145.770792074978,-8251.484,-8313.915,0.0,0.0,0.0,-16565.398,0.0,0.0,0.27902222
99390,-0.04238795,342.18277,295.72525,-0.04238795,342.42026,0.0,0.0,294.5441,343.66702,-8.515176e-05,340.90076,342.64273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5963400.0,-17145.770792074978,-8270.804,-8313.084,0.0,0.0,0.0,-16583.887,0.0,0.0,0.28408813
99405,-0.04238795,342.2664,295.72525,-0.04238795,342.42722,0.0,0.0,294.5446,343.66702,-8.515176e-05,340.91797,342.64078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5964300.0,-17145.770792074978,-8285.69,-8314.322,0.0,0.0,0.0,-16600.012,0.0,0.0,0.28457642
99420,-0.04238795,342.3331,295.72525,-0.04238795,342.44202,0.0,0.0,294.54688,343.66702,-8.515176e-05,340.93533,342.63913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5965200.0,-17145.770792074978,-8297.566,-8316.957,0.0,0.0,0.0,-16614.523,0.0,0.0,0.28686523
99435,-0.04238795,342.3881,295.72525,-0.04238795,342.46198,0.0,0.0,294.54562,343.66702,-8.515176e-05,340.95285,342.63782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5966100.0,-17145.770792074978,-8307.357,-8320.511,0.0,0.0,0.0,-16627.867,0.0,0.0,0.285614
99450,-0.04238795,342.43488,295.72525,-0.04238795,342.4849,0.0,0.0,294.54678,343.66702,-8.515176e-05,340.97052,342.63678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5967000.0,-17145.770792074978,-8315.686,-8324.591,0.0,0.0,0.0,-16640.277,0.0,0.0,0.28677368
99465,-0.04238795,342.4753,295.72525,-0.04238795,342.5092,0.0,0.0,294.54764,343.66702,-8.515176e-05,340.98828,342.63602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5967900.0,-17145.770792074978,-8322.885,-8328.915,0.0,0.0,0.0,-16651.8,0.0,0.0,0.28762817
99480,-0.04238795,342.51028,295.72525,-0.04238795,342.53326,0.0,0.0,294.5454,343.66702,-8.515176e-05,341.0061,342.63553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5968800.0,-17145.770792074978,-8329.111,-8333.202,0.0,0.0,0.0,-16662.312,0.0,0.0,0.2854004
99495,-0.04238795,342.54022,295.72525,-0.04238795,342.5558,0.0,0.0,294.5459,343.66702,-8.515176e-05,341.02396,342.6352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5969700.0,-17145.770792074978,-8334.44,-8337.212,0.0,0.0,0.0,-16671.652,0.0,0.0,0.28588867
99510,-0.04238795,342.5647,295.72525,-0.04238795,342.57526,0.0,0.0,294.54346,343.66702,-8.515176e-05,341.04175,342.635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5970600.0,-17145.770792074978,-8338.798,-8340.678,0.0,0.0,0.0,-16679.477,0.0,0.0,0.28344727
99525,-0.04238795,342.5832,295.72525,-0.04238795,342.59033,0.0,0.0,294.54376,343.66702,-8.515176e-05,341.05942,342.6349,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5971500.0,-17145.770792074978,-8342.091,-8343.362,0.0,0.0,0.0,-16685.453,0.0,0.0,0.28375244
99540,-0.04238795,342.59454,295.72525,-0.04238795,342.5994,0.0,0.0,294.54172,343.66702,-8.515176e-05,341.07684,342.63474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5972400.0,-17145.770792074978,-8344.111,-8344.976,0.0,0.0,0.0,-16689.086,0.0,0.0,0.28170776
99555,-0.04238795,342.5976,295.72525,-0.04238795,342.60086,0.0,0.0,294.54135,343.66702,-8.515176e-05,341.09393,342.63443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5973300.0,-17145.770792074978,-8344.655,-8345.236,0.0,0.0,0.0,-16689.89,0.0,0.0,0.28134155
99570,-0.04238795,342.5909,295.72525,-0.04238795,342.59314,0.0,0.0,294.5415,343.66702,-8.515176e-05,341.11053,342.63388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5974200.0,-17145.770792074978,-8343.465,-8343.861,0.0,0.0,0.0,-16687.326,0.0,0.0,0.28149414
99585,-0.04238795,342.5728,295.72525,-0.04238795,342.5743,0.0,0.0,294.5388,343.66702,-8.515176e-05,341.12646,342.63293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5975100.0,-17145.770792074978,-8340.243,-8340.51,0.0,0.0,0.0,-16680.754,0.0,0.0,0.27877808
99600,-0.04238795,342.54184,295.72525,-0.04238795,342.54285,0.0,0.0,294.5389,343.66702,-8.515176e-05,341.14157,342.63144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5976000.0,-17145.770792074978,-8334.729,-8334.908,0.0,0.0,0.0,-16669.637,0.0,0.0,0.27890015
99615,-0.04238795,342.49606,295.72525,-0.04238795,342.49677,0.0,0.0,294.53418,343.66702,-8.515176e-05,341.15567,342.6292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5976900.0,-17145.770792074978,-8326.579,-8326.704,0.0,0.0,0.0,-16653.283,0.0,0.0,0.27416992
99630,-0.04238795,342.4338,295.72525,-0.04238795,342.4343,0.0,0.0,294.5316,343.66702,-8.515176e-05,341.16852,342.62607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5977800.0,-17145.770792074978,-8315.496,-8315.583,0.0,0.0,0.0,-16631.078,0.0,0.0,0.27157593
99645,-0.04238795,342.3535,295.72525,-0.04238795,342.3538,0.0,0.0,294.5302,343.66702,-8.515176e-05,341.17993,342.6218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5978700.0,-17145.770792074978,-8301.196,-8301.25,0.0,0.0,0.0,-16602.445,0.0,0.0,0.27020264
99660,-0.04238795,342.25302,295.72525,-0.04238795,342.25323,0.0,0.0,294.52548,343.66702,-8.515176e-05,341.1896,342.6162,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5979600.0,-17145.770792074978,-8283.311,-8283.349,0.0,0.0,0.0,-16566.66,0.0,0.0,0.2654724
99675,-0.04238795,342.13077,295.72525,-0.04238795,342.13092,0.0,0.0,294.48096,343.66702,-8.515176e-05,341.1973,342.609,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5980500.0,-17145.770792074978,-8261.546,-8261.573,0.0,0.0,0.0,-16523.12,0.0,0.0,0.22094727
99690,-0.04238795,341.9857,295.72525,-0.04238795,341.98578,0.0,0.0,294.4429,343.66702,-8.515176e-05,341.20276,342.60004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5981400.0,-17145.770792074978,-8235.718,-8235.733,0.0,0.0,0.0,-16471.451,0.0,0.0,0.18289185
99705,-0.04238795,341.81546,295.72525,-0.04238795,341.81552,0.0,0.0,294.4129,343.66702,-8.515176e-05,341.20563,342.58893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5982300.0,-17145.770792074978,-8205.412,-8205.423,0.0,0.0,0.0,-16410.836,0.0,0.0,0.15289307
99720,-0.04238795,341.6203,295.72525,-0.04238795,341.62033,0.0,0.0,294.37466,343.66702,-8.515176e-05,341.20575,342.5756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5983200.0,-17145.770792074978,-8170.6675,-8170.6733,0.0,0.0,0.0,-16341.341,0.0,0.0,0.11465454
99735,-0.04238795,341.39755,295.72525,-0.04238795,341.39758,0.0,0.0,294.30408,343.66702,-8.515176e-05,341.2027,342.5596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,5984100.0,-17145.770792074978,-8131.012,-8131.0176,0.0,0.0,0.0,-16262.029,0.0,0.0,0.044067383
99750,-0.04238792,341.14752,295.73444,-0.04238792,341.14755,0.0,0.0,294.24905,343.58435,-8.51517e-05,341.1963,342.54083,-1.607271e-17,-1.314313e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5985000.0,-17112.907270063803,-8084.8584,-8084.864,0.0,0.0,0.0,-16169.723,0.0,0.0,-0.010955811
99765,-0.042387936,340.8696,296.11047,-0.042387936,340.86963,0.0,0.0,294.1946,340.93948,-8.515173e-05,341.18628,342.51904,-3.2842478e-17,2.5587601e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5985900.0,-16032.52504653896,-7968.437,-7968.4424,0.0,0.0,0.0,-15936.879,0.0,0.0,-0.06539917
99780,-0.04238797,340.56256,297.22882,-0.04238797,340.56256,0.0,0.0,294.1406,332.73975,-8.51518e-05,341.17224,342.49387,-3.4283483e-17,-4.6531792e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5986800.0,-12700.040373160882,-7714.683,-7714.683,0.0,0.0,0.0,-15429.366,0.0,0.0,-0.11941528
99795,-0.04238803,340.22565,298.8734,-0.04238803,340.22568,0.0,0.0,294.06714,319.30048,-8.515192e-05,341.1539,342.46503,-3.4466633e-18,-6.7561623e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,5987700.0,-7305.495403326656,-7361.927,-7361.932,0.0,0.0,0.0,-14723.859,0.0,0.0,-0.1928711
99810,-0.0423881,339.85953,300.25467,-0.0423881,339.85953,0.0,0.0,293.99368,305.86453,-8.515207e-05,341.13104,342.43237,1.4645666e-19,6.971829e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,5988600.0,-2006.3041111193058,-7050.8535,-7050.8535,0.0,0.0,0.0,-14101.707,0.0,0.0,-0.2663269
99825,-0.04238818,339.464,300.75964,-0.04238818,339.464,0.0,0.0,293.9205,297.86594,-8.515222e-05,341.10336,342.39566,-2.171193e-18,-6.349882e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,5989500.0,1034.9035135931217,-6890.5483,-6890.5483,0.0,0.0,0.0,-13781.097,0.0,0.0,-0.33950806
99840,21.766533,332.66663,294.09903,0.3231819,340.81366,10.860609,4.528885e-39,293.8483,329.40405,0.02218765,332.93707,340.45944,0.999881,-2.4943882e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3227.0156,1.0,5990400.0,3290009.121201365,3525828.0,63408.758,3246544.0,0.0,10.860609,3589236.8,3246544.0,3246554.8,-0.41171265
99855,6.3634195,349.21555,294.3205,6.3634195,342.86362,3.177645,3.0600972,293.85687,346.2079,0.012783265,348.3297,342.73593,0.999881,1.0,0.0,0.40928695,0.0,286822.4,343.15,343.15,-4153.743,1.0,5991300.0,2785819.0283820704,1467145.0,1297381.0,0.0,286822.4,6.2377424,2764526.0,286822.4,286828.66,-0.4031372
99870,5.481593,311.7965,295.977,5.7493024,343.8942,2.7704375,2.668298,293.97223,330.88373,0.011280688,311.50623,343.96323,0.014105104,1.0,0.0,0.48124936,0.0,337252.62,343.14996,343.14996,-4138.6333,1.0,5992200.0,1653842.5663514317,364207.9,1157060.1,0.0,337252.62,5.4387355,1521268.0,337252.62,337258.06,-0.28778076
99885,9.930766,352.05087,297.2035,9.930766,346.98227,4.9781804,4.781272,294.08337,349.60178,0.019949589,351.9222,345.9186,0.999686,1.0,0.73786473,0.01,2395510.2,7007.856,343.14993,343.14993,-3989.2769,1.0,5993100.0,4390361.826282946,2287641.5,2076234.0,2395510.2,7007.856,9.759453,4363875.5,2402518.0,2402527.8,-0.17663574
99900,10.051255,343.99692,297.2542,10.051255,345.09738,5.1880226,4.9850245,294.19897,343.2678,0.020191636,344.0259,345.31387,0.999686,1.0,0.3640026,0.46390247,1181750.4,325096.2,343.1499,343.1499,-4109.9375,1.0,5994000.0,3902175.7404085067,1973256.1,2019712.5,1181750.4,325096.2,10.173047,3992968.5,1506846.5,1506856.6,-0.061035156
99915,7.342209,344.47583,296.82007,7.342209,344.22775,3.786334,3.6464314,294.2964,345.28476,0.014749521,344.45764,344.1664,0.999686,1.0,0.23486795,0.16924486,762509.1,118604.36,343.14987,343.14987,-4246.1626,1.0,5994900.0,3002290.195531475,1469574.0,1461923.9,762509.1,118604.36,7.4327655,2931498.0,881113.5,881120.94,0.036376953
99930,7.535097,343.0576,296.28275,7.535097,343.08716,3.8915005,3.7473547,294.3645,343.41263,0.015137008,343.01944,343.0621,0.999686,1.0,0.17845003,0.15788044,579345.9,110640.336,343.14984,343.14984,-4242.828,1.0,5995800.0,2996302.8127820506,1480302.5,1481238.4,579345.9,110640.336,7.638855,2961541.0,689986.2,689993.8,0.10449219
99945,8.794732,342.10208,295.80466,8.794732,342.28256,4.5246706,4.352677,294.402,343.74783,0.017667448,341.93192,342.13016,0.999686,1.0,0.0,0.0,0.0,0.0,343.1498,343.1498,-4160.927,0.0,5996700.0,3557541.039354396,1710128.5,1716795.0,0.0,0.0,8.877348,3426923.5,0.0,8.877348,0.14199829
99960,-0.042390645,341.11038,297.5265,-0.042390652,341.30948,2.2262884e-32,2.2237138e-32,294.40756,341.74503,-8.515718e-05,340.76453,341.0606,9.7423545e-09,9.751907e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30749,0.0,5997600.0,-15815.209024289434,-7759.707,-7795.156,0.0,0.0,4.4500023e-32,-15554.863,0.0,4.4500023e-32,0.14755249
99975,-0.042387962,341.28284,298.76352,-0.042387962,341.4172,-6.5535e-41,-6.5445e-41,294.38925,340.49277,-8.515178e-05,340.77432,341.06625,-2.3547918e-15,-2.824318e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,5998500.0,-14923.943546874341,-7569.691,-7593.6123,0.0,0.0,-1.3098e-40,-15163.303,0.0,-1.3098e-40,0.12924194
99990,-0.04238794,341.4114,300.99277,-0.04238794,341.5021,0.0,0.0,294.36206,338.04556,-8.515174e-05,340.78442,341.0722,3.9190552e-16,3.62737e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5999400.0,-13251.46196822029,-7195.704,-7211.851,0.0,0.0,0.0,-14407.555,0.0,0.0,0.10205078
100005,-0.04238794,341.51047,304.52734,-0.04238794,341.57175,0.0,0.0,294.33185,333.9061,-8.515174e-05,340.79483,341.07846,4.7269994e-17,1.286781e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6000300.0,-10506.938343454753,-6584.081,-6594.9907,0.0,0.0,0.0,-13179.072,0.0,0.0,0.07183838
100020,-0.042387955,341.58978,309.03482,-0.042387955,341.6312,0.0,0.0,294.3009,328.2494,-8.515177e-05,340.80554,341.08502,-3.6806018e-18,-2.3030234e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6001200.0,-6871.8490943413535,-5795.7407,-5803.1133,0.0,0.0,0.0,-11598.854,0.0,0.0,0.040893555
100035,-0.04238797,341.6559,314.0815,-0.04238797,341.6839,0.0,0.0,294.26974,321.3802,-8.51518e-05,340.8166,341.09192,3.3380712e-18,-1.0120128e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6002100.0,-2610.2804482609267,-4909.0566,-4914.0386,0.0,0.0,0.0,-9823.096,0.0,0.0,0.009735107
100050,-0.04238799,341.713,318.94308,-0.04238799,341.7319,0.0,0.0,294.23804,313.9984,-8.515184e-05,340.8279,341.09912,7.943112e-18,3.4362119e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6003000.0,1768.401161641897,-4053.7202,-4057.0833,0.0,0.0,0.0,-8110.8037,0.0,0.0,-0.021972656
100065,-0.042388014,341.76367,322.77103,-0.042388014,341.77646,0.0,0.0,294.20612,307.1102,-8.5151885e-05,340.83954,341.1066,6.5555966e-18,-3.5431475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,6003900.0,5600.905793363431,-3381.2542,-3383.5308,0.0,0.0,0.0,-6764.785,0.0,0.0,-0.053894043
100080,-0.042388044,341.80942,324.96204,-0.042388044,341.81808,0.0,0.0,294.17416,301.6265,-8.515194e-05,340.85144,341.11435,-1.1345208e-17,-1.408876e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,6004800.0,8345.679926592009,-2999.3357,-3000.8787,0.0,0.0,0.0,-6000.2144,0.0,0.0,-0.08584595
100095,-0.04238808,341.851,325.4558,-0.04238808,341.85684,0.0,0.0,294.13452,297.88702,-8.515202e-05,340.8636,341.12234,3.7065057e-18,3.658945e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,6005700.0,9859.659461633808,-2918.837,-2919.8745,0.0,0.0,0.0,-5838.7114,0.0,0.0,-0.12548828
100110,-0.042388123,341.8885,324.6179,-0.042388123,341.89246,0.0,0.0,294.0956,295.77417,-8.51521e-05,340.87592,341.13055,-2.8692664e-18,8.306435e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,6006600.0,10315.634232058102,-3074.687,-3075.393,0.0,0.0,0.0,-6150.08,0.0,0.0,-0.1643982
100125,-0.042388164,341.9216,323.05515,-0.042388164,341.9243,0.0,0.0,294.05807,294.79163,-8.515218e-05,340.88837,341.13892,-5.06439e-18,1.7496543e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,6007500.0,10108.141610914467,-3358.8005,-3359.2786,0.0,0.0,0.0,-6718.079,0.0,0.0,-0.20193481
100140,-0.0423882,341.94937,321.25055,-0.0423882,341.9512,0.0,0.0,294.02176,294.411,-8.515226e-05,340.90088,341.14737,9.363413e-19,1.7578003e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,6008400.0,9598.879351148958,-3685.0205,-3685.3464,0.0,0.0,0.0,-7370.367,0.0,0.0,-0.23825073
100155,11.451557,347.327,294.16238,0.09671861,340.03528,6.265651,0.0,293.99,337.98917,0.0115994755,347.49213,339.64688,0.999837,7.163779e-15,0.6353697,0.0,2062755.6,0.0,343.15,343.15,-3956.9397,1.0,6009300.0,2135144.2873487487,2557033.8,18634.402,2062755.6,0.0,6.265651,2575668.2,2062755.6,2062761.9,-0.27001953
100170,11.150679,339.65265,294.5584,0.09190652,339.54532,2.8094804,2.7065434,294.05063,339.9873,0.011292431,339.68378,338.96866,0.999837,-2.3768464e-15,0.8333231,0.0,2705420.0,0.0,343.14996,343.14996,-4194.6313,1.0,6010200.0,2154611.0542008705,2111891.8,17365.28,2705420.0,0.0,5.5160236,2129257.0,2705420.0,2705425.5,-0.2093811
100185,4.6245255,357.18564,295.84653,4.6245255,345.49686,2.2532709,2.170533,294.17438,343.59592,0.009290057,356.60193,345.5349,0.999837,1.0,0.2990808,0.3732741,970978.94,261585.11,343.14996,343.14996,-4133.88,1.0,6011100.0,1863097.1635281867,1191390.0,964358.75,970978.94,261585.11,4.423804,2155748.8,1232564.0,1232568.4,-0.085632324
100200,4.1961284,321.49716,296.47635,4.394119,342.29077,2.0835378,2.0070865,294.3043,338.18533,0.008628333,321.08826,342.36194,0.014350757,1.0,0.0,0.30934912,0.0,216787.42,343.1499,343.1499,-4131.0938,1.0,6012000.0,1511491.8241706619,440960.25,845518.9,0.0,216787.42,4.0906243,1286479.1,216787.42,216791.52,0.044281006
100215,6.394128,339.43616,296.33963,6.394128,361.0271,3.2106225,3.092123,294.39642,333.04373,0.012844954,340.5134,361.74796,0.9990519,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4176.2476,1.0,6012900.0,1980142.4355573545,1157371.8,1737203.9,3246544.0,700785.6,6.302746,2894575.5,3947329.5,3947335.8,0.13641357
100230,10.533935,348.10056,295.9479,10.533935,342.6346,5.406166,5.19109,294.4511,345.2368,0.021161275,347.95053,342.76523,0.9990519,1.0,0.091281705,0.16016811,296350.06,112243.51,343.14984,343.14984,-4059.5022,1.0,6013800.0,4380665.228286875,2307364.8,2065537.8,296350.06,112243.51,10.597256,4372902.5,408593.56,408604.16,0.19110107
100245,-0.0423763,343.10916,296.53375,-0.042376406,341.98953,5.4952876e-26,5.489113e-26,294.4741,344.0349,-8.5128464e-05,343.0013,341.62427,-4.142539e-08,-4.1296335e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.28496,0.0,6014700.0,-16983.543191041495,-8289.513,-8090.261,0.0,0.0,1.09844e-25,-16379.773,0.0,1.09844e-25,0.21408081
100260,-0.04238781,343.0753,296.71738,-0.04238781,342.3203,7.0240085e-29,7.016108e-29,294.46545,343.85715,-8.515148e-05,343.00134,341.6377,-4.0284942e-11,-4.0433483e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,6015600.0,-16858.88871853969,-8253.043,-8118.6357,0.0,0.0,1.4040116e-28,-16371.679,0.0,1.4040116e-28,0.20544434
100275,-0.04238794,343.06445,296.87378,-0.04238794,342.55435,1.245148e-39,1.243749e-39,294.44168,343.68826,-8.515174e-05,343.00177,341.65134,4.702383e-16,1.196032e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,6016500.0,-16742.605859676994,-8223.295,-8132.4824,0.0,0.0,2.488897e-39,-16355.777,0.0,2.488897e-39,0.18167114
100290,-0.042387925,343.069,297.36908,-0.042387925,342.72455,0.0,0.0,294.40994,343.11896,-8.515171e-05,343.00262,341.66522,2.6783787e-17,-3.1218915e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6017400.0,-16361.85754718973,-8135.924,-8074.6016,0.0,0.0,0.0,-16210.525,0.0,0.0,0.14993286
100305,-0.042387933,343.08417,299.2394,-0.042387933,342.85147,0.0,0.0,294.37305,340.8723,-8.5151725e-05,343.00388,341.67932,-4.952378e-19,1.8248678e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6018300.0,-14889.477144510189,-7805.652,-7764.225,0.0,0.0,0.0,-15569.877,0.0,0.0,0.11303711
100320,-0.042387944,343.1066,303.13077,-0.042387944,342.94937,0.0,0.0,294.33258,335.9538,-8.515175e-05,343.00552,341.69366,-1.2343458e-16,-8.9536385e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,6019200.0,-11738.740547220905,-7116.8716,-7088.8804,0.0,0.0,0.0,-14205.752,0.0,0.0,0.0725708
100335,-0.042387966,343.1339,308.63675,-0.042387966,343.02768,0.0,0.0,294.2895,328.51218,-8.515179e-05,343.0076,341.70822,-3.3312207e-18,4.668741e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6020100.0,-7108.198527870879,-6141.511,-6122.599,0.0,0.0,0.0,-12264.11,0.0,0.0,0.02947998
100350,-0.042387992,343.16434,314.9811,-0.042387992,343.09262,0.0,0.0,294.24426,319.16446,-8.515185e-05,343.01004,341.723,1.6070455e-18,3.7587364e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6021000.0,-1496.1238062252137,-5017.4478,-5004.68,0.0,0.0,0.0,-10022.128,0.0,0.0,-0.01574707
100365,-0.04238803,343.19647,320.62332,-0.04238803,343.14795,0.0,0.0,294.19714,309.6721,-8.515192e-05,343.01285,341.73798,1.0580708e-18,5.041846e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,6021900.0,3916.577813061206,-4018.692,-4010.0532,0.0,0.0,0.0,-8028.745,0.0,0.0,-0.06286621
100380,-0.042388074,343.22903,324.1145,-0.042388074,343.19623,0.0,0.0,294.14832,302.11713,-8.515201e-05,343.01602,341.75314,-4.074859e-18,1.2308286e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,6022800.0,7867.107003313389,-3402.9585,-3397.118,0.0,0.0,0.0,-6800.076,0.0,0.0,-0.111694336
100395,-0.042388085,343.26083,325.02737,-0.042388085,343.23862,0.0,0.0,294.14413,297.81662,-8.515203e-05,343.0195,341.76843,-4.693743e-18,3.4144728e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,6023700.0,9731.614185128556,-3246.102,-3242.1467,0.0,0.0,0.0,-6488.249,0.0,0.0,-0.115875244
100410,-0.042388096,343.29053,324.35843,-0.042388096,343.27548,0.0,0.0,294.139,295.8182,-8.515205e-05,343.02322,341.78384,2.7816755e-19,-6.3704186e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,6024600.0,10207.085700969908,-3370.4814,-3367.803,0.0,0.0,0.0,-6738.284,0.0,0.0,-0.1210022
100425,-0.042388108,343.3169,322.98566,-0.042388108,343.3067,0.0,0.0,294.1332,294.91574,-8.515208e-05,343.0271,341.7993,-1.9270665e-18,5.2459662e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,6025500.0,10038.889401011053,-3619.5713,-3617.7566,0.0,0.0,0.0,-7237.328,0.0,0.0,-0.12680054
100440,-0.042388123,343.33847,321.3426,-0.042388123,343.33154,0.0,0.0,294.12698,294.52197,-8.515211e-05,343.0311,341.8147,3.0316565e-19,-1.0082634e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,6026400.0,9592.095278505842,-3915.9292,-3914.6958,0.0,0.0,0.0,-7830.625,0.0,0.0,-0.13302612
100455,-0.042388137,343.35373,319.6484,-0.042388137,343.34903,0.0,0.0,294.12265,294.3496,-8.515213e-05,343.03506,341.83,6.4521755e-18,3.671442e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,6027300.0,9047.835595029419,-4220.2627,-4219.4263,0.0,0.0,0.0,-8439.689,0.0,0.0,-0.13735962
100470,-0.042388145,343.3613,318.00027,-0.042388145,343.3581,0.0,0.0,294.12277,294.26974,-8.5152154e-05,343.0389,341.84506,2.6688766e-17,1.9168916e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,6028200.0,8486.964101990945,-4515.0283,-4514.458,0.0,0.0,0.0,-9029.486,0.0,0.0,-0.13723755
100485,-0.042388152,343.35925,316.4354,-0.042388152,343.3571,0.0,0.0,294.1231,294.22922,-8.515217e-05,343.04245,341.85974,-4.616751e-18,1.1803035e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,6029100.0,7941.797292319031,-4793.261,-4792.8755,0.0,0.0,0.0,-9586.137,0.0,0.0,-0.13690186
100500,-0.042388164,343.34583,314.9547,-0.042388164,343.34433,0.0,0.0,294.12076,294.2052,-8.515219e-05,343.04553,341.87393,3.551605e-18,2.7801214e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,6030000.0,7420.8388064249675,-5054.478,-5054.212,0.0,0.0,0.0,-10108.689,0.0,0.0,-0.13925171
100515,-0.042388175,343.31943,313.55978,-0.042388175,343.31842,0.0,0.0,294.12097,294.1887,-8.515221e-05,343.04797,341.88748,3.2668102e-18,-1.7055014e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,6030900.0,6927.864280379481,-5298.119,-5297.94,0.0,0.0,0.0,-10596.059,0.0,0.0,-0.13903809
100530,-0.042388182,343.278,312.2537,-0.042388182,343.27734,0.0,0.0,294.1212,294.17654,-8.515223e-05,343.04962,341.90018,-1.4967502e-18,4.1027592e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,6031800.0,6465.0996980091695,-5523.2715,-5523.152,0.0,0.0,0.0,-11046.424,0.0,0.0,-0.13882446
100545,-0.042388193,343.2197,311.0285,-0.042388193,343.21924,0.0,0.0,294.1185,294.16702,-8.515225e-05,343.05017,341.91183,1.0229004e-18,-2.5719129e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,6032700.0,6030.330623529956,-5731.011,-5730.9297,0.0,0.0,0.0,-11461.941,0.0,0.0,-0.14151001
100560,-0.0423882,343.14294,309.8839,-0.0423882,343.14264,0.0,0.0,294.11862,294.15924,-8.515226e-05,343.04944,341.92227,-1.4170584e-19,-1.016625e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,6033600.0,5623.763377536584,-5921.12,-5921.066,0.0,0.0,0.0,-11842.186,0.0,0.0,-0.14138794
100575,-0.042388212,343.0459,308.81702,-0.042388212,343.0457,0.0,0.0,294.11874,294.1529,-8.5152285e-05,343.04715,341.93124,2.2099425e-18,-1.276575e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,6034500.0,5244.471260084271,-6093.7847,-6093.7466,0.0,0.0,0.0,-12187.531,0.0,0.0,-0.14126587
100590,10.9787445,347.5555,294.1472,0.08920948,340.65594,6.00585,0.0,294.11923,335.93088,0.011117024,347.80783,340.19217,0.999873,5.1684243e-14,0.7200527,0.0,2337682.8,0.0,343.15,343.15,-3966.2314,1.0,6035400.0,1950943.3216500839,2462696.8,17425.893,2337682.8,0.0,6.00585,2480122.8,2337682.8,2337688.8,-0.14077759
100605,4.989528,337.6403,294.45743,4.98953,343.80618,2.4437127,2.3538976,294.20792,346.99506,0.0100233015,336.68622,343.7193,0.9824029,1.0,0.0,0.33097386,0.0,231941.73,343.15,343.15,-4138.1084,1.0,6036300.0,2211722.039365293,904940.8,1034153.75,0.0,231941.73,4.7976103,1939094.5,231941.73,231946.53,-0.052093506
100620,4.438476,314.48425,295.33725,4.6615176,344.00946,12.801298,-2.3764255,294.35355,332.91544,0.009140339,314.17468,343.97742,0.013922675,1.0,0.0,0.302684,0.0,212116.6,343.14993,343.14993,-3182.7537,1.0,6037200.0,1442604.8696755515,356930.78,952922.7,0.0,212116.6,10.424872,1309853.5,212116.6,212127.02,0.09353638
100635,19.166046,351.77777,295.6831,19.166046,342.3358,55.94548,-0.18806635,294.46997,349.96793,0.038502038,351.73962,341.8902,0.99905264,1.0,0.6209589,0.025096076,2015970.5,17586.969,343.1499,343.1499,-804.1913,1.0,6038100.0,8778320.032100964,4515474.0,3755419.0,2015970.5,17586.969,55.757416,8270893.0,2033557.5,2033613.2,0.20996094
100650,-0.0631347,345.01257,295.58667,-0.063134834,342.54446,5.419694e-17,5.4136887e-17,294.55963,346.3619,-0.00012682936,344.89185,342.4057,0.09690849,0.097202584,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.21887,0.0,6039000.0,-27047.121177080502,-13106.057,-12451.624,0.0,0.0,1.08333827e-16,-25557.68,0.0,1.08333827e-16,0.29962158
100665,-0.042386815,344.78433,295.608,-0.042386804,343.1356,3.7434597e-30,3.7392607e-30,294.60602,346.34473,-8.514947e-05,344.88535,342.4248,-3.9437165e-09,-3.9585912e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.301445,0.0,6039900.0,-18144.861898874165,-8754.598,-8461.079,0.0,0.0,7.482721e-30,-17215.676,0.0,7.482721e-30,0.3460083
100680,-0.042387746,344.64853,295.608,-0.042387746,343.53372,4.029189e-31,4.024682e-31,294.631,346.34473,-8.5151354e-05,344.87952,342.44366,1.7228133e-14,1.7292848e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,6040800.0,-18145.263469228867,-8730.613,-8532.1455,0.0,0.0,8.05387e-31,-17262.758,0.0,8.05387e-31,0.3710022
100695,-0.042387918,344.56897,295.608,-0.042387918,343.81686,0.0,0.0,294.64514,346.34473,-8.5151696e-05,344.87418,342.4627,1.9484612e-22,-3.4104082e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6041700.0,-18145.336341069295,-8716.484,-8582.588,0.0,0.0,0.0,-17299.072,0.0,0.0,0.38513184
100710,-0.042387918,344.5296,295.608,-0.042387918,344.0187,0.0,0.0,294.6497,346.34473,-8.5151696e-05,344.8694,342.482,-2.6967348e-36,4.720118e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6042600.0,-18145.336341069295,-8709.476,-8618.521,0.0,0.0,0.0,-17327.996,0.0,0.0,0.38967896
100725,-0.042387918,344.51584,295.608,-0.042387918,344.16986,0.0,0.0,294.655,346.34473,-8.5151696e-05,344.8651,342.5015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6043500.0,-18145.336341069295,-8707.025,-8645.432,0.0,0.0,0.0,-17352.457,0.0,0.0,0.394989
100740,-0.042387918,344.5202,295.608,-0.042387918,344.28586,0.0,0.0,294.65845,346.34473,-8.5151696e-05,344.86133,342.5212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6044400.0,-18145.336341069295,-8707.803,-8666.082,0.0,0.0,0.0,-17373.885,0.0,0.0,0.3984375
100755,-0.042387918,344.53705,295.608,-0.042387918,344.3781,0.0,0.0,294.65796,346.34473,-8.5151696e-05,344.8581,342.54117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6045300.0,-18145.336341069295,-8710.802,-8682.507,0.0,0.0,0.0,-17393.309,0.0,0.0,0.39794922
100770,-0.042387918,344.5622,295.608,-0.042387918,344.45456,0.0,0.0,294.6596,346.34473,-8.5151696e-05,344.85538,342.5613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6046200.0,-18145.336341069295,-8715.278,-8696.116,0.0,0.0,0.0,-17411.395,0.0,0.0,0.39959717
100785,-0.042387918,344.5928,295.608,-0.042387918,344.51993,0.0,0.0,294.66077,346.34473,-8.5151696e-05,344.85312,342.5817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6047100.0,-18145.336341069295,-8720.728,-8707.754,0.0,0.0,0.0,-17428.48,0.0,0.0,0.40075684
