minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
100800,-0.042387918,344.62656,295.608,-0.042387918,344.57712,0.0,0.0,294.65878,346.34473,-8.5151696e-05,344.85138,342.60226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6048000.0,-18145.336341069295,-8726.736,-8717.936,0.0,0.0,0.0,-17444.672,0.0,0.0,0.3987732
100815,-0.042387918,344.6615,295.608,-0.042387918,344.628,0.0,0.0,294.65945,346.34473,-8.5151696e-05,344.85007,342.62302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6048900.0,-18145.336341069295,-8732.957,-8726.992,0.0,0.0,0.0,-17459.95,0.0,0.0,0.39944458
100830,-0.042387918,344.69586,295.608,-0.042387918,344.6732,0.0,0.0,294.65994,346.34473,-8.5151696e-05,344.84915,342.64386,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6049800.0,-18145.336341069295,-8739.075,-8735.038,0.0,0.0,0.0,-17474.113,0.0,0.0,0.39993286
100845,-0.042387918,344.728,295.608,-0.042387918,344.71262,0.0,0.0,294.65747,346.34473,-8.5151696e-05,344.84854,342.6648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6050700.0,-18145.336341069295,-8744.796,-8742.058,0.0,0.0,0.0,-17486.854,0.0,0.0,0.39746094
100860,-0.042387918,344.7563,295.608,-0.042387918,344.74588,0.0,0.0,294.65778,346.34473,-8.5151696e-05,344.84814,342.6857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6051600.0,-18145.336341069295,-8749.832,-8747.9795,0.0,0.0,0.0,-17497.812,0.0,0.0,0.3977661
100875,-0.042387918,344.7789,295.608,-0.042387918,344.77185,0.0,0.0,294.65518,346.34473,-8.5151696e-05,344.84793,342.70654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6052500.0,-18145.336341069295,-8753.858,-8752.604,0.0,0.0,0.0,-17506.46,0.0,0.0,0.39517212
100890,-0.042387918,344.79425,295.608,-0.042387918,344.78946,0.0,0.0,294.65536,346.34473,-8.5151696e-05,344.8477,342.72717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6053400.0,-18145.336341069295,-8756.591,-8755.738,0.0,0.0,0.0,-17512.328,0.0,0.0,0.39535522
100905,-0.042387918,344.80038,295.608,-0.042387918,344.79715,0.0,0.0,294.65555,346.34473,-8.5151696e-05,344.8473,342.74747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6054300.0,-18145.336341069295,-8757.683,-8757.107,0.0,0.0,0.0,-17514.79,0.0,0.0,0.39553833
100920,-0.042387918,344.79535,295.608,-0.042387918,344.79315,0.0,0.0,294.65283,346.34473,-8.5151696e-05,344.84662,342.7673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6055200.0,-18145.336341069295,-8756.787,-8756.3955,0.0,0.0,0.0,-17513.184,0.0,0.0,0.39282227
100935,-0.042387918,344.7774,295.608,-0.042387918,344.7759,0.0,0.0,294.65295,346.34473,-8.5151696e-05,344.84543,342.7865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6056100.0,-18145.336341069295,-8753.592,-8753.326,0.0,0.0,0.0,-17506.918,0.0,0.0,0.39294434
100950,-0.042387918,344.7445,295.608,-0.042387918,344.7435,0.0,0.0,294.65305,346.34473,-8.5151696e-05,344.84357,342.8049,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6057000.0,-18145.336341069295,-8747.735,-8747.556,0.0,0.0,0.0,-17495.291,0.0,0.0,0.3930359
100965,-0.042387918,344.69452,295.608,-0.042387918,344.69382,0.0,0.0,294.6503,346.34473,-8.5151696e-05,344.84076,342.82227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6057900.0,-18145.336341069295,-8738.836,-8738.711,0.0,0.0,0.0,-17477.547,0.0,0.0,0.3902893
100980,-0.042387918,344.62585,295.608,-0.042387918,344.6254,0.0,0.0,294.65036,346.34473,-8.5151696e-05,344.8368,342.83847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6058800.0,-18145.336341069295,-8726.611,-8726.53,0.0,0.0,0.0,-17453.14,0.0,0.0,0.39035034
100995,-0.042387918,344.53653,295.608,-0.042387918,344.53622,0.0,0.0,294.65042,346.34473,-8.5151696e-05,344.83136,342.8532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6059700.0,-18145.336341069295,-8710.709,-8710.655,0.0,0.0,0.0,-17421.363,0.0,0.0,0.39041138
101010,-0.042387918,344.42447,295.608,-0.042387918,344.42426,0.0,0.0,294.64764,346.34473,-8.5151696e-05,344.82425,342.86624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6060600.0,-18145.336341069295,-8690.759,-8690.721,0.0,0.0,0.0,-17381.48,0.0,0.0,0.38763428
101025,-0.042387918,344.2885,295.608,-0.042387918,344.2884,0.0,0.0,294.6477,346.34473,-8.5151696e-05,344.81512,342.87735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6061500.0,-18145.336341069295,-8666.555,-8666.533,0.0,0.0,0.0,-17333.088,0.0,0.0,0.3876953
101040,-0.042387918,344.1269,295.608,-0.042387918,344.12677,0.0,0.0,294.64774,346.34473,-8.5151696e-05,344.8037,342.8863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6062400.0,-18145.336341069295,-8637.781,-8637.76,0.0,0.0,0.0,-17275.541,0.0,0.0,0.38772583
101055,-0.042387918,343.93787,295.608,-0.042387918,343.93777,0.0,0.0,294.64496,346.34473,-8.5151696e-05,344.78967,342.8927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6063300.0,-18145.336341069295,-8604.13,-8604.113,0.0,0.0,0.0,-17208.242,0.0,0.0,0.38494873
101070,-0.042387918,343.7208,295.608,-0.042387918,343.72076,0.0,0.0,294.645,346.34473,-8.5151696e-05,344.77274,342.89642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6064200.0,-18145.336341069295,-8565.484,-8565.4795,0.0,0.0,0.0,-17130.965,0.0,0.0,0.38497925
101085,-0.042387918,343.47406,295.608,-0.042387918,343.47403,0.0,0.0,294.64218,346.34473,-8.5151696e-05,344.7525,342.89706,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6065100.0,-18145.336341069295,-8521.559,-8521.553,0.0,0.0,0.0,-17043.111,0.0,0.0,0.38217163
101100,-0.042387918,343.19745,295.608,-0.042387918,343.19742,0.0,0.0,294.64224,346.34473,-8.5151696e-05,344.72876,342.89447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6066000.0,-18145.336341069295,-8472.313,-8472.309,0.0,0.0,0.0,-16944.621,0.0,0.0,0.38223267
101115,-0.042387918,342.88992,295.608,-0.042387918,342.8899,0.0,0.0,294.64227,346.34473,-8.5151696e-05,344.7011,342.88824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6066900.0,-18145.336341069295,-8417.565,-8417.56,0.0,0.0,0.0,-16835.125,0.0,0.0,0.38226318
101130,-0.042387918,342.55078,295.608,-0.042387918,342.55078,0.0,0.0,294.63947,346.34473,-8.5151696e-05,344.66925,342.87814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6067800.0,-18145.336341069295,-8357.1875,-8357.1875,0.0,0.0,0.0,-16714.375,0.0,0.0,0.37945557
101145,-0.042387918,342.18036,295.608,-0.042387918,342.18033,0.0,0.0,294.6395,346.34473,-8.5151696e-05,344.63287,342.86392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6068700.0,-18145.336341069295,-8291.242,-8291.236,0.0,0.0,0.0,-16582.479,0.0,0.0,0.37948608
101160,-0.042387918,341.77826,295.608,-0.042387918,341.77826,0.0,0.0,294.63953,346.34473,-8.5151696e-05,344.5917,342.8453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6069600.0,-18145.336341069295,-8219.656,-8219.656,0.0,0.0,0.0,-16439.312,0.0,0.0,0.3795166
101175,-0.042387918,341.34436,295.608,-0.042387918,341.34436,0.0,0.0,294.63672,346.34473,-8.5151696e-05,344.54535,342.82196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6070500.0,-18145.336341069295,-8142.4097,-8142.4097,0.0,0.0,0.0,-16284.819,0.0,0.0,0.37670898
101190,-0.042387918,340.87967,295.608,-0.042387918,340.87964,0.0,0.0,294.63672,346.34473,-8.5151696e-05,344.49365,342.79373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6071400.0,-18145.336341069295,-8059.681,-8059.676,0.0,0.0,0.0,-16119.357,0.0,0.0,0.37670898
101205,-0.042387918,340.38403,295.608,-0.042387918,340.38403,0.0,0.0,294.6339,346.34473,-8.5151696e-05,344.43622,342.76028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6072300.0,-18145.336341069295,-7971.4434,-7971.4434,0.0,0.0,0.0,-15942.887,0.0,0.0,0.37390137
101220,-0.042387918,339.8588,295.608,-0.042387918,339.8588,0.0,0.0,294.63394,346.34473,-8.5151696e-05,344.37292,342.72153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6073200.0,-18145.336341069295,-7877.9355,-7877.9355,0.0,0.0,0.0,-15755.871,0.0,0.0,0.37393188
101235,-0.042387918,339.30453,295.608,-0.042387918,339.30453,0.0,0.0,294.63397,346.34473,-8.5151696e-05,344.30347,342.67715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6074100.0,-18145.336341069295,-7779.261,-7779.261,0.0,0.0,0.0,-15558.522,0.0,0.0,0.3739624
101250,-0.042387918,338.722,295.608,-0.042387918,338.722,0.0,0.0,294.63116,346.34473,-8.5151696e-05,344.22757,342.62692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6075000.0,-18145.336341069295,-7675.5503,-7675.5503,0.0,0.0,0.0,-15351.101,0.0,0.0,0.3711548
101265,-0.042387918,338.11285,295.608,-0.042387918,338.11285,0.0,0.0,294.63116,346.34473,-8.5151696e-05,344.14517,342.57077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6075900.0,-18145.336341069295,-7567.107,-7567.107,0.0,0.0,0.0,-15134.214,0.0,0.0,0.3711548
101280,-0.042387918,337.47815,295.608,-0.042387918,337.47815,0.0,0.0,294.6312,346.34473,-8.5151696e-05,344.05597,342.50845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6076800.0,-18145.336341069295,-7454.111,-7454.111,0.0,0.0,0.0,-14908.222,0.0,0.0,0.3711853
101295,-0.042387918,336.819,295.608,-0.042387918,336.819,0.0,0.0,294.6284,346.34473,-8.5151696e-05,343.95978,342.43982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6077700.0,-18145.336341069295,-7336.763,-7336.763,0.0,0.0,0.0,-14673.526,0.0,0.0,0.3683777
101310,-0.042387918,336.13745,295.608,-0.042387918,336.13745,0.0,0.0,294.62842,346.34473,-8.5151696e-05,343.8566,342.3648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6078600.0,-18145.336341069295,-7215.4277,-7215.4277,0.0,0.0,0.0,-14430.855,0.0,0.0,0.3684082
101325,-0.042387918,335.43454,295.608,-0.042387918,335.43454,0.0,0.0,294.62558,346.34473,-8.5151696e-05,343.74615,342.28317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6079500.0,-18145.336341069295,-7090.2886,-7090.2886,0.0,0.0,0.0,-14180.577,0.0,0.0,0.36557007
101340,-0.042387918,334.71234,295.608,-0.042387918,334.71234,0.0,0.0,294.6256,346.34473,-8.5151696e-05,343.62848,342.195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6080400.0,-18145.336341069295,-6961.7163,-6961.7163,0.0,0.0,0.0,-13923.433,0.0,0.0,0.3656006
101355,-0.042387918,333.97235,295.608,-0.042387918,333.97235,0.0,0.0,294.62564,346.34473,-8.5151696e-05,343.50342,342.10013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6081300.0,-18145.336341069295,-6829.9766,-6829.9766,0.0,0.0,0.0,-13659.953,0.0,0.0,0.3656311
101370,-0.042387918,333.2161,295.608,-0.042387918,333.2161,0.0,0.0,294.6228,346.34473,-8.5151696e-05,343.37088,341.99844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6082200.0,-18145.336341069295,-6695.341,-6695.341,0.0,0.0,0.0,-13390.682,0.0,0.0,0.36279297
101385,-0.042387918,332.44568,295.608,-0.042387918,332.44568,0.0,0.0,294.62283,346.34473,-8.5151696e-05,343.23096,341.89,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6083100.0,-18145.336341069295,-6558.184,-6558.184,0.0,0.0,0.0,-13116.368,0.0,0.0,0.3628235
101400,-0.042387918,331.66257,295.608,-0.042387918,331.66257,0.0,0.0,294.62003,346.34473,-8.5151696e-05,343.08344,341.7747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6084000.0,-18145.336341069295,-6418.767,-6418.767,0.0,0.0,0.0,-12837.534,0.0,0.0,0.36001587
101415,-0.042387918,330.86877,295.608,-0.042387918,330.86877,0.0,0.0,294.62006,346.34473,-8.5151696e-05,342.92856,341.65262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6084900.0,-18145.336341069295,-6277.4487,-6277.4487,0.0,0.0,0.0,-12554.897,0.0,0.0,0.3600464
101430,-0.042387918,330.0659,295.608,-0.042387918,330.0659,0.0,0.0,294.62006,346.34473,-8.5151696e-05,342.7662,341.52377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6085800.0,-18145.336341069295,-6134.5117,-6134.5117,0.0,0.0,0.0,-12269.023,0.0,0.0,0.3600464
101445,-0.042387918,329.2556,295.608,-0.042387918,329.2556,0.0,0.0,294.61725,346.34473,-8.5151696e-05,342.59637,341.38803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6086700.0,-18145.336341069295,-5990.2593,-5990.2593,0.0,0.0,0.0,-11980.519,0.0,0.0,0.35723877
101460,-0.042387918,328.43976,295.608,-0.042387918,328.43976,0.0,0.0,294.61728,346.34473,-8.5151696e-05,342.41925,341.24567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6087600.0,-18145.336341069295,-5845.013,-5845.013,0.0,0.0,0.0,-11690.026,0.0,0.0,0.3572693
101475,-0.042387918,327.6199,295.608,-0.042387918,327.6199,0.0,0.0,294.61728,346.34473,-8.5151696e-05,342.23483,341.0966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6088500.0,-18145.336341069295,-5699.0547,-5699.0547,0.0,0.0,0.0,-11398.109,0.0,0.0,0.3572693
101490,-0.042387918,326.7977,295.608,-0.042387918,326.7977,0.0,0.0,294.61447,346.34473,-8.5151696e-05,342.04318,340.9409,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6089400.0,-18145.336341069295,-5552.678,-5552.678,0.0,0.0,0.0,-11105.356,0.0,0.0,0.35446167
101505,-0.042387918,325.9747,295.608,-0.042387918,325.9747,0.0,0.0,294.6145,346.34473,-8.5151696e-05,341.8445,340.77872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6090300.0,-18145.336341069295,-5406.1606,-5406.1606,0.0,0.0,0.0,-10812.321,0.0,0.0,0.3544922
101520,-0.042387918,325.15244,295.608,-0.042387918,325.15244,0.0,0.0,294.6145,346.34473,-8.5151696e-05,341.63892,340.61014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6091200.0,-18145.336341069295,-5259.7734,-5259.7734,0.0,0.0,0.0,-10519.547,0.0,0.0,0.3544922
101535,-0.042387918,324.33234,295.608,-0.042387918,324.33234,0.0,0.0,294.6117,346.34473,-8.5151696e-05,341.4264,340.4352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6092100.0,-18145.336341069295,-5113.772,-5113.772,0.0,0.0,0.0,-10227.544,0.0,0.0,0.35168457
101550,-0.042387918,323.51575,295.608,-0.042387918,323.51575,0.0,0.0,294.61172,346.34473,-8.5151696e-05,341.20728,340.25418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6093000.0,-18145.336341069295,-4968.395,-4968.395,0.0,0.0,0.0,-9936.79,0.0,0.0,0.3517151
101565,-0.042387918,322.7041,295.608,-0.042387918,322.7041,0.0,0.0,294.60892,346.34473,-8.5151696e-05,340.9816,340.06705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6093900.0,-18145.336341069295,-4823.8984,-4823.8984,0.0,0.0,0.0,-9647.797,0.0,0.0,0.34890747
101580,-0.042387918,321.89844,295.608,-0.042387918,321.89844,0.0,0.0,294.60892,346.34473,-8.5151696e-05,340.74963,339.87405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6094800.0,-18145.336341069295,-4680.467,-4680.467,0.0,0.0,0.0,-9360.934,0.0,0.0,0.34890747
101595,-0.042387918,321.10007,295.608,-0.042387918,321.10007,0.0,0.0,294.60895,346.34473,-8.5151696e-05,340.5115,339.67535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6095700.0,-18145.336341069295,-4538.3335,-4538.3335,0.0,0.0,0.0,-9076.667,0.0,0.0,0.348938
101610,-0.042387918,320.31012,295.608,-0.042387918,320.31012,0.0,0.0,294.60614,346.34473,-8.5151696e-05,340.26733,339.47098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6096600.0,-18145.336341069295,-4397.6997,-4397.6997,0.0,0.0,0.0,-8795.399,0.0,0.0,0.34613037
101625,-0.042387918,319.52945,295.608,-0.042387918,319.52945,0.0,0.0,294.60617,346.34473,-8.5151696e-05,340.01743,339.26126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6097500.0,-18145.336341069295,-4258.7173,-4258.7173,0.0,0.0,0.0,-8517.435,0.0,0.0,0.3461609
101640,-0.042387918,318.75906,295.608,-0.042387918,318.75906,0.0,0.0,294.60617,346.34473,-8.5151696e-05,339.76196,339.0463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6098400.0,-18145.336341069295,-4121.5664,-4121.5664,0.0,0.0,0.0,-8243.133,0.0,0.0,0.3461609
101655,-0.042387918,317.99997,295.608,-0.042387918,317.99997,0.0,0.0,294.60336,346.34473,-8.5151696e-05,339.50104,338.8262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6099300.0,-18145.336341069295,-3986.4253,-3986.4253,0.0,0.0,0.0,-7972.8506,0.0,0.0,0.34335327
101670,-0.042387918,317.2527,295.608,-0.042387918,317.2527,0.0,0.0,294.6034,346.34473,-8.5151696e-05,339.23505,338.6013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6100200.0,-18145.336341069295,-3853.387,-3853.387,0.0,0.0,0.0,-7706.774,0.0,0.0,0.3433838
101685,-0.042387918,316.5181,295.608,-0.042387918,316.5181,0.0,0.0,294.60342,346.34473,-8.5151696e-05,338.96408,338.37164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6101100.0,-18145.336341069295,-3722.6086,-3722.6086,0.0,0.0,0.0,-7445.2173,0.0,0.0,0.3434143
101700,-0.042387918,315.79694,295.608,-0.042387918,315.79694,0.0,0.0,294.6006,346.34473,-8.5151696e-05,338.68835,338.13745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6102000.0,-18145.336341069295,-3594.221,-3594.221,0.0,0.0,0.0,-7188.442,0.0,0.0,0.34057617
101715,-0.042387918,315.08954,295.608,-0.042387918,315.08954,0.0,0.0,294.60062,346.34473,-8.5151696e-05,338.40817,337.899,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6102900.0,-18145.336341069295,-3468.2834,-3468.2834,0.0,0.0,0.0,-6936.567,0.0,0.0,0.3406067
101730,-0.042387918,314.39667,295.608,-0.042387918,314.39667,0.0,0.0,294.5978,346.34473,-8.5151696e-05,338.12366,337.6563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6103800.0,-18145.336341069295,-3344.9321,-3344.9321,0.0,0.0,0.0,-6689.8643,0.0,0.0,0.33779907
101745,-0.042387918,313.71844,295.608,-0.042387918,313.71844,0.0,0.0,294.59784,346.34473,-8.5151696e-05,337.83514,337.4098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6104700.0,-18145.336341069295,-3224.1887,-3224.1887,0.0,0.0,0.0,-6448.3774,0.0,0.0,0.3378296
101760,-0.042387918,313.05545,295.608,-0.042387918,313.05545,0.0,0.0,294.59784,346.34473,-8.5151696e-05,337.5428,337.1595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6105600.0,-18145.336341069295,-3106.1562,-3106.1562,0.0,0.0,0.0,-6212.3125,0.0,0.0,0.3378296
101775,-0.042387918,312.40814,295.608,-0.042387918,312.40814,0.0,0.0,294.59503,346.34473,-8.5151696e-05,337.24677,336.9056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6106500.0,-18145.336341069295,-2990.9165,-2990.9165,0.0,0.0,0.0,-5981.833,0.0,0.0,0.33502197
101790,-0.042387918,311.77643,295.608,-0.042387918,311.77643,0.0,0.0,294.59506,346.34473,-8.5151696e-05,336.94742,336.6484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6107400.0,-18145.336341069295,-2878.453,-2878.453,0.0,0.0,0.0,-5756.906,0.0,0.0,0.3350525
101805,-0.042387918,311.1609,295.608,-0.042387918,311.1609,0.0,0.0,294.59225,346.34473,-8.5151696e-05,336.64484,336.38803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6108300.0,-18145.336341069295,-2768.869,-2768.869,0.0,0.0,0.0,-5537.738,0.0,0.0,0.33224487
101820,-0.042387918,310.56128,295.608,-0.042387918,310.56128,0.0,0.0,294.5923,346.34473,-8.5151696e-05,336.3394,336.12466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6109200.0,-18145.336341069295,-2662.1208,-2662.1208,0.0,0.0,0.0,-5324.2417,0.0,0.0,0.3322754
101835,-0.042387918,309.9779,295.608,-0.042387918,309.9779,0.0,0.0,294.5923,346.34473,-8.5151696e-05,336.03116,335.85855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6110100.0,-18145.336341069295,-2558.2632,-2558.2632,0.0,0.0,0.0,-5116.5264,0.0,0.0,0.3322754
101850,-0.042387918,309.41098,295.608,-0.042387918,309.41098,0.0,0.0,294.58948,346.34473,-8.5151696e-05,335.72043,335.58978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6111000.0,-18145.336341069295,-2457.334,-2457.334,0.0,0.0,0.0,-4914.668,0.0,0.0,0.32946777
101865,-0.042387918,308.86017,295.608,-0.042387918,308.86017,0.0,0.0,294.5895,346.34473,-8.5151696e-05,335.4074,335.31866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6111900.0,-18145.336341069295,-2359.2734,-2359.2734,0.0,0.0,0.0,-4718.547,0.0,0.0,0.3294983
101880,-0.042387918,308.3258,295.608,-0.042387918,308.3258,0.0,0.0,294.5867,346.34473,-8.5151696e-05,335.09225,335.04526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6112800.0,-18145.336341069295,-2264.141,-2264.141,0.0,0.0,0.0,-4528.282,0.0,0.0,0.32669067
101895,-0.042387918,307.80746,295.608,-0.042387918,307.80746,0.0,0.0,294.58673,346.34473,-8.5151696e-05,334.77524,334.7698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6113700.0,-18145.336341069295,-2171.8613,-2171.8613,0.0,0.0,0.0,-4343.7227,0.0,0.0,0.3267212
101910,-0.042387918,307.3052,295.608,-0.042387918,307.3052,0.0,0.0,294.58673,346.34473,-8.5151696e-05,334.4565,334.4925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6114600.0,-18145.336341069295,-2082.4446,-2082.4446,0.0,0.0,0.0,-4164.889,0.0,0.0,0.3267212
101925,-0.042387918,306.81906,295.608,-0.042387918,306.81906,0.0,0.0,294.58392,346.34473,-8.5151696e-05,334.13626,334.21347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6115500.0,-18145.336341069295,-1995.8965,-1995.8965,0.0,0.0,0.0,-3991.793,0.0,0.0,0.32391357
101940,-0.042387918,306.34857,295.608,-0.042387918,306.34857,0.0,0.0,294.58395,346.34473,-8.5151696e-05,333.81473,333.9329,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6116400.0,-18145.336341069295,-1912.1356,-1912.1356,0.0,0.0,0.0,-3824.2712,0.0,0.0,0.3239441
101955,-0.042387918,305.89368,295.608,-0.042387918,305.89368,0.0,0.0,294.58395,346.34473,-8.5151696e-05,333.49207,333.65094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6117300.0,-18145.336341069295,-1831.151,-1831.151,0.0,0.0,0.0,-3662.302,0.0,0.0,0.3239441
101970,-0.042387918,305.4543,295.608,-0.042387918,305.4543,0.0,0.0,294.58115,346.34473,-8.5151696e-05,333.16843,333.36774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6118200.0,-18145.336341069295,-1752.9318,-1752.9318,0.0,0.0,0.0,-3505.8635,0.0,0.0,0.32113647
101985,-0.042387918,305.02997,295.608,-0.042387918,305.02997,0.0,0.0,294.58118,346.34473,-8.5151696e-05,332.84402,333.0835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6119100.0,-18145.336341069295,-1677.3856,-1677.3856,0.0,0.0,0.0,-3354.7712,0.0,0.0,0.321167
102000,-0.042387918,304.62067,295.608,-0.042387918,304.62067,0.0,0.0,294.57834,346.34473,-8.5151696e-05,332.51904,332.79834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6120000.0,-18145.336341069295,-1604.518,-1604.518,0.0,0.0,0.0,-3209.036,0.0,0.0,0.31832886
102015,-0.042387918,304.22583,295.608,-0.042387918,304.22583,0.0,0.0,294.57837,346.34473,-8.5151696e-05,332.1936,332.5124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6120900.0,-18145.336341069295,-1534.2256,-1534.2256,0.0,0.0,0.0,-3068.4512,0.0,0.0,0.31835938
102030,-0.042387918,303.84534,295.608,-0.042387918,303.84534,0.0,0.0,294.5784,346.34473,-8.5151696e-05,331.86786,332.22583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6121800.0,-18145.336341069295,-1466.4866,-1466.4866,0.0,0.0,0.0,-2932.9731,0.0,0.0,0.3183899
102045,-0.042387918,303.47903,295.608,-0.042387918,303.47903,0.0,0.0,294.57556,346.34473,-8.5151696e-05,331.54202,331.93878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6122700.0,-18145.336341069295,-1401.274,-1401.274,0.0,0.0,0.0,-2802.548,0.0,0.0,0.31555176
102060,-0.042387918,303.12628,295.608,-0.042387918,303.12628,0.0,0.0,294.5756,346.34473,-8.5151696e-05,331.2162,331.65137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6123600.0,-18145.336341069295,-1338.4738,-1338.4738,0.0,0.0,0.0,-2676.9475,0.0,0.0,0.31558228
102075,-0.042387918,302.78696,295.608,-0.042387918,302.78696,0.0,0.0,294.57562,346.34473,-8.5151696e-05,330.8905,331.3637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6124500.0,-18145.336341069295,-1278.064,-1278.064,0.0,0.0,0.0,-2556.128,0.0,0.0,0.3156128
102090,-0.042387918,302.46082,295.608,-0.042387918,302.46082,0.0,0.0,294.57278,346.34473,-8.5151696e-05,330.56512,331.07593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6125400.0,-18145.336341069295,-1220.0013,-1220.0013,0.0,0.0,0.0,-2440.0027,0.0,0.0,0.31277466
102105,-0.042387918,302.14728,295.608,-0.042387918,302.14728,0.0,0.0,294.5728,346.34473,-8.5151696e-05,330.24017,330.78818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6126300.0,-18145.336341069295,-1164.1824,-1164.1824,0.0,0.0,0.0,-2328.3647,0.0,0.0,0.31280518
102120,-0.042387918,301.84628,295.608,-0.042387918,301.84628,0.0,0.0,294.56998,346.34473,-8.5151696e-05,329.91577,330.50052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6127200.0,-18145.336341069295,-1110.5966,-1110.5966,0.0,0.0,0.0,-2221.193,0.0,0.0,0.30996704
102135,-0.042387918,301.55716,295.608,-0.042387918,301.55716,0.0,0.0,294.57,346.34473,-8.5151696e-05,329.59207,330.21313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6128100.0,-18145.336341069295,-1059.1241,-1059.1241,0.0,0.0,0.0,-2118.2483,0.0,0.0,0.30999756
102150,-0.042387918,301.2798,295.608,-0.042387918,301.2798,0.0,0.0,294.57004,346.34473,-8.5151696e-05,329.26913,329.92606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6129000.0,-18145.336341069295,-1009.74335,-1009.74335,0.0,0.0,0.0,-2019.4867,0.0,0.0,0.31002808
102165,-0.042387918,301.01385,295.608,-0.042387918,301.01385,0.0,0.0,294.56723,346.34473,-8.5151696e-05,328.94708,329.6394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6129900.0,-18145.336341069295,-962.4,-962.4,0.0,0.0,0.0,-1924.8,0.0,0.0,0.30722046
102180,-0.042387918,300.7588,295.608,-0.042387918,300.7588,0.0,0.0,294.56723,346.34473,-8.5151696e-05,328.62607,329.3533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6130800.0,-18145.336341069295,-916.99084,-916.99084,0.0,0.0,0.0,-1833.9817,0.0,0.0,0.30722046
102195,-0.042387918,300.51453,295.608,-0.042387918,300.51453,0.0,0.0,294.56442,346.34473,-8.5151696e-05,328.30615,329.0678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6131700.0,-18145.336341069295,-873.5049,-873.5049,0.0,0.0,0.0,-1747.0098,0.0,0.0,0.30441284
102210,-0.042387918,300.28043,295.608,-0.042387918,300.28043,0.0,0.0,294.56445,346.34473,-8.5151696e-05,327.98743,328.78302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6132600.0,-18145.336341069295,-831.8282,-831.8282,0.0,0.0,0.0,-1663.6564,0.0,0.0,0.30444336
102225,-0.042387918,300.05634,295.608,-0.042387918,300.05634,0.0,0.0,294.56445,346.34473,-8.5151696e-05,327.66998,328.49902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6133500.0,-18145.336341069295,-791.93353,-791.93353,0.0,0.0,0.0,-1583.8671,0.0,0.0,0.30444336
102240,-0.042387918,299.84195,295.608,-0.042387918,299.84195,0.0,0.0,294.56165,346.34473,-8.5151696e-05,327.35394,328.2159,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6134400.0,-18145.336341069295,-753.76654,-753.76654,0.0,0.0,0.0,-1507.5331,0.0,0.0,0.30163574
102255,-0.042387918,299.63675,295.608,-0.042387918,299.63675,0.0,0.0,294.56168,346.34473,-8.5151696e-05,327.0393,327.93372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6135300.0,-18145.336341069295,-717.2349,-717.2349,0.0,0.0,0.0,-1434.4698,0.0,0.0,0.30166626
102270,-0.042387918,299.4406,295.608,-0.042387918,299.4406,0.0,0.0,294.55884,346.34473,-8.5151696e-05,326.72626,327.6526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6136200.0,-18145.336341069295,-682.3169,-682.3169,0.0,0.0,0.0,-1364.6338,0.0,0.0,0.29882812
102285,-0.042387918,299.25302,295.608,-0.042387918,299.25302,0.0,0.0,294.55887,346.34473,-8.5151696e-05,326.41476,327.3725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6137100.0,-18145.336341069295,-648.9201,-648.9201,0.0,0.0,0.0,-1297.8402,0.0,0.0,0.29885864
102300,-0.042387918,299.07376,295.608,-0.042387918,299.07376,0.0,0.0,294.5589,346.34473,-8.5151696e-05,326.10498,327.09357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6138000.0,-18145.336341069295,-617.00653,-617.00653,0.0,0.0,0.0,-1234.0131,0.0,0.0,0.29888916
102315,-0.042387918,298.9026,295.608,-0.042387918,298.9026,0.0,0.0,294.55612,346.34473,-8.5151696e-05,325.7969,326.81586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6138900.0,-18145.336341069295,-586.5327,-586.5327,0.0,0.0,0.0,-1173.0654,0.0,0.0,0.29611206
102330,-0.042387918,298.739,295.608,-0.042387918,298.739,0.0,0.0,294.55612,346.34473,-8.5151696e-05,325.49063,326.53943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6139800.0,-18145.336341069295,-557.41174,-557.41174,0.0,0.0,0.0,-1114.8235,0.0,0.0,0.29611206
102345,-0.042387918,298.58292,295.608,-0.042387918,298.58292,0.0,0.0,294.55334,346.34473,-8.5151696e-05,325.18625,326.2643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6140700.0,-18145.336341069295,-529.6218,-529.6218,0.0,0.0,0.0,-1059.2437,0.0,0.0,0.29333496
102360,-0.042387918,298.43387,295.608,-0.042387918,298.43387,0.0,0.0,294.55338,346.34473,-8.5151696e-05,324.8837,325.99054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6141600.0,-18145.336341069295,-503.08694,-503.08694,0.0,0.0,0.0,-1006.1739,0.0,0.0,0.29336548
102375,-0.042387918,298.2917,295.608,-0.042387918,298.2917,0.0,0.0,294.55054,346.34473,-8.5151696e-05,324.58316,325.7182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6142500.0,-18145.336341069295,-477.77448,-477.77448,0.0,0.0,0.0,-955.54895,0.0,0.0,0.29052734
102390,-0.042387918,298.156,295.608,-0.042387918,298.156,0.0,0.0,294.55057,346.34473,-8.5151696e-05,324.28458,325.44733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6143400.0,-18145.336341069295,-453.61926,-453.61926,0.0,0.0,0.0,-907.2385,0.0,0.0,0.29055786
102405,-0.042387918,298.02658,295.608,-0.042387918,298.02658,0.0,0.0,294.5506,346.34473,-8.5151696e-05,323.98804,325.17795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6144300.0,-18145.336341069295,-430.57782,-430.57782,0.0,0.0,0.0,-861.15564,0.0,0.0,0.29058838
102420,-0.042387918,297.90323,295.608,-0.042387918,297.90323,0.0,0.0,294.54776,346.34473,-8.5151696e-05,323.69357,324.91013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6145200.0,-18145.336341069295,-408.61755,-408.61755,0.0,0.0,0.0,-817.2351,0.0,0.0,0.28775024
102435,-0.042387918,297.78577,295.608,-0.042387918,297.78577,0.0,0.0,294.54547,346.34473,-8.5151696e-05,323.4013,324.64392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6146100.0,-18145.336341069295,-387.70584,-387.70584,0.0,0.0,0.0,-775.4117,0.0,0.0,0.28546143
102450,-0.042387918,297.67365,295.608,-0.042387918,297.67365,0.0,0.0,294.54068,346.34473,-8.5151696e-05,323.1111,324.37927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6147000.0,-18145.336341069295,-367.74493,-367.74493,0.0,0.0,0.0,-735.48987,0.0,0.0,0.28067017
102465,-0.042387918,297.56693,295.608,-0.042387918,297.56693,0.0,0.0,294.5392,346.34473,-8.5151696e-05,322.82312,324.11633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6147900.0,-18145.336341069295,-348.74567,-348.74567,0.0,0.0,0.0,-697.49133,0.0,0.0,0.27920532
102480,-0.042387918,297.46506,295.608,-0.042387918,297.46506,0.0,0.0,294.53726,346.34473,-8.5151696e-05,322.5373,323.85498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6148800.0,-18145.336341069295,-330.61023,-330.61023,0.0,0.0,0.0,-661.22046,0.0,0.0,0.2772522
102495,-0.042387918,297.3682,295.608,-0.042387918,297.3682,0.0,0.0,294.494,346.34473,-8.5151696e-05,322.25375,323.5954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6149700.0,-18145.336341069295,-313.3658,-313.3658,0.0,0.0,0.0,-626.7316,0.0,0.0,0.23397827
102510,-0.042387918,297.27573,295.608,-0.042387918,297.27573,0.0,0.0,294.4601,346.34473,-8.5151696e-05,321.97238,323.3375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6150600.0,-18145.336341069295,-296.90378,-296.90378,0.0,0.0,0.0,-593.80756,0.0,0.0,0.20010376
102525,-0.042387918,297.1879,295.608,-0.042387918,297.1879,0.0,0.0,294.42926,346.34473,-8.5151696e-05,321.6934,323.0814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6151500.0,-18145.336341069295,-281.26752,-281.26752,0.0,0.0,0.0,-562.53503,0.0,0.0,0.16925049
102540,-0.042387918,297.104,295.608,-0.042387918,297.104,0.0,0.0,294.3959,346.34473,-8.5151696e-05,321.41656,322.82697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6152400.0,-18145.336341069295,-266.33215,-266.33215,0.0,0.0,0.0,-532.6643,0.0,0.0,0.13589478
102555,-0.042387918,297.02426,295.608,-0.042387918,297.02426,0.0,0.0,294.33325,346.34473,-8.5151696e-05,321.14212,322.57443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6153300.0,-18145.336341069295,-252.13567,-252.13567,0.0,0.0,0.0,-504.27133,0.0,0.0,0.07324219
102570,-0.12135787,296.94815,295.608,-0.12135787,296.94815,0.0,0.0,294.28384,346.34467,-0.00024379184,320.86987,322.32358,4.926228e-22,3.3515345e-21,0.0,0.0,0.0,0.0,343.15,343.15,-75.265335,0.0,6154200.0,-51950.57643715302,-683.078,-683.078,0.0,0.0,0.0,-1366.156,0.0,0.0,0.023834229
102585,-0.04238792,296.87573,295.6064,-0.04238792,296.87573,0.0,0.0,294.23447,346.19016,-8.51517e-05,320.6,322.07455,2.3909269e-18,3.0420415e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6155100.0,-18090.624907703655,-225.9757,-225.9757,0.0,0.0,0.0,-451.9514,0.0,0.0,-0.025543213
102600,-0.042387936,296.80664,295.59125,-0.042387936,296.80664,0.0,0.0,294.18497,343.18976,-8.515173e-05,320.3324,321.82733,-6.262643e-20,-2.7067518e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6156000.0,-17023.001745651633,-216.37561,-216.37561,0.0,0.0,0.0,-432.75122,0.0,0.0,-0.075042725
102615,-0.042387966,296.74088,295.55365,-0.042387966,296.74088,0.0,0.0,294.13913,335.01752,-8.515179e-05,320.0671,321.58194,-6.427475e-19,-1.5469746e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6156900.0,-14113.759627552725,-211.3611,-211.3611,0.0,0.0,0.0,-422.7222,0.0,0.0,-0.12088013
102630,-0.042388003,296.67825,295.49222,-0.042388003,296.67825,0.0,0.0,294.09326,322.9329,-8.515186e-05,319.8042,321.3384,1.946064e-19,8.770295e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,6157800.0,-9813.822946352602,-211.14938,-211.14938,0.0,0.0,0.0,-422.29877,0.0,0.0,-0.16674805
102645,-0.04238805,296.6186,295.41953,-0.04238805,296.6186,0.0,0.0,294.04584,310.4596,-8.515196e-05,319.54364,321.0967,5.769669e-19,3.8894798e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,6158700.0,-5378.903770375665,-213.46953,-213.46953,0.0,0.0,0.0,-426.93906,0.0,0.0,-0.21417236
102660,-0.042388104,296.5617,295.35287,-0.042388104,296.5617,0.0,0.0,293.99658,301.27612,-8.5152074e-05,319.28537,320.8568,-9.582188e-20,-7.267095e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,6159600.0,-2118.3828940356975,-215.20836,-215.20836,0.0,0.0,0.0,-430.41672,0.0,0.0,-0.26342773
102675,-0.04238815,296.5075,295.30228,-0.04238815,296.5075,0.0,0.0,293.9667,296.58078,-8.5152154e-05,319.02942,320.6188,-3.4745636e-19,-3.1935404e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,6160500.0,-457.2427464034412,-214.5675,-214.5675,0.0,0.0,0.0,-429.135,0.0,0.0,-0.29330444
102690,-0.04238819,296.45584,295.26382,-0.04238819,296.45584,0.0,0.0,293.93927,294.79807,-8.5152235e-05,318.77585,320.38266,1.569194e-19,-1.0723053e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,6161400.0,166.57386152498788,-212.21518,-212.21518,0.0,0.0,0.0,-424.43036,0.0,0.0,-0.32073975
102705,22.548454,310.959,294.0641,0.3441016,315.7946,2.3946552,0.0,293.9132,308.5215,0.022994053,311.33603,319.38727,0.9999124,-6.9437696e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-431.78677,1.0,6162300.0,1396226.4106125757,1600009.0,31405.5,3246544.0,0.0,2.3946552,1631414.5,3246544.0,3246546.5,-0.34680176
102720,6.076709,356.41864,294.0964,6.076709,329.14893,3.0400097,2.928069,293.91513,334.60193,0.0122073,357.1092,330.70193,0.9999124,1.0000001,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4176.052,1.0,6163200.0,2076745.0012309894,1590599.1,894616.7,3246544.0,700785.6,5.9680786,2485215.8,3947329.5,3947335.5,-0.34487915
102735,5.244468,319.34146,294.9899,5.5125866,345.46793,2.6457262,2.548301,294.018,340.44467,0.010804747,318.83945,345.21982,0.013796099,1.0,0.0,0.33771458,0.0,236665.53,343.14996,343.14996,-4137.637,1.0,6164100.0,2062734.7951251408,536386.2,1168710.9,0.0,236665.53,5.194027,1705097.0,236665.53,236670.72,-0.2420044
102750,7.5819774,319.72324,296.17004,7.581978,351.41623,3.7469141,3.6050181,294.1545,326.78333,0.015231186,321.149,352.18646,0.9991027,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4047.7036,1.0,6165000.0,1958361.5869465575,750035.0,1759276.5,3246544.0,700785.6,7.3519325,2509311.5,3947329.5,3947336.8,-0.10549927
102765,7.999134,351.16913,296.47885,7.9991345,337.0421,4.107838,3.9540076,294.2702,345.82504,0.016069198,351.0282,337.14966,0.9991028,1.0,0.35915625,0.25204703,1166016.5,176630.92,343.1499,343.1499,-4193.802,1.0,6165900.0,3330405.6307106293,1837394.4,1362778.1,1166016.5,176630.92,8.061846,3200172.5,1342647.4,1342655.4,0.010192871
102780,10.586898,343.27066,296.186,10.586898,345.92838,5.4449425,5.228199,294.37125,344.454,0.021267671,343.2404,345.85092,0.9991028,1.0,0.17694347,0.15700023,574454.7,110023.51,343.14987,343.14987,-4066.0347,1.0,6166800.0,4311501.871832252,2093617.9,2211793.2,574454.7,110023.51,10.6731415,4305411.0,684478.2,684488.9,0.11123657
102795,-0.06309967,341.00177,296.0125,-0.063145354,340.96573,-1.1571859e-19,-1.1559037e-19,294.43787,342.94412,-0.00012680473,340.85162,340.82904,0.0048940484,0.0049097333,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.19932,0.0,6167700.0,-24994.831502047622,-11922.991,-11922.064,0.0,0.0,-2.3130896e-19,-23845.055,0.0,-2.3130896e-19,0.17785645
102810,-0.042388026,341.15387,296.1113,-0.042388026,341.1293,-3.542644e-27,-3.538655e-27,294.4661,342.8623,-8.5151914e-05,340.85843,340.83517,4.3865572e-10,4.3940349e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,6168600.0,-16719.93856076659,-8018.916,-8014.5425,0.0,0.0,-7.081299e-27,-16033.459,0.0,-7.081299e-27,0.2060852
102825,-0.042387914,341.27182,296.1113,-0.042387914,341.25528,2.13e-43,2.13e-43,294.47333,342.86227,-8.515169e-05,340.86584,340.84186,2.6124026e-16,3.892423e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6169500.0,-16719.88335793202,-8039.893,-8036.9487,0.0,0.0,4.26e-43,-16076.842,0.0,4.26e-43,0.21331787
102840,-0.04238792,341.36227,296.1113,-0.04238792,341.3511,0.0,0.0,294.4723,342.86227,-8.51517e-05,340.87347,340.84872,1.4363666e-22,5.1279175e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6170400.0,-16719.88621526026,-8055.998,-8054.01,0.0,0.0,0.0,-16110.008,0.0,0.0,0.21228027
102855,-0.04238792,341.43442,296.1113,-0.04238792,341.42682,0.0,0.0,294.46835,342.86227,-8.51517e-05,340.88144,340.8559,5.9424786e-37,2.1215015e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6171300.0,-16719.88621526026,-8068.842,-8067.489,0.0,0.0,0.0,-16136.33,0.0,0.0,0.2083435
102870,-0.04238792,341.49518,296.1113,-0.04238792,341.49005,0.0,0.0,294.46295,342.86227,-8.51517e-05,340.8897,340.86334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6172200.0,-16719.88621526026,-8079.659,-8078.746,0.0,0.0,0.0,-16158.405,0.0,0.0,0.2029419
102885,-0.04238792,341.54813,296.1113,-0.04238792,341.54465,0.0,0.0,294.45697,342.86227,-8.51517e-05,340.89832,340.8711,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6173100.0,-16719.88621526026,-8089.0854,-8088.466,0.0,0.0,0.0,-16177.551,0.0,0.0,0.19696045
102900,-0.04238792,341.59573,296.1113,-0.04238792,341.59338,0.0,0.0,294.45114,342.86227,-8.51517e-05,340.9072,340.8791,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6174000.0,-16719.88621526026,-8097.5605,-8097.1426,0.0,0.0,0.0,-16194.703,0.0,0.0,0.19113159
102915,-0.04238792,341.6395,296.1113,-0.04238792,341.6379,0.0,0.0,294.44266,342.86227,-8.51517e-05,340.9164,340.88736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6174900.0,-16719.88621526026,-8105.3516,-8105.0693,0.0,0.0,0.0,-16210.421,0.0,0.0,0.1826477
102930,-0.04238792,341.6802,296.1113,-0.04238792,341.6791,0.0,0.0,294.4344,342.86227,-8.51517e-05,340.9259,340.8959,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6175800.0,-16719.88621526026,-8112.5996,-8112.404,0.0,0.0,0.0,-16225.004,0.0,0.0,0.17437744
102945,-0.04238792,341.71808,296.1113,-0.04238792,341.71735,0.0,0.0,294.42645,342.86227,-8.51517e-05,340.93564,340.90466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6176700.0,-16719.88621526026,-8119.342,-8119.2114,0.0,0.0,0.0,-16238.553,0.0,0.0,0.16644287
102960,-0.04238792,341.75293,296.1113,-0.04238792,341.75244,0.0,0.0,294.41867,342.86227,-8.51517e-05,340.94556,340.91364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6177600.0,-16719.88621526026,-8125.5464,-8125.4595,0.0,0.0,0.0,-16251.006,0.0,0.0,0.15866089
102975,-0.04238792,341.78415,296.1113,-0.04238792,341.7838,0.0,0.0,294.41122,342.86227,-8.51517e-05,340.95566,340.92273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6178500.0,-16719.88621526026,-8131.1045,-8131.0444,0.0,0.0,0.0,-16262.148,0.0,0.0,0.1512146
102990,-0.04238792,341.811,296.1113,-0.04238792,341.8108,0.0,0.0,294.4065,342.86227,-8.51517e-05,340.96585,340.93192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6179400.0,-16719.88621526026,-8135.8853,-8135.847,0.0,0.0,0.0,-16271.732,0.0,0.0,0.14648438
103005,-0.04238792,341.8324,296.1113,-0.04238792,341.83224,0.0,0.0,294.4021,342.86227,-8.51517e-05,340.97604,340.9411,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6180300.0,-16719.88621526026,-8139.694,-8139.6665,0.0,0.0,0.0,-16279.36,0.0,0.0,0.14208984
103020,-0.04238792,341.847,296.1113,-0.04238792,341.8469,0.0,0.0,294.3962,342.86227,-8.51517e-05,340.9861,340.95023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6181200.0,-16719.88621526026,-8142.291,-8142.2744,0.0,0.0,0.0,-16284.565,0.0,0.0,0.13619995
103035,-0.04238792,341.85342,296.1113,-0.04238792,341.85336,0.0,0.0,294.3915,342.86227,-8.51517e-05,340.99597,340.95914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6182100.0,-16719.88621526026,-8143.437,-8143.4263,0.0,0.0,0.0,-16286.863,0.0,0.0,0.13150024
103050,-0.04238792,341.85022,296.1113,-0.04238792,341.85016,0.0,0.0,294.38773,342.86227,-8.51517e-05,341.00546,340.96777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6183000.0,-16719.88621526026,-8142.8667,-8142.856,0.0,0.0,0.0,-16285.723,0.0,0.0,0.12771606
103065,-0.04238792,341.8355,296.1113,-0.04238792,341.83548,0.0,0.0,294.3819,342.86227,-8.51517e-05,341.0144,340.97592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6183900.0,-16719.88621526026,-8140.248,-8140.2427,0.0,0.0,0.0,-16280.49,0.0,0.0,0.12188721
103080,-0.04238792,341.8079,296.1113,-0.04238792,341.8079,0.0,0.0,294.37872,342.86227,-8.51517e-05,341.02264,340.98346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6184800.0,-16719.88621526026,-8135.331,-8135.331,0.0,0.0,0.0,-16270.662,0.0,0.0,0.11871338
103095,-0.04238792,341.76532,296.1113,-0.04238792,341.76532,0.0,0.0,294.37402,342.86227,-8.51517e-05,341.02997,340.99023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6185700.0,-16719.88621526026,-8127.752,-8127.752,0.0,0.0,0.0,-16255.504,0.0,0.0,0.11401367
103110,-0.04238792,341.70636,296.1113,-0.04238792,341.70636,0.0,0.0,294.37192,342.86227,-8.51517e-05,341.0362,340.996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6186600.0,-16719.88621526026,-8117.2554,-8117.2554,0.0,0.0,0.0,-16234.511,0.0,0.0,0.11190796
103125,-0.04238792,341.62915,296.1113,-0.04238792,341.62915,0.0,0.0,294.36987,342.86227,-8.51517e-05,341.04105,341.00064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6187500.0,-16719.88621526026,-8103.51,-8103.51,0.0,0.0,0.0,-16207.02,0.0,0.0,0.10986328
103140,-0.04238792,341.53198,296.1113,-0.04238792,341.53198,0.0,0.0,294.3678,342.86227,-8.51517e-05,341.0443,341.00388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6188400.0,-16719.88621526026,-8086.2114,-8086.2114,0.0,0.0,0.0,-16172.423,0.0,0.0,0.107788086
103155,-0.04238792,341.4133,296.1113,-0.04238792,341.4133,0.0,0.0,294.3657,342.86227,-8.51517e-05,341.04572,341.00546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6189300.0,-16719.88621526026,-8065.082,-8065.082,0.0,0.0,0.0,-16130.164,0.0,0.0,0.10568237
103170,-0.04238792,341.27158,296.1113,-0.04238792,341.27158,0.0,0.0,294.3636,342.86227,-8.51517e-05,341.04498,341.00522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6190200.0,-16719.88621526026,-8039.851,-8039.851,0.0,0.0,0.0,-16079.702,0.0,0.0,0.10357666
103185,-0.04238792,341.10544,296.1113,-0.04238792,341.10544,0.0,0.0,294.36145,342.86227,-8.51517e-05,341.04184,341.00287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6191100.0,-16719.88621526026,-8010.274,-8010.274,0.0,0.0,0.0,-16020.548,0.0,0.0,0.10144043
103200,-0.04238792,340.91373,296.1113,-0.04238792,340.91373,0.0,0.0,294.35922,342.86227,-8.51517e-05,341.036,340.9982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6192000.0,-16719.88621526026,-7976.1436,-7976.1436,0.0,0.0,0.0,-15952.287,0.0,0.0,0.09921265
103215,-0.04238792,340.6952,296.1113,-0.04238792,340.6952,0.0,0.0,294.35376,342.86227,-8.51517e-05,341.02716,340.99088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6192900.0,-16719.88621526026,-7937.238,-7937.238,0.0,0.0,0.0,-15874.476,0.0,0.0,0.09375
103230,-0.04238792,340.449,296.1113,-0.04238792,340.449,0.0,0.0,294.34753,342.86227,-8.51517e-05,341.01505,340.98065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6193800.0,-16719.88621526026,-7893.4097,-7893.4097,0.0,0.0,0.0,-15786.819,0.0,0.0,0.087524414
103245,-0.04238792,340.17444,296.1113,-0.04238792,340.17444,0.0,0.0,294.3404,342.86227,-8.51517e-05,340.99933,340.96732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6194700.0,-16719.88621526026,-7844.529,-7844.529,0.0,0.0,0.0,-15689.058,0.0,0.0,0.0803833
103260,-0.04238792,339.8709,296.1113,-0.04238792,339.8709,0.0,0.0,294.33197,342.86227,-8.51517e-05,340.9797,340.95056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6195600.0,-16719.88621526026,-7790.4917,-7790.4917,0.0,0.0,0.0,-15580.983,0.0,0.0,0.07196045
103275,-0.04238792,339.5381,296.1113,-0.04238792,339.5381,0.0,0.0,294.31992,342.86227,-8.51517e-05,340.95593,340.93015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6196500.0,-16719.88621526026,-7731.2393,-7731.2393,0.0,0.0,0.0,-15462.479,0.0,0.0,0.059906006
103290,-0.04238792,339.17572,296.1113,-0.04238792,339.17572,0.0,0.0,294.30634,342.86227,-8.51517e-05,340.92767,340.90582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6197400.0,-16719.88621526026,-7666.7275,-7666.7275,0.0,0.0,0.0,-15333.455,0.0,0.0,0.046325684
103305,-0.04238792,338.7839,296.1113,-0.04238792,338.7839,0.0,0.0,294.29156,342.86227,-8.51517e-05,340.89465,340.8773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6198300.0,-16719.88621526026,-7596.973,-7596.973,0.0,0.0,0.0,-15193.946,0.0,0.0,0.031555176
103320,-0.042387918,338.3628,296.1113,-0.042387918,338.3628,0.0,0.0,294.2757,342.86227,-8.515169e-05,340.85666,340.8444,1.028402e-18,-2.0519849e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6199200.0,-16719.88335793202,-7522.002,-7522.002,0.0,0.0,0.0,-15044.004,0.0,0.0,0.015686035
103335,-0.042387918,337.91263,296.11133,-0.042387918,337.91263,0.0,0.0,294.2589,342.86093,-8.5151696e-05,340.81335,340.80682,-1.1528461e-15,-2.6973296e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6200100.0,-16719.39364674735,-7441.854,-7441.854,0.0,0.0,0.0,-14883.708,0.0,0.0,-0.0010986328
103350,-0.042387918,337.4343,296.11298,-0.042387918,337.4343,0.0,0.0,294.241,342.80914,-8.5151696e-05,340.76456,340.76443,-1.4085242e-19,6.907564e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6201000.0,-16700.282849519965,-7356.404,-7356.404,0.0,0.0,0.0,-14712.808,0.0,0.0,-0.019012451
103365,-0.04238792,336.9286,296.13025,-0.04238792,336.9286,0.0,0.0,294.22263,342.3821,-8.51517e-05,340.71008,340.71704,1.281801e-17,-6.288685e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6201900.0,-16541.384150519578,-7263.2983,-7263.2983,0.0,0.0,0.0,-14526.597,0.0,0.0,-0.037384033
103380,-0.04238793,336.39587,296.2231,-0.04238793,336.39587,0.0,0.0,294.20395,340.59195,-8.515172e-05,340.64963,340.66434,4.6241137e-17,2.4775598e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6202800.0,-15867.946758269813,-7151.928,-7151.928,0.0,0.0,0.0,-14303.856,0.0,0.0,-0.05606079
103395,-0.04238794,335.83743,296.44446,-0.04238794,335.83743,0.0,0.0,294.18454,336.58282,-8.515174e-05,340.58304,340.60626,-6.0728305e-17,-8.8381e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6203700.0,-14354.977374672906,-7013.1055,-7013.1055,0.0,0.0,0.0,-14026.211,0.0,0.0,-0.07546997
103410,-0.04238795,335.25412,296.73505,-0.04238795,335.25412,0.0,0.0,294.16467,330.71875,-8.515176e-05,340.5101,340.54254,-4.950605e-18,-1.4384358e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6204600.0,-12153.843358500983,-6857.527,-6857.527,0.0,0.0,0.0,-13715.054,0.0,0.0,-0.095336914
103425,-0.04238797,334.64725,297.05103,-0.04238797,334.64725,0.0,0.0,294.14343,323.34842,-8.51518e-05,340.43063,340.47308,6.3169844e-18,9.4647155e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6205500.0,-9404.935528958358,-6693.236,-6693.236,0.0,0.0,0.0,-13386.472,0.0,0.0,-0.11657715
103440,-0.04238799,334.01816,297.33432,-0.04238799,334.01816,0.0,0.0,294.12106,315.2809,-8.515184e-05,340.34454,340.39777,-5.5167107e-17,3.7781477e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6206400.0,-6418.379311666556,-6530.8076,-6530.8076,0.0,0.0,0.0,-13061.615,0.0,0.0,-0.13894653
