minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
103455,-0.042388014,333.36816,297.52426,-0.042388014,333.36816,0.0,0.0,294.09753,307.70212,-8.515189e-05,340.25165,340.3164,5.3684286e-18,-1.0600462e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,6207300.0,-3639.9877019162473,-6381.278,-6381.278,0.0,0.0,0.0,-12762.556,0.0,0.0,-0.16247559
103470,-0.042388044,332.69873,297.58698,-0.042388044,332.69873,0.0,0.0,294.07315,301.69513,-8.515195e-05,340.15182,340.2289,2.2250897e-19,6.6332813e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,6208200.0,-1469.2328802698994,-6250.9385,-6250.9385,0.0,0.0,0.0,-12501.877,0.0,0.0,-0.18685913
103485,-0.042388078,332.01135,297.5313,-0.042388078,332.01135,0.0,0.0,294.04797,297.73856,-8.5152016e-05,340.04498,340.13516,1.7808507e-17,9.467316e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,6209100.0,-74.11873895275534,-6138.479,-6138.479,0.0,0.0,0.0,-12276.958,0.0,0.0,-0.21203613
103500,-0.042388115,331.30768,297.3985,-0.042388115,331.30768,0.0,0.0,294.02213,295.57965,-8.515209e-05,339.93106,340.03516,6.2815467e-18,3.3567092e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,6210000.0,650.4904456150484,-6036.8545,-6036.8545,0.0,0.0,0.0,-12073.709,0.0,0.0,-0.23788452
103515,-0.042388134,330.5892,297.2384,-0.042388134,330.5892,0.0,0.0,294.01947,294.63443,-8.5152125e-05,339.8099,339.9287,5.7914223e-19,4.710703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,6210900.0,931.2822477568706,-5937.448,-5937.448,0.0,0.0,0.0,-11874.896,0.0,0.0,-0.24053955
103530,-0.04238815,329.8579,297.0799,-0.04238815,329.8579,0.0,0.0,294.01984,294.2724,-8.515216e-05,339.68173,339.816,4.169331e-18,-1.7947487e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,6211800.0,1004.0699692652311,-5835.4775,-5835.4775,0.0,0.0,0.0,-11670.955,0.0,0.0,-0.24017334
103545,-0.042388167,329.11523,296.93005,-0.042388167,329.11523,0.0,0.0,294.01758,294.14148,-8.51522e-05,339.54636,339.69687,-9.447855e-19,6.0420978e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,6212700.0,997.3035426462218,-5729.9375,-5729.9375,0.0,0.0,0.0,-11459.875,0.0,0.0,-0.24243164
103560,-0.042388182,328.36304,296.79056,-0.042388182,328.36304,0.0,0.0,294.0178,294.09186,-8.515223e-05,339.40396,339.5715,-1.5882007e-18,-2.7650185e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,6213600.0,965.1613084697086,-5620.86,-5620.86,0.0,0.0,0.0,-11241.72,0.0,0.0,-0.24221802
103575,-0.042388197,327.60278,296.66205,-0.042388197,327.60278,0.0,0.0,294.018,294.0711,-8.5152256e-05,339.25446,339.4398,-6.4792624e-20,-9.841224e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6214500.0,926.6232779880922,-5508.392,-5508.392,0.0,0.0,0.0,-11016.784,0.0,0.0,-0.2420044
103590,-0.1140881,326.8342,296.5432,-0.0062595457,326.83698,0.0,0.0,294.01517,294.05997,-0.00012088122,339.09747,339.30185,0.00034024208,-1.2228377e-18,0.0,0.0,0.0,0.0,343.15,343.15,-94.49201,1.0,6215400.0,1260.746680844882,-14514.532,-796.4258,0.0,0.0,0.0,-15310.958,0.0,0.0,-0.24484253
103605,5.8571935,347.91385,294.0631,5.8552113,336.4893,3.0567138,2.9467492,294.03064,340.5631,0.011764333,348.63705,335.9233,0.99990445,0.1697602,0.8169931,0.0,2652404.0,0.0,343.15,343.15,-4376.741,1.0,6216300.0,2297574.1669535637,1324739.6,1043339.75,2652404.0,0.0,6.003463,2368079.5,2652404.0,2652410.0,-0.22937012
103620,4.7283545,328.40967,294.62927,4.9534745,343.3601,2.3650393,2.2781363,294.14117,344.16095,0.009724755,327.687,343.31882,0.014329844,1.0,0.0,0.35353813,0.0,247754.42,343.15,343.15,-4134.7476,1.0,6217200.0,2023070.35576373,670847.8,1013825.25,0.0,247754.42,4.6431756,1684673.0,247754.42,247759.06,-0.11883545
103635,4.656484,311.23425,295.531,4.65649,343.06577,2.2645702,2.1813173,294.2894,330.57367,0.009354264,311.01892,342.96384,0.94411534,1.0,0.0,0.30727124,0.0,215331.27,343.14993,343.14993,-4124.2383,1.0,6218100.0,1376752.9035114422,307112.06,929649.56,0.0,215331.27,4.4458876,1236761.6,215331.27,215335.72,0.029388428
103650,6.9251647,353.05774,295.76108,6.9251647,338.35004,3.556156,3.4253414,294.40723,347.83316,0.013911735,353.0594,338.3589,0.99891514,1.0,0.39021716,0.13922448,1266857.1,97566.516,343.1499,343.1499,-4248.5195,1.0,6219000.0,3042534.71249408,1666513.0,1238729.2,1266857.1,97566.516,6.9814973,2905242.2,1364423.6,1364430.6,0.1472168
103665,-0.06313092,342.25775,295.629,-0.06313641,342.84485,4.401799e-19,4.396922e-19,294.4943,344.65048,-0.00012682714,342.10294,342.72504,0.016483879,0.016545651,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.21715,0.0,6219900.0,-26112.470488357074,-12363.608,-12520.366,0.0,0.0,8.798721e-19,-24883.975,0.0,8.798721e-19,0.23428345
103680,-0.04238863,342.518,295.64612,-0.04238864,342.91162,1.2890338e-29,1.2875854e-29,294.5428,344.63672,-8.515314e-05,342.11362,342.7282,2.5607099e-09,2.5728943e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30431,0.0,6220800.0,-17521.15390719986,-8344.707,-8414.785,0.0,0.0,2.5766192e-29,-16759.492,0.0,2.5766192e-29,0.28277588
103695,-0.042387918,342.7012,295.64612,-0.042387918,342.96713,-4.067e-42,-4.061e-42,294.5645,344.63672,-8.515169e-05,342.12442,342.73166,1.9122316e-17,1.920822e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6221700.0,-17520.85598333668,-8377.182,-8424.524,0.0,0.0,-8.128e-42,-16801.707,0.0,-8.128e-42,0.3045044
103710,-0.042387918,342.8367,295.64612,-0.042387918,343.01596,0.0,0.0,294.5785,344.63672,-8.515169e-05,342.13553,342.73538,1.8427173e-24,5.3059293e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6222600.0,-17520.85598333668,-8401.304,-8433.218,0.0,0.0,0.0,-16834.521,0.0,0.0,0.31848145
103725,-0.042387918,342.93854,295.64612,-0.042387918,343.06033,0.0,0.0,294.58664,344.63672,-8.515169e-05,342.14688,342.73947,-2.1147455e-38,-6.0892085e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6223500.0,-17520.85598333668,-8419.434,-8441.117,0.0,0.0,0.0,-16860.55,0.0,0.0,0.32662964
103740,-0.042387918,343.01956,295.64612,-0.042387918,343.10205,0.0,0.0,294.58905,344.63672,-8.515169e-05,342.15854,342.74384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6224400.0,-17520.85598333668,-8433.858,-8448.544,0.0,0.0,0.0,-16882.402,0.0,0.0,0.32904053
103755,-0.042387918,343.08618,295.64612,-0.042387918,343.14206,0.0,0.0,294.59247,344.63672,-8.515169e-05,342.17047,342.7485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6225300.0,-17520.85598333668,-8445.719,-8455.667,0.0,0.0,0.0,-16901.387,0.0,0.0,0.3324585
103770,-0.042387918,343.143,295.64612,-0.042387918,343.18088,0.0,0.0,294.59195,344.63672,-8.515169e-05,342.18265,342.7535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6226200.0,-17520.85598333668,-8455.835,-8462.578,0.0,0.0,0.0,-16918.414,0.0,0.0,0.3319397
103785,-0.042387918,343.1931,295.64612,-0.042387918,343.21878,0.0,0.0,294.5936,344.63672,-8.515169e-05,342.19513,342.7588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6227100.0,-17520.85598333668,-8464.756,-8469.325,0.0,0.0,0.0,-16934.082,0.0,0.0,0.33358765
103800,-0.042387918,343.23822,295.64612,-0.042387918,343.25558,0.0,0.0,294.5948,344.63672,-8.515169e-05,342.20782,342.76437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6228000.0,-17520.85598333668,-8472.786,-8475.878,0.0,0.0,0.0,-16948.664,0.0,0.0,0.33477783
103815,-0.042387918,343.27917,295.64612,-0.042387918,343.291,0.0,0.0,294.5928,344.63672,-8.515169e-05,342.22076,342.7702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6228900.0,-17520.85598333668,-8480.077,-8482.18,0.0,0.0,0.0,-16962.258,0.0,0.0,0.3327942
103830,-0.042387918,343.31635,295.64612,-0.042387918,343.32434,0.0,0.0,294.59344,344.63672,-8.515169e-05,342.23386,342.77628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6229800.0,-17520.85598333668,-8486.694,-8488.118,0.0,0.0,0.0,-16974.812,0.0,0.0,0.33343506
103845,-0.042387918,343.3494,295.64612,-0.042387918,343.35483,0.0,0.0,294.5911,344.63672,-8.515169e-05,342.2471,342.7825,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6230700.0,-17520.85598333668,-8492.579,-8493.546,0.0,0.0,0.0,-16986.125,0.0,0.0,0.3310852
103860,-0.042387918,343.3778,295.64612,-0.042387918,343.38147,0.0,0.0,294.5915,344.63672,-8.515169e-05,342.2604,342.78888,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6231600.0,-17520.85598333668,-8497.637,-8498.289,0.0,0.0,0.0,-16995.926,0.0,0.0,0.33148193
103875,-0.042387918,343.40057,295.64612,-0.042387918,343.40305,0.0,0.0,294.5918,344.63672,-8.515169e-05,342.27368,342.7953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6232500.0,-17520.85598333668,-8501.69,-8502.13,0.0,0.0,0.0,-17003.82,0.0,0.0,0.3317871
103890,-0.042387918,343.41644,295.64612,-0.042387918,343.41812,0.0,0.0,294.58917,344.63672,-8.515169e-05,342.28683,342.80167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6233400.0,-17520.85598333668,-8504.515,-8504.813,0.0,0.0,0.0,-17009.328,0.0,0.0,0.3291626
103905,-0.042387918,343.42422,295.64612,-0.042387918,343.42535,0.0,0.0,294.5894,344.63672,-8.515169e-05,342.29974,342.8079,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6234300.0,-17520.85598333668,-8505.9,-8506.102,0.0,0.0,0.0,-17012.002,0.0,0.0,0.32937622
103920,-0.042387918,343.42212,295.64612,-0.042387918,343.4229,0.0,0.0,294.5867,344.63672,-8.515169e-05,342.31226,342.8138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6235200.0,-17520.85598333668,-8505.525,-8505.667,0.0,0.0,0.0,-17011.191,0.0,0.0,0.32669067
103935,-0.042387918,343.40875,295.64612,-0.042387918,343.4093,0.0,0.0,294.58398,344.63672,-8.515169e-05,342.32422,342.81937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6236100.0,-17520.85598333668,-8503.146,-8503.244,0.0,0.0,0.0,-17006.39,0.0,0.0,0.3239746
103950,-0.042387918,343.3821,295.64612,-0.042387918,343.38248,0.0,0.0,294.5788,344.63672,-8.515169e-05,342.33542,342.8243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6237000.0,-17520.85598333668,-8498.403,-8498.468,0.0,0.0,0.0,-16996.871,0.0,0.0,0.31878662
103965,-0.042387918,343.3407,295.64612,-0.042387918,343.34094,0.0,0.0,294.57733,344.63672,-8.515169e-05,342.34573,342.8285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6237900.0,-17520.85598333668,-8491.03,-8491.074,0.0,0.0,0.0,-16982.105,0.0,0.0,0.31732178
103980,-0.042387918,343.2826,295.64612,-0.042387918,343.28275,0.0,0.0,294.5747,344.63672,-8.515169e-05,342.35486,342.83176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6238800.0,-17520.85598333668,-8480.686,-8480.713,0.0,0.0,0.0,-16961.398,0.0,0.0,0.31469727
103995,-0.042387918,343.20554,295.64612,-0.042387918,343.20566,0.0,0.0,294.5389,344.63672,-8.515169e-05,342.36258,342.83386,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6239700.0,-17520.85598333668,-8466.968,-8466.989,0.0,0.0,0.0,-16933.957,0.0,0.0,0.27890015
104010,-0.042387918,343.10864,295.64612,-0.042387918,343.10873,0.0,0.0,294.51166,344.63672,-8.515169e-05,342.3687,342.8346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6240600.0,-17520.85598333668,-8449.718,-8449.734,0.0,0.0,0.0,-16899.453,0.0,0.0,0.25164795
104025,-0.042387918,342.98984,295.64612,-0.042387918,342.9899,0.0,0.0,294.4845,344.63672,-8.515169e-05,342.37292,342.83374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6241500.0,-17520.85598333668,-8428.567,-8428.578,0.0,0.0,0.0,-16857.145,0.0,0.0,0.2244873
104040,-0.042387918,342.84756,295.64612,-0.042387918,342.8476,0.0,0.0,294.4573,344.63672,-8.515169e-05,342.37497,342.83102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6242400.0,-17520.85598333668,-8403.238,-8403.243,0.0,0.0,0.0,-16806.48,0.0,0.0,0.19729614
104055,-0.042387918,342.6804,295.64612,-0.042387918,342.68042,0.0,0.0,294.43155,344.63672,-8.515169e-05,342.37454,342.8262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6243300.0,-17520.85598333668,-8373.477,-8373.481,0.0,0.0,0.0,-16746.957,0.0,0.0,0.1715393
104070,-0.042387918,342.48697,295.64612,-0.042387918,342.48697,0.0,0.0,294.4062,344.63672,-8.515169e-05,342.37134,342.81903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6244200.0,-17520.85598333668,-8339.042,-8339.042,0.0,0.0,0.0,-16678.084,0.0,0.0,0.1461792
104085,-0.042387918,342.2662,295.64612,-0.042387918,342.2662,0.0,0.0,294.38165,344.63672,-8.515169e-05,342.36508,342.80923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6245100.0,-17520.85598333668,-8299.739,-8299.739,0.0,0.0,0.0,-16599.479,0.0,0.0,0.12164307
104100,-0.042387918,342.01703,295.64612,-0.042387918,342.01703,0.0,0.0,294.35797,344.63672,-8.515169e-05,342.35547,342.79654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6246000.0,-17520.85598333668,-8255.379,-8255.379,0.0,0.0,0.0,-16510.758,0.0,0.0,0.097961426
104115,-0.042387918,341.73856,295.64612,-0.042387918,341.73856,0.0,0.0,294.3477,344.63672,-8.515169e-05,342.34213,342.78067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6246900.0,-17520.85598333668,-8205.802,-8205.802,0.0,0.0,0.0,-16411.604,0.0,0.0,0.087677
104130,-0.042387918,341.43045,295.64612,-0.042387918,341.43045,0.0,0.0,294.34027,344.63672,-8.515169e-05,342.32486,342.76135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6247800.0,-17520.85598333668,-8150.95,-8150.95,0.0,0.0,0.0,-16301.9,0.0,0.0,0.08026123
104145,-0.042387918,341.0922,295.64612,-0.042387918,341.0922,0.0,0.0,294.33493,344.63672,-8.515169e-05,342.30328,342.7383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6248700.0,-17520.85598333668,-8090.731,-8090.731,0.0,0.0,0.0,-16181.462,0.0,0.0,0.074920654
104160,-0.042387918,340.72354,295.64612,-0.042387918,340.72354,0.0,0.0,294.3311,344.63672,-8.515169e-05,342.27713,342.71133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6249600.0,-17520.85598333668,-8025.1,-8025.1,0.0,0.0,0.0,-16050.2,0.0,0.0,0.07107544
104175,-0.042387918,340.32446,295.64612,-0.042387918,340.32446,0.0,0.0,294.32825,344.63672,-8.515169e-05,342.2461,342.68008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6250500.0,-17520.85598333668,-7954.0522,-7954.0522,0.0,0.0,0.0,-15908.1045,0.0,0.0,0.068237305
104190,-0.042387918,339.89517,295.64612,-0.042387918,339.89517,0.0,0.0,294.3258,344.63672,-8.515169e-05,342.2099,342.64438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6251400.0,-17520.85598333668,-7877.626,-7877.626,0.0,0.0,0.0,-15755.252,0.0,0.0,0.0657959
104205,-0.042387918,339.43597,295.64612,-0.042387918,339.43597,0.0,0.0,294.32373,344.63672,-8.515169e-05,342.1683,342.60394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6252300.0,-17520.85598333668,-7795.8755,-7795.8755,0.0,0.0,0.0,-15591.751,0.0,0.0,0.0637207
104220,-0.042387918,338.9474,295.64612,-0.042387918,338.9474,0.0,0.0,294.32205,344.63672,-8.515169e-05,342.12103,342.55856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6253200.0,-17520.85598333668,-7708.8926,-7708.8926,0.0,0.0,0.0,-15417.785,0.0,0.0,0.062042236
104235,-0.042387918,338.43015,295.64612,-0.042387918,338.43015,0.0,0.0,294.32074,344.63672,-8.515169e-05,342.06784,342.50803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6254100.0,-17520.85598333668,-7616.808,-7616.808,0.0,0.0,0.0,-15233.616,0.0,0.0,0.06072998
104250,-0.042387918,337.8851,295.64612,-0.042387918,337.8851,0.0,0.0,294.31973,344.63672,-8.515169e-05,342.00848,342.4521,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6255000.0,-17520.85598333668,-7519.7744,-7519.7744,0.0,0.0,0.0,-15039.549,0.0,0.0,0.0597229
104265,-0.042387918,337.3132,295.64612,-0.042387918,337.3132,0.0,0.0,294.31903,344.63672,-8.515169e-05,341.9428,342.39062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6255900.0,-17520.85598333668,-7417.9595,-7417.9595,0.0,0.0,0.0,-14835.919,0.0,0.0,0.059020996
104280,-0.042387918,336.7156,295.64612,-0.042387918,336.7156,0.0,0.0,294.31866,344.63672,-8.515169e-05,341.87057,342.3234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6256800.0,-17520.85598333668,-7311.5703,-7311.5703,0.0,0.0,0.0,-14623.141,0.0,0.0,0.058654785
104295,-0.042387918,336.09357,295.64612,-0.042387918,336.09357,0.0,0.0,294.31857,344.63672,-8.515169e-05,341.79163,342.2503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6257700.0,-17520.85598333668,-7200.829,-7200.829,0.0,0.0,0.0,-14401.658,0.0,0.0,0.058563232
104310,-0.042387918,335.44843,295.64612,-0.042387918,335.44843,0.0,0.0,294.3186,344.63672,-8.515169e-05,341.7058,342.17117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6258600.0,-17520.85598333668,-7085.975,-7085.975,0.0,0.0,0.0,-14171.95,0.0,0.0,0.05859375
104325,-0.042387918,334.7816,295.64612,-0.042387918,334.7816,0.0,0.0,294.31863,344.63672,-8.515169e-05,341.613,342.08588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6259500.0,-17520.85598333668,-6967.258,-6967.258,0.0,0.0,0.0,-13934.516,0.0,0.0,0.058624268
104340,-0.042387918,334.0946,295.64612,-0.042387918,334.0946,0.0,0.0,294.31866,344.63672,-8.515169e-05,341.5131,341.99432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6260400.0,-17520.85598333668,-6844.955,-6844.955,0.0,0.0,0.0,-13689.91,0.0,0.0,0.058654785
104355,-0.042387918,333.389,295.64612,-0.042387918,333.389,0.0,0.0,294.31873,344.63672,-8.515169e-05,341.40598,341.89642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6261300.0,-17520.85598333668,-6719.3384,-6719.3384,0.0,0.0,0.0,-13438.677,0.0,0.0,0.05871582
104370,-0.042387918,332.66644,295.64612,-0.042387918,332.66644,0.0,0.0,294.31876,344.63672,-8.515169e-05,341.29156,341.79208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6262200.0,-17520.85598333668,-6590.7007,-6590.7007,0.0,0.0,0.0,-13181.401,0.0,0.0,0.058746338
104385,-0.042387918,331.92856,295.64612,-0.042387918,331.92856,0.0,0.0,294.31876,344.63672,-8.515169e-05,341.16986,341.68127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6263100.0,-17520.85598333668,-6459.3354,-6459.3354,0.0,0.0,0.0,-12918.671,0.0,0.0,0.058746338
104400,-0.042387918,331.17706,295.64612,-0.042387918,331.17706,0.0,0.0,294.3188,344.63672,-8.515169e-05,341.04077,341.564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6264000.0,-17520.85598333668,-6325.5474,-6325.5474,0.0,0.0,0.0,-12651.095,0.0,0.0,0.058776855
104415,-0.042387918,330.4136,295.64612,-0.042387918,330.4136,0.0,0.0,294.31882,344.63672,-8.515169e-05,340.90433,341.44016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6264900.0,-17520.85598333668,-6189.6294,-6189.6294,0.0,0.0,0.0,-12379.259,0.0,0.0,0.058807373
104430,-0.042387918,329.6399,295.64612,-0.042387918,329.6399,0.0,0.0,294.31885,344.63672,-8.515169e-05,340.76053,341.30978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6265800.0,-17520.85598333668,-6051.886,-6051.886,0.0,0.0,0.0,-12103.772,0.0,0.0,0.05883789
104445,-0.042387918,328.85764,295.64612,-0.042387918,328.85764,0.0,0.0,294.31885,344.63672,-8.515169e-05,340.60938,341.1729,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6266700.0,-17520.85598333668,-5912.6216,-5912.6216,0.0,0.0,0.0,-11825.243,0.0,0.0,0.05883789
104460,-0.042387918,328.06842,295.64612,-0.042387918,328.06842,0.0,0.0,294.31885,344.63672,-8.515169e-05,340.45093,341.02954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6267600.0,-17520.85598333668,-5772.118,-5772.118,0.0,0.0,0.0,-11544.236,0.0,0.0,0.05883789
104475,-0.042387918,327.27396,295.64612,-0.042387918,327.27396,0.0,0.0,294.31888,344.63672,-8.515169e-05,340.28525,340.87973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6268500.0,-17520.85598333668,-5630.68,-5630.68,0.0,0.0,0.0,-11261.36,0.0,0.0,0.05886841
104490,-0.042387918,326.47577,295.64612,-0.042387918,326.47577,0.0,0.0,294.31888,344.63672,-8.515169e-05,340.11243,340.72354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6269400.0,-17520.85598333668,-5488.5796,-5488.5796,0.0,0.0,0.0,-10977.159,0.0,0.0,0.05886841
104505,-0.042387918,325.67548,295.64612,-0.042387918,325.67548,0.0,0.0,294.31888,344.63672,-8.515169e-05,339.93253,340.56104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6270300.0,-17520.85598333668,-5346.104,-5346.104,0.0,0.0,0.0,-10692.208,0.0,0.0,0.05886841
104520,-0.042387918,324.8745,295.64612,-0.042387918,324.8745,0.0,0.0,294.3189,344.63672,-8.515169e-05,339.74567,340.3923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6271200.0,-17520.85598333668,-5203.509,-5203.509,0.0,0.0,0.0,-10407.018,0.0,0.0,0.058898926
104535,-0.042387918,324.0744,295.64612,-0.042387918,324.0744,0.0,0.0,294.3189,344.63672,-8.515169e-05,339.55197,340.21747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6272100.0,-17520.85598333668,-5061.066,-5061.066,0.0,0.0,0.0,-10122.132,0.0,0.0,0.058898926
104550,-0.042387918,323.27646,295.64612,-0.042387918,323.27646,0.0,0.0,294.3189,344.63672,-8.515169e-05,339.35156,340.0366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6273000.0,-17520.85598333668,-4919.009,-4919.009,0.0,0.0,0.0,-9838.018,0.0,0.0,0.058898926
104565,-0.042387918,322.48206,295.64612,-0.042387918,322.48206,0.0,0.0,294.3189,344.63672,-8.515169e-05,339.1446,339.84982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6273900.0,-17520.85598333668,-4777.582,-4777.582,0.0,0.0,0.0,-9555.164,0.0,0.0,0.058898926
104580,-0.042387918,321.69244,295.64612,-0.042387918,321.69244,0.0,0.0,294.3189,344.63672,-8.515169e-05,338.93124,339.65726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6274800.0,-17520.85598333668,-4637.008,-4637.008,0.0,0.0,0.0,-9274.016,0.0,0.0,0.058898926
104595,-0.042387918,320.90878,295.64612,-0.042387918,320.90878,0.0,0.0,294.3189,344.63672,-8.515169e-05,338.71164,339.4591,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6275700.0,-17520.85598333668,-4497.493,-4497.493,0.0,0.0,0.0,-8994.986,0.0,0.0,0.058898926
104610,-0.042387918,320.13223,295.64612,-0.042387918,320.13223,0.0,0.0,294.31894,344.63672,-8.515169e-05,338.48596,339.25543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6276600.0,-17520.85598333668,-4359.2446,-4359.2446,0.0,0.0,0.0,-8718.489,0.0,0.0,0.058929443
104625,-0.042387918,319.36383,295.64612,-0.042387918,319.36383,0.0,0.0,294.31894,344.63672,-8.515169e-05,338.25443,339.04645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6277500.0,-17520.85598333668,-4222.447,-4222.447,0.0,0.0,0.0,-8444.894,0.0,0.0,0.058929443
104640,-0.042387918,318.60452,295.64612,-0.042387918,318.60452,0.0,0.0,294.31894,344.63672,-8.515169e-05,338.01718,338.83228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6278400.0,-17520.85598333668,-4087.2676,-4087.2676,0.0,0.0,0.0,-8174.535,0.0,0.0,0.058929443
104655,-0.042387918,317.85522,295.64612,-0.042387918,317.85522,0.0,0.0,294.31894,344.63672,-8.515169e-05,337.77444,338.61313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6279300.0,-17520.85598333668,-3953.8706,-3953.8706,0.0,0.0,0.0,-7907.741,0.0,0.0,0.058929443
104670,-0.042387918,317.1168,295.64612,-0.042387918,317.1168,0.0,0.0,294.31894,344.63672,-8.515169e-05,337.52643,338.38913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6280200.0,-17520.85598333668,-3822.4077,-3822.4077,0.0,0.0,0.0,-7644.8154,0.0,0.0,0.058929443
104685,-0.042387918,316.38998,295.64612,-0.042387918,316.38998,0.0,0.0,294.31894,344.63672,-8.515169e-05,337.27332,338.16046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6281100.0,-17520.85598333668,-3693.015,-3693.015,0.0,0.0,0.0,-7386.03,0.0,0.0,0.058929443
104700,-0.042387918,315.67545,295.64612,-0.042387918,315.67545,0.0,0.0,294.31894,344.63672,-8.515169e-05,337.01535,337.9273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6282000.0,-17520.85598333668,-3565.8062,-3565.8062,0.0,0.0,0.0,-7131.6123,0.0,0.0,0.058929443
104715,-0.042387918,314.97382,295.64612,-0.042387918,314.97382,0.0,0.0,294.31894,344.63672,-8.515169e-05,336.75272,337.68988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6282900.0,-17520.85598333668,-3440.8955,-3440.8955,0.0,0.0,0.0,-6881.791,0.0,0.0,0.058929443
104730,-0.042387918,314.28568,295.64612,-0.042387918,314.28568,0.0,0.0,294.31894,344.63672,-8.515169e-05,336.48563,337.44833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6283800.0,-17520.85598333668,-3318.3865,-3318.3865,0.0,0.0,0.0,-6636.773,0.0,0.0,0.058929443
104745,-0.042387918,313.61148,295.64612,-0.042387918,313.61148,0.0,0.0,294.31894,344.63672,-8.515169e-05,336.2143,337.20285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6284700.0,-17520.85598333668,-3198.36,-3198.36,0.0,0.0,0.0,-6396.72,0.0,0.0,0.058929443
104760,-0.042387918,312.95166,295.64612,-0.042387918,312.95166,0.0,0.0,294.31894,344.63672,-8.515169e-05,335.93896,336.9536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6285600.0,-17520.85598333668,-3080.8926,-3080.8926,0.0,0.0,0.0,-6161.785,0.0,0.0,0.058929443
104775,-0.042387918,312.3066,295.64612,-0.042387918,312.3066,0.0,0.0,294.31882,344.63672,-8.515169e-05,335.65985,336.70084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6286500.0,-17520.85598333668,-2966.055,-2966.055,0.0,0.0,0.0,-5932.11,0.0,0.0,0.058807373
104790,-0.042387918,311.67657,295.64612,-0.042387918,311.67657,0.0,0.0,294.31827,344.63672,-8.515169e-05,335.37714,336.4447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6287400.0,-17520.85598333668,-2853.8901,-2853.8901,0.0,0.0,0.0,-5707.7803,0.0,0.0,0.058258057
104805,-0.042387918,311.06186,295.64612,-0.042387918,311.06186,0.0,0.0,294.31744,344.63672,-8.515169e-05,335.0911,336.18536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6288300.0,-17520.85598333668,-2744.453,-2744.453,0.0,0.0,0.0,-5488.906,0.0,0.0,0.057434082
104820,-0.042387918,310.46265,295.64612,-0.042387918,310.46265,0.0,0.0,294.3163,344.63672,-8.515169e-05,334.8019,335.92307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6289200.0,-17520.85598333668,-2637.7754,-2637.7754,0.0,0.0,0.0,-5275.551,0.0,0.0,0.05630493
104835,-0.042387918,309.87906,295.64612,-0.042387918,309.87906,0.0,0.0,294.3144,344.63672,-8.515169e-05,334.50977,335.65793,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6290100.0,-17520.85598333668,-2533.88,-2533.88,0.0,0.0,0.0,-5067.76,0.0,0.0,0.054382324
104850,-0.042387918,309.31122,295.64612,-0.042387918,309.31122,0.0,0.0,294.31177,344.63672,-8.515169e-05,334.21494,335.39017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6291000.0,-17520.85598333668,-2432.7876,-2432.7876,0.0,0.0,0.0,-4865.575,0.0,0.0,0.051757812
104865,-0.042387918,308.7592,295.64612,-0.042387918,308.7592,0.0,0.0,294.30856,344.63672,-8.515169e-05,333.91757,335.11996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6291900.0,-17520.85598333668,-2334.5095,-2334.5095,0.0,0.0,0.0,-4669.019,0.0,0.0,0.048553467
104880,-0.042387918,308.22296,295.64612,-0.042387918,308.22296,0.0,0.0,294.30484,344.63672,-8.515169e-05,333.61792,334.84747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6292800.0,-17520.85598333668,-2239.046,-2239.046,0.0,0.0,0.0,-4478.092,0.0,0.0,0.044830322
104895,-0.042387918,307.70248,295.64612,-0.042387918,307.70248,0.0,0.0,294.3007,344.63672,-8.515169e-05,333.31616,334.5729,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6293700.0,-17520.85598333668,-2146.3857,-2146.3857,0.0,0.0,0.0,-4292.7715,0.0,0.0,0.04067993
104910,-0.042387918,307.19775,295.64612,-0.042387918,307.19775,0.0,0.0,294.29614,344.63672,-8.515169e-05,333.01248,334.29642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6294600.0,-17520.85598333668,-2056.529,-2056.529,0.0,0.0,0.0,-4113.058,0.0,0.0,0.036132812
104925,-0.042387918,306.70865,295.64612,-0.042387918,306.70865,0.0,0.0,294.29117,344.63672,-8.515169e-05,332.7071,334.01816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6295500.0,-17520.85598333668,-1969.454,-1969.454,0.0,0.0,0.0,-3938.908,0.0,0.0,0.031158447
104940,-0.042387918,306.23505,295.64612,-0.042387918,306.23505,0.0,0.0,294.28586,344.63672,-8.515169e-05,332.4002,333.7383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6296400.0,-17520.85598333668,-1885.1389,-1885.1389,0.0,0.0,0.0,-3770.2778,0.0,0.0,0.025848389
104955,-0.042387918,305.777,295.64612,-0.042387918,305.777,0.0,0.0,294.28302,344.63672,-8.515169e-05,332.09195,333.45703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6297300.0,-17520.85598333668,-1803.5947,-1803.5947,0.0,0.0,0.0,-3607.1895,0.0,0.0,0.023010254
104970,-0.042387918,305.33386,295.64612,-0.042387918,305.33386,0.0,0.0,294.28308,344.63672,-8.515169e-05,331.78253,333.1745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6298200.0,-17520.85598333668,-1724.7018,-1724.7018,0.0,0.0,0.0,-3449.4036,0.0,0.0,0.023071289
104985,-0.042387918,304.90585,295.64612,-0.042387918,304.90585,0.0,0.0,294.28033,344.63672,-8.515169e-05,331.47217,332.89084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6299100.0,-17520.85598333668,-1648.5037,-1648.5037,0.0,0.0,0.0,-3297.0073,0.0,0.0,0.020324707
105000,-0.042387918,304.4924,295.64612,-0.042387918,304.4924,0.0,0.0,294.2804,344.63672,-8.515169e-05,331.16098,332.60623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6300000.0,-17520.85598333668,-1574.8971,-1574.8971,0.0,0.0,0.0,-3149.7942,0.0,0.0,0.020385742
105015,-0.042387918,304.09344,295.64612,-0.042387918,304.09344,0.0,0.0,294.28043,344.63672,-8.515169e-05,330.84912,332.3208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6300900.0,-17520.85598333668,-1503.8712,-1503.8712,0.0,0.0,0.0,-3007.7424,0.0,0.0,0.02041626
105030,-0.042387918,303.70883,295.64612,-0.042387918,303.70883,0.0,0.0,294.27765,344.63672,-8.515169e-05,330.5368,332.03467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6301800.0,-17520.85598333668,-1435.3989,-1435.3989,0.0,0.0,0.0,-2870.7979,0.0,0.0,0.01763916
105045,-0.042387918,303.338,295.64612,-0.042387918,303.338,0.0,0.0,294.2777,344.63672,-8.515169e-05,330.22415,331.74802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6302700.0,-17520.85598333668,-1369.3822,-1369.3822,0.0,0.0,0.0,-2738.7644,0.0,0.0,0.017700195
105060,-0.042387918,302.981,295.64612,-0.042387918,302.981,0.0,0.0,294.2749,344.63672,-8.515169e-05,329.91132,331.46094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6303600.0,-17520.85598333668,-1305.8213,-1305.8213,0.0,0.0,0.0,-2611.6426,0.0,0.0,0.014892578
105075,-0.042387918,302.63715,295.64612,-0.042387918,302.63715,0.0,0.0,294.27496,344.63672,-8.515169e-05,329.59845,331.17358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6304500.0,-17520.85598333668,-1244.6074,-1244.6074,0.0,0.0,0.0,-2489.2148,0.0,0.0,0.014953613
105090,-0.042387918,302.30652,295.64612,-0.042387918,302.30652,0.0,0.0,294.27216,344.63672,-8.515169e-05,329.2857,330.88608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6305400.0,-17520.85598333668,-1185.7461,-1185.7461,0.0,0.0,0.0,-2371.4922,0.0,0.0,0.012145996
105105,-0.042387918,301.98843,295.64612,-0.042387918,301.98843,0.0,0.0,294.2722,344.63672,-8.515169e-05,328.97318,330.59854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6306300.0,-17520.85598333668,-1129.1177,-1129.1177,0.0,0.0,0.0,-2258.2354,0.0,0.0,0.012176514
105120,-0.042387918,301.68274,295.64612,-0.042387918,301.68274,0.0,0.0,294.27222,344.63672,-8.515169e-05,328.661,330.31104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6307200.0,-17520.85598333668,-1074.6952,-1074.6952,0.0,0.0,0.0,-2149.3904,0.0,0.0,0.012207031
105135,-0.042387918,301.38925,295.64612,-0.042387918,301.38925,0.0,0.0,294.26944,344.63672,-8.515169e-05,328.34933,330.02377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6308100.0,-17520.85598333668,-1022.44574,-1022.44574,0.0,0.0,0.0,-2044.8915,0.0,0.0,0.009429932
105150,-0.042387918,301.10733,295.64612,-0.042387918,301.10733,0.0,0.0,294.26947,344.63672,-8.515169e-05,328.03827,329.73676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6309000.0,-17520.85598333668,-972.2555,-972.2555,0.0,0.0,0.0,-1944.511,0.0,0.0,0.009460449
105165,-0.042387918,300.83707,295.64612,-0.042387918,300.83707,0.0,0.0,294.26666,344.63672,-8.515169e-05,327.7279,329.45016,-1.5295232e-21,-2.8732421e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6309900.0,-17520.85598333668,-924.1407,-924.1407,0.0,0.0,0.0,-1848.2814,0.0,0.0,0.006652832
105180,-0.042387918,300.57764,295.64612,-0.042387918,300.57764,0.0,0.0,294.2667,344.63672,-8.515169e-05,327.4184,329.16403,-5.895891e-35,-1.0007485e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6310800.0,-17520.85598333668,-877.9545,-877.9545,0.0,0.0,0.0,-1755.909,0.0,0.0,0.0066833496
105195,-0.042387918,300.32892,295.64612,-0.042387918,300.32892,0.0,0.0,294.26447,344.63672,-8.515169e-05,327.1098,328.87848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6311700.0,-17520.85598333668,-833.6754,-833.6754,0.0,0.0,0.0,-1667.3508,0.0,0.0,0.0044555664
105210,-0.042391915,300.09122,295.64612,-0.042391915,300.09122,0.0,0.0,294.26392,344.63672,-8.515972e-05,326.80228,328.59363,1.9622227e-29,1.1670212e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30667,0.0,6312600.0,-17522.508787080147,-791.43225,-791.43225,0.0,0.0,0.0,-1582.8645,0.0,0.0,0.00390625
105225,-0.042391915,299.86285,295.64612,-0.042391915,299.86285,0.0,0.0,294.26395,344.63672,-8.515972e-05,326.4958,328.30948,-2.14e-43,-1.28e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30667,0.0,6313500.0,-17522.508787080147,-750.7731,-750.7731,0.0,0.0,0.0,-1501.5461,0.0,0.0,0.0039367676
105240,-0.042387918,299.64474,295.64612,-0.042387918,299.64474,0.0,0.0,294.26132,344.63672,-8.515169e-05,326.1906,328.02625,-1.1203298e-22,-1.524377e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6314400.0,-17520.85598333668,-711.8725,-711.8725,0.0,0.0,0.0,-1423.745,0.0,0.0,0.0013122559
105255,-0.042387918,299.4361,295.64612,-0.042387918,299.4361,0.0,0.0,294.26135,344.63672,-8.515169e-05,325.88675,327.74396,-1.2171913e-21,-6.5302693e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6315300.0,-17520.85598333668,-674.7269,-674.7269,0.0,0.0,0.0,-1349.4539,0.0,0.0,0.0013427734
105270,-0.042387918,299.2361,295.6461,-0.042387918,299.2361,0.0,0.0,294.25833,344.6365,-8.515169e-05,325.58423,327.4626,8.873995e-19,7.4582244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6316200.0,-17520.790498029102,-639.1298,-639.1298,0.0,0.0,0.0,-1278.2596,0.0,0.0,-0.0016784668
105285,-0.042387918,299.04504,295.6461,-0.042387918,299.04504,0.0,0.0,294.25836,344.6365,-8.515169e-05,325.28317,327.1823,-1.5327013e-18,1.3044785e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6317100.0,-17520.790498029102,-605.11365,-605.11365,0.0,0.0,0.0,-1210.2273,0.0,0.0,-0.0016479492
105300,-0.042387918,298.86227,295.6461,-0.042387918,298.86227,0.0,0.0,294.2584,344.63647,-8.515169e-05,324.98364,326.90317,-3.13974e-18,1.830054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6318000.0,-17520.779583811174,-572.57526,-572.57526,0.0,0.0,0.0,-1145.1505,0.0,0.0,-0.0016174316
105315,-0.042387918,298.6877,295.6461,-0.042387918,298.6877,0.0,0.0,294.25558,344.6362,-8.515169e-05,324.6857,326.62518,-4.5960467e-18,-2.739105e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6318900.0,-17520.68135584981,-541.4984,-541.4984,0.0,0.0,0.0,-1082.9968,0.0,0.0,-0.004425049
105330,-0.042387918,298.5209,295.6461,-0.042387918,298.5209,0.0,0.0,294.2556,344.636,-8.515169e-05,324.38943,326.34848,3.276748e-19,1.4177508e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6319800.0,-17520.604956324303,-511.8015,-511.8015,0.0,0.0,0.0,-1023.603,0.0,0.0,-0.0043945312
105345,-0.042387918,298.36157,295.6461,-0.042387918,298.36157,0.0,0.0,294.25323,344.63528,-8.5151696e-05,324.09485,326.07306,8.1851884e-19,2.895289e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6320700.0,-17520.35542637387,-483.4357,-483.4357,0.0,0.0,0.0,-966.8714,0.0,0.0,-0.0067749023
105360,-0.042387918,298.20947,295.64606,-0.042387918,298.20947,0.0,0.0,294.25327,344.63422,-8.5151696e-05,323.80206,325.79898,1.8849221e-18,8.2214975e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6321600.0,-17519.98434293256,-456.36295,-456.36295,0.0,0.0,0.0,-912.7259,0.0,0.0,-0.0067443848
105375,-0.042387918,298.06424,295.64603,-0.042387918,298.06424,0.0,0.0,294.2503,344.63208,-8.5151696e-05,323.51108,325.52634,-1.1456535e-18,-2.5531444e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6322500.0,-17519.231261831083,-430.51263,-430.51263,0.0,0.0,0.0,-861.02527,0.0,0.0,-0.00970459
105390,-0.042387918,297.92557,295.64594,-0.042387918,297.92557,0.0,0.0,294.25034,344.62762,-8.5151696e-05,323.22195,325.2551,1.5874075e-18,4.8901434e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6323400.0,-17517.670528533814,-405.84128,-405.84128,0.0,0.0,0.0,-811.68256,0.0,0.0,-0.009674072
105405,-0.042387918,297.7933,295.64584,-0.042387918,297.7933,0.0,0.0,294.25037,344.622,-8.5151696e-05,322.93472,324.98535,-1.907224e-18,-3.8434826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6324300.0,-17515.69505491979,-382.31085,-382.31085,0.0,0.0,0.0,-764.6217,0.0,0.0,-0.009643555
105420,-0.042387918,297.66708,295.6456,-0.042387918,297.66708,0.0,0.0,294.24768,344.60876,-8.5151696e-05,322.64944,324.7171,4.3989015e-19,-4.1591665e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6325200.0,-17511.04559768457,-359.88336,-359.88336,0.0,0.0,0.0,-719.7667,0.0,0.0,-0.012329102
105435,-0.042387918,297.5465,295.64496,-0.042387918,297.5465,0.0,0.0,294.23956,344.57138,-8.5151696e-05,322.3661,324.4504,7.7150836e-19,6.1871275e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6326100.0,-17497.904878174708,-338.5316,-338.5316,0.0,0.0,0.0,-677.0632,0.0,0.0,-0.020446777
105450,-0.04238792,297.43134,295.64203,-0.04238792,297.43134,0.0,0.0,294.22852,344.3905,-8.5151696e-05,322.08466,324.1852,4.0141408e-19,1.408832e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6327000.0,-17434.264067990312,-318.54895,-318.54895,0.0,0.0,0.0,-637.0979,0.0,0.0,-0.03149414
105465,-0.042387925,297.3215,295.63284,-0.042387925,297.3215,0.0,0.0,294.2167,343.74484,-8.51517e-05,321.80527,323.92163,-1.8835134e-19,7.1623444e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6327900.0,-17206.63858965983,-300.63086,-300.63086,0.0,0.0,0.0,-601.2617,0.0,0.0,-0.043304443
105480,-0.04238793,297.2168,295.6123,-0.04238793,297.2168,0.0,0.0,294.20425,342.00955,-8.515172e-05,321.52792,323.6597,1.4419354e-18,1.5000168e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6328800.0,-16593.382329330052,-285.6466,-285.6466,0.0,0.0,0.0,-571.2932,0.0,0.0,-0.055755615
105495,-0.042387933,297.11703,295.5791,-0.042387933,297.11703,0.0,0.0,294.1926,338.66534,-8.5151725e-05,321.25272,323.39944,-4.663671e-19,-3.2462207e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6329700.0,-15409.245167026242,-273.7972,-273.7972,0.0,0.0,0.0,-547.5944,0.0,0.0,-0.06741333
105510,-0.04238794,297.02194,295.53406,-0.04238794,297.02194,0.0,0.0,294.18082,334.0267,-8.515174e-05,320.9796,323.14087,-5.258022e-20,-3.745004e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6330600.0,-13766.405992351327,-264.88712,-264.88712,0.0,0.0,0.0,-529.77423,0.0,0.0,-0.079193115
105525,-0.04238795,296.9313,295.47797,-0.04238795,296.9313,0.0,0.0,294.16934,328.38712,-8.515176e-05,320.70865,322.88403,-2.1444378e-18,-1.9823464e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6331500.0,-11769.54250261466,-258.737,-258.737,0.0,0.0,0.0,-517.474,0.0,0.0,-0.090667725
105540,-0.04238796,296.84497,295.4139,-0.04238796,296.84497,0.0,0.0,294.1585,322.12503,-8.515178e-05,320.43985,322.62897,1.5526338e-19,-5.866451e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,6332400.0,-9552.898138542432,-254.77092,-254.77092,0.0,0.0,0.0,-509.54184,0.0,0.0,-0.101501465
105555,-0.042387966,296.76282,295.34906,-0.042387966,296.76282,0.0,0.0,294.155,316.00946,-8.51518e-05,320.17325,322.37567,1.5237065e-18,6.41467e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6333300.0,-7388.935008645348,-251.69046,-251.69046,0.0,0.0,0.0,-503.38092,0.0,0.0,-0.10501099
105570,-0.042387974,296.6845,295.28918,-0.042387974,296.6845,0.0,0.0,294.1524,310.6066,-8.515181e-05,319.90884,322.12415,-8.867961e-19,1.0349939e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,6334200.0,-5478.083134802958,-248.40895,-248.40895,0.0,0.0,0.0,-496.8179,0.0,0.0,-0.10760498
105585,-0.04238798,296.6099,295.23624,-0.04238798,296.6099,0.0,0.0,294.15082,306.09497,-8.515183e-05,319.64667,321.87442,8.4588487e-19,-1.0035898e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6335100.0,-3883.492414243772,-244.55154,-244.55154,0.0,0.0,0.0,-489.1031,0.0,0.0,-0.109191895
105600,-0.04238799,296.53885,295.19095,-0.04238799,296.53885,0.0,0.0,294.14987,302.52014,-8.5151834e-05,319.38672,321.6265,4.2140895e-19,1.4350327e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6336000.0,-2621.1958000440295,-239.96611,-239.96611,0.0,0.0,0.0,-479.93222,0.0,0.0,-0.11013794
105615,-0.042387996,296.47116,295.15308,-0.042387996,296.47116,0.0,0.0,294.14923,299.8149,-8.515185e-05,319.129,321.38043,8.41954e-19,1.5878234e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,6336900.0,-1667.2481508254843,-234.65808,-234.65808,0.0,0.0,0.0,-469.31616,0.0,0.0,-0.11077881
105630,-0.042388003,296.40665,295.12173,-0.042388003,296.40665,0.0,0.0,294.1489,297.85114,-8.515186e-05,318.8735,321.13617,-2.7637188e-18,-1.7892525e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,6337800.0,-976.1369107415429,-228.75241,-228.75241,0.0,0.0,0.0,-457.50482,0.0,0.0,-0.1111145
105645,-0.04238801,296.3452,295.09586,-0.04238801,296.3452,0.0,0.0,294.1488,296.48648,-8.515188e-05,318.62024,320.89377,1.8523684e-19,1.6061673e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,6338700.0,-497.3401875076888,-222.42297,-222.42297,0.0,0.0,0.0,-444.84595,0.0,0.0,-0.111206055
105660,-0.04238802,296.28665,295.07425,-0.04238802,296.28665,0.0,0.0,294.14877,295.57556,-8.515189e-05,318.36923,320.65323,9.113264e-19,1.6107776e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,6339600.0,-179.28828687581165,-215.8436,-215.8436,0.0,0.0,0.0,-431.6872,0.0,0.0,-0.11123657
105675,-0.042388026,296.23083,295.0559,-0.042388026,296.23083,0.0,0.0,294.14877,294.99036,-8.515191e-05,318.12048,320.41452,3.7456992e-18,4.8840337e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,6340500.0,23.4438002083337,-209.17188,-209.17188,0.0,0.0,0.0,-418.34375,0.0,0.0,-0.11123657
105690,-0.042388033,296.17767,295.03995,-0.042388033,296.17767,0.0,0.0,294.1488,294.6309,-8.515192e-05,317.874,320.17767,-3.716783e-19,-4.2285475e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,6341400.0,146.2945771388391,-202.54903,-202.54903,0.0,0.0,0.0,-405.09805,0.0,0.0,-0.111206055
105705,-0.04238804,296.12692,295.0257,-0.04238804,296.12692,0.0,0.0,294.14883,294.41663,-8.515194e-05,317.62973,319.9427,-2.9588256e-19,3.2828208e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,6342300.0,217.82661287570448,-196.05115,-196.05115,0.0,0.0,0.0,-392.1023,0.0,0.0,-0.11117554
105720,-0.042388048,296.07855,295.01266,-0.042388048,296.07855,0.0,0.0,294.14886,294.29462,-8.515196e-05,317.38773,319.7096,1.4420276e-19,2.0593773e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,6343200.0,256.80144554680595,-189.75974,-189.75974,0.0,0.0,0.0,-379.51947,0.0,0.0,-0.11114502
105735,-0.042388055,296.03256,295.00052,-0.042388055,296.03256,0.0,0.0,294.1489,294.22867,-8.515197e-05,317.1481,319.47845,-1.5709554e-19,-6.5804874e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,6344100.0,276.04331976398555,-183.73453,-183.73453,0.0,0.0,0.0,-367.46906,0.0,0.0,-0.1111145
105750,-0.042388063,295.98853,294.989,-0.042388063,295.98853,0.0,0.0,294.14893,294.19183,-8.515199e-05,316.91058,319.24908,2.1389254e-19,-1.9007384e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,6345000.0,285.10219955535376,-177.94293,-177.94293,0.0,0.0,0.0,-355.88586,0.0,0.0,-0.111083984
105765,-0.04238807,295.9465,294.97803,-0.04238807,295.9465,0.0,0.0,294.14896,294.17273,-8.5152e-05,316.67532,319.0216,-1.4086718e-18,-3.2712574e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,6345900.0,288.0054409136079,-172.41756,-172.41756,0.0,0.0,0.0,-344.8351,0.0,0.0,-0.11105347
105780,-0.042388078,295.9064,294.96747,-0.042388078,295.9064,0.0,0.0,294.149,294.1629,-8.5152016e-05,316.44232,318.796,9.0579314e-20,2.026144e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,6346800.0,287.74354789433687,-167.1584,-167.1584,0.0,0.0,0.0,-334.3168,0.0,0.0,-0.11102295
105795,-0.042388085,295.86807,294.95724,-0.042388085,295.86807,0.0,0.0,294.149,294.15784,-8.515203e-05,316.21155,318.57227,1.4658633e-19,3.0081586e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,6347700.0,285.899086830188,-162.1546,-162.1546,0.0,0.0,0.0,-324.3092,0.0,0.0,-0.11102295
105810,-0.042388093,295.83142,294.94736,-0.042388093,295.83142,0.0,0.0,294.14902,294.15515,-8.5152045e-05,315.98297,318.35037,2.14815e-19,4.6526712e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,6348600.0,283.32336947265446,-157.38985,-157.38985,0.0,0.0,0.0,-314.7797,0.0,0.0,-0.11099243
105825,-0.0423881,295.79636,294.9377,-0.0423881,295.79636,0.0,0.0,294.14902,294.15366,-8.515207e-05,315.7566,318.13034,-3.3972142e-19,-7.1000474e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,6349500.0,280.4093329645596,-152.86415,-152.86415,0.0,0.0,0.0,-305.7283,0.0,0.0,-0.11099243
105840,-0.042388108,295.7628,294.92838,-0.042388108,295.7628,0.0,0.0,294.14902,294.1527,-8.515208e-05,315.53238,317.9121,-2.53597e-20,-5.187013e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,6350400.0,277.40795710511355,-148.55034,-148.55034,0.0,0.0,0.0,-297.10068,0.0,0.0,-0.11099243
105855,-0.042388115,295.73062,294.91925,-0.042388115,295.73062,0.0,0.0,294.14905,294.15207,-8.5152096e-05,315.31036,317.69574,4.2997968e-19,-1.3647438e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,6351300.0,274.3738374093585,-144.44843,-144.44843,0.0,0.0,0.0,-288.89685,0.0,0.0,-0.110961914
105870,-0.042388126,295.6998,294.91037,-0.042388126,295.6998,0.0,0.0,294.14905,294.15158,-8.515211e-05,315.09048,317.48117,-1.2412878e-19,-1.3196385e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,6352200.0,271.3724594926248,-140.5421,-140.5421,0.0,0.0,0.0,-281.0842,0.0,0.0,-0.110961914
105885,-0.042388134,295.67023,294.90167,-0.042388134,295.67023,0.0,0.0,294.14905,294.1512,-8.5152125e-05,314.87274,317.26843,-1.1082686e-19,-1.5193827e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,6353100.0,268.3929090978143,-136.82591,-136.82591,0.0,0.0,0.0,-273.65182,0.0,0.0,-0.110961914
105900,-0.04238814,295.64185,294.89322,-0.04238814,295.64185,0.0,0.0,294.14905,294.1509,-8.515214e-05,314.65717,317.0575,-1.2574491e-19,5.5684216e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,6354000.0,265.47884333911753,-133.27817,-133.27817,0.0,0.0,0.0,-266.55634,0.0,0.0,-0.110961914
105915,-0.04238815,295.6146,294.88492,-0.04238815,295.6146,0.0,0.0,294.14905,294.15063,-8.5152154e-05,314.4437,316.8484,-1.311357e-19,-6.2104165e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,6354900.0,262.60843369487753,-129.90425,-129.90425,0.0,0.0,0.0,-259.8085,0.0,0.0,-0.110961914
105930,-0.042388156,295.58838,294.8768,-0.042388156,295.58838,0.0,0.0,294.14908,294.15042,-8.515217e-05,314.23233,316.64105,-1.1964086e-20,7.0142234e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,6355800.0,259.78168018747635,-126.68248,-126.68248,0.0,0.0,0.0,-253.36496,0.0,0.0,-0.1109314
105945,-0.042388164,295.56317,294.86887,-0.042388164,295.56317,0.0,0.0,294.14908,294.15024,-8.515218e-05,314.02307,316.43552,4.6924616e-18,5.4319553e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,6356700.0,257.0094971206416,-123.60739,-123.60739,0.0,0.0,0.0,-247.21478,0.0,0.0,-0.1109314
105960,-0.04238817,295.53888,294.86108,-0.04238817,295.53888,0.0,0.0,294.14908,294.15005,-8.51522e-05,313.81592,316.23175,-5.061744e-20,-4.0413744e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,6357600.0,254.29188452235076,-120.66814,-120.66814,0.0,0.0,0.0,-241.33627,0.0,0.0,-0.1109314
105975,-0.04238818,295.5155,294.85345,-0.04238818,295.5155,0.0,0.0,294.14908,294.14993,-8.515221e-05,313.61087,316.02982,3.0167597e-20,2.1174569e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,6358500.0,251.60701385043006,-117.8647,-117.8647,0.0,0.0,0.0,-235.7294,0.0,0.0,-0.1109314
105990,-0.042388182,295.49295,294.84598,-0.042388182,295.49295,0.0,0.0,294.14908,294.1498,-8.515223e-05,313.40784,315.8296,-1.159515e-19,-7.7038206e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,6359400.0,248.97671369554786,-115.18078,-115.18078,0.0,0.0,0.0,-230.36156,0.0,0.0,-0.1109314
106005,-0.04238819,295.47116,294.8386,-0.04238819,295.47116,0.0,0.0,294.14908,294.14972,-8.515224e-05,313.20688,315.63113,-1.5578207e-18,-3.1848514e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,6360300.0,246.3682412192636,-112.616394,-112.616394,0.0,0.0,0.0,-225.23279,0.0,0.0,-0.1109314
106020,-0.042388197,295.45013,294.8314,-0.042388197,295.45013,0.0,0.0,294.14908,294.14963,-8.5152256e-05,313.00793,315.43442,8.0156186e-20,-7.6727125e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6361200.0,243.82525359545326,-110.15524,-110.15524,0.0,0.0,0.0,-220.31049,0.0,0.0,-0.1109314
