minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
106035,-0.042388204,295.42978,294.82425,-0.042388204,295.42978,0.0,0.0,294.14908,294.14954,-8.515227e-05,312.81097,315.2394,-6.829185e-20,-1.4215144e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,6362100.0,241.30409368754437,-107.80274,-107.80274,0.0,0.0,0.0,-215.60548,0.0,0.0,-0.1109314
106050,-0.042388212,295.41006,294.81726,-0.042388212,295.41006,0.0,0.0,294.14908,294.14948,-8.5152285e-05,312.61606,315.04614,2.5585195e-19,-5.66115e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,6363000.0,238.8265900955311,-105.53718,-105.53718,0.0,0.0,0.0,-211.07436,0.0,0.0,-0.1109314
106065,10.7666025,327.316,294.1499,0.085934915,313.3182,5.7196712,-1e-45,294.14993,313.57794,0.010900653,327.98233,313.95462,0.99990827,3.6088063e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3853.13,1.0,6363900.0,889468.9313154117,1499762.4,6918.3516,3246544.0,0.0,5.7196712,1506680.8,3246544.0,3246549.8,-0.110076904
106080,5.338467,353.36157,294.31036,5.338467,349.8254,2.625694,2.5290422,294.19626,341.89713,0.010724271,351.8563,350.60883,0.99990827,1.0,0.0,0.7711902,0.0,540439.0,343.15,343.15,-4139.084,1.0,6364800.0,2143399.9127778746,1324020.4,1244734.0,0.0,540439.0,5.1547365,2568754.5,540439.0,540444.1,-0.06375122
106095,4.0551934,316.58954,295.0928,4.2601576,341.72968,2.0136492,1.9397879,294.32626,337.82297,0.008352217,316.20496,341.4839,0.013825965,1.0,0.0,0.22680874,0.0,158944.3,343.14993,343.14993,-4131.0005,1.0,6365700.0,1498944.7616571283,366128.34,834457.75,0.0,158944.3,3.953437,1200586.1,158944.3,158948.25,0.06625366
106110,5.4459133,333.16306,295.65326,5.4459133,358.62415,2.7005224,2.6013944,294.45578,329.19302,0.010940117,334.68878,359.7151,0.999017,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4169.118,1.0,6366600.0,1541101.5523654385,857955.44,1440322.8,3246544.0,700785.6,5.301917,2298278.2,3947329.5,3947334.8,0.19577026
106125,9.52355,352.6301,295.63013,9.52355,343.37067,4.905892,4.7163672,294.5527,346.99194,0.019131547,352.42664,343.5154,0.999017,1.0,0.12073794,0.16849458,391981.03,118078.58,343.14987,343.14987,-4128.758,1.0,6367500.0,4127050.1847428023,2279936.8,1909569.5,391981.03,118078.58,9.622259,4189506.2,510059.62,510069.25,0.2926941
106140,-0.042351678,345.66183,295.61612,-0.04235122,342.88382,6.364652e-29,6.3574984e-29,294.61526,346.65637,-8.5078434e-05,345.81265,342.22787,-1.3001909e-07,-1.3056139e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.2457,0.0,6368400.0,-18238.184137760218,-8901.984,-8407.748,0.0,0.0,1.272215e-28,-17309.732,0.0,1.272215e-28,0.35525513
106155,-0.042387918,345.3591,295.61612,-0.042387918,343.48398,6.373611e-39,6.366445e-39,294.6464,346.65637,-8.5151696e-05,345.80054,342.25223,8.1308675e-12,8.161276e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6369300.0,-18253.889161870873,-8855.706,-8521.879,0.0,0.0,1.2740056e-38,-17377.586,0.0,1.2740056e-38,0.38638306
106170,-0.042387918,345.1679,295.61612,-0.042387918,343.90128,0.0,0.0,294.66333,346.65637,-8.515169e-05,345.789,342.2767,-5.4430145e-22,-4.612911e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6370200.0,-18253.887602130668,-8821.668,-8596.17,0.0,0.0,0.0,-17417.838,0.0,0.0,0.4033203
106185,-0.042387918,345.05252,295.61612,-0.042387918,344.19504,0.0,0.0,294.6732,346.65637,-8.515169e-05,345.77805,342.30133,-2.0543912e-32,5.623688e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6371100.0,-18253.887602130668,-8801.126,-8648.469,0.0,0.0,0.0,-17449.594,0.0,0.0,0.4131775
106200,-0.042387918,344.98798,295.61612,-0.042387918,344.40677,0.0,0.0,294.67926,346.65637,-8.515169e-05,345.76767,342.32614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6372000.0,-18253.887602130668,-8789.635,-8686.163,0.0,0.0,0.0,-17475.797,0.0,0.0,0.4192505
106215,-0.042387918,344.95764,295.61612,-0.042387918,344.564,0.0,0.0,294.6832,346.65637,-8.515169e-05,345.7579,342.3511,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6372900.0,-18253.887602130668,-8784.234,-8714.153,0.0,0.0,0.0,-17498.387,0.0,0.0,0.42318726
106230,-0.042387918,344.95084,295.61612,-0.042387918,344.68423,0.0,0.0,294.68585,346.65637,-8.515169e-05,345.7487,342.37625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6373800.0,-18253.887602130668,-8783.022,-8735.56,0.0,0.0,0.0,-17518.582,0.0,0.0,0.4258423
106245,-0.042387918,344.96,295.61612,-0.042387918,344.77945,0.0,0.0,294.68768,346.65637,-8.515169e-05,345.74008,342.40158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6374700.0,-18253.887602130668,-8784.652,-8752.511,0.0,0.0,0.0,-17537.164,0.0,0.0,0.42767334
106260,-0.042387918,344.97983,295.61612,-0.042387918,344.85754,0.0,0.0,294.68896,346.65637,-8.515169e-05,345.73203,342.42703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6375600.0,-18253.887602130668,-8788.184,-8766.414,0.0,0.0,0.0,-17554.598,0.0,0.0,0.42895508
106275,-0.042387918,345.00647,295.61612,-0.042387918,344.9236,0.0,0.0,294.6899,346.65637,-8.515169e-05,345.72455,342.45267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6376500.0,-18253.887602130668,-8792.927,-8778.177,0.0,0.0,0.0,-17571.104,0.0,0.0,0.42990112
106290,-0.042387918,345.03687,295.61612,-0.042387918,344.98077,0.0,0.0,294.69046,346.65637,-8.515169e-05,345.71756,342.47842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6377400.0,-18253.887602130668,-8798.338,-8788.353,0.0,0.0,0.0,-17586.691,0.0,0.0,0.43045044
106305,-0.042387918,345.06866,295.61612,-0.042387918,345.03067,0.0,0.0,294.69064,346.65637,-8.515169e-05,345.71103,342.50427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6378300.0,-18253.887602130668,-8804.0,-8797.235,0.0,0.0,0.0,-17601.234,0.0,0.0,0.43063354
106320,-0.042387918,345.09976,295.61612,-0.042387918,345.07404,0.0,0.0,294.69055,346.65637,-8.515169e-05,345.70493,342.53015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6379200.0,-18253.887602130668,-8809.536,-8804.956,0.0,0.0,0.0,-17614.492,0.0,0.0,0.430542
106335,-0.042387918,345.1282,295.61612,-0.042387918,345.11078,0.0,0.0,294.69022,346.65637,-8.515169e-05,345.69913,342.556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6380100.0,-18253.887602130668,-8814.6,-8811.497,0.0,0.0,0.0,-17626.098,0.0,0.0,0.4302063
106350,-0.042387918,345.1521,295.61612,-0.042387918,345.1403,0.0,0.0,294.6895,346.65637,-8.515169e-05,345.69357,342.58173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6381000.0,-18253.887602130668,-8818.854,-8816.751,0.0,0.0,0.0,-17635.605,0.0,0.0,0.4295044
106365,-0.042387918,345.1696,295.61612,-0.042387918,345.1616,0.0,0.0,294.68845,346.65637,-8.515169e-05,345.6881,342.60727,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6381900.0,-18253.887602130668,-8821.967,-8820.543,0.0,0.0,0.0,-17642.51,0.0,0.0,0.42843628
106380,-0.042387918,345.17877,295.61612,-0.042387918,345.17337,0.0,0.0,294.68677,346.65637,-8.515169e-05,345.68265,342.63248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6382800.0,-18253.887602130668,-8823.602,-8822.641,0.0,0.0,0.0,-17646.242,0.0,0.0,0.4267578
106395,-0.042387918,345.1776,295.61612,-0.042387918,345.17395,0.0,0.0,294.68405,346.65637,-8.515169e-05,345.677,342.65723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6383700.0,-18253.887602130668,-8823.3955,-8822.743,0.0,0.0,0.0,-17646.139,0.0,0.0,0.42404175
106410,-0.042387918,345.16437,295.61612,-0.042387918,345.16187,0.0,0.0,294.68417,346.65637,-8.515169e-05,345.67096,342.68137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6384600.0,-18253.887602130668,-8821.037,-8820.592,0.0,0.0,0.0,-17641.629,0.0,0.0,0.42416382
106425,-0.042387918,345.13675,295.61612,-0.042387918,345.13507,0.0,0.0,294.68146,346.65637,-8.515169e-05,345.66437,342.70468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6385500.0,-18253.887602130668,-8816.121,-8815.822,0.0,0.0,0.0,-17631.943,0.0,0.0,0.42144775
106440,-0.042387918,345.0931,295.61612,-0.042387918,345.09198,0.0,0.0,294.68155,346.65637,-8.515169e-05,345.65698,342.72705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6386400.0,-18253.887602130668,-8808.352,-8808.15,0.0,0.0,0.0,-17616.502,0.0,0.0,0.4215393
106455,-0.042387918,345.03137,295.61612,-0.042387918,345.0306,0.0,0.0,294.68164,346.65637,-8.515169e-05,345.6486,342.74826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6387300.0,-18253.887602130668,-8797.36,-8797.225,0.0,0.0,0.0,-17594.586,0.0,0.0,0.42163086
106470,-0.042387918,344.94937,295.61612,-0.042387918,344.94882,0.0,0.0,294.67886,346.65637,-8.515169e-05,345.6389,342.76804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6388200.0,-18253.887602130668,-8782.762,-8782.664,0.0,0.0,0.0,-17565.426,0.0,0.0,0.41885376
106485,-0.042387918,344.8457,295.61612,-0.042387918,344.84534,0.0,0.0,294.67892,346.65637,-8.515169e-05,345.62762,342.78616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6389100.0,-18253.887602130668,-8764.306,-8764.241,0.0,0.0,0.0,-17528.547,0.0,0.0,0.4189148
106500,-0.042387918,344.71814,295.61612,-0.042387918,344.7179,0.0,0.0,294.6762,346.65637,-8.515169e-05,345.61453,342.8024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6390000.0,-18253.887602130668,-8741.596,-8741.553,0.0,0.0,0.0,-17483.148,0.0,0.0,0.41619873
106515,-0.042387918,344.56564,295.61612,-0.042387918,344.56546,0.0,0.0,294.67624,346.65637,-8.515169e-05,345.5993,342.8165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6390900.0,-18253.887602130668,-8714.447,-8714.414,0.0,0.0,0.0,-17428.861,0.0,0.0,0.41622925
106530,-0.042387918,344.3861,295.61612,-0.042387918,344.38602,0.0,0.0,294.6735,346.65637,-8.515169e-05,345.58157,342.82816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6391800.0,-18253.887602130668,-8682.484,-8682.469,0.0,0.0,0.0,-17364.953,0.0,0.0,0.41348267
106545,-0.042387918,344.1789,295.61612,-0.042387918,344.17883,0.0,0.0,294.67352,346.65637,-8.515169e-05,345.56113,342.83716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6392700.0,-18253.887602130668,-8645.595,-8645.584,0.0,0.0,0.0,-17291.18,0.0,0.0,0.41351318
106560,-0.042387918,343.94254,295.61612,-0.042387918,343.94247,0.0,0.0,294.67358,346.65637,-8.515169e-05,345.5376,342.84317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6393600.0,-18253.887602130668,-8603.516,-8603.505,0.0,0.0,0.0,-17207.02,0.0,0.0,0.41357422
106575,-0.042387918,343.67575,295.61612,-0.042387918,343.67572,0.0,0.0,294.67078,346.65637,-8.515169e-05,345.51062,342.84592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6394500.0,-18253.887602130668,-8556.0205,-8556.015,0.0,0.0,0.0,-17112.035,0.0,0.0,0.4107666
106590,-0.042387918,343.37848,295.61612,-0.042387918,343.37845,0.0,0.0,294.67084,346.65637,-8.515169e-05,345.47992,342.84512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6395400.0,-18253.887602130668,-8503.097,-8503.092,0.0,0.0,0.0,-17006.188,0.0,0.0,0.41082764
106605,-0.042387918,343.04947,295.61612,-0.042387918,343.04944,0.0,0.0,294.66803,346.65637,-8.515169e-05,345.44513,342.84048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6396300.0,-18253.887602130668,-8444.523,-8444.519,0.0,0.0,0.0,-16889.043,0.0,0.0,0.40802002
106620,-0.042387918,342.6891,295.61612,-0.042387918,342.6891,0.0,0.0,294.66806,346.65637,-8.515169e-05,345.40604,342.8318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6397200.0,-18253.887602130668,-8380.365,-8380.365,0.0,0.0,0.0,-16760.73,0.0,0.0,0.40805054
106635,-0.042387918,342.29654,295.61612,-0.042387918,342.2965,0.0,0.0,294.6653,346.65637,-8.515169e-05,345.36218,342.81866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6398100.0,-18253.887602130668,-8310.48,-8310.475,0.0,0.0,0.0,-16620.955,0.0,0.0,0.40530396
106650,-0.042387918,341.8725,295.61612,-0.042387918,341.8725,0.0,0.0,294.66534,346.65637,-8.515169e-05,345.3134,342.80096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6399000.0,-18253.887602130668,-8234.988,-8234.988,0.0,0.0,0.0,-16469.977,0.0,0.0,0.40533447
106665,-0.042387918,341.417,295.61612,-0.042387918,341.417,0.0,0.0,294.66537,346.65637,-8.515169e-05,345.2593,342.77835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6399900.0,-18253.887602130668,-8153.895,-8153.895,0.0,0.0,0.0,-16307.79,0.0,0.0,0.405365
106680,-0.042387918,340.93008,295.61612,-0.042387918,340.93008,0.0,0.0,294.6626,346.65637,-8.515169e-05,345.19965,342.75055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6400800.0,-18253.887602130668,-8067.2114,-8067.2114,0.0,0.0,0.0,-16134.423,0.0,0.0,0.4025879
106695,-0.042387918,340.4131,295.61612,-0.042387918,340.4131,0.0,0.0,294.6626,346.65637,-8.515169e-05,345.1342,342.7174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6401700.0,-18253.887602130668,-7975.1704,-7975.1704,0.0,0.0,0.0,-15950.341,0.0,0.0,0.4025879
106710,-0.042387918,339.86618,295.61612,-0.042387918,339.86618,0.0,0.0,294.65982,346.65637,-8.515169e-05,345.06262,342.67865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6402600.0,-18253.887602130668,-7877.805,-7877.805,0.0,0.0,0.0,-15755.61,0.0,0.0,0.3998108
106725,-0.042387918,339.29095,295.61612,-0.042387918,339.29095,0.0,0.0,294.65985,346.65637,-8.515169e-05,344.98483,342.63412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6403500.0,-18253.887602130668,-7775.3984,-7775.3984,0.0,0.0,0.0,-15550.797,0.0,0.0,0.3998413
106740,-0.042387918,338.68805,295.61612,-0.042387918,338.68805,0.0,0.0,294.65765,346.65637,-8.515169e-05,344.90048,342.5836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6404400.0,-18253.887602130668,-7668.0635,-7668.0635,0.0,0.0,0.0,-15336.127,0.0,0.0,0.39764404
106755,-0.042387918,338.0589,295.61612,-0.042387918,338.0589,0.0,0.0,294.6571,346.65637,-8.515169e-05,344.80945,342.52692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6405300.0,-18253.887602130668,-7556.056,-7556.056,0.0,0.0,0.0,-15112.112,0.0,0.0,0.39709473
106770,-0.042387918,337.40494,295.61612,-0.042387918,337.40494,0.0,0.0,294.65714,346.65637,-8.515169e-05,344.71158,342.46393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6406200.0,-18253.887602130668,-7439.632,-7439.632,0.0,0.0,0.0,-14879.264,0.0,0.0,0.39712524
106785,-0.042387918,336.7273,295.61612,-0.042387918,336.72726,0.0,0.0,294.65433,346.65637,-8.515169e-05,344.6066,342.39444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6407100.0,-18253.887602130668,-7318.9917,-7318.9863,0.0,0.0,0.0,-14637.979,0.0,0.0,0.39431763
106800,-0.042387918,336.02795,295.61612,-0.042387918,336.02795,0.0,0.0,294.65436,346.65637,-8.515169e-05,344.49454,342.31845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6408000.0,-18253.887602130668,-7194.489,-7194.489,0.0,0.0,0.0,-14388.978,0.0,0.0,0.39434814
106815,-0.042387918,335.30814,295.61612,-0.042387918,335.30814,0.0,0.0,294.65158,346.65637,-8.515169e-05,344.37512,342.23572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6408900.0,-18253.887602130668,-7066.34,-7066.34,0.0,0.0,0.0,-14132.68,0.0,0.0,0.39157104
106830,-0.042387918,334.56992,295.61612,-0.042387918,334.56992,0.0,0.0,294.6516,346.65637,-8.515169e-05,344.24847,342.1463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6409800.0,-18253.887602130668,-6934.915,-6934.915,0.0,0.0,0.0,-13869.83,0.0,0.0,0.39160156
106845,-0.042387918,333.81464,295.61612,-0.042387918,333.81464,0.0,0.0,294.64883,346.65637,-8.515169e-05,344.1143,342.05,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6410700.0,-18253.887602130668,-6800.453,-6800.453,0.0,0.0,0.0,-13600.906,0.0,0.0,0.38882446
106860,-0.042387918,333.0444,295.61612,-0.042387918,333.0444,0.0,0.0,294.64862,346.65637,-8.515169e-05,343.97275,341.94687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6411600.0,-18253.887602130668,-6663.329,-6663.329,0.0,0.0,0.0,-13326.658,0.0,0.0,0.38861084
106875,-0.042387918,332.2606,295.61612,-0.042387918,332.2606,0.0,0.0,294.63986,346.65637,-8.515169e-05,343.82358,341.83676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6412500.0,-18253.887602130668,-6523.7876,-6523.7876,0.0,0.0,0.0,-13047.575,0.0,0.0,0.3798523
106890,-0.042387918,331.4654,295.61612,-0.042387918,331.4654,0.0,0.0,294.63266,346.65637,-8.515169e-05,343.66705,341.71988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6413400.0,-18253.887602130668,-6382.219,-6382.219,0.0,0.0,0.0,-12764.438,0.0,0.0,0.37265015
106905,-0.042387918,330.66034,295.61612,-0.042387918,330.66034,0.0,0.0,294.6244,346.65637,-8.515169e-05,343.50302,341.5961,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6414300.0,-18253.887602130668,-6238.896,-6238.896,0.0,0.0,0.0,-12477.792,0.0,0.0,0.36437988
106920,-0.042387918,329.84723,295.61612,-0.042387918,329.84723,0.0,0.0,294.61475,346.65637,-8.515169e-05,343.33157,341.46542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6415200.0,-18253.887602130668,-6094.1387,-6094.1387,0.0,0.0,0.0,-12188.277,0.0,0.0,0.35473633
106935,-0.042387918,329.0277,295.61612,-0.042387918,329.0277,0.0,0.0,294.6053,346.65637,-8.515169e-05,343.15274,341.32794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6416100.0,-18253.887602130668,-5948.24,-5948.24,0.0,0.0,0.0,-11896.48,0.0,0.0,0.34527588
106950,-0.042387918,328.20355,295.61612,-0.042387918,328.20355,0.0,0.0,294.59512,346.65637,-8.515169e-05,342.96655,341.1837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6417000.0,-18253.887602130668,-5801.516,-5801.516,0.0,0.0,0.0,-11603.032,0.0,0.0,0.33511353
106965,-0.042387918,327.37637,295.61612,-0.042387918,327.37637,0.0,0.0,294.58524,346.65637,-8.515169e-05,342.77313,341.0327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6417900.0,-18253.887602130668,-5654.2544,-5654.2544,0.0,0.0,0.0,-11308.509,0.0,0.0,0.32522583
106980,-0.042387918,326.54776,295.61612,-0.042387918,326.54776,0.0,0.0,294.57523,346.65637,-8.515169e-05,342.5726,340.8751,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6418800.0,-18253.887602130668,-5506.737,-5506.737,0.0,0.0,0.0,-11013.474,0.0,0.0,0.31521606
106995,-0.042387918,325.71924,295.61612,-0.042387918,325.71924,0.0,0.0,294.5715,346.65637,-8.515169e-05,342.36502,340.711,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6419700.0,-18253.887602130668,-5359.236,-5359.236,0.0,0.0,0.0,-10718.472,0.0,0.0,0.31149292
107010,-0.042387918,324.89236,295.61612,-0.042387918,324.89236,0.0,0.0,294.56845,346.65637,-8.515169e-05,342.15057,340.54044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6420600.0,-18253.887602130668,-5212.028,-5212.028,0.0,0.0,0.0,-10424.056,0.0,0.0,0.30844116
107025,-0.042387918,324.06848,295.61612,-0.042387918,324.06848,0.0,0.0,294.56604,346.65637,-8.515169e-05,341.92935,340.36362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6421500.0,-18253.887602130668,-5065.3525,-5065.3525,0.0,0.0,0.0,-10130.705,0.0,0.0,0.30603027
107040,-0.042387918,323.24896,295.61612,-0.042387918,323.24896,0.0,0.0,294.5646,346.65637,-8.515169e-05,341.70157,340.1806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6422400.0,-18253.887602130668,-4919.4546,-4919.4546,0.0,0.0,0.0,-9838.909,0.0,0.0,0.30459595
107055,-0.042387918,322.4351,295.61612,-0.042387918,322.4351,0.0,0.0,294.5637,346.65637,-8.515169e-05,341.46738,339.99158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6423300.0,-18253.887602130668,-4774.561,-4774.561,0.0,0.0,0.0,-9549.122,0.0,0.0,0.30368042
107070,-0.042387918,321.62805,295.61612,-0.042387918,321.62805,0.0,0.0,294.563,346.65637,-8.515169e-05,341.2269,339.7967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6424200.0,-18253.887602130668,-4630.885,-4630.885,0.0,0.0,0.0,-9261.77,0.0,0.0,0.30297852
107085,-0.042387918,320.829,295.61612,-0.042387918,320.829,0.0,0.0,294.5625,346.65637,-8.515169e-05,340.98038,339.59607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6425100.0,-18253.887602130668,-4488.632,-4488.632,0.0,0.0,0.0,-8977.264,0.0,0.0,0.30249023
107100,-0.042387918,320.03897,295.61612,-0.042387918,320.03897,0.0,0.0,294.5622,346.65637,-8.515169e-05,340.728,339.3899,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6426000.0,-18253.887602130668,-4347.982,-4347.982,0.0,0.0,0.0,-8695.964,0.0,0.0,0.30218506
107115,-0.042387918,319.25894,295.61612,-0.042387918,319.25894,0.0,0.0,294.5621,346.65637,-8.515169e-05,340.46994,339.17834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6426900.0,-18253.887602130668,-4209.114,-4209.114,0.0,0.0,0.0,-8418.228,0.0,0.0,0.3020935
107130,-0.042387918,318.4898,295.61612,-0.042387918,318.4898,0.0,0.0,294.5621,346.65637,-8.515169e-05,340.20642,338.96158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6427800.0,-18253.887602130668,-4072.1855,-4072.1855,0.0,0.0,0.0,-8144.371,0.0,0.0,0.3020935
107145,-0.042387918,317.73242,295.61612,-0.042387918,317.73242,0.0,0.0,294.56207,346.65637,-8.515169e-05,339.93765,338.7398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6428700.0,-18253.887602130668,-3937.3489,-3937.3489,0.0,0.0,0.0,-7874.6978,0.0,0.0,0.302063
107160,-0.042387918,316.9875,295.61612,-0.042387918,316.9875,0.0,0.0,294.56207,346.65637,-8.515169e-05,339.66385,338.51315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6429600.0,-18253.887602130668,-3804.7288,-3804.7288,0.0,0.0,0.0,-7609.4575,0.0,0.0,0.302063
107175,-0.042387918,316.2557,295.61612,-0.042387918,316.2557,0.0,0.0,294.56207,346.65637,-8.515169e-05,339.38525,338.2819,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6430500.0,-18253.887602130668,-3674.4502,-3674.4502,0.0,0.0,0.0,-7348.9004,0.0,0.0,0.302063
107190,-0.042387918,315.53766,295.61612,-0.042387918,315.53766,0.0,0.0,294.56204,346.65637,-8.515169e-05,339.10202,338.04617,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6431400.0,-18253.887602130668,-3546.6167,-3546.6167,0.0,0.0,0.0,-7093.2334,0.0,0.0,0.30203247
107205,-0.042387918,314.8339,295.61612,-0.042387918,314.8339,0.0,0.0,294.56204,346.65637,-8.515169e-05,338.81445,337.80615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6432300.0,-18253.887602130668,-3421.326,-3421.326,0.0,0.0,0.0,-6842.652,0.0,0.0,0.30203247
107220,-0.042387918,314.1449,295.61612,-0.042387918,314.1449,0.0,0.0,294.562,346.65637,-8.515169e-05,338.5227,337.56207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6433200.0,-18253.887602130668,-3298.6646,-3298.6646,0.0,0.0,0.0,-6597.329,0.0,0.0,0.30200195
107235,-0.042387918,313.47104,295.61612,-0.042387918,313.47104,0.0,0.0,294.56198,346.65637,-8.515169e-05,338.22705,337.31415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6434100.0,-18253.887602130668,-3178.698,-3178.698,0.0,0.0,0.0,-6357.396,0.0,0.0,0.30197144
107250,-0.042387918,312.81268,295.61612,-0.042387918,312.81268,0.0,0.0,294.56195,346.65637,-8.515169e-05,337.9277,337.0625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6435000.0,-18253.887602130668,-3061.4915,-3061.4915,0.0,0.0,0.0,-6122.983,0.0,0.0,0.30194092
107265,-0.042387918,312.17007,295.61612,-0.042387918,312.17007,0.0,0.0,294.56192,346.65637,-8.515169e-05,337.62488,336.8074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6435900.0,-18253.887602130668,-2947.0881,-2947.0881,0.0,0.0,0.0,-5894.1763,0.0,0.0,0.3019104
107280,-0.042387918,311.5435,295.61612,-0.042387918,311.5435,0.0,0.0,294.56192,346.65637,-8.515169e-05,337.3188,336.54898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6436800.0,-18253.887602130668,-2835.5374,-2835.5374,0.0,0.0,0.0,-5671.0747,0.0,0.0,0.3019104
107295,-0.042387918,310.93304,295.61612,-0.042387918,310.93304,0.0,0.0,294.56195,346.65637,-8.515169e-05,337.0097,336.28748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6437700.0,-18253.887602130668,-2726.8606,-2726.8606,0.0,0.0,0.0,-5453.721,0.0,0.0,0.30194092
107310,-0.042387918,310.33887,295.61612,-0.042387918,310.33887,0.0,0.0,294.56195,346.65637,-8.515169e-05,336.69778,336.02304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6438600.0,-18253.887602130668,-2621.0798,-2621.0798,0.0,0.0,0.0,-5242.1597,0.0,0.0,0.30194092
107325,-0.042387918,309.76108,295.61612,-0.042387918,309.76108,0.0,0.0,294.56195,346.65637,-8.515169e-05,336.38327,335.75592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6439500.0,-18253.887602130668,-2518.2163,-2518.2163,0.0,0.0,0.0,-5036.4326,0.0,0.0,0.30194092
107340,-0.042387918,309.19962,295.61612,-0.042387918,309.19962,0.0,0.0,294.56195,346.65637,-8.515169e-05,336.06638,335.48624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6440400.0,-18253.887602130668,-2418.2595,-2418.2595,0.0,0.0,0.0,-4836.519,0.0,0.0,0.30194092
107355,-0.042387918,308.65454,295.61612,-0.042387918,308.65454,0.0,0.0,294.56198,346.65637,-8.515169e-05,335.7473,335.21423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6441300.0,-18253.887602130668,-2321.2205,-2321.2205,0.0,0.0,0.0,-4642.441,0.0,0.0,0.30197144
107370,-0.042387918,308.1258,295.61612,-0.042387918,308.1258,0.0,0.0,294.56198,346.65637,-8.515169e-05,335.4263,334.94003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6442200.0,-18253.887602130668,-2227.088,-2227.088,0.0,0.0,0.0,-4454.176,0.0,0.0,0.30197144
107385,-0.042387918,307.61325,295.61612,-0.042387918,307.61325,0.0,0.0,294.56198,346.65637,-8.515169e-05,335.1035,334.66385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6443100.0,-18253.887602130668,-2135.8403,-2135.8403,0.0,0.0,0.0,-4271.6807,0.0,0.0,0.30197144
107400,-0.042387918,307.1168,295.61612,-0.042387918,307.1168,0.0,0.0,294.56198,346.65637,-8.515169e-05,334.7791,334.38583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6444000.0,-18253.887602130668,-2047.4559,-2047.4559,0.0,0.0,0.0,-4094.9119,0.0,0.0,0.30197144
107415,-0.042387918,306.63626,295.61612,-0.042387918,306.63626,0.0,0.0,294.56198,346.65637,-8.515169e-05,334.4534,334.1062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6444900.0,-18253.887602130668,-1961.9076,-1961.9076,0.0,0.0,0.0,-3923.8152,0.0,0.0,0.30197144
107430,-0.042387918,306.1715,295.61612,-0.042387918,306.1715,0.0,0.0,294.56198,346.65637,-8.515169e-05,334.12646,333.82504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6445800.0,-18253.887602130668,-1879.1681,-1879.1681,0.0,0.0,0.0,-3758.3362,0.0,0.0,0.30197144
107445,-0.042387918,305.7223,295.61612,-0.042387918,305.7223,0.0,0.0,294.56198,346.65637,-8.515169e-05,333.79852,333.5426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6446700.0,-18253.887602130668,-1799.194,-1799.194,0.0,0.0,0.0,-3598.388,0.0,0.0,0.30197144
107460,-0.042387918,305.2884,295.61612,-0.042387918,305.2884,0.0,0.0,294.56198,346.65637,-8.515169e-05,333.46976,333.25897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6447600.0,-18253.887602130668,-1721.9473,-1721.9473,0.0,0.0,0.0,-3443.8945,0.0,0.0,0.30197144
107475,-0.042387918,304.86957,295.61612,-0.042387918,304.86957,0.0,0.0,294.56198,346.65637,-8.515169e-05,333.14032,332.97433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6448500.0,-18253.887602130668,-1647.3845,-1647.3845,0.0,0.0,0.0,-3294.769,0.0,0.0,0.30197144
107490,-0.042387918,304.46555,295.61612,-0.042387918,304.46555,0.0,0.0,294.56198,346.65637,-8.515169e-05,332.8104,332.68884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6449400.0,-18253.887602130668,-1575.4568,-1575.4568,0.0,0.0,0.0,-3150.9136,0.0,0.0,0.30197144
107505,-0.042387918,304.07605,295.61612,-0.042387918,304.07605,0.0,0.0,294.56198,346.65637,-8.515169e-05,332.48016,332.40262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6450300.0,-18253.887602130668,-1506.1151,-1506.1151,0.0,0.0,0.0,-3012.2302,0.0,0.0,0.30197144
107520,-0.042387918,303.7008,295.61612,-0.042387918,303.7008,0.0,0.0,294.56198,346.65637,-8.515169e-05,332.14972,332.1158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6451200.0,-18253.887602130668,-1439.3107,-1439.3107,0.0,0.0,0.0,-2878.6213,0.0,0.0,0.30197144
107535,-0.042387918,303.33945,295.61612,-0.042387918,303.33945,0.0,0.0,294.56198,346.65637,-8.515169e-05,331.81927,331.82858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6452100.0,-18253.887602130668,-1374.9783,-1374.9783,0.0,0.0,0.0,-2749.9565,0.0,0.0,0.30197144
107550,-0.042387918,302.99167,295.61612,-0.042387918,302.99167,0.0,0.0,294.56198,346.65637,-8.515169e-05,331.48895,331.54102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6453000.0,-18253.887602130668,-1313.0635,-1313.0635,0.0,0.0,0.0,-2626.127,0.0,0.0,0.30197144
107565,-0.042387918,302.65717,295.61612,-0.042387918,302.65717,0.0,0.0,294.5618,346.65637,-8.515169e-05,331.1589,331.25327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6453900.0,-18253.887602130668,-1253.5122,-1253.5122,0.0,0.0,0.0,-2507.0244,0.0,0.0,0.30178833
107580,-0.042387918,302.3356,295.61612,-0.042387918,302.3356,0.0,0.0,294.56076,346.65637,-8.515169e-05,330.82922,330.96545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6454800.0,-18253.887602130668,-1196.2644,-1196.2644,0.0,0.0,0.0,-2392.5288,0.0,0.0,0.30075073
107595,-0.042387918,302.02664,295.61612,-0.042387918,302.02664,0.0,0.0,294.5579,346.65637,-8.515169e-05,330.5001,330.6777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6455700.0,-18253.887602130668,-1141.2605,-1141.2605,0.0,0.0,0.0,-2282.521,0.0,0.0,0.29788208
107610,-0.042387918,301.72992,295.61612,-0.042387918,301.72992,0.0,0.0,294.55423,346.65637,-8.515169e-05,330.17157,330.39008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6456600.0,-18253.887602130668,-1088.4353,-1088.4353,0.0,0.0,0.0,-2176.8706,0.0,0.0,0.29421997
107625,-0.042387918,301.4451,295.61612,-0.042387918,301.4451,0.0,0.0,294.55,346.65637,-8.515169e-05,329.84384,330.10275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6457500.0,-18253.887602130668,-1037.7289,-1037.7289,0.0,0.0,0.0,-2075.4578,0.0,0.0,0.28997803
107640,-0.042387918,301.17184,295.61612,-0.042387918,301.17184,0.0,0.0,294.54538,346.65637,-8.515169e-05,329.51697,329.81577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6458400.0,-18253.887602130668,-989.0816,-989.0816,0.0,0.0,0.0,-1978.1632,0.0,0.0,0.28536987
107655,-0.042387918,300.9098,295.61612,-0.042387918,300.9098,0.0,0.0,294.5403,346.65637,-8.515169e-05,329.1911,329.52927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6459300.0,-18253.887602130668,-942.4282,-942.4282,0.0,0.0,0.0,-1884.8564,0.0,0.0,0.28030396
107670,-0.042387918,300.6586,295.61612,-0.042387918,300.6586,0.0,0.0,294.53427,346.65637,-8.515169e-05,328.8663,329.24335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6460200.0,-18253.887602130668,-897.70905,-897.70905,0.0,0.0,0.0,-1795.4181,0.0,0.0,0.27426147
107685,-0.042387918,300.4179,295.61612,-0.042387918,300.4179,0.0,0.0,294.52747,346.65637,-8.515169e-05,328.5427,328.95804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6461100.0,-18253.887602130668,-854.85876,-854.85876,0.0,0.0,0.0,-1709.7175,0.0,0.0,0.26745605
107700,-0.042387918,300.1874,295.61612,-0.042387918,300.1874,0.0,0.0,294.52014,346.65637,-8.515169e-05,328.22037,328.6735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6462000.0,-18253.887602130668,-813.8232,-813.8232,0.0,0.0,0.0,-1627.6464,0.0,0.0,0.26013184
107715,-0.042387918,299.96674,295.61612,-0.042387918,299.96674,0.0,0.0,294.51224,346.65637,-8.515169e-05,327.8994,328.38977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6462900.0,-18253.887602130668,-774.537,-774.537,0.0,0.0,0.0,-1549.074,0.0,0.0,0.25222778
107730,-0.042387918,299.75555,295.61612,-0.042387918,299.75555,0.0,0.0,294.50385,346.65637,-8.515169e-05,327.5799,328.10693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6463800.0,-18253.887602130668,-736.9405,-736.9405,0.0,0.0,0.0,-1473.881,0.0,0.0,0.24383545
107745,-0.042387918,299.55353,295.61612,-0.042387918,299.55353,0.0,0.0,294.49487,346.65637,-8.515169e-05,327.2619,327.82507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6464700.0,-18253.887602130668,-700.9739,-700.9739,0.0,0.0,0.0,-1401.9478,0.0,0.0,0.23486328
107760,-0.042387918,299.36035,295.61612,-0.042387918,299.36035,0.0,0.0,294.48544,346.65637,-8.515169e-05,326.9455,327.54425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6465600.0,-18253.887602130668,-666.5828,-666.5828,0.0,0.0,0.0,-1333.1656,0.0,0.0,0.22543335
107775,-0.042387918,299.17566,295.61612,-0.042387918,299.17566,0.0,0.0,294.47562,346.65637,-8.515169e-05,326.63077,327.26453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6466500.0,-18253.887602130668,-633.7022,-633.7022,0.0,0.0,0.0,-1267.4044,0.0,0.0,0.21560669
107790,-0.042387918,298.9992,295.61612,-0.042387918,298.9992,0.0,0.0,294.4655,346.65637,-8.515169e-05,326.31778,326.986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6467400.0,-18253.887602130668,-602.28845,-602.28845,0.0,0.0,0.0,-1204.5769,0.0,0.0,0.20550537
107805,-0.042387918,298.8306,295.61612,-0.042387918,298.8306,0.0,0.0,294.45514,346.65637,-8.515169e-05,326.0066,326.70868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6468300.0,-18253.887602130668,-572.27106,-572.27106,0.0,0.0,0.0,-1144.5421,0.0,0.0,0.1951294
107820,-0.042387918,298.66962,295.61612,-0.042387918,298.66962,0.0,0.0,294.4446,346.65637,-8.515169e-05,325.69727,326.43265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6469200.0,-18253.887602130668,-543.6118,-543.6118,0.0,0.0,0.0,-1087.2236,0.0,0.0,0.18460083
107835,-0.042387918,298.51602,295.61612,-0.042387918,298.51602,0.0,0.0,294.44177,346.65637,-8.515169e-05,325.38986,326.15796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6470100.0,-18253.887602130668,-516.26746,-516.26746,0.0,0.0,0.0,-1032.5349,0.0,0.0,0.1817627
107850,-0.042387918,298.3693,295.61612,-0.042387918,298.3693,0.0,0.0,294.44193,346.65637,-8.515169e-05,325.08438,325.88464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6471000.0,-18253.887602130668,-490.14548,-490.14548,0.0,0.0,0.0,-980.29095,0.0,0.0,0.18191528
107865,-0.042387918,298.22937,295.61612,-0.042387918,298.22937,0.0,0.0,294.4392,346.65637,-8.515169e-05,324.78094,325.6128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6471900.0,-18253.887602130668,-465.23508,-465.23508,0.0,0.0,0.0,-930.47015,0.0,0.0,0.17919922
107880,-0.042387918,298.09583,295.61612,-0.042387918,298.09583,0.0,0.0,294.43933,346.65637,-8.515169e-05,324.47955,325.34238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6472800.0,-18253.887602130668,-441.46017,-441.46017,0.0,0.0,0.0,-882.92035,0.0,0.0,0.17932129
107895,-0.042387918,297.96844,295.61612,-0.042387918,297.96844,0.0,0.0,294.43942,346.65637,-8.515169e-05,324.1802,325.07352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6473700.0,-18253.887602130668,-418.78275,-418.78275,0.0,0.0,0.0,-837.5655,0.0,0.0,0.17941284
107910,-0.042387918,297.84705,295.61612,-0.042387918,297.84705,0.0,0.0,294.43668,346.65637,-8.515169e-05,323.88303,324.80618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6474600.0,-18253.887602130668,-397.17017,-397.17017,0.0,0.0,0.0,-794.34033,0.0,0.0,0.17666626
107925,-0.042387918,297.73123,295.61612,-0.042387918,297.73123,0.0,0.0,294.43674,346.65637,-8.515169e-05,323.58798,324.54044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6475500.0,-18253.887602130668,-376.55185,-376.55185,0.0,0.0,0.0,-753.1037,0.0,0.0,0.1767273
107940,-0.042387918,297.6209,295.61612,-0.042387918,297.6209,0.0,0.0,294.43396,346.65637,-8.515169e-05,323.29517,324.27634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6476400.0,-18253.887602130668,-356.9115,-356.9115,0.0,0.0,0.0,-713.823,0.0,0.0,0.1739502
107955,-0.042387918,297.5157,295.61612,-0.042387918,297.5157,0.0,0.0,294.43402,346.65637,-8.515169e-05,323.00455,324.0139,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6477300.0,-18253.887602130668,-338.17844,-338.17844,0.0,0.0,0.0,-676.3569,0.0,0.0,0.17401123
107970,-0.042387918,297.41547,295.61612,-0.042387918,297.41547,0.0,0.0,294.43124,346.65637,-8.515169e-05,322.7162,323.7531,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6478200.0,-18253.887602130668,-320.3364,-320.3364,0.0,0.0,0.0,-640.6728,0.0,0.0,0.17123413
107985,-0.042387918,297.31995,295.61612,-0.042387918,297.31995,0.0,0.0,294.4313,346.65637,-8.515169e-05,322.43005,323.49402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6479100.0,-18253.887602130668,-303.33102,-303.33102,0.0,0.0,0.0,-606.66205,0.0,0.0,0.17129517
108000,-0.042387918,297.2289,295.61612,-0.042387918,297.2289,0.0,0.0,294.43134,346.65637,-8.515169e-05,322.1462,323.23666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6480000.0,-18253.887602130668,-287.12433,-287.12433,0.0,0.0,0.0,-574.24866,0.0,0.0,0.17132568
108015,-0.042387918,297.1422,295.61612,-0.042387918,297.1422,0.0,0.0,294.42853,346.65637,-8.515169e-05,321.8647,322.98105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6480900.0,-18253.887602130668,-271.68912,-271.68912,0.0,0.0,0.0,-543.37823,0.0,0.0,0.16851807
108030,-0.042387918,297.0596,295.61612,-0.042387918,297.0596,0.0,0.0,294.4286,346.65637,-8.515169e-05,321.58548,322.7272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6481800.0,-18253.887602130668,-256.98193,-256.98193,0.0,0.0,0.0,-513.96387,0.0,0.0,0.1685791
108045,-0.042387918,296.9809,295.61612,-0.042387918,296.9809,0.0,0.0,294.42578,346.65637,-8.515169e-05,321.30862,322.47516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6482700.0,-18253.887602130668,-242.97015,-242.97015,0.0,0.0,0.0,-485.9403,0.0,0.0,0.16577148
108060,-0.042387918,296.90588,295.61612,-0.042387918,296.90588,0.0,0.0,294.4258,346.65637,-8.515169e-05,321.0341,322.22488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6483600.0,-18253.887602130668,-229.61578,-229.61578,0.0,0.0,0.0,-459.23157,0.0,0.0,0.165802
108075,-0.042387918,296.83444,295.61612,-0.042387918,296.83444,0.0,0.0,294.423,346.65637,-8.515169e-05,320.7619,321.97644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6484500.0,-18253.887602130668,-216.8971,-216.8971,0.0,0.0,0.0,-433.7942,0.0,0.0,0.16299438
108090,-0.042387918,296.76633,295.61612,-0.042387918,296.76633,0.0,0.0,294.42303,346.65637,-8.515169e-05,320.4921,321.7298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6485400.0,-18253.887602130668,-204.77058,-204.77058,0.0,0.0,0.0,-409.54117,0.0,0.0,0.1630249
108105,-0.042387918,296.70142,295.61612,-0.042387918,296.70142,0.0,0.0,294.42307,346.65637,-8.515169e-05,320.2246,321.485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6486300.0,-18253.887602130668,-193.21455,-193.21455,0.0,0.0,0.0,-386.4291,0.0,0.0,0.16305542
108120,-0.042387918,296.63956,295.61612,-0.042387918,296.63956,0.0,0.0,294.42026,346.65637,-8.515169e-05,319.95953,321.24207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6487200.0,-18253.887602130668,-182.20181,-182.20181,0.0,0.0,0.0,-364.40363,0.0,0.0,0.1602478
108135,-0.042387918,296.58057,295.61612,-0.042387918,296.58057,0.0,0.0,294.4203,346.65637,-8.515169e-05,319.6968,321.00095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6488100.0,-18253.887602130668,-171.69978,-171.69978,0.0,0.0,0.0,-343.39957,0.0,0.0,0.16027832
108150,-0.042387918,296.52432,295.61612,-0.042387918,296.52432,0.0,0.0,294.41748,346.65637,-8.515169e-05,319.4365,320.7617,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6489000.0,-18253.887602130668,-161.68672,-161.68672,0.0,0.0,0.0,-323.37344,0.0,0.0,0.1574707
108165,-0.042387918,296.47064,295.61612,-0.042387918,296.47064,0.0,0.0,294.4175,346.65637,-8.515169e-05,319.1785,320.5243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6489900.0,-18253.887602130668,-152.13004,-152.13004,0.0,0.0,0.0,-304.26007,0.0,0.0,0.15750122
108180,-0.042387918,296.41943,295.61612,-0.042387918,296.41943,0.0,0.0,294.41754,346.65637,-8.515169e-05,318.92288,320.28873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6490800.0,-18253.887602130668,-143.01343,-143.01343,0.0,0.0,0.0,-286.02686,0.0,0.0,0.15753174
108195,-0.042387918,296.37057,295.61612,-0.042387918,296.37057,0.0,0.0,294.4147,346.65637,-8.515169e-05,318.66965,320.05508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6491700.0,-18253.887602130668,-134.31516,-134.31516,0.0,0.0,0.0,-268.6303,0.0,0.0,0.1546936
108210,-0.042387918,296.32388,295.61612,-0.042387918,296.32388,0.0,0.0,294.41473,346.65637,-8.515169e-05,318.41876,319.82327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6492600.0,-18253.887602130668,-126.00264,-126.00264,0.0,0.0,0.0,-252.00528,0.0,0.0,0.15472412
108225,-0.042387918,296.27933,295.61612,-0.042387918,296.27933,0.0,0.0,294.41193,346.65637,-8.515169e-05,318.17026,319.59332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6493500.0,-18253.887602130668,-118.07043,-118.07043,0.0,0.0,0.0,-236.14085,0.0,0.0,0.1519165
108240,-0.042387918,296.2367,295.61612,-0.042387918,296.2367,0.0,0.0,294.41196,346.65637,-8.515169e-05,317.92407,319.36523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6494400.0,-18253.887602130668,-110.48049,-110.48049,0.0,0.0,0.0,-220.96098,0.0,0.0,0.15194702
108255,-0.042387918,296.196,295.61612,-0.042387918,296.196,0.0,0.0,294.40903,346.65637,-8.515169e-05,317.6803,319.13907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6495300.0,-18253.887602130668,-103.23827,-103.23827,0.0,0.0,0.0,-206.47655,0.0,0.0,0.14901733
108270,-0.042387918,296.15704,295.61612,-0.042387918,296.15704,0.0,0.0,294.40906,346.65637,-8.515169e-05,317.43878,318.91467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6496200.0,-18253.887602130668,-96.30031,-96.30031,0.0,0.0,0.0,-192.60062,0.0,0.0,0.14904785
108285,-0.042387918,296.11975,295.61612,-0.042387918,296.11975,0.0,0.0,294.4068,346.65637,-8.515169e-05,317.1996,318.69217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6497100.0,-18253.887602130668,-89.661156,-89.661156,0.0,0.0,0.0,-179.32231,0.0,0.0,0.14678955
108300,-0.042387918,296.08405,295.61612,-0.042387918,296.08405,0.0,0.0,294.40616,346.65637,-8.515169e-05,316.9627,318.47153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6498000.0,-18253.887602130668,-83.30452,-83.30452,0.0,0.0,0.0,-166.60904,0.0,0.0,0.14614868
108315,-0.042387918,296.04987,295.61612,-0.042387918,296.04987,0.0,0.0,294.38443,346.65637,-8.515169e-05,316.72818,318.25272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6498900.0,-18253.887602130668,-77.219536,-77.219536,0.0,0.0,0.0,-154.43907,0.0,0.0,0.124420166
108330,-0.042387918,296.0171,295.61612,-0.042387918,296.0171,0.0,0.0,294.36386,346.65637,-8.515169e-05,316.49588,318.03574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6499800.0,-18253.887602130668,-71.38447,-71.38447,0.0,0.0,0.0,-142.76894,0.0,0.0,0.10385132
108345,-0.042387918,295.98563,295.61612,-0.042387918,295.98563,0.0,0.0,294.343,346.65637,-8.515169e-05,316.26587,317.8206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6500700.0,-18253.887602130668,-65.78303,-65.78303,0.0,0.0,0.0,-131.56606,0.0,0.0,0.082977295
108360,-0.042387918,295.9554,295.61612,-0.042387918,295.9554,0.0,0.0,294.3217,346.65637,-8.515169e-05,316.03812,317.60724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6501600.0,-18253.887602130668,-60.404335,-60.404335,0.0,0.0,0.0,-120.80867,0.0,0.0,0.061676025
108375,-0.042387918,295.92642,295.61612,-0.042387918,295.92642,0.0,0.0,294.30136,346.65637,-8.515169e-05,315.81262,317.39575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6502500.0,-18253.887602130668,-55.24296,-55.24296,0.0,0.0,0.0,-110.48592,0.0,0.0,0.04135132
108390,-0.042387918,295.89856,295.61612,-0.042387918,295.89856,0.0,0.0,294.2809,346.65637,-8.515169e-05,315.58936,317.18607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6503400.0,-18253.887602130668,-50.282616,-50.282616,0.0,0.0,0.0,-100.56523,0.0,0.0,0.020904541
108405,-0.042387918,295.87177,295.61612,-0.042387918,295.87177,0.0,0.0,294.26044,346.65607,-8.5151696e-05,315.36832,316.97815,2.4511515e-19,2.0990287e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6504300.0,-18253.780019682254,-45.51242,-45.51242,0.0,0.0,0.0,-91.02484,0.0,0.0,0.0004272461
108420,-0.042387918,295.846,295.61523,-0.042387918,295.846,0.0,0.0,294.23996,346.59955,-8.5151696e-05,315.1496,316.77216,5.505698e-19,4.504295e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6505200.0,-18233.883398696806,-41.08451,-41.08451,0.0,0.0,0.0,-82.16902,0.0,0.0,-0.020050049
108435,-0.04238792,295.82117,295.61105,-0.04238792,295.82117,0.0,0.0,294.22906,346.3199,-8.51517e-05,314.93298,316.56784,-7.7216866e-19,-5.539008e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6506100.0,-18135.36229464172,-37.406357,-37.406357,0.0,0.0,0.0,-74.81271,0.0,0.0,-0.030944824
108450,-0.042387925,295.7972,295.60028,-0.042387925,295.7972,0.0,0.0,294.2195,345.53464,-8.51517e-05,314.71848,316.36526,6.1086415e-19,3.9610027e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6507000.0,-17858.381224694363,-35.059296,-35.059296,0.0,0.0,0.0,-70.11859,0.0,0.0,-0.040496826
108465,-0.042387925,295.7741,295.5797,-0.042387925,295.7741,0.0,0.0,294.211,343.8529,-8.515171e-05,314.50613,316.16446,3.5727704e-19,7.569043e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6507900.0,-17264.288973796483,-34.608353,-34.608353,0.0,0.0,0.0,-69.216705,0.0,0.0,-0.04901123
108480,-0.042387933,295.7518,295.54822,-0.042387933,295.7518,0.0,0.0,294.20337,340.9943,-8.515172e-05,314.29596,315.96542,-8.50034e-19,-6.3489307e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6508800.0,-16253.207868638197,-36.2437,-36.2437,0.0,0.0,0.0,-72.4874,0.0,0.0,-0.056640625
108495,-0.042387936,295.73026,295.50705,-0.042387936,295.73026,0.0,0.0,294.1964,337.0904,-8.515173e-05,314.0879,315.7681,4.2219655e-19,3.1950973e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6509700.0,-14871.7537177665,-39.737137,-39.737137,0.0,0.0,0.0,-79.47427,0.0,0.0,-0.06359863
108510,-0.04238794,295.7094,295.45764,-0.04238794,295.7094,0.0,0.0,294.19,332.52783,-8.515174e-05,313.88193,315.57254,7.162693e-21,8.1724055e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6510600.0,-13257.683076161087,-44.822453,-44.822453,0.0,0.0,0.0,-89.644905,0.0,0.0,-0.070007324
108525,-0.042387947,295.68927,295.40143,-0.042387947,295.68927,0.0,0.0,294.18408,327.5162,-8.5151754e-05,313.67807,315.37866,-1.2654262e-20,-3.5275873e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,6511500.0,-11485.444185763072,-51.244293,-51.244293,0.0,0.0,0.0,-102.48859,0.0,0.0,-0.075927734
108540,-0.04238795,295.66974,295.3404,-0.04238795,295.66974,0.0,0.0,294.1784,322.2839,-8.515176e-05,313.47635,315.18655,4.5822833e-19,1.3479032e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6512400.0,-9636.007530294366,-58.633213,-58.633213,0.0,0.0,0.0,-117.266426,0.0,0.0,-0.081604004
108555,-0.04238796,295.65085,295.27673,-0.04238796,295.65085,0.0,0.0,294.1723,317.06207,-8.5151776e-05,313.27664,314.99612,-3.799696e-19,-2.623478e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,6513300.0,-7791.253428399347,-66.60348,-66.60348,0.0,0.0,0.0,-133.20695,0.0,0.0,-0.08770752
108570,-0.042387966,295.63248,295.213,-0.042387966,295.63248,0.0,0.0,294.16647,312.09406,-8.51518e-05,313.07898,314.80737,-2.6165977e-19,1.1683488e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6514200.0,-6037.294699427242,-74.67697,-74.67697,0.0,0.0,0.0,-149.35394,0.0,0.0,-0.09353638
108585,-0.042387977,295.61462,295.15213,-0.042387977,295.61462,0.0,0.0,294.1615,307.63254,-8.515181e-05,312.8833,314.6203,1.0272346e-19,5.7885146e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,6515100.0,-4463.463219595809,-82.33756,-82.33756,0.0,0.0,0.0,-164.67513,0.0,0.0,-0.09851074
108600,-0.042387985,295.5973,295.0968,-0.042387985,295.5973,0.0,0.0,294.15805,303.87857,-8.515183e-05,312.68967,314.43488,-1.479475e-20,-1.07690474e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6516000.0,-3140.6913644723923,-89.1017,-89.1017,0.0,0.0,0.0,-178.2034,0.0,0.0,-0.10195923
108615,-0.042387992,295.5804,295.04868,-0.042387992,295.5804,0.0,0.0,294.1561,300.91287,-8.515184e-05,312.49802,314.2511,1.591382e-20,1.4860792e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6516900.0,-2097.258052168982,-94.66514,-94.66514,0.0,0.0,0.0,-189.33028,0.0,0.0,-0.10391235
108630,-0.042388,295.56396,295.00778,-0.042388,295.56396,0.0,0.0,294.15454,298.68246,-8.5151856e-05,312.30835,314.06897,1.5923865e-20,6.897497e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,6517800.0,-1314.2053920962126,-99.01701,-99.01701,0.0,0.0,0.0,-198.03403,0.0,0.0,-0.10546875
108645,-0.042388007,295.54794,294.97342,-0.042388007,295.54794,0.0,0.0,294.1533,297.07996,-8.515187e-05,312.12064,313.8885,5.0733775e-20,2.1765844e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,6518700.0,-753.3773303570968,-102.28228,-102.28228,0.0,0.0,0.0,-204.56456,0.0,0.0,-0.10671997
