minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
108660,-0.042388014,295.53226,294.9446,-0.042388014,295.53226,0.0,0.0,294.15216,295.97748,-8.5151885e-05,311.93484,313.7096,1.091707e-19,4.3204137e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,6519600.0,-369.3925580336987,-104.61851,-104.61851,0.0,0.0,0.0,-209.23701,0.0,0.0,-0.10784912
108675,-0.042388022,295.51694,294.92017,-0.042388022,295.51694,0.0,0.0,294.1505,295.24875,-8.515191e-05,311.75098,313.53232,-4.5615372e-20,-1.1691424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,6520500.0,-117.51368568115872,-106.243004,-106.243004,0.0,0.0,0.0,-212.48601,0.0,0.0,-0.10949707
108690,-0.04238803,295.50195,294.8991,-0.04238803,295.50195,0.0,0.0,294.14868,294.78662,-8.515192e-05,311.56897,313.35663,1.3734048e-20,1.4254193e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,6521400.0,40.22991728840353,-107.324196,-107.324196,0.0,0.0,0.0,-214.64839,0.0,0.0,-0.111328125
108705,-0.04238804,295.48724,294.8806,-0.04238804,295.48724,0.0,0.0,294.14685,294.50613,-8.5151936e-05,311.3889,313.1825,-3.3705885e-20,-4.92957e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,6522300.0,133.92875730047217,-107.99792,-107.99792,0.0,0.0,0.0,-215.99583,0.0,0.0,-0.11315918
108720,-0.042388048,295.47278,294.86404,-0.042388048,295.47278,0.0,0.0,294.14505,294.3434,-8.515196e-05,311.21063,313.00995,-3.1307707e-20,-3.0680377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,6523200.0,186.19714654377617,-108.37282,-108.37282,0.0,0.0,0.0,-216.74564,0.0,0.0,-0.11495972
108735,-0.042388055,295.4586,294.849,-0.042388055,295.4586,0.0,0.0,294.14447,294.2543,-8.515197e-05,311.03433,312.839,1.7935602e-20,1.27268e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,6524100.0,212.6860735505609,-108.524956,-108.524956,0.0,0.0,0.0,-217.04991,0.0,0.0,-0.11553955
108750,-0.042388067,295.44464,294.83508,-0.042388067,295.44464,0.0,0.0,294.14395,294.20578,-8.5151994e-05,310.8598,312.66956,-9.917444e-20,-1.3396026e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,6525000.0,225.06289561978753,-108.519554,-108.519554,0.0,0.0,0.0,-217.03911,0.0,0.0,-0.11605835
108765,-0.042388074,295.43085,294.82196,-0.042388074,295.43085,0.0,0.0,294.1435,294.1799,-8.515201e-05,310.68707,312.50162,5.348818e-20,-4.5223964e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,6525900.0,229.62509432820076,-108.40005,-108.40005,0.0,0.0,0.0,-216.8001,0.0,0.0,-0.11651611
108780,-0.04238808,295.41727,294.80957,-0.04238808,295.41727,0.0,0.0,294.14313,294.16647,-8.515202e-05,310.51614,312.3352,3.367768e-20,-1.2336577e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,6526800.0,229.99621843777794,-108.18818,-108.18818,0.0,0.0,0.0,-216.37636,0.0,0.0,-0.116882324
108795,-0.042388093,295.40384,294.79776,-0.042388093,295.40384,0.0,0.0,294.14252,294.15924,-8.5152045e-05,310.34702,312.17032,1.6074102e-20,1.5915352e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,6527700.0,228.3591378510863,-107.90025,-107.90025,0.0,0.0,0.0,-215.8005,0.0,0.0,-0.117492676
108810,-0.0423881,295.39056,294.7864,-0.0423881,295.39056,0.0,0.0,294.14197,294.15506,-8.515206e-05,310.17957,312.00687,-3.0180028e-21,7.441539e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,6528600.0,225.79432448566195,-107.55799,-107.55799,0.0,0.0,0.0,-215.11598,0.0,0.0,-0.11804199
108825,-0.042388108,295.37738,294.77554,-0.042388108,295.37738,0.0,0.0,294.14142,294.1524,-8.5152074e-05,310.01382,311.84485,7.889626e-20,1.1802833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,6529500.0,222.85842515348264,-107.145096,-107.145096,0.0,0.0,0.0,-214.29019,0.0,0.0,-0.11859131
108840,-0.04238812,295.36435,294.76508,-0.04238812,295.36435,0.0,0.0,294.14078,294.15054,-8.5152096e-05,309.84982,311.6843,-5.6714253e-21,-1.2119014e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,6530400.0,219.78065809746818,-106.68876,-106.68876,0.0,0.0,0.0,-213.37752,0.0,0.0,-0.11923218
108855,-0.042388126,295.35138,294.755,-0.042388126,295.35138,0.0,0.0,294.14053,294.14908,-8.515211e-05,309.68753,311.5252,4.7006752e-20,-9.616869e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,6531300.0,216.70287094699427,-106.17264,-106.17264,0.0,0.0,0.0,-212.34528,0.0,0.0,-0.11947632
108870,-0.042388134,295.33853,294.7453,-0.042388134,295.33853,0.0,0.0,294.13953,294.1478,-8.515213e-05,309.52695,311.36758,-2.3597715e-19,-1.0360316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,6532200.0,213.69058664699736,-105.61305,-105.61305,0.0,0.0,0.0,-211.2261,0.0,0.0,-0.1204834
108885,-0.042388145,295.32574,294.7359,-0.042388145,295.32574,0.0,0.0,294.1378,294.14664,-8.515215e-05,309.36795,311.2113,3.387033e-20,4.4071035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,6533100.0,210.74376846099696,-105.01001,-105.01001,0.0,0.0,0.0,-210.02002,0.0,0.0,-0.1222229
108900,-0.042388156,295.313,294.72678,-0.042388156,295.313,0.0,0.0,294.1355,294.14542,-8.515217e-05,309.21054,311.0564,1.9028406e-19,2.1297163e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,6534000.0,207.9170240976147,-104.3635,-104.3635,0.0,0.0,0.0,-208.727,0.0,0.0,-0.12451172
108915,-0.042388164,295.30032,294.71796,-0.042388164,295.30032,0.0,0.0,294.1329,294.14404,-8.515219e-05,309.05478,310.90286,6.349534e-21,1.3852432e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,6534900.0,205.253992519161,-103.678955,-103.678955,0.0,0.0,0.0,-207.35791,0.0,0.0,-0.12710571
108930,-0.042388175,295.2877,294.70935,-0.042388175,295.2877,0.0,0.0,294.13028,294.14255,-8.515221e-05,308.9006,310.75073,-4.1203117e-20,-1.4676333e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,6535800.0,202.71101671123228,-102.961815,-102.961815,0.0,0.0,0.0,-205.92363,0.0,0.0,-0.12973022
108945,-0.042388186,295.27512,294.70096,-0.042388186,295.27512,0.0,0.0,294.12735,294.14087,-8.5152235e-05,308.748,310.5999,-4.574618e-20,-1.3337193e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,6536700.0,200.30992534190162,-102.217514,-102.217514,0.0,0.0,0.0,-204.43503,0.0,0.0,-0.13265991
108960,-0.042388197,295.26257,294.69272,-0.042388197,295.26257,0.0,0.0,294.1235,294.13898,-8.5152256e-05,308.59695,310.45047,-2.8974428e-20,8.67151e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6537600.0,198.03980422961052,-101.451485,-101.451485,0.0,0.0,0.0,-202.90297,0.0,0.0,-0.13650513
108975,-0.042388212,295.25006,294.6846,-0.042388212,295.25006,0.0,0.0,294.11606,294.13672,-8.5152285e-05,308.44745,310.30234,2.6189672e-20,3.2230472e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,6538500.0,195.94432739169497,-100.66916,-100.66916,0.0,0.0,0.0,-201.33832,0.0,0.0,-0.14395142
108990,11.1579075,331.46426,294.13248,0.09202075,309.05423,6.186033,0.0,294.10992,314.5984,0.011299806,331.92316,309.4689,0.99989337,5.1258936e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4017.2595,1.0,6539400.0,971295.4770598003,1749487.4,5767.066,3246544.0,0.0,6.186033,1755254.5,3246544.0,3246550.2,-0.15008545
109005,5.461013,343.8701,294.3517,5.4611826,353.45557,2.68872,2.589665,294.15485,344.34845,0.0109706195,342.61642,354.07748,0.49560812,1.0,0.0,0.7555652,0.0,529489.25,343.15,343.15,-4137.3613,1.0,6540300.0,2303679.6388441245,1135766.0,1355663.1,0.0,529489.25,5.278385,2491429.0,529489.25,529494.5,-0.105163574
109020,4.2447195,313.3059,295.25043,4.440555,340.5959,2.1080034,2.030649,294.2824,334.65527,0.008723781,313.00705,340.42416,0.014525107,1.0,0.0,0.25720486,0.0,180245.47,343.14993,343.14993,-4131.644,1.0,6541200.0,1443788.9172566088,321889.9,845707.9,0.0,180245.47,4.1386523,1167597.8,180245.47,180249.61,0.022399902
109035,9.190974,340.7102,295.873,9.190974,362.6157,4.6123476,4.433327,294.40234,336.9371,0.018463446,341.74097,363.32764,0.99897355,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4031.986,1.0,6542100.0,3184377.4521201225,1730810.4,2576408.0,3246544.0,700785.6,9.045675,4307218.5,3947329.5,3947338.5,0.14233398
109050,7.5508666,348.5365,295.86346,7.5508666,342.65237,3.8867178,3.742479,294.49725,346.06363,0.015168688,348.3381,342.83627,0.99897355,1.0,0.09537857,0.21189561,309650.72,148493.39,343.14987,343.14987,-4227.189,1.0,6543000.0,3198176.7315781154,1670453.8,1483846.6,309650.72,148493.39,7.629197,3154300.5,458144.12,458151.75,0.23724365
109065,-0.03918349,341.14145,295.81638,-0.039155874,342.72998,4.0809897e-28,4.076398e-28,294.56134,343.6412,-7.868669e-05,340.88745,342.68817,-1.0505861e-05,-1.0537536e-05,0.0,0.0,0.0,0.0,343.14987,343.14987,-61.234726,0.0,6543900.0,-15805.34503151938,-7459.1772,-7715.161,0.0,0.0,8.157388e-28,-15174.338,0.0,8.157388e-28,0.30133057
109080,-0.04238852,341.5253,295.81985,-0.04238853,342.5982,4.106194e-31,4.101583e-31,294.58484,343.63828,-8.515291e-05,340.90347,342.68463,2.1260547e-09,2.1343307e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30411,0.0,6544800.0,-17101.886368406394,-8137.022,-8328.035,0.0,0.0,8.207777e-31,-16465.057,0.0,8.207777e-31,0.3248291
109095,-0.042387918,341.79346,295.81985,-0.042387918,342.51898,-9.92e-43,-9.91e-43,294.5855,343.63828,-8.515169e-05,340.91968,342.6814,-9.586991e-19,-9.628069e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6545700.0,-17101.640872667456,-8184.646,-8313.811,0.0,0.0,-1.983e-42,-16498.457,0.0,-1.983e-42,0.3255005
109110,-0.042387918,341.98547,295.81985,-0.042387918,342.47446,0.0,0.0,294.57178,343.63828,-8.515169e-05,340.93604,342.6785,-7.093509e-30,5.3015044e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6546600.0,-17101.640872667456,-8218.83,-8305.884,0.0,0.0,0.0,-16524.715,0.0,0.0,0.31176758
109125,-0.042387918,342.12283,295.81985,-0.042387918,342.4551,0.0,0.0,294.54883,343.63828,-8.515169e-05,340.95255,342.6759,-8.485e-42,6.35e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6547500.0,-17101.640872667456,-8243.284,-8302.439,0.0,0.0,0.0,-16545.723,0.0,0.0,0.28881836
109140,-0.042387918,342.22647,295.81985,-0.042387918,342.45154,0.0,0.0,294.5197,343.63828,-8.515169e-05,340.9692,342.67365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6548400.0,-17101.640872667456,-8261.735,-8301.804,0.0,0.0,0.0,-16563.54,0.0,0.0,0.2597046
109155,-0.042387918,342.3066,295.81985,-0.042387918,342.45905,0.0,0.0,294.48694,343.63828,-8.515169e-05,340.98602,342.6717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6549300.0,-17101.640872667456,-8276.002,-8303.141,0.0,0.0,0.0,-16579.143,0.0,0.0,0.22692871
109170,-0.042387918,342.3708,295.81985,-0.042387918,342.47403,0.0,0.0,294.45328,343.63828,-8.515169e-05,341.003,342.67007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6550200.0,-17101.640872667456,-8287.428,-8305.808,0.0,0.0,0.0,-16593.234,0.0,0.0,0.19326782
109185,-0.042387918,342.42377,295.81985,-0.042387918,342.49393,0.0,0.0,294.41925,343.63824,-8.515169e-05,341.0201,342.66876,-6.064085e-17,1.2168458e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6551100.0,-17101.62995844953,-8296.859,-8309.351,0.0,0.0,0.0,-16606.21,0.0,0.0,0.15924072
109200,-0.042387918,342.46915,295.82422,-0.042387918,342.51654,0.0,0.0,294.38513,343.6309,-8.5151696e-05,341.03735,342.66772,2.1970118e-18,-3.264355e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6552000.0,-17097.440359689743,-8304.161,-8312.599,0.0,0.0,0.0,-16616.76,0.0,0.0,0.12512207
109215,-0.04238792,342.50833,295.9338,-0.04238792,342.54034,0.0,0.0,294.35068,343.44196,-8.51517e-05,341.05472,342.66696,-3.768022e-18,-1.3158505e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6552900.0,-16990.67892258408,-8291.628,-8297.327,0.0,0.0,0.0,-16588.955,0.0,0.0,0.090667725
109230,-0.04238793,342.54227,296.80777,-0.04238793,342.56387,0.0,0.0,294.3154,341.9181,-8.515172e-05,341.07214,342.66644,1.4180033e-17,5.9841074e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6553800.0,-16133.129601937357,-8142.0806,-8145.927,0.0,0.0,0.0,-16288.008,0.0,0.0,0.055389404
109245,-0.042387944,342.57114,299.28268,-0.042387944,342.58572,0.0,0.0,294.27936,337.42743,-8.515175e-05,341.08957,342.66608,5.532327e-19,1.1732076e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6554700.0,-13641.984999201506,-7706.615,-7709.2124,0.0,0.0,0.0,-15415.828,0.0,0.0,0.019348145
109260,-0.04238796,342.5946,302.90787,-0.04238796,342.60446,0.0,0.0,294.2427,330.32965,-8.515178e-05,341.10693,342.66586,5.2609986e-18,1.8520126e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,6555600.0,-9807.057813788057,-7065.4067,-7067.1616,0.0,0.0,0.0,-14132.568,0.0,0.0,-0.017303467
109275,-0.042387962,342.61172,306.48068,-0.042387962,342.6184,0.0,0.0,294.23788,322.62466,-8.515179e-05,341.12415,342.66568,-6.1637558e-18,-4.8854457e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,6556500.0,-5773.693676793723,-6432.3896,-6433.5796,0.0,0.0,0.0,-12865.969,0.0,0.0,-0.022125244
109290,-0.042387966,342.62177,309.02032,-0.042387966,342.6263,0.0,0.0,294.23856,316.4043,-8.515179e-05,341.14114,342.66547,9.83906e-19,-3.299761e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6557400.0,-2640.7855008254264,-5982.0464,-5982.856,0.0,0.0,0.0,-11964.902,0.0,0.0,-0.021453857
109305,-0.042387966,342.62332,310.70773,-0.042387966,342.6264,0.0,0.0,294.23636,311.42276,-8.515179e-05,341.15775,342.6651,-1.4772056e-17,-1.8758204e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6558300.0,-255.7204319937334,-5681.915,-5682.464,0.0,0.0,0.0,-11364.379,0.0,0.0,-0.023651123
109320,-0.04238797,342.61484,311.71735,-0.04238797,342.6169,0.0,0.0,294.23676,307.44727,-8.51518e-05,341.17386,342.66446,-1.1036842e-19,-8.355443e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6559200.0,1527.14115846333,-5500.6646,-5501.0337,0.0,0.0,0.0,-11001.698,0.0,0.0,-0.023254395
109335,-0.04238797,342.59482,312.18704,-0.04238797,342.59622,0.0,0.0,294.2371,304.3387,-8.51518e-05,341.18927,342.66336,-4.3203468e-19,1.8601065e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6560100.0,2806.856679340264,-5413.4805,-5413.7305,0.0,0.0,0.0,-10827.211,0.0,0.0,-0.022918701
109350,-0.042387974,342.5615,312.24557,-0.042387974,342.56247,0.0,0.0,294.23444,301.8501,-8.5151805e-05,341.20386,342.6617,-8.0072944e-18,-1.207428e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6561000.0,3717.8133640713986,-5397.1274,-5397.3013,0.0,0.0,0.0,-10794.429,0.0,0.0,-0.02557373
109365,-0.042387974,342.51337,311.99048,-0.042387974,342.514,0.0,0.0,294.23465,299.93903,-8.5151805e-05,341.21738,342.6593,8.371543e-18,-7.98242e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6561900.0,4310.052381255591,-5433.9746,-5434.0884,0.0,0.0,0.0,-10868.0625,0.0,0.0,-0.025360107
109380,-0.042387977,342.44797,311.4919,-0.042387977,342.44843,0.0,0.0,294.2319,298.46295,-8.515181e-05,341.2296,342.6559,1.29049035e-17,6.07954e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,6562800.0,4659.646571852605,-5511.0913,-5511.173,0.0,0.0,0.0,-11022.264,0.0,0.0,-0.02810669
109395,-0.042387977,342.3645,310.83517,-0.042387977,342.3648,0.0,0.0,294.23206,297.33334,-8.515181e-05,341.24036,342.65143,7.276276e-18,2.290648e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,6563700.0,4828.762624326544,-5613.151,-5613.205,0.0,0.0,0.0,-11226.355,0.0,0.0,-0.027954102
109410,-0.04238798,342.26044,310.06702,-0.04238798,342.26062,0.0,0.0,294.22903,296.48788,-8.515182e-05,341.24933,342.6455,1.13627485e-17,-2.403361e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6564600.0,4856.408793464917,-5731.3794,-5731.412,0.0,0.0,0.0,-11462.791,0.0,0.0,-0.030975342
109425,-0.042387985,342.1347,309.2267,-0.042387985,342.13483,0.0,0.0,294.22913,295.8482,-8.515183e-05,341.2563,342.63797,-1.958292e-17,-1.1094796e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6565500.0,4784.659023276116,-5858.594,-5858.616,0.0,0.0,0.0,-11717.211,0.0,0.0,-0.030883789
109440,-0.042387985,341.9857,308.36404,-0.042387985,341.98578,0.0,0.0,294.22925,295.3811,-8.515183e-05,341.26096,342.6286,1.6868188e-17,8.278103e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6566400.0,4643.188700799161,-5985.6455,-5985.662,0.0,0.0,0.0,-11971.308,0.0,0.0,-0.030761719
109455,-0.04238799,341.8118,307.48312,-0.04238799,341.81186,0.0,0.0,294.22604,295.03604,-8.515184e-05,341.26306,342.61713,2.6682868e-17,2.5217843e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6567300.0,4451.546397786999,-6111.5186,-6111.5293,0.0,0.0,0.0,-12223.048,0.0,0.0,-0.033966064
109470,-0.042387992,341.6118,306.62387,-0.042387992,341.61182,0.0,0.0,294.2261,294.78958,-8.515184e-05,341.26227,342.60327,2.201927e-18,6.1592187e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6568200.0,4232.3885085107095,-6228.8833,-6228.889,0.0,0.0,0.0,-12457.772,0.0,0.0,-0.03390503
109485,-0.042387996,341.38382,305.79248,-0.042387996,341.38385,0.0,0.0,294.22363,294.6152,-8.515185e-05,341.2582,342.5867,1.0238411e-17,-6.010425e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,6569100.0,3997.4162306436247,-6336.3115,-6336.317,0.0,0.0,0.0,-12672.629,0.0,0.0,-0.036376953
109500,-0.042387996,341.1291,304.99844,-0.042387996,341.12912,0.0,0.0,294.2237,294.49066,-8.5151856e-05,341.2508,342.56735,6.8801016e-18,4.4607853e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,6570000.0,3757.97998871521,-6432.3237,-6432.3296,0.0,0.0,0.0,-12864.653,0.0,0.0,-0.036315918
109515,-0.042388,340.84537,304.25345,-0.042388,340.8454,0.0,0.0,294.22134,294.40524,-8.515186e-05,341.23962,342.5448,1.2710145e-18,1.998699e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,6570900.0,3522.0908339698376,-6514.445,-6514.45,0.0,0.0,0.0,-13028.895,0.0,0.0,-0.03866577
109530,-0.042388003,340.5324,303.54553,-0.042388003,340.53244,0.0,0.0,294.2206,294.34564,-8.515187e-05,341.22437,342.51883,-3.1437258e-18,-4.4361014e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,6571800.0,3290.228993931521,-6584.76,-6584.765,0.0,0.0,0.0,-13169.525,0.0,0.0,-0.039398193
109545,-0.042388007,340.1905,302.89136,-0.042388007,340.1905,0.0,0.0,294.22067,294.30527,-8.515187e-05,341.2049,342.4893,7.565987e-18,-3.2294417e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,6572700.0,3070.710859788761,-6640.351,-6640.351,0.0,0.0,0.0,-13280.702,0.0,0.0,-0.03933716
109560,-0.04238801,339.8179,302.28156,-0.04238801,339.81793,0.0,0.0,294.21735,294.27817,-8.5151885e-05,341.18063,342.4557,2.8868841e-18,1.0901897e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,6573600.0,2862.314826625134,-6682.5825,-6682.588,0.0,0.0,0.0,-13365.17,0.0,0.0,-0.042663574
109575,-0.042388014,339.4161,301.71603,-0.042388014,339.4161,0.0,0.0,294.21613,294.2597,-8.515189e-05,341.15152,342.41794,-9.0697e-19,-1.5141051e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,6574500.0,2666.6663325062514,-6711.7314,-6711.7314,0.0,0.0,0.0,-13423.463,0.0,0.0,-0.043884277
109590,-0.042388022,338.98495,301.19272,-0.042388022,338.98495,0.0,0.0,294.21182,294.24716,-8.51519e-05,341.11728,342.37582,7.292264e-18,8.374638e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,6575400.0,2483.9948422268776,-6728.14,-6728.14,0.0,0.0,0.0,-13456.28,0.0,0.0,-0.048187256
109605,-0.042388026,338.52362,300.71,-0.042388026,338.52362,0.0,0.0,294.21082,294.23853,-8.515191e-05,341.0774,342.3289,-1.2632182e-18,1.055075e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,6576300.0,2314.442244310344,-6731.949,-6731.949,0.0,0.0,0.0,-13463.898,0.0,0.0,-0.049194336
109620,-0.04238803,338.03415,300.26855,-0.04238803,338.03415,0.0,0.0,294.2094,294.23236,-8.515192e-05,341.03192,342.27713,3.9155364e-18,1.5742397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,6577200.0,2158.7727238585153,-6723.3984,-6723.3984,0.0,0.0,0.0,-13446.797,0.0,0.0,-0.050598145
109635,-0.042388055,337.51697,299.82788,-0.042388055,337.51697,0.0,0.0,294.1801,294.22662,-8.515197e-05,340.98053,342.2203,2.209244e-18,5.144285e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,6578100.0,2003.2240627914532,-6709.7817,-6709.7817,0.0,0.0,0.0,-13419.563,0.0,0.0,-0.07989502
109650,-0.04238808,336.97342,299.4091,-0.04238808,336.97342,0.0,0.0,294.15793,294.21957,-8.515202e-05,340.9232,342.15836,-6.9470795e-19,2.5189852e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,6579000.0,1855.970053876721,-6687.5757,-6687.5757,0.0,0.0,0.0,-13375.151,0.0,0.0,-0.1020813
109665,-0.0423881,336.40244,299.0374,-0.0423881,336.40244,0.0,0.0,294.14127,294.21057,-8.515206e-05,340.8592,342.09064,4.5245195e-18,-2.0625515e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,6579900.0,1726.2657157095518,-6652.095,-6652.095,0.0,0.0,0.0,-13304.19,0.0,0.0,-0.1187439
109680,-0.042388126,335.8078,298.7019,-0.042388126,335.8078,0.0,0.0,294.1194,294.19934,-8.515212e-05,340.789,342.01755,-5.6768883e-19,1.00620453e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,6580800.0,1610.2918313496416,-6605.968,-6605.968,0.0,0.0,0.0,-13211.936,0.0,0.0,-0.140625
109695,-0.04238819,335.1885,298.38916,-0.04238819,335.1885,0.0,0.0,294.0529,294.18195,-8.515224e-05,340.71182,341.93848,-7.617958e-18,-2.5781828e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,6581700.0,1504.6656833814786,-6551.4023,-6551.4023,0.0,0.0,0.0,-13102.805,0.0,0.0,-0.2071228
109710,18.818785,331.1931,294.14,0.24801871,340.07602,9.390929,1.0622926e-34,293.99954,327.55533,0.019151337,331.5428,339.88416,0.9999068,-8.744259e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3349.7258,1.0,6582600.0,2687781.385331482,2928636.2,47850.55,3246544.0,0.0,9.390929,2976486.8,3246544.0,3246553.5,-0.26046753
109725,6.012787,350.58063,294.3416,6.012787,343.44415,2.988518,2.8782136,294.0176,346.75732,0.012078891,349.56607,343.33936,0.9999068,1.0,0.0,0.39954337,0.0,279994.25,343.15,343.15,-4150.914,1.0,6583500.0,2659119.2503245794,1420243.5,1240021.0,0.0,279994.25,5.8667316,2660264.5,279994.25,280000.12,-0.24240112
109740,5.0491686,313.54645,295.71796,5.2988653,343.85098,2.5380433,2.4446585,294.12805,332.25848,0.010393913,313.22223,343.91718,0.014046719,1.0,0.0,0.43509066,0.0,304905.28,343.14996,343.14996,-4135.747,1.0,6584400.0,1595156.0464386602,378080.03,1071211.8,0.0,304905.28,4.982702,1449291.8,304905.28,304910.25,-0.13195801
109755,7.040863,348.95377,296.7954,7.040863,349.68985,3.5634618,3.4312217,294.22894,349.3427,0.014144159,349.21704,348.62793,0.99928266,1.0,0.846059,0.01,2746767.8,7007.856,343.14993,343.14993,-4178.3447,1.0,6585300.0,3121597.054372671,1542407.4,1564174.5,2746767.8,7007.856,6.9946833,3106582.0,2753775.5,2753782.5,-0.031066895
109770,10.516633,344.48276,296.85825,10.516633,344.5206,5.5234804,5.306282,294.33502,344.62842,0.021126518,344.27118,344.51416,0.99928266,1.0,0.2433955,0.370695,790194.25,259777.72,343.1499,343.1499,-4162.6035,1.0,6586200.0,4238713.089995475,2103568.0,2105239.5,790194.25,259777.72,10.829762,4208807.5,1049972.0,1049982.9,0.07501221
109785,7.1906314,344.56357,296.45776,7.190632,344.52216,3.622973,3.4879184,294.41864,345.02594,0.014445024,344.53265,344.42612,0.99928266,1.0,0.18112014,0.11708434,588014.5,82051.02,343.14987,343.14987,-4151.1055,1.0,6587100.0,2946587.502456009,1452826.6,1451576.1,588014.5,82051.02,7.1108913,2904402.8,670065.5,670072.6,0.15863037
109800,7.1906114,343.3483,295.98105,7.1906114,343.2878,3.6186538,3.4836824,294.4692,343.1459,0.014444984,343.3534,343.3091,0.99928266,1.0,0.146386,0.1315469,475248.6,92186.18,343.14984,343.14984,-4145.9077,1.0,6588000.0,2861441.3902733647,1430517.9,1428691.1,475248.6,92186.18,7.102336,2859209.0,567434.75,567441.9,0.209198
109815,-0.042399026,340.6522,297.8908,-0.042399097,340.87848,-6.76693e-36,-6.7593436e-36,294.45572,341.17932,-8.5174084e-05,340.24823,340.56824,3.978402e-08,3.986757e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.32075,0.0,6588900.0,-15485.649766633625,-7614.7725,-7655.081,0.0,0.0,-1.3526274e-35,-15269.854,0.0,-1.3526274e-35,0.19570923
109830,-0.042387962,340.87805,301.5141,-0.042387962,341.0307,2.136e-42,2.133e-42,294.40997,337.4665,-8.515178e-05,340.2605,340.5758,-7.641207e-14,-7.477817e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6589800.0,-12857.923454750164,-7007.943,-7035.1187,0.0,0.0,4.268e-42,-14043.062,0.0,4.268e-42,0.14996338
109845,-0.042387966,341.04465,307.69754,-0.042387966,341.1478,0.0,0.0,294.34943,330.4906,-8.51518e-05,340.27313,340.58374,-1.5031729e-16,1.4441884e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6590700.0,-8151.65427778739,-5936.7676,-5955.1313,0.0,0.0,0.0,-11891.898,0.0,0.0,0.089416504
109860,-0.042388007,341.17154,316.1587,-0.042388007,341.24133,0.0,0.0,294.28122,320.0483,-8.515188e-05,340.28613,340.592,6.899942e-16,8.573934e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,6591600.0,-1391.074736630804,-4453.0283,-4465.4536,0.0,0.0,0.0,-8918.482,0.0,0.0,0.021209717
109875,-0.04238806,341.27216,324.1144,-0.04238806,341.3193,0.0,0.0,294.21558,309.04364,-8.515198e-05,340.29947,340.60065,1.04843277e-16,-2.4244224e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,6592500.0,5389.884889969432,-3054.5908,-3062.9849,0.0,0.0,0.0,-6117.5757,0.0,0.0,-0.044433594
109890,-0.042388115,341.35443,328.71658,-0.042388115,341.3863,0.0,0.0,294.15005,301.03326,-8.515209e-05,340.31317,340.60965,-6.098025e-17,-5.3526192e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,6593400.0,9900.628296299363,-2249.9172,-2255.5894,0.0,0.0,0.0,-4505.507,0.0,0.0,-0.109954834
109905,-0.042388175,341.42422,329.79608,-0.042388175,341.4457,0.0,0.0,294.08527,296.83426,-8.5152205e-05,340.3272,340.619,-1.0829712e-17,-3.8321284e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,6594300.0,11788.441903001878,-2070.1624,-2073.987,0.0,0.0,0.0,-4144.1494,0.0,0.0,-0.17474365
109920,18.78705,329.6615,294.34753,0.24724637,340.32523,1.4830647,0.0,294.02155,328.62872,0.019118687,330.25812,339.78485,0.99978775,2.7989628e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-335.74274,1.0,6595200.0,2752727.571451965,2786470.0,47744.832,3246544.0,0.0,1.4830647,2834214.8,3246544.0,3246545.5,-0.23846436
109935,12.273207,337.9161,294.40582,0.11045252,339.47247,3.154591,3.0392857,294.00854,342.30444,0.012438563,337.848,339.03857,0.99979,1.1080741e-15,0.6526072,0.0,2118718.0,0.0,343.15,343.15,-4250.5933,1.0,6596100.0,2502317.9814383523,2242845.0,20906.445,2118718.0,0.0,6.1938767,2263751.5,2118718.0,2118724.2,-0.25146484
109950,5.5688562,350.6953,295.6804,5.5688562,332.20245,2.7531602,2.6518135,294.09506,339.85736,0.011187092,351.67462,333.055,0.99979,0.998265,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4149.9175,1.0,6597000.0,2075689.818088557,1286754.8,854221.7,3246544.0,700785.6,5.404974,2140976.5,3947329.5,3947335.0,-0.16494751
109965,4.485725,325.28986,296.921,4.7158127,343.81903,2.2400498,2.157786,294.21115,341.93884,0.0092423335,324.67957,343.81573,0.013779897,1.0,0.0,0.34430933,0.0,241287.03,343.14996,343.14996,-4131.899,1.0,6597900.0,1747494.0319436882,534470.7,928882.0,0.0,241287.03,4.3978357,1463352.8,241287.03,241291.42,-0.048858643
109980,4.9501643,315.48642,297.13797,4.9501643,345.31693,5.52429,0.0,294.31042,329.67914,0.009944222,317.71298,346.9776,0.99872786,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4096.091,1.0,6598800.0,1359105.7148386368,381476.9,1001673.7,3246544.0,700785.6,5.52429,1383150.6,3947329.5,3947335.0,0.05041504
109995,8.668555,352.22418,296.8122,8.668556,338.9745,4.5264235,4.35605,294.37292,345.3865,0.017413978,352.13245,339.08694,0.99876153,1.0,0.33511767,0.21210732,1087974.1,148641.75,343.14987,343.14987,-4233.6514,1.0,6599700.0,3552662.182947802,2017436.0,1535042.1,1087974.1,148641.75,8.882473,3552478.0,1236615.9,1236624.8,0.11291504
110010,10.722534,342.36435,296.33942,10.722534,344.6758,5.598291,5.3761225,294.4184,343.43665,0.021540146,342.34927,344.62567,0.99876153,1.0,0.1684438,0.15593038,546860.2,109273.77,343.14984,343.14984,-4125.183,1.0,6600600.0,4260821.057054227,2072716.5,2176812.5,546860.2,109273.77,10.974413,4249529.0,656133.94,656144.94,0.15838623
110025,7.293795,343.47513,295.90796,7.293795,342.9992,3.7392838,3.6008334,294.43967,343.2366,0.014652265,343.47742,343.0091,0.99876153,1.0,0.16398229,0.13723859,532375.7,96174.83,343.1498,343.1498,-4222.3765,1.0,6601500.0,2912581.737199105,1457169.8,1442590.4,532375.7,96174.83,7.3401175,2899760.0,628550.5,628557.8,0.17965698
110040,8.617626,343.37137,295.56796,8.617626,343.43304,4.4159503,4.2483935,294.44055,343.2882,0.017311666,343.37787,343.43716,0.99876153,1.0,0.14640959,0.12341949,475325.16,86490.61,343.14978,343.14978,-4152.4897,1.0,6602400.0,3469691.218592857,1730198.0,1732430.2,475325.16,86490.61,8.664344,3462628.2,561815.75,561824.44,0.18054199
110055,9.18673,343.12375,295.3141,9.18673,343.09723,4.7156773,4.5346527,294.43002,343.1618,0.01845492,343.1221,343.0962,0.99876153,1.0,0.13444568,0.113027506,436483.8,79208.05,343.14975,343.14975,-4130.665,1.0,6603300.0,3708708.438240819,1844700.9,1843677.6,436483.8,79208.05,9.25033,3688378.5,515691.88,515701.12,0.17001343
110070,-0.042385645,340.39178,298.06647,-0.04238561,340.62045,2.5621233e-28,2.5592446e-28,294.40933,340.09946,-8.51471e-05,340.1099,340.4096,-8.23812e-09,-8.2800184e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.299576,0.0,6604200.0,-15031.745668932217,-7534.7407,-7575.442,0.0,0.0,5.121368e-28,-15110.183,0.0,5.121368e-28,0.14932251
110085,-0.042388204,340.58398,303.6622,-0.042388204,340.73837,-7.844709e-30,-7.835893e-30,294.36774,334.49966,-8.515226e-05,340.11966,340.41516,1.12447586e-10,1.1298265e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,6605100.0,-11028.695208416473,-6573.202,-6600.688,0.0,0.0,-1.5680603e-29,-13173.891,0.0,-1.5680603e-29,0.10772705
110100,-0.042387977,340.72552,311.1115,-0.042387977,340.8299,0.0,0.0,294.3168,326.25668,-8.515182e-05,340.1297,340.42105,2.920416e-14,2.348032e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,6606000.0,-5416.483662151039,-5272.1685,-5290.7495,0.0,0.0,0.0,-10562.918,0.0,0.0,0.056793213
110115,-0.042388022,340.83344,319.56546,-0.042388022,340.904,0.0,0.0,294.2529,315.93896,-8.51519e-05,340.14008,340.42725,3.19618e-18,-2.4160056e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,6606900.0,1296.9724730497844,-3786.331,-3798.8923,0.0,0.0,0.0,-7585.2236,0.0,0.0,-0.0071105957
110130,-0.042388074,340.91858,326.65417,-0.042388074,340.96634,0.0,0.0,294.18552,306.02133,-8.515201e-05,340.15076,340.43375,-3.549833e-18,-3.1722728e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,6607800.0,7379.097742288776,-2539.4905,-2547.9932,0.0,0.0,0.0,-5087.4834,0.0,0.0,-0.07449341
110145,-0.042388137,340.9886,330.19843,-0.042388137,341.02084,0.0,0.0,294.1166,299.3417,-8.515213e-05,340.16174,340.44055,3.2176834e-18,8.957941e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,6608700.0,11035.565153297177,-1920.9744,-1926.717,0.0,0.0,0.0,-3847.6914,0.0,0.0,-0.1434021
110160,-0.042388197,341.0481,330.51373,-0.042388197,341.06992,0.0,0.0,294.04724,296.14682,-8.5152256e-05,340.17303,340.44766,-8.248985e-19,1.8935845e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6609600.0,12290.96472505442,-1875.4371,-1879.3218,0.0,0.0,0.0,-3754.7588,0.0,0.0,-0.21276855
110175,11.912012,347.19446,294.28696,0.10430893,339.57047,6.5952287,0.0,293.98447,341.4974,0.012069596,347.21176,339.27222,0.99981683,1.3446725e-13,0.4945791,0.0,1605672.8,0.0,343.15,343.15,-3994.6477,1.0,6610500.0,2393206.401576208,2646986.0,19838.592,1605672.8,0.0,6.5952287,2666824.5,1605672.8,1605679.4,-0.2755432
110190,11.948257,337.22083,294.8389,0.10491795,339.14566,3.0311155,2.9198618,294.02496,336.49805,0.012106614,337.317,338.57315,0.99981683,1.3674412e-13,0.93764085,0.0,3044092.2,0.0,343.14996,343.14996,-4202.0054,1.0,6611400.0,2118275.2347704424,2126838.8,19524.014,3044092.2,0.0,5.9509773,2146362.8,3044092.2,3044098.2,-0.23504639
110205,5.2669024,348.90134,296.44965,5.266903,344.40088,2.5866563,2.4914453,294.1271,346.5566,0.010580508,347.57114,344.3737,0.99981683,1.0,0.0,0.39981467,0.0,280184.34,343.14996,343.14996,-4136.2344,1.0,6612300.0,2226659.9735511933,1160283.4,1060728.9,0.0,280184.34,5.0781016,2221012.2,280184.34,280189.4,-0.13290405
110220,4.167251,316.9002,297.2271,4.358285,344.12186,2.0654435,1.9896338,294.2479,334.97433,0.008563334,316.55118,344.13074,0.01456004,1.0,0.0,0.31379366,0.0,219902.08,343.1499,343.1499,-4127.717,1.0,6613200.0,1357616.7439169353,344327.47,858398.75,0.0,219902.08,4.0550776,1202726.2,219902.08,219906.14,-0.0121154785
110235,9.751108,347.82565,297.11356,9.751109,354.75406,5.019557,4.8244576,294.33548,345.37582,0.019588681,348.0678,353.78574,0.9990713,1.0,0.83814925,0.01,2721088.2,7007.856,343.14987,343.14987,-4113.771,1.0,6614100.0,3970655.5160645847,2076896.5,2360647.2,2721088.2,7007.856,9.844015,4437544.0,2728096.0,2728105.8,0.07546997
110250,10.612947,345.07593,296.64423,10.612947,343.60275,5.522289,5.303521,294.40152,344.47668,0.021320002,344.86752,343.62677,0.9990713,1.0,0.12160461,0.24291795,394794.7,170233.4,343.14984,343.14984,-4115.9404,1.0,6615000.0,4283110.096207634,2158813.0,2093147.1,394794.7,170233.4,10.8258095,4251960.0,565028.1,565038.94,0.14151001
110265,7.4699235,343.47836,296.13492,7.4699235,343.69925,3.833935,3.6916487,294.44525,343.5291,0.015006084,343.5268,343.69034,0.9990713,1.0,0.17671281,0.12336969,573705.94,86455.7,343.1498,343.1498,-4218.4355,1.0,6615900.0,2987045.3734939704,1485338.0,1492268.0,573705.94,86455.7,7.5255837,2977606.0,660161.6,660169.1,0.1852417
110280,-0.06279178,340.63235,295.81805,-0.06279178,340.72302,-2.1837482e-07,-2.1813274e-07,294.4651,342.74213,-0.00012614034,340.4959,340.60223,0.60876006,0.60968876,0.0,0.0,0.0,0.0,343.1498,343.1498,-99.220955,0.0,6616800.0,-24859.8769458809,-11818.672,-11842.584,0.0,0.0,-4.3650755e-07,-23661.256,0.0,-4.3650755e-07,0.20507812
110295,-0.04240731,340.83768,298.14142,-0.042407494,340.89752,-2.7293366e-27,-2.7262808e-27,294.4547,340.66315,-8.519084e-05,340.50458,340.6087,6.670575e-08,6.692335e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.33199,0.0,6617700.0,-15214.339572530378,-7604.6606,-7615.353,0.0,0.0,-5.455617e-27,-15220.014,0.0,-5.455617e-27,0.19470215
110310,-0.042388093,340.97906,300.7245,-0.042388093,341.0195,2.8340547e-38,2.830875e-38,294.4223,337.98645,-8.5152045e-05,340.51318,340.61517,9.319607e-14,1.09331936e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,6618600.0,-13326.31588759625,-7166.522,-7173.7207,0.0,0.0,5.6649295e-38,-14340.242,0.0,5.6649295e-38,0.16229248
110325,-0.042387947,341.08664,304.78964,-0.042387947,341.11395,0.0,0.0,294.38016,333.42996,-8.5151754e-05,340.52206,340.62192,-5.284914e-16,3.906197e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,6619500.0,-10242.848604696064,-6461.9316,-6466.7944,0.0,0.0,0.0,-12928.727,0.0,0.0,0.120147705
110340,-0.042387966,341.1709,310.49957,-0.042387966,341.18936,0.0,0.0,294.3327,326.52243,-8.515179e-05,340.53128,340.62897,-1.2582489e-16,5.353813e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6620400.0,-5730.375094011686,-5460.4,-5463.6865,0.0,0.0,0.0,-10924.086,0.0,0.0,0.07269287
110355,-0.042387996,341.24005,317.17032,-0.042387996,341.25253,0.0,0.0,294.2814,317.7411,-8.515185e-05,340.5408,340.6363,8.398704e-17,3.349021e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,6621300.0,-204.12900166202343,-4285.1245,-4287.3467,0.0,0.0,0.0,-8572.471,0.0,0.0,0.021392822
110370,-0.042388037,341.29877,323.25766,-0.042388037,341.3072,0.0,0.0,294.22607,308.65933,-8.5151936e-05,340.55063,340.64392,-1.3254812e-17,-1.5098356e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,6622200.0,5220.918628044924,-3211.854,-3213.3535,0.0,0.0,0.0,-6425.2075,0.0,0.0,-0.033935547
110385,-0.042388085,341.3502,327.0383,-0.042388085,341.35587,0.0,0.0,294.1683,301.4592,-8.515203e-05,340.56076,340.65182,-8.454375e-19,-1.4375583e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,6623100.0,9148.072265813313,-2547.945,-2548.9556,0.0,0.0,0.0,-5096.9004,0.0,0.0,-0.09170532
110400,-0.042388137,341.39633,328.0648,-0.042388137,341.40018,0.0,0.0,294.1098,297.18393,-8.515214e-05,340.57117,340.66,8.964569e-18,-7.2423514e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,6624000.0,11044.199288366486,-2373.417,-2374.1016,0.0,0.0,0.0,-4747.5186,0.0,0.0,-0.15020752
110415,-0.042388167,341.43823,327.21,-0.042388167,341.44086,0.0,0.0,294.08566,295.34238,-8.51522e-05,340.58182,340.66843,-7.448934e-19,-7.184349e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,6624900.0,11397.10927120694,-2533.058,-2533.5254,0.0,0.0,0.0,-5066.5835,0.0,0.0,-0.17434692
110430,-0.042388197,341.47626,325.60306,-0.042388197,341.478,0.0,0.0,294.06146,294.67194,-8.5152256e-05,340.5927,340.67703,-4.2847493e-18,1.6893916e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6625800.0,11062.19022412378,-2825.9124,-2826.2222,0.0,0.0,0.0,-5652.135,0.0,0.0,-0.19854736
110445,44.98951,337.8983,294.2285,0.97530407,339.93106,17.036726,0.0,294.03717,332.13995,0.046168603,337.91904,339.50537,0.9998176,2.2536665e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-1404.5648,1.0,6626700.0,7351342.062576577,8251668.0,187210.4,3246544.0,0.0,17.036726,8438878.0,3246544.0,3246561.0,-0.22283936
110460,11.17104,337.96603,294.36594,0.09222845,339.38983,2.8232336,2.7199333,294.076,342.179,0.011313205,337.9302,338.90573,0.9998176,1.7119676e-14,0.69004107,0.0,2240248.8,0.0,343.15,343.15,-4207.4556,1.0,6627600.0,2271859.01051472,2045645.4,17440.434,2240248.8,0.0,5.543167,2063085.8,2240248.8,2240254.2,-0.184021
110475,4.4273777,352.3991,295.3847,4.4273777,333.91913,2.1559625,2.0769129,294.21893,341.61774,0.008894013,353.81897,335.2497,0.9998176,0.999576,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4141.07,1.0,6628500.0,1727028.2433245028,1060182.1,716547.06,3246544.0,700785.6,4.2328753,1776729.2,3947329.5,3947333.8,-0.04107666
110490,4.8869433,326.97485,295.99954,5.1148324,342.4732,5.6498485,0.0,294.36804,341.31247,0.01004612,326.53876,342.49274,0.014483766,1.0,0.0,0.33166176,0.0,232423.8,343.14996,343.14996,-4146.3286,1.0,6629400.0,1911920.201855912,635773.3,998361.06,0.0,232423.8,5.6498485,1634134.4,232423.8,232429.45,0.10803223
110505,6.4260607,329.16757,295.87445,6.4260607,351.0008,7.162367,0.0,294.48477,333.56168,0.012909102,331.14792,352.54825,0.99914676,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4038.922,1.0,6630300.0,2043334.6314877383,898563.2,1487830.0,3246544.0,700785.6,7.162367,2386393.2,3947329.5,3947336.8,0.22476196
110520,-0.04235687,340.12903,295.80423,-0.04235659,351.7298,2.1007455e-31,0.0,294.55237,341.99838,-8.508904e-05,337.57867,352.55554,-1.1127031e-07,-1.11600166e-07,0.0,0.0,0.0,0.0,343.1499,343.1499,-66.25403,0.0,6631200.0,-16508.588247177602,-7885.3315,-9949.029,0.0,0.0,2.1007455e-31,-17834.361,0.0,2.1007455e-31,0.2923584
110535,-0.042387918,342.29706,295.80423,-0.042387918,350.11465,0.0,0.0,294.5834,341.99838,-8.515169e-05,337.68158,352.49933,-2.034713e-21,-1.9376165e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6632100.0,-16520.742537591726,-8277.083,-9668.845,0.0,0.0,0.0,-17945.928,0.0,0.0,0.32339478
110550,-0.042387918,343.7163,295.80423,-0.042387918,349.01062,0.0,0.0,294.6016,341.99838,-8.515169e-05,337.78235,352.44287,8.180798e-35,2.9277294e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6633000.0,-16520.742537591726,-8529.752,-9472.294,0.0,0.0,0.0,-18002.047,0.0,0.0,0.34158325
110565,-0.042387918,344.64758,295.80423,-0.042387918,348.23352,0.0,0.0,294.61224,341.99838,-8.515169e-05,337.88098,352.38608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6633900.0,-16520.742537591726,-8695.546,-9333.947,0.0,0.0,0.0,-18029.492,0.0,0.0,0.3522339
110580,-0.042387918,345.24628,295.80423,-0.042387918,347.67508,0.0,0.0,294.6158,341.99838,-8.515169e-05,337.97742,352.3289,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6634800.0,-16520.742537591726,-8802.131,-9234.528,0.0,0.0,0.0,-18036.66,0.0,0.0,0.35580444
110595,-0.042387918,345.6178,295.80423,-0.042387918,347.26288,0.0,0.0,294.61942,341.99838,-8.515169e-05,338.0716,352.2712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6635700.0,-16520.742537591726,-8868.272,-9161.145,0.0,0.0,0.0,-18029.418,0.0,0.0,0.35940552
110610,-0.042387918,345.8339,295.80423,-0.042387918,346.9481,0.0,0.0,294.62152,341.99838,-8.515169e-05,338.16348,352.213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6636600.0,-16520.742537591726,-8906.743,-9105.104,0.0,0.0,0.0,-18011.848,0.0,0.0,0.36151123
110625,-0.042387918,345.94235,295.80423,-0.042387918,346.6982,0.0,0.0,294.62012,341.99838,-8.515169e-05,338.25302,352.1543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6637500.0,-16520.742537591726,-8926.053,-9060.617,0.0,0.0,0.0,-17986.67,0.0,0.0,0.36010742
110640,-0.042387918,345.97772,295.80423,-0.042387918,346.4897,0.0,0.0,294.6206,341.99838,-8.515169e-05,338.34024,352.09494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6638400.0,-16520.742537591726,-8932.35,-9023.494,0.0,0.0,0.0,-17955.844,0.0,0.0,0.3605957
110655,-0.042387918,345.9609,295.80423,-0.042387918,346.30765,0.0,0.0,294.62103,341.99838,-8.515169e-05,338.42508,352.03497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6639300.0,-16520.742537591726,-8929.355,-8991.086,0.0,0.0,0.0,-17920.441,0.0,0.0,0.36102295
110670,-0.042387918,345.9061,295.80423,-0.042387918,346.14133,0.0,0.0,294.61795,341.99838,-8.515169e-05,338.50748,351.97427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6640200.0,-16520.742537591726,-8919.598,-8961.476,0.0,0.0,0.0,-17881.074,0.0,0.0,0.35794067
110685,-0.042387918,345.82336,295.80423,-0.042387918,345.9827,0.0,0.0,294.6174,341.99838,-8.515169e-05,338.58737,351.91278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6641100.0,-16520.742537591726,-8904.869,-8933.235,0.0,0.0,0.0,-17838.105,0.0,0.0,0.35739136
110700,-0.042387918,345.7181,295.80423,-0.042387918,345.8261,0.0,0.0,294.61465,341.99838,-8.515169e-05,338.66464,351.8504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6642000.0,-16520.742537591726,-8886.131,-8905.358,0.0,0.0,0.0,-17791.488,0.0,0.0,0.35464478
110715,-0.042387918,345.59396,295.80423,-0.042387918,345.66718,0.0,0.0,294.61313,341.99838,-8.515169e-05,338.73926,351.78705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6642900.0,-16520.742537591726,-8864.029,-8877.0625,0.0,0.0,0.0,-17741.092,0.0,0.0,0.3531189
110730,-0.042387918,345.45285,295.80423,-0.042387918,345.50244,0.0,0.0,294.61246,341.99838,-8.515169e-05,338.81104,351.7226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6643800.0,-16520.742537591726,-8838.907,-8847.735,0.0,0.0,0.0,-17686.643,0.0,0.0,0.3524475
110745,-0.042387918,345.29523,295.80423,-0.042387918,345.32886,0.0,0.0,294.6085,341.99838,-8.515169e-05,338.87988,351.6569,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6644700.0,-16520.742537591726,-8810.845,-8816.832,0.0,0.0,0.0,-17627.676,0.0,0.0,0.34848022
110760,-0.042387918,345.12146,295.80423,-0.042387918,345.14423,0.0,0.0,294.60764,341.99838,-8.515169e-05,338.94565,351.58984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6645600.0,-16520.742537591726,-8779.909,-8783.963,0.0,0.0,0.0,-17563.871,0.0,0.0,0.34762573
110775,-0.042387918,344.93088,295.80423,-0.042387918,344.9463,0.0,0.0,294.60638,341.99838,-8.515169e-05,339.00818,351.5212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6646500.0,-16520.742537591726,-8745.98,-8748.724,0.0,0.0,0.0,-17494.703,0.0,0.0,0.3463745
110790,-0.042387918,344.7225,295.80423,-0.042387918,344.73297,0.0,0.0,294.60217,341.99838,-8.515169e-05,339.0672,351.4509,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6647400.0,-16520.742537591726,-8708.884,-8710.747,0.0,0.0,0.0,-17419.63,0.0,0.0,0.3421631
110805,-0.042387918,344.49576,295.80423,-0.042387918,344.50287,0.0,0.0,294.60098,341.99838,-8.515169e-05,339.12268,351.37866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6648300.0,-16520.742537591726,-8668.517,-8669.782,0.0,0.0,0.0,-17338.299,0.0,0.0,0.3409729
110820,-0.042387918,344.24948,295.80423,-0.042387918,344.25427,0.0,0.0,294.5994,341.99838,-8.515169e-05,339.17432,351.30438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6649200.0,-16520.742537591726,-8624.672,-8625.524,0.0,0.0,0.0,-17250.195,0.0,0.0,0.339386
110835,-0.042387918,343.98236,295.80423,-0.042387918,343.9856,0.0,0.0,294.5952,341.99838,-8.515169e-05,339.22186,351.22775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6650100.0,-16520.742537591726,-8577.116,-8577.692,0.0,0.0,0.0,-17154.809,0.0,0.0,0.33520508
110850,-0.042387918,343.69385,295.80423,-0.042387918,343.69604,0.0,0.0,294.59366,341.99838,-8.515169e-05,339.2652,351.14868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6651000.0,-16520.742537591726,-8525.753,-8526.144,0.0,0.0,0.0,-17051.896,0.0,0.0,0.33364868
110865,-0.042387918,343.3828,295.80423,-0.042387918,343.3843,0.0,0.0,294.59256,341.99838,-8.515169e-05,339.30405,351.06686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6651900.0,-16520.742537591726,-8470.38,-8470.6455,0.0,0.0,0.0,-16941.025,0.0,0.0,0.33255005
110880,-0.042387918,343.0482,295.80423,-0.042387918,343.0492,0.0,0.0,294.58835,341.99838,-8.515169e-05,339.33813,350.98212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6652800.0,-16520.742537591726,-8410.807,-8410.985,0.0,0.0,0.0,-16821.793,0.0,0.0,0.32833862
110895,-0.042387918,342.6898,295.80423,-0.042387918,342.6905,0.0,0.0,294.58698,341.99838,-8.515169e-05,339.36734,350.89426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6653700.0,-16520.742537591726,-8347.001,-8347.126,0.0,0.0,0.0,-16694.127,0.0,0.0,0.32696533
110910,-0.042387918,342.30682,295.80423,-0.042387918,342.30728,0.0,0.0,294.58575,341.99838,-8.515169e-05,339.3914,350.803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6654600.0,-16520.742537591726,-8278.822,-8278.903,0.0,0.0,0.0,-16557.727,0.0,0.0,0.32574463
110925,-0.042387918,341.8986,295.80423,-0.042387918,341.89893,0.0,0.0,294.58127,341.99838,-8.515169e-05,339.40994,350.70816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6655500.0,-16520.742537591726,-8206.145,-8206.204,0.0,0.0,0.0,-16412.348,0.0,0.0,0.32125854
110940,-0.042387918,341.46542,295.80423,-0.042387918,341.46564,0.0,0.0,294.57974,341.99838,-8.515169e-05,339.4229,350.60953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6656400.0,-16520.742537591726,-8129.0283,-8129.0664,0.0,0.0,0.0,-16258.095,0.0,0.0,0.31973267
110955,-0.042387918,341.0069,295.80423,-0.042387918,341.00705,0.0,0.0,294.57797,341.99838,-8.515169e-05,339.43005,350.5069,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6657300.0,-16520.742537591726,-8047.397,-8047.4243,0.0,0.0,0.0,-16094.821,0.0,0.0,0.31796265
110970,-0.042387918,340.52283,295.80423,-0.042387918,340.52295,0.0,0.0,294.57397,341.99838,-8.515169e-05,339.43103,350.40002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6658200.0,-16520.742537591726,-7961.2183,-7961.24,0.0,0.0,0.0,-15922.459,0.0,0.0,0.31396484
110985,-0.042387918,340.014,295.80423,-0.042387918,340.01407,0.0,0.0,294.57224,341.99838,-8.515169e-05,339.4258,350.28876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6659100.0,-16520.742537591726,-7870.634,-7870.6445,0.0,0.0,0.0,-15741.278,0.0,0.0,0.31222534
111000,-0.042387918,339.4805,295.80423,-0.042387918,339.48053,0.0,0.0,294.5708,341.99838,-8.515169e-05,339.4141,350.17288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6660000.0,-16520.742537591726,-7775.6533,-7775.659,0.0,0.0,0.0,-15551.3125,0.0,0.0,0.31079102
111015,-0.042387918,338.92255,295.80423,-0.042387918,338.92258,0.0,0.0,294.56705,341.99838,-8.515169e-05,339.39566,350.0522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6660900.0,-16520.742537591726,-7676.322,-7676.327,0.0,0.0,0.0,-15352.648,0.0,0.0,0.30703735
111030,-0.042387918,338.34134,295.80423,-0.042387918,338.34137,0.0,0.0,294.5656,341.99838,-8.515169e-05,339.37045,349.92654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6661800.0,-16520.742537591726,-7572.8496,-7572.855,0.0,0.0,0.0,-15145.705,0.0,0.0,0.30560303
111045,-0.042387918,337.7374,295.80423,-0.042387918,337.7374,0.0,0.0,294.56445,341.99838,-8.515169e-05,339.33823,349.79584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6662700.0,-16520.742537591726,-7465.33,-7465.33,0.0,0.0,0.0,-14930.66,0.0,0.0,0.30444336
111060,-0.042387918,337.11136,295.80423,-0.042387918,337.11136,0.0,0.0,294.5601,341.99838,-8.515169e-05,339.2988,349.6598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6663600.0,-16520.742537591726,-7353.8774,-7353.8774,0.0,0.0,0.0,-14707.755,0.0,0.0,0.30007935
111075,-0.042387918,336.4647,295.80423,-0.042387918,336.4647,0.0,0.0,294.55893,341.99838,-8.515169e-05,339.2522,349.51843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6664500.0,-16520.742537591726,-7238.7515,-7238.7515,0.0,0.0,0.0,-14477.503,0.0,0.0,0.29891968
111090,-0.042387918,335.7981,295.80423,-0.042387918,335.7981,0.0,0.0,294.5572,341.99838,-8.515169e-05,339.1981,349.3715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6665400.0,-16520.742537591726,-7120.078,-7120.078,0.0,0.0,0.0,-14240.156,0.0,0.0,0.29718018
111105,-0.042387918,335.11298,295.80423,-0.042387918,335.11298,0.0,0.0,294.5526,341.99838,-8.515169e-05,339.13654,349.21893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6666300.0,-16520.742537591726,-6998.1064,-6998.1064,0.0,0.0,0.0,-13996.213,0.0,0.0,0.29260254
