minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
111120,-0.042387918,334.4106,295.80423,-0.042387918,334.4106,0.0,0.0,294.55103,341.99838,-8.515169e-05,339.06738,349.0607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6667200.0,-16520.742537591726,-6873.066,-6873.066,0.0,0.0,0.0,-13746.132,0.0,0.0,0.29101562
111135,-0.042387918,333.6923,295.80423,-0.042387918,333.6923,0.0,0.0,294.5463,341.99838,-8.515169e-05,338.99063,348.89667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6668100.0,-16520.742537591726,-6745.183,-6745.183,0.0,0.0,0.0,-13490.366,0.0,0.0,0.2862854
111150,-0.042387918,332.95947,295.80423,-0.042387918,332.95947,0.0,0.0,294.54462,341.99838,-8.515169e-05,338.9062,348.7268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6669000.0,-16520.742537591726,-6614.72,-6614.72,0.0,0.0,0.0,-13229.44,0.0,0.0,0.28460693
111165,-0.042387918,332.21365,295.80423,-0.042387918,332.21365,0.0,0.0,294.54263,341.99838,-8.515169e-05,338.81412,348.55118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6669900.0,-16520.742537591726,-6481.9424,-6481.9424,0.0,0.0,0.0,-12963.885,0.0,0.0,0.2826233
111180,-0.042387918,331.45593,295.80423,-0.042387918,331.45593,0.0,0.0,294.53793,341.99838,-8.515169e-05,338.7142,348.36948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6670800.0,-16520.742537591726,-6347.046,-6347.046,0.0,0.0,0.0,-12694.092,0.0,0.0,0.27792358
111195,-0.042387918,330.68826,295.80423,-0.042387918,330.68826,0.0,0.0,294.536,341.99838,-8.515169e-05,338.60672,348.18204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6671700.0,-16520.742537591726,-6210.3784,-6210.3784,0.0,0.0,0.0,-12420.757,0.0,0.0,0.27600098
111210,-0.042387918,329.91187,295.80423,-0.042387918,329.91187,0.0,0.0,294.5342,341.99838,-8.515169e-05,338.49158,347.98865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6672600.0,-16520.742537591726,-6072.1567,-6072.1567,0.0,0.0,0.0,-12144.313,0.0,0.0,0.27420044
111225,-0.042387918,329.12817,295.80423,-0.042387918,329.12817,0.0,0.0,294.52936,341.99838,-8.515169e-05,338.36865,347.7893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6673500.0,-16520.742537591726,-5932.6367,-5932.6367,0.0,0.0,0.0,-11865.273,0.0,0.0,0.26934814
111240,-0.042387918,328.33884,295.80423,-0.042387918,328.33884,0.0,0.0,294.52728,341.99838,-8.515169e-05,338.23828,347.5842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6674400.0,-16520.742537591726,-5792.112,-5792.112,0.0,0.0,0.0,-11584.224,0.0,0.0,0.26727295
111255,-0.042387918,327.5452,295.80423,-0.042387918,327.5452,0.0,0.0,294.52313,341.99838,-8.515169e-05,338.10028,347.37317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6675300.0,-16520.742537591726,-5650.8203,-5650.8203,0.0,0.0,0.0,-11301.641,0.0,0.0,0.26312256
111270,-0.042387918,326.74875,295.80423,-0.042387918,326.74875,0.0,0.0,294.52042,341.99838,-8.515169e-05,337.95493,347.15646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6676200.0,-16520.742537591726,-5509.03,-5509.03,0.0,0.0,0.0,-11018.06,0.0,0.0,0.2604065
111285,-0.042387918,325.9509,295.80423,-0.042387918,325.9509,0.0,0.0,294.51846,341.99838,-8.515169e-05,337.8022,346.93405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6677100.0,-16520.742537591726,-5366.989,-5366.989,0.0,0.0,0.0,-10733.978,0.0,0.0,0.25845337
111300,-0.042387918,325.153,295.80423,-0.042387918,325.153,0.0,0.0,294.5135,341.99838,-8.515169e-05,337.64224,346.70602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6678000.0,-16520.742537591726,-5224.9424,-5224.9424,0.0,0.0,0.0,-10449.885,0.0,0.0,0.253479
111315,-0.042387918,324.3564,295.80423,-0.042387918,324.3564,0.0,0.0,294.51166,341.99838,-8.515169e-05,337.47522,346.4725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6678900.0,-16520.742537591726,-5083.124,-5083.124,0.0,0.0,0.0,-10166.248,0.0,0.0,0.25164795
111330,-0.042387918,323.56235,295.80423,-0.042387918,323.56235,0.0,0.0,294.5095,341.99838,-8.515169e-05,337.30133,346.23364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6679800.0,-16520.742537591726,-4941.757,-4941.757,0.0,0.0,0.0,-9883.514,0.0,0.0,0.2494812
111345,-0.042387918,322.7721,295.80423,-0.042387918,322.7721,0.0,0.0,294.50488,341.99838,-8.515169e-05,337.12054,345.9894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6680700.0,-16520.742537591726,-4801.069,-4801.069,0.0,0.0,0.0,-9602.138,0.0,0.0,0.24487305
111360,-0.042387918,321.98682,295.80423,-0.042387918,321.98682,0.0,0.0,294.50247,341.99838,-8.515169e-05,336.9331,345.74002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6681600.0,-16520.742537591726,-4661.266,-4661.266,0.0,0.0,0.0,-9322.532,0.0,0.0,0.24246216
111375,-0.042387918,321.20752,295.80423,-0.042387918,321.20752,0.0,0.0,294.50024,341.99838,-8.515169e-05,336.7393,345.48566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6682500.0,-16520.742537591726,-4522.529,-4522.529,0.0,0.0,0.0,-9045.058,0.0,0.0,0.24023438
111390,-0.042387918,320.43546,295.80423,-0.042387918,320.43546,0.0,0.0,294.49533,341.99838,-8.515169e-05,336.53906,345.22635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6683400.0,-16520.742537591726,-4385.0786,-4385.0786,0.0,0.0,0.0,-8770.157,0.0,0.0,0.23532104
111405,-0.042387918,319.6714,295.80423,-0.042387918,319.6714,0.0,0.0,294.49307,341.99838,-8.515169e-05,336.33282,344.96234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6684300.0,-16520.742537591726,-4249.0522,-4249.0522,0.0,0.0,0.0,-8498.1045,0.0,0.0,0.23306274
111420,-0.042387918,318.91653,295.80423,-0.042387918,318.91653,0.0,0.0,294.4882,341.99838,-8.515169e-05,336.1205,344.69363,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6685200.0,-16520.742537591726,-4114.6665,-4114.6665,0.0,0.0,0.0,-8229.333,0.0,0.0,0.22817993
111435,-0.042387918,318.1714,295.80423,-0.042387918,318.1714,0.0,0.0,294.48602,341.99838,-8.515169e-05,335.90262,344.4206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6686100.0,-16520.742537591726,-3982.0083,-3982.0083,0.0,0.0,0.0,-7964.0166,0.0,0.0,0.22601318
111450,-0.042387918,317.43698,295.80423,-0.042387918,317.43698,0.0,0.0,294.48422,341.99838,-8.515169e-05,335.67914,344.14325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6687000.0,-16520.742537591726,-3851.2625,-3851.2625,0.0,0.0,0.0,-7702.525,0.0,0.0,0.22421265
111465,-0.042387918,316.71402,295.80423,-0.042387918,316.71402,0.0,0.0,294.47943,341.99838,-8.515169e-05,335.45032,343.8618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6687900.0,-16520.742537591726,-3722.5542,-3722.5542,0.0,0.0,0.0,-7445.1084,0.0,0.0,0.21942139
111480,-0.042387918,316.00305,295.80423,-0.042387918,316.00305,0.0,0.0,294.47775,341.99838,-8.515169e-05,335.21643,343.57642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6688800.0,-16520.742537591726,-3595.9812,-3595.9812,0.0,0.0,0.0,-7191.9624,0.0,0.0,0.21774292
111495,-0.042387918,315.30475,295.80423,-0.042387918,315.30475,0.0,0.0,294.4761,341.99838,-8.515169e-05,334.97766,343.2873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6689700.0,-16520.742537591726,-3471.6628,-3471.6628,0.0,0.0,0.0,-6943.3257,0.0,0.0,0.21609497
111510,-0.042387918,314.61972,295.80423,-0.042387918,314.61972,0.0,0.0,294.4715,341.99838,-8.515169e-05,334.73416,342.99454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6690600.0,-16520.742537591726,-3349.7078,-3349.7078,0.0,0.0,0.0,-6699.4155,0.0,0.0,0.21148682
111525,-0.042387918,313.94836,295.80423,-0.042387918,313.94836,0.0,0.0,294.46982,341.99838,-8.515169e-05,334.4862,342.6984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6691500.0,-16520.742537591726,-3230.1868,-3230.1868,0.0,0.0,0.0,-6460.3735,0.0,0.0,0.20980835
111540,-0.042387918,313.29095,295.80423,-0.042387918,313.29095,0.0,0.0,294.4679,341.99838,-8.515169e-05,334.23404,342.39905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6692400.0,-16520.742537591726,-3113.1484,-3113.1484,0.0,0.0,0.0,-6226.297,0.0,0.0,0.20788574
111555,-0.042387918,312.64832,295.80423,-0.042387918,312.64832,0.0,0.0,294.46347,341.99838,-8.515169e-05,333.97775,342.0966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6693300.0,-16520.742537591726,-2998.74,-2998.74,0.0,0.0,0.0,-5997.48,0.0,0.0,0.2034607
111570,-0.042387918,312.0201,295.80423,-0.042387918,312.0201,0.0,0.0,294.46176,341.99838,-8.515169e-05,333.71774,341.79135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6694200.0,-16520.742537591726,-2886.9011,-2886.9011,0.0,0.0,0.0,-5773.8022,0.0,0.0,0.20175171
111585,-0.042387918,311.40707,295.80423,-0.042387918,311.40707,0.0,0.0,294.46048,341.99838,-8.515169e-05,333.4541,341.48337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6695100.0,-16520.742537591726,-2777.7627,-2777.7627,0.0,0.0,0.0,-5555.5254,0.0,0.0,0.20046997
111600,-0.042387918,310.80923,295.80423,-0.042387918,310.80923,0.0,0.0,294.4562,341.99838,-8.515169e-05,333.18704,341.17285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6696000.0,-16520.742537591726,-2671.3298,-2671.3298,0.0,0.0,0.0,-5342.6597,0.0,0.0,0.19619751
111615,-0.042387918,310.2266,295.80423,-0.042387918,310.2266,0.0,0.0,294.45508,341.99838,-8.515169e-05,332.9169,340.86005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6696900.0,-16520.742537591726,-2567.6025,-2567.6025,0.0,0.0,0.0,-5135.205,0.0,0.0,0.19506836
111630,-0.042387918,309.6597,295.80423,-0.042387918,309.6597,0.0,0.0,294.4516,341.99838,-8.515169e-05,332.6437,340.54504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6697800.0,-16520.742537591726,-2466.6787,-2466.6787,0.0,0.0,0.0,-4933.3574,0.0,0.0,0.19158936
111645,-0.042387918,309.10812,295.80423,-0.042387918,309.10812,0.0,0.0,294.4497,341.99838,-8.515169e-05,332.36783,340.2281,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6698700.0,-16520.742537591726,-2368.4822,-2368.4822,0.0,0.0,0.0,-4736.9644,0.0,0.0,0.18969727
111660,-0.042387918,308.5722,295.80423,-0.042387918,308.5722,0.0,0.0,294.44885,341.99838,-8.515169e-05,332.08936,339.9093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6699600.0,-16520.742537591726,-2273.073,-2273.073,0.0,0.0,0.0,-4546.146,0.0,0.0,0.18884277
111675,-0.042387918,308.05182,295.80423,-0.042387918,308.05182,0.0,0.0,294.44473,341.99838,-8.515169e-05,331.80856,339.58884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6700500.0,-16520.742537591726,-2180.4292,-2180.4292,0.0,0.0,0.0,-4360.8584,0.0,0.0,0.1847229
111690,-0.042387918,307.54672,295.80423,-0.042387918,307.54672,0.0,0.0,294.44388,341.99838,-8.515169e-05,331.52563,339.26694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6701400.0,-16520.742537591726,-2090.507,-2090.507,0.0,0.0,0.0,-4181.014,0.0,0.0,0.18386841
111705,-0.042387918,307.0572,295.80423,-0.042387918,307.0572,0.0,0.0,294.44275,341.99838,-8.515169e-05,331.24075,338.9437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6702300.0,-16520.742537591726,-2003.3561,-2003.3561,0.0,0.0,0.0,-4006.7122,0.0,0.0,0.18273926
111720,-0.042387918,306.58295,295.80423,-0.042387918,306.58295,0.0,0.0,294.4387,341.99838,-8.515169e-05,330.95407,338.6193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6703200.0,-16520.742537591726,-1918.9269,-1918.9269,0.0,0.0,0.0,-3837.8538,0.0,0.0,0.17868042
111735,-0.042387918,306.12384,295.80423,-0.042387918,306.12384,0.0,0.0,294.438,341.99838,-8.515169e-05,330.66583,338.29388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6704100.0,-16520.742537591726,-1837.1925,-1837.1925,0.0,0.0,0.0,-3674.385,0.0,0.0,0.17797852
111750,-0.042387918,305.67953,295.80423,-0.042387918,305.67953,0.0,0.0,294.43683,341.99838,-8.515169e-05,330.37622,337.96762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6705000.0,-16520.742537591726,-1758.0931,-1758.0931,0.0,0.0,0.0,-3516.1863,0.0,0.0,0.17681885
111765,-0.042387918,305.25012,295.80423,-0.042387918,305.25012,0.0,0.0,294.43314,341.99838,-8.515169e-05,330.0854,337.64066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6705900.0,-16520.742537591726,-1681.6451,-1681.6451,0.0,0.0,0.0,-3363.2903,0.0,0.0,0.17312622
111780,-0.042387918,304.8353,295.80423,-0.042387918,304.8353,0.0,0.0,294.43234,341.99838,-8.515169e-05,329.7935,337.31314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6706800.0,-16520.742537591726,-1607.7941,-1607.7941,0.0,0.0,0.0,-3215.5881,0.0,0.0,0.17233276
111795,-0.042387918,304.43463,295.80423,-0.042387918,304.43463,0.0,0.0,294.43124,341.99838,-8.515169e-05,329.5007,336.9852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6707700.0,-16520.742537591726,-1536.464,-1536.464,0.0,0.0,0.0,-3072.928,0.0,0.0,0.17123413
111810,-0.042387918,304.0482,295.80423,-0.042387918,304.0482,0.0,0.0,294.42795,341.99838,-8.515169e-05,329.2072,336.65698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6708600.0,-16520.742537591726,-1467.6655,-1467.6655,0.0,0.0,0.0,-2935.331,0.0,0.0,0.16793823
111825,-0.042387918,303.67554,295.80423,-0.042387918,303.67554,0.0,0.0,294.4266,341.99838,-8.515169e-05,328.91315,336.32858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6709500.0,-16520.742537591726,-1401.323,-1401.323,0.0,0.0,0.0,-2802.646,0.0,0.0,0.16659546
111840,-0.042387918,303.3164,295.80423,-0.042387918,303.3164,0.0,0.0,294.42252,341.99838,-8.515169e-05,328.61868,336.00018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6710400.0,-16520.742537591726,-1337.3872,-1337.3872,0.0,0.0,0.0,-2674.7744,0.0,0.0,0.1625061
111855,-0.042387918,302.9705,295.80423,-0.042387918,302.9705,0.0,0.0,294.42148,341.99838,-8.515169e-05,328.3239,335.67188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6711300.0,-16520.742537591726,-1275.8038,-1275.8038,0.0,0.0,0.0,-2551.6077,0.0,0.0,0.1614685
111870,-0.042387918,302.6374,295.80423,-0.042387918,302.6374,0.0,0.0,294.4198,341.99838,-8.515169e-05,328.02905,335.34375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6712200.0,-16520.742537591726,-1216.5024,-1216.5024,0.0,0.0,0.0,-2433.005,0.0,0.0,0.15979004
111885,-0.042387918,302.31723,295.80423,-0.042387918,302.31723,0.0,0.0,294.41525,341.99838,-8.515169e-05,327.7342,335.016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6713100.0,-16520.742537591726,-1159.5046,-1159.5046,0.0,0.0,0.0,-2319.0093,0.0,0.0,0.15524292
111900,-0.042387918,302.00903,295.80423,-0.042387918,302.00903,0.0,0.0,294.41306,341.99838,-8.515169e-05,327.43945,334.68866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6714000.0,-16520.742537591726,-1104.6365,-1104.6365,0.0,0.0,0.0,-2209.273,0.0,0.0,0.15304565
111915,-0.042387918,301.713,295.80423,-0.042387918,301.713,0.0,0.0,294.41077,341.99838,-8.515169e-05,327.14502,334.3619,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6714900.0,-16520.742537591726,-1051.9362,-1051.9362,0.0,0.0,0.0,-2103.8723,0.0,0.0,0.15075684
111930,-0.042387918,301.4286,295.80423,-0.042387918,301.4286,0.0,0.0,294.40552,341.99838,-8.515169e-05,326.85092,334.03577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6715800.0,-16520.742537591726,-1001.3004,-1001.3004,0.0,0.0,0.0,-2002.6008,0.0,0.0,0.14550781
111945,-0.042387918,301.15543,295.80423,-0.042387918,301.15543,0.0,0.0,294.40326,341.99838,-8.515169e-05,326.55734,333.7104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6716700.0,-16520.742537591726,-952.6695,-952.6695,0.0,0.0,0.0,-1905.339,0.0,0.0,0.14324951
111960,-0.042387918,300.8935,295.80423,-0.042387918,300.8935,0.0,0.0,294.39758,341.99838,-8.515169e-05,326.2644,333.38583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6717600.0,-16520.742537591726,-906.03784,-906.03784,0.0,0.0,0.0,-1812.0757,0.0,0.0,0.13757324
111975,-0.042387918,300.64194,295.80423,-0.042387918,300.64194,0.0,0.0,294.39474,341.99838,-8.515169e-05,325.97214,333.06223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6718500.0,-16520.742537591726,-861.2534,-861.2534,0.0,0.0,0.0,-1722.5068,0.0,0.0,0.1347351
111990,-0.042387918,300.401,295.80423,-0.042387918,300.401,0.0,0.0,294.39188,341.99838,-8.515169e-05,325.6807,332.73962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6719400.0,-16520.742537591726,-818.35974,-818.35974,0.0,0.0,0.0,-1636.7195,0.0,0.0,0.13186646
112005,-0.042387918,300.16992,295.80423,-0.042387918,300.16992,0.0,0.0,294.38577,341.99838,-8.515169e-05,325.39017,332.41812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6720300.0,-16520.742537591726,-777.2209,-777.2209,0.0,0.0,0.0,-1554.4418,0.0,0.0,0.12576294
112020,-0.042387918,299.9486,295.80423,-0.042387918,299.9486,0.0,0.0,294.38245,341.99838,-8.515169e-05,325.10062,332.09778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6721200.0,-16520.742537591726,-737.8206,-737.8206,0.0,0.0,0.0,-1475.6412,0.0,0.0,0.12243652
112035,-0.042387918,299.7367,295.80423,-0.042387918,299.7367,0.0,0.0,294.3706,341.99838,-8.515169e-05,324.8122,331.77872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6722100.0,-16520.742537591726,-700.09375,-700.09375,0.0,0.0,0.0,-1400.1875,0.0,0.0,0.1105957
112050,-0.042387918,299.53384,295.80423,-0.042387918,299.53384,0.0,0.0,294.35443,341.99838,-8.515169e-05,324.52493,331.46094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6723000.0,-16520.742537591726,-663.9804,-663.9804,0.0,0.0,0.0,-1327.9608,0.0,0.0,0.09442139
112065,-0.042387918,299.3395,295.80423,-0.042387918,299.3395,0.0,0.0,294.3482,341.99838,-8.515169e-05,324.2389,331.14453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6723900.0,-16520.742537591726,-629.38293,-629.38293,0.0,0.0,0.0,-1258.7659,0.0,0.0,0.0881958
112080,-0.042387918,299.15393,295.80423,-0.042387918,299.15393,0.0,0.0,294.33328,341.99838,-8.515169e-05,323.9542,330.82962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6724800.0,-16520.742537591726,-596.3447,-596.3447,0.0,0.0,0.0,-1192.6895,0.0,0.0,0.073272705
112095,-0.042387918,298.97604,295.80423,-0.042387918,298.97604,0.0,0.0,294.319,341.99838,-8.515169e-05,323.67084,330.51614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6725700.0,-16520.742537591726,-564.67566,-564.67566,0.0,0.0,0.0,-1129.3513,0.0,0.0,0.05899048
112110,-0.042387918,298.80618,295.80423,-0.042387918,298.80618,0.0,0.0,294.3081,341.99838,-8.515169e-05,323.38898,330.20425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6726600.0,-16520.742537591726,-534.4355,-534.4355,0.0,0.0,0.0,-1068.871,0.0,0.0,0.048095703
112125,-0.042387918,298.64386,295.80423,-0.042387918,298.64386,0.0,0.0,294.28754,341.99838,-8.515169e-05,323.10864,329.89398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6727500.0,-16520.742537591726,-505.53723,-505.53723,0.0,0.0,0.0,-1011.07446,0.0,0.0,0.027526855
112140,-0.042387918,298.48856,295.80423,-0.042387918,298.48856,0.0,0.0,294.2717,341.99838,-8.515169e-05,322.8298,329.58533,6.660158e-24,7.6101625e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6728400.0,-16520.742537591726,-477.88858,-477.88858,0.0,0.0,0.0,-955.77716,0.0,0.0,0.011688232
112155,-0.042387918,298.34027,295.80414,-0.042387918,298.34027,0.0,0.0,294.25156,341.99484,-8.5151696e-05,322.5526,329.27838,-1.0640762e-18,-1.1401682e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6729300.0,-16519.51064250845,-451.50583,-451.50583,0.0,0.0,0.0,-903.01166,0.0,0.0,-0.008453369
112170,-0.04238792,298.19855,295.8018,-0.04238792,298.19855,0.0,0.0,294.22925,341.8572,-8.51517e-05,322.27707,328.97318,-3.628784e-19,9.814139e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6730200.0,-16471.12931770174,-426.69324,-426.69324,0.0,0.0,0.0,-853.3865,0.0,0.0,-0.030761719
112185,-0.042387925,298.0635,295.79022,-0.042387925,298.0635,0.0,0.0,294.21252,341.04684,-8.515171e-05,322.00333,328.6698,7.061498e-19,1.0344179e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6731100.0,-16185.450997576201,-404.71127,-404.71127,0.0,0.0,0.0,-809.42255,0.0,0.0,-0.04748535
112200,-0.042387933,297.9342,295.76285,-0.042387933,297.9342,0.0,0.0,294.19238,338.47928,-8.5151725e-05,321.73123,328.36813,-5.656326e-20,-1.0373566e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6732000.0,-15276.986617651999,-386.56506,-386.56506,0.0,0.0,0.0,-773.1301,0.0,0.0,-0.06762695
112215,-0.042387944,297.81107,295.7156,-0.042387944,297.81107,0.0,0.0,294.17395,333.6269,-8.515175e-05,321.46103,328.06842,-1.2339578e-18,-1.3485621e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6732900.0,-13558.491174967057,-373.05322,-373.05322,0.0,0.0,0.0,-746.10645,0.0,0.0,-0.08605957
112230,-0.04238796,297.69342,295.65103,-0.04238796,297.69342,0.0,0.0,294.1534,327.23376,-8.5151776e-05,321.1926,327.77054,1.7647804e-17,7.785121e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,6733800.0,-11295.168459465232,-363.60532,-363.60532,0.0,0.0,0.0,-727.21063,0.0,0.0,-0.1065979
112245,-0.042387974,297.58145,295.57092,-0.042387974,297.58145,0.0,0.0,294.13422,319.6886,-8.5151805e-05,320.92615,327.4747,1.8634293e-17,6.6154617e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,6734700.0,-8625.387251210981,-357.93338,-357.93338,0.0,0.0,0.0,-715.86676,0.0,0.0,-0.12579346
112260,-0.042387996,297.4744,295.48462,-0.042387996,297.4744,0.0,0.0,294.11307,312.00354,-8.515185e-05,320.66153,327.1807,-7.659794e-19,-6.138019e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,6735600.0,-5907.789957099929,-354.2391,-354.2391,0.0,0.0,0.0,-708.4782,0.0,0.0,-0.14694214
112275,-0.042388022,297.37216,295.40244,-0.042388022,297.37216,0.0,0.0,294.09235,305.24707,-8.51519e-05,320.39877,326.8886,1.5646844e-18,2.1434371e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,6736500.0,-3520.8153720654777,-350.66983,-350.66983,0.0,0.0,0.0,-701.33966,0.0,0.0,-0.16766357
112290,-0.04238805,297.27472,295.33264,-0.04238805,297.27472,0.0,0.0,294.06897,300.18082,-8.5151965e-05,320.138,326.59854,1.24295366e-20,2.5020362e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,6737400.0,-1733.8928612666837,-345.7477,-345.7477,0.0,0.0,0.0,-691.4954,0.0,0.0,-0.19104004
112305,-0.04238808,297.1817,295.2783,-0.04238808,297.1817,0.0,0.0,294.04486,296.94177,-8.515203e-05,319.8792,326.31046,-2.6188854e-19,-2.1279658e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,6738300.0,-594.9254943319993,-338.8643,-338.8643,0.0,0.0,0.0,-677.7286,0.0,0.0,-0.21514893
112320,-0.04238812,297.09317,295.23846,-0.04238812,297.09317,0.0,0.0,294.01874,295.25735,-8.51521e-05,319.6225,326.02448,1.0894247e-18,-1.188709e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,6739200.0,-6.755933802793379,-330.19348,-330.19348,0.0,0.0,0.0,-660.38696,0.0,0.0,-0.24127197
112335,-0.042388156,297.00864,295.20764,-0.042388156,297.00864,0.0,0.0,293.9935,294.49063,-8.5152176e-05,319.36774,325.7405,-2.9026055e-20,-6.324052e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,6740100.0,256.4310182981977,-320.6316,-320.6316,0.0,0.0,0.0,-641.2632,0.0,0.0,-0.26651
112350,-0.04238819,296.92798,295.18195,-0.04238819,296.92798,0.0,0.0,293.9707,294.19843,-8.515224e-05,319.11505,325.4586,7.5077833e-19,-1.7944462e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,6741000.0,351.74569964180336,-310.8469,-310.8469,0.0,0.0,0.0,-621.6938,0.0,0.0,-0.28930664
112365,35.51135,314.74994,294.05484,0.71391577,321.08975,8.479126,0.0,293.9448,308.99472,0.03638587,314.85605,324.0952,0.9999204,-2.3491025e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-898.08264,1.0,6741900.0,2283122.381229532,3086625.8,81062.734,3246544.0,0.0,8.479126,3167688.5,3246544.0,3246552.5,-0.31521606
112380,6.0090423,356.20093,294.1188,6.0090423,339.16714,3.00978,2.8991108,293.95355,332.34485,0.012071367,357.05518,340.6534,0.9999204,1.0000005,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4184.703,1.0,6742800.0,1938050.5871007016,1566827.1,1136929.0,3246544.0,700785.6,5.9088907,2703756.0,3947329.5,3947335.5,-0.30645752
112395,5.129914,317.74786,295.05856,5.394366,343.1645,2.5843124,2.4891922,294.0572,337.44998,0.01057094,317.30078,343.05112,0.013744409,1.0,0.0,0.364785,0.0,255636.08,343.14996,343.14996,-4136.462,1.0,6743700.0,1882091.926473322,488855.47,1089904.0,0.0,255636.08,5.0735044,1578759.5,255636.08,255641.16,-0.20281982
112410,6.042553,332.63098,296.167,6.042553,360.84357,2.9703853,2.8601217,294.18643,328.84973,0.012138686,334.1605,361.90475,0.9992484,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4101.8643,1.0,6744600.0,1666247.1593862164,925409.5,1641408.9,3246544.0,700785.6,5.8305073,2566818.5,3947329.5,3947335.2,-0.07357788
112425,9.531278,351.08572,296.41568,9.531278,339.9684,4.9027233,4.713152,294.3038,345.1409,0.01914707,350.9434,340.18723,0.9992484,1.0,0.27299863,0.29385304,886302.06,205927.97,343.1499,343.1499,-4121.9316,1.0,6745500.0,3918369.835582098,2188516.5,1743475.5,886302.06,205927.97,9.615875,3931992.0,1092230.0,1092239.6,0.043792725
112440,9.505783,342.62088,296.1192,9.505783,344.5616,4.9335394,4.743717,294.39816,344.06808,0.019095857,342.6059,344.4817,0.9992484,1.0,0.17238641,0.13041091,559660.06,91390.09,343.14987,343.14987,-4162.844,1.0,6746400.0,3845624.998322023,1856546.5,1934028.9,559660.06,91390.09,9.677257,3790575.5,651050.1,651059.8,0.13815308
112455,-0.04031332,341.02878,296.01358,-0.040237054,340.97455,-4.665621e-23,-4.6603725e-23,294.46133,342.89444,-8.09075e-05,340.85056,340.8085,-7.0684464e-06,-7.156785e-06,0.0,0.0,0.0,0.0,343.14984,343.14984,-62.974854,0.0,6747300.0,-15930.654962079416,-7621.79,-7598.2065,0.0,0.0,-9.325993e-23,-15219.996,0.0,-9.325993e-23,0.20132446
112470,-0.042389248,341.18732,296.05383,-0.042389255,341.15082,1.7733276e-26,1.7713255e-26,294.4785,342.85995,-8.5154374e-05,340.85797,340.81537,3.7485424e-09,3.7597503e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30461,0.0,6748200.0,-16740.13314862428,-8035.3325,-8028.8354,0.0,0.0,3.544653e-26,-16064.168,0.0,3.544653e-26,0.21847534
112485,-0.042387918,341.30585,296.05386,-0.042387918,341.2812,-3.69e-43,-3.69e-43,294.48166,342.85995,-8.5151696e-05,340.86575,340.82257,2.934432e-16,-3.1987018e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6749100.0,-16739.595865860934,-8056.177,-8051.787,0.0,0.0,-7.37e-43,-16107.964,0.0,-7.37e-43,0.22164917
112500,-0.042387918,341.39743,296.05386,-0.042387918,341.38083,0.0,0.0,294.46878,342.85995,-8.515169e-05,340.8738,340.83,-9.504526e-25,7.4703417e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6750000.0,-16739.59443551256,-8072.4814,-8069.526,0.0,0.0,0.0,-16142.008,0.0,0.0,0.20877075
112515,-0.042387918,341.47076,296.06128,-0.042387918,341.4595,0.0,0.0,294.40466,342.85086,-8.5151696e-05,340.8822,340.8377,5.650258e-18,4.331945e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6750900.0,-16733.691273456585,-8084.217,-8082.212,0.0,0.0,0.0,-16166.429,0.0,0.0,0.14465332
112530,-0.042387925,341.53238,296.5717,-0.042387925,341.52478,0.0,0.0,294.35376,342.2114,-8.515171e-05,340.8909,340.84573,7.267262e-18,9.808566e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6751800.0,-16322.457210364582,-8004.32,-8002.9673,0.0,0.0,0.0,-16007.287,0.0,0.0,0.09375
112545,-0.042387944,341.58603,299.9049,-0.042387944,341.5809,0.0,0.0,294.299,337.89725,-8.515175e-05,340.8999,340.854,-1.1624235e-18,-2.4993e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,6752700.0,-13587.479357603228,-7420.4634,-7419.551,0.0,0.0,0.0,-14840.014,0.0,0.0,0.039001465
112560,-0.04238797,341.634,306.02353,-0.04238797,341.63052,0.0,0.0,294.24945,329.47427,-8.5151805e-05,340.90924,340.86258,3.4688741e-18,4.4898103e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6753600.0,-8386.8676064891,-6339.714,-6339.0947,0.0,0.0,0.0,-12678.809,0.0,0.0,-0.010559082
112575,-0.04238808,341.67792,316.51187,-0.04238808,341.67557,0.0,0.0,294.1053,313.7494,-8.515202e-05,340.91885,340.8714,4.1219896e-19,5.354265e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,6754500.0,987.9698044514829,-4480.3096,-4479.891,0.0,0.0,0.0,-8960.201,0.0,0.0,-0.15472412
112590,-0.042388186,341.7185,323.7564,-0.042388186,341.71692,0.0,0.0,293.98853,300.90897,-8.515223e-05,340.92874,340.88043,-5.4171066e-19,-6.0416056e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,6755400.0,8171.144632600269,-3197.799,-3197.5164,0.0,0.0,0.0,-6395.3154,0.0,0.0,-0.27148438
112605,12.409274,346.79285,294.24927,0.11280973,339.89896,6.804549,0.0,293.87762,339.79605,0.012577602,346.87384,339.5553,0.99980617,-5.809152e-15,0.5689523,0.0,1847128.8,0.0,343.15,343.15,-3942.302,1.0,6756300.0,2406051.065467233,2738516.2,21628.863,1847128.8,0.0,6.804549,2760145.0,1847128.8,1847135.5,-0.38238525
112620,13.428756,336.1151,294.88336,0.13120522,339.34308,3.454607,3.3273203,293.8784,335.71005,0.0136200795,336.17,338.7087,0.99980617,5.564568e-17,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4221.2803,1.0,6757200.0,2335463.6444825074,2325502.5,24500.055,3246544.0,0.0,6.781927,2350002.5,3246544.0,3246550.8,-0.3816223
112635,6.6899815,343.61023,297.24738,6.6899815,342.57666,3.3467727,3.2225184,293.9222,345.22757,0.013439284,342.40723,342.51633,0.99980617,1.0,0.0,0.48692176,0.0,341227.75,343.14996,343.14996,-4145.2397,1.0,6758100.0,2708241.6508580707,1302699.9,1273658.8,0.0,341227.75,6.569291,2576358.5,341227.75,341234.3,-0.33779907
112650,5.913811,310.6511,298.68347,6.206165,344.23434,3.0066488,2.8955145,294.02057,329.9815,0.01217371,310.4412,344.24548,0.013965907,1.0,0.0,0.47590947,0.0,333510.5,343.1499,343.1499,-4140.8823,1.0,6759000.0,1600255.4813825781,297251.88,1187324.1,0.0,333510.5,5.9021635,1484576.0,333510.5,333516.4,-0.23944092
112665,7.774675,350.376,298.85867,7.774675,340.69095,3.9189916,3.7715037,294.0951,351.67368,0.015618289,350.50702,339.91544,0.9995969,1.0,0.69038796,0.049339067,2241374.8,34576.11,343.14987,343.14987,-4123.4644,1.0,6759900.0,3464495.856490089,1682228.2,1365975.9,2241374.8,34576.11,7.6904955,3048204.0,2275950.8,2275958.5,-0.16491699
112680,10.015666,342.4146,298.42584,10.015666,344.7802,5.147047,4.945422,294.18265,342.471,0.020120142,342.4322,344.9293,0.9995969,1.0,0.42551532,0.503856,1381454.1,353095.06,343.14984,343.14984,-4092.5295,1.0,6760800.0,3722018.9826522074,1850422.6,1949933.5,1381454.1,353095.06,10.092469,3800356.0,1734549.2,1734559.4,-0.07736206
112695,7.962154,343.90268,298.02136,7.962154,343.40344,4.109344,3.9559333,294.2122,344.16943,0.01599491,343.90945,343.37997,0.9995969,1.0,0.37853566,0.30753726,1228932.6,215517.69,343.1498,343.1498,-4217.946,1.0,6761700.0,3100163.866378807,1534319.2,1517624.2,1228932.6,215517.69,8.065277,3051943.5,1444450.2,1444458.4,-0.047821045
112710,7.497045,343.00128,297.71625,7.4970455,343.06638,3.8503747,3.7074587,294.2332,343.06622,0.015060568,343.08453,343.1464,0.9995969,1.0,0.364008,0.32746828,1181768.0,229485.06,343.14978,343.14978,-4219.961,1.0,6762600.0,2868584.8861599425,1425916.6,1427966.4,1181768.0,229485.06,7.5578337,2853883.0,1411253.0,1411260.5,-0.026824951
112725,7.262789,344.33826,297.47394,7.262789,344.30804,3.7261739,3.5883272,294.24698,344.16534,0.014589977,344.36957,344.3385,0.9995969,1.0,0.34073082,0.30068892,1106197.6,210718.47,343.14975,343.14975,-4227.2866,1.0,6763500.0,2861151.5701755704,1429535.8,1428614.1,1106197.6,210718.47,7.314501,2858150.0,1316916.1,1316923.5,-0.013031006
112740,7.6016006,343.24377,297.27835,7.6016006,343.2025,3.91688,3.771469,294.2576,343.12384,0.015270606,343.21652,343.17926,0.9995969,1.0,0.3323421,0.291846,1078963.1,204521.47,343.14972,343.14972,-4229.2007,1.0,6764400.0,2940371.248682368,1467525.4,1466208.0,1078963.1,204521.47,7.688349,2933733.5,1283484.6,1283492.4,-0.0024108887
112755,8.994425,343.33765,297.08188,8.994425,343.32538,4.634594,4.457783,294.29456,343.19336,0.018068604,343.29315,343.28824,0.9995969,1.0,0.33518282,0.29568192,1088185.8,207209.64,343.1497,343.1497,-4157.4585,1.0,6765300.0,3499314.389561141,1747385.0,1746921.5,1088185.8,207209.64,9.092377,3494306.5,1295395.4,1295404.5,0.0345459
112770,7.5808487,344.14432,296.8316,7.5808487,344.10477,3.8601482,3.7160692,294.3265,344.00613,0.015228918,344.17493,344.1321,0.9995969,1.0,0.28708395,0.24957803,932030.7,174900.69,343.14966,343.14966,-4177.6743,1.0,6766200.0,3017351.5726999654,1506416.2,1505156.9,932030.7,174900.69,7.5762177,3011573.0,1106931.4,1106939.0,0.0664978
112785,9.730168,342.75507,296.54877,9.730168,342.7254,5.0893455,4.8931565,294.35034,342.71347,0.019546615,342.74112,342.71353,0.9995969,1.0,0.28989124,0.25283036,941144.7,177179.88,343.14963,343.14963,-4185.7075,1.0,6767100.0,3789927.4622648703,1888299.2,1887087.0,941144.7,177179.88,9.982502,3775386.2,1118324.5,1118334.5,0.09033203
112800,8.110065,343.87885,296.2724,8.110065,343.82935,4.151225,3.9952013,294.36484,343.50693,0.016292043,343.9158,343.86185,0.9995969,1.0,0.24387877,0.20987007,791763.1,147073.92,343.1496,343.1496,-4173.6494,1.0,6768000.0,3232097.2150992476,1621583.8,1619897.8,791763.1,147073.92,8.146426,3241481.5,938837.06,938845.2,0.10482788
112815,9.480891,343.08093,296.02298,9.480892,343.0597,4.877866,4.689509,294.37265,343.1439,0.019045852,343.07303,343.05283,0.9995969,1.0,0.22856127,0.19653909,742034.2,137731.77,343.14957,343.14957,-4125.511,1.0,6768900.0,3769323.163689387,1873835.5,1872990.0,742034.2,137731.77,9.567375,3746825.5,879765.94,879775.5,0.11264038
112830,11.07804,343.1182,295.81018,11.07804,343.1279,5.7768106,5.5447607,294.37537,343.16248,0.02225431,343.0354,343.0558,0.9995969,1.0,0.22476444,0.1934434,729707.6,135562.36,343.14954,343.14954,-4100.785,1.0,6769800.0,4425929.240738696,2201136.2,2201588.0,729707.6,135562.36,11.321571,4402724.0,865270.0,865281.3,0.115356445
112845,9.121634,343.41977,295.63443,9.121634,343.41254,4.6933107,4.513619,294.37476,343.52618,0.01832415,343.4252,343.4172,0.9995969,1.0,0.20986573,0.17963766,681338.3,125887.49,343.1495,343.1495,-4144.434,1.0,6770700.0,3685817.8388669216,1830697.4,1830420.4,681338.3,125887.49,9.20693,3661117.8,807225.8,807235.0,0.114746094
112860,8.096402,343.28452,295.4909,8.096403,343.27823,4.188122,4.0315523,294.3724,343.3326,0.016264597,343.31744,343.30682,0.9995969,1.0,0.20426625,0.17473064,663159.3,122448.72,343.14948,343.14948,-4221.1606,1.0,6771600.0,3268129.4295640895,1625216.5,1625002.9,663159.3,122448.72,8.219674,3250219.5,785608.0,785616.25,0.11239624
112875,7.7322383,342.95135,295.37485,7.7322383,342.96155,3.977789,3.8296676,294.36838,343.19995,0.015533039,342.96036,342.96832,0.9995969,1.0,0.1920608,0.16356674,623533.8,114625.22,343.14948,343.14948,-4215.3325,1.0,6772500.0,3120050.717461038,1545066.1,1545397.1,623533.8,114625.22,7.8074565,3090463.2,738159.0,738166.8,0.10836792
112890,7.3541517,343.25705,295.2809,7.3541517,343.25513,3.8035913,3.6632226,294.36346,343.10577,0.014773514,343.26257,343.2607,0.9995969,1.0,0.20006672,0.17155865,649525.4,120225.836,343.14944,343.14944,-4258.6387,1.0,6773400.0,2967473.2036113483,1481859.9,1481800.5,649525.4,120225.836,7.466814,2963660.5,769751.2,769758.6,0.10345459
112905,11.003646,343.13757,295.20468,11.003646,343.1358,5.724439,5.494802,294.35837,343.1818,0.022104863,343.13892,343.13672,0.9995969,1.0,0.19679126,0.1680043,638891.5,117735.0,343.1494,343.1494,-4094.2805,1.0,6774300.0,4454215.447713659,2215233.5,2215151.8,638891.5,117735.0,11.219241,4430385.0,756626.5,756637.75,0.098358154
112920,7.190689,343.85724,295.14258,7.190689,343.8041,3.6252854,3.4901857,294.3537,343.72275,0.014445139,343.82486,343.77615,0.9995969,1.0,0.15507907,0.13035254,503471.0,91349.18,343.14938,343.14938,-4153.8574,1.0,6775200.0,2947338.6947032055,1471226.4,1469621.8,503471.0,91349.18,7.115471,2940848.0,594820.2,594827.3,0.093688965
112935,7.1906185,342.86145,295.0897,7.1906185,342.86874,3.618664,3.4836924,294.34976,342.75638,0.014444997,342.872,342.87946,0.9995969,1.0,0.1824617,0.15646374,592369.94,109647.54,343.14935,343.14935,-4145.9155,1.0,6776100.0,2891889.5542008956,1442735.6,1442956.0,592369.94,109647.54,7.1023564,2885691.5,702017.5,702024.6,0.0897522
112950,7.1906185,343.229,295.04416,7.1906185,343.23346,3.6186447,3.4836733,294.3449,343.19147,0.0144449975,343.23016,343.23407,0.9995969,1.0,0.18224233,0.15502258,591657.75,108637.586,343.14932,343.14932,-4145.892,1.0,6777000.0,2921048.551622664,1455211.1,1455345.6,591657.75,108637.586,7.102318,2910556.8,700295.3,700302.44,0.0848999
112965,7.190619,343.18494,295.00494,7.190619,343.1773,3.6186447,3.4836736,294.33966,343.19916,0.014444998,343.1839,343.1764,0.9995969,1.0,0.17625664,0.14979236,572224.94,104972.33,343.1493,343.1493,-4145.892,1.0,6777900.0,2923894.4504971416,1455064.6,1454834.2,572224.94,104972.33,7.1023183,2909899.0,677197.25,677204.4,0.07965088
112980,7.190619,343.15555,294.97128,7.190619,343.15466,3.618645,3.4836736,294.33426,343.15805,0.014444998,343.1555,343.15463,0.9995969,1.0,0.17518567,0.14896232,568747.94,104390.65,343.14926,343.14926,-4145.892,1.0,6778800.0,2923442.691634,1455193.8,1455167.0,568747.94,104390.65,7.102319,2910360.8,673138.56,673145.7,0.07424927
112995,7.1906204,343.13913,294.94443,7.1906204,343.14005,3.6186457,3.4836743,294.32587,343.1455,0.014445001,343.13873,343.13968,0.9995969,1.0,0.17549886,0.14924085,569764.75,104585.836,343.14923,343.14923,-4145.892,1.0,6779700.0,2924311.5970395254,1455509.1,1455536.9,569764.75,104585.836,7.1023197,2911046.0,674350.56,674357.7,0.06585693
113010,7.19062,343.13174,294.92447,7.19062,343.13354,3.6186454,3.483674,294.31918,343.13208,0.014445,343.13187,343.13367,0.9995969,1.0,0.17730404,0.1508748,575625.4,105730.89,343.1492,343.1492,-4145.892,1.0,6780600.0,2924707.6232900727,1455888.8,1455943.2,575625.4,105730.89,7.1023197,2911832.0,681356.25,681363.4,0.059173584
113025,7.1906195,343.14606,294.90985,7.1906195,343.14673,3.618645,3.4836738,294.31427,343.14255,0.014444999,343.14627,343.14694,0.9995969,1.0,0.17808574,0.15154448,578163.2,106200.195,343.14917,343.14917,-4145.892,1.0,6781500.0,2926229.3437784594,1456762.5,1456782.8,578163.2,106200.195,7.102319,2913545.2,684363.4,684370.5,0.054260254
113040,7.190619,343.15796,294.89832,7.190619,343.15717,3.618645,3.4836736,294.31082,343.15497,0.014444998,343.15808,343.1573,0.9995969,1.0,0.17752515,0.151021,576343.2,105833.34,343.14914,343.14914,-4145.892,1.0,6782400.0,2927682.559652828,1457470.1,1457446.2,576343.2,105833.34,7.102319,2914916.5,682176.5,682183.6,0.050811768
113055,7.1906176,343.18628,294.88608,7.1906176,343.18265,3.618644,3.4836726,294.3117,343.17557,0.014444996,343.18683,343.18314,0.9995969,1.0,0.17497194,0.14871837,568054.06,104219.695,343.1491,343.1491,-4145.892,1.0,6783300.0,2929674.1755194943,1458694.8,1458585.1,568054.06,104219.695,7.102317,2917280.0,672273.75,672280.9,0.051696777
113070,7.1906176,343.20114,294.8703,7.1906176,343.1954,3.6186442,3.4836729,294.3123,343.19745,0.014444996,343.20108,343.19537,0.9995969,1.0,0.16992341,0.14419696,551663.8,101051.15,343.14908,343.14908,-4145.892,1.0,6784200.0,2931958.8899837984,1459620.1,1459446.9,551663.8,101051.15,7.102317,2919067.0,652714.94,652722.06,0.05227661
113085,7.190618,343.1911,294.85092,7.190618,343.18594,3.6186442,3.483673,294.312,343.19138,0.014444997,343.19092,343.1858,0.9995969,1.0,0.16537462,0.14019345,536896.0,98245.55,343.14905,343.14905,-4145.892,1.0,6785100.0,2932766.3201612495,1459902.2,1459746.5,536896.0,98245.55,7.1023173,2919648.8,635141.56,635148.7,0.052001953
113100,7.1906185,343.1808,294.82916,7.1906185,343.17685,3.6186445,3.4836733,294.3108,343.18124,0.0144449975,343.18066,343.17673,0.9995969,1.0,0.1619132,0.13716024,525658.3,96119.93,343.14902,343.14902,-4145.892,1.0,6786000.0,2933471.919558076,1460247.9,1460129.0,525658.3,96119.93,7.102318,2920377.0,621778.25,621785.4,0.05078125
113115,7.190619,343.17056,294.8067,7.190619,343.16782,3.6186447,3.4836733,294.30853,343.17166,0.0144449975,343.1704,343.1677,0.9995969,1.0,0.15949589,0.13504797,517810.4,94639.67,343.149,343.149,-4145.892,1.0,6786900.0,2934253.240164446,1460617.6,1460534.6,517810.4,94639.67,7.102318,2921152.2,612450.06,612457.2,0.04852295
113130,7.1906185,343.16696,294.78467,7.190619,343.16476,3.6186447,3.4836733,294.30652,343.1663,0.0144449975,343.16696,343.16476,0.9995969,1.0,0.15766783,0.13344857,511875.5,93518.836,343.14896,343.14896,-4145.892,1.0,6787800.0,2935264.143129086,1461174.1,1461107.9,511875.5,93518.836,7.102318,2922282.0,605394.3,605401.44,0.04650879
113145,7.1906185,343.1691,294.76343,7.1906185,343.16672,3.6186447,3.4836733,294.30487,343.16727,0.0144449975,343.16916,343.16678,0.9995969,1.0,0.15572679,0.13173738,505573.88,92319.664,343.14893,343.14893,-4145.892,1.0,6788700.0,2936612.013748606,1461880.1,1461808.2,505573.88,92319.664,7.102318,2923688.5,597893.56,597900.7,0.04486084
113160,7.1906185,343.1718,294.74304,7.1906185,343.16907,3.6186447,3.4836733,294.3036,343.1698,0.0144449975,343.17184,343.1691,0.9995969,1.0,0.1535094,0.1297827,498375.0,90949.85,343.1489,343.1489,-4145.892,1.0,6789600.0,2938002.4681926444,1462577.9,1462494.9,498375.0,90949.85,7.102318,2925072.8,589324.9,589332.0,0.0435791
113175,7.1906185,343.1768,294.7232,7.1906185,343.17346,3.6186445,3.483673,294.30307,343.1738,0.014444997,343.17685,343.17352,0.9995969,1.0,0.15088367,0.12746903,489850.47,89328.46,343.14886,343.14886,-4145.892,1.0,6790500.0,2939448.277238472,1463327.1,1463226.8,489850.47,89328.46,7.102318,2926554.0,579178.94,579186.06,0.043060303
113190,7.1906185,343.1778,294.70377,7.1906185,343.17426,3.6186445,3.4836733,294.30237,343.17618,0.0144449975,343.1778,343.17422,0.9995969,1.0,0.14796631,0.124905705,480379.12,87532.12,343.14883,343.14883,-4145.892,1.0,6791400.0,2940772.268256933,1463944.6,1463837.8,480379.12,87532.12,7.102318,2927782.5,567911.25,567918.4,0.0423584
113205,7.1906185,343.17426,294.6848,7.1906185,343.171,3.6186447,3.4836733,294.30133,343.17368,0.0144449975,343.17416,343.17093,0.9995969,1.0,0.14530274,0.122579075,471731.72,85901.65,343.1488,343.1488,-4145.892,1.0,6792300.0,2941770.2109271544,1464410.1,1464311.5,471731.72,85901.65,7.102318,2928721.5,557633.4,557640.5,0.0413208
113220,7.190619,343.16852,294.66663,7.190619,343.16592,3.6186447,3.4836736,294.29977,343.16867,0.014444998,343.16843,343.16586,0.9995969,1.0,0.1431503,0.12070667,464743.72,84589.49,343.14877,343.14877,-4145.892,1.0,6793200.0,2942570.2359582433,1464786.2,1464707.9,464743.72,84589.49,7.1023183,2929494.0,549333.2,549340.3,0.039764404
113235,7.190619,343.16354,294.6496,7.190619,343.1616,3.6186447,3.4836736,294.29794,343.16364,0.014444998,343.16348,343.16153,0.9995969,1.0,0.14156635,0.11933241,459601.34,83626.44,343.14874,343.14874,-4145.892,1.0,6794100.0,2943297.863963221,1465150.2,1465091.2,459601.34,83626.44,7.1023183,2930241.5,543227.75,543234.9,0.03793335
113250,7.190619,343.16263,294.63373,7.190619,343.16086,3.618645,3.4836736,294.29626,343.16168,0.014444998,343.16263,343.16086,0.9995969,1.0,0.14018579,0.11812971,455119.3,82783.6,343.1487,343.1487,-4145.892,1.0,6795000.0,2944142.1346254856,1465601.9,1465548.4,455119.3,82783.6,7.102319,2931150.2,537902.94,537910.06,0.036254883
113265,7.190619,343.16354,294.6189,7.190619,343.16168,3.618645,3.4836736,294.29477,343.16248,0.014444998,343.16354,343.16168,0.9995969,1.0,0.1387243,0.11685137,450374.5,81887.76,343.14868,343.14868,-4145.892,1.0,6795900.0,2945090.0876497827,1466077.5,1466021.2,450374.5,81887.76,7.102319,2932098.8,532262.25,532269.4,0.03475952
113280,7.190619,343.16296,294.6052,7.190619,343.1611,3.618645,3.4836736,294.2933,343.16217,0.014444998,343.16296,343.1611,0.9995969,1.0,0.13728079,0.11559301,445688.1,81005.92,343.14865,343.14865,-4145.892,1.0,6796800.0,2945902.8833092875,1466473.8,1466417.5,445688.1,81005.92,7.102319,2932891.2,526694.0,526701.1,0.033294678
113295,7.190623,343.11343,294.59433,7.190623,343.11667,3.6186469,3.4836755,294.28387,343.13425,0.014445006,343.11215,343.1155,0.9995969,1.0,0.13830008,0.11654421,448997.28,81672.51,343.14862,343.14862,-4145.892,1.0,6797700.0,2944869.4300920805,1465306.8,1465404.5,448997.28,81672.51,7.1023226,2930711.2,530669.8,530676.94,0.023864746
113310,7.1906223,343.07236,294.58884,7.1906223,343.08133,3.6186469,3.4836752,294.27496,343.08038,0.014445005,343.07233,343.08133,0.9995969,1.0,0.14531393,0.12279089,471768.1,86050.086,343.1486,343.1486,-4145.892,1.0,6798600.0,2941934.657761442,1464232.0,1464503.0,471768.1,86050.086,7.102322,2928735.0,557818.2,557825.3,0.014953613
113325,7.1906223,343.08838,294.58966,7.1906223,343.09625,3.6186466,3.4836752,294.26782,343.0875,0.014445005,343.08868,343.09653,0.9995969,1.0,0.1519735,0.12859426,493388.62,90117.01,343.14856,343.14856,-4145.892,1.0,6799500.0,2942316.0609081946,1464691.0,1464928.9,493388.62,90117.01,7.1023216,2929620.0,583505.6,583512.75,0.0078125
113340,7.190622,343.10022,294.59708,7.190622,343.1062,3.6186464,3.483675,294.26196,343.1014,0.014445004,343.1003,343.10626,0.9995969,1.0,0.15706731,0.13304089,509925.94,93233.14,343.14853,343.14853,-4145.892,1.0,6800400.0,2942710.2346286913,1464824.6,1465005.2,509925.94,93233.14,7.1023216,2929830.0,603159.06,603166.2,0.001953125
113355,7.1906247,343.06342,294.61395,7.1906247,343.07272,3.618648,3.4836767,294.25015,343.0805,0.01444501,343.0626,343.07196,0.9995969,1.0,0.16408521,0.1392697,532709.9,97598.195,343.1485,343.1485,-4145.892,1.0,6801300.0,2940419.25043025,1463204.0,1463485.1,532709.9,97598.195,7.1023245,2926689.0,630308.06,630315.2,-0.009857178
113370,7.1906233,343.04385,294.6423,7.1906233,343.0555,3.6186473,3.483676,294.24118,343.05035,0.014445007,343.044,343.05563,0.9995969,1.0,0.17450961,0.14855385,566553.1,104104.41,343.14847,343.14847,-4145.892,1.0,6802200.0,2936869.410203144,1461756.8,1462108.8,566553.1,104104.41,7.1023235,2923865.5,670657.5,670664.6,-0.018829346
113385,7.1906223,343.07394,294.6809,7.1906223,343.0829,3.6186466,3.4836752,294.23578,343.0696,0.014445005,343.0745,343.08337,0.9995969,1.0,0.18312141,0.15615648,594511.75,109432.21,343.14844,343.14844,-4145.892,1.0,6803100.0,2935695.198516021,1461499.4,1461769.4,594511.75,109432.21,7.1023216,2923268.8,703943.94,703951.06,-0.024230957
113400,7.190621,343.10605,294.72668,7.190621,343.11124,3.618646,3.4836745,294.2338,343.10126,0.014445002,343.10648,343.1116,0.9995969,1.0,0.1882766,0.16068469,611248.25,112605.52,343.1484,343.1484,-4145.892,1.0,6804000.0,2934837.3995122416,1461086.1,1461242.9,611248.25,112605.52,7.1023207,2922329.0,723853.75,723860.9,-0.0262146
113415,7.190621,343.12482,294.77396,7.190621,343.1277,3.618646,3.4836745,294.23337,343.1227,0.014445002,343.125,343.1278,0.9995969,1.0,0.19101022,0.16308421,620123.06,114287.07,343.14838,343.14838,-4145.892,1.0,6804900.0,2933271.0548532987,1460225.4,1460312.0,620123.06,114287.07,7.1023207,2920537.5,734410.1,734417.25,-0.026641846
113430,7.190621,343.124,294.8194,7.190621,343.12656,3.618646,3.4836745,294.23248,343.12646,0.014445002,343.1239,343.12646,0.9995969,1.0,0.19329426,0.1651179,627538.3,115712.25,343.14835,343.14835,-4145.892,1.0,6805800.0,2930741.945155762,1458828.1,1458905.5,627538.3,115712.25,7.1023207,2917733.5,743250.56,743257.7,-0.027526855
113445,7.190621,343.11905,294.86172,7.190621,343.12204,3.618646,3.4836745,294.23163,343.1213,0.014445002,343.11902,343.122,0.9995969,1.0,0.19613716,0.16767178,636767.9,117501.98,343.14832,343.14832,-4145.892,1.0,6806700.0,2927861.0559248934,1457400.5,1457490.9,636767.9,117501.98,7.1023207,2914891.5,754269.9,754277.0,-0.028381348
113460,7.190621,343.1199,294.90054,7.190621,343.1229,3.618646,3.4836745,294.2309,343.1211,0.014445002,343.1199,343.12292,0.9995969,1.0,0.19901828,0.17025056,646121.6,119309.15,343.1483,343.1483,-4145.892,1.0,6807600.0,2925493.0242241984,1456254.0,1456344.2,646121.6,119309.15,7.1023207,2912598.2,765430.75,765437.9,-0.02911377
113475,7.1906214,343.11575,294.9369,7.1906214,343.11905,3.6186461,3.4836748,294.2295,343.1189,0.014445003,343.11566,343.11896,0.9995969,1.0,0.20208198,0.17299815,656068.0,121234.61,343.14825,343.14825,-4145.892,1.0,6808500.0,2923154.804529713,1455031.0,1455130.6,656068.0,121234.61,7.1023207,2910161.5,777302.6,777309.75,-0.030517578
113490,7.190621,343.1162,294.97156,7.190621,343.11948,3.618646,3.4836745,294.22882,343.11703,0.014445002,343.11627,343.11957,0.9995969,1.0,0.20539178,0.1759732,666813.44,123319.49,343.14822,343.14822,-4145.892,1.0,6809400.0,2920938.405003159,1453997.8,1454096.4,666813.44,123319.49,7.1023207,2908094.0,790132.94,790140.06,-0.031188965
113505,7.1906204,343.12317,295.00443,7.190621,343.12585,3.6186457,3.4836743,294.2289,343.12268,0.014445001,343.1233,343.12595,0.9995969,1.0,0.20810445,0.17839861,675620.25,125019.17,343.1482,343.1482,-4145.892,1.0,6810300.0,2919286.7044505305,1453215.2,1453296.4,675620.25,125019.17,7.1023197,2906511.5,800639.44,800646.56,-0.031097412
113520,7.1906204,343.13123,295.03464,7.1906204,343.1331,3.6186454,3.4836743,294.22992,343.13013,0.014445,343.13135,343.13318,0.9995969,1.0,0.21000946,0.18009716,681804.94,126209.5,343.14816,343.14816,-4145.892,1.0,6811200.0,2917905.3188753016,1452546.1,1452602.2,681804.94,126209.5,7.1023197,2905148.5,808014.44,808021.56,-0.030090332
