minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
113535,7.190621,343.1335,295.06207,7.190621,343.13504,3.618646,3.4836745,294.23038,343.13464,0.014445002,343.13345,343.13498,0.9995969,1.0,0.21143252,0.18136771,686424.94,127099.88,343.14813,343.14813,-4145.892,1.0,6812100.0,2916515.240239312,1451786.8,1451832.9,686424.94,127099.88,7.1023207,2903619.5,813524.8,813531.94,-0.029632568
113550,7.1906214,343.1229,295.0884,7.1906214,343.12518,3.6186461,3.4836748,294.22968,343.12695,0.014445003,343.1227,343.12503,0.9995969,1.0,0.21361233,0.18334386,693501.8,128484.74,343.1481,343.1481,-4145.892,1.0,6813000.0,2914451.0377254165,1450670.8,1450739.9,693501.8,128484.74,7.1023207,2901410.5,821986.56,821993.7,-0.030334473
113565,7.1906214,343.11282,295.1158,7.1906214,343.11612,3.6186461,3.4836748,294.22815,343.11673,0.014445003,343.1127,343.116,0.9995969,1.0,0.21686223,0.18629241,704052.75,130551.05,343.14807,343.14807,-4145.892,1.0,6813900.0,2912168.173554028,1449538.9,1449638.5,704052.75,130551.05,7.1023207,2899177.5,834603.8,834610.94,-0.03186035
113580,7.190622,343.10657,295.14618,7.190622,343.1105,3.6186464,3.483675,294.22617,343.10992,0.014445004,343.10648,343.11044,0.9995969,1.0,0.22083741,0.18989119,716958.4,133073.02,343.14804,343.14804,-4145.892,1.0,6814800.0,2909913.269065669,1448433.0,1448551.9,716958.4,133073.02,7.1023216,2896985.0,850031.4,850038.5,-0.033843994
113595,7.190592,343.66565,295.11462,7.1905923,343.62454,3.6186297,3.483659,294.30893,343.40637,0.014444944,343.6805,343.6383,0.9995969,1.0,0.20064303,0.17135574,651396.4,120083.63,343.148,343.148,-4145.8916,1.0,6815700.0,2929800.7950584632,1466264.6,1465023.2,651396.4,120083.63,7.1022887,2931288.0,771480.0,771487.1,0.048919678
113610,-0.043124866,340.85895,295.28592,-0.04312857,341.1256,2.4268802e-28,2.4241548e-28,294.37723,343.3539,-8.6635846e-05,340.56445,340.88257,2.7010283e-06,2.7054616e-06,0.0,0.0,0.0,0.0,343.148,343.148,-67.46796,0.0,6816600.0,-17490.527252949305,-8254.389,-8303.401,0.0,0.0,4.851035e-28,-16557.79,0.0,4.851035e-28,0.11721802
113625,-0.042387918,341.1434,295.30856,-0.042387918,341.32217,-9.680845e-37,-9.66997e-37,294.41342,343.33395,-8.5151696e-05,340.57764,340.8909,1.0160648e-11,1.0176945e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6817500.0,-17175.662566273786,-8159.942,-8191.7686,0.0,0.0,-1.9350815e-36,-16351.711,0.0,-1.9350815e-36,0.15341187
113640,-0.042387918,341.34714,295.30856,-0.042387918,341.468,0.0,0.0,294.4295,343.33395,-8.515169e-05,340.59097,340.89944,2.576676e-21,-2.1650925e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6818400.0,-17175.66109866482,-8196.213,-8217.728,0.0,0.0,0.0,-16413.941,0.0,0.0,0.16949463
113655,-0.042387918,341.50168,295.30856,-0.042387918,341.5831,0.0,0.0,294.4405,343.33395,-8.515169e-05,340.6047,340.9084,3.1634226e-27,-3.7528136e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6819300.0,-17175.66109866482,-8223.726,-8238.221,0.0,0.0,0.0,-16461.945,0.0,0.0,0.18048096
113670,-0.042387918,341.6207,295.30856,-0.042387918,341.67606,0.0,0.0,294.44696,343.33395,-8.515169e-05,340.61887,340.9178,-6.055745e-39,7.18402e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6820200.0,-17175.66109866482,-8244.914,-8254.77,0.0,0.0,0.0,-16499.684,0.0,0.0,0.18695068
113685,-0.042387918,341.71786,295.30856,-0.042387918,341.75537,0.0,0.0,294.44833,343.33395,-8.515169e-05,340.63342,340.92752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6821100.0,-17175.66109866482,-8262.213,-8268.891,0.0,0.0,0.0,-16531.104,0.0,0.0,0.18832397
113700,-0.042387918,341.79953,295.30856,-0.042387918,341.82492,0.0,0.0,294.4511,343.33395,-8.515169e-05,340.64838,340.93765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6822000.0,-17175.66109866482,-8276.752,-8281.272,0.0,0.0,0.0,-16558.023,0.0,0.0,0.19110107
113715,-0.042387918,341.87024,295.30856,-0.042387918,341.88748,0.0,0.0,294.44876,343.33395,-8.515169e-05,340.66367,340.94818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6822900.0,-17175.66109866482,-8289.34,-8292.41,0.0,0.0,0.0,-16581.75,0.0,0.0,0.18875122
113730,-0.042387918,341.9331,295.30856,-0.042387918,341.94476,0.0,0.0,294.44867,343.33395,-8.515169e-05,340.67932,340.959,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6823800.0,-17175.66109866482,-8300.532,-8302.607,0.0,0.0,0.0,-16603.14,0.0,0.0,0.18865967
113745,-0.042387918,341.9896,295.30856,-0.042387918,341.9975,0.0,0.0,294.44852,343.33395,-8.515169e-05,340.69528,340.97018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6824700.0,-17175.66109866482,-8310.589,-8311.996,0.0,0.0,0.0,-16622.586,0.0,0.0,0.18850708
113760,-0.042387918,342.0405,295.30856,-0.042387918,342.04587,0.0,0.0,294.4448,343.33395,-8.515169e-05,340.71152,340.98163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6825600.0,-17175.66109866482,-8319.651,-8320.607,0.0,0.0,0.0,-16640.258,0.0,0.0,0.18478394
113775,-0.042387918,342.08597,295.30856,-0.042387918,342.0896,0.0,0.0,294.444,343.33395,-8.515169e-05,340.72794,340.99332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6826500.0,-17175.66109866482,-8327.746,-8328.393,0.0,0.0,0.0,-16656.139,0.0,0.0,0.18399048
113790,-0.042387918,342.12558,295.30856,-0.042387918,342.12802,0.0,0.0,294.4427,343.33395,-8.515169e-05,340.74448,341.00513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6827400.0,-17175.66109866482,-8334.799,-8335.233,0.0,0.0,0.0,-16670.031,0.0,0.0,0.18267822
113805,-0.042387918,342.15845,295.30856,-0.042387918,342.16013,0.0,0.0,294.43866,343.33395,-8.515169e-05,340.76105,341.017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6828300.0,-17175.66109866482,-8340.649,-8340.948,0.0,0.0,0.0,-16681.598,0.0,0.0,0.1786499
113820,-0.042387918,342.18372,295.30856,-0.042387918,342.18484,0.0,0.0,294.43698,343.33395,-8.515169e-05,340.77756,341.02887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6829200.0,-17175.66109866482,-8345.148,-8345.35,0.0,0.0,0.0,-16690.498,0.0,0.0,0.17697144
113835,-0.042387918,342.19992,295.30856,-0.042387918,342.20068,0.0,0.0,294.43237,343.33395,-8.515169e-05,340.79382,341.0406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6830100.0,-17175.66109866482,-8348.033,-8348.169,0.0,0.0,0.0,-16696.203,0.0,0.0,0.17236328
113850,-0.042387918,342.2058,295.30856,-0.042387918,342.20633,0.0,0.0,294.43073,343.33395,-8.515169e-05,340.80975,341.05206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6831000.0,-17175.66109866482,-8349.082,-8349.174,0.0,0.0,0.0,-16698.256,0.0,0.0,0.17071533
113865,-0.042387918,342.1997,295.30856,-0.042387918,342.20007,0.0,0.0,294.4286,343.33395,-8.515169e-05,340.82516,341.0631,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6831900.0,-17175.66109866482,-8347.995,-8348.061,0.0,0.0,0.0,-16696.055,0.0,0.0,0.1685791
113880,-0.042387918,342.17984,295.30856,-0.042387918,342.18008,0.0,0.0,294.4237,343.33395,-8.515169e-05,340.83987,341.07358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6832800.0,-17175.66109866482,-8344.458,-8344.502,0.0,0.0,0.0,-16688.96,0.0,0.0,0.16369629
113895,-0.042387918,342.1448,295.30856,-0.042387918,342.14496,0.0,0.0,294.42126,343.33395,-8.515169e-05,340.85367,341.0833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6833700.0,-17175.66109866482,-8338.222,-8338.248,0.0,0.0,0.0,-16676.469,0.0,0.0,0.16125488
113910,-0.042387918,342.09277,295.30856,-0.042387918,342.09286,0.0,0.0,294.41898,343.33395,-8.515169e-05,340.86633,341.0921,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6834600.0,-17175.66109866482,-8328.958,-8328.975,0.0,0.0,0.0,-16657.934,0.0,0.0,0.15896606
113925,-0.042387918,342.02182,295.30856,-0.042387918,342.02188,0.0,0.0,294.41348,343.33395,-8.515169e-05,340.8776,341.09973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6835500.0,-17175.66109866482,-8316.326,-8316.337,0.0,0.0,0.0,-16632.664,0.0,0.0,0.1534729
113940,-0.042387918,341.93073,295.30856,-0.042387918,341.93076,0.0,0.0,294.41107,343.33395,-8.515169e-05,340.8873,341.106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6836400.0,-17175.66109866482,-8300.108,-8300.114,0.0,0.0,0.0,-16600.223,0.0,0.0,0.15106201
113955,-0.042387918,341.81708,295.30856,-0.042387918,341.8171,0.0,0.0,294.35455,343.33395,-8.515169e-05,340.89505,341.11063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6837300.0,-17175.66109866482,-8279.876,-8279.882,0.0,0.0,0.0,-16559.758,0.0,0.0,0.09454346
113970,-0.042387918,341.68066,295.30856,-0.042387918,341.6807,0.0,0.0,294.31363,343.33395,-8.515169e-05,340.9007,341.11343,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6838200.0,-17175.66109866482,-8255.591,-8255.596,0.0,0.0,0.0,-16511.188,0.0,0.0,0.053619385
113985,-0.042387918,341.51773,295.30856,-0.042387918,341.51773,0.0,0.0,294.27646,343.33383,-8.5151696e-05,340.9038,341.11407,3.4685253e-18,2.6416913e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6839100.0,-17175.618909398338,-8226.583,-8226.583,0.0,0.0,0.0,-16453.166,0.0,0.0,0.016448975
114000,-0.04238792,341.3294,295.34155,-0.04238792,341.32944,0.0,0.0,294.234,343.11606,-8.51517e-05,340.90414,341.11234,-2.512522e-18,-8.7318335e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6840000.0,-17085.938232951346,-8187.184,-8187.1895,0.0,0.0,0.0,-16374.373,0.0,0.0,-0.026000977
114015,-0.042387962,341.1153,296.43976,-0.042387962,341.11533,0.0,0.0,294.14047,337.0622,-8.515178e-05,340.9016,341.1081,-2.9786522e-17,2.3470002e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,6840900.0,-14528.106251309935,-7953.561,-7953.567,0.0,0.0,0.0,-15907.128,0.0,0.0,-0.11953735
114030,-0.04238803,340.87305,298.85422,-0.04238803,340.87308,0.0,0.0,294.057,322.62405,-8.5151914e-05,340.8957,341.10095,-1.1820299e-18,-4.6856762e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,6841800.0,-8500.99772092161,-7480.6006,-7480.606,0.0,0.0,0.0,-14961.207,0.0,0.0,-0.20300293
114045,-0.0423881,340.60165,301.05145,-0.0423881,340.60165,0.0,0.0,293.98422,307.51428,-8.515207e-05,340.8861,341.0906,-8.260907e-18,-3.934247e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,6842700.0,-2311.357857669183,-7041.123,-7041.123,0.0,0.0,0.0,-14082.246,0.0,0.0,-0.27578735
114060,-0.042388182,340.3023,301.994,-0.042388182,340.3023,0.0,0.0,293.9064,298.33368,-8.515223e-05,340.87277,341.077,5.9073037e-18,6.248251e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,6843600.0,1309.0704899771044,-6820.044,-6820.044,0.0,0.0,0.0,-13640.088,0.0,0.0,-0.35360718
114075,12.778746,347.86942,294.08258,0.11932762,339.55423,7.2622576,0.0,293.79144,338.1103,0.012955258,347.87225,339.11664,0.99988985,-1.6389798e-14,0.7943112,0.0,2578766.2,0.0,343.15,343.15,-4081.1604,1.0,6844500.0,2395639.3739206307,2886778.8,22789.299,2578766.2,0.0,7.2622576,2909568.0,2578766.2,2578773.5,-0.4685669
114090,6.552088,327.73425,294.91608,6.8023124,341.0979,3.3398254,3.2158418,293.81958,342.61066,0.013413608,326.98572,341.09488,0.015850106,1.0,0.0,0.5025435,0.0,352175.25,343.15,343.15,-4145.161,1.0,6845400.0,2686976.89861001,903115.8,1319401.5,0.0,352175.25,6.555667,2222517.2,352175.25,352181.8,-0.4404297
114105,6.1197443,310.10373,297.1555,6.119745,346.6411,3.0378892,2.9255443,293.9189,327.02695,0.012293754,312.0338,347.782,0.9993712,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4140.173,1.0,6846300.0,1542376.015853415,332807.72,1271925.5,3246544.0,700785.6,5.9634333,1604733.2,3947329.5,3947335.5,-0.34109497
114120,15.52408,347.15704,298.15057,15.52408,332.47412,8.037453,7.629332,294.0156,347.1299,0.031185815,346.5835,332.1409,0.9991067,1.0,0.5050865,0.28177422,1639785.4,197463.33,343.1499,343.1499,-3820.6497,1.0,6847200.0,6415334.641811057,3195277.5,2237934.2,1639785.4,197463.33,15.666784,5433212.0,1837248.8,1837264.4,-0.24441528
114135,7.356857,343.79843,298.1651,7.3568573,346.68198,3.790343,3.6501956,294.08173,345.26645,0.014778948,343.85333,346.7255,0.9991067,1.0,0.4442129,0.43372723,1442156.6,303949.8,343.14987,343.14987,-4241.2334,1.0,6848100.0,2923655.2972388095,1410015.1,1499113.2,1442156.6,303949.8,7.4405384,2909128.5,1746106.5,1746114.0,-0.17828369
114150,7.2181177,343.58243,297.96494,7.2181177,342.7672,3.6639872,3.527836,294.14453,343.01627,0.014500239,343.67712,342.849,0.9991067,1.0,0.3723535,0.3194806,1208862.0,223887.4,343.14984,343.14984,-4182.363,1.0,6849000.0,2743671.2412797194,1382944.1,1358230.0,1208862.0,223887.4,7.191823,2741174.0,1432749.4,1432756.6,-0.115478516
114165,7.190606,342.86063,297.64154,7.1906066,343.02634,3.6187644,3.483791,294.19855,343.1918,0.014444973,342.8594,343.0238,0.9991067,1.0,0.3376038,0.29854414,1096045.6,209215.44,343.1498,343.1498,-4146.0444,1.0,6849900.0,2763483.7684257263,1365641.0,1370645.6,1096045.6,209215.44,7.1025553,2736286.5,1305261.0,1305268.1,-0.061462402
114180,7.190609,343.49222,297.25742,7.190609,343.45856,3.6186402,3.483669,294.24023,343.37222,0.014444978,343.4958,343.46185,0.9991067,1.0,0.32208037,0.28216878,1045648.06,197739.81,343.14978,343.14978,-4145.893,1.0,6850800.0,2797734.9681210057,1396316.9,1395300.2,1045648.06,197739.81,7.102309,2791617.0,1243387.9,1243395.0,-0.01977539
114195,7.1905994,343.6083,296.833,7.1905994,343.57645,3.6186337,3.4836628,294.30185,343.5529,0.014444958,343.61084,343.57874,0.9991067,1.0,0.28114006,0.24421169,912733.56,171140.05,343.14975,343.14975,-4145.8916,1.0,6851700.0,2834440.188929034,1412638.2,1411676.0,912733.56,171140.05,7.102297,2824314.2,1083873.6,1083880.8,0.0418396
114210,7.1906066,343.63724,296.3921,7.1906066,343.59415,3.6186378,3.4836667,294.3495,343.6284,0.014444973,343.63608,343.5929,0.9991067,1.0,0.23119096,0.1982624,750571.6,138939.44,343.14972,343.14972,-4145.8916,1.0,6852600.0,2865773.646388266,1426829.2,1425527.9,750571.6,138939.44,7.1023045,2852357.0,889511.06,889518.2,0.08947754
114225,7.1906075,343.52603,295.98822,7.1906075,343.48395,3.6186383,3.4836674,294.38138,343.5349,0.014444975,343.5243,343.48233,0.9991067,1.0,0.1896833,0.1611041,615815.2,112899.44,343.1497,343.1497,-4145.8916,1.0,6853500.0,2884605.2945740437,1435668.1,1434397.1,615815.2,112899.44,7.1023054,2870065.2,728714.6,728721.75,0.12136841
114240,7.1906114,343.41745,295.64984,7.1906114,343.38416,3.6186404,3.4836693,294.39865,343.42697,0.014444983,343.41595,343.38278,0.9991067,1.0,0.15955131,0.13460173,517990.34,94326.96,343.14966,343.14966,-4145.8916,1.0,6854400.0,2898587.2227402865,1442608.9,1441603.4,517990.34,94326.96,7.1023097,2884212.2,612317.3,612324.44,0.13864136
114255,7.1906157,343.3277,295.3817,7.1906157,343.30365,3.6186428,3.4836717,294.40463,343.33694,0.014444992,343.32645,343.30255,0.9991067,1.0,0.13915777,0.116893426,451781.8,81917.23,343.14963,343.14963,-4145.8916,1.0,6855300.0,2909394.269992754,1447996.8,1447270.5,451781.8,81917.23,7.1023145,2895267.2,533699.06,533706.2,0.1446228
114270,-0.04233,340.6388,297.71243,-0.04232934,340.86932,5.023202e-34,5.017712e-34,294.39825,340.82358,-8.5034684e-05,340.26553,340.57858,-2.0763149e-07,-2.0841397e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.21137,0.0,6856200.0,-15396.958922449321,-7631.706,-7672.572,0.0,0.0,1.0040914e-33,-15304.277,0.0,1.0040914e-33,0.13824463
114285,-0.042387936,340.86963,301.6027,-0.042387936,341.0254,4.04e-43,4.04e-43,294.37097,336.83066,-8.515173e-05,340.27765,340.58606,-1.16584156e-11,-1.17021766e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6857100.0,-12598.833926025232,-6990.6665,-7018.3965,0.0,0.0,8.07e-43,-14009.0625,0.0,8.07e-43,0.110961914
114300,-0.04238795,341.04,306.53214,-0.04238795,341.14532,0.0,0.0,294.336,331.25906,-8.515177e-05,340.29013,340.59393,-7.455118e-15,-8.789648e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6858000.0,-8843.275217691016,-6143.4155,-6162.165,0.0,0.0,0.0,-12305.58,0.0,0.0,0.07598877
114315,-0.04238797,341.16968,312.3831,-0.04238797,341.24088,0.0,0.0,294.29947,324.06558,-8.51518e-05,340.30298,340.60214,1.969686e-17,5.775951e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6858900.0,-4178.09894908352,-5124.862,-5137.537,0.0,0.0,0.0,-10262.398,0.0,0.0,0.03945923
114330,-0.042387992,341.27185,318.3197,-0.042387992,341.31995,0.0,0.0,294.26343,316.0415,-8.515184e-05,340.31616,340.61072,3.3993556e-18,5.9874137e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6859800.0,814.769658877168,-4086.1611,-4094.7236,0.0,0.0,0.0,-8180.885,0.0,0.0,0.0034179688
114345,-0.04238802,341.3553,323.22592,-0.04238802,341.38776,0.0,0.0,294.22784,308.4424,-8.515189e-05,340.3297,340.61966,-7.5050444e-18,-1.4402942e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,6860700.0,5287.143584227305,-3227.565,-3233.3457,0.0,0.0,0.0,-6460.9106,0.0,0.0,-0.032165527
114360,-0.042388048,341.4256,326.26825,-0.042388048,341.44757,0.0,0.0,294.19324,302.39777,-8.515195e-05,340.3436,340.6289,-9.2193895e-18,5.241472e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,6861600.0,8536.996554291854,-2698.4597,-2702.3716,0.0,0.0,0.0,-5400.831,0.0,0.0,-0.06677246
114375,-0.042388078,341.4865,327.30487,-0.042388078,341.50137,0.0,0.0,294.1594,298.37842,-8.5152016e-05,340.3578,340.6385,6.223259e-18,5.2365173e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,6862500.0,10345.212213405475,-2524.7563,-2527.4023,0.0,0.0,0.0,-5052.1587,0.0,0.0,-0.100616455
114390,-0.04238811,341.54025,326.8076,-0.04238811,341.5503,0.0,0.0,294.12628,296.11905,-8.515209e-05,340.37225,340.64835,-9.250187e-18,-6.0066e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,6863400.0,10975.410957909126,-2622.8577,-2624.645,0.0,0.0,0.0,-5247.503,0.0,0.0,-0.13372803
114405,-0.04238815,341.58792,325.42636,-0.04238815,341.59473,0.0,0.0,294.09406,295.03217,-8.5152154e-05,340.38693,340.65845,1.5683228e-18,1.0589562e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,6864300.0,10870.15119061756,-2877.2463,-2878.4578,0.0,0.0,0.0,-5755.704,0.0,0.0,-0.16595459
114420,-0.042388182,341.62982,323.68253,-0.042388182,341.63443,0.0,0.0,294.06323,294.56647,-8.515223e-05,340.40182,340.66873,-1.4740995e-18,3.602796e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,6865200.0,10413.04831312817,-3195.1636,-3195.9841,0.0,0.0,0.0,-6391.1475,0.0,0.0,-0.19677734
114435,-0.12569937,341.66858,321.83197,-0.00038470243,341.66745,0.0,0.0,294.03287,294.36465,-0.00012664308,340.41806,340.6787,0.26270568,-1.4193918e-16,0.0,0.0,0.0,0.0,343.15,343.15,-99.0707,1.0,6866100.0,14609.89059763076,-10472.487,-32.04918,0.0,0.0,0.0,-10504.536,0.0,0.0,-0.22714233
114450,11.865364,343.0779,294.19672,0.103527606,339.48273,3.1092668,2.997001,294.02985,345.55322,0.012021957,342.8776,339.06677,0.9998293,2.2283156e-15,0.53851426,0.0,1748310.2,0.0,343.15,343.15,-4349.187,1.0,6867000.0,2593103.9786445354,2435971.2,19691.08,1748310.2,0.0,6.106268,2455662.2,1748310.2,1748316.4,-0.23016357
114465,10.131912,342.11014,294.99066,0.07649122,339.0346,2.5272694,2.4347672,294.13278,339.10025,0.010253663,342.21246,338.38785,0.9998293,2.6490733e-15,0.90623945,0.0,2942146.2,0.0,343.14996,343.14996,-4179.5474,1.0,6867900.0,1899596.4309842805,2005123.6,14149.695,2942146.2,0.0,4.9620366,2019273.4,2942146.2,2942151.2,-0.12722778
114480,5.3689427,341.32916,296.04977,5.387517,345.54333,2.6132228,2.5164187,294.26678,348.8451,0.010804149,340.2528,345.27032,0.05387894,1.0,0.0,0.27088106,0.0,189829.56,343.14996,343.14996,-4084.9502,1.0,6868800.0,2395715.7239657305,1021030.25,1119919.1,0.0,189829.56,5.1296415,2140949.5,189829.56,189834.69,0.0067749023
114495,4.2144732,318.54886,296.25583,4.4088955,343.2315,2.1011374,2.0242002,294.3945,333.39117,0.008661601,318.40234,343.39273,0.014521025,1.0,0.0,0.3082376,0.0,216008.47,343.1499,343.1499,-4149.835,1.0,6869700.0,1350936.4532656774,394604.2,869865.56,0.0,216008.47,4.1253376,1264469.8,216008.47,216012.6,0.13449097
114510,6.2822227,351.81842,295.94745,6.2822227,351.26212,3.1059165,2.9905882,294.47745,349.4532,0.012620151,351.80704,350.51953,0.9991892,1.0,0.38334796,0.01,1244556.0,7007.856,343.14987,343.14987,-4114.54,1.0,6870600.0,2836052.0430855104,1474174.4,1459496.1,1244556.0,7007.856,6.0965047,2933670.5,1251563.9,1251570.0,0.21743774
114525,-0.04238792,346.14932,296.0793,-0.04238792,345.18158,1.4477e-41,1.444e-41,294.52243,351.63895,-8.51517e-05,345.12088,343.90955,1.687192e-11,1.6929912e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6871500.0,-19870.188445213178,-8913.927,-8741.64,0.0,0.0,2.8917e-41,-17655.566,0.0,2.8917e-41,0.26242065
114540,-0.042387918,346.5823,296.07938,-0.042387918,345.92868,0.0,0.0,294.538,351.63885,-8.515169e-05,345.14725,343.94427,8.123933e-18,-1.0812583e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6872400.0,-19870.130478427538,-8990.999,-8874.635,0.0,0.0,0.0,-17865.633,0.0,0.0,0.27798462
114555,-0.042387918,346.91843,296.07938,-0.042387918,346.47595,0.0,0.0,294.5401,351.63885,-8.515169e-05,345.17487,343.98,9.149239e-21,-1.9728863e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6873300.0,-19870.130478427538,-9050.838,-8972.064,0.0,0.0,0.0,-18022.902,0.0,0.0,0.28009033
114570,-0.042387918,347.19006,296.07938,-0.042387918,346.89026,0.0,0.0,294.53656,351.63885,-8.515169e-05,345.20374,344.01675,1.2481955e-18,-1.6708227e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6874200.0,-19870.130478427538,-9099.197,-9045.823,0.0,0.0,0.0,-18145.02,0.0,0.0,0.2765503
114585,-0.042387918,347.41772,296.07938,-0.042387918,347.2141,0.0,0.0,294.53082,351.63885,-8.515169e-05,345.23383,344.05447,1.00664895e-25,-6.2181866e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6875100.0,-19870.130478427538,-9139.728,-9103.479,0.0,0.0,0.0,-18243.207,0.0,0.0,0.270813
114600,-0.042387918,347.61603,296.07938,-0.042387918,347.47815,0.0,0.0,294.52493,351.63885,-8.515169e-05,345.26508,344.09314,-6.5429e-40,4.041629e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6876000.0,-19870.130478427538,-9175.031,-9150.485,0.0,0.0,0.0,-18325.516,0.0,0.0,0.2649231
114615,-0.042387918,347.79324,296.07938,-0.042387918,347.69983,0.0,0.0,294.52014,351.63885,-8.515169e-05,345.29745,344.13272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6876900.0,-19870.130478427538,-9206.581,-9189.95,0.0,0.0,0.0,-18396.531,0.0,0.0,0.26013184
114630,-0.042387918,347.95486,296.07938,-0.042387918,347.89157,0.0,0.0,294.5155,351.63885,-8.515169e-05,345.3309,344.1732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6877800.0,-19870.130478427538,-9235.3545,-9224.086,0.0,0.0,0.0,-18459.441,0.0,0.0,0.25549316
114645,-0.042387918,348.10413,296.07938,-0.042387918,348.06128,0.0,0.0,294.5097,351.63885,-8.515169e-05,345.36536,344.21442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6878700.0,-19870.130478427538,-9261.927,-9254.299,0.0,0.0,0.0,-18516.227,0.0,0.0,0.24969482
114660,-0.042387918,348.24265,296.07938,-0.042387918,348.21362,0.0,0.0,294.50266,351.63885,-8.515169e-05,345.40076,344.2564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6879600.0,-19870.130478427538,-9286.588,-9281.421,0.0,0.0,0.0,-18568.008,0.0,0.0,0.24264526
114675,-0.042387918,348.3708,296.07938,-0.042387918,348.35114,0.0,0.0,294.49387,351.63885,-8.515169e-05,345.43692,344.29904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6880500.0,-19870.130478427538,-9309.401,-9305.902,0.0,0.0,0.0,-18615.305,0.0,0.0,0.2338562
114690,-0.042387918,348.48807,296.07938,-0.042387918,348.47476,0.0,0.0,294.48294,351.63885,-8.515169e-05,345.47375,344.34216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6881400.0,-19870.130478427538,-9330.28,-9327.911,0.0,0.0,0.0,-18658.191,0.0,0.0,0.22293091
114705,-0.042387918,348.59344,296.07938,-0.042387918,348.58444,0.0,0.0,294.4697,351.63885,-8.515169e-05,345.51108,344.38565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6882300.0,-19870.130478427538,-9349.04,-9347.4375,0.0,0.0,0.0,-18696.477,0.0,0.0,0.20968628
114720,-0.042387918,348.68546,296.07938,-0.042387918,348.67935,0.0,0.0,294.45404,351.63885,-8.515169e-05,345.5487,344.42935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6883200.0,-19870.130478427538,-9365.421,-9364.334,0.0,0.0,0.0,-18729.754,0.0,0.0,0.19403076
114735,-0.042387918,348.76227,296.07938,-0.042387918,348.75815,0.0,0.0,294.43112,351.63885,-8.515169e-05,345.58643,344.47305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6884100.0,-19870.130478427538,-9379.096,-9378.362,0.0,0.0,0.0,-18757.457,0.0,0.0,0.17111206
114750,-0.042387918,348.822,296.07938,-0.042387918,348.81918,0.0,0.0,294.40646,351.63885,-8.515169e-05,345.624,344.51657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6885000.0,-19870.130478427538,-9389.729,-9389.229,0.0,0.0,0.0,-18778.957,0.0,0.0,0.14645386
114765,-0.042387918,348.86252,296.07938,-0.042387918,348.86063,0.0,0.0,294.38074,351.63885,-8.515169e-05,345.66116,344.5597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6885900.0,-19870.130478427538,-9396.943,-9396.606,0.0,0.0,0.0,-18793.55,0.0,0.0,0.12072754
114780,-0.042387918,348.88177,296.07938,-0.042387918,348.8805,0.0,0.0,294.3538,351.63885,-8.515169e-05,345.69763,344.60214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6886800.0,-19870.130478427538,-9400.371,-9400.144,0.0,0.0,0.0,-18800.516,0.0,0.0,0.09378052
114795,-0.042387918,348.87762,296.07938,-0.042387918,348.87677,0.0,0.0,294.32376,351.63885,-8.5151696e-05,345.7331,344.64368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.28829,0.0,6887700.0,-19870.132176270872,-9399.633,-9399.48,0.0,0.0,0.0,-18799.113,0.0,0.0,0.06375122
114810,-0.042387918,348.84818,296.08133,-0.042387918,348.8476,0.0,0.0,294.29205,351.62772,-8.5151696e-05,345.76727,344.68402,-6.734053e-18,-1.7833433e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6888600.0,-19865.449976379066,-9394.042,-9393.938,0.0,0.0,0.0,-18787.98,0.0,0.0,0.032043457
114825,-0.04238792,348.79147,296.15506,-0.04238792,348.79108,0.0,0.0,294.25882,351.25238,-8.51517e-05,345.79977,344.72287,-1.6951588e-18,2.6175325e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6889500.0,-19704.848929544783,-9370.822,-9370.751,0.0,0.0,0.0,-18741.574,0.0,0.0,-0.0011901855
114840,-0.042387933,348.706,296.8099,-0.042387933,348.70572,0.0,0.0,294.22412,348.24817,-8.5151725e-05,345.83035,344.75995,-3.454046e-18,-5.8669737e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6890400.0,-18396.238691881274,-9239.024,-9238.976,0.0,0.0,0.0,-18478.0,0.0,0.0,-0.035888672
114855,-0.04238795,348.58975,298.28473,-0.04238795,348.58957,0.0,0.0,294.18716,341.15945,-8.515177e-05,345.85858,344.79492,3.482849e-18,5.5986347e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6891300.0,-15333.606551496625,-8955.772,-8955.74,0.0,0.0,0.0,-17911.512,0.0,0.0,-0.07284546
114870,-0.04238798,348.44116,300.32977,-0.04238798,348.44104,0.0,0.0,294.146,330.29834,-8.515183e-05,345.8841,344.82745,2.2743343e-18,-1.2931894e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6892200.0,-10717.888549266696,-8565.248,-8565.226,0.0,0.0,0.0,-17130.473,0.0,0.0,-0.11401367
114885,-0.042388022,348.25806,302.43506,-0.042388022,348.258,0.0,0.0,294.09995,317.42276,-8.515191e-05,345.9064,344.85718,5.279128e-18,1.4046842e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,6893100.0,-5360.1717071304565,-8157.8545,-8157.8433,0.0,0.0,0.0,-16315.697,0.0,0.0,-0.1600647
114900,-0.042388074,348.0407,303.91125,-0.042388074,348.04065,0.0,0.0,294.04868,305.98755,-8.515201e-05,345.92532,344.88382,-2.6423811e-18,-4.492713e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,6894000.0,-742.5625228249189,-7856.363,-7856.352,0.0,0.0,0.0,-15712.715,0.0,0.0,-0.21133423
114915,-0.042388134,347.78738,304.37924,-0.042388134,347.78735,0.0,0.0,293.99252,298.69946,-8.515213e-05,345.94034,344.90704,1.5072736e-19,-1.3771603e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,6894900.0,2031.3102576130505,-7727.959,-7727.953,0.0,0.0,0.0,-15455.912,0.0,0.0,-0.26748657
114930,-0.042388197,347.4982,304.08377,-0.042388197,347.49817,0.0,0.0,293.93405,295.40637,-8.5152256e-05,345.95117,344.9265,-3.5300108e-19,-1.02811125e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6895800.0,3103.3803237504376,-7729.0894,-7729.084,0.0,0.0,0.0,-15458.174,0.0,0.0,-0.32595825
114945,11.856175,347.54514,294.08215,0.10337402,343.5464,6.4984565,0.0,293.8785,336.6208,0.012012573,347.6952,342.95447,0.9998801,-8.3430596e-16,0.711262,0.0,2309143.2,0.0,343.15,343.15,-3954.644,1.0,6896700.0,2146193.530179812,2662239.2,21475.93,2309143.2,0.0,6.4984565,2683715.2,2309143.2,2309149.8,-0.38150024
114960,12.111455,339.15204,294.5875,0.10768078,342.81686,3.0779276,2.9649282,293.91956,339.37814,0.01227331,339.19205,342.06885,0.9998801,1.7625495e-15,0.9391621,0.0,3049030.8,0.0,343.14996,343.14996,-4205.0923,1.0,6897600.0,2308863.9599234285,2266914.2,21812.18,3049030.8,0.0,6.0428557,2288726.5,3049030.8,3049036.8,-0.3404541
114975,5.345085,355.62286,296.2715,5.345085,343.9579,2.6284165,2.5316482,294.03146,345.0548,0.010737566,354.96164,343.8926,0.9998801,1.0,0.0,0.38699514,0.0,271200.62,343.14996,343.14996,-4137.884,1.0,6898500.0,2200018.2112917285,1332399.6,1070528.4,0.0,271200.62,5.1600647,2402928.0,271200.62,271205.78,-0.22854614
114990,4.2168937,318.63004,297.18,4.4183407,344.2607,2.0942798,2.017417,294.15936,336.26544,0.008673519,318.23038,344.29044,0.014263158,1.0,0.0,0.32838154,0.0,230125.06,343.1499,343.1499,-4129.6475,1.0,6899400.0,1423835.2059182944,379900.7,873678.4,0.0,230125.06,4.1116967,1253579.0,230125.06,230129.17,-0.10064697
115005,9.163922,343.16452,297.12704,9.163922,362.06833,4.6588745,4.479291,294.2508,341.22388,0.018409103,344.0747,362.7003,0.99906826,1.0,0.88430893,0.01,2870947.8,7007.856,343.1499,343.1499,-4089.6248,1.0,6900300.0,3409489.1635240857,1771912.1,2499490.8,2870947.8,7007.856,9.138165,4271403.0,2877955.5,2877964.8,-0.009216309
115020,8.32207,347.41748,296.6852,8.32207,342.97122,4.2646723,4.103821,294.31586,346.0129,0.016717933,347.18427,343.0977,0.99906826,1.0,0.116092205,0.23165219,376898.44,162338.52,343.14984,343.14984,-4167.8774,1.0,6901200.0,3463560.0381129733,1773229.5,1617820.9,376898.44,162338.52,8.368493,3391050.5,539236.94,539245.3,0.055847168
115035,10.230988,343.04028,296.1429,10.230988,343.70172,5.29295,5.085038,294.41864,343.09213,0.020552695,343.05573,343.66418,0.99906826,1.0,0.18257803,0.12967868,592747.56,90876.95,343.1498,343.1498,-4110.6377,1.0,6902100.0,4052718.44859235,2015186.9,2043609.0,592747.56,90876.95,10.377989,4058796.0,683624.5,683634.9,0.15863037
115050,-0.042388193,340.79163,296.01334,-0.042388197,340.99704,1.1208537e-29,1.11959476e-29,294.4883,342.92877,-8.5152256e-05,340.51694,340.7873,9.992245e-10,1.0023536e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,6903000.0,-16778.811906160707,-7971.8975,-8008.468,0.0,0.0,2.2404484e-29,-15980.365,0.0,2.2404484e-29,0.228302
115065,-0.04238791,340.98035,296.01334,-0.04238791,341.11902,3.8036665e-33,3.7993935e-33,294.51868,342.92877,-8.515168e-05,340.52646,340.79297,-2.1643447e-14,-2.1708296e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6903900.0,-16778.69864466386,-8005.442,-8030.1294,0.0,0.0,7.60306e-33,-16035.571,0.0,7.60306e-33,0.258667
115080,-0.042387918,341.1198,296.01334,-0.042387918,341.2135,2.5e-44,2.5e-44,294.53738,342.92877,-8.515169e-05,340.53635,340.79898,2.527794e-21,2.5892244e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6904800.0,-16778.700078353693,-8030.272,-8046.9517,0.0,0.0,5e-44,-16077.224,0.0,5e-44,0.27737427
115095,-0.042387918,341.22635,296.01334,-0.042387918,341.28967,0.0,0.0,294.54822,342.92877,-8.515169e-05,340.5465,340.80527,-4.4291487e-30,-6.4346764e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6905700.0,-16778.700078353693,-8049.239,-8060.512,0.0,0.0,0.0,-16109.751,0.0,0.0,0.288208
115110,-0.042387918,341.31042,296.01334,-0.042387918,341.35342,0.0,0.0,294.552,342.92877,-8.515169e-05,340.55704,340.81192,-9.29e-43,-1.351e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6906600.0,-16778.700078353693,-8064.2065,-8071.862,0.0,0.0,0.0,-16136.068,0.0,0.0,0.2919922
115125,-0.042387918,341.38016,296.01334,-0.042387918,341.40927,0.0,0.0,294.5563,342.92877,-8.515169e-05,340.56787,340.81885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6907500.0,-16778.700078353693,-8076.621,-8081.804,0.0,0.0,0.0,-16158.426,0.0,0.0,0.29629517
115140,-0.042387918,341.43985,296.01334,-0.042387918,341.45963,0.0,0.0,294.55634,342.92877,-8.515169e-05,340.579,340.8261,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6908400.0,-16778.700078353693,-8087.248,-8090.769,0.0,0.0,0.0,-16178.018,0.0,0.0,0.29632568
115155,-0.042387918,341.49277,296.01334,-0.042387918,341.50616,0.0,0.0,294.55835,342.92877,-8.515169e-05,340.59045,340.83368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6909300.0,-16778.700078353693,-8096.669,-8099.054,0.0,0.0,0.0,-16195.723,0.0,0.0,0.29833984
115170,-0.042387918,341.54065,296.01334,-0.042387918,341.5497,0.0,0.0,294.55975,342.92877,-8.515169e-05,340.60217,340.84152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6910200.0,-16778.700078353693,-8105.1934,-8106.807,0.0,0.0,0.0,-16212.0,0.0,0.0,0.29974365
115185,-0.042387918,341.58444,296.01334,-0.042387918,341.59058,0.0,0.0,294.55795,342.92877,-8.515169e-05,340.61417,340.84964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6911100.0,-16778.700078353693,-8112.9897,-8114.082,0.0,0.0,0.0,-16227.072,0.0,0.0,0.29794312
115200,-0.042387918,341.62457,296.01334,-0.042387918,341.62875,0.0,0.0,294.55872,342.92877,-8.515169e-05,340.6264,340.85797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6912000.0,-16778.700078353693,-8120.1343,-8120.8784,0.0,0.0,0.0,-16241.013,0.0,0.0,0.29870605
115215,-0.042387918,341.66083,296.01334,-0.042387918,341.66367,0.0,0.0,294.55646,342.92877,-8.515169e-05,340.63882,340.86652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6912900.0,-16778.700078353693,-8126.589,-8127.0938,0.0,0.0,0.0,-16253.683,0.0,0.0,0.29644775
115230,-0.042387918,341.69278,296.01334,-0.042387918,341.69467,0.0,0.0,294.5569,342.92877,-8.515169e-05,340.65134,340.8752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6913800.0,-16778.700078353693,-8132.277,-8132.614,0.0,0.0,0.0,-16264.891,0.0,0.0,0.296875
115245,-0.042387918,341.7195,296.01334,-0.042387918,341.7208,0.0,0.0,294.55725,342.92877,-8.515169e-05,340.6639,340.88397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6914700.0,-16778.700078353693,-8137.0366,-8137.2646,0.0,0.0,0.0,-16274.301,0.0,0.0,0.2972412
115260,-0.042387918,341.73987,296.01334,-0.042387918,341.74075,0.0,0.0,294.5547,342.92877,-8.515169e-05,340.67642,340.8927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6915600.0,-16778.700078353693,-8140.66,-8140.818,0.0,0.0,0.0,-16281.479,0.0,0.0,0.29467773
115275,-0.042387918,341.75272,296.01334,-0.042387918,341.75333,0.0,0.0,294.5549,342.92877,-8.515169e-05,340.68875,340.90134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6916500.0,-16778.700078353693,-8142.9478,-8143.056,0.0,0.0,0.0,-16286.004,0.0,0.0,0.29489136
115290,-0.042387918,341.75647,296.01334,-0.042387918,341.75687,0.0,0.0,294.55225,342.92877,-8.515169e-05,340.70078,340.90973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6917400.0,-16778.700078353693,-8143.6157,-8143.6865,0.0,0.0,0.0,-16287.303,0.0,0.0,0.29223633
115305,-0.042387918,341.74973,296.01334,-0.042387918,341.75,0.0,0.0,294.5524,342.92877,-8.515169e-05,340.71237,340.9178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6918300.0,-16778.700078353693,-8142.415,-8142.464,0.0,0.0,0.0,-16284.879,0.0,0.0,0.29238892
115320,-0.042387918,341.73074,296.01334,-0.042387918,341.73093,0.0,0.0,294.55255,342.92877,-8.515169e-05,340.72333,340.92532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6919200.0,-16778.700078353693,-8139.0356,-8139.0684,0.0,0.0,0.0,-16278.104,0.0,0.0,0.2925415
115335,-0.042387918,341.69766,296.01334,-0.042387918,341.69778,0.0,0.0,294.5498,342.92877,-8.515169e-05,340.73346,340.9322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6920100.0,-16778.700078353693,-8133.1465,-8133.168,0.0,0.0,0.0,-16266.314,0.0,0.0,0.28979492
115350,-0.042387918,341.64908,296.01334,-0.042387918,341.64917,0.0,0.0,294.5499,342.92877,-8.515169e-05,340.74258,340.93817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6921000.0,-16778.700078353693,-8124.497,-8124.513,0.0,0.0,0.0,-16249.01,0.0,0.0,0.28988647
115365,-0.042387918,341.5829,296.01334,-0.042387918,341.58295,0.0,0.0,294.54715,342.92877,-8.515169e-05,340.75046,340.94315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6921900.0,-16778.700078353693,-8112.713,-8112.7236,0.0,0.0,0.0,-16225.437,0.0,0.0,0.2871399
115380,-0.042387918,341.49777,296.01334,-0.042387918,341.4978,0.0,0.0,294.54724,342.92877,-8.515169e-05,340.75684,340.94684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6922800.0,-16778.700078353693,-8097.56,-8097.5654,0.0,0.0,0.0,-16195.125,0.0,0.0,0.28723145
115395,-0.042387918,341.39197,296.01334,-0.042387918,341.392,0.0,0.0,294.54547,342.92877,-8.515169e-05,340.76154,340.94904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6923700.0,-16778.700078353693,-8078.7236,-8078.729,0.0,0.0,0.0,-16157.453,0.0,0.0,0.28546143
115410,-0.042387918,341.2636,296.01334,-0.042387918,341.26364,0.0,0.0,294.54086,342.92877,-8.515169e-05,340.76416,340.94952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6924600.0,-16778.700078353693,-8055.8726,-8055.878,0.0,0.0,0.0,-16111.75,0.0,0.0,0.28085327
115425,-0.042387918,341.11182,296.01334,-0.042387918,341.11185,0.0,0.0,294.53934,342.92877,-8.515169e-05,340.76456,340.94806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6925500.0,-16778.700078353693,-8028.8486,-8028.854,0.0,0.0,0.0,-16057.703,0.0,0.0,0.2793274
115440,-0.042387918,340.93475,296.01334,-0.042387918,340.93478,0.0,0.0,294.53424,342.92877,-8.515169e-05,340.7624,340.94437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6926400.0,-16778.700078353693,-7997.326,-7997.3315,0.0,0.0,0.0,-15994.658,0.0,0.0,0.27423096
115455,-0.042387918,340.73123,296.01334,-0.042387918,340.73123,0.0,0.0,294.48572,342.92877,-8.515169e-05,340.7573,340.9382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6927300.0,-16778.700078353693,-7961.0933,-7961.0933,0.0,0.0,0.0,-15922.187,0.0,0.0,0.22570801
115470,-0.042387918,340.5008,296.01334,-0.042387918,340.5008,0.0,0.0,294.44525,342.92877,-8.515169e-05,340.74908,340.9293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6928200.0,-16778.700078353693,-7920.069,-7920.069,0.0,0.0,0.0,-15840.138,0.0,0.0,0.1852417
115485,-0.042387918,340.24188,296.01334,-0.042387918,340.24188,0.0,0.0,294.4137,342.92877,-8.515169e-05,340.7374,340.91736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6929100.0,-16778.700078353693,-7873.975,-7873.975,0.0,0.0,0.0,-15747.95,0.0,0.0,0.15368652
115500,-0.042387918,339.95514,296.01334,-0.042387918,339.95514,0.0,0.0,294.37744,342.92877,-8.515169e-05,340.72205,340.90222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6930000.0,-16778.700078353693,-7822.9263,-7822.9263,0.0,0.0,0.0,-15645.853,0.0,0.0,0.11743164
115515,-0.042387918,339.63837,296.01334,-0.042387918,339.63837,0.0,0.0,294.30328,342.92877,-8.515169e-05,340.7025,340.88348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6930900.0,-16778.700078353693,-7766.5317,-7766.5317,0.0,0.0,0.0,-15533.063,0.0,0.0,0.043273926
115530,-0.04238792,339.2926,296.01932,-0.04238792,339.2926,0.0,0.0,294.24747,342.845,-8.51517e-05,340.6787,340.86102,-1.0900661e-18,3.6385039e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6931800.0,-16746.604225317442,-7703.911,-7703.911,0.0,0.0,0.0,-15407.822,0.0,0.0,-0.012542725
115545,-0.042387936,338.9183,296.28314,-0.042387936,338.9183,0.0,0.0,294.1925,340.2125,-8.515173e-05,340.65042,340.83463,-4.3585496e-19,1.0000508e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6932700.0,-15710.773737023454,-7590.309,-7590.309,0.0,0.0,0.0,-15180.618,0.0,0.0,-0.06750488
115560,-0.04238797,338.5149,297.0675,-0.04238797,338.5149,0.0,0.0,294.13806,332.1094,-8.51518e-05,340.6173,340.80402,-1.14270436e-17,3.2180215e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6933600.0,-12532.299542809522,-7378.857,-7378.857,0.0,0.0,0.0,-14757.714,0.0,0.0,-0.12194824
115575,-0.042388014,338.08127,298.12173,-0.042388014,338.08127,0.0,0.0,294.08597,319.81833,-8.5151885e-05,340.57886,340.76874,-4.576098e-17,-1.293998e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,6934500.0,-7759.524795517514,-7113.9824,-7113.9824,0.0,0.0,0.0,-14227.965,0.0,0.0,-0.17404175
115590,-0.042388067,337.61966,298.98444,-0.042388067,337.61966,0.0,0.0,294.0357,307.77386,-8.5151994e-05,340.53513,340.72882,5.0254686e-17,2.7636877e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,6935400.0,-3143.4370153361256,-6878.224,-6878.224,0.0,0.0,0.0,-13756.448,0.0,0.0,-0.2243042
115605,-0.04238812,337.13058,299.3551,-0.04238812,337.13058,0.0,0.0,293.98773,299.68304,-8.51521e-05,340.48584,340.68408,3.9137174e-17,1.8706238e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,6936300.0,-117.28475709986697,-6725.173,-6725.173,0.0,0.0,0.0,-13450.346,0.0,0.0,-0.27227783
115620,-0.042388175,336.61444,299.30264,-0.042388175,336.61444,0.0,0.0,293.9424,295.84207,-8.515221e-05,340.43076,340.63422,5.533065e-18,2.3013493e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,6937200.0,1237.6362704456412,-6642.632,-6642.632,0.0,0.0,0.0,-13285.264,0.0,0.0,-0.31759644
115635,-0.04238821,336.07187,299.05392,-0.04238821,336.07187,0.0,0.0,293.9206,294.53204,-8.5152285e-05,340.3696,340.579,7.5635815e-18,9.842151e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,6938100.0,1617.20374436638,-6590.3223,-6590.3223,0.0,0.0,0.0,-13180.645,0.0,0.0,-0.3394165
115650,15.27852,349.85608,294.05893,0.16776887,338.85693,12.040497,-2.0028017,293.91217,337.23242,0.0155147705,349.7121,338.5229,0.9998928,-1.6020085e-14,0.815559,0.0,2647748.2,0.0,343.15,343.15,-4517.835,1.0,6939000.0,2813272.676512281,3580491.0,31565.982,2647748.2,0.0,10.037695,3612057.0,2647748.2,2647758.2,-0.34783936
115665,5.2142973,331.28867,294.57233,5.4642076,342.9418,2.6254125,2.5287583,294.00592,345.48914,0.010725849,330.47745,342.90027,0.014265897,1.0,0.0,0.3881807,0.0,272031.47,343.15,343.15,-4137.949,1.0,6939900.0,2293729.290139629,804089.6,1110063.6,0.0,272031.47,5.154171,1914153.2,272031.47,272036.62,-0.25408936
115680,4.429608,311.0349,295.734,4.4297004,344.6041,2.1474621,2.0685518,294.15335,330.56628,0.008898587,310.79596,344.59113,0.57112324,1.0,0.0,0.32859674,0.0,230275.88,343.14996,343.14996,-4121.8555,1.0,6940800.0,1301823.733520223,284663.4,909215.4,0.0,230275.88,4.216014,1193878.8,230275.88,230280.1,-0.106658936
115695,6.833478,352.5428,296.1609,6.8334785,337.86267,3.5014513,3.3726885,294.27753,348.85858,0.013727549,352.61578,337.71246,0.9991045,1.0,0.5116565,0.12167319,1661115.2,85266.82,343.1499,343.1499,-4243.49,1.0,6941700.0,3038322.779103464,1618194.8,1196866.5,1661115.2,85266.82,6.87414,2815061.2,1746382.1,1746389.0,0.01751709
115710,8.551964,343.18726,295.94342,8.551964,345.8614,4.4057097,4.2391973,294.38373,344.75388,0.01717976,343.1728,345.87726,0.9991045,1.0,0.12139824,0.15487519,394124.72,108534.305,343.14987,343.14987,-4179.443,1.0,6942600.0,3521917.8532455885,1696915.8,1792965.9,394124.72,108534.305,8.644907,3489881.5,502659.03,502667.7,0.12371826
115725,-0.042803667,340.94925,295.87262,-0.04280729,342.1272,-6.674037e-28,-6.666539e-28,294.4523,343.41068,-8.599052e-05,340.65158,342.04858,1.5104839e-06,1.5148016e-06,0.0,0.0,0.0,0.0,343.15,343.15,-66.96144,0.0,6943500.0,-17168.852730147188,-8103.6694,-8316.139,0.0,0.0,-1.3340576e-27,-16419.809,0.0,-1.3340576e-27,0.19229126
115740,-0.042387914,341.28677,295.87317,-0.042387914,342.07565,2.6271951e-35,2.6242426e-35,294.48386,343.41022,-8.515168e-05,340.66666,342.0478,-1.2819136e-11,-1.2857567e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6944400.0,-17001.01033067245,-8084.949,-8225.393,0.0,0.0,5.251438e-35,-16310.342,0.0,5.251438e-35,0.22384644
115755,-0.042387918,341.51956,295.87317,-0.042387918,342.05264,-2.291e-42,-2.288e-42,294.49823,343.41022,-8.5151696e-05,340.6816,342.04736,4.302551e-21,8.651286e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6945300.0,-17001.013236043862,-8126.393,-8221.297,0.0,0.0,-4.58e-42,-16347.689,0.0,-4.58e-42,0.23822021
115770,-0.04238792,341.68823,295.87317,-0.04238792,342.04785,0.0,0.0,294.50446,343.41022,-8.51517e-05,340.69675,342.04727,9.046129e-31,3.5398788e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6946200.0,-17001.014688729567,-8156.4224,-8220.445,0.0,0.0,0.0,-16376.867,0.0,0.0,0.2444458
115785,-0.04238792,341.8116,295.87317,-0.04238792,342.05612,0.0,0.0,294.5065,343.41022,-8.51517e-05,340.71213,342.04752,1.86e-42,7.27e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6947100.0,-17001.014688729567,-8178.3877,-8221.917,0.0,0.0,0.0,-16400.305,0.0,0.0,0.24649048
115800,-0.04238792,341.90704,295.87317,-0.04238792,342.07266,0.0,0.0,294.50668,343.41022,-8.51517e-05,340.72772,342.0481,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6948000.0,-17001.014688729567,-8195.377,-8224.862,0.0,0.0,0.0,-16420.238,0.0,0.0,0.24667358
115815,-0.04238792,341.98285,295.87317,-0.04238792,342.09503,0.0,0.0,294.50574,343.41022,-8.51517e-05,340.74353,342.04898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6948900.0,-17001.014688729567,-8208.872,-8228.845,0.0,0.0,0.0,-16437.717,0.0,0.0,0.24572754
115830,-0.04238792,342.0453,295.87317,-0.04238792,342.12128,0.0,0.0,294.50436,343.41022,-8.51517e-05,340.75952,342.0502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6949800.0,-17001.014688729567,-8219.988,-8233.517,0.0,0.0,0.0,-16453.504,0.0,0.0,0.24435425
115845,-0.04238792,342.09836,295.87317,-0.04238792,342.14984,0.0,0.0,294.503,343.41022,-8.51517e-05,340.77573,342.05176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6950700.0,-17001.014688729567,-8229.437,-8238.602,0.0,0.0,0.0,-16468.04,0.0,0.0,0.24298096
115860,-0.04238792,342.14456,295.87317,-0.04238792,342.1794,0.0,0.0,294.5018,343.41022,-8.51517e-05,340.7921,342.0536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6951600.0,-17001.014688729567,-8237.662,-8243.866,0.0,0.0,0.0,-16481.527,0.0,0.0,0.24179077
115875,-0.04238792,342.1852,295.87317,-0.04238792,342.20883,0.0,0.0,294.4998,343.41022,-8.51517e-05,340.80862,342.0557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6952500.0,-17001.014688729567,-8244.898,-8249.1045,0.0,0.0,0.0,-16494.004,0.0,0.0,0.23977661
115890,-0.04238792,342.22086,295.87317,-0.04238792,342.23685,0.0,0.0,294.4982,343.41022,-8.51517e-05,340.82523,342.058,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6953400.0,-17001.014688729567,-8251.245,-8254.092,0.0,0.0,0.0,-16505.336,0.0,0.0,0.2381897
115905,-0.04238792,342.25143,295.87317,-0.04238792,342.26227,0.0,0.0,294.49683,343.41022,-8.51517e-05,340.8419,342.06052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6954300.0,-17001.014688729567,-8256.688,-8258.617,0.0,0.0,0.0,-16515.305,0.0,0.0,0.2368164
115920,-0.04238792,342.27646,295.87317,-0.04238792,342.2838,0.0,0.0,294.49567,343.41022,-8.51517e-05,340.85852,342.06314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6955200.0,-17001.014688729567,-8261.144,-8262.453,0.0,0.0,0.0,-16523.598,0.0,0.0,0.23565674
115935,-0.04238792,342.29504,295.87317,-0.04238792,342.30002,0.0,0.0,294.49527,343.41022,-8.51517e-05,340.875,342.06577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6956100.0,-17001.014688729567,-8264.452,-8265.338,0.0,0.0,0.0,-16529.79,0.0,0.0,0.23526001
115950,-0.04238792,342.3061,295.87317,-0.04238792,342.30945,0.0,0.0,294.4951,343.41022,-8.51517e-05,340.89127,342.06833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6957000.0,-17001.014688729567,-8266.419,-8267.017,0.0,0.0,0.0,-16533.436,0.0,0.0,0.2350769
115965,-0.04238792,342.3082,295.87317,-0.04238792,342.3105,0.0,0.0,294.49515,343.41022,-8.51517e-05,340.90717,342.0707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6957900.0,-17001.014688729567,-8266.794,-8267.201,0.0,0.0,0.0,-16533.996,0.0,0.0,0.23513794
115980,-0.04238792,342.29993,295.87317,-0.04238792,342.30145,0.0,0.0,294.49527,343.41022,-8.51517e-05,340.92255,342.07278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6958800.0,-17001.014688729567,-8265.321,-8265.594,0.0,0.0,0.0,-16530.914,0.0,0.0,0.23526001
115995,-0.04238792,342.2796,295.87317,-0.04238792,342.28067,0.0,0.0,294.4954,343.41022,-8.51517e-05,340.93726,342.0744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6959700.0,-17001.014688729567,-8261.703,-8261.894,0.0,0.0,0.0,-16523.598,0.0,0.0,0.23538208
116010,-0.04238792,342.2456,295.87317,-0.04238792,342.2463,0.0,0.0,294.49548,343.41022,-8.51517e-05,340.9511,342.0754,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6960600.0,-17001.014688729567,-8255.65,-8255.775,0.0,0.0,0.0,-16511.426,0.0,0.0,0.23547363
