minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
116025,-0.04238792,342.19614,295.87317,-0.04238792,342.19662,0.0,0.0,294.49557,343.41022,-8.51517e-05,340.9639,342.0756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6961500.0,-17001.014688729567,-8246.844,-8246.931,0.0,0.0,0.0,-16493.773,0.0,0.0,0.23556519
116040,-0.04238792,342.12952,295.87317,-0.04238792,342.12982,0.0,0.0,294.49567,343.41022,-8.51517e-05,340.9754,342.0748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6962400.0,-17001.014688729567,-8234.983,-8235.038,0.0,0.0,0.0,-16470.021,0.0,0.0,0.23565674
116055,-0.04238792,342.04398,295.87317,-0.04238792,342.04422,0.0,0.0,294.49573,343.41022,-8.51517e-05,340.9854,342.07278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6963300.0,-17001.014688729567,-8219.755,-8219.799,0.0,0.0,0.0,-16439.555,0.0,0.0,0.23571777
116070,-0.04238792,341.93793,295.87317,-0.04238792,341.93805,0.0,0.0,294.49576,343.41022,-8.51517e-05,340.99362,342.06934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6964200.0,-17001.014688729567,-8200.875,-8200.896,0.0,0.0,0.0,-16401.771,0.0,0.0,0.23574829
116085,-0.04238792,341.80972,295.87317,-0.04238792,341.8098,0.0,0.0,294.4958,343.41022,-8.51517e-05,340.9998,342.06427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6965100.0,-17001.014688729567,-8178.051,-8178.0674,0.0,0.0,0.0,-16356.118,0.0,0.0,0.23577881
116100,-0.04238792,341.65793,295.87317,-0.04238792,341.658,0.0,0.0,294.49582,343.41022,-8.51517e-05,341.00366,342.05728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6966000.0,-17001.014688729567,-8151.0273,-8151.038,0.0,0.0,0.0,-16302.065,0.0,0.0,0.23580933
116115,-0.04238792,341.4812,295.87317,-0.04238792,341.48126,0.0,0.0,294.49585,343.41022,-8.51517e-05,341.00494,342.04813,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6966900.0,-17001.014688729567,-8119.5645,-8119.575,0.0,0.0,0.0,-16239.14,0.0,0.0,0.23583984
116130,-0.04238792,341.27835,295.87317,-0.04238792,341.27838,0.0,0.0,294.49585,343.41022,-8.51517e-05,341.00333,342.0366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6967800.0,-17001.014688729567,-8083.451,-8083.4565,0.0,0.0,0.0,-16166.908,0.0,0.0,0.23583984
116145,-0.04238792,341.0483,295.87317,-0.04238792,341.04834,0.0,0.0,294.49588,343.41022,-8.51517e-05,340.99854,342.02234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6968700.0,-17001.014688729567,-8042.497,-8042.5024,0.0,0.0,0.0,-16085.0,0.0,0.0,0.23587036
116160,-0.04238792,340.79028,295.87317,-0.04238792,340.7903,0.0,0.0,294.49588,343.41022,-8.51517e-05,340.99026,342.0052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6969600.0,-17001.014688729567,-7996.561,-7996.5664,0.0,0.0,0.0,-15993.127,0.0,0.0,0.23587036
116175,-0.04238792,340.50348,295.87317,-0.04238792,340.50348,0.0,0.0,294.49353,343.41022,-8.51517e-05,340.9782,341.98483,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6970500.0,-17001.014688729567,-7945.5015,-7945.5015,0.0,0.0,0.0,-15891.003,0.0,0.0,0.23352051
116190,-0.04238792,340.18744,295.87317,-0.04238792,340.18744,0.0,0.0,294.49,343.41022,-8.51517e-05,340.96207,341.961,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6971400.0,-17001.014688729567,-7889.237,-7889.237,0.0,0.0,0.0,-15778.474,0.0,0.0,0.22998047
116205,-0.04238792,339.84186,295.87317,-0.04238792,339.84186,0.0,0.0,294.48566,343.41022,-8.51517e-05,340.9416,341.93347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6972300.0,-17001.014688729567,-7827.7134,-7827.7134,0.0,0.0,0.0,-15655.427,0.0,0.0,0.22564697
116220,-0.04238792,339.4666,295.87317,-0.04238792,339.4666,0.0,0.0,294.48056,343.41022,-8.51517e-05,340.91644,341.90192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6973200.0,-17001.014688729567,-7760.909,-7760.909,0.0,0.0,0.0,-15521.818,0.0,0.0,0.22055054
116235,-0.04238792,339.06177,295.87317,-0.04238792,339.06177,0.0,0.0,294.47284,343.41022,-8.51517e-05,340.88638,341.86618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6974100.0,-17001.014688729567,-7688.8345,-7688.8345,0.0,0.0,0.0,-15377.669,0.0,0.0,0.21282959
116250,-0.04238792,338.62756,295.87317,-0.04238792,338.62756,0.0,0.0,294.46405,343.41022,-8.51517e-05,340.8511,341.82593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6975000.0,-17001.014688729567,-7611.5337,-7611.5337,0.0,0.0,0.0,-15223.067,0.0,0.0,0.20404053
116265,-0.04238792,338.16443,295.87317,-0.04238792,338.16443,0.0,0.0,294.45444,343.41022,-8.51517e-05,340.81036,341.781,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6975900.0,-17001.014688729567,-7529.082,-7529.082,0.0,0.0,0.0,-15058.164,0.0,0.0,0.19442749
116280,-0.04238792,337.67297,295.87317,-0.04238792,337.67297,0.0,0.0,294.44412,343.41022,-8.51517e-05,340.76395,341.73117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6976800.0,-17001.014688729567,-7441.5884,-7441.5884,0.0,0.0,0.0,-14883.177,0.0,0.0,0.18411255
116295,-0.04238792,337.15393,295.87317,-0.04238792,337.15393,0.0,0.0,294.43298,343.41022,-8.51517e-05,340.7116,341.6762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6977700.0,-17001.014688729567,-7349.1836,-7349.1836,0.0,0.0,0.0,-14698.367,0.0,0.0,0.17297363
116310,-0.04238792,336.60822,295.87317,-0.04238792,336.60822,0.0,0.0,294.4204,343.41022,-8.51517e-05,340.65314,341.61597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6978600.0,-17001.014688729567,-7252.0303,-7252.0303,0.0,0.0,0.0,-14504.061,0.0,0.0,0.16040039
116325,-0.04238792,336.03687,295.87317,-0.04238792,336.03687,0.0,0.0,294.40643,343.41022,-8.51517e-05,340.58835,341.5502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6979500.0,-17001.014688729567,-7150.3135,-7150.3135,0.0,0.0,0.0,-14300.627,0.0,0.0,0.14642334
116340,-0.04238792,335.441,295.87317,-0.04238792,335.441,0.0,0.0,294.39145,343.41022,-8.51517e-05,340.51703,341.4788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6980400.0,-17001.014688729567,-7044.2334,-7044.2334,0.0,0.0,0.0,-14088.467,0.0,0.0,0.13143921
116355,-0.04238792,334.82193,295.87317,-0.04238792,334.82193,0.0,0.0,294.37515,343.41022,-8.51517e-05,340.43906,341.40158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6981300.0,-17001.014688729567,-6934.0195,-6934.0195,0.0,0.0,0.0,-13868.039,0.0,0.0,0.11514282
116370,-0.04238792,334.181,295.87317,-0.04238792,334.181,0.0,0.0,294.35782,343.41022,-8.51517e-05,340.3543,341.31845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6982200.0,-17001.014688729567,-6819.915,-6819.915,0.0,0.0,0.0,-13639.83,0.0,0.0,0.09780884
116385,-0.04238792,333.51965,295.87317,-0.04238792,333.51965,0.0,0.0,294.33945,343.41022,-8.51517e-05,340.2626,341.22928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6983100.0,-17001.014688729567,-6702.176,-6702.176,0.0,0.0,0.0,-13404.352,0.0,0.0,0.079437256
116400,-0.04238792,332.8394,295.87317,-0.04238792,332.8394,0.0,0.0,294.31958,343.41022,-8.51517e-05,340.1639,341.13397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6984000.0,-17001.014688729567,-6581.0684,-6581.0684,0.0,0.0,0.0,-13162.137,0.0,0.0,0.059570312
116415,-0.04238792,332.14175,295.87317,-0.04238792,332.14175,0.0,0.0,294.29782,343.41022,-8.51517e-05,340.0581,341.03244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6984900.0,-17001.014688729567,-6456.8696,-6456.8696,0.0,0.0,0.0,-12913.739,0.0,0.0,0.03781128
116430,-0.042387918,331.42844,295.87317,-0.042387918,331.42844,0.0,0.0,294.2745,343.4102,-8.515169e-05,339.94516,340.92468,1.9534712e-21,9.9137084e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6985800.0,-17001.000869140225,-6329.8774,-6329.8774,0.0,0.0,0.0,-12659.755,0.0,0.0,0.01449585
116445,-0.042387918,330.70032,295.8732,-0.042387918,330.70032,0.0,0.0,294.2498,343.3925,-8.5151696e-05,339.82462,340.81024,3.660468e-18,8.174192e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6986700.0,-16994.661160666168,-6200.2456,-6200.2456,0.0,0.0,0.0,-12400.491,0.0,0.0,-0.010223389
116460,-0.04238792,329.95996,295.87686,-0.04238792,329.95996,0.0,0.0,294.22382,343.01416,-8.51517e-05,339.6969,340.68948,2.0310883e-16,4.13233e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6987600.0,-16858.0493236401,-6067.789,-6067.789,0.0,0.0,0.0,-12135.578,0.0,0.0,-0.036193848
116475,-0.042387925,329.20923,295.89032,-0.042387925,329.20923,0.0,0.0,294.22095,341.9698,-8.515171e-05,339.56213,340.56256,2.3065249e-18,5.374951e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6988500.0,-16479.73113104335,-5931.741,-5931.741,0.0,0.0,0.0,-11863.482,0.0,0.0,-0.0390625
116490,-0.042387925,328.44937,295.90643,-0.042387925,328.44937,0.0,0.0,294.22128,340.6741,-8.515171e-05,339.42017,340.4293,1.6051894e-18,9.288801e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6989400.0,-16010.583353085205,-5793.5957,-5793.5957,0.0,0.0,0.0,-11587.191,0.0,0.0,-0.038726807
116505,-0.042387925,327.68207,295.9261,-0.042387925,327.68207,0.0,0.0,294.21835,339.07294,-8.515171e-05,339.27103,340.2897,2.565983e-18,-3.8810657e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6990300.0,-15430.918176043562,-5653.4946,-5653.4946,0.0,0.0,0.0,-11306.989,0.0,0.0,-0.041656494
116520,-0.04238793,326.9089,295.95142,-0.04238793,326.9089,0.0,0.0,294.2186,337.0409,-8.515172e-05,339.11475,340.14377,-2.0632124e-17,-7.356336e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6991200.0,-14695.126327153752,-5511.34,-5511.34,0.0,0.0,0.0,-11022.68,0.0,0.0,-0.041412354
116535,-0.04238793,326.13153,295.97775,-0.04238793,326.13153,0.0,0.0,294.21878,334.77917,-8.515172e-05,338.95142,339.9916,-2.0229957e-18,4.6634305e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6992100.0,-13876.832558212149,-5368.256,-5368.256,0.0,0.0,0.0,-10736.512,0.0,0.0,-0.041229248
116550,-0.042387933,325.3514,296.00897,-0.042387933,325.3514,0.0,0.0,294.21616,332.05872,-8.515172e-05,338.78113,339.8333,-5.015132e-18,1.6669544e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6993000.0,-12892.72993381525,-5223.814,-5223.814,0.0,0.0,0.0,-10447.628,0.0,0.0,-0.04385376
116565,-0.042387933,324.57007,296.03787,-0.042387933,324.57007,0.0,0.0,294.21628,329.2021,-8.5151725e-05,338.604,339.6689,1.4601215e-18,2.4077253e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6993900.0,-11860.758546684558,-5079.5674,-5079.5674,0.0,0.0,0.0,-10159.135,0.0,0.0,-0.04373169
116580,-0.042387936,323.78894,296.0628,-0.042387936,323.78894,0.0,0.0,294.21338,326.18027,-8.515173e-05,338.42017,339.49857,-1.871414e-18,-1.2080508e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6994800.0,-10771.127140313696,-4936.0654,-4936.0654,0.0,0.0,0.0,-9872.131,0.0,0.0,-0.04663086
116595,-0.042387936,323.0094,296.0811,-0.042387936,323.0094,0.0,0.0,294.21347,323.11606,-8.515173e-05,338.22968,339.3223,-1.3494824e-18,1.7211371e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6995700.0,-9668.714164729143,-4794.03,-4794.03,0.0,0.0,0.0,-9588.06,0.0,0.0,-0.046539307
116610,-0.04238794,322.23267,296.09183,-0.04238794,322.23267,0.0,0.0,294.21115,320.09427,-8.515174e-05,338.0328,339.14032,-1.1973999e-17,-8.121116e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6996600.0,-8584.168506546064,-4653.8364,-4653.8364,0.0,0.0,0.0,-9307.673,0.0,0.0,-0.048858643
116625,-0.04238794,321.46005,296.09497,-0.04238794,321.46005,0.0,0.0,294.2112,317.08847,-8.515174e-05,337.8296,338.95273,6.2554152e-18,5.637901e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6997500.0,-7508.058717706323,-4515.729,-4515.729,0.0,0.0,0.0,-9031.458,0.0,0.0,-0.048797607
116640,-0.042387944,320.69278,296.09033,-0.042387944,320.69278,0.0,0.0,294.21127,314.23987,-8.515175e-05,337.62015,338.7595,-3.3580521e-19,-8.713225e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6998400.0,-6490.951780916099,-4379.958,-4379.958,0.0,0.0,0.0,-8759.916,0.0,0.0,-0.048736572
116655,-0.042387947,319.932,296.07794,-0.042387947,319.932,0.0,0.0,294.2085,311.47372,-8.5151754e-05,337.40463,338.56088,-4.8859094e-18,-5.563074e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,6999300.0,-5506.107123318316,-4246.724,-4246.724,0.0,0.0,0.0,-8493.448,0.0,0.0,-0.051513672
116670,-0.042387947,319.17868,296.05875,-0.042387947,319.17868,0.0,0.0,294.20856,308.90906,-8.5151754e-05,337.18332,338.35703,1.3356005e-18,2.4494367e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7000200.0,-4595.751505740964,-4116.0273,-4116.0273,0.0,0.0,0.0,-8232.055,0.0,0.0,-0.051452637
116685,-0.04238795,318.43396,296.03305,-0.04238795,318.43396,0.0,0.0,294.20575,306.5484,-8.515176e-05,336.9563,338.148,-5.1923397e-18,-1.145948e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7001100.0,-3760.6825426764967,-3988.0203,-3988.0203,0.0,0.0,0.0,-7976.0405,0.0,0.0,-0.054260254
116700,-0.042387955,317.69846,296.00183,-0.042387955,317.69846,0.0,0.0,294.2058,304.3933,-8.515177e-05,336.72385,337.93414,6.562746e-19,1.9175432e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7002000.0,-3001.107153279392,-3862.6372,-3862.6372,0.0,0.0,0.0,-7725.2744,0.0,0.0,-0.05419922
116715,-0.04238796,316.97318,295.96667,-0.04238796,316.97318,0.0,0.0,294.20584,302.50687,-8.5151776e-05,336.48618,337.7155,3.90597e-18,1.7444375e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7002900.0,-2339.0175285795235,-3739.7751,-3739.7751,0.0,0.0,0.0,-7479.5503,0.0,0.0,-0.0541687
116730,-0.042387962,316.25888,295.92743,-0.042387962,316.25888,0.0,0.0,294.20337,300.83154,-8.515178e-05,336.24338,337.49228,4.878778e-18,2.5356432e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7003800.0,-1753.894941066747,-3619.5972,-3619.5972,0.0,0.0,0.0,-7239.1943,0.0,0.0,-0.056640625
116745,-0.042387962,315.55615,295.88654,-0.042387962,315.55615,0.0,0.0,294.2034,299.41913,-8.515179e-05,335.99576,337.26462,1.6698361e-18,-1.6334854e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7004700.0,-1263.3877219746737,-3501.771,-3501.771,0.0,0.0,0.0,-7003.542,0.0,0.0,-0.056610107
116760,-0.04238797,314.86572,295.84415,-0.04238797,314.86572,0.0,0.0,294.20023,298.22745,-8.51518e-05,335.74347,337.0327,-1.0969888e-17,-9.641921e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7005600.0,-852.3578558865097,-3386.4014,-3386.4014,0.0,0.0,0.0,-6772.8027,0.0,0.0,-0.059783936
116775,-0.042387974,314.188,295.80145,-0.042387974,314.188,0.0,0.0,294.20026,297.24417,-8.5151805e-05,335.48676,336.79678,-1.7208935e-18,-1.0004899e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,7006500.0,-515.9703580226438,-3273.3457,-3273.3457,0.0,0.0,0.0,-6546.6914,0.0,0.0,-0.059753418
116790,-0.042387977,313.52374,295.7598,-0.042387977,313.52374,0.0,0.0,294.19775,296.4642,-8.515181e-05,335.22577,336.5569,-5.929192e-18,-8.558094e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7007400.0,-251.92234418867088,-3162.5066,-3162.5066,0.0,0.0,0.0,-6325.013,0.0,0.0,-0.06225586
116805,-0.04238798,312.87332,295.7187,-0.04238798,312.87332,0.0,0.0,294.19708,295.84024,-8.515182e-05,334.96072,336.3133,2.3656138e-19,-1.2010519e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7008300.0,-43.471396873817625,-3054.031,-3054.031,0.0,0.0,0.0,-6108.062,0.0,0.0,-0.062927246
116820,-0.042387985,312.23685,295.67996,-0.042387985,312.23685,0.0,0.0,294.1971,295.36624,-8.515183e-05,334.6919,336.06616,-3.2679298e-18,1.3497356e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,7009200.0,112.19834246745108,-2947.6145,-2947.6145,0.0,0.0,0.0,-5895.229,0.0,0.0,-0.06289673
116835,-0.042387992,311.61502,295.6428,-0.042387992,311.61502,0.0,0.0,294.19196,295.00574,-8.515184e-05,334.41943,335.81567,-2.074197e-18,1.4980983e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7010100.0,227.83470809972783,-2843.529,-2843.529,0.0,0.0,0.0,-5687.058,0.0,0.0,-0.0680542
116850,-0.042387996,311.0078,295.60782,-0.042387996,311.0078,0.0,0.0,294.18985,294.73965,-8.5151856e-05,334.1436,335.56204,1.5379462e-18,8.1625764e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,7011000.0,310.48828185191724,-2741.6545,-2741.6545,0.0,0.0,0.0,-5483.309,0.0,0.0,-0.07015991
116865,-0.042388007,310.41577,295.57535,-0.042388007,310.41577,0.0,0.0,294.18515,294.55112,-8.515187e-05,333.8645,335.30536,-6.888981e-18,-4.300895e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,7011900.0,366.3037646347789,-2642.0352,-2642.0352,0.0,0.0,0.0,-5284.0703,0.0,0.0,-0.07485962
116880,-0.04238801,309.83847,295.545,-0.04238801,309.83847,0.0,0.0,294.1826,294.41833,-8.5151885e-05,333.58252,335.04593,-1.704432e-18,-1.743552e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7012800.0,402.94294135163614,-2544.6592,-2544.6592,0.0,0.0,0.0,-5089.3184,0.0,0.0,-0.077423096
116895,-0.04238806,309.2766,295.5122,-0.04238806,309.2766,0.0,0.0,294.1302,294.31357,-8.515198e-05,333.2977,334.7838,-2.9245423e-18,-3.1615054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,7013700.0,428.67920278335527,-2450.4749,-2450.4749,0.0,0.0,0.0,-4900.9497,0.0,0.0,-0.12982178
116910,-0.042388104,308.72955,295.47992,-0.042388104,308.72955,0.0,0.0,294.08502,294.23755,-8.515207e-05,333.01038,334.51935,1.4987135e-16,1.1990811e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,7014600.0,444.31978611969566,-2358.8328,-2358.8328,0.0,0.0,0.0,-4717.6655,0.0,0.0,-0.1749878
116925,-0.04238815,308.19846,295.45175,-0.04238815,308.19846,0.0,0.0,294.04623,294.18835,-8.5152154e-05,332.7206,334.25247,3.2243692e-19,2.8942789e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,7015500.0,451.84017898400873,-2269.2986,-2269.2986,0.0,0.0,0.0,-4538.597,0.0,0.0,-0.21377563
116940,-0.042388197,307.6825,295.42676,-0.042388197,307.6825,0.0,0.0,294.00085,294.15125,-8.5152256e-05,332.42868,333.9835,-5.0295944e-18,5.8534783e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,7016400.0,456.1736928950566,-2181.894,-2181.894,0.0,0.0,0.0,-4363.788,0.0,0.0,-0.25915527
116955,11.964682,342.9185,294.09622,0.10519447,331.45282,6.7585993,0.0,293.9447,327.62033,0.012123389,343.17142,331.90408,0.9999154,2.8345754e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4076.8784,1.0,7017300.0,1706988.438106805,2453400.0,16504.771,3246544.0,0.0,6.7585993,2469904.8,3246544.0,3246550.8,-0.31530762
116970,5.9589252,334.76666,294.58313,6.0555625,344.29282,2.9788353,2.868772,293.98636,347.46725,0.012067755,333.83566,344.22122,0.024667053,1.0,0.0,0.43845156,0.0,307260.56,343.15,343.15,-4141.122,1.0,7018200.0,2680409.121084557,1005692.8,1264284.5,0.0,307260.56,5.8476076,2269977.2,307260.56,307266.4,-0.27365112
116985,4.9981565,309.72055,296.11533,5.2403975,343.8219,2.509212,2.4169044,294.10532,329.47818,0.010283947,309.49652,343.85834,0.014195684,1.0,0.0,0.42078906,0.0,294882.94,343.14996,343.14996,-4135.057,1.0,7019100.0,1441027.6525828522,285604.38,1050005.9,0.0,294882.94,4.9261165,1335610.2,294882.94,294887.88,-0.1546936
117000,6.905366,348.43237,296.95563,6.905366,337.4643,3.5849125,3.4537752,294.21005,350.0337,0.013871962,348.71802,337.0895,0.99984217,1.0,0.709106,0.1017125,2302144.0,71278.66,343.1499,343.1499,-4298.5376,1.0,7020000.0,3092446.9682918927,1492956.2,1174854.1,2302144.0,71278.66,7.0386877,2667810.5,2373422.8,2373429.8,-0.049957275
117015,7.1910615,344.34097,296.90176,7.1910615,346.38028,3.6287608,3.49359,294.29697,345.36923,0.014445887,344.2127,346.41208,0.99984217,1.0,0.19363445,0.26498026,628642.75,185694.36,343.14987,343.14987,-4157.8047,1.0,7020900.0,2940653.381931304,1432780.8,1494372.9,628642.75,185694.36,7.1223507,2927153.5,814337.1,814344.25,0.036956787
117030,7.1905956,343.2566,296.51953,7.1905956,342.61917,3.6186566,3.4836853,294.36304,342.855,0.014444952,343.29047,342.62158,0.99984217,1.0,0.24578404,0.19055986,797948.7,133541.61,343.14984,343.14984,-4145.9214,1.0,7021800.0,2811117.859303118,1411482.8,1392232.2,797948.7,133541.61,7.1023417,2803715.0,931490.3,931497.44,0.103027344
117045,7.1906066,343.66852,296.08914,7.1906066,343.74295,3.6186378,3.483667,294.40137,343.6314,0.014444973,343.66595,343.74683,0.99984217,1.0,0.19103026,0.16683526,620188.1,116915.75,343.1498,343.1498,-4145.8916,1.0,7022700.0,2884336.459819565,1436923.1,1439171.1,620188.1,116915.75,7.1023045,2876094.2,737103.9,737111.0,0.14135742
117060,7.1906114,343.4703,295.71634,7.1906114,343.4142,3.6186407,3.4836695,294.4168,343.5252,0.014444983,343.46646,343.409,0.99984217,1.0,0.15093237,0.1258119,490008.56,88167.17,343.14978,343.14978,-4145.8916,1.0,7023600.0,2900512.750210407,1442197.0,1440503.0,490008.56,88167.17,7.10231,2882700.0,578175.75,578182.9,0.15679932
117075,-0.0012538079,340.5505,296.238,-0.0012538079,340.80923,2.7296347e-22,2.7265322e-22,294.43002,342.3888,-2.5187335e-06,340.30124,340.60034,-0.0005501357,-0.00055043737,0.0,0.0,0.0,0.0,343.14978,343.14978,-1.9536533,0.0,7024500.0,-488.2144398491481,-233.34932,-234.71178,0.0,0.0,5.456167e-22,-468.0611,0.0,5.456167e-22,0.17001343
117090,-0.042388026,340.81265,298.91522,-0.04238803,340.98724,1.2335902e-29,1.2322047e-29,294.41116,339.81693,-8.5151914e-05,340.313,340.6077,3.62696e-10,3.6291872e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,7025400.0,-14628.004869014167,-7458.9873,-7490.0703,0.0,0.0,2.4657949e-29,-14949.058,0.0,2.4657949e-29,0.15115356
117105,-0.042387944,341.00378,302.78098,-0.042387944,341.1217,-7.9937e-41,-7.9847e-41,294.3702,335.64542,-8.515175e-05,340.32516,340.6154,-8.504238e-15,2.6811052e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7026300.0,-11753.551151075304,-6804.782,-6825.7754,0.0,0.0,-1.59784e-40,-13630.558,0.0,-1.59784e-40,0.110198975
117120,-0.042387966,341.14774,308.7334,-0.042387966,341.22726,0.0,0.0,294.31638,328.68198,-8.51518e-05,340.33768,340.62347,1.886398e-17,7.246521e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7027200.0,-7134.360549152508,-5770.707,-5784.8657,0.0,0.0,0.0,-11555.572,0.0,0.0,0.056365967
117135,-0.042388007,341.25888,316.52005,-0.042388007,341.31268,0.0,0.0,294.25568,318.75055,-8.515187e-05,340.35056,340.6319,-6.315568e-18,-6.463286e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,7028100.0,-797.7109782906666,-4404.245,-4413.823,0.0,0.0,0.0,-8818.068,0.0,0.0,-0.004333496
117150,-0.042388055,341.34857,323.7249,-0.042388055,341.3849,0.0,0.0,294.19223,308.4046,-8.515197e-05,340.3638,340.64066,-4.8783055e-18,-4.9124486e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7029000.0,5479.130286835243,-3137.5366,-3144.002,0.0,0.0,0.0,-6281.5386,0.0,0.0,-0.06777954
117165,-0.04238811,341.42325,327.9249,-0.04238811,341.4478,0.0,0.0,294.1269,300.72754,-8.515209e-05,340.37735,340.64978,-7.670696e-19,-2.8342775e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,7029900.0,9726.82947321255,-2403.1125,-2407.4863,0.0,0.0,0.0,-4810.5986,0.0,0.0,-0.13311768
117180,-0.042388175,341.4876,328.85373,-0.042388175,341.5042,0.0,0.0,294.06027,296.64273,-8.515221e-05,340.39127,340.65924,-1.5438784e-17,-1.24283035e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,7030800.0,11519.918754565151,-2249.214,-2252.1697,0.0,0.0,0.0,-4501.384,0.0,0.0,-0.19973755
117195,28.007444,335.76358,294.29163,0.4974928,340.25357,4.33313,0.0,293.99374,327.6787,0.028631316,336.0689,339.74808,0.9998187,-7.842511e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-602.42346,1.0,7031700.0,4014848.0251303683,4878398.5,96036.09,3246544.0,0.0,4.33313,4974434.5,3246544.0,3246548.2,-0.26626587
117210,12.27471,336.5811,294.39996,0.11047843,339.47867,3.1409745,3.0259173,293.988,342.41754,0.012440098,336.49136,339.02185,0.9998187,5.3218114e-15,0.67397296,0.0,2188083.0,0.0,343.15,343.15,-4230.8174,1.0,7032600.0,2508842.2765802536,2174596.2,20916.943,2188083.0,0.0,6.166892,2195513.2,2188083.0,2188089.2,-0.27200317
117225,5.5353284,351.5439,295.77664,5.5353284,332.56207,2.7350743,2.6344042,294.0816,340.04788,0.011119739,352.5456,333.73093,0.9998187,0.9996401,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4149.194,1.0,7033500.0,2067595.5021267782,1296498.8,855201.6,3246544.0,700785.6,5.369478,2151700.5,3947329.5,3947334.8,-0.17840576
117240,4.3980656,325.55954,296.95743,4.617564,343.93442,2.1923368,2.1118474,294.20502,342.1478,0.009055601,324.94455,343.92923,0.013968322,1.0,0.0,0.33593538,0.0,235418.69,343.14996,343.14996,-4131.665,1.0,7034400.0,1718749.0619137634,528334.6,911060.94,0.0,235418.69,4.304184,1439395.5,235418.69,235422.98,-0.054992676
117255,5.404552,314.5869,297.09668,5.404552,344.1131,2.655799,2.5579264,294.31375,329.03876,0.010857027,316.5703,345.52457,0.9990461,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4131.9263,1.0,7035300.0,1456543.200443275,397012.9,1067231.2,3246544.0,700785.6,5.213725,1464244.1,3947329.5,3947334.8,0.053741455
117270,8.540777,352.97784,296.70676,8.540777,339.69296,4.385158,4.21919,294.38495,345.48953,0.017157286,352.94662,339.85562,0.9990772,1.0,0.308379,0.20005,1001165.94,140192.16,343.14987,343.14987,-4165.1064,1.0,7036200.0,3515316.241133769,2018515.1,1541969.6,1001165.94,140192.16,8.604348,3560484.8,1141358.1,1141366.8,0.124938965
117285,9.245166,342.29053,296.19846,9.245166,344.42603,4.767038,4.58419,294.438,343.95743,0.01857231,342.2907,344.3875,0.9990772,1.0,0.123249866,0.109737955,400136.1,76902.78,343.14984,343.14984,-4147.4585,1.0,7037100.0,3725376.6299595325,1789741.1,1872661.9,400136.1,76902.78,9.351228,3662403.0,477038.88,477048.22,0.17797852
117300,-0.06313405,340.36765,296.17212,-0.063135065,340.44406,2.7078684e-18,2.7048674e-18,294.46564,342.22296,-0.00012682893,340.2193,340.3134,0.03546229,0.03557335,0.0,0.0,0.0,0.0,343.1498,343.1498,-99.21857,0.0,7038000.0,-24530.43285247709,-11719.02,-11739.47,0.0,0.0,5.4127357e-18,-23458.488,0.0,5.4127357e-18,0.20562744
117315,-0.042388827,340.5502,297.69342,-0.042388838,340.6013,-1.05932024e-32,-1.0581449e-32,294.45844,340.8795,-8.515353e-05,340.2273,340.3194,3.2397867e-09,3.2517238e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30463,0.0,7038900.0,-15445.272880660532,-7629.9243,-7639.021,0.0,0.0,-2.1174651e-32,-15268.945,0.0,-2.1174651e-32,0.1984253
117330,-0.04238793,340.6807,299.07974,-0.04238793,340.7152,0.0,0.0,294.43225,339.4605,-8.515172e-05,340.23538,340.32556,-1.8648689e-14,-3.1345982e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7039800.0,-14441.665357548805,-7406.1885,-7412.333,0.0,0.0,0.0,-14818.521,0.0,0.0,0.17224121
117345,-0.042387933,340.78058,301.67435,-0.042387933,340.80383,0.0,0.0,294.39938,336.6034,-8.5151725e-05,340.24377,340.33197,-1.4398369e-17,-2.3041397e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7040700.0,-12491.92803920085,-6962.0557,-6966.1953,0.0,0.0,0.0,-13928.251,0.0,0.0,0.13937378
117360,-0.042387944,340.85934,305.5114,-0.042387944,340.8751,0.0,0.0,294.3644,332.08643,-8.515175e-05,340.2525,340.33868,8.4863483e-19,6.6396133e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7041600.0,-9504.21661197387,-6292.969,-6295.773,0.0,0.0,0.0,-12588.742,0.0,0.0,0.104400635
117375,-0.04238796,340.92435,310.2371,-0.04238796,340.93497,0.0,0.0,294.32977,326.11304,-8.5151776e-05,340.2615,340.3457,-1.0043381e-18,1.885608e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7042500.0,-5677.833015740008,-5463.2344,-5465.125,0.0,0.0,0.0,-10928.359,0.0,0.0,0.06976318
117390,-0.042387977,340.98004,315.42203,-0.042387977,340.9872,0.0,0.0,294.29227,318.9626,-8.515181e-05,340.2708,340.353,1.6478694e-18,5.753979e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7043400.0,-1266.2366608498842,-4550.0806,-4551.3574,0.0,0.0,0.0,-9101.4375,0.0,0.0,0.03225708
117405,-0.042388003,341.02933,320.28384,-0.042388003,341.03418,0.0,0.0,294.25247,311.3863,-8.515186e-05,340.28043,340.36057,-3.8201368e-18,-6.7009033e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,7044300.0,3182.101334025633,-3693.3105,-3694.1743,0.0,0.0,0.0,-7387.485,0.0,0.0,-0.007537842
117420,-0.042388033,341.07407,323.8519,-0.042388033,341.07736,0.0,0.0,294.21063,304.5679,-8.515193e-05,340.29034,340.3684,-2.7131224e-18,1.6766619e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,7045200.0,6896.691928070453,-3066.058,-3066.6448,0.0,0.0,0.0,-6132.703,0.0,0.0,-0.04937744
117435,-0.042388074,341.1152,325.51526,-0.042388074,341.1174,0.0,0.0,294.16675,299.51785,-8.515201e-05,340.3005,340.3765,2.3919128e-17,5.2747326e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7046100.0,9297.671668405848,-2777.2568,-2777.648,0.0,0.0,0.0,-5554.905,0.0,0.0,-0.09326172
117450,-0.042388115,341.15298,325.37457,-0.042388115,341.15448,0.0,0.0,294.12207,296.52618,-8.5152096e-05,340.3109,340.3848,1.2315153e-17,-4.959322e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,7047000.0,10317.303233955854,-2809.032,-2809.2983,0.0,0.0,0.0,-5618.33,0.0,0.0,-0.13793945
117465,-0.04238816,341.18738,324.1048,-0.04238816,341.1884,0.0,0.0,294.07693,295.08658,-8.515218e-05,340.3215,340.3933,1.2754016e-18,-1.1172163e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,7047900.0,10378.05178858533,-3041.2166,-3041.3958,0.0,0.0,0.0,-6082.6123,0.0,0.0,-0.18307495
117480,-0.04238821,341.2175,322.35388,-0.04238821,341.21817,0.0,0.0,294.03174,294.53625,-8.515228e-05,340.33224,340.40195,-5.859641e-17,-1.1919796e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,7048800.0,9948.684097210502,-3358.2986,-3358.4182,0.0,0.0,0.0,-6716.717,0.0,0.0,-0.22827148
117495,11.7830515,347.7873,294.19485,0.10215568,339.29562,6.6577897,0.0,293.9977,341.5633,0.011937901,347.71912,338.923,0.99983907,7.0549497e-15,0.5607646,0.0,1820547.0,0.0,343.15,343.15,-4082.3655,1.0,7049700.0,2375014.949421802,2652226.2,19350.658,1820547.0,0.0,6.6577897,2671577.0,1820547.0,1820553.6,-0.26229858
117510,11.131448,340.3582,294.77493,0.09160294,338.76733,2.8026721,2.699962,294.0667,339.97086,0.011272809,340.3979,338.17255,0.99983907,1.4757201e-14,0.87781364,0.0,2849860.5,0.0,343.14996,343.14996,-4192.1143,1.0,7050600.0,2139836.936805068,2131112.0,16925.299,2849860.5,0.0,5.502634,2148037.2,2849860.5,2849866.0,-0.19329834
117525,4.6061697,346.79813,296.11807,4.6061697,345.37753,2.2430916,2.1607192,294.19006,347.26855,0.009253182,345.54572,345.35007,0.99983907,1.0,0.0,0.34630436,0.0,242685.11,343.14996,343.14996,-4132.4214,1.0,7051500.0,1987879.9244497202,980451.9,952969.2,0.0,242685.11,4.4038105,1933421.0,242685.11,242689.52,-0.06994629
117540,4.3324633,317.98575,296.6478,4.5449963,342.6434,2.1567247,2.0775545,294.31732,335.02197,0.008916819,317.6815,342.66946,0.014085642,1.0,0.0,0.31575912,0.0,221279.45,343.1499,343.1499,-4131.058,1.0,7052400.0,1437137.3692969484,388272.75,878009.4,0.0,221279.45,4.234279,1266282.1,221279.45,221283.69,0.05731201
117555,7.2475715,347.90735,296.4435,7.2475715,356.0422,3.7139232,3.5764837,294.40372,345.51962,0.014559409,348.25854,355.1407,0.9989143,1.0,0.7246981,0.01,2352764.2,7007.856,343.14987,343.14987,-4222.7437,1.0,7053300.0,3000980.4411731465,1566548.9,1814172.4,2352764.2,7007.856,7.290407,3380721.2,2359772.0,2359779.2,0.14370728
117570,10.770473,345.29636,296.01556,10.770473,343.67593,5.5969443,5.3739905,294.45966,344.88818,0.021636447,345.16864,343.74768,0.9989143,1.0,0.04909731,0.13886593,159396.58,97315.25,343.14984,343.14984,-4101.806,1.0,7054200.0,4441205.333535231,2229265.2,2155963.8,159396.58,97315.25,10.970935,4385229.0,256711.83,256722.8,0.199646
117585,-0.04237714,341.6839,296.6593,-0.04237702,342.1952,-3.047041e-38,-3.0449745e-38,294.48392,342.94037,-8.512993e-05,341.42358,342.08124,-3.8686537e-08,-3.882913e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.2861,0.0,7055100.0,-16547.59604657059,-8013.6577,-8104.636,0.0,0.0,-6.0920156e-38,-16118.294,0.0,-6.0920156e-38,0.22390747
117600,-0.04238792,341.87943,296.82794,-0.04238792,342.22443,1.7221733e-36,1.7204216e-36,294.47583,342.77817,-8.51517e-05,341.4332,342.08322,-4.1410412e-12,-4.162838e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,7056000.0,-16433.508002069753,-8020.4824,-8081.903,0.0,0.0,3.442595e-36,-16102.385,0.0,3.442595e-36,0.21582031
117615,-0.042387933,342.02,296.98987,-0.042387933,342.25323,4.9e-44,4.9e-44,294.44754,342.603,-8.5151725e-05,341.44302,342.08545,6.299289e-15,-6.1089782e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7056900.0,-16312.953711896405,-8016.6816,-8058.206,0.0,0.0,9.8e-44,-16074.888,0.0,9.8e-44,0.18753052
117630,-0.04238793,342.1243,297.8131,-0.04238793,342.2819,0.0,0.0,294.40817,341.65872,-8.515171e-05,341.45306,342.08792,4.3040792e-18,1.14718544e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7057800.0,-15680.82108803397,-7888.6895,-7916.7456,0.0,0.0,0.0,-15805.436,0.0,0.0,0.14816284
117645,-0.04238794,342.20413,300.87592,-0.04238794,342.31055,0.0,0.0,294.36157,337.99768,-8.515174e-05,341.46332,342.09067,-1.3918619e-17,-1.1991098e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7058700.0,-13276.128115494323,-7357.6353,-7376.58,0.0,0.0,0.0,-14734.215,0.0,0.0,0.1015625
117660,-0.042387962,342.26733,306.40692,-0.042387962,342.3393,0.0,0.0,294.30844,330.97495,-8.515178e-05,341.47375,342.09366,1.1608944e-17,1.1688024e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7059600.0,-8786.446333066244,-6384.2095,-6397.0205,0.0,0.0,0.0,-12781.23,0.0,0.0,0.048431396
117675,-0.042388,342.31952,313.87234,-0.042388,342.36804,0.0,0.0,294.24838,320.76837,-8.5151856e-05,341.48444,342.0969,1.23908595e-17,2.6638728e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,7060500.0,-2466.2797582183593,-5064.439,-5073.0776,0.0,0.0,0.0,-10137.517,0.0,0.0,-0.011627197
117690,-0.042388048,342.36383,321.1061,-0.042388048,342.39664,0.0,0.0,294.18527,309.68457,-8.515196e-05,341.49527,342.1004,2.8468498e-18,-2.1034694e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,7061400.0,4084.7790306342445,-3784.5078,-3790.3484,0.0,0.0,0.0,-7574.8564,0.0,0.0,-0.07473755
117705,-0.042388108,342.40244,325.48184,-0.042388108,342.42462,0.0,0.0,294.11978,301.22574,-8.5152074e-05,341.50632,342.10413,9.923715e-19,7.708048e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,7062300.0,8674.92163740593,-3012.374,-3016.3237,0.0,0.0,0.0,-6028.6978,0.0,0.0,-0.14022827
117720,-0.04238817,342.43658,326.5253,-0.04238817,342.45157,0.0,0.0,294.05237,296.65482,-8.5152205e-05,341.5175,342.10803,9.8025295e-18,-7.179125e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,7063200.0,10682.857662155599,-2832.6912,-2835.359,0.0,0.0,0.0,-5668.05,0.0,0.0,-0.2076416
117735,20.19585,331.3556,294.2681,0.28233218,341.62918,1.7887955,0.0,293.9826,327.53122,0.020568974,331.9416,341.1319,0.99982965,5.6909065e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-369.71887,1.0,7064100.0,2873590.9170430205,3145856.5,56160.543,3246544.0,0.0,1.7887955,3202017.0,3246544.0,3246545.8,-0.2774048
117750,12.508977,336.75708,294.34268,0.11455175,340.79138,3.212129,3.0944648,293.96365,342.9994,0.012679496,336.6459,340.31216,0.99982977,-1.4865831e-15,0.6648294,0.0,2158397.8,0.0,343.15,343.15,-4239.5947,1.0,7065000.0,2591158.6012268513,2228355.0,22347.277,2158397.8,0.0,6.306594,2250702.2,2158397.8,2158404.0,-0.2963562
117765,5.791442,349.43213,295.77725,5.7914414,332.4921,2.8726912,2.7668421,294.0445,339.537,0.011634237,350.27585,332.17545,0.99982977,0.9981637,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4153.179,1.0,7065900.0,2138266.767485294,1305104.2,893053.9,3246544.0,700785.6,5.639533,2198158.0,3947329.5,3947335.2,-0.21551514
117780,4.792057,324.42084,297.1551,5.026034,343.66937,2.3995762,2.3113685,294.1563,341.06613,0.00986162,323.83075,343.69415,0.014145473,1.0,0.0,0.37953678,0.0,265973.9,343.14996,343.14996,-4133.6333,1.0,7066800.0,1818742.8377574293,548767.8,981885.9,0.0,265973.9,4.7109447,1530653.8,265973.9,265978.62,-0.10369873
117795,12.239003,320.84454,297.44818,12.239003,350.145,6.0777993,5.8165894,294.2528,329.45718,0.024586532,322.0034,350.69083,0.9991729,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-3828.629,1.0,7067700.0,3305359.584647408,1202662.2,2708816.8,3246544.0,700785.6,11.894388,3911479.0,3947329.5,3947341.5,-0.0072021484
117810,10.034614,351.9602,297.13498,10.034614,338.468,5.134998,4.93333,294.31595,345.20523,0.020158207,351.85443,338.6169,0.99917305,1.0,0.32926178,0.2466337,1068962.9,172837.34,343.14987,343.14987,-4073.003,1.0,7068600.0,4069842.3430800405,2310630.0,1741995.2,1068962.9,172837.34,10.068328,4052625.2,1241800.2,1241810.4,0.05593872
117825,8.263363,342.14734,296.64496,8.263364,344.6531,4.2386928,4.0790787,294.36557,343.67825,0.0166,342.16272,344.61456,0.99917305,1.0,0.21083963,0.1839262,684500.1,128892.836,343.14984,343.14984,-4175.179,1.0,7069500.0,3279161.253713471,1579211.2,1666177.0,684500.1,128892.836,8.317772,3245388.2,813392.94,813401.25,0.1055603
117840,7.7729425,343.9018,296.19043,7.7729425,343.44046,3.9897451,3.8409102,294.39166,343.6032,0.015614809,343.94528,343.48892,0.99917305,1.0,0.21104151,0.18085672,685155.56,126741.79,343.1498,343.1498,-4203.247,1.0,7070400.0,3109434.2739773197,1557602.4,1542541.5,685155.56,126741.79,7.830655,3100144.0,811897.4,811905.2,0.13165283
117855,7.7515397,343.03583,295.82574,7.75154,343.0932,3.9888492,3.840286,294.39752,343.14127,0.015571814,343.05103,343.10385,0.99917305,1.0,0.1811337,0.15351678,588058.5,107582.36,343.14978,343.14978,-4215.605,1.0,7071300.0,3094511.6895201183,1536993.5,1538861.5,588058.5,107582.36,7.829135,3075855.0,695640.9,695648.7,0.1375122
117870,7.4453225,343.28528,295.55057,7.445323,343.2569,3.8510747,3.7087467,294.38907,343.02887,0.014956664,343.2938,343.26562,0.99917305,1.0,0.18233755,0.15570335,591966.9,109114.664,343.14975,343.14975,-4254.3457,1.0,7072200.0,2982491.502028802,1492681.4,1491794.0,591966.9,109114.664,7.559821,2984475.5,701081.56,701089.1,0.12905884
117885,7.7568917,343.13068,295.35223,7.7568917,343.11908,3.9531755,3.8052359,294.37265,343.09818,0.015582564,343.154,343.13916,0.99917305,1.0,0.17214549,0.14601986,558877.9,102328.625,343.14972,343.14972,-4172.4746,1.0,7073100.0,3124817.629905402,1556571.2,1556193.5,558877.9,102328.625,7.7584114,3112764.8,661206.5,661214.25,0.11264038
117900,8.409198,343.10995,295.2169,8.409198,343.11102,4.3594656,4.1956744,294.35312,342.83807,0.01689296,343.115,343.11624,0.99917305,1.0,0.19482414,0.16706884,632505.2,117079.445,343.1497,343.1497,-4214.8,1.0,7074000.0,3378743.7285999316,1691517.5,1691555.1,632505.2,117079.445,8.55514,3383072.5,749584.6,749593.2,0.09310913
117915,11.089389,343.84262,295.09897,11.089389,343.7737,5.7055583,5.474798,294.42014,343.4067,0.02227711,343.83835,343.7713,0.99917305,1.0,0.16684258,0.14105846,541661.75,98851.734,343.14966,343.14966,-4041.122,1.0,7074900.0,4519858.512483734,2270256.8,2267047.2,541661.75,98851.734,11.180357,4537304.0,640513.5,640524.7,0.16012573
117930,-0.042387903,340.90042,295.281,-0.042387903,341.1165,6.072564e-35,6.065742e-35,294.47107,342.99094,-8.515166e-05,340.60638,340.89612,-5.575949e-11,-5.5922846e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,7075800.0,-17062.8349960531,-8121.5874,-8160.053,0.0,0.0,1.2138306e-34,-16281.641,0.0,1.2138306e-34,0.21105957
117945,-0.042387918,341.09213,295.28116,-0.042387918,341.23795,8.3e-43,8.3e-43,294.49667,342.99078,-8.515169e-05,340.6163,340.90192,-4.662638e-16,-4.749627e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7076700.0,-17062.731685749055,-8155.6934,-8181.6523,0.0,0.0,1.659e-42,-16337.346,0.0,1.659e-42,0.23666382
117960,-0.042387918,341.23367,295.28116,-0.042387918,341.33218,0.0,0.0,294.50946,342.99078,-8.515169e-05,340.6265,340.90802,1.5047952e-20,-1.1742671e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7077600.0,-17062.731685749055,-8180.8916,-8198.43,0.0,0.0,0.0,-16379.321,0.0,0.0,0.24945068
117975,-0.042387918,341.34174,295.28116,-0.042387918,341.40842,0.0,0.0,294.5177,342.99078,-8.515169e-05,340.637,340.91443,-7.0010166e-29,8.0125426e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7078500.0,-17062.731685749055,-8200.13,-8212.001,0.0,0.0,0.0,-16412.13,0.0,0.0,0.25769043
117990,-0.042387918,341.42743,295.28116,-0.042387918,341.4727,0.0,0.0,294.51993,342.99078,-8.515169e-05,340.64786,340.92114,3.984e-42,-4.56e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7079400.0,-17062.731685749055,-8215.386,-8223.443,0.0,0.0,0.0,-16438.828,0.0,0.0,0.2599182
118005,-0.042387918,341.4985,295.28116,-0.042387918,341.52917,0.0,0.0,294.52325,342.99078,-8.515169e-05,340.659,340.92822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7080300.0,-17062.731685749055,-8228.039,-8233.5,0.0,0.0,0.0,-16461.54,0.0,0.0,0.26324463
118020,-0.042387918,341.5594,295.28116,-0.042387918,341.5802,0.0,0.0,294.52252,342.99078,-8.515169e-05,340.6705,340.93558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7081200.0,-17062.731685749055,-8238.878,-8242.584,0.0,0.0,0.0,-16481.46,0.0,0.0,0.2625122
118035,-0.042387918,341.6133,295.28116,-0.042387918,341.6274,0.0,0.0,294.523,342.99078,-8.515169e-05,340.68228,340.94327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7082100.0,-17062.731685749055,-8248.479,-8250.988,0.0,0.0,0.0,-16499.467,0.0,0.0,0.2630005
118050,-0.042387918,341.66202,295.28116,-0.042387918,341.67154,0.0,0.0,294.52292,342.99078,-8.515169e-05,340.69437,340.95126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7083000.0,-17062.731685749055,-8257.149,-8258.845,0.0,0.0,0.0,-16515.994,0.0,0.0,0.26290894
118065,-0.042387918,341.70636,295.28116,-0.042387918,341.71283,0.0,0.0,294.5199,342.99078,-8.515169e-05,340.70673,340.9595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7083900.0,-17062.731685749055,-8265.044,-8266.195,0.0,0.0,0.0,-16531.238,0.0,0.0,0.2598877
118080,-0.042387918,341.74673,295.28116,-0.042387918,341.75113,0.0,0.0,294.51898,342.99078,-8.515169e-05,340.71927,340.96796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7084800.0,-17062.731685749055,-8272.231,-8273.014,0.0,0.0,0.0,-16545.246,0.0,0.0,0.25897217
118095,-0.042387918,341.78287,295.28116,-0.042387918,341.78583,0.0,0.0,294.51532,342.99078,-8.515169e-05,340.73203,340.97662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7085700.0,-17062.731685749055,-8278.664,-8279.191,0.0,0.0,0.0,-16557.855,0.0,0.0,0.25531006
118110,-0.042387918,341.8142,295.28116,-0.042387918,341.81622,0.0,0.0,294.51382,342.99078,-8.515169e-05,340.74484,340.9854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7086600.0,-17062.731685749055,-8284.244,-8284.603,0.0,0.0,0.0,-16568.848,0.0,0.0,0.2538147
118125,-0.042387918,341.83984,295.28116,-0.042387918,341.84122,0.0,0.0,294.5126,342.99078,-8.515169e-05,340.7577,340.99426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7087500.0,-17062.731685749055,-8288.808,-8289.053,0.0,0.0,0.0,-16577.86,0.0,0.0,0.252594
118140,-0.042387918,341.85855,295.28116,-0.042387918,341.85947,0.0,0.0,294.50763,342.99078,-8.515169e-05,340.77042,341.00305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7088400.0,-17062.731685749055,-8292.139,-8292.302,0.0,0.0,0.0,-16584.441,0.0,0.0,0.24761963
118155,-0.042387918,341.86914,295.28116,-0.042387918,341.86975,0.0,0.0,294.50568,342.99078,-8.515169e-05,340.78296,341.0117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7089300.0,-17062.731685749055,-8294.023,-8294.132,0.0,0.0,0.0,-16588.156,0.0,0.0,0.2456665
118170,-0.042387918,341.86993,295.28116,-0.042387918,341.87036,0.0,0.0,294.50116,342.99078,-8.515169e-05,340.79514,341.02005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7090200.0,-17062.731685749055,-8294.165,-8294.241,0.0,0.0,0.0,-16588.406,0.0,0.0,0.2411499
118185,-0.042387918,341.8596,295.28116,-0.042387918,341.85986,0.0,0.0,294.4993,342.99078,-8.515169e-05,340.80682,341.028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7091100.0,-17062.731685749055,-8292.323,-8292.372,0.0,0.0,0.0,-16584.695,0.0,0.0,0.23928833
118200,-0.042387918,341.8363,295.28116,-0.042387918,341.83652,0.0,0.0,294.49777,342.99078,-8.515169e-05,340.8178,341.03543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7092000.0,-17062.731685749055,-8288.178,-8288.216,0.0,0.0,0.0,-16576.395,0.0,0.0,0.23776245
118215,-0.042387918,341.79822,295.28116,-0.042387918,341.79837,0.0,0.0,294.4931,342.99078,-8.515169e-05,340.82788,341.04208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7092900.0,-17062.731685749055,-8281.397,-8281.425,0.0,0.0,0.0,-16562.822,0.0,0.0,0.23309326
118230,-0.042387918,341.74393,295.28116,-0.042387918,341.74402,0.0,0.0,294.49136,342.99078,-8.515169e-05,340.83688,341.04785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7093800.0,-17062.731685749055,-8271.731,-8271.748,0.0,0.0,0.0,-16543.48,0.0,0.0,0.23135376
118245,-0.042387918,341.67136,295.28116,-0.042387918,341.67142,0.0,0.0,294.4863,342.99078,-8.515169e-05,340.84454,341.05246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7094700.0,-17062.731685749055,-8258.8125,-8258.823,0.0,0.0,0.0,-16517.637,0.0,0.0,0.22628784
118260,-0.042387918,341.57922,295.28116,-0.042387918,341.57928,0.0,0.0,294.48434,342.99078,-8.515169e-05,340.85065,341.05573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7095600.0,-17062.731685749055,-8242.41,-8242.421,0.0,0.0,0.0,-16484.832,0.0,0.0,0.22433472
118275,-0.042387918,341.46555,295.28116,-0.042387918,341.46558,0.0,0.0,294.43988,342.99078,-8.515169e-05,340.8549,341.05743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7096500.0,-17062.731685749055,-8222.172,-8222.178,0.0,0.0,0.0,-16444.35,0.0,0.0,0.1798706
118290,-0.042387918,341.32898,295.28116,-0.042387918,341.329,0.0,0.0,294.4034,342.99078,-8.515169e-05,340.85703,341.05734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7097400.0,-17062.731685749055,-8197.859,-8197.864,0.0,0.0,0.0,-16395.723,0.0,0.0,0.1434021
118305,-0.042387918,341.16763,295.28116,-0.042387918,341.16766,0.0,0.0,294.37393,342.99078,-8.515169e-05,340.85672,341.0551,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7098300.0,-17062.731685749055,-8169.135,-8169.14,0.0,0.0,0.0,-16338.275,0.0,0.0,0.11392212
118320,-0.042387918,340.98145,295.28116,-0.042387918,340.98145,0.0,0.0,294.33997,342.99078,-8.515169e-05,340.85382,341.05066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7099200.0,-17062.731685749055,-8135.988,-8135.988,0.0,0.0,0.0,-16271.976,0.0,0.0,0.079956055
118335,-0.042387918,340.76813,295.2826,-0.042387918,340.76813,0.0,0.0,294.26413,342.979,-8.5151696e-05,340.8479,341.04358,-3.4029095e-17,-2.0033853e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7100100.0,-17058.00728694129,-8097.756,-8097.756,0.0,0.0,0.0,-16195.512,0.0,0.0,0.004119873
118350,-0.042387936,340.52783,295.5981,-0.042387936,340.52783,0.0,0.0,294.1993,341.02533,-8.515173e-05,340.83875,341.03372,4.1255584e-19,6.727711e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7101000.0,-16246.465656075015,-7998.8076,-7998.8076,0.0,0.0,0.0,-15997.615,0.0,0.0,-0.060699463
118365,-0.04238797,340.25922,296.84592,-0.04238797,340.25922,0.0,0.0,294.14084,333.13098,-8.51518e-05,340.82605,341.02078,-1.8129055e-18,-2.3989055e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7101900.0,-12976.901694230757,-7728.847,-7728.847,0.0,0.0,0.0,-15457.694,0.0,0.0,-0.11917114
118380,-0.042388014,339.9619,298.66632,-0.042388014,339.9619,0.0,0.0,294.08356,320.46356,-8.515189e-05,340.8095,341.00452,2.1942832e-17,5.3644185e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7102800.0,-7795.520635394304,-7351.8403,-7351.8403,0.0,0.0,0.0,-14703.681,0.0,0.0,-0.17645264
118395,-0.042388108,339.63525,300.4296,-0.042388108,339.63525,0.0,0.0,293.9839,306.16116,-8.515208e-05,340.78882,340.9846,-3.083252e-18,-5.5848567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,7103700.0,-2049.8305559202736,-6979.785,-6979.785,0.0,0.0,0.0,-13959.57,0.0,0.0,-0.27612305
118410,-0.04238819,339.2804,301.1198,-0.04238819,339.2804,0.0,0.0,293.90576,297.7756,-8.515224e-05,340.7639,340.961,4.693035e-19,-2.9310318e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,7104600.0,1196.0205102348186,-6793.7437,-6793.7437,0.0,0.0,0.0,-13587.487,0.0,0.0,-0.35424805
118425,11.926498,343.6264,294.0924,0.10455214,339.4381,6.4670706,0.0,293.83264,331.6547,0.012084391,344.1101,339.04147,0.99988425,5.6425693e-15,0.927974,0.0,3012708.2,0.0,343.15,343.15,-3909.2441,1.0,7105500.0,1906452.8877838484,2481222.0,19912.16,3012708.2,0.0,6.4670706,2501134.2,3012708.2,3012714.8,-0.42736816
118440,6.413316,338.28452,294.51968,6.413316,341.93387,3.1984992,3.0800278,293.8531,346.8745,0.012883499,337.24988,341.86005,0.99988425,1.0,0.0,0.44691673,0.0,313192.8,343.15,343.15,-4145.7246,1.0,7106400.0,2832956.2233312572,1178846.2,1277145.0,0.0,313192.8,6.2785273,2455991.2,313192.8,313199.1,-0.4069214
118455,6.1200547,308.5523,296.55652,6.4107943,343.5463,3.1149468,2.9996212,293.9039,328.47372,0.012586405,308.34106,343.57452,0.014227662,1.0,0.0,0.5205143,0.0,364768.9,343.14996,343.14996,-4139.4985,1.0,7107300.0,1687236.0332429651,308342.5,1265215.5,0.0,364768.9,6.1145678,1573558.0,364768.9,364775.03,-0.35610962
118470,6.797779,353.00397,298.0727,6.797779,340.8235,3.382112,3.2560163,293.9523,351.77487,0.013655835,352.87543,339.9455,0.99965817,1.0,0.6092259,0.045370307,1977878.8,31794.857,343.1499,343.1499,-4116.0527,1.0,7108200.0,3080061.960743552,1568324.8,1220563.9,1977878.8,31794.857,6.6381283,2788888.5,2009673.6,2009680.2,-0.30770874
