minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
118485,10.309563,343.93344,298.45688,10.309563,346.37018,5.2973537,5.0881147,294.03253,342.57526,0.020710541,343.94257,346.48727,0.99965817,1.0,0.521619,0.5771972,1693459.0,404491.5,343.14987,343.14987,-4076.5295,1.0,7109100.0,3837604.961651289,1969142.6,2074653.8,1693459.0,404491.5,10.3854685,4043796.5,2097950.5,2097961.0,-0.22747803
118500,8.189137,344.46173,298.4419,8.189137,343.88382,4.212483,4.0542984,294.1103,344.9011,0.01645089,344.3518,343.7655,0.99965817,1.0,0.39633986,0.32574493,1286734.8,228277.36,343.14984,343.14984,-4191.496,1.0,7110000.0,3210039.5387658407,1582823.8,1562946.8,1286734.8,228277.36,8.266781,3145770.5,1515012.1,1515020.4,-0.14971924
118515,7.5755563,343.09396,298.10587,7.5755563,343.22598,3.886276,3.741757,294.19946,343.57178,0.015218287,343.054,343.196,0.99965817,1.0,0.36734295,0.33016318,1192595.0,231373.61,343.1498,343.1498,-4210.89,1.0,7110900.0,2906035.7980684843,1431401.4,1435601.9,1192595.0,231373.61,7.6280327,2867003.2,1423968.6,1423976.2,-0.060546875
118530,7.771876,344.0448,297.57306,7.771876,343.9788,4.0315614,3.8819366,294.26862,343.7313,0.0156126665,344.07162,344.0034,0.99965817,1.0,0.339316,0.29793814,1101604.2,208790.75,343.14978,343.14978,-4250.462,1.0,7111800.0,3026743.053039405,1516924.9,1514770.2,1101604.2,208790.75,7.913498,3031695.0,1310395.0,1310402.9,0.008605957
118545,7.337986,343.6818,297.00558,7.3379865,343.64944,3.7639198,3.6244931,294.31714,344.05798,0.01474104,343.71127,343.6723,0.99965817,1.0,0.24947768,0.21344782,809940.25,149581.17,343.14975,343.14975,-4222.4614,1.0,7112700.0,2913125.3898366536,1438539.4,1437542.5,809940.25,149581.17,7.388413,2876082.0,959521.44,959528.8,0.057128906
118560,7.454482,343.21292,296.4985,7.454482,343.16324,3.869901,3.727108,294.3473,342.84714,0.014975064,343.2879,343.2313,0.99965817,1.0,0.2527689,0.21988977,820625.4,154095.6,343.14972,343.14972,-4270.259,1.0,7113600.0,2915109.8037606063,1462573.5,1461018.0,820625.4,154095.6,7.5970087,2923591.5,974721.0,974728.6,0.08728027
118575,7.5446296,342.98215,296.08707,7.54463,342.97122,3.9249997,3.7801034,294.3619,343.00818,0.015156159,343.00122,342.98608,0.99965817,1.0,0.21582586,0.18401514,700688.1,128955.16,343.1497,343.1497,-4275.155,1.0,7114500.0,2986804.1413195785,1485985.2,1485639.1,700688.1,128955.16,7.705103,2971624.5,829643.25,829650.94,0.10189819
118590,10.839684,342.95654,295.76913,10.839684,342.97214,5.600164,5.3759623,294.36536,343.16373,0.021775484,342.95758,342.97205,0.99965817,1.0,0.1981301,0.16906689,643238.06,118479.64,343.14966,343.14966,-4072.452,1.0,7115400.0,4334568.798102555,2148285.8,2148995.8,643238.06,118479.64,10.976126,4297281.5,761717.7,761728.7,0.10534668
118605,10.888612,343.32797,295.53073,10.888612,343.326,5.634574,5.4088154,294.36194,343.40363,0.021873774,343.29437,343.29654,0.99965817,1.0,0.18745472,0.15956023,608580.0,111817.516,343.14963,343.14963,-4076.9824,1.0,7116300.0,4398075.656920889,2185871.5,2185780.8,608580.0,111817.516,11.043389,4371652.0,720397.5,720408.56,0.10192871
118620,10.441391,343.06143,295.35577,10.441391,343.06012,5.3763523,5.16339,294.3555,343.16113,0.020975368,343.018,343.02203,0.99965817,1.0,0.18039408,0.15338118,585657.3,107487.33,343.1496,343.1496,-4078.7905,1.0,7117200.0,4211486.998649321,2092076.5,2092018.9,585657.3,107487.33,10.539742,4184095.5,693144.6,693155.2,0.0954895
118635,8.224506,343.35703,295.22952,8.224507,343.33676,4.2207575,4.0619745,294.34744,343.01224,0.016521942,343.39508,343.37167,0.99965817,1.0,0.19467376,0.16703063,632016.9,117052.67,343.14957,343.14957,-4179.27,1.0,7118100.0,3315745.595655244,1662464.8,1661765.0,632016.9,117052.67,8.282732,3324229.8,749069.56,749077.9,0.08743286
118650,7.3771305,343.35486,295.1405,7.3771305,343.31143,3.8344266,3.6932063,294.3397,342.89352,0.014819675,343.37164,343.32788,0.99965817,1.0,0.1933096,0.1655479,627588.1,116013.59,343.14954,343.14954,-4279.7383,1.0,7119000.0,2972273.896309929,1493871.0,1492525.5,627588.1,116013.59,7.5276327,2986396.5,743601.75,743609.25,0.0796814
118665,8.358888,343.48294,295.07907,8.358888,343.45673,4.268691,4.1073003,294.33337,343.39807,0.016791895,343.48624,343.4594,0.99965817,1.0,0.17333002,0.14669807,562723.5,102803.89,343.1495,343.1495,-4150.672,1.0,7119900.0,3407743.83661892,1699330.5,1698410.2,562723.5,102803.89,8.375992,3397740.8,665527.4,665535.75,0.07336426
118680,8.468665,343.09662,295.03592,8.468665,343.08832,4.3392496,4.1750975,294.3286,342.9187,0.017012423,343.093,343.08643,0.99965817,1.0,0.18724036,0.16039208,607884.06,112400.46,343.14948,343.14948,-4159.7837,1.0,7120800.0,3421328.9750758237,1709441.9,1709146.6,607884.06,112400.46,8.514347,3418588.5,720284.5,720293.0,0.068603516
118695,8.337313,343.4628,295.0035,8.337313,343.43307,4.384295,4.220937,294.326,342.9341,0.016748555,343.46613,343.43738,0.99965817,1.0,0.19968867,0.17118722,648298.0,119965.54,343.14948,343.14948,-4282.7676,1.0,7121700.0,3371627.0330692166,1696885.1,1695844.2,648298.0,119965.54,8.605232,3392729.5,768263.56,768272.2,0.065979004
118710,15.000701,342.9938,294.97565,15.000701,343.0023,8.08772,7.697531,294.32544,343.2957,0.030134415,342.8933,342.914,0.99965817,1.0,0.1753864,0.14836375,569399.7,103971.18,343.14944,343.14944,-4028.3374,1.0,7122600.0,6115603.5587369045,3025285.5,3025820.0,569399.7,103971.18,15.785252,6051105.5,673370.9,673386.7,0.06542969
118725,8.466379,343.16794,294.94748,8.466379,343.15845,4.3263187,4.1624484,294.32715,343.08078,0.01700783,343.171,343.16113,0.99965817,1.0,0.16662933,0.14126846,540969.44,98998.914,343.1494,343.1494,-4147.9355,1.0,7123500.0,3438300.510979934,1714661.4,1714323.9,540969.44,98998.914,8.488768,3428985.2,639968.4,639976.9,0.06713867
118740,9.687545,343.27042,294.91446,9.687545,343.2768,4.9932647,4.7996235,294.33038,343.30573,0.01946099,343.28552,343.29,0.99965817,1.0,0.17263666,0.14678888,560472.5,102867.53,343.14938,343.14938,-4122.7646,1.0,7124400.0,3955315.9826484146,1967492.1,1967751.6,560472.5,102867.53,9.792889,3935243.8,663340.0,663349.8,0.070373535
118755,9.197102,343.25565,294.87775,9.197103,343.2399,4.747401,4.5656056,294.32986,343.29758,0.018475756,343.27002,343.25208,0.99965817,1.0,0.15809092,0.13338262,513249.12,93472.62,343.14935,343.14935,-4154.7573,1.0,7125300.0,3757290.4864980048,1868733.1,1868125.1,513249.12,93472.62,9.313007,3736858.2,606721.75,606731.06,0.06985474
118770,10.08896,343.206,294.84006,10.08896,343.2075,5.2714114,5.0661483,294.3283,343.28296,0.02026738,343.1628,343.1699,0.99965817,1.0,0.15357533,0.12984808,498589.03,90995.664,343.14932,343.14932,-4162.06,1.0,7126200.0,4123605.001777139,2049440.2,2049503.6,498589.03,90995.664,10.33756,4098944.0,589584.7,589595.0,0.06829834
118785,10.371646,343.20316,294.80325,10.371646,343.1901,5.3361826,5.1251626,294.3263,343.1078,0.020835258,343.18823,343.17755,0.99965817,1.0,0.14991668,0.12674697,486711.06,88822.45,343.1493,343.1493,-4078.9617,1.0,7127100.0,4227037.292870727,2108344.0,2107775.0,486711.06,88822.45,10.461346,4216119.0,575533.5,575543.94,0.06628418
118800,8.068524,343.17642,294.76828,8.068524,343.18604,4.197828,4.0414143,294.32394,343.29495,0.016208593,343.16492,343.17548,0.99965817,1.0,0.15012388,0.12661481,487383.78,88729.836,343.14926,343.14926,-4248.428,1.0,7128000.0,3303506.10402279,1640445.5,1640771.2,487383.78,88729.836,8.239243,3281216.8,576113.6,576121.9,0.063934326
118815,8.05554,343.26846,294.7355,8.05554,343.24442,4.1491904,3.9938738,294.32327,343.08746,0.01618251,343.29773,343.2704,0.99965817,1.0,0.14490956,0.12222315,470455.22,85652.23,343.14923,343.14923,-4204.1865,1.0,7128900.0,3286315.504700531,1642028.6,1641215.1,470455.22,85652.23,8.1430645,3283243.8,556107.44,556115.56,0.06326294
118830,7.6151466,343.23813,294.70474,7.6151466,343.2281,3.8906195,3.7455537,294.3215,343.25433,0.015297818,343.24567,343.23444,0.99965817,1.0,0.13409078,0.1125485,435331.6,78872.37,343.1492,343.1492,-4190.7124,1.0,7129800.0,3119351.7934470437,1552273.1,1551952.0,435331.6,78872.37,7.6361732,3104225.0,514203.97,514211.6,0.06149292
118845,8.74663,343.2559,294.6764,8.74663,343.238,4.4984183,4.3275704,294.3188,342.95526,0.017570818,343.25497,343.23853,0.99965817,1.0,0.14268936,0.120892145,463247.28,84719.48,343.14917,343.14917,-4161.9326,1.0,7130700.0,3562856.740461052,1784608.9,1783951.9,463247.28,84719.48,8.825989,3568560.8,547966.75,547975.56,0.058776855
118860,-0.0012538079,340.32263,295.67816,-0.0012538079,340.60168,1.4514201e-22,1.4497706e-22,294.3144,341.71524,-2.5187335e-06,340.14014,340.4532,-0.00067349453,-0.00067422166,0.0,0.0,0.0,0.0,343.14914,343.14914,-1.9536533,0.0,7131600.0,-487.01155398500754,-235.09747,-236.56696,0.0,0.0,2.9011906e-22,-471.66443,0.0,2.9011906e-22,0.054382324
118875,-0.04238791,340.53427,300.58005,-0.04238791,340.72324,1.1713117e-27,1.1699973e-27,294.29047,337.0877,-8.515168e-05,340.1494,340.45822,-9.1904526e-11,-9.233759e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7132500.0,-13056.49225162826,-7113.0195,-7146.6606,0.0,0.0,2.3413091e-27,-14259.68,0.0,2.3413091e-27,0.030456543
118890,-0.042387962,340.68994,307.1699,-0.042387962,340.8176,6.88e-40,6.87228e-40,294.25223,330.1352,-8.515178e-05,340.15906,340.46362,-4.0193333e-16,-1.6915122e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7133400.0,-8213.252799139604,-5967.556,-5990.282,0.0,0.0,1.375227e-39,-11957.838,0.0,1.375227e-39,-0.0077819824
118905,-0.042387996,340.80716,315.2131,-0.042387996,340.89325,0.0,0.0,294.2074,320.86475,-8.515185e-05,340.169,340.46933,-3.8532364e-20,1.1014794e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,7134300.0,-2021.2405605942952,-4556.499,-4571.8257,0.0,0.0,0.0,-9128.324,0.0,0.0,-0.052612305
118920,-0.042388033,340.8976,322.9115,-0.042388033,340.9559,0.0,0.0,294.15933,310.95306,-8.515193e-05,340.17926,340.4753,3.3790278e-18,-2.3939574e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,7135200.0,4276.79201197364,-3202.0632,-3212.4404,0.0,0.0,0.0,-6414.504,0.0,0.0,-0.10067749
118935,-0.04238808,340.9709,328.13815,-0.04238808,341.01025,0.0,0.0,294.11124,302.905,-8.515202e-05,340.18982,340.48163,-4.879135e-18,-2.1959536e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,7136100.0,9024.347423389756,-2284.6106,-2291.6194,0.0,0.0,0.0,-4576.23,0.0,0.0,-0.1487732
118950,-0.04238813,341.03226,330.12805,-0.04238813,341.05887,0.0,0.0,294.06406,297.99954,-8.515212e-05,340.20065,340.48822,9.162716e-18,-5.477896e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,7137000.0,11490.404678399724,-1941.2773,-1946.0149,0.0,0.0,0.0,-3887.2922,0.0,0.0,-0.19595337
118965,-0.04238818,341.08542,329.76328,-0.04238818,341.1034,0.0,0.0,294.0186,295.68594,-8.515221e-05,340.21176,340.4951,-1.5707787e-18,-7.813635e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,7137900.0,12187.392772655503,-2015.6852,-2018.8853,0.0,0.0,0.0,-4034.5703,0.0,0.0,-0.24142456
118980,106.45149,330.53348,294.1835,2.426269,340.78604,211.94662,0.0,293.97455,339.69534,0.10936048,330.16983,340.18787,0.9978924,-2.4544635e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-7046.651,1.0,7138800.0,20904226.156871118,16251939.0,474895.25,3246544.0,0.0,211.94662,16726834.0,3246544.0,3246756.0,-0.28546143
118995,12.008737,339.0991,294.22614,0.10593787,339.38516,3.092523,2.979804,293.97293,344.52686,0.012168386,338.9553,338.98563,0.9998013,1.8696553e-14,0.5753802,0.0,1867997.1,0.0,343.15,343.15,-4266.702,1.0,7139700.0,2570730.0387152256,2263243.5,20093.016,1867997.1,0.0,6.072327,2283336.5,1867997.1,1868003.2,-0.28707886
119010,5.31439,344.30637,295.32007,5.313812,337.10938,2.6268017,2.5303683,294.0745,339.4802,0.010675323,345.453,336.26096,0.9998013,0.29179618,0.9408324,0.0,3054453.5,0.0,343.14996,343.14996,-4161.8823,1.0,7140600.0,1979979.1811469675,1093395.8,932654.1,3054453.5,0.0,5.1571703,2026049.9,3054453.5,3054458.8,-0.18551636
119025,4.1553664,331.61295,296.4647,4.3610015,344.32715,2.063666,1.9879324,294.20386,346.29373,0.008554125,330.81747,344.2557,0.013996537,1.0,0.0,0.2978061,0.0,208698.23,343.14996,343.14996,-4128.86,1.0,7141500.0,1790224.1763003757,613426.3,876658.7,0.0,208698.23,4.0515985,1490085.0,208698.23,208702.28,-0.056152344
119040,4.654962,314.45837,296.65002,4.8871274,343.6103,2.3206608,2.2352622,294.32132,331.16022,0.009584395,314.31305,343.62906,0.013989188,1.0,0.0,0.3114048,0.0,218228.0,343.1499,343.1499,-4119.3135,1.0,7142400.0,1389189.1751619596,348168.2,963903.4,0.0,218228.0,4.555923,1312071.5,218228.0,218232.56,0.061309814
119055,9.705665,350.69226,296.32043,9.705666,339.18872,5.048643,4.8536277,294.38977,347.69614,0.019497393,350.6562,339.06488,0.9990848,1.0,0.4299026,0.09610984,1395697.6,67352.39,343.14987,343.14987,-4162.4062,1.0,7143300.0,4207107.387928738,2216401.8,1747474.1,1395697.6,67352.39,9.902271,3963876.0,1463050.0,1463059.9,0.12976074
119070,7.683291,342.68103,295.89246,7.683291,344.75867,3.9791899,3.8316226,294.43045,344.3845,0.015434711,342.63297,344.7363,0.9990848,1.0,0.07237152,0.10357082,234957.31,72580.94,343.14984,343.14984,-4247.7896,1.0,7144200.0,3143534.336542558,1509859.0,1576904.0,234957.31,72580.94,7.8108125,3086763.0,307538.25,307546.06,0.17044067
119085,-0.042425975,340.51974,297.18134,-0.042426325,341.69263,6.578727e-30,6.5713324e-30,294.43924,341.72278,-8.52285e-05,340.16803,341.64612,1.3666659e-07,1.3707947e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.36345,0.0,7145100.0,-15944.041737335723,-7722.432,-7931.492,0.0,0.0,1.315006e-29,-15653.924,0.0,1.315006e-29,0.17922974
119100,-0.042387955,340.83395,299.07556,-0.042387955,341.62573,-2.9312873e-36,-2.9279933e-36,294.41333,339.87646,-8.5151754e-05,340.18277,341.64456,8.618068e-12,8.655893e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7146000.0,-14591.92768131743,-7434.2217,-7575.1816,0.0,0.0,-5.8592804e-36,-15009.403,0.0,-5.8592804e-36,0.15332031
119115,-0.042387996,341.05557,302.88177,-0.042387996,341.59064,0.0,0.0,294.36746,335.8131,-8.5151856e-05,340.19766,341.6433,-7.821664e-15,3.1483573e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7146900.0,-11777.490228371513,-6796.0654,-6891.3228,0.0,0.0,0.0,-13687.389,0.0,0.0,0.10745239
119130,-0.04238797,341.21558,309.15964,-0.04238797,341.57693,0.0,0.0,294.31143,328.5919,-8.51518e-05,340.21277,341.64236,-2.5962396e-16,-1.5645003e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7147800.0,-6949.702659327883,-5706.9023,-5771.2344,0.0,0.0,0.0,-11478.137,0.0,0.0,0.05142212
119145,-0.042388007,341.33395,317.3398,-0.042388007,341.57788,0.0,0.0,294.24902,318.38785,-8.515188e-05,340.22803,341.64175,9.5483304e-17,-1.0845484e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7148700.0,-374.8169048320982,-4271.668,-4315.094,0.0,0.0,0.0,-8586.762,0.0,0.0,-0.010986328
119160,-0.042388063,341.4241,324.85464,-0.042388063,341.58884,0.0,0.0,294.1817,307.81027,-8.515199e-05,340.2435,341.64145,-2.96654e-17,-4.7415217e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,7149600.0,6095.721210996885,-2949.8584,-2979.1858,0.0,0.0,0.0,-5929.044,0.0,0.0,-0.078308105
119175,-0.042388126,341.4952,329.07858,-0.042388126,341.6066,0.0,0.0,294.10944,300.1398,-8.515211e-05,340.25916,341.64148,-4.9571797e-18,-2.2775177e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,7150500.0,10349.633070834674,-2210.5337,-2230.3643,0.0,0.0,0.0,-4440.898,0.0,0.0,-0.15057373
119190,-0.042388197,341.55347,329.80115,-0.042388197,341.62863,0.0,0.0,294.03223,296.26666,-8.5152256e-05,340.27496,341.64178,-2.8067476e-17,-3.608183e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,7151400.0,11993.255618415067,-2092.2705,-2105.652,0.0,0.0,0.0,-4197.923,0.0,0.0,-0.2277832
119205,11.989532,347.79773,294.2824,0.10561351,340.67444,6.557569,0.0,293.95804,340.96115,0.0121487705,347.77783,340.36627,0.999817,4.9547904e-15,0.4861661,0.0,1578359.5,0.0,343.15,343.15,-3942.6743,1.0,7152300.0,2381775.132824981,2694819.2,20578.424,1578359.5,0.0,6.557569,2715397.8,1578359.5,1578366.0,-0.30197144
119220,12.3841505,337.09262,294.86276,0.11237273,340.1954,3.1542346,3.0383422,293.98587,336.02652,0.012551927,337.1873,339.5837,0.999817,2.2889017e-14,0.97489816,0.0,3165049.8,0.0,343.14996,343.14996,-4207.102,1.0,7153200.0,2170074.8046503463,2196520.0,21395.441,3165049.8,0.0,6.192577,2217915.5,3165049.8,3165056.0,-0.2741394
119235,5.634443,345.15717,296.6535,5.634443,343.50946,2.7800314,2.6775198,294.0763,346.9478,0.011318848,343.93298,343.47284,0.999817,1.0,0.0,0.4197622,0.0,294163.3,343.14996,343.14996,-4138.036,1.0,7154100.0,2390949.3052797187,1147822.6,1108830.2,0.0,294163.3,5.457551,2256653.0,294163.3,294168.78,-0.18371582
119250,4.6331215,314.34927,297.60107,4.869864,344.25485,2.3173249,2.232175,294.18582,332.902,0.009545118,314.0585,344.26367,0.013814796,1.0,0.0,0.36021563,0.0,252433.94,343.1499,343.1499,-4131.6963,1.0,7155000.0,1415196.574933543,325905.03,954229.75,0.0,252433.94,4.5495,1280134.8,252433.94,252438.48,-0.07418823
119265,6.642223,351.47238,297.59747,6.6422234,350.33487,3.3303094,3.206884,294.25967,349.7155,0.0133433435,351.9651,349.40265,0.99923265,1.0,0.7511229,0.01,2438553.5,7007.856,343.14987,343.14987,-4157.37,1.0,7155900.0,2920801.5372234057,1502966.4,1471233.0,2438553.5,7007.856,6.5371933,2974199.5,2445561.2,2445567.8,-0.00033569336
119280,8.160879,343.69165,297.16324,8.160879,343.89847,4.1895924,4.0322003,294.3231,343.40735,0.016394122,343.61334,344.0463,0.99923265,1.0,0.22967683,0.33558524,745655.94,235173.3,343.14984,343.14984,-4184.113,1.0,7156800.0,3184152.565051011,1594793.5,1601882.2,745655.94,235173.3,8.221792,3196675.8,980829.25,980837.5,0.063079834
119295,10.284257,343.51636,296.66724,10.284257,343.32816,5.2808976,5.0723944,294.3659,343.20245,0.020659706,343.5583,343.3252,0.99923265,1.0,0.26676497,0.20310743,866064.1,142334.77,343.1498,343.1498,-4074.995,1.0,7157700.0,4037896.339089798,2023595.2,2015466.1,866064.1,142334.77,10.353292,4039061.5,1008398.9,1008409.25,0.105895996
119310,7.3500113,344.13226,296.23557,7.3500113,344.08,3.7610104,3.6215014,294.38614,343.88986,0.0147651965,344.15585,344.11072,0.99923265,1.0,0.20720558,0.18211582,672702.0,127624.15,343.14978,343.14978,-4211.138,1.0,7158600.0,2955225.2371689975,1478573.2,1476959.5,672702.0,127624.15,7.382512,2955532.8,800326.1,800333.5,0.12612915
119325,8.29774,343.12656,295.89178,8.29774,343.08957,4.2470636,4.0868583,294.38895,343.15485,0.016669057,343.1483,343.10712,0.99923265,1.0,0.1925804,0.16316587,625220.75,114344.29,343.14975,343.14975,-4163.785,1.0,7159500.0,3308888.860883053,1646155.8,1644866.8,625220.75,114344.29,8.333921,3291022.5,739565.06,739573.4,0.12893677
119340,7.456661,343.2285,295.63287,7.456661,343.24084,3.8195412,3.6776838,294.37976,343.26935,0.014979442,343.27798,343.28412,0.99923265,1.0,0.19581743,0.16758884,635729.9,117443.85,343.14972,343.14972,-4210.2964,1.0,7160400.0,2996984.725698303,1490598.2,1490985.4,635729.9,117443.85,7.497225,2981583.5,753173.75,753181.25,0.11975098
119355,7.6291456,343.93085,295.40182,7.6291456,343.8384,3.912101,3.7664585,294.45435,343.2539,0.01532594,343.9709,343.87546,0.99923265,1.0,0.16960704,0.14374457,550636.7,100734.125,343.1497,343.1497,-4206.258,1.0,7161300.0,3080188.175845086,1554986.9,1552025.0,550636.7,100734.125,7.6785593,3107012.0,651370.8,651378.5,0.19433594
119370,-0.042352773,340.66534,295.57104,-0.042352494,340.87656,2.0284882e-30,2.0259457e-30,294.50708,342.7731,-8.5080814e-05,340.3601,340.65796,-1.2589042e-07,-1.2621958e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.247574,0.0,7162200.0,-16867.15552042033,-8021.4487,-8058.966,0.0,0.0,4.054434e-30,-16080.414,0.0,4.054434e-30,0.24707031
119385,-0.042387918,340.8426,295.57108,-0.042387918,340.98453,-3.67e-43,-3.66e-43,294.5335,342.7731,-8.5151696e-05,340.3697,340.66336,3.6255615e-15,3.639367e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7163100.0,-16881.196941376686,-8059.654,-8084.923,0.0,0.0,-7.33e-43,-16144.576,0.0,-7.33e-43,0.27349854
119400,-0.042387918,340.97266,295.57108,-0.042387918,341.06857,0.0,0.0,294.54517,342.7731,-8.515169e-05,340.37946,340.66898,-2.7122974e-22,8.320939e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,0.0,7164000.0,-16881.195498928926,-8082.8096,-8099.8853,0.0,0.0,0.0,-16182.695,0.0,0.0,0.28515625
119415,-0.042387918,341.07257,295.57108,-0.042387918,341.13757,0.0,0.0,294.5537,342.7731,-8.515169e-05,340.38953,340.67496,-3.2872486e-34,3.616479e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7164900.0,-16881.195498928926,-8100.597,-8112.1694,0.0,0.0,0.0,-16212.767,0.0,0.0,0.29370117
119430,-0.042387918,341.15292,295.57108,-0.042387918,341.19696,0.0,0.0,294.5562,342.7731,-8.515169e-05,340.39993,340.68124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7165800.0,-16881.195498928926,-8114.9023,-8122.742,0.0,0.0,0.0,-16237.645,0.0,0.0,0.2962036
119445,-0.042387918,341.2201,295.57108,-0.042387918,341.24994,0.0,0.0,294.5597,342.7731,-8.515169e-05,340.41068,340.68784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7166700.0,-16881.195498928926,-8126.8604,-8132.174,0.0,0.0,0.0,-16259.034,0.0,0.0,0.29968262
119460,-0.042387918,341.2784,295.57108,-0.042387918,341.2986,0.0,0.0,294.56204,342.7731,-8.515169e-05,340.42172,340.69476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7167600.0,-16881.195498928926,-8137.2427,-8140.8394,0.0,0.0,0.0,-16278.082,0.0,0.0,0.30203247
119475,-0.042387918,341.33054,295.57108,-0.042387918,341.34424,0.0,0.0,294.56085,342.7731,-8.515169e-05,340.4331,340.702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7168500.0,-16881.195498928926,-8146.5225,-8148.962,0.0,0.0,0.0,-16295.484,0.0,0.0,0.3008423
119490,-0.042387918,341.37827,295.57108,-0.042387918,341.38754,0.0,0.0,294.562,342.7731,-8.515169e-05,340.4448,340.70953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7169400.0,-16881.195498928926,-8155.0195,-8156.6714,0.0,0.0,0.0,-16311.691,0.0,0.0,0.30200195
119505,-0.042387918,341.42224,295.57108,-0.042387918,341.42856,0.0,0.0,294.55975,342.7731,-8.515169e-05,340.45673,340.71738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7170300.0,-16881.195498928926,-8162.8486,-8163.973,0.0,0.0,0.0,-16326.822,0.0,0.0,0.29974365
119520,-0.042387918,341.46286,295.57108,-0.042387918,341.4671,0.0,0.0,294.5595,342.7731,-8.515169e-05,340.46893,340.72543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7171200.0,-16881.195498928926,-8170.08,-8170.8354,0.0,0.0,0.0,-16340.916,0.0,0.0,0.2994995
119535,-0.042387918,341.49976,295.57108,-0.042387918,341.50262,0.0,0.0,294.559,342.7731,-8.515169e-05,340.4813,340.73373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7172100.0,-16881.195498928926,-8176.6484,-8177.159,0.0,0.0,0.0,-16353.808,0.0,0.0,0.2989807
119550,-0.042387918,341.53226,295.57108,-0.042387918,341.53424,0.0,0.0,294.5555,342.7731,-8.515169e-05,340.4938,340.74216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7173000.0,-16881.195498928926,-8182.4346,-8182.788,0.0,0.0,0.0,-16365.223,0.0,0.0,0.2955017
119565,-0.042387918,341.55963,295.57108,-0.042387918,341.56094,0.0,0.0,294.55435,342.7731,-8.515169e-05,340.50638,340.75067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7173900.0,-16881.195498928926,-8187.308,-8187.542,0.0,0.0,0.0,-16374.85,0.0,0.0,0.29434204
119580,-0.042387918,341.58054,295.57108,-0.042387918,341.58145,0.0,0.0,294.5504,342.7731,-8.515169e-05,340.51886,340.75916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7174800.0,-16881.195498928926,-8191.03,-8191.193,0.0,0.0,0.0,-16382.223,0.0,0.0,0.29040527
119595,-0.042387918,341.59384,295.57108,-0.042387918,341.59445,0.0,0.0,294.5489,342.7731,-8.515169e-05,340.5312,340.76755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7175700.0,-16881.195498928926,-8193.398,-8193.507,0.0,0.0,0.0,-16386.906,0.0,0.0,0.2888794
119610,-0.042387918,341.59796,295.57108,-0.042387918,341.59836,0.0,0.0,294.5476,342.7731,-8.515169e-05,340.5432,340.77573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7176600.0,-16881.195498928926,-8194.132,-8194.203,0.0,0.0,0.0,-16388.336,0.0,0.0,0.28759766
119625,-0.042387918,341.5912,295.57108,-0.042387918,341.59146,0.0,0.0,294.54315,342.7731,-8.515169e-05,340.55478,340.78354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7177500.0,-16881.195498928926,-8192.926,-8192.975,0.0,0.0,0.0,-16385.9,0.0,0.0,0.2831421
119640,-0.042387918,341.57205,295.57108,-0.042387918,341.57227,0.0,0.0,294.54156,342.7731,-8.515169e-05,340.56573,340.79083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7178400.0,-16881.195498928926,-8189.5195,-8189.5576,0.0,0.0,0.0,-16379.077,0.0,0.0,0.28155518
119655,-0.042387918,341.5388,295.57108,-0.042387918,341.5389,0.0,0.0,294.54004,342.7731,-8.515169e-05,340.57587,340.79745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7179300.0,-16881.195498928926,-8183.5977,-8183.619,0.0,0.0,0.0,-16367.217,0.0,0.0,0.2800293
119670,-0.042387918,341.4894,295.57108,-0.042387918,341.4895,0.0,0.0,294.5354,342.7731,-8.515169e-05,340.58493,340.8032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7180200.0,-16881.195498928926,-8174.8066,-8174.823,0.0,0.0,0.0,-16349.63,0.0,0.0,0.27539062
119685,-0.042387918,341.42255,295.57108,-0.042387918,341.4226,0.0,0.0,294.5337,342.7731,-8.515169e-05,340.59277,340.8079,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7181100.0,-16881.195498928926,-8162.903,-8162.914,0.0,0.0,0.0,-16325.816,0.0,0.0,0.27368164
119700,-0.042387918,341.33615,295.57108,-0.042387918,341.33618,0.0,0.0,294.52878,342.7731,-8.515169e-05,340.5991,340.81128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7182000.0,-16881.195498928926,-8147.522,-8147.5273,0.0,0.0,0.0,-16295.049,0.0,0.0,0.2687683
119715,-0.042387918,341.2284,295.57108,-0.042387918,341.22842,0.0,0.0,294.49063,342.7731,-8.515169e-05,340.6036,340.81317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7182900.0,-16881.195498928926,-8128.3384,-8128.3438,0.0,0.0,0.0,-16256.682,0.0,0.0,0.23062134
119730,-0.042387918,341.09872,295.57108,-0.042387918,341.09875,0.0,0.0,294.46017,342.7731,-8.515169e-05,340.60617,340.81335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7183800.0,-16881.195498928926,-8105.2534,-8105.259,0.0,0.0,0.0,-16210.512,0.0,0.0,0.2001648
119745,-0.042387918,340.94434,295.57108,-0.042387918,340.94437,0.0,0.0,294.42972,342.7731,-8.515169e-05,340.60632,340.8115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7184700.0,-16881.195498928926,-8077.7676,-8077.773,0.0,0.0,0.0,-16155.541,0.0,0.0,0.16970825
119760,-0.042387918,340.7656,295.57108,-0.042387918,340.76562,0.0,0.0,294.3992,342.7731,-8.515169e-05,340.604,340.80746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7185600.0,-16881.195498928926,-8045.9463,-8045.9517,0.0,0.0,0.0,-16091.898,0.0,0.0,0.13919067
119775,-0.042387918,340.55927,295.57108,-0.042387918,340.55927,0.0,0.0,294.31924,342.7731,-8.515169e-05,340.59866,340.8008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7186500.0,-16881.195498928926,-8009.214,-8009.214,0.0,0.0,0.0,-16018.428,0.0,0.0,0.05923462
119790,-0.04238792,340.3264,295.579,-0.04238792,340.32642,0.0,0.0,294.2544,342.7064,-8.51517e-05,340.5902,340.7915,8.695256e-19,9.677096e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7187400.0,-16854.502202206855,-7966.3423,-7966.3477,0.0,0.0,0.0,-15932.689,0.0,0.0,-0.0056152344
119805,-0.04238794,340.06577,296.00504,-0.04238794,340.06577,0.0,0.0,294.19058,339.8388,-8.515174e-05,340.5783,340.7792,-4.2129272e-18,-1.5901017e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7188300.0,-15676.591728460477,-7844.103,-7844.103,0.0,0.0,0.0,-15688.206,0.0,0.0,-0.06942749
119820,-0.04238798,339.77707,297.34128,-0.04238798,339.77707,0.0,0.0,294.1268,330.4724,-8.515182e-05,340.56274,340.7637,-1.781813e-16,2.0756865e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7189200.0,-11848.940691310128,-7554.8237,-7554.8237,0.0,0.0,0.0,-15109.647,0.0,0.0,-0.13320923
119835,-0.04238807,339.4585,299.4287,-0.04238807,339.4585,0.0,0.0,294.02048,314.10773,-8.5152e-05,340.54303,340.74457,1.0939444e-18,5.6410554e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7190100.0,-5249.77994127358,-7126.4985,-7126.4985,0.0,0.0,0.0,-14252.997,0.0,0.0,-0.23953247
119850,-0.042388156,339.1115,300.73273,-0.042388156,339.1115,0.0,0.0,293.93643,301.41962,-8.515217e-05,340.51907,340.72177,6.1330765e-18,1.10513795e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,7191000.0,-245.65860254011085,-6832.585,-6832.585,0.0,0.0,0.0,-13665.17,0.0,0.0,-0.32357788
119865,26.641935,318.7491,294.13196,0.4582469,339.7258,3.7715003,0.0,293.8549,323.5284,0.027220333,319.097,339.49118,0.9998692,-2.1528856e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-556.1389,1.0,7191900.0,3360761.3040659884,2754564.5,87751.59,3246544.0,0.0,3.7715003,2842316.0,3246544.0,3246547.8,-0.40512085
119880,6.605161,354.7188,294.17462,6.605161,340.50916,3.338175,3.2149985,293.81863,344.42874,0.013268891,355.40268,341.7531,0.9998842,0.99999976,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4194.087,1.0,7192800.0,2800628.999176075,1679597.4,1285397.8,3246544.0,700785.6,6.5531735,2964995.0,3947329.5,3947336.0,-0.44137573
119895,6.547815,314.05154,295.8526,6.857398,342.03183,3.351704,3.2272193,293.8414,332.19455,0.013464646,313.687,342.10178,0.014199744,1.0,0.0,0.5611813,0.0,393267.78,343.14996,343.14996,-4142.8086,1.0,7193700.0,2055192.2979439155,500485.94,1330011.4,0.0,393267.78,6.578923,1830497.2,393267.78,393274.38,-0.41860962
119910,6.633167,343.28247,298.0578,6.633167,366.05505,3.3128674,3.1898725,293.88507,338.70383,0.01332515,344.1519,366.3372,0.9999121,1.0,0.9854596,0.01,3199338.0,7007.856,343.14993,343.14993,-4140.9014,1.0,7194600.0,2274780.5075925896,1259927.8,1894355.9,3199338.0,7007.856,6.50274,3154283.5,3206345.8,3206352.2,-0.37493896
119925,7.559968,341.48883,298.821,7.559968,336.5681,3.8269818,3.6837847,293.96265,339.85193,0.015186972,341.4383,336.97867,0.9999121,1.0,0.4939487,0.6433779,1603626.1,450870.0,343.1499,343.1499,-4152.929,1.0,7195500.0,2617168.4535604925,1354782.8,1198540.9,1603626.1,450870.0,7.5107665,2553323.5,2054496.1,2054503.6,-0.29736328
119940,10.555557,344.5419,299.00305,10.555557,345.52277,5.4555373,5.23909,294.05154,344.9003,0.021204714,344.54233,345.44485,0.9999121,1.0,0.54243785,0.44634244,1761048.2,312790.34,343.14987,343.14987,-4089.228,1.0,7196400.0,4087599.559637897,2018889.2,2062374.2,1761048.2,312790.34,10.694628,4081263.5,2073838.6,2073849.4,-0.20846558
119955,8.848185,342.05396,298.7454,8.848185,342.0102,4.611329,4.436931,294.14496,344.38245,0.017774828,341.9238,341.90125,0.9999121,1.0,0.3864946,0.3462585,1254771.8,242652.97,343.14984,343.14984,-4215.657,1.0,7197300.0,3407001.288773927,1609449.1,1607822.8,1254771.8,242652.97,9.04826,3217272.0,1497424.8,1497433.8,-0.11505127
119970,8.722918,343.97498,298.225,8.722918,344.04913,4.5258236,4.35475,294.22098,344.07327,0.017523183,343.9013,343.98444,0.9999121,1.0,0.3711705,0.32863143,1205021.2,230300.19,343.1498,343.1498,-4202.222,1.0,7198200.0,3374311.6912547974,1676107.5,1678824.4,1205021.2,230300.19,8.880573,3354932.0,1435321.5,1435330.4,-0.039031982
119985,8.225074,343.788,297.6275,8.225074,343.68243,4.198824,4.04046,294.27686,343.55615,0.01652308,343.76434,343.6626,0.9999121,1.0,0.3023512,0.26293898,981596.5,184263.86,343.14978,343.14978,-4155.9287,1.0,7199100.0,3187307.567545645,1594628.5,1590981.9,981596.5,184263.86,8.2392845,3185610.5,1165860.4,1165868.6,0.016845703
120000,7.684679,343.47687,297.0667,7.684679,343.43378,3.9724517,3.8249967,294.3147,343.06335,0.0154375,343.4851,343.4431,0.9999121,1.0,0.29593173,0.25906506,960755.3,181549.08,343.14975,343.14975,-4239.318,1.0,7200000.0,2982307.271411412,1497918.1,1496527.2,960755.3,181549.08,7.797448,2994445.5,1142304.4,1142312.1,0.0546875
120015,7.4967904,343.2652,296.59418,7.4967904,343.30502,3.900384,3.7565172,294.3392,343.93594,0.015060056,343.23886,343.2787,0.9999121,1.0,0.24504197,0.20991284,795539.5,147103.89,343.14972,343.14972,-4277.9326,1.0,7200900.0,2994472.5406115823,1469508.0,1470762.0,795539.5,147103.89,7.6569014,2940270.0,942643.4,942651.06,0.079193115
120030,9.231089,342.91327,296.21176,9.231089,342.91354,4.796077,4.612849,294.35587,343.0715,0.018544031,342.88327,342.8872,0.9999121,1.0,0.23436518,0.20199591,760876.8,141555.83,343.1497,343.1497,-4181.9277,1.0,7201800.0,3649667.733844808,1810644.2,1810654.9,760876.8,141555.83,9.408926,3621299.0,902432.6,902442.06,0.09585571
120045,10.318151,343.32297,295.90643,10.318151,343.33078,5.2921095,5.0828424,294.36646,343.52887,0.020727795,343.31387,343.3215,0.9999121,1.0,0.21029381,0.17946498,682728.1,125766.48,343.14966,343.14966,-4068.1018,1.0,7202700.0,4145853.950442415,2054854.0,2055192.6,682728.1,125766.48,10.374952,4110046.5,808494.6,808505.0,0.10644531
120060,7.3259964,343.204,295.6622,7.3259964,343.1884,3.776527,3.6369975,294.37335,343.1635,0.014716953,343.22165,343.20395,0.9999121,1.0,0.20284005,0.17351353,658529.1,121595.79,343.14963,343.14963,-4245.28,1.0,7203600.0,2936113.2434272803,1462822.8,1462342.0,658529.1,121595.79,7.4135246,2925164.8,780124.94,780132.4,0.113342285
120075,7.6088037,343.59818,295.46536,7.6088037,343.57233,3.9127927,3.7673755,294.37692,343.5653,0.015285076,343.59003,343.5653,0.9999121,1.0,0.18020438,0.15286188,585041.44,107123.4,343.1496,343.1496,-4219.9556,1.0,7204500.0,3087887.4547669,1538179.1,1537353.1,585041.44,107123.4,7.680168,3075532.2,692164.8,692172.5,0.11691284
120090,9.228636,343.60718,295.30576,9.228636,343.55078,4.780706,4.597816,294.3772,343.11783,0.018539103,343.63657,343.5793,0.9999121,1.0,0.18169108,0.15558386,589868.06,109030.93,343.14957,343.14957,-4168.949,1.0,7205400.0,3722850.3034012876,1872176.1,1869990.2,589868.06,109030.93,9.378522,3742166.5,698899.0,698908.4,0.1171875
120105,8.046136,343.12595,295.1764,8.046136,343.11542,4.1361423,3.981192,294.37546,343.26697,0.016163617,343.1209,343.1101,0.9999121,1.0,0.15830955,0.13332325,513958.9,93431.02,343.14954,343.14954,-4195.8623,1.0,7206300.0,3264734.2243566527,1620396.2,1620040.4,513958.9,93431.02,8.117334,3240436.5,607389.94,607398.06,0.115448
120120,8.127276,343.0085,295.07025,8.127276,343.0238,4.185503,4.0286045,294.37277,343.02054,0.016326617,343.04202,343.05313,0.9999121,1.0,0.1687833,0.14367123,547962.44,100682.73,343.1495,343.1495,-4199.8203,1.0,7207200.0,3288037.1590227922,1636351.6,1636873.5,547962.44,100682.73,8.2141075,3273225.0,648645.2,648653.4,0.11276245
120135,14.194552,343.08585,294.98264,14.194552,343.10257,7.496453,7.149455,294.36847,343.39554,0.02851497,343.01254,343.03778,0.9999121,1.0,0.15658486,0.13189884,508359.62,92432.805,343.14948,343.14948,-3983.8586,1.0,7208100.0,5798068.400953207,2867775.0,2868772.0,508359.62,92432.805,14.645908,5736547.0,600792.44,600807.06,0.10845947
120150,8.5915,343.20914,294.9109,8.5915,343.20306,4.412238,4.2450905,294.36154,343.2765,0.017259182,343.2206,343.21274,0.9999121,1.0,0.146331,0.12325665,475070.0,86376.484,343.14944,343.14944,-4163.5317,1.0,7209000.0,3505953.0357895256,1742808.5,1742589.4,475070.0,86376.484,8.657329,3485398.0,561446.5,561455.2,0.10153198
120165,7.6436553,342.27875,294.853,7.6436553,342.35107,4.0171704,3.8693511,294.35187,342.75516,0.015355088,342.3362,342.39972,0.9999121,1.0,0.16670007,0.14206441,541199.06,99556.69,343.1494,343.1494,-4316.12,1.0,7209900.0,3089275.909890148,1522525.5,1524847.5,541199.06,99556.69,7.8865213,3047373.0,640755.75,640763.6,0.09185791
120180,7.825806,342.7905,294.8086,7.825806,342.83896,4.0827804,3.9315283,294.34048,343.19702,0.015721004,342.83212,342.8731,0.9999121,1.0,0.16025347,0.13532753,520269.9,94835.586,343.14938,343.14938,-4273.3784,1.0,7210800.0,3195001.689787205,1577087.8,1578680.6,520269.9,94835.586,8.014309,3155768.5,615105.5,615113.5,0.08047485
120195,7.5604205,342.73035,294.77893,7.5604205,342.76324,3.902367,3.7577171,294.32172,343.0614,0.01518788,342.71814,342.75134,0.9999121,1.0,0.1539179,0.13003072,499701.2,91123.66,343.14935,343.14935,-4238.9946,1.0,7211700.0,3079895.1637293613,1522638.0,1523682.6,499701.2,91123.66,7.6600842,3046320.5,590824.9,590832.56,0.061706543
120210,7.7987556,343.24585,294.76663,7.7987556,343.24695,3.9901206,3.8409712,294.3053,342.9497,0.015666664,343.28317,343.28076,0.9999121,1.0,0.17672744,0.15105705,573753.4,105858.6,343.14932,343.14932,-4187.647,1.0,7212600.0,3170445.720639327,1587925.8,1587961.8,573753.4,105858.6,7.831092,3175887.5,679612.0,679619.8,0.045288086
120225,7.834075,343.3313,294.77197,7.834075,343.3201,4.081973,3.9306371,294.29327,343.1954,0.015737616,343.31635,343.30774,0.9999121,1.0,0.18293193,0.15602931,593896.56,109343.09,343.1493,343.1493,-4267.2964,1.0,7213500.0,3200691.252167098,1597753.0,1597384.5,593896.56,109343.09,8.01261,3195137.5,703239.6,703247.6,0.03326416
120240,8.321145,343.01917,294.79263,8.321145,343.04095,4.3235965,4.161613,294.28595,343.31396,0.016716076,342.98764,343.01245,0.9999121,1.0,0.17945482,0.15240073,582607.94,106800.24,343.14926,343.14926,-4229.4893,1.0,7214400.0,3406562.345510622,1685459.9,1686221.4,582607.94,106800.24,8.485209,3371681.2,689408.2,689416.7,0.025939941
120255,8.333352,342.77356,294.8222,8.333352,342.8138,4.293191,4.131644,294.28232,343.06146,0.016740598,342.79977,342.83554,0.9999121,1.0,0.19194876,0.16396704,623170.06,114905.74,343.14923,343.14923,-4190.825,1.0,7215300.0,3391726.8523437087,1678301.1,1679710.0,623170.06,114905.74,8.424835,3358011.0,738075.8,738084.25,0.02230835
120270,7.2986956,343.28613,294.85242,7.298696,343.28604,3.7815394,3.6422284,294.2817,343.23022,0.01466211,343.31674,343.31268,0.9999121,1.0,0.19610132,0.16752389,636651.56,117398.336,343.1492,343.1492,-4269.3633,1.0,7216200.0,2979147.144866397,1484712.4,1484709.6,636651.56,117398.336,7.423768,2969422.0,754049.9,754057.3,0.021697998
120285,8.841284,343.22336,294.876,8.841284,343.19388,4.553002,4.379838,294.28354,343.09946,0.017760966,343.20322,343.17703,0.9999121,1.0,0.18188353,0.1548584,590492.9,108522.54,343.14917,343.14917,-4162.781,1.0,7217100.0,3597279.2072866014,1795301.1,1794206.4,590492.9,108522.54,8.93284,3589507.5,699015.44,699024.4,0.023529053
120300,7.190656,343.26178,294.88818,7.190656,343.24945,3.6211061,3.486087,294.2862,343.19324,0.014445073,343.25595,343.24457,0.9999121,1.0,0.16953623,0.14385925,550406.9,100814.49,343.14914,343.14914,-4148.837,1.0,7218000.0,2930634.1080924766,1460919.1,1460546.9,550406.9,100814.49,7.107193,2921466.0,651221.4,651228.5,0.026184082
120315,7.190618,343.0857,294.88818,7.190618,343.0896,3.6186576,3.483686,294.28827,343.0511,0.014444996,343.08936,343.09308,0.9999121,1.0,0.1782623,0.15192431,578736.4,106466.375,343.1491,343.1491,-4145.9077,1.0,7218900.0,2921994.276331543,1455593.5,1455711.5,578736.4,106466.375,7.1023436,2911305.0,685202.75,685209.9,0.028259277
120330,7.190618,343.2058,294.8788,7.190618,343.20273,3.6186445,3.483673,294.28952,343.1922,0.014444997,343.20602,343.20282,0.9999121,1.0,0.17458598,0.14831579,566801.06,103937.58,343.14908,343.14908,-4145.892,1.0,7219800.0,2931124.0658172495,1459504.1,1459411.0,566801.06,103937.58,7.102318,2918915.0,670738.6,670745.75,0.029510498
120345,7.190618,343.18588,294.86316,7.190618,343.1808,3.6186445,3.483673,294.2903,343.1893,0.014444997,343.18555,343.18045,0.9999121,1.0,0.17016958,0.14442758,552463.0,101212.77,343.14905,343.14905,-4145.892,1.0,7220700.0,2931897.9804911977,1459375.0,1459221.1,552463.0,101212.77,7.102318,2918596.0,653675.75,653682.9,0.030303955
120360,7.190618,343.17764,294.84378,7.190618,343.1742,3.6186442,3.483673,294.29117,343.17654,0.014444997,343.17764,343.17422,0.9999121,1.0,0.16724539,0.14188127,542969.5,99428.36,343.14902,343.14902,-4145.892,1.0,7221600.0,2932299.7495922665,1459711.4,1459607.2,542969.5,99428.36,7.1023173,2919318.5,642397.9,642405.0,0.031158447
120375,7.1906185,343.17834,294.82245,7.1906185,343.17496,3.6186447,3.4836733,294.2914,343.17703,0.0144449975,343.17828,343.1749,0.9999121,1.0,0.16426681,0.13924256,533299.4,97579.19,343.149,343.149,-4145.892,1.0,7222500.0,2933623.740149835,1460377.0,1460274.6,533299.4,97579.19,7.102318,2920651.5,630878.56,630885.7,0.031402588
120390,7.190619,343.1675,294.8012,7.190619,343.1651,3.618645,3.4836736,294.29028,343.16946,0.014444998,343.1673,343.16492,0.9999121,1.0,0.16204832,0.13730063,526097.0,96218.3,343.14896,343.14896,-4145.892,1.0,7223400.0,2934453.3881877,1460691.4,1460618.5,526097.0,96218.3,7.102319,2921310.0,622315.3,622322.44,0.030273438
120405,7.1906195,343.15466,294.78168,7.1906195,343.15375,3.6186452,3.4836738,294.28806,343.15723,0.014444999,343.1545,343.1536,0.9999121,1.0,0.16110986,0.13649909,523050.25,95656.6,343.14893,343.14893,-4145.892,1.0,7224300.0,2934896.078920701,1460893.2,1460865.6,523050.25,95656.6,7.102319,2921759.0,618706.9,618714.0,0.028045654
120420,7.19062,343.14377,294.76517,7.19062,343.14417,3.6186454,3.483674,294.28485,343.14667,0.014445,343.1436,343.144,0.9999121,1.0,0.16130202,0.13668866,523674.06,95789.445,343.1489,343.1489,-4145.892,1.0,7225200.0,2935257.3049872317,1461063.0,1461074.9,523674.06,95789.445,7.1023197,2922138.0,619463.5,619470.6,0.024841309
120435,7.19062,343.13748,294.75244,7.19062,343.13873,3.6186454,3.483674,294.28177,343.13882,0.014445,343.13748,343.13873,0.9999121,1.0,0.16235037,0.13762815,527077.6,96447.83,343.14886,343.14886,-4145.892,1.0,7226100.0,2935553.5403455235,1461257.4,1461295.2,527077.6,96447.83,7.1023197,2922552.5,623525.44,623532.56,0.021759033
120450,7.1906195,343.1426,294.7432,7.1906195,343.14346,3.6186452,3.4836738,294.27954,343.14142,0.014444999,343.14273,343.1436,0.9999121,1.0,0.16317005,0.13834442,529738.75,96949.78,343.14883,343.14883,-4145.892,1.0,7227000.0,2936271.721777075,1461691.4,1461717.2,529738.75,96949.78,7.102319,2923408.5,626688.5,626695.6,0.01953125
120465,7.1906195,343.14905,294.73654,7.1906195,343.14914,3.618645,3.4836738,294.27805,343.14764,0.014444999,343.14914,343.14923,0.9999121,1.0,0.16333278,0.1384744,530267.06,97040.875,343.1488,343.1488,-4145.892,1.0,7227900.0,2937053.0424841945,1462086.8,1462089.6,530267.06,97040.875,7.102319,2924176.5,627307.94,627315.06,0.018035889
120480,7.1906195,343.15332,294.73157,7.1906195,343.15286,3.618645,3.4836736,294.27707,343.15213,0.014444998,343.15338,343.15292,0.9999121,1.0,0.16298643,0.13816044,529142.56,96820.84,343.14877,343.14877,-4145.892,1.0,7228800.0,2937626.809054194,1462366.1,1462352.2,529142.56,96820.84,7.102319,2924718.5,625963.4,625970.5,0.017059326
120495,7.1906123,343.3655,294.71436,7.1906123,343.34454,3.6186407,3.4836695,294.3087,343.277,0.0144449845,343.3704,343.34897,0.9999121,1.0,0.15181063,0.12807365,492859.88,89752.17,343.14874,343.14874,-4145.8916,1.0,7229700.0,2946244.407536733,1469292.6,1468659.5,492859.88,89752.17,7.10231,2937952.0,582612.06,582619.2,0.048675537
120510,-0.04235671,340.55243,296.34543,-0.04235668,340.79724,1.2586507e-28,1.2572358e-28,294.32648,341.58905,-8.508898e-05,340.1753,340.50452,-1.11583766e-07,-1.11621375e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.25397,0.0,7230600.0,-16168.880755157212,-7864.3447,-7907.891,0.0,0.0,2.5158866e-28,-15772.236,0.0,2.5158866e-28,0.066467285
120525,-0.042387415,340.79266,298.03552,-0.042387415,340.95795,6.1451545e-38,6.1381957e-38,294.32,339.9041,-8.515068e-05,340.18777,340.51218,-2.0801884e-13,-5.5451363e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,7231500.0,-14973.583442889903,-7611.9316,-7641.3564,0.0,0.0,1.228335e-37,-15253.288,0.0,1.228335e-37,0.05999756
120540,-0.04238776,340.96954,300.38226,-0.04238776,341.0813,0.0,0.0,294.30145,337.34128,-8.5151376e-05,340.20062,340.5202,-9.590009e-15,-7.5732945e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7232400.0,-13217.866084894858,-7225.6963,-7245.5923,0.0,0.0,0.0,-14471.289,0.0,0.0,0.04144287
120555,-0.04238793,341.10428,302.77963,-0.04238793,341.1798,0.0,0.0,294.3063,334.55136,-8.515172e-05,340.21387,340.5286,-6.8754616e-18,-1.0431543e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7233300.0,-11362.752513104724,-6822.9097,-6836.3564,0.0,0.0,0.0,-13659.266,0.0,0.0,0.046295166
120570,-0.042387925,341.2101,304.15204,-0.042387925,341.26126,0.0,0.0,294.31134,332.8321,-8.515171e-05,340.22745,340.53738,-2.7337465e-18,-2.3875445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7234200.0,-10257.053668761884,-6597.4224,-6606.5283,0.0,0.0,0.0,-13203.951,0.0,0.0,0.051330566
120585,-0.042387925,341.29657,304.90448,-0.042387925,341.33127,0.0,0.0,294.31226,331.8054,-8.515171e-05,340.24142,340.54654,-9.066264e-18,-1.3811705e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7235100.0,-9620.765514587592,-6478.8574,-6485.035,0.0,0.0,0.0,-12963.893,0.0,0.0,0.052246094
120600,-0.04238792,341.36975,305.3558,-0.04238792,341.3933,0.0,0.0,294.31445,331.12814,-8.51517e-05,340.25577,340.55603,-2.8108968e-18,2.4908162e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7236000.0,-9217.14593029801,-6411.5366,-6415.731,0.0,0.0,0.0,-12827.268,0.0,0.0,0.05444336
120615,-0.04238792,341.4335,305.5878,-0.04238792,341.44946,0.0,0.0,294.31598,330.73575,-8.51517e-05,340.27042,340.56586,-3.39431e-18,5.129778e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7236900.0,-8993.840993300495,-6381.5845,-6384.426,0.0,0.0,0.0,-12766.01,0.0,0.0,0.05596924
120630,-0.04238792,341.49,305.70004,-0.04238792,341.50082,0.0,0.0,294.31708,330.51535,-8.51517e-05,340.28537,340.576,5.594974e-18,7.806316e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7237800.0,-8874.875997539355,-6371.658,-6373.587,0.0,0.0,0.0,-12745.245,0.0,0.0,0.05706787
120645,-0.042387918,341.54044,305.75034,-0.042387918,341.5478,0.0,0.0,294.31787,330.39645,-8.5151696e-05,340.30057,340.5864,6.1131174e-18,6.511243e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7238700.0,-8814.366809836827,-6371.6846,-6372.994,0.0,0.0,0.0,-12744.679,0.0,0.0,0.057861328
120660,-0.042387918,341.58508,305.7764,-0.042387918,341.5901,0.0,0.0,294.315,330.3193,-8.5151696e-05,340.31598,340.59705,-7.539176e-18,-2.823124e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7239600.0,-8777.4549216455,-6374.9937,-6375.8843,0.0,0.0,0.0,-12750.878,0.0,0.0,0.054992676
120675,-0.042387918,341.624,305.7897,-0.042387918,341.62738,0.0,0.0,294.31467,330.26907,-8.5151696e-05,340.3315,340.60782,5.2096302e-18,-1.9586932e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7240500.0,-8754.73151797479,-6379.552,-6380.155,0.0,0.0,0.0,-12759.707,0.0,0.0,0.054656982
120690,-0.042387918,341.65643,305.7947,-0.042387918,341.65875,0.0,0.0,294.31427,330.24203,-8.5151696e-05,340.34708,340.61868,2.9948984e-19,-4.9205108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7241400.0,-8743.271588169677,-6384.436,-6384.849,0.0,0.0,0.0,-12769.285,0.0,0.0,0.054260254
120705,-0.042387918,341.6816,305.79633,-0.042387918,341.68317,0.0,0.0,294.3136,330.2278,-8.5151696e-05,340.36258,340.62955,-1.499924e-17,-8.503064e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7242300.0,-8737.607108580292,-6388.6304,-6388.907,0.0,0.0,0.0,-12777.537,0.0,0.0,0.053588867
120720,-0.042387918,341.6981,305.7967,-0.042387918,341.69916,0.0,0.0,294.3098,330.2203,-8.5151696e-05,340.3779,340.64026,-1.1306832e-17,-1.4238688e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7243200.0,-8734.791240113893,-6391.499,-6391.689,0.0,0.0,0.0,-12783.1875,0.0,0.0,0.049804688
120735,-0.042387918,341.70456,305.7967,-0.042387918,341.7053,0.0,0.0,294.30893,330.2143,-8.5151696e-05,340.39288,340.65076,3.6937247e-17,-8.528055e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7244100.0,-8732.641138998077,-6392.651,-6392.7812,0.0,0.0,0.0,-12785.432,0.0,0.0,0.048919678
120750,-0.042387918,341.69968,305.79657,-0.042387918,341.70016,0.0,0.0,294.3081,330.21146,-8.5151696e-05,340.40738,340.66086,1.2973679e-17,-3.6378018e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7245000.0,-8731.669773519357,-6391.803,-6391.89,0.0,0.0,0.0,-12783.693,0.0,0.0,0.048095703
120765,-0.042387918,341.68204,305.79645,-0.042387918,341.68237,0.0,0.0,294.30707,330.2103,-8.5151696e-05,340.42123,340.67047,1.6780846e-17,-1.4404766e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7245900.0,-8731.298690078049,-6388.6846,-6388.7446,0.0,0.0,0.0,-12777.43,0.0,0.0,0.047058105
120780,-0.042387918,341.6497,305.79642,-0.042387918,341.6499,0.0,0.0,294.30612,330.2099,-8.515169e-05,340.43423,340.67935,2.962817e-19,-1.7584057e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7246800.0,-8731.166973399551,-6382.931,-6382.969,0.0,0.0,0.0,-12765.9,0.0,0.0,0.04611206
120795,-0.042387918,341.60043,305.79636,-0.042387918,341.6006,0.0,0.0,294.302,330.20947,-8.515169e-05,340.4461,340.6873,-3.6256294e-18,9.027598e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7247700.0,-8731.036002784398,-6374.173,-6374.2,0.0,0.0,0.0,-12748.373,0.0,0.0,0.041992188
