minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
120810,-0.042387918,341.5338,305.79633,-0.042387918,341.5339,0.0,0.0,294.30063,330.20935,-8.515169e-05,340.45676,340.6942,5.686099e-18,-4.4639145e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7248600.0,-8731.00326013061,-6362.3184,-6362.3345,0.0,0.0,0.0,-12724.652,0.0,0.0,0.040618896
120825,-0.042387918,341.4478,305.79633,-0.042387918,341.44788,0.0,0.0,294.29935,330.20932,-8.515169e-05,340.46585,340.69983,-5.5981714e-18,-2.5633351e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7249500.0,-8730.99234591268,-6347.008,-6347.019,0.0,0.0,0.0,-12694.027,0.0,0.0,0.03933716
120840,-0.042387918,341.34134,305.79633,-0.042387918,341.34137,0.0,0.0,294.29764,330.20932,-8.515169e-05,340.47324,340.70395,-6.3311153e-19,1.7239569e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7250400.0,-8730.99234591268,-6328.0522,-6328.0576,0.0,0.0,0.0,-12656.109,0.0,0.0,0.037628174
120855,-0.042387918,341.21164,305.7963,-0.042387918,341.21167,0.0,0.0,294.29266,330.2093,-8.515169e-05,340.4785,340.7063,-2.9171029e-18,-2.1176363e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7251300.0,-8730.99234591268,-6304.9673,-6304.9727,0.0,0.0,0.0,-12609.939,0.0,0.0,0.03265381
120870,-0.042387918,341.0582,305.7963,-0.042387918,341.0582,0.0,0.0,294.2908,330.20926,-8.515169e-05,340.48145,340.70667,4.391718e-18,4.7141075e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7252200.0,-8730.98143169475,-6277.65,-6277.65,0.0,0.0,0.0,-12555.3,0.0,0.0,0.030792236
120885,-0.042387918,340.87955,305.7963,-0.042387918,340.87955,0.0,0.0,294.28903,330.20926,-8.515169e-05,340.4818,340.70477,2.2905212e-17,2.3687473e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7253100.0,-8730.98143169475,-6245.845,-6245.845,0.0,0.0,0.0,-12491.69,0.0,0.0,0.029022217
120900,-0.042387918,340.6746,305.7963,-0.042387918,340.6746,0.0,0.0,294.28702,330.20926,-8.515169e-05,340.47925,340.70038,-9.001861e-18,-4.5995506e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7254000.0,-8730.98143169475,-6209.357,-6209.357,0.0,0.0,0.0,-12418.714,0.0,0.0,0.027008057
120915,-0.042387918,340.4415,305.7963,-0.042387918,340.4415,0.0,0.0,294.28238,330.20923,-8.515169e-05,340.47336,340.6931,-6.6773117e-18,-1.5717597e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7254900.0,-8730.970517476822,-6167.8594,-6167.8594,0.0,0.0,0.0,-12335.719,0.0,0.0,0.022369385
120930,-0.042387918,340.18036,305.7963,-0.042387918,340.18036,0.0,0.0,294.27997,330.2092,-8.515169e-05,340.464,340.6828,-6.1694708e-18,-2.9164662e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7255800.0,-8730.959603258892,-6121.369,-6121.369,0.0,0.0,0.0,-12242.738,0.0,0.0,0.019958496
120945,-0.042387918,339.89148,305.79626,-0.042387918,339.89148,0.0,0.0,294.27756,330.20917,-8.515169e-05,340.45093,340.6693,-3.282581e-18,-1.0482817e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7256700.0,-8730.959603258892,-6069.946,-6069.946,0.0,0.0,0.0,-12139.892,0.0,0.0,0.017547607
120960,-0.042387918,339.57275,305.79596,-0.042387918,339.57275,0.0,0.0,294.26648,330.20804,-8.5151696e-05,340.43365,340.65216,2.5816464e-18,-9.133164e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7257600.0,-8730.665665384053,-6013.2573,-6013.2573,0.0,0.0,0.0,-12026.515,0.0,0.0,0.0064697266
120975,-0.042387918,339.2256,305.79303,-0.042387918,339.22562,0.0,0.0,294.25748,330.1975,-8.5151696e-05,340.41214,340.63132,6.5348323e-19,-1.526145e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7258500.0,-8727.948024887412,-5951.973,-5951.9785,0.0,0.0,0.0,-11903.951,0.0,0.0,-0.002532959
120990,-0.042387918,338.84866,305.78455,-0.042387918,338.84866,0.0,0.0,294.25372,330.16617,-8.5151696e-05,340.3859,340.60632,-2.983909e-19,1.7358188e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7259400.0,-8719.773274959764,-5886.38,-5886.38,0.0,0.0,0.0,-11772.76,0.0,0.0,-0.006286621
121005,-0.042387918,338.4427,305.76215,-0.042387918,338.4427,0.0,0.0,294.2445,330.07968,-8.5151696e-05,340.35474,340.5771,4.0677723e-18,1.865274e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7260300.0,-8696.853415349537,-5818.0923,-5818.0923,0.0,0.0,0.0,-11636.185,0.0,0.0,-0.01550293
121020,-0.04238792,338.00787,305.69534,-0.04238792,338.00787,0.0,0.0,294.23386,329.79166,-8.51517e-05,340.3184,340.5433,3.47172e-18,5.4637236e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7261200.0,-8617.73697917858,-5752.576,-5752.576,0.0,0.0,0.0,-11505.152,0.0,0.0,-0.026153564
121035,-0.04238792,337.54477,305.5714,-0.04238792,337.54477,0.0,0.0,294.23056,329.2379,-8.51517e-05,340.27667,340.5048,-3.1305258e-18,-3.591609e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7262100.0,-8464.021107591436,-5692.1934,-5692.1934,0.0,0.0,0.0,-11384.387,0.0,0.0,-0.029449463
121050,-0.042387925,337.0536,305.36075,-0.042387925,337.0536,0.0,0.0,294.22144,328.22934,-8.515171e-05,340.2292,340.46124,-2.923514e-17,-5.0473555e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7263000.0,-8178.658615683609,-5642.2534,-5642.2534,0.0,0.0,0.0,-11284.507,0.0,0.0,-0.03857422
121065,-0.04238793,336.53604,305.0057,-0.04238793,336.53604,0.0,0.0,294.21158,326.39206,-8.515172e-05,340.176,340.4127,1.1651453e-17,8.125063e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7263900.0,-7648.55556851014,-5613.323,-5613.323,0.0,0.0,0.0,-11226.646,0.0,0.0,-0.048431396
121080,-0.042387936,335.99133,304.48065,-0.042387936,335.99133,0.0,0.0,294.20224,323.6323,-8.515173e-05,340.11642,340.35855,-1.4612617e-20,-7.35446e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7264800.0,-6849.341029540712,-5609.825,-5609.825,0.0,0.0,0.0,-11219.65,0.0,0.0,-0.057769775
121095,-0.042387944,335.42245,303.80978,-0.042387944,335.42245,0.0,0.0,294.19025,320.25085,-8.515175e-05,340.0508,340.2991,2.1199973e-18,5.6662736e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7265700.0,-5879.940700900787,-5627.9834,-5627.9834,0.0,0.0,0.0,-11255.967,0.0,0.0,-0.06976318
121110,-0.04238795,334.8299,302.99155,-0.04238795,334.8299,0.0,0.0,294.18048,316.31573,-8.515176e-05,339.97882,340.23404,4.3798274e-17,6.121106e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7266600.0,-4765.228019254187,-5668.1616,-5668.1616,0.0,0.0,0.0,-11336.323,0.0,0.0,-0.07952881
121125,-0.042387962,334.21387,302.08615,-0.042387962,334.21387,0.0,0.0,294.16623,312.17896,-8.515178e-05,339.9,340.16293,3.865045e-18,5.8543422e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7267500.0,-3609.565077378285,-5719.6797,-5719.6797,0.0,0.0,0.0,-11439.359,0.0,0.0,-0.09378052
121140,-0.042387977,333.57724,301.08322,-0.042387977,333.57724,0.0,0.0,294.15274,307.8264,-8.515181e-05,339.81464,340.08612,-5.053806e-19,-2.7076794e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7268400.0,-2411.6090967822856,-5784.894,-5784.894,0.0,0.0,0.0,-11569.788,0.0,0.0,-0.10726929
121155,-0.04238799,332.92,300.11462,-0.04238799,332.92,0.0,0.0,294.14307,303.8821,-8.5151834e-05,339.7222,340.00302,7.087692e-19,3.2474892e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7269300.0,-1347.3952486554363,-5840.329,-5840.329,0.0,0.0,0.0,-11680.658,0.0,0.0,-0.11694336
121170,-0.042388007,332.2448,299.2326,-0.042388007,332.2448,0.0,0.0,294.12622,300.54526,-8.515188e-05,339.623,339.91394,-5.0807327e-18,-6.6421027e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7270200.0,-469.4542987462302,-5877.151,-5877.151,0.0,0.0,0.0,-11754.302,0.0,0.0,-0.13378906
121185,-0.042388026,331.55264,298.48157,-0.042388026,331.55264,0.0,0.0,294.1151,297.96573,-8.5151914e-05,339.5167,339.81863,-5.1704057e-18,-5.7466863e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,7271100.0,184.48351433031362,-5887.634,-5887.634,0.0,0.0,0.0,-11775.268,0.0,0.0,-0.14489746
121200,-0.042388044,330.84497,297.9072,-0.042388044,330.84497,0.0,0.0,294.1018,296.2431,-8.515195e-05,339.40323,339.71695,1.6176669e-18,1.0741699e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7272000.0,595.1432201836137,-5863.905,-5863.905,0.0,0.0,0.0,-11727.81,0.0,0.0,-0.15820312
121215,-0.04238807,330.12375,297.4751,-0.04238807,330.12375,0.0,0.0,294.0845,295.1717,-8.5152e-05,339.2827,339.609,-1.473327e-18,-7.587575e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7272900.0,823.786367639734,-5812.436,-5812.436,0.0,0.0,0.0,-11624.872,0.0,0.0,-0.17550659
121230,-0.042388093,329.3904,297.1657,-0.042388093,329.3904,0.0,0.0,294.07178,294.59317,-8.5152045e-05,339.15503,339.4947,-1.2896623e-16,-3.0719602e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,7273800.0,920.0396808981992,-5736.963,-5736.963,0.0,0.0,0.0,-11473.926,0.0,0.0,-0.18823242
121245,-0.042388123,328.64673,296.93765,-0.042388123,328.64673,0.0,0.0,294.05103,294.30823,-8.515211e-05,339.02026,339.3741,4.340348e-17,2.486432e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7274700.0,940.384591471366,-5645.1704,-5645.1704,0.0,0.0,0.0,-11290.341,0.0,0.0,-0.20898438
121260,-0.042388152,327.89423,296.76175,-0.042388152,327.89423,0.0,0.0,294.03348,294.17984,-8.515216e-05,338.8784,339.24722,-3.4995816e-18,1.1751924e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,7275600.0,923.3916222413541,-5542.5225,-5542.5225,0.0,0.0,0.0,-11085.045,0.0,0.0,-0.22653198
121275,-0.042388182,327.13452,296.61874,-0.042388182,327.13452,0.0,0.0,294.01434,294.12314,-8.515223e-05,338.72955,339.1141,-1.0065288e-18,1.474136e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,7276500.0,892.5267288780958,-5432.735,-5432.735,0.0,0.0,0.0,-10865.47,0.0,0.0,-0.2456665
121290,-0.04238821,326.369,296.49634,-0.04238821,326.369,0.0,0.0,293.99728,294.09402,-8.515228e-05,338.57343,338.97446,2.4467926e-18,-2.0003725e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,7277400.0,859.1622675861998,-5318.242,-5318.242,0.0,0.0,0.0,-10636.484,0.0,0.0,-0.26272583
121305,11.503545,345.28168,294.06372,0.09756195,336.87207,6.423854,0.0,293.98172,329.6193,0.011652541,345.6089,336.8361,0.9999147,1.8199424e-15,0.96101034,0.0,3119962.2,0.0,343.15,343.15,-4039.6477,1.0,7278300.0,1740113.6708797652,2474589.8,17541.158,3119962.2,0.0,6.423854,2492131.0,3119962.2,3119968.8,-0.2782898
121320,5.472066,339.34634,294.4555,5.4723725,343.93414,2.6962564,2.5969481,294.05484,348.565,0.010992962,338.33334,343.85367,0.39098594,1.0,0.0,0.37217382,0.0,260814.06,343.15,343.15,-4140.108,1.0,7279200.0,2498259.2949457965,1031711.7,1137215.2,0.0,260814.06,5.2932043,2168927.0,260814.06,260819.36,-0.20516968
121335,4.150606,313.35156,295.60754,4.352353,344.2487,2.0611293,1.9855053,294.20105,332.14838,0.008540657,313.0543,344.30493,0.01412545,1.0,0.0,0.34661984,0.0,242906.2,343.14993,343.14993,-4130.664,1.0,7280100.0,1310747.465134739,309323.4,889154.44,0.0,242906.2,4.0466347,1198477.9,242906.2,242910.25,-0.05895996
121350,6.4145,353.69568,296.14764,6.4145,346.86584,3.2327704,3.1136343,294.31873,351.4641,0.012885879,353.7986,346.0975,0.9990455,1.0,0.6519343,0.01,2116533.2,7007.856,343.1499,343.1499,-4191.414,1.0,7281000.0,2993765.429520579,1550395.9,1366394.0,2116533.2,7007.856,6.346405,2916790.0,2123541.0,2123547.2,0.05871582
121365,7.499953,344.51553,296.00174,7.4999533,345.43958,3.873289,3.7299013,294.4256,345.23645,0.0150664095,344.39963,345.47488,0.9990455,1.0,0.10524307,0.18915132,341676.25,132554.52,343.14987,343.14987,-4244.56,1.0,7281900.0,3115519.3108635442,1528174.9,1557282.1,341676.25,132554.52,7.6031904,3085457.0,474230.75,474238.34,0.16558838
121380,-0.04181267,340.64453,295.93503,-0.041806735,341.98657,-4.873272e-30,-4.8677906e-30,294.48935,343.17563,-8.399014e-05,340.38867,341.92004,-2.029296e-06,-2.0362847e-06,0.0,0.0,0.0,0.0,343.14987,343.14987,-65.391914,0.0,7282800.0,-16664.5276404358,-7851.579,-8086.112,0.0,0.0,-9.7410625e-30,-15937.691,0.0,-9.7410625e-30,0.2293396
121395,-0.042356636,341.00333,295.94055,-0.042356648,341.90518,1.1380755e-24,1.1330594e-24,294.51147,343.17096,-8.508887e-05,340.40387,341.91824,3.376754e-09,3.388256e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.33002,0.0,7283700.0,-16878.884139310823,-8016.572,-8177.012,0.0,0.0,2.2711349e-24,-16193.584,0.0,2.2711349e-24,0.25146484
121410,-0.04238792,341.25128,295.94055,-0.04238792,341.86206,1.0619809e-38,1.0607883e-38,294.52292,343.17096,-8.5151696e-05,340.41916,341.9168,4.632358e-19,4.635604e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7284600.0,-16891.34716491836,-8066.636,-8175.3726,0.0,0.0,2.1227692e-38,-16242.009,0.0,2.1227692e-38,0.26290894
121425,-0.042387918,341.43118,295.94055,-0.042387918,341.84283,0.0,0.0,294.51804,343.17096,-8.515169e-05,340.43463,341.9157,4.1123512e-29,2.00376e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7285500.0,-16891.34572160329,-8098.663,-8171.949,0.0,0.0,0.0,-16270.612,0.0,0.0,0.25802612
121440,-0.042387918,341.56143,295.94055,-0.042387918,341.84134,0.0,0.0,294.51016,343.17096,-8.515169e-05,340.4503,341.91495,-1.66714e-40,-8.13e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7286400.0,-16891.34572160329,-8121.851,-8171.6826,0.0,0.0,0.0,-16293.533,0.0,0.0,0.2501526
121455,-0.042387918,341.66135,295.94055,-0.042387918,341.85095,0.0,0.0,294.49902,343.17096,-8.515169e-05,340.46616,341.9145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7287300.0,-16891.34572160329,-8139.6387,-8173.394,0.0,0.0,0.0,-16313.033,0.0,0.0,0.23901367
121470,-0.042387918,341.74002,295.94055,-0.042387918,341.86847,0.0,0.0,294.48892,343.17096,-8.515169e-05,340.48224,341.9144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7288200.0,-16891.34572160329,-8153.645,-8176.5127,0.0,0.0,0.0,-16330.158,0.0,0.0,0.22891235
121485,-0.042387918,341.8041,295.94055,-0.042387918,341.8914,0.0,0.0,294.4735,343.17096,-8.515169e-05,340.49854,341.91464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7289100.0,-16891.34572160329,-8165.0547,-8180.593,0.0,0.0,0.0,-16345.647,0.0,0.0,0.21350098
121500,-0.042387918,341.85852,295.94055,-0.042387918,341.91763,0.0,0.0,294.45935,343.17096,-8.515169e-05,340.51498,341.9152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7290000.0,-16891.34572160329,-8174.7417,-8185.265,0.0,0.0,0.0,-16360.007,0.0,0.0,0.19934082
121515,-0.042387918,341.90564,295.94055,-0.042387918,341.9458,0.0,0.0,294.4439,343.17096,-8.515169e-05,340.53165,341.91608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7290900.0,-16891.34572160329,-8183.1304,-8190.2803,0.0,0.0,0.0,-16373.41,0.0,0.0,0.18389893
121530,-0.042387918,341.94727,295.94055,-0.042387918,341.9745,0.0,0.0,294.4283,343.17096,-8.515169e-05,340.54843,341.9172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7291800.0,-16891.34572160329,-8190.541,-8195.387,0.0,0.0,0.0,-16385.928,0.0,0.0,0.16830444
121545,-0.042387918,341.98392,295.94055,-0.042387918,342.0024,0.0,0.0,294.41492,343.17096,-8.515169e-05,340.56534,341.9186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7292700.0,-16891.34572160329,-8197.065,-8200.358,0.0,0.0,0.0,-16397.424,0.0,0.0,0.15490723
121560,-0.042387918,342.0158,295.94055,-0.042387918,342.02835,0.0,0.0,294.3963,343.17096,-8.515169e-05,340.5823,341.9202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7293600.0,-16891.34572160329,-8202.743,-8204.977,0.0,0.0,0.0,-16407.719,0.0,0.0,0.1362915
121575,-0.042387918,342.04245,295.94055,-0.042387918,342.05096,0.0,0.0,294.38385,343.17096,-8.515169e-05,340.59924,341.92194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7294500.0,-16891.34572160329,-8207.486,-8209.002,0.0,0.0,0.0,-16416.488,0.0,0.0,0.12384033
121590,-0.042387918,342.0631,295.94055,-0.042387918,342.06888,0.0,0.0,294.3724,343.17096,-8.515169e-05,340.6161,341.92374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7295400.0,-16891.34572160329,-8211.165,-8212.191,0.0,0.0,0.0,-16423.355,0.0,0.0,0.11239624
121605,-0.042387918,342.07663,295.94055,-0.042387918,342.08054,0.0,0.0,294.35974,343.17096,-8.515169e-05,340.63275,341.9255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7296300.0,-16891.34572160329,-8213.571,-8214.267,0.0,0.0,0.0,-16427.838,0.0,0.0,0.099731445
121620,-0.042387918,342.08173,295.94055,-0.042387918,342.08438,0.0,0.0,294.3528,343.17096,-8.515169e-05,340.64905,341.92712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7297200.0,-16891.34572160329,-8214.479,-8214.951,0.0,0.0,0.0,-16429.43,0.0,0.0,0.092803955
121635,-0.042387918,342.0771,295.94055,-0.042387918,342.0789,0.0,0.0,294.3441,343.17096,-8.515169e-05,340.66492,341.9285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7298100.0,-16891.34572160329,-8213.653,-8213.974,0.0,0.0,0.0,-16427.627,0.0,0.0,0.08407593
121650,-0.042387918,342.06088,295.94055,-0.042387918,342.0621,0.0,0.0,294.33466,343.17096,-8.515169e-05,340.68018,341.92947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7299000.0,-16891.34572160329,-8210.768,-8210.985,0.0,0.0,0.0,-16421.754,0.0,0.0,0.074645996
121665,-0.042387918,342.03168,295.94055,-0.042387918,342.0325,0.0,0.0,294.32523,343.17096,-8.515169e-05,340.6946,341.9299,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7299900.0,-16891.34572160329,-8205.568,-8205.715,0.0,0.0,0.0,-16411.283,0.0,0.0,0.065216064
121680,-0.042387918,341.98764,295.94055,-0.042387918,341.9882,0.0,0.0,294.31674,343.17096,-8.515169e-05,340.70807,341.92957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7300800.0,-16891.34572160329,-8197.729,-8197.826,0.0,0.0,0.0,-16395.555,0.0,0.0,0.056732178
121695,-0.042390276,341.92664,295.94055,-0.042390276,341.92703,0.0,0.0,294.3053,343.17096,-8.515643e-05,340.72028,341.9283,9.429296e-22,-1.3041714e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.3018,0.0,7301700.0,-16892.286763027274,-8187.3237,-8187.394,0.0,0.0,0.0,-16374.718,0.0,0.0,0.045288086
121710,-0.042387918,341.84702,295.94055,-0.042387918,341.8473,0.0,0.0,294.29462,343.17096,-8.515169e-05,340.73102,341.9259,-2.6505534e-19,-2.6325486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7302600.0,-16891.34572160329,-8172.6934,-8172.742,0.0,0.0,0.0,-16345.436,0.0,0.0,0.034606934
121725,-0.042387918,341.74768,295.9406,-0.042387918,341.74783,0.0,0.0,294.28568,343.17053,-8.5151696e-05,340.74008,341.92218,2.0845995e-17,1.152682e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7303500.0,-16891.172537416565,-8154.998,-8155.0254,0.0,0.0,0.0,-16310.023,0.0,0.0,0.025665283
121740,-0.042387918,341.6267,295.94196,-0.042387918,341.62683,0.0,0.0,294.271,343.16125,-8.5151696e-05,340.7472,341.91687,-1.7329114e-18,4.1403417e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7304400.0,-16887.374389252585,-8133.2227,-8133.244,0.0,0.0,0.0,-16266.467,0.0,0.0,0.010986328
121755,-0.042387918,341.48285,295.9506,-0.042387918,341.48294,0.0,0.0,294.26233,343.0995,-8.5151696e-05,340.7521,341.90976,1.18589774e-17,-2.4016962e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7305300.0,-16862.195286337923,-8106.0737,-8106.09,0.0,0.0,0.0,-16212.164,0.0,0.0,0.002319336
121770,-0.04238792,341.3138,295.98044,-0.04238792,341.31387,0.0,0.0,294.25012,342.88547,-8.51517e-05,340.75443,341.90054,3.4257391e-18,-2.381006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7306200.0,-16774.9811967834,-8070.6675,-8070.678,0.0,0.0,0.0,-16141.346,0.0,0.0,-0.009887695
121785,-0.042387925,341.11957,296.07355,-0.042387925,341.1196,0.0,0.0,294.23663,342.2387,-8.515171e-05,340.75403,341.88904,1.4958611e-18,7.6365127e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7307100.0,-16510.378262845294,-8019.5107,-8019.516,0.0,0.0,0.0,-16039.027,0.0,0.0,-0.023376465
121800,-0.042387925,340.8979,296.26947,-0.042387925,340.89792,0.0,0.0,294.2304,340.8838,-8.515171e-05,340.75046,341.8749,-4.414272e-19,-4.840167e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7308000.0,-15955.73939393109,-7945.165,-7945.1704,0.0,0.0,0.0,-15890.336,0.0,0.0,-0.02960205
121815,-0.04238793,340.64923,296.5955,-0.04238793,340.64923,0.0,0.0,294.2224,338.61078,-8.515172e-05,340.7436,341.858,-3.525052e-18,-3.135499e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7308900.0,-15026.231069646334,-7842.8564,-7842.8564,0.0,0.0,0.0,-15685.713,0.0,0.0,-0.037597656
121830,-0.042387933,340.37183,297.04776,-0.042387933,340.37183,0.0,0.0,294.21332,335.3302,-8.5151725e-05,340.73303,341.83795,-6.200457e-19,8.679336e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7309800.0,-13691.226474539953,-7712.9536,-7712.9536,0.0,0.0,0.0,-15425.907,0.0,0.0,-0.046691895
121845,-0.04238794,340.06522,297.5662,-0.04238794,340.06525,0.0,0.0,294.20532,331.22046,-8.515174e-05,340.71844,341.8145,-2.1488417e-18,-1.4491013e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7310700.0,-12036.021189955636,-7566.073,-7566.0786,0.0,0.0,0.0,-15132.152,0.0,0.0,-0.0546875
121860,-0.042387944,339.72964,298.0842,-0.042387944,339.72964,0.0,0.0,294.1977,326.6127,-8.515175e-05,340.69968,341.7875,-5.0225187e-18,-6.4496732e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7311600.0,-10202.858007646488,-7414.1123,-7414.1123,0.0,0.0,0.0,-14828.225,0.0,0.0,-0.062316895
121875,-0.04238795,339.3637,298.5617,-0.04238795,339.3637,0.0,0.0,294.18857,321.70187,-8.515176e-05,340.6762,341.7565,1.0980644e-17,1.28695225e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7312500.0,-8275.789215921004,-7263.9556,-7263.9556,0.0,0.0,0.0,-14527.911,0.0,0.0,-0.07144165
121890,-0.04238796,338.96912,298.97888,-0.04238796,338.96912,0.0,0.0,294.1805,316.59448,-8.5151776e-05,340.64804,341.7215,-3.3648513e-17,3.910458e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7313400.0,-6299.998646752591,-7119.438,-7119.438,0.0,0.0,0.0,-14238.876,0.0,0.0,-0.07949829
121905,-0.042387966,338.5444,299.28473,-0.042387966,338.5444,0.0,0.0,294.1749,311.7316,-8.515179e-05,340.61465,341.682,7.3098457e-19,-1.7024194e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7314300.0,-4451.467335575421,-6989.379,-6989.379,0.0,0.0,0.0,-13978.758,0.0,0.0,-0.085113525
121920,-0.042387977,338.09067,299.46884,-0.042387977,338.09067,0.0,0.0,294.1639,307.244,-8.515182e-05,340.5759,341.63788,-1.0841895e-18,1.92972e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7315200.0,-2780.6850640029525,-6875.8247,-6875.8247,0.0,0.0,0.0,-13751.649,0.0,0.0,-0.09609985
121935,-0.04238799,337.60886,299.52386,-0.04238799,337.60886,0.0,0.0,294.1566,303.37842,-8.515184e-05,340.53162,341.589,-1.0943291e-17,-1.8476864e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7316100.0,-1378.533683412897,-6780.254,-6780.254,0.0,0.0,0.0,-13560.508,0.0,0.0,-0.10342407
121950,-0.042388003,337.0986,299.45544,-0.042388003,337.0986,0.0,0.0,294.14572,300.31787,-8.515186e-05,340.48132,341.53494,2.0531851e-18,-4.949478e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,7317000.0,-308.4364312035959,-6701.597,-6701.597,0.0,0.0,0.0,-13403.194,0.0,0.0,-0.11428833
121965,-0.04238802,336.56223,299.2887,-0.04238802,336.56223,0.0,0.0,294.13635,297.9615,-8.515189e-05,340.42514,341.47583,2.1288405e-18,-5.818281e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7317900.0,474.6604733809612,-6635.7944,-6635.7944,0.0,0.0,0.0,-13271.589,0.0,0.0,-0.12365723
121980,-0.042388033,335.9992,299.053,-0.042388033,335.9992,0.0,0.0,294.12842,296.35837,-8.515192e-05,340.36255,341.4111,-2.0082088e-18,-2.3122314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,7318800.0,963.7062497914961,-6577.522,-6577.522,0.0,0.0,0.0,-13155.044,0.0,0.0,-0.1315918
121995,-0.04238805,335.41168,298.77893,-0.04238805,335.41168,0.0,0.0,294.11545,295.32657,-8.5151965e-05,340.29355,341.34088,1.0285216e-18,2.2133637e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,7319700.0,1234.696740732799,-6521.722,-6521.722,0.0,0.0,0.0,-13043.444,0.0,0.0,-0.14456177
122010,-0.04238807,334.8003,298.49426,-0.04238807,334.8003,0.0,0.0,294.10516,294.72583,-8.5152e-05,340.2179,341.26486,-5.369423e-18,5.6242946e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,7320600.0,1347.7362386606019,-6463.5586,-6463.5586,0.0,0.0,0.0,-12927.117,0.0,0.0,-0.15484619
122025,-0.04238809,334.16666,298.21912,-0.04238809,334.16666,0.0,0.0,294.09378,294.40613,-8.515204e-05,340.13547,341.18292,-2.8640613e-17,-1.8754775e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,7321500.0,1363.6716379913594,-6399.7393,-6399.7393,0.0,0.0,0.0,-12799.479,0.0,0.0,-0.16622925
122040,-0.04238811,333.51224,297.9615,-0.04238811,333.51224,0.0,0.0,294.07993,294.24686,-8.515209e-05,340.04617,341.09503,-5.5540763e-19,7.241692e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,7322400.0,1328.4957639380757,-6329.103,-6329.103,0.0,0.0,0.0,-12658.206,0.0,0.0,-0.18008423
122055,-0.042388134,332.83862,297.7279,-0.042388134,332.83862,0.0,0.0,294.06757,294.17236,-8.515213e-05,339.94992,341.00107,1.5322189e-18,-7.606402e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,7323300.0,1271.6003304085177,-6250.767,-6250.767,0.0,0.0,0.0,-12501.534,0.0,0.0,-0.19244385
122070,-0.042388156,332.1474,297.51718,-0.042388156,332.1474,0.0,0.0,294.0557,294.13666,-8.5152176e-05,339.84674,340.90103,-5.797028e-18,1.910144e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,7324200.0,1209.0075841645564,-6165.2266,-6165.2266,0.0,0.0,0.0,-12330.453,0.0,0.0,-0.20431519
122085,-0.042388182,331.43958,297.32697,-0.042388182,331.43958,0.0,0.0,294.04297,294.11655,-8.515222e-05,339.73624,340.79462,1.7278254e-18,-1.4943169e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,7325100.0,1148.1719737872709,-6073.0806,-6073.0806,0.0,0.0,0.0,-12146.161,0.0,0.0,-0.21704102
122100,-0.042388204,330.71744,297.15454,-0.042388204,330.71744,0.0,0.0,294.03174,294.1019,-8.515227e-05,339.6187,340.68204,5.0731653e-18,1.2278901e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,7326000.0,1091.7457681248077,-5975.218,-5975.218,0.0,0.0,0.0,-11950.436,0.0,0.0,-0.22827148
122115,47.10856,327.63937,294.0831,1.0313106,338.6148,20.550253,0.0,294.0192,323.277,0.048353303,327.68195,338.76605,0.9999096,1.9217225e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-1668.302,1.0,7326900.0,5928812.060828613,6639308.5,192889.28,3246544.0,0.0,20.550253,6832198.0,3246544.0,3246564.5,-0.24081421
122130,5.622559,358.60385,294.2174,5.622559,345.47302,2.7963312,2.69363,294.06012,342.95737,0.011294974,358.32736,345.48148,0.9999096,1.0,0.41509628,0.3558579,1347628.4,249380.11,343.15,343.15,-4173.117,1.0,7327800.0,2312169.6295008063,1520469.6,1210388.5,1347628.4,249380.11,5.489961,2730858.0,1597008.5,1597014.0,-0.19989014
122145,4.371818,319.98468,295.19028,4.59651,342.66443,2.1808565,2.1008058,294.1958,336.88354,0.00900809,319.51636,342.7653,0.013755937,1.0,0.0,0.36845213,0.0,258205.95,343.14996,343.14996,-4132.868,1.0,7328700.0,1577422.1795977326,455265.8,916504.75,0.0,258205.95,4.281662,1371770.5,258205.95,258210.23,-0.064208984
122160,11.87373,339.18307,295.93274,11.87373,362.78198,6.0161095,5.763854,294.32443,334.5235,0.023852745,339.5703,362.77692,0.99899447,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-3933.0703,1.0,7329600.0,3866081.2811916685,2156879.8,3333749.2,3246544.0,700785.6,11.7799635,5490629.0,3947329.5,3947341.2,0.06442261
122175,10.903331,349.18552,295.94232,10.903332,342.3598,5.7232943,5.4954405,294.42993,346.39993,0.021903343,349.02228,342.50214,0.99899447,1.0,0.14381255,0.20800239,466893.75,145765.08,343.1499,343.1499,-4139.411,1.0,7330500.0,4641799.628325998,2438218.2,2125641.8,466893.75,145765.08,11.218735,4563860.0,612658.8,612670.0,0.16992188
122190,-0.04988403,341.3916,295.83582,-0.049954336,342.8089,1.7796867e-25,1.7776962e-25,294.50525,343.89597,-0.00010028101,341.18124,342.73557,3.5784306e-05,3.5880763e-05,0.0,0.0,0.0,0.0,343.14987,343.14987,-78.2,0.0,7331400.0,-20241.985570095043,-9544.526,-9855.339,0.0,0.0,3.557383e-25,-19399.865,0.0,3.557383e-25,0.24523926
122205,-0.042387933,341.7615,295.84357,-0.042387933,342.71335,-7.19461e-36,-7.186527e-36,294.5363,343.8895,-8.5151725e-05,341.19638,342.73343,5.967255e-11,5.9889725e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7332300.0,-17183.013708514318,-8174.739,-8344.195,0.0,0.0,-1.4381137e-35,-16518.934,0.0,-1.4381137e-35,0.27627563
122220,-0.042387918,342.0164,295.84357,-0.042387918,342.66,8.659824e-38,8.6500955e-38,294.54968,343.8895,-8.515169e-05,341.2115,342.7316,2.9603375e-14,2.9708746e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7333200.0,-17183.00636733132,-8220.112,-8334.695,0.0,0.0,1.7309919e-37,-16554.809,0.0,1.7309919e-37,0.28967285
122235,-0.042387918,342.19937,295.84357,-0.042387918,342.6336,0.0,0.0,294.55048,343.8895,-8.515169e-05,341.22678,342.7301,-3.5696125e-26,-1.1362408e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7334100.0,-17183.00636733132,-8252.689,-8329.996,0.0,0.0,0.0,-16582.686,0.0,0.0,0.2904663
122250,-0.042387918,342.33145,295.84357,-0.042387918,342.6265,0.0,0.0,294.54132,343.8895,-8.515169e-05,341.24222,342.72894,-1.988864e-39,-6.3305988e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7335000.0,-17183.00636733132,-8276.203,-8328.7295,0.0,0.0,0.0,-16604.934,0.0,0.0,0.28131104
122265,-0.042387918,342.43176,295.84357,-0.042387918,342.63162,0.0,0.0,294.52682,343.8895,-8.515169e-05,341.25787,342.7281,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7335900.0,-17183.00636733132,-8294.062,-8329.643,0.0,0.0,0.0,-16623.703,0.0,0.0,0.2668152
122280,-0.042387918,342.51,295.84357,-0.042387918,342.6454,0.0,0.0,294.51053,343.8895,-8.515169e-05,341.27368,342.72757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7336800.0,-17183.00636733132,-8307.992,-8332.093,0.0,0.0,0.0,-16640.086,0.0,0.0,0.2505188
122295,-0.042387918,342.573,295.84357,-0.042387918,342.665,0.0,0.0,294.48373,343.8895,-8.515169e-05,341.2897,342.72736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7337700.0,-17183.00636733132,-8319.206,-8335.586,0.0,0.0,0.0,-16654.793,0.0,0.0,0.22372437
122310,-0.042387918,342.62585,295.84357,-0.042387918,342.6882,0.0,0.0,294.4606,343.8895,-8.515169e-05,341.30588,342.72745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7338600.0,-17183.00636733132,-8328.615,-8339.715,0.0,0.0,0.0,-16668.33,0.0,0.0,0.20059204
122325,-0.042387918,342.67102,295.84357,-0.042387918,342.7134,0.0,0.0,294.43857,343.8895,-8.515169e-05,341.32217,342.7278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7339500.0,-17183.00636733132,-8336.656,-8344.203,0.0,0.0,0.0,-16680.86,0.0,0.0,0.17855835
122340,-0.042387918,342.7104,295.84357,-0.042387918,342.73917,0.0,0.0,294.41183,343.8895,-8.515169e-05,341.33862,342.72845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7340400.0,-17183.00636733132,-8343.665,-8348.788,0.0,0.0,0.0,-16692.453,0.0,0.0,0.15182495
122355,-0.042387918,342.7445,295.84357,-0.042387918,342.76407,0.0,0.0,294.38974,343.8895,-8.515169e-05,341.35513,342.7293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7341300.0,-17183.00636733132,-8349.739,-8353.222,0.0,0.0,0.0,-16702.96,0.0,0.0,0.12973022
122370,-0.042387918,342.77365,295.84357,-0.042387918,342.78693,0.0,0.0,294.36285,343.8895,-8.5151696e-05,341.37167,342.73032,1.4998037e-21,6.49242e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7342200.0,-17183.00783556792,-8354.928,-8357.291,0.0,0.0,0.0,-16712.219,0.0,0.0,0.10284424
122385,-0.042387918,342.79715,295.84442,-0.042387918,342.80618,0.0,0.0,294.3414,343.88757,-8.5151696e-05,341.38815,342.73148,-1.8569148e-18,1.4210483e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7343100.0,-17182.014641651476,-8358.959,-8360.567,0.0,0.0,0.0,-16719.527,0.0,0.0,0.08139038
122400,-0.042387918,342.81458,295.84915,-0.042387918,342.8207,0.0,0.0,294.31793,343.87546,-8.5151696e-05,341.4045,342.73264,1.6210903e-18,1.5764491e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7344000.0,-17175.989992839648,-8361.219,-8362.312,0.0,0.0,0.0,-16723.531,0.0,0.0,0.057922363
122415,-0.04238792,342.82465,295.92532,-0.04238792,342.8288,0.0,0.0,294.29456,343.6796,-8.51517e-05,341.42062,342.73373,4.038368e-18,-1.4131016e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7344900.0,-17078.702105227527,-8349.452,-8350.19,0.0,0.0,0.0,-16699.643,0.0,0.0,0.0345459
122430,-0.042387925,342.82614,296.26596,-0.042387925,342.82898,0.0,0.0,294.27255,342.79892,-8.515171e-05,341.4364,342.73468,3.510881e-18,1.12447e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7345800.0,-16641.916451049354,-8289.075,-8289.581,0.0,0.0,0.0,-16578.656,0.0,0.0,0.012542725
122445,-0.042387933,342.8177,297.30206,-0.042387933,342.81958,0.0,0.0,294.25162,340.0896,-8.5151725e-05,341.45163,342.73532,-2.9785717e-18,-1.303132e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7346700.0,-15302.416756292203,-8103.115,-8103.452,0.0,0.0,0.0,-16206.567,0.0,0.0,-0.008392334
122460,-0.04238794,342.7975,299.00153,-0.04238794,342.79877,0.0,0.0,294.22934,335.37875,-8.515174e-05,341.46622,342.7355,-1.18325275e-17,8.717867e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7347600.0,-13009.8537814038,-7796.966,-7797.194,0.0,0.0,0.0,-15594.16,0.0,0.0,-0.030670166
122475,-0.042387955,342.76425,301.043,-0.042387955,342.76514,0.0,0.0,294.20804,329.19342,-8.515177e-05,341.47998,342.73514,2.355158e-18,3.0633821e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7348500.0,-10067.644250036255,-7427.61,-7427.767,0.0,0.0,0.0,-14855.377,0.0,0.0,-0.051971436
122490,-0.04238797,342.71558,303.17667,-0.04238797,342.7162,0.0,0.0,294.18594,321.94482,-8.51518e-05,341.49268,342.73398,5.679244e-18,1.5202407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7349400.0,-6712.198058555164,-7039.092,-7039.2,0.0,0.0,0.0,-14078.292,0.0,0.0,-0.07406616
122505,-0.04238799,342.65048,305.11295,-0.04238799,342.65088,0.0,0.0,294.16412,314.3277,-8.5151834e-05,341.50415,342.73187,1.3168314e-18,6.7413333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,7350300.0,-3295.5428214483272,-6682.791,-6682.862,0.0,0.0,0.0,-13365.652,0.0,0.0,-0.09588623
122520,-0.042388007,342.56653,306.48602,-0.042388007,342.5668,0.0,0.0,294.1427,307.46396,-8.515188e-05,341.5141,342.72858,-3.3605346e-18,2.3431942e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7351200.0,-349.74689055222717,-6423.399,-6423.448,0.0,0.0,0.0,-12846.848,0.0,0.0,-0.11730957
122535,-0.042388033,342.46252,307.1804,-0.042388033,342.4627,0.0,0.0,294.11957,301.91574,-8.515193e-05,341.5223,342.72394,3.7590354e-18,5.419469e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,7352100.0,1882.8388725637524,-6281.2695,-6281.302,0.0,0.0,0.0,-12562.571,0.0,0.0,-0.1404419
122550,-0.04238806,342.33633,307.18826,-0.04238806,342.3365,0.0,0.0,294.09927,298.16818,-8.515198e-05,341.5285,342.71762,1.6944442e-18,-6.0066377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,7353000.0,3225.9264191938364,-6257.406,-6257.433,0.0,0.0,0.0,-12514.839,0.0,0.0,-0.16073608
122565,-0.042388093,342.1869,306.71106,-0.042388093,342.18698,0.0,0.0,294.07428,295.96167,-8.5152045e-05,341.5324,342.70944,1.30616575e-17,2.5471075e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,7353900.0,3844.396562639929,-6315.761,-6315.778,0.0,0.0,0.0,-12631.539,0.0,0.0,-0.18572998
122580,-0.042388123,342.01263,305.97415,-0.042388123,342.0127,0.0,0.0,294.05402,294.85553,-8.51521e-05,341.53375,342.69916,1.116517e-17,-7.695995e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7354800.0,3976.4509564470527,-6415.9355,-6415.9463,0.0,0.0,0.0,-12831.882,0.0,0.0,-0.20599365
122595,-0.042388193,341.81116,305.1089,-0.042388193,341.8112,0.0,0.0,293.97998,294.36118,-8.515225e-05,341.53207,342.6864,2.241919e-18,4.4329056e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,7355700.0,3843.8054744476703,-6534.12,-6534.1255,0.0,0.0,0.0,-13068.246,0.0,0.0,-0.2800293
122610,11.6950655,345.9052,294.09244,0.1006988,341.20578,6.359792,0.0,293.9223,333.92108,0.011848062,346.19208,340.7743,0.99987733,-2.2455735e-15,0.8199209,0.0,2661909.2,0.0,343.15,343.15,-3926.45,1.0,7356600.0,1981947.4589485254,2545005.8,19925.879,2661909.2,0.0,6.359792,2564931.8,2661909.2,2661915.5,-0.33770752
122625,6.0085926,337.04337,294.50928,6.0085926,342.12878,2.980996,2.8708777,293.96378,346.4207,0.012070464,336.06802,342.05862,0.99987733,1.0,0.0,0.41022125,0.0,287477.16,343.15,343.15,-4143.222,1.0,7357500.0,2631698.048796045,1073394.1,1201730.1,0.0,287477.16,5.8518734,2275124.2,287477.16,287483.0,-0.29623413
122640,5.067124,310.20132,296.10187,5.304232,344.2901,2.5437675,2.450161,294.0775,329.80994,0.010417338,309.96185,344.33035,0.014452049,1.0,0.0,0.43197274,0.0,302720.28,343.14996,343.14996,-4135.1777,1.0,7358400.0,1474823.1205766841,300063.5,1073526.6,0.0,302720.28,4.9939284,1373590.1,302720.28,302725.28,-0.18249512
122655,8.770073,350.85687,297.259,8.770073,337.6108,4.4028997,4.233633,294.08002,351.08948,0.017617911,350.66776,336.97913,0.9993045,1.0,0.5857878,0.10455592,1901785.6,73271.29,343.1499,343.1499,-4055.252,1.0,7359300.0,3983198.1859357255,1974240.2,1486330.8,1901785.6,73271.29,8.636533,3460571.0,1975056.9,1975065.5,-0.17999268
122670,7.5051146,343.8308,297.6275,7.5051146,346.54526,3.8260717,3.6835282,294.1328,343.7454,0.015076778,343.9109,346.71573,0.9993045,1.0,0.42845663,0.47261953,1391003.2,331204.97,343.14987,343.14987,-4186.7114,1.0,7360200.0,2920298.5377835203,1456396.6,1541960.1,1391003.2,331204.97,7.5095997,2998356.8,1722208.2,1722215.8,-0.12719727
122685,10.267915,344.0324,297.63162,10.267915,343.38568,5.269629,5.061613,294.19284,344.0248,0.020626877,343.98618,343.33023,0.9993045,1.0,0.36620176,0.30282018,1188890.1,212212.03,343.14984,343.14984,-4073.4634,1.0,7361100.0,4019175.5910477694,2001045.2,1973154.9,1188890.1,212212.03,10.331242,3974200.0,1401102.1,1401112.5,-0.06716919
122700,9.98549,342.86444,297.42004,9.98549,343.00043,5.1602697,4.958835,294.24234,343.12564,0.020059522,342.76178,342.9126,0.9993045,1.0,0.3410574,0.30418202,1107257.9,213166.38,343.1498,343.1498,-4118.6816,1.0,7362000.0,3850696.239801141,1905895.2,1911598.4,1107257.9,213166.38,10.119104,3817493.5,1320424.2,1320434.4,-0.017669678
122715,9.917299,343.29208,297.19067,9.917299,343.30652,5.0881333,4.889186,294.23248,343.6081,0.019922536,343.24677,343.26486,0.9993045,1.0,0.3266271,0.28552595,1060409.2,200092.47,343.14978,343.14978,-4090.467,1.0,7362900.0,3883961.3546836064,1920246.1,1920847.4,1060409.2,200092.47,9.97732,3841093.5,1260501.8,1260511.8,-0.027526855
122730,7.8525267,343.2856,297.00983,7.852527,343.28928,4.0598683,3.9087334,294.23947,343.41736,0.015774684,343.26086,343.26962,0.9993045,1.0,0.3363006,0.29719627,1091814.8,208270.88,343.14975,343.14975,-4231.4062,1.0,7363800.0,3074669.4284746125,1526203.9,1526324.6,1091814.8,208270.88,7.9686017,3052528.5,1300085.6,1300093.6,-0.02053833
122745,7.507591,343.43353,296.88043,7.5075912,343.40704,3.8251462,3.6825917,294.24734,343.36356,0.015081753,343.4867,343.4537,0.9993045,1.0,0.3217538,0.28215668,1044587.8,197731.34,343.14972,343.14972,-4184.061,1.0,7364700.0,2944397.3688168568,1467906.9,1467071.6,1044587.8,197731.34,7.507738,2934978.5,1242319.1,1242326.6,-0.012664795
122760,8.517498,342.63702,296.7817,8.517498,342.60248,4.3793535,4.2137966,294.25558,342.33133,0.017110523,342.728,342.6822,0.9993045,1.0,0.35044575,0.30953684,1137737.5,216918.97,343.1497,343.1497,-4172.5234,1.0,7365600.0,3273386.9291375866,1640404.8,1639169.0,1137737.5,216918.97,8.59315,3279573.8,1354656.5,1354665.1,-0.004425049
122775,14.093667,342.4524,296.786,14.093668,342.5579,7.5580516,7.2128906,294.20135,343.15726,0.028312305,342.23627,342.36612,0.9993045,1.0,0.34115535,0.29930285,1107575.9,209747.12,343.14966,343.14966,-4057.6543,1.0,7366500.0,5514082.8498646105,2703148.5,2709393.5,1107575.9,209747.12,14.770943,5412542.0,1317323.0,1317337.8,-0.058654785
122790,7.1906343,342.52185,297.0009,7.1906347,342.62622,3.6195543,3.4845653,294.16263,343.4824,0.014445029,342.46622,342.57257,0.9993045,1.0,0.33389634,0.29248333,1084009.1,204968.11,343.14963,343.14963,-4146.979,1.0,7367400.0,2819992.20892676,1374763.4,1377915.5,1084009.1,204968.11,7.1041193,2752679.0,1288977.2,1288984.4,-0.09738159
122805,7.1906276,342.75507,297.36783,7.1906276,342.7544,3.6186538,3.4836822,294.14493,342.41388,0.014445015,342.7726,342.77353,0.9993045,1.0,0.41940725,0.37639558,1361624.0,263772.62,343.1496,343.1496,-4145.897,1.0,7368300.0,2732901.7509398055,1370723.5,1370703.2,1361624.0,263772.62,7.102336,2741426.8,1625396.6,1625403.8,-0.11508179
122820,7.190622,343.12698,297.74005,7.190622,343.14844,3.6186464,3.483675,294.14362,343.11783,0.014445004,343.12726,343.14783,0.9993045,1.0,0.42609063,0.3799581,1383322.0,266269.16,343.14957,343.14957,-4145.892,1.0,7369200.0,2753025.131382827,1370713.1,1371361.0,1383322.0,266269.16,7.1023216,2742074.0,1649591.1,1649598.2,-0.11639404
122835,7.1906104,343.32797,297.93237,7.190611,343.31482,3.61864,3.4836688,294.18674,343.2431,0.014444982,343.333,343.31976,0.9993045,1.0,0.41833207,0.37287155,1358133.5,261303.03,343.14954,343.14954,-4145.8916,1.0,7370100.0,2748953.194920557,1370972.8,1370575.6,1358133.5,261303.03,7.1023088,2741548.5,1619436.5,1619443.6,-0.073272705
122850,7.190607,343.50946,297.86584,7.190607,343.49335,3.618638,3.483667,294.23434,343.47757,0.014444974,343.51016,343.49393,0.9993045,1.0,0.38587874,0.34184286,1252772.2,239558.56,343.1495,343.1495,-4145.8916,1.0,7371000.0,2767212.8024389907,1378462.2,1377975.6,1252772.2,239558.56,7.102305,2756438.0,1492330.8,1492337.9,-0.025665283
122865,7.19061,343.4979,297.6138,7.1906104,343.47452,3.6186397,3.4836686,294.2781,343.49332,0.014444981,343.49747,343.47406,0.9993045,1.0,0.35017914,0.30831924,1136872.0,216065.69,343.14948,343.14948,-4145.8916,1.0,7371900.0,2783460.6872625044,1385725.5,1385019.6,1136872.0,216065.69,7.1023083,2770745.0,1352937.8,1352944.9,0.018096924
122880,7.1906075,343.46533,297.271,7.1906075,343.44275,3.6186383,3.4836674,294.31424,343.463,0.014444975,343.46478,343.44223,0.9993045,1.0,0.31742892,0.27787086,1030546.94,194727.9,343.14948,343.14948,-4145.8916,1.0,7372800.0,2802418.640427959,1395094.4,1394412.4,1030546.94,194727.9,7.1023054,2789506.8,1225274.9,1225282.0,0.054229736
122895,7.1906104,343.42252,296.90897,7.1906104,343.40106,3.61864,3.4836688,294.34128,343.42383,0.014444981,343.42178,343.40036,0.9993045,1.0,0.28859857,0.25122812,936947.9,176057.05,343.14944,343.14944,-4145.8916,1.0,7373700.0,2822006.409600249,1404735.5,1404087.5,936947.9,176057.05,7.1023088,2808823.0,1113004.9,1113012.0,0.08126831
122910,7.190612,343.3689,296.57065,7.190612,343.3499,3.618641,3.4836698,294.35934,343.37323,0.0144449845,343.3681,343.34915,0.9993045,1.0,0.2649065,0.22952355,860030.56,160846.81,343.1494,343.1494,-4145.8916,1.0,7374600.0,2839462.7867369764,1413333.8,1412760.5,860030.56,160846.81,7.1023107,2826094.2,1020877.4,1020884.5,0.09933472
122925,7.1906137,343.32013,296.27518,7.1906137,343.30432,3.6186419,3.4836707,294.37003,343.32422,0.014444987,343.31943,343.30368,0.9993045,1.0,0.24638735,0.21268691,799907.4,149047.92,343.14938,343.14938,-4145.8916,1.0,7375500.0,2854415.802162754,1420784.8,1420307.4,799907.4,149047.92,7.1023126,2841092.0,948955.3,948962.44,0.11001587
122940,7.1906157,343.27472,296.0282,7.1906157,343.2624,3.6186428,3.4836717,294.37424,343.2799,0.014444991,343.27405,343.26178,0.9993045,1.0,0.23255578,0.20019065,755002.56,140290.72,343.14935,343.14935,-4145.892,1.0,7376400.0,2866712.149215027,1426872.6,1426500.2,755002.56,140290.72,7.1023145,2853373.0,895293.25,895300.4,0.114227295
122955,7.1906166,343.22916,295.82715,7.190617,343.22073,3.6186438,3.4836724,294.3728,343.23642,0.014444994,343.2285,343.2201,0.9993045,1.0,0.22314787,0.19175008,724459.4,134375.7,343.14932,343.14932,-4145.892,1.0,7377300.0,2876271.8441016544,1431568.6,1431314.4,724459.4,134375.7,7.102316,2862883.0,858835.06,858842.2,0.11279297
122970,7.1906185,343.1867,295.67032,7.1906185,343.1823,3.6186447,3.4836733,294.36688,343.19473,0.0144449975,343.18613,343.1818,0.9993045,1.0,0.21814755,0.18731214,708225.56,131265.66,343.1493,343.1493,-4145.892,1.0,7378200.0,2883258.1845690585,1435023.4,1434890.6,708225.56,131265.66,7.102318,2869914.0,839491.25,839498.4,0.10687256
122985,7.190619,343.15845,295.5522,7.190619,343.15704,3.6186447,3.4836736,294.3593,343.1629,0.014444998,343.1582,343.15683,0.9993045,1.0,0.21655135,0.18593289,703043.5,130299.09,343.14926,343.14926,-4145.892,1.0,7379100.0,2888494.3297460494,1437737.6,1437695.2,703043.5,130299.09,7.1023183,2875433.0,833342.6,833349.75,0.0993042
123000,7.1906185,343.1583,295.46585,7.1906185,343.1574,3.6186447,3.4836733,294.35263,343.1568,0.0144449975,343.1584,343.15753,0.9993045,1.0,0.21577837,0.185248,700533.94,129819.13,343.14923,343.14923,-4145.892,1.0,7380000.0,2893361.6598035656,1440340.2,1440313.6,700533.94,129819.13,7.102318,2880654.0,830353.06,830360.2,0.09262085
123015,7.190617,343.1756,295.39944,7.190617,343.1733,3.618644,3.4836726,294.34897,343.1687,0.014444995,343.17603,343.17368,0.9993045,1.0,0.21384393,0.18348266,694253.75,128582.01,343.1492,343.1492,-4145.892,1.0,7380900.0,2898111.972887051,1442868.1,1442799.0,694253.75,128582.01,7.102317,2885667.0,822835.75,822842.9,0.08895874
123030,7.190616,343.20636,295.34247,7.190616,343.2012,3.6186433,3.483672,294.3486,343.19608,0.014444993,343.20682,343.2016,0.9993045,1.0,0.20910117,0.17916256,678856.1,125554.55,343.14917,343.14917,-4145.892,1.0,7381800.0,2903229.062357872,1445517.6,1445361.9,678856.1,125554.55,7.102315,2890879.5,804410.7,804417.8,0.08859253
123045,7.190616,343.2266,295.28683,7.1906166,343.219,3.6186433,3.4836721,294.34964,343.21884,0.014444993,343.22678,343.21918,0.9993045,1.0,0.20179582,0.17255728,655139.0,120925.66,343.14914,343.14914,-4145.892,1.0,7382700.0,2907985.488876125,1447808.9,1447579.5,655139.0,120925.66,7.1023154,2895388.5,776064.6,776071.75,0.08963013
123060,7.1906166,343.22797,295.22937,7.1906166,343.21967,3.6186435,3.4836721,294.35043,343.22415,0.014444993,343.22794,343.21964,0.9993045,1.0,0.19386531,0.16544683,629392.25,115942.76,343.1491,343.1491,-4145.892,1.0,7383600.0,2911793.9627367887,1449585.9,1449335.2,629392.25,115942.76,7.102316,2898921.0,745335.0,745342.1,0.090423584
123075,7.19062,343.16852,295.176,7.19062,343.16522,3.6186454,3.483674,294.34174,343.18933,0.014445,343.16705,343.16388,0.9993045,1.0,0.1890398,0.16119656,613726.0,112964.23,343.14908,343.14908,-4145.892,1.0,7384500.0,2912921.1589720454,1449403.1,1449303.6,613726.0,112964.23,7.1023197,2898706.8,726690.25,726697.4,0.081726074
123090,7.19062,343.12488,295.13257,7.19062,343.12668,3.6186454,3.483674,294.33347,343.12976,0.014445,343.12485,343.12668,0.9993045,1.0,0.19085391,0.16295028,619615.6,114193.22,343.14905,343.14905,-4145.892,1.0,7385400.0,2911941.730818694,1449396.8,1449451.1,619615.6,114193.22,7.1023197,2898848.0,733808.9,733816.0,0.07345581
123105,7.190619,343.13986,295.09906,7.1906195,343.14127,3.618645,3.4836736,294.3271,343.13577,0.014444998,343.14017,343.14154,0.9993045,1.0,0.19234385,0.16425776,624452.75,115109.48,343.14902,343.14902,-4145.892,1.0,7386300.0,2914339.0099533973,1450861.0,1450903.5,624452.75,115109.48,7.102319,2901764.5,739562.25,739569.4,0.06707764
123120,7.1906185,343.16016,295.07254,7.1906185,343.15933,3.6186445,3.4836733,294.32318,343.15482,0.0144449975,343.16046,343.15958,0.9993045,1.0,0.19180189,0.16373326,622693.25,114741.91,343.149,343.149,-4145.892,1.0,7387200.0,2917103.0677075577,1452274.8,1452249.9,622693.25,114741.91,7.102318,2904524.5,737435.1,737442.25,0.06317139
123135,7.190615,343.22473,295.0437,7.190615,343.2177,3.6186426,3.4836714,294.32928,343.2014,0.01444499,343.226,343.21887,0.9993045,1.0,0.18663003,0.15903708,605902.56,111450.9,343.14896,343.14896,-4145.892,1.0,7388100.0,2921676.5446658996,1455095.2,1454883.2,605902.56,111450.9,7.102314,2909978.5,717353.44,717360.56,0.0692749
123150,7.190616,343.25906,295.00708,7.190616,343.24744,3.6186433,3.483672,294.33368,343.25104,0.014444992,343.25897,343.2473,0.9993045,1.0,0.1759454,0.14942335,571214.5,104713.734,343.14893,343.14893,-4145.892,1.0,7389000.0,2926911.0268583973,1457238.2,1456887.1,571214.5,104713.734,7.102315,2914125.5,675928.25,675935.4,0.07366943
123165,7.190617,343.2298,294.96466,7.190617,343.21967,3.6186438,3.4836724,294.335,343.23346,0.014444995,343.22925,343.21918,0.9993045,1.0,0.16676185,0.14133552,541399.7,99045.9,343.1489,343.1489,-4145.892,1.0,7389900.0,2928418.6897873497,1457635.8,1457329.8,541399.7,99045.9,7.102316,2914965.5,640445.56,640452.7,0.07498169
123180,7.1906185,343.19363,294.9206,7.1906185,343.18768,3.6186445,3.4836733,294.3326,343.19943,0.0144449975,343.1931,343.18723,0.9993045,1.0,0.16118382,0.13648565,523290.3,95647.18,343.14886,343.14886,-4145.892,1.0,7390800.0,2929028.3900431744,1457874.6,1457695.0,523290.3,95647.18,7.102318,2915569.5,618937.5,618944.6,0.07260132
123195,7.1906204,343.15698,294.87955,7.1906204,343.15533,3.6186454,3.4836743,294.3263,343.16568,0.014445,343.15637,343.1548,0.9993045,1.0,0.15914541,0.13475485,516672.6,94434.26,343.14883,343.14883,-4145.892,1.0,7391700.0,2929471.4581455993,1458007.8,1457958.0,516672.6,94434.26,7.1023197,2915965.8,611106.9,611114.0,0.06628418
