minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
123210,7.190622,343.1209,294.84573,7.190622,343.12357,3.6186464,3.483675,294.31702,343.13058,0.014445003,343.12045,343.12314,0.9993045,1.0,0.16093503,0.13640107,522482.66,95587.91,343.1488,343.1488,-4145.892,1.0,7392600.0,2929394.2629705723,1457939.9,1458020.0,522482.66,95587.91,7.1023216,2915960.0,618070.56,618077.7,0.057006836
123225,7.190622,343.0988,294.82147,7.190622,343.1043,3.6186464,3.483675,294.30685,343.10568,0.014445004,343.0986,343.10413,0.9993045,1.0,0.16538444,0.14037296,536927.8,98371.35,343.14877,343.14877,-4145.892,1.0,7393500.0,2929355.5709386114,1458004.4,1458171.2,536927.8,98371.35,7.1023216,2916175.5,635299.2,635306.3,0.046844482
123240,7.190622,343.09494,294.80807,7.190622,343.10114,3.6186464,3.483675,294.29733,343.09814,0.014445004,343.09497,343.10117,0.9993045,1.0,0.17074613,0.14512393,554334.8,101700.76,343.14874,343.14874,-4145.892,1.0,7394400.0,2929711.053460238,1458292.9,1458480.0,554334.8,101700.76,7.1023216,2916773.0,656035.56,656042.7,0.037322998
123255,7.190621,343.1049,294.80542,7.190621,343.11008,3.618646,3.4836745,294.29016,343.10403,0.014445002,343.10513,343.1103,0.9993045,1.0,0.17554915,0.14936623,569928.0,104673.71,343.1487,343.1487,-4145.892,1.0,7395300.0,2930229.0876255883,1458673.2,1458830.0,569928.0,104673.71,7.1023207,2917503.2,674601.7,674608.8,0.030151367
123270,7.1906204,343.1225,294.81085,7.1906204,343.12576,3.6186457,3.4836743,294.2852,343.11984,0.014445001,343.12277,343.126,0.9993045,1.0,0.17869015,0.15212189,580125.44,106604.836,343.14868,343.14868,-4145.892,1.0,7396200.0,2930858.398879866,1459041.0,1459139.5,580125.44,106604.836,7.1023197,2918180.5,686730.25,686737.4,0.025177002
123285,7.190619,343.1414,294.8206,7.190619,343.14252,3.618645,3.4836736,294.28308,343.13666,0.014444998,343.14172,343.14285,0.9993045,1.0,0.18007377,0.15331951,584617.4,107444.11,343.14865,343.14865,-4145.892,1.0,7397100.0,2931287.373204208,1459317.1,1459351.2,584617.4,107444.11,7.102319,2918668.5,692061.5,692068.6,0.023071289
123300,7.190618,343.16916,294.8293,7.190618,343.1674,3.6186442,3.4836729,294.2841,343.16116,0.014444996,343.1696,343.16776,0.9993045,1.0,0.17885774,0.1521921,580669.56,106654.03,343.14862,343.14862,-4145.892,1.0,7398000.0,2932244.016424238,1459892.1,1459838.6,580669.56,106654.03,7.102317,2919730.8,687323.6,687330.75,0.02407837
123315,7.190616,343.19815,294.8321,7.1906166,343.19308,3.6186435,3.4836721,294.2883,343.18808,0.014444993,343.1986,343.19348,0.9993045,1.0,0.17486039,0.14859132,567691.94,104130.66,343.1486,343.1486,-4145.892,1.0,7398900.0,2933707.9620633917,1460683.4,1460530.5,567691.94,104130.66,7.102316,2921214.0,671822.6,671829.75,0.028289795
123330,7.1906157,343.23026,294.82468,7.1906157,343.22144,3.618643,3.4836717,294.29507,343.21848,0.014444992,343.23065,343.2218,0.9993045,1.0,0.16771273,0.14220147,544486.75,99652.74,343.14856,343.14856,-4145.892,1.0,7399800.0,2936001.7441409584,1461876.9,1461610.5,544486.75,99652.74,7.102315,2923487.5,644139.5,644146.6,0.035064697
123345,7.1906166,343.2381,294.80634,7.1906166,343.22754,3.6186435,3.4836721,294.3007,343.23395,0.014444993,343.2379,343.22736,0.9993045,1.0,0.15870486,0.13422032,515242.3,94059.67,343.14853,343.14853,-4145.892,1.0,7400700.0,2938053.3622340183,1462667.8,1462348.9,515242.3,94059.67,7.102316,2925016.5,609302.0,609309.1,0.04067993
123360,7.1906176,343.21286,294.78036,7.1906176,343.20444,3.618644,3.4836726,294.3033,343.2158,0.014444996,343.21243,343.20407,0.9993045,1.0,0.15132293,0.12777369,491276.53,89541.96,343.1485,343.1485,-4145.892,1.0,7401600.0,2938527.9069362697,1462690.1,1462435.8,491276.53,89541.96,7.102317,2925126.0,580818.5,580825.6,0.043304443
123375,7.190627,343.10138,294.75607,7.1906276,343.10464,3.6186495,3.4836779,294.28745,343.1458,0.014445015,343.09836,343.1019,0.9993045,1.0,0.15056653,0.1272555,488820.88,89178.83,343.14847,343.14847,-4145.892,1.0,7402500.0,2935760.2306202753,1460059.0,1460157.6,488820.88,89178.83,7.1023273,2920216.5,577999.7,578006.8,0.027435303
123390,7.1906285,342.96005,294.7461,7.190629,342.97986,3.6186502,3.4836786,294.26645,342.9921,0.014445018,342.9592,342.97913,0.9993045,1.0,0.16628227,0.14141421,539842.7,99101.04,343.14844,343.14844,-4145.892,1.0,7403400.0,2927040.3594154003,1456092.5,1456690.6,539842.7,99101.04,7.102329,2912783.0,638943.75,638950.9,0.006439209
123405,7.190627,342.97095,294.7578,7.190627,342.99127,3.6186492,3.4836779,294.24875,342.97412,0.014445014,342.9715,342.99176,0.9993045,1.0,0.1849695,0.1579879,600511.6,110715.64,343.1484,343.1484,-4145.892,1.0,7404300.0,2925238.121533039,1456067.2,1456681.1,600511.6,110715.64,7.1023273,2912748.5,711227.25,711234.4,-0.011260986
123420,7.1906247,343.0178,294.79526,7.1906247,343.03247,3.6186478,3.4836764,294.23715,343.01324,0.01444501,343.01852,343.0331,0.9993045,1.0,0.19937703,0.17076556,647286.3,119670.055,343.14838,343.14838,-4145.892,1.0,7405200.0,2925339.009499436,1456350.6,1456793.9,647286.3,119670.055,7.1023245,2913144.5,766956.4,766963.5,-0.022857666
123435,7.1906257,343.02368,294.85962,7.1906257,343.03638,3.6186485,3.4836771,294.2242,343.0323,0.0144450115,343.02347,343.03616,0.9993045,1.0,0.21150291,0.18160841,686653.5,127268.56,343.14835,343.14835,-4145.892,1.0,7406100.0,2922589.9501676965,1454584.9,1454968.2,686653.5,127268.56,7.1023254,2909553.0,813922.06,813929.2,-0.03579712
123450,7.190623,343.04227,294.94693,7.1906233,343.05273,3.618647,3.4836757,294.21762,343.03934,0.014445007,343.04288,343.0533,0.9993045,1.0,0.22306357,0.19203311,724185.7,134574.03,343.14832,343.14832,-4145.892,1.0,7407000.0,2917719.637117989,1452508.8,1452825.0,724185.7,134574.03,7.1023226,2905333.8,858759.75,858766.9,-0.042388916
123465,7.1906214,343.0905,295.04422,7.1906214,343.09686,3.6186461,3.4836748,294.2156,343.082,0.014445003,343.09116,343.09747,0.9993045,1.0,0.23035115,0.19854943,747845.1,139140.6,343.1483,343.1483,-4145.892,1.0,7407900.0,2914404.7509417306,1451027.4,1451219.1,747845.1,139140.6,7.1023207,2902246.5,886985.75,886992.9,-0.044403076
123480,7.19062,343.124,295.13687,7.1906204,343.12683,3.6186454,3.4836743,294.21695,343.11798,0.014445,343.1244,343.1272,0.9993045,1.0,0.23360233,0.2014287,758400.25,141158.33,343.14825,343.14825,-4145.892,1.0,7408800.0,2910966.005607321,1449240.0,1449325.9,758400.25,141158.33,7.1023197,2898566.0,899558.56,899565.7,-0.043060303
123495,7.1906204,343.13596,295.2157,7.190621,343.1373,3.6186457,3.4836743,294.21848,343.13535,0.014445001,343.13596,343.1373,0.9993045,1.0,0.23496461,0.2026322,762822.94,142001.73,343.14822,343.14822,-4145.892,1.0,7409700.0,2907237.3304751525,1447220.8,1447261.5,762822.94,142001.73,7.1023197,2894482.2,904824.7,904831.8,-0.041534424
123510,7.190622,343.11374,295.2828,7.1906223,343.11652,3.6186466,3.4836752,294.2167,343.12357,0.014445004,343.1132,343.116,0.9993045,1.0,0.2373488,0.20481196,770563.25,143529.27,343.1482,343.1482,-4145.892,1.0,7410600.0,2902451.839054436,1444523.4,1444607.4,770563.25,143529.27,7.1023216,2889130.8,914092.5,914099.6,-0.043304443
123525,7.1906223,343.09116,295.34406,7.1906223,343.09586,3.6186466,3.4836752,294.2142,343.09674,0.014445005,343.09106,343.09576,0.9993045,1.0,0.24256864,0.20961441,787509.75,146894.77,343.14816,343.14816,-4145.892,1.0,7411500.0,2897108.6791884773,1441991.8,1442133.6,787509.75,146894.77,7.1023216,2884125.5,934404.5,934411.6,-0.045806885
123540,7.190622,343.0953,295.4032,7.190622,343.10013,3.6186464,3.483675,294.2124,343.09586,0.014445004,343.09546,343.10025,0.9993045,1.0,0.24809021,0.21464512,805435.75,150420.22,343.14813,343.14813,-4145.892,1.0,7412400.0,2893466.6480260203,1440330.9,1440476.5,805435.75,150420.22,7.1023216,2880807.5,955856.0,955863.1,-0.047607422
123555,7.1906223,343.09686,295.46298,7.1906223,343.1014,3.6186466,3.4836752,294.21017,343.1,0.014445005,343.09677,343.10132,0.9993045,1.0,0.2531319,0.21923102,821803.8,153633.95,343.1481,343.1481,-4145.892,1.0,7413300.0,2890091.6018768614,1438572.4,1438709.8,821803.8,153633.95,7.1023216,2877282.0,975437.75,975444.9,-0.049835205
123570,7.190622,343.09494,295.52496,7.1906223,343.0994,3.6186466,3.4836752,294.20853,343.09695,0.014445004,343.09497,343.09946,0.9993045,1.0,0.25845858,0.22410661,839097.1,157050.69,343.14807,343.14807,-4145.892,1.0,7414200.0,2886145.929846265,1436642.4,1436777.0,839097.1,157050.69,7.1023216,2873419.5,996147.8,996154.94,-0.051483154
123585,7.190622,343.1015,295.58823,7.190622,343.10556,3.6186464,3.483675,294.20773,343.10162,0.014445004,343.10162,343.10565,0.9993045,1.0,0.26335907,0.22858506,855006.8,160189.12,343.14804,343.14804,-4145.892,1.0,7415100.0,2882591.104629995,1434930.0,1435052.5,855006.8,160189.12,7.1023216,2869982.5,1015195.94,1015203.06,-0.05227661
123600,7.1906214,343.10907,295.65054,7.1906214,343.11243,3.6186461,3.4836748,294.20773,343.10895,0.014445003,343.10916,343.11252,0.9993045,1.0,0.26747948,0.2323476,868383.9,162825.84,343.148,343.148,-4145.892,1.0,7416000.0,2879254.5674106576,1433276.4,1433377.8,868383.9,162825.84,7.1023207,2866654.0,1031209.75,1031216.9,-0.05227661
123615,7.190621,343.11636,295.70947,7.190621,343.11908,3.618646,3.4836745,294.2087,343.11572,0.014445002,343.1165,343.11917,0.9993045,1.0,0.27087882,0.23545559,879420.0,165003.89,343.14798,343.14798,-4145.892,1.0,7416900.0,2876090.217445744,1431716.9,1431798.9,879420.0,165003.89,7.1023207,2863515.8,1044423.9,1044431.0,-0.05130005
123630,7.1906204,343.12692,295.76187,7.1906204,343.12878,3.6186457,3.4836743,294.21085,343.12515,0.014445001,343.12708,343.12894,0.9993045,1.0,0.2732851,0.23765032,887232.06,166541.92,343.14795,343.14795,-4145.892,1.0,7417800.0,2873483.160692558,1430453.2,1430509.5,887232.06,166541.92,7.1023197,2860962.8,1053774.0,1053781.1,-0.04916382
123645,7.19062,343.13608,295.80566,7.19062,343.1372,3.6186454,3.483674,294.21368,343.13452,0.014445,343.1362,343.1373,0.9993045,1.0,0.27469614,0.23892985,891813.1,167438.61,343.14792,343.14792,-4145.892,1.0,7418700.0,2871394.516152532,1429407.0,1429441.1,891813.1,167438.61,7.1023197,2858848.0,1059251.8,1059258.9,-0.046325684
123660,7.19062,343.1417,295.8408,7.19062,343.14227,3.6186452,3.483674,294.21686,343.14075,0.014444999,343.14175,343.14233,0.9993045,1.0,0.27547285,0.23963246,894334.75,167930.97,343.1479,343.1479,-4145.892,1.0,7419600.0,2869640.988109268,1428515.9,1428533.4,894334.75,167930.97,7.1023192,2857049.2,1062265.8,1062272.9,-0.043151855
123675,7.190577,343.86215,295.73874,7.190577,343.81226,3.6186216,3.4836512,294.33203,343.53735,0.014444914,343.8803,343.82935,0.9993045,1.0,0.24397068,0.21049717,792061.5,147513.39,343.14786,343.14786,-4145.8916,1.0,7420500.0,2899876.821169414,1453347.5,1451840.6,792061.5,147513.39,7.102273,2905188.0,939574.9,939582.0,0.072021484
123690,-0.056615625,341.02277,295.48264,-0.056615625,341.30377,-1.3457857e-05,-1.3443008e-05,294.4175,343.85547,-0.000113733266,340.83426,341.13354,0.7606897,0.7613852,0.0,0.0,0.0,0.0,343.14786,343.14786,-99.25687,0.0,7421400.0,-23106.721228142436,-10828.789,-10895.607,0.0,0.0,-2.6900865e-05,-21724.396,0.0,-2.6900865e-05,0.15750122
123705,-0.042389184,341.3441,295.6057,-0.04238919,341.5299,3.9835345e-35,3.9790544e-35,294.46756,343.75528,-8.515424e-05,340.8476,341.14206,4.5488266e-09,4.560165e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30519,0.0,7422300.0,-17220.587514106268,-8143.0117,-8176.0957,0.0,0.0,7.9625887e-35,-16319.107,0.0,7.9625887e-35,0.20755005
123720,-0.042387918,341.5641,295.6057,-0.042387918,341.68973,0.0,0.0,294.4928,343.75528,-8.515169e-05,340.86072,341.15063,-1.8956204e-17,-1.9013215e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7423200.0,-17220.07105141965,-8181.935,-8204.303,0.0,0.0,0.0,-16386.238,0.0,0.0,0.23278809
123735,-0.042387918,341.7295,295.6057,-0.042387918,341.81427,0.0,0.0,294.503,343.75528,-8.515169e-05,340.87424,341.15958,-9.234373e-20,1.9896828e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7424100.0,-17220.07105141965,-8211.382,-8226.475,0.0,0.0,0.0,-16437.855,0.0,0.0,0.24298096
123750,-0.042387918,341.85632,295.6057,-0.042387918,341.91388,0.0,0.0,294.5113,343.75528,-8.515169e-05,340.8882,341.16895,1.0421609e-34,-2.2454904e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7425000.0,-17220.07105141965,-8233.962,-8244.208,0.0,0.0,0.0,-16478.17,0.0,0.0,0.25128174
123765,-0.042387918,341.95886,295.6057,-0.042387918,341.99783,0.0,0.0,294.51373,343.75528,-8.515169e-05,340.90256,341.1787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7425900.0,-17220.07105141965,-8252.217,-8259.154,0.0,0.0,0.0,-16511.371,0.0,0.0,0.25372314
123780,-0.042387918,342.04437,295.6057,-0.042387918,342.0708,0.0,0.0,294.51718,343.75528,-8.515169e-05,340.91733,341.18887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7426800.0,-17220.07105141965,-8267.439,-8272.145,0.0,0.0,0.0,-16539.584,0.0,0.0,0.25717163
123795,-0.042387918,342.11816,295.6057,-0.042387918,342.13605,0.0,0.0,294.51898,343.75528,-8.515169e-05,340.93246,341.1994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7427700.0,-17220.07105141965,-8280.577,-8283.761,0.0,0.0,0.0,-16564.338,0.0,0.0,0.25897217
123810,-0.042387918,342.1834,295.6057,-0.042387918,342.19556,0.0,0.0,294.51654,343.75528,-8.515169e-05,340.94797,341.2103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7428600.0,-17220.07105141965,-8292.192,-8294.355,0.0,0.0,0.0,-16586.547,0.0,0.0,0.25653076
123825,-0.042387918,342.24228,295.6057,-0.042387918,342.2505,0.0,0.0,294.5168,343.75528,-8.515169e-05,340.9638,341.22153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7429500.0,-17220.07105141965,-8302.673,-8304.135,0.0,0.0,0.0,-16606.809,0.0,0.0,0.25680542
123840,-0.042387918,342.29565,295.6057,-0.042387918,342.3012,0.0,0.0,294.51587,343.75528,-8.515169e-05,340.97992,341.23306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7430400.0,-17220.07105141965,-8312.176,-8313.164,0.0,0.0,0.0,-16625.34,0.0,0.0,0.25585938
123855,-0.042387918,342.34375,295.6057,-0.042387918,342.34753,0.0,0.0,294.51193,343.75528,-8.515169e-05,340.9963,341.24484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7431300.0,-17220.07105141965,-8320.737,-8321.411,0.0,0.0,0.0,-16642.148,0.0,0.0,0.2519226
123870,-0.042387918,342.38644,295.6057,-0.042387918,342.389,0.0,0.0,294.51086,343.75528,-8.515169e-05,341.01282,341.2568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7432200.0,-17220.07105141965,-8328.339,-8328.795,0.0,0.0,0.0,-16657.133,0.0,0.0,0.2508545
123885,-0.042387918,342.423,295.6057,-0.042387918,342.42474,0.0,0.0,294.50937,343.75528,-8.515169e-05,341.02945,341.26892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7433100.0,-17220.07105141965,-8334.848,-8335.157,0.0,0.0,0.0,-16670.004,0.0,0.0,0.24935913
123900,-0.042387918,342.45242,295.6057,-0.042387918,342.4536,0.0,0.0,294.5052,343.75528,-8.515169e-05,341.04605,341.28104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7434000.0,-17220.07105141965,-8340.085,-8340.297,0.0,0.0,0.0,-16680.383,0.0,0.0,0.24517822
123915,-0.042387918,342.47363,295.6057,-0.042387918,342.47443,0.0,0.0,294.50342,343.75528,-8.515169e-05,341.0625,341.29306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7434900.0,-17220.07105141965,-8343.86,-8344.002,0.0,0.0,0.0,-16687.863,0.0,0.0,0.2434082
123930,-0.042387918,342.48508,295.6057,-0.042387918,342.4856,0.0,0.0,294.49957,343.75528,-8.515169e-05,341.07867,341.3049,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7435800.0,-17220.07105141965,-8345.898,-8345.99,0.0,0.0,0.0,-16691.889,0.0,0.0,0.23956299
123945,-0.042387918,342.48526,295.6057,-0.042387918,342.48563,0.0,0.0,294.49695,343.75528,-8.515169e-05,341.09442,341.31638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7436700.0,-17220.07105141965,-8345.931,-8345.996,0.0,0.0,0.0,-16691.926,0.0,0.0,0.23693848
123960,-0.042387918,342.4727,295.6057,-0.042387918,342.47293,0.0,0.0,294.49524,343.75528,-8.515169e-05,341.10956,341.3274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7437600.0,-17220.07105141965,-8343.692,-8343.735,0.0,0.0,0.0,-16687.428,0.0,0.0,0.23522949
123975,-0.042387918,342.44537,295.6057,-0.042387918,342.44553,0.0,0.0,294.49005,343.75528,-8.515169e-05,341.12384,341.33774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7438500.0,-17220.07105141965,-8338.83,-8338.856,0.0,0.0,0.0,-16677.688,0.0,0.0,0.2300415
123990,-0.042387918,342.40195,295.6057,-0.042387918,342.40204,0.0,0.0,294.4878,343.75528,-8.515169e-05,341.13715,341.34723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7439400.0,-17220.07105141965,-8331.099,-8331.115,0.0,0.0,0.0,-16662.215,0.0,0.0,0.2277832
124005,-0.042387918,342.3405,295.6057,-0.042387918,342.34058,0.0,0.0,294.48563,343.75528,-8.515169e-05,341.1492,341.35565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7440300.0,-17220.07105141965,-8320.162,-8320.173,0.0,0.0,0.0,-16640.336,0.0,0.0,0.22561646
124020,-0.042387918,342.2589,295.6057,-0.042387918,342.25897,0.0,0.0,294.47665,343.75528,-8.515169e-05,341.1597,341.3628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7441200.0,-17220.07105141965,-8305.634,-8305.645,0.0,0.0,0.0,-16611.277,0.0,0.0,0.21664429
124035,-0.042387918,342.15607,295.6057,-0.042387918,342.15613,0.0,0.0,294.42493,343.75528,-8.515169e-05,341.16846,341.36844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7442100.0,-17220.07105141965,-8287.324,-8287.336,0.0,0.0,0.0,-16574.66,0.0,0.0,0.16491699
124050,-0.042387918,342.0305,295.6057,-0.042387918,342.0305,0.0,0.0,294.3861,343.75528,-8.515169e-05,341.1752,341.37238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7443000.0,-17220.07105141965,-8264.968,-8264.968,0.0,0.0,0.0,-16529.936,0.0,0.0,0.12609863
124065,-0.042387918,341.88028,295.6057,-0.042387918,341.8803,0.0,0.0,294.34558,343.75528,-8.515169e-05,341.1796,341.37427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7443900.0,-17220.07105141965,-8238.227,-8238.231,0.0,0.0,0.0,-16476.457,0.0,0.0,0.08557129
124080,-0.042387918,341.7049,295.6057,-0.042387918,341.7049,0.0,0.0,294.3084,343.75528,-8.515169e-05,341.18143,341.37396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7444800.0,-17220.07105141965,-8207.003,-8207.003,0.0,0.0,0.0,-16414.006,0.0,0.0,0.04840088
124095,-0.042387936,341.5024,295.8824,-0.042387936,341.50244,0.0,0.0,294.19806,342.15738,-8.515173e-05,341.1803,341.37112,1.825976e-17,9.264584e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7445700.0,-16549.662785598106,-8121.7026,-8121.708,0.0,0.0,0.0,-16243.41,0.0,0.0,-0.061950684
124110,-0.04238799,341.27304,297.56656,-0.04238799,341.27307,0.0,0.0,294.11014,332.18658,-8.5151834e-05,341.1761,341.3656,5.91645e-18,-5.9310893e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,7446600.0,-12381.426490542457,-7781.0454,-7781.051,0.0,0.0,0.0,-15562.096,0.0,0.0,-0.14987183
124125,-0.04238806,341.01385,299.96933,-0.04238806,341.01385,0.0,0.0,294.03128,316.3573,-8.515198e-05,341.1682,341.3569,-1.6824865e-17,-9.505028e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,7447500.0,-5860.9659743326765,-7307.1504,-7307.1504,0.0,0.0,0.0,-14614.301,0.0,0.0,-0.22872925
124140,-0.04238814,340.72696,301.6732,-0.04238814,340.72696,0.0,0.0,293.9492,302.81216,-8.515214e-05,341.15674,341.34506,-5.5161176e-18,-1.9608389e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,7448400.0,-407.34259953554283,-6952.7505,-6952.7505,0.0,0.0,0.0,-13905.501,0.0,0.0,-0.31082153
124155,43.599842,331.50983,294.13086,0.93809676,340.2228,15.404355,0.0,293.82065,324.9364,0.044735402,331.5782,339.77548,0.9998813,-6.054756e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-1305.6473,1.0,7449300.0,5788012.863390759,6844812.0,181602.58,3246544.0,0.0,15.404355,7026414.5,3246544.0,3246559.5,-0.43936157
124170,13.600717,341.17487,294.3173,0.13443385,339.30325,3.5221093,3.3925784,293.78403,341.30716,0.013796046,341.14258,338.70303,0.9998813,-2.0263181e-14,0.9454573,0.0,3069468.8,0.0,343.15,343.15,-4245.7896,1.0,7450200.0,2722752.4816978984,2676645.5,25400.072,3069468.8,0.0,6.9146876,2702045.5,3069468.8,3069475.8,-0.47598267
124185,6.5264335,339.8093,296.3302,6.5252967,336.45792,3.2874453,3.1660843,293.865,338.48962,0.0131095955,340.72546,335.59683,0.9998813,0.23219393,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4183.87,1.0,7451100.0,2321310.5728057143,1191806.4,1099750.0,3246544.0,0.0,6.4535294,2291556.5,3246544.0,3246550.5,-0.39501953
124200,5.588968,325.51505,298.06067,5.856005,343.42758,2.8273659,2.7230728,293.98334,341.74136,0.011495715,324.8855,343.44504,0.014254127,1.0,0.0,0.44327077,0.0,310637.78,343.14996,343.14996,-4139.616,1.0,7452000.0,2108991.4280757396,644454.8,1115809.4,0.0,310637.78,5.550439,1760264.2,310637.78,310643.34,-0.27667236
124215,5.34758,315.4486,298.48126,5.34758,347.66217,2.6258461,2.529102,294.0467,328.56854,0.010742578,317.7098,349.22894,0.99949825,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4131.538,1.0,7452900.0,1357502.7767529946,381083.8,1104595.1,3246544.0,700785.6,5.154948,1485679.0,3947329.5,3947334.8,-0.21331787
124230,7.209528,347.31912,298.27875,7.209528,333.8779,3.6146884,3.479581,294.08768,346.82108,0.014482983,347.02295,333.80347,0.99940544,1.0,0.39582035,0.2927866,1285048.1,205180.64,343.14987,343.14987,-4128.728,1.0,7453800.0,2952758.458917373,1484943.4,1077942.9,1285048.1,205180.64,7.0942698,2562886.2,1490228.8,1490235.9,-0.17233276
124245,7.391475,343.34106,297.93686,7.3914757,346.19553,3.7786386,3.6383164,294.14084,344.3324,0.014848492,343.51337,346.31345,0.99940544,1.0,0.45124504,0.41982552,1464986.9,294207.7,343.14984,343.14984,-4204.814,1.0,7454700.0,2893395.89596604,1409537.0,1498151.6,1464986.9,294207.7,7.416955,2907688.5,1759194.5,1759201.9,-0.11917114
124260,9.269377,343.4574,297.6521,9.269377,342.77737,4.842439,4.6577635,294.1906,343.01047,0.018620947,343.46082,342.78714,0.99940544,1.0,0.37866473,0.32875648,1229351.6,230387.81,343.1498,343.1498,-4204.431,1.0,7455600.0,3547386.2847917983,1783263.6,1756789.4,1229351.6,230387.81,9.500202,3540053.0,1459739.5,1459749.0,-0.06939697
124275,12.480734,342.70276,297.30524,12.480734,342.91537,6.6802764,6.4002986,294.263,343.69305,0.025072135,342.52313,342.7531,0.99940544,1.0,0.31763524,0.2776461,1031216.75,194570.39,343.14978,343.14978,-4140.885,1.0,7456500.0,4884774.809147529,2379696.5,2390841.5,1031216.75,194570.39,13.080575,4770538.0,1225787.1,1225800.2,0.0029907227
124290,9.509031,343.4797,296.85803,9.509031,343.4196,4.9762373,4.785521,294.32425,343.19336,0.019102382,343.48123,343.42157,0.99940544,1.0,0.28982514,0.25206444,940930.06,176643.12,343.14975,343.14975,-4199.629,1.0,7457400.0,3717483.411927196,1861973.1,1859572.1,940930.06,176643.12,9.761759,3721545.2,1117573.2,1117583.0,0.0642395
124305,8.8707905,343.79718,296.38947,8.870791,343.73694,4.580652,4.4065547,294.3695,343.7387,0.01782024,343.8296,343.76422,0.99940544,1.0,0.21456383,0.18243225,696590.94,127845.9,343.14972,343.14972,-4173.3247,1.0,7458300.0,3543854.668299218,1766284.4,1764040.1,696590.94,127845.9,8.987207,3530324.5,824436.8,824445.8,0.10949707
124320,13.282097,343.3065,295.966,13.282097,343.25894,6.838089,6.5343385,294.39926,343.26846,0.026681967,343.2716,343.22925,0.99940544,1.0,0.17478748,0.14821842,567455.25,103869.34,343.1497,343.1497,-3924.8242,1.0,7459200.0,5300915.2263880875,2640879.8,2638227.5,567455.25,103869.34,13.372427,5279107.0,671324.6,671338.0,0.13925171
124335,8.589733,343.63516,295.61688,8.589733,343.6028,4.40871,4.241654,294.41486,343.52383,0.017255632,343.64542,343.61136,0.99940544,1.0,0.15134664,0.12704872,491353.5,89033.914,343.14966,343.14966,-4160.996,1.0,7460100.0,3471991.917279013,1732349.6,1731182.6,491353.5,89033.914,8.650364,3463532.2,580387.44,580396.06,0.15484619
124350,-0.045003664,341.04562,296.22278,-0.045167144,341.26172,-3.6716783e-23,-3.66756e-23,294.4194,342.49304,-9.057059e-05,340.81915,341.0704,1.0431117e-05,1.06327225e-05,0.0,0.0,0.0,0.0,343.14963,343.14963,-70.55828,0.0,7461000.0,-17601.045188527918,-8472.207,-8543.978,0.0,0.0,-7.339239e-23,-17016.184,0.0,-7.339239e-23,0.15939331
124365,-0.04238593,341.277,299.5002,-0.042385917,341.4234,5.498661e-29,5.4924856e-29,294.40167,339.34888,-8.514769e-05,340.82956,341.07706,-7.167725e-09,-7.183917e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30005,0.0,7461900.0,-14250.690362846053,-7437.1426,-7463.2017,0.0,0.0,1.0991147e-28,-14900.344,0.0,1.0991147e-28,0.1416626
124380,-0.042387944,341.44742,303.47766,-0.042387944,341.54642,2.017353e-39,2.015088e-39,294.37018,335.0538,-8.515175e-05,340.84042,341.0841,-6.799862e-15,-9.9996254e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7462800.0,-11292.807126231219,-6759.7314,-6777.3564,0.0,0.0,4.032441e-39,-13537.088,0.0,4.032441e-39,0.11016846
124395,-0.042387955,341.57593,308.47882,-0.042387955,341.64267,0.0,0.0,294.33487,329.1928,-8.515177e-05,340.85162,341.09146,8.283023e-19,1.2543827e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7463700.0,-7408.097867896757,-5892.2583,-5904.14,0.0,0.0,0.0,-11796.398,0.0,0.0,0.07485962
124410,-0.042387974,341.67477,314.17972,-0.042387974,341.71997,0.0,0.0,294.29944,321.91492,-8.5151805e-05,340.86313,341.09915,-7.2612334e-19,-3.1814948e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,7464600.0,-2766.397857999481,-4894.931,-4902.977,0.0,0.0,0.0,-9797.908,0.0,0.0,0.03942871
124425,-0.042387992,341.75455,319.63934,-0.042387992,341.7851,0.0,0.0,294.2656,314.20486,-8.515185e-05,340.87494,341.10712,-6.6583316e-18,-8.313479e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7465500.0,1943.5748398100916,-3937.1602,-3942.5986,0.0,0.0,0.0,-7879.759,0.0,0.0,0.005584717
124440,-0.04238802,341.82083,323.8956,-0.04238802,341.84146,0.0,0.0,294.2332,307.18716,-8.515189e-05,340.88705,341.1154,-1.7152824e-17,5.2706054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7466400.0,5975.5704414123475,-3191.2234,-3194.896,0.0,0.0,0.0,-6386.119,0.0,0.0,-0.026824951
124455,-0.04238804,341.8775,326.35205,-0.04238804,341.89145,0.0,0.0,294.20264,301.74548,-8.515194e-05,340.8994,341.12396,-1.2034437e-18,-2.2379054e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7467300.0,8800.247548581197,-2763.9927,-2766.4756,0.0,0.0,0.0,-5530.4683,0.0,0.0,-0.057373047
124470,-0.04238807,341.92694,327.02045,-0.04238807,341.93637,0.0,0.0,294.17465,298.15286,-8.5151994e-05,340.91205,341.13275,1.6485717e-19,2.5749371e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,7468200.0,10324.155959570946,-2653.8015,-2655.4805,0.0,0.0,0.0,-5309.282,0.0,0.0,-0.085357666
124485,-0.042388096,341.9704,326.36658,-0.042388096,341.9768,0.0,0.0,294.14932,296.11383,-8.515205e-05,340.9249,341.14178,3.2532008e-17,4.6931416e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,7469100.0,10819.550570951098,-2777.9482,-2779.089,0.0,0.0,0.0,-5557.037,0.0,0.0,-0.110687256
124500,-0.042388123,342.00845,324.97217,-0.042388123,342.0128,0.0,0.0,294.1267,295.0847,-8.51521e-05,340.9379,341.151,-3.4570778e-19,-3.3401218e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7470000.0,10688.92413177238,-3032.972,-3033.7434,0.0,0.0,0.0,-6066.7153,0.0,0.0,-0.13330078
124515,-0.04238815,342.041,323.2542,-0.04238815,342.04395,0.0,0.0,294.10306,294.61124,-8.515216e-05,340.951,341.1603,5.2294065e-18,1.10075e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,7470900.0,10243.847159258834,-3344.6135,-3345.1406,0.0,0.0,0.0,-6689.754,0.0,0.0,-0.1569519
124530,-0.04238818,342.06747,321.45468,-0.04238818,342.06946,0.0,0.0,294.07874,294.39874,-8.515222e-05,340.96408,341.16968,1.16605525e-17,-1.0701588e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,7471800.0,9676.267632093528,-3669.7026,-3670.056,0.0,0.0,0.0,-7339.759,0.0,0.0,-0.18127441
124545,-0.04238821,342.08698,319.6949,-0.04238821,342.08832,0.0,0.0,294.05426,294.29453,-8.515228e-05,340.97708,341.179,-2.1136913e-18,-5.0329737e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,7472700.0,9084.173825824493,-3986.4744,-3986.7134,0.0,0.0,0.0,-7973.1875,0.0,0.0,-0.20574951
124560,11.390262,348.27225,294.16837,0.095728785,340.03653,6.3536534,0.0,294.0382,339.92844,0.011536915,348.28598,339.63458,0.9998406,-4.076222e-14,0.58872885,0.0,1911334.1,0.0,343.15,343.15,-4037.622,1.0,7473600.0,2217306.170513484,2588281.0,18441.795,1911334.1,0.0,6.3536534,2606722.8,1911334.1,1911340.5,-0.22180176
124575,10.434569,339.97943,294.6142,0.08092825,339.589,2.61105,2.5154676,294.12302,339.5512,0.010562119,340.05328,338.99304,0.9998406,-3.1029734e-14,0.83668727,0.0,2716342.0,0.0,343.14996,343.14996,-4184.8613,1.0,7474500.0,1993446.288164614,1988140.1,15286.871,2716342.0,0.0,5.1265173,2003427.0,2716342.0,2716347.2,-0.13699341
124590,4.057948,356.9592,295.70044,4.057948,346.41245,1.9629506,1.890963,294.26077,344.2523,0.008151879,356.07648,346.49597,0.9998406,1.0,0.0,0.3394435,0.0,237877.12,343.14996,343.14996,-4130.656,1.0,7475400.0,1662312.8842612174,1044056.5,864304.1,0.0,237877.12,3.8539135,1908360.6,237877.12,237880.98,0.00076293945
124605,4.214824,322.63394,296.0847,4.409256,342.63058,2.0971432,2.020278,294.3972,337.39297,0.008662316,322.34772,342.78098,0.014521352,1.0,0.0,0.3089033,0.0,216475.0,343.1499,343.1499,-4141.3003,1.0,7476300.0,1502866.8889299866,469981.88,861977.7,0.0,216475.0,4.117421,1331959.5,216475.0,216479.12,0.13717651
124620,4.055274,345.0968,295.8546,4.055274,362.1737,2.0032804,1.9305604,294.49384,336.77582,0.008146507,344.92633,361.36646,0.9990261,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4221.375,0.0,7477200.0,1400132.4153887823,838700.3,1129556.8,0.0,0.0,3.9338408,1968257.0,0.0,3.9338408,0.23382568
124635,-0.04238448,343.46716,295.87787,-0.04238444,353.71082,-4.654108e-30,-4.64899e-30,294.54504,343.58206,-8.514475e-05,340.50775,354.49594,-1.2338005e-08,-1.238719e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.29773,0.0,7478100.0,-17059.398219972045,-8471.6,-10295.11,0.0,0.0,-9.303098e-30,-18766.71,0.0,-9.303098e-30,0.28503418
124650,-0.042387918,345.4963,295.87787,-0.042387918,352.40704,0.0,0.0,294.56662,343.58206,-8.515169e-05,340.61057,354.4493,-5.7634836e-27,-6.376556e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7479000.0,-17060.788954957618,-8833.533,-10063.847,0.0,0.0,0.0,-18897.379,0.0,0.0,0.3066101
124665,-0.042387918,346.85867,295.87787,-0.042387918,351.54016,0.0,0.0,294.57483,343.58206,-8.515169e-05,340.7124,354.4033,4.8463e-41,5.0877e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7479900.0,-17060.788954957618,-9076.074,-9909.517,0.0,0.0,0.0,-18985.59,0.0,0.0,0.31481934
124680,-0.042387918,347.78305,295.87787,-0.042387918,350.95438,0.0,0.0,294.57733,343.58206,-8.515169e-05,340.81314,354.35776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7480800.0,-17060.788954957618,-9240.641,-9805.2295,0.0,0.0,0.0,-19045.871,0.0,0.0,0.31732178
124695,-0.042387918,348.40662,295.87787,-0.042387918,350.55496,0.0,0.0,294.5783,343.58206,-8.515169e-05,340.9127,354.31262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7481700.0,-17060.788954957618,-9351.653,-9734.122,0.0,0.0,0.0,-19085.775,0.0,0.0,0.31829834
124710,-0.042387918,348.82184,295.87787,-0.042387918,350.27716,0.0,0.0,294.57812,343.58206,-8.515169e-05,341.01086,354.2677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7482600.0,-17060.788954957618,-9425.575,-9684.665,0.0,0.0,0.0,-19110.24,0.0,0.0,0.31811523
124725,-0.042387918,349.09076,295.87787,-0.042387918,350.07663,0.0,0.0,294.57672,343.58206,-8.515169e-05,341.1075,354.22284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7483500.0,-17060.788954957618,-9473.451,-9648.965,0.0,0.0,0.0,-19122.416,0.0,0.0,0.31671143
124740,-0.042387918,349.2551,295.87787,-0.042387918,349.92297,0.0,0.0,294.57462,343.58206,-8.515169e-05,341.20245,354.1779,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7484400.0,-17060.788954957618,-9502.708,-9621.609,0.0,0.0,0.0,-19124.316,0.0,0.0,0.3146057
124755,-0.042387918,349.34268,295.87787,-0.042387918,349.79507,0.0,0.0,294.5721,343.58206,-8.515169e-05,341.29556,354.13266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7485300.0,-17060.788954957618,-9518.301,-9598.84,0.0,0.0,0.0,-19117.14,0.0,0.0,0.31210327
124770,-0.042387918,349.37198,295.87787,-0.042387918,349.67844,0.0,0.0,294.56906,343.58206,-8.515169e-05,341.38657,354.08698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7486200.0,-17060.788954957618,-9523.517,-9578.075,0.0,0.0,0.0,-19101.592,0.0,0.0,0.3090515
124785,-0.042387918,349.3552,295.87787,-0.042387918,349.5628,0.0,0.0,294.56366,343.58206,-8.515169e-05,341.47528,354.04062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7487100.0,-17060.788954957618,-9520.528,-9557.489,0.0,0.0,0.0,-19078.018,0.0,0.0,0.3036499
124800,-0.042387918,349.30035,295.87787,-0.042387918,349.441,0.0,0.0,294.55542,343.58206,-8.515169e-05,341.56152,353.99344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7488000.0,-17060.788954957618,-9510.765,-9535.806,0.0,0.0,0.0,-19046.57,0.0,0.0,0.29541016
124815,-0.042387918,349.21255,295.87787,-0.042387918,349.30783,0.0,0.0,294.54156,343.58206,-8.515169e-05,341.64505,353.9452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7488900.0,-17060.788954957618,-9495.134,-9512.096,0.0,0.0,0.0,-19007.23,0.0,0.0,0.28155518
124830,-0.042387918,349.09497,295.87787,-0.042387918,349.15952,0.0,0.0,294.52664,343.58206,-8.515169e-05,341.72565,353.89563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7489800.0,-17060.788954957618,-9474.201,-9485.691,0.0,0.0,0.0,-18959.893,0.0,0.0,0.26663208
124845,-0.042387918,348.9496,295.87787,-0.042387918,348.99332,0.0,0.0,294.51102,343.58206,-8.515169e-05,341.80307,353.8446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7490700.0,-17060.788954957618,-9448.318,-9456.104,0.0,0.0,0.0,-18904.422,0.0,0.0,0.25100708
124860,-0.042387918,348.77744,295.87787,-0.042387918,348.80707,0.0,0.0,294.4949,343.58206,-8.515169e-05,341.87708,353.79187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7491600.0,-17060.788954957618,-9417.67,-9422.945,0.0,0.0,0.0,-18840.615,0.0,0.0,0.2348938
124875,-0.042387918,348.57904,295.87787,-0.042387918,348.59912,0.0,0.0,294.47656,343.58206,-8.515169e-05,341.94742,353.73718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7492500.0,-17060.788954957618,-9382.351,-9385.925,0.0,0.0,0.0,-18768.275,0.0,0.0,0.21655273
124890,-0.042387918,348.35458,295.87787,-0.042387918,348.36816,0.0,0.0,294.45428,343.58206,-8.515169e-05,342.0139,353.68033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7493400.0,-17060.788954957618,-9342.391,-9344.808,0.0,0.0,0.0,-18687.2,0.0,0.0,0.1942749
124905,-0.042387918,348.10397,295.87787,-0.042387918,348.11316,0.0,0.0,294.42932,343.58206,-8.515169e-05,342.07617,353.62103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7494300.0,-17060.788954957618,-9297.774,-9299.409,0.0,0.0,0.0,-18597.184,0.0,0.0,0.16931152
124920,-0.042387918,347.827,295.87787,-0.042387918,347.83322,0.0,0.0,294.4019,343.58206,-8.515169e-05,342.1341,353.5591,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7495200.0,-17060.788954957618,-9248.464,-9249.572,0.0,0.0,0.0,-18498.035,0.0,0.0,0.14187622
124935,-0.042387918,347.5234,295.87787,-0.042387918,347.52765,0.0,0.0,294.37173,343.58206,-8.515169e-05,342.18732,353.4943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7496100.0,-17060.788954957618,-9194.417,-9195.172,0.0,0.0,0.0,-18389.59,0.0,0.0,0.11172485
124950,-0.042387918,347.193,295.87787,-0.042387918,347.19586,0.0,0.0,294.33783,343.58206,-8.515169e-05,342.23566,353.42636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7497000.0,-17060.788954957618,-9135.593,-9136.104,0.0,0.0,0.0,-18271.695,0.0,0.0,0.077819824
124965,-0.042387918,346.8349,295.87793,-0.042387918,346.83685,0.0,0.0,294.29904,343.5816,-8.5151696e-05,342.27872,353.35498,1.3820276e-15,1.8313501e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7497900.0,-17060.60487103045,-9071.831,-9072.179,0.0,0.0,0.0,-18144.01,0.0,0.0,0.039031982
124980,-0.04238792,346.44913,295.9065,-0.04238792,346.45044,0.0,0.0,294.2556,343.37567,-8.51517e-05,342.31628,353.27994,-4.629814e-18,-1.3565001e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7498800.0,-16976.741463906375,-8998.068,-8998.302,0.0,0.0,0.0,-17996.371,0.0,0.0,-0.0043945312
124995,-0.04238794,346.03723,296.4057,-0.04238794,346.03812,0.0,0.0,294.207,340.37863,-8.515174e-05,342.34842,353.20126,5.691114e-19,-4.7059364e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7499700.0,-15726.360591986842,-8835.869,-8836.026,0.0,0.0,0.0,-17671.895,0.0,0.0,-0.053009033
125010,-0.04238797,345.5978,297.68048,-0.04238797,345.59842,0.0,0.0,294.15448,332.30188,-8.51518e-05,342.37463,353.1185,6.7035226e-18,-6.54356e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7500600.0,-12381.912341208157,-8530.697,-8530.806,0.0,0.0,0.0,-17061.504,0.0,0.0,-0.105529785
125025,-0.042388014,345.1304,299.41092,-0.042388014,345.1308,0.0,0.0,294.09848,320.0561,-8.5151885e-05,342.39456,353.0313,-3.5678523e-19,-2.831048e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7501500.0,-7383.496377673371,-8139.424,-8139.4946,0.0,0.0,0.0,-16278.918,0.0,0.0,-0.16152954
125040,-0.04238807,344.6365,300.8943,-0.04238807,344.63678,0.0,0.0,294.0393,307.67752,-8.5152e-05,342.4083,352.93976,-3.9344126e-18,-4.2536688e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7502400.0,-2425.9448752535386,-7787.4224,-7787.471,0.0,0.0,0.0,-15574.894,0.0,0.0,-0.22070312
125055,-0.042388137,344.11588,301.55963,-0.042388137,344.11606,0.0,0.0,293.9779,299.33035,-8.515213e-05,342.41544,352.8435,-2.0658753e-18,1.4997104e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,7503300.0,797.2768611255176,-7576.296,-7576.3286,0.0,0.0,0.0,-15152.625,0.0,0.0,-0.2821045
125070,-0.042388204,343.569,301.49512,-0.042388204,343.56915,0.0,0.0,293.9153,295.5496,-8.515227e-05,342.41586,352.7424,-1.0765476e-17,-3.3419615e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,7504200.0,2126.355214821496,-7490.4326,-7490.46,0.0,0.0,0.0,-14980.893,0.0,0.0,-0.34469604
125085,12.222936,348.53244,294.08026,0.10958754,350.2829,6.9228163,0.0,293.8603,338.10455,0.0123872,348.55124,349.90512,0.9998867,-3.1078323e-15,0.7547697,0.0,2450393.0,0.0,343.15,343.15,-4081.601,1.0,7505100.0,2290418.428844646,2795375.0,25868.256,2450393.0,0.0,6.9228163,2821243.2,2450393.0,2450400.0,-0.39971924
125100,6.051494,329.68082,294.73743,6.1462216,340.8503,3.02804,2.916098,293.91382,342.97955,0.012251795,328.9108,340.87994,0.025091242,1.0,0.0,0.45481744,0.0,318729.53,343.15,343.15,-4141.9575,1.0,7506000.0,2482421.158622799,888130.8,1190364.0,0.0,318729.53,5.944138,2078494.8,318729.53,318735.47,-0.3461914
125115,4.763811,309.52048,296.35278,4.763811,346.0452,2.3254607,2.24004,294.08667,329.11343,0.009569864,310.99976,347.1452,0.99879915,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4135.0176,1.0,7506900.0,1316762.849667856,263459.3,994246.1,3246544.0,700785.6,4.5655007,1257705.5,3947329.5,3947334.0,-0.17333984
125130,7.549621,352.82013,296.82605,7.549621,336.35873,3.8473597,3.70389,294.24152,344.0692,0.015166186,352.9648,336.6299,0.99930763,1.0,0.49688596,0.32194313,1613162.1,225613.12,343.1499,343.1499,-4182.8354,1.0,7507800.0,3009294.1358554526,1775483.1,1253518.5,1613162.1,225613.12,7.5512495,3029001.5,1838775.2,1838782.8,-0.018493652
125145,8.4439,343.557,296.43567,8.4439,346.50436,4.313648,4.15031,294.372,345.77054,0.016962674,343.5302,346.43835,0.99930763,1.0,0.1488001,0.13912447,483086.06,97496.42,343.14987,343.14987,-4147.8823,1.0,7508700.0,3514775.3855884504,1671129.0,1775655.1,483086.06,97496.42,8.463959,3446784.0,580582.5,580590.94,0.11199951
125160,-0.039313488,341.09277,296.10193,-0.03929825,341.41937,-5.950111e-26,-5.943416e-26,294.46188,343.19547,-7.896027e-05,340.9166,341.28967,-1.0103275e-05,-1.01207725e-05,0.0,0.0,0.0,0.0,343.14987,343.14987,-61.449043,0.0,7509600.0,-15617.77724020339,-7428.738,-7479.7646,0.0,0.0,-1.1893528e-25,-14908.502,0.0,-1.1893528e-25,0.20187378
125175,-0.04238793,341.28967,296.1022,-0.04238793,341.50922,-3.432321e-30,-3.428466e-30,294.50732,343.19525,-8.515172e-05,340.92535,341.2936,3.565824e-11,3.570677e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7510500.0,-16842.226583172913,-8044.6934,-8083.779,0.0,0.0,-6.860787e-30,-16128.473,0.0,-6.860787e-30,0.24731445
125190,-0.042387914,341.43088,296.1022,-0.042387914,341.5794,-2.123e-42,-2.12e-42,294.52646,343.19525,-8.515169e-05,340.9343,341.29782,3.716538e-18,3.7243377e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7511400.0,-16842.220826702945,-8069.829,-8096.272,0.0,0.0,-4.243e-42,-16166.102,0.0,-4.243e-42,0.26644897
125205,-0.04238804,341.53748,296.1022,-0.04238804,341.6376,0.0,0.0,294.54004,343.19525,-8.515194e-05,340.9435,341.30228,-7.523542e-29,1.8011564e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7512300.0,-16842.271195815163,-8088.831,-8106.6567,0.0,0.0,0.0,-16195.488,0.0,0.0,0.2800293
125220,-0.04238804,341.6193,296.1022,-0.04238804,341.68735,0.0,0.0,294.54523,343.19525,-8.515194e-05,340.95297,341.30707,-4.3031e-41,1.03016e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7513200.0,-16842.271195815163,-8103.397,-8115.5127,0.0,0.0,0.0,-16218.91,0.0,0.0,0.2852173
125235,-0.04238804,341.6859,296.1022,-0.04238804,341.73203,0.0,0.0,294.55038,343.19525,-8.515194e-05,340.96274,341.3121,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7514100.0,-16842.271195815163,-8115.2573,-8123.467,0.0,0.0,0.0,-16238.725,0.0,0.0,0.29037476
125250,-0.04238804,341.74203,296.1022,-0.04238804,341.77325,0.0,0.0,294.5538,343.19525,-8.515194e-05,340.97275,341.3174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7515000.0,-16842.271195815163,-8125.2485,-8130.8066,0.0,0.0,0.0,-16256.055,0.0,0.0,0.29379272
125265,-0.04238804,341.79092,296.1022,-0.04238804,341.8121,0.0,0.0,294.55328,343.19525,-8.515194e-05,340.98303,341.323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7515900.0,-16842.271195815163,-8133.9526,-8137.723,0.0,0.0,0.0,-16271.676,0.0,0.0,0.29327393
125280,-0.04238804,341.83487,296.1022,-0.04238804,341.84924,0.0,0.0,294.55493,343.19525,-8.515194e-05,340.9936,341.3289,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7516800.0,-16842.271195815163,-8141.776,-8144.335,0.0,0.0,0.0,-16286.111,0.0,0.0,0.29492188
125295,-0.04238804,341.87497,296.1022,-0.04238804,341.8847,0.0,0.0,294.55325,343.19525,-8.515194e-05,341.00436,341.335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7517700.0,-16842.271195815163,-8148.915,-8150.648,0.0,0.0,0.0,-16299.5625,0.0,0.0,0.2932434
125310,-0.04238804,341.9118,296.1022,-0.04238804,341.91843,0.0,0.0,294.55414,343.19525,-8.515194e-05,341.01538,341.34137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7518600.0,-16842.271195815163,-8155.4727,-8156.652,0.0,0.0,0.0,-16312.125,0.0,0.0,0.29412842
125325,-0.04238804,341.94537,296.1022,-0.04238804,341.94986,0.0,0.0,294.55478,343.19525,-8.515194e-05,341.02655,341.3479,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7519500.0,-16842.271195815163,-8161.449,-8162.2476,0.0,0.0,0.0,-16323.697,0.0,0.0,0.2947693
125340,-0.04238804,341.97522,296.1022,-0.04238804,341.97824,0.0,0.0,294.55246,343.19525,-8.515194e-05,341.03784,341.3546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7520400.0,-16842.271195815163,-8166.7627,-8167.3003,0.0,0.0,0.0,-16334.0625,0.0,0.0,0.29244995
125355,-0.04238804,342.00067,296.1022,-0.04238804,342.00275,0.0,0.0,294.55286,343.19525,-8.515194e-05,341.0492,341.36142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7521300.0,-16842.271195815163,-8171.2935,-8171.663,0.0,0.0,0.0,-16342.957,0.0,0.0,0.29284668
125370,-0.04238804,342.0207,296.1022,-0.04238804,342.0221,0.0,0.0,294.55032,343.19525,-8.515194e-05,341.06055,341.36826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7522200.0,-16842.271195815163,-8174.858,-8175.108,0.0,0.0,0.0,-16349.966,0.0,0.0,0.29031372
125385,-0.04238804,342.03418,296.1022,-0.04238804,342.03513,0.0,0.0,294.55057,343.19525,-8.515194e-05,341.07175,341.375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7523100.0,-16842.271195815163,-8177.2593,-8177.4277,0.0,0.0,0.0,-16354.6875,0.0,0.0,0.29055786
125400,-0.04238804,342.03967,296.1022,-0.04238804,342.0403,0.0,0.0,294.55075,343.19525,-8.515194e-05,341.0827,341.3816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7524000.0,-16842.271195815163,-8178.2373,-8178.351,0.0,0.0,0.0,-16356.588,0.0,0.0,0.29074097
125415,-0.04238804,342.03558,296.1022,-0.04238804,342.036,0.0,0.0,294.5481,343.19525,-8.515194e-05,341.09326,341.38788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7524900.0,-16842.271195815163,-8177.5093,-8177.585,0.0,0.0,0.0,-16355.094,0.0,0.0,0.28808594
125430,-0.04238804,342.02045,296.1022,-0.04238804,342.02072,0.0,0.0,294.54785,343.19525,-8.515194e-05,341.10327,341.39374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7525800.0,-16842.271195815163,-8174.8145,-8174.8633,0.0,0.0,0.0,-16349.678,0.0,0.0,0.2878418
125445,-0.04238804,341.9923,296.1022,-0.04238804,341.99252,0.0,0.0,294.5444,343.19525,-8.515194e-05,341.11258,341.399,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7526700.0,-16842.271195815163,-8169.805,-8169.8433,0.0,0.0,0.0,-16339.648,0.0,0.0,0.2843933
125460,-0.04238804,341.94974,296.1022,-0.04238804,341.94986,0.0,0.0,294.54407,343.19525,-8.515194e-05,341.12097,341.4035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7527600.0,-16842.271195815163,-8162.226,-8162.2476,0.0,0.0,0.0,-16324.474,0.0,0.0,0.28405762
125475,-0.04238804,341.89053,296.1022,-0.04238804,341.89062,0.0,0.0,294.52057,343.19525,-8.515194e-05,341.1282,341.40704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7528500.0,-16842.271195815163,-8151.686,-8151.702,0.0,0.0,0.0,-16303.389,0.0,0.0,0.26055908
125490,-0.04238804,341.8133,296.1022,-0.04238804,341.81335,0.0,0.0,294.49664,343.19525,-8.515194e-05,341.13406,341.40945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7529400.0,-16842.271195815163,-8137.935,-8137.946,0.0,0.0,0.0,-16275.881,0.0,0.0,0.2366333
125505,-0.04238804,341.7161,296.1022,-0.04238804,341.71616,0.0,0.0,294.47986,343.19525,-8.515194e-05,341.13834,341.4105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7530300.0,-16842.271195815163,-8120.631,-8120.6416,0.0,0.0,0.0,-16241.272,0.0,0.0,0.21984863
125520,-0.04238804,341.59763,296.1022,-0.04238804,341.59766,0.0,0.0,294.45444,343.19525,-8.515194e-05,341.14072,341.4099,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7531200.0,-16842.271195815163,-8099.5396,-8099.545,0.0,0.0,0.0,-16199.084,0.0,0.0,0.19442749
125535,-0.04238804,341.45563,296.1022,-0.04238804,341.45566,0.0,0.0,294.38953,343.19525,-8.515194e-05,341.14093,341.40747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7532100.0,-16842.271195815163,-8074.26,-8074.265,0.0,0.0,0.0,-16148.525,0.0,0.0,0.1295166
125550,-0.04238804,341.29013,296.1022,-0.04238804,341.29016,0.0,0.0,294.33667,343.19525,-8.515194e-05,341.1388,341.403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,0.0,7533000.0,-16842.271195815163,-8044.7964,-8044.802,0.0,0.0,0.0,-16089.598,0.0,0.0,0.076660156
125565,-0.042387918,341.098,296.10226,-0.042387918,341.09802,0.0,0.0,294.2842,343.19464,-8.5151696e-05,341.13382,341.39615,4.811674e-18,1.1274995e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7533900.0,-16841.982153005476,-8010.5557,-8010.561,0.0,0.0,0.0,-16021.117,0.0,0.0,0.02420044
125580,-0.042387925,340.87964,296.15686,-0.042387925,340.87967,0.0,0.0,294.23288,342.7777,-8.515171e-05,341.12592,341.3867,-1.9624797e-16,-1.4595391e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7534800.0,-16673.349406743655,-7961.964,-7961.9697,0.0,0.0,0.0,-15923.934,0.0,0.0,-0.027130127
125595,-0.042387974,340.63443,297.3906,-0.042387974,340.63443,0.0,0.0,294.13165,334.62204,-8.5151805e-05,341.11478,341.37448,-4.599296e-16,-3.946987e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7535700.0,-13315.364078003711,-7698.678,-7698.678,0.0,0.0,0.0,-15397.356,0.0,0.0,-0.12835693
125610,-0.04238804,340.36087,299.4599,-0.04238804,340.36087,0.0,0.0,294.05258,319.4852,-8.515194e-05,341.10007,341.35916,2.0585765e-18,-1.2839334e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,7536600.0,-7161.811167266042,-7281.5903,-7281.5903,0.0,0.0,0.0,-14563.181,0.0,0.0,-0.20742798
125625,-0.04238812,340.05865,301.09436,-0.04238812,340.05865,0.0,0.0,293.97473,305.17432,-8.5152096e-05,341.0815,341.34048,1.3660766e-19,-9.604484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,7537500.0,-1459.1506054708602,-6936.8174,-6936.8174,0.0,0.0,0.0,-13873.635,0.0,0.0,-0.28527832
