minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
125640,-0.042388197,339.72717,301.60428,-0.042388197,339.72717,0.0,0.0,293.89743,297.38654,-8.5152256e-05,341.0588,341.31818,-3.0674196e-18,-4.642088e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,7538400.0,1508.4313707997676,-6787.035,-6787.035,0.0,0.0,0.0,-13574.07,0.0,0.0,-0.36257935
125655,13.064931,347.6064,294.0877,0.124493025,339.74448,7.4281435,0.0,293.78473,337.73376,0.013247901,347.61353,339.32645,0.9998756,1.809343e-15,0.8123384,0.0,2637292.5,0.0,343.15,343.15,-4074.9175,1.0,7539300.0,2428518.238770323,2936716.5,23872.588,2637292.5,0.0,7.4281435,2960589.0,2637292.5,2637300.0,-0.47528076
125670,6.9479685,328.0797,295.015,7.076408,340.68845,3.5228148,3.3916714,293.7935,342.7067,0.014086555,327.32257,340.67914,0.022855744,1.0,0.0,0.51675695,0.0,362135.8,343.15,343.15,-4147.4297,1.0,7540200.0,2821608.1934309783,964876.4,1357456.1,0.0,362135.8,6.914486,2322332.5,362135.8,362142.72,-0.46652222
125685,6.590862,309.70874,297.5544,6.590862,346.479,3.2920947,3.16995,293.8807,326.50928,0.013240165,311.43637,347.43457,0.9992488,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4143.4946,1.0,7541100.0,1610142.180327938,336451.47,1354311.9,3246544.0,700785.6,6.4620447,1690763.4,3947329.5,3947336.0,-0.37930298
125700,7.6769533,348.80682,298.66843,7.6769533,332.8438,3.8585613,3.7133923,293.971,347.8449,0.015421979,348.5497,332.63248,0.9992354,1.0,0.509692,0.27521214,1654737.5,192864.7,343.1499,343.1499,-4115.835,1.0,7542000.0,3185274.5268063247,1616622.5,1101923.9,1654737.5,192864.7,7.571954,2718546.5,1847602.2,1847609.9,-0.28900146
125715,7.9353385,345.00742,298.61432,7.935339,348.13474,4.1115375,3.9584098,294.11203,344.89563,0.01594104,345.0277,348.1399,0.9992354,1.0,0.5071651,0.49390396,1646533.6,346120.78,343.14987,343.14987,-4236.7905,1.0,7542900.0,3098643.482712146,1546208.8,1650437.4,1646533.6,346120.78,8.069947,3196646.0,1992654.4,1992662.5,-0.14797974
125730,7.2717032,344.2833,298.08917,7.2717032,343.46243,3.7040439,3.5665185,294.23965,344.32794,0.014607886,344.35736,343.51947,0.9992354,1.0,0.31633514,0.26274022,1026995.94,184124.56,343.14984,343.14984,-4194.9766,1.0,7543800.0,2836892.802536204,1410821.9,1385751.8,1026995.94,184124.56,7.270562,2796573.5,1211120.5,1211127.8,-0.020355225
125745,8.3904295,343.3024,297.3324,8.3904295,343.4137,4.309044,4.1464696,294.33835,343.28912,0.016855258,343.36896,343.47263,0.9992354,1.0,0.27533615,0.24157387,893890.9,169291.5,343.1498,343.1498,-4173.959,1.0,7544700.0,3253372.489698222,1619973.9,1623896.0,893890.9,169291.5,8.455513,3243870.0,1063182.4,1063190.9,0.07833862
125760,8.185762,344.03308,296.5995,8.185762,343.93106,4.198,4.040138,294.40292,343.99393,0.01644411,344.06152,343.9538,0.9992354,1.0,0.18744126,0.15689576,608536.3,109950.29,343.14978,343.14978,-4178.2305,1.0,7545600.0,3273309.2716685403,1630776.6,1627269.1,608536.3,109950.29,8.238138,3258045.8,718486.6,718494.9,0.14291382
125775,8.713514,341.6589,296.0062,8.713514,341.84354,4.4787393,4.3087096,294.43924,343.75122,0.017504292,341.5048,341.70493,0.9992354,1.0,0.0,0.0,0.0,0.0,343.14978,343.14978,-4161.029,0.0,7546500.0,3510119.9766643844,1670741.4,1677498.2,0.0,0.0,8.787449,3348239.5,0.0,8.787449,0.17922974
125790,-0.042383563,341.00165,297.4392,-0.042383518,341.1815,3.632211e-29,3.628132e-29,294.44534,341.9548,-8.51429e-05,340.66977,340.93866,-1.565184e-08,-1.5703803e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.29628,0.0,7547400.0,-15918.78450235904,-7754.5923,-7786.5967,0.0,0.0,7.260343e-29,-15541.189,0.0,7.260343e-29,0.18533325
125805,-0.042387925,341.16638,298.09518,-0.042387925,341.28793,1.2863526e-38,1.2849083e-38,294.43008,341.2913,-8.51517e-05,340.67914,340.9442,3.338636e-13,3.2138384e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7548300.0,-15448.53240826649,-7667.9346,-7689.574,0.0,0.0,2.571261e-38,-15357.509,0.0,2.571261e-38,0.17007446
125820,-0.042387925,341.29,298.94797,-0.042387925,341.3721,0.0,0.0,294.40842,340.35178,-8.515171e-05,340.68884,340.95004,-2.0179328e-19,2.5919435e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7549200.0,-14807.541544989534,-7538.123,-7552.738,0.0,0.0,0.0,-15090.861,0.0,0.0,0.14840698
125835,-0.04238793,341.3854,300.38498,-0.04238793,341.44098,0.0,0.0,294.38596,338.6664,-8.515172e-05,340.69885,340.95624,-9.973288e-19,2.5110664e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7550100.0,-13690.865135351249,-7299.2773,-7309.171,0.0,0.0,0.0,-14608.448,0.0,0.0,0.12594604
125850,-0.042387933,341.46237,302.616,-0.042387933,341.49997,0.0,0.0,294.3639,335.903,-8.5151725e-05,340.70917,340.9627,-1.7204981e-16,-4.6541033e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7551000.0,-11904.677378396222,-6915.7935,-6922.487,0.0,0.0,0.0,-13838.28,0.0,0.0,0.103881836
125865,-0.042387936,341.52695,305.40744,-0.042387936,341.55237,0.0,0.0,294.34305,332.2275,-8.515173e-05,340.71982,340.9695,4.6763953e-18,1.0119361e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7551900.0,-9591.85620266645,-6430.3315,-6434.8574,0.0,0.0,0.0,-12865.189,0.0,0.0,0.08303833
125880,-0.042387944,341.58307,308.39734,-0.042387944,341.60028,0.0,0.0,294.32407,327.98962,-8.515175e-05,340.73077,340.9766,1.1743529e-17,-2.2682732e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7552800.0,-7006.932700459601,-5908.034,-5911.0986,0.0,0.0,0.0,-11819.133,0.0,0.0,0.0640564
125895,-0.042387947,341.63327,311.3455,-0.042387947,341.64493,0.0,0.0,294.30798,323.42517,-8.5151754e-05,340.742,340.984,1.709575e-17,8.5160204e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7553700.0,-4320.145462639857,-5392.1147,-5394.19,0.0,0.0,0.0,-10786.305,0.0,0.0,0.047973633
125910,-0.04238795,341.67896,313.96985,-0.04238795,341.68686,0.0,0.0,294.29584,318.88626,-8.515176e-05,340.75354,340.9917,5.37033e-18,3.2507691e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7554600.0,-1758.292925055871,-4933.035,-4934.4424,0.0,0.0,0.0,-9867.478,0.0,0.0,0.035827637
125925,-0.042387955,341.7208,316.06488,-0.042387955,341.72617,0.0,0.0,294.28757,314.69556,-8.515177e-05,340.76535,340.99963,5.196542e-18,4.834705e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7555500.0,489.7214187904453,-4567.5073,-4568.4634,0.0,0.0,0.0,-9135.971,0.0,0.0,0.027557373
125940,-0.042387955,341.75888,317.55862,-0.042387955,341.7625,0.0,0.0,294.2826,311.04633,-8.515177e-05,340.77734,341.00778,2.346096e-17,3.556996e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7556400.0,2329.0417241539353,-4308.3574,-4309.004,0.0,0.0,0.0,-8617.361,0.0,0.0,0.022583008
125955,-0.04238796,341.79272,318.4909,-0.04238796,341.7952,0.0,0.0,294.2772,307.94135,-8.5151776e-05,340.7895,341.0161,-4.490455e-17,1.8578648e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7557300.0,3772.9180361981917,-4148.409,-4148.849,0.0,0.0,0.0,-8297.258,0.0,0.0,0.017181396
125970,-0.04238796,341.82172,318.9556,-0.04238796,341.82343,0.0,0.0,294.27203,305.29266,-8.5151776e-05,340.8017,341.02454,7.7650075e-18,1.1086821e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7558200.0,4886.376776839763,-4070.842,-4071.1462,0.0,0.0,0.0,-8141.9883,0.0,0.0,0.012023926
125985,-0.042387962,341.84488,319.01382,-0.042387962,341.846,0.0,0.0,294.2672,303.05997,-8.515178e-05,340.8139,341.033,1.53075e-18,2.3344114e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7559100.0,5705.697530218857,-4064.6,-4064.801,0.0,0.0,0.0,-8129.4014,0.0,0.0,0.0072021484
126000,-0.042387962,341.86093,318.72952,-0.042387962,341.8617,0.0,0.0,294.26263,301.19864,-8.515179e-05,340.826,341.04138,5.015448e-17,2.7626864e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7560000.0,6269.701818167484,-4118.072,-4118.208,0.0,0.0,0.0,-8236.279,0.0,0.0,0.0026245117
126015,-0.042387966,341.8685,318.17166,-0.042387966,341.86905,0.0,0.0,294.26013,299.68008,-8.515179e-05,340.83783,341.0496,-7.396257e-18,-3.0050415e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7560900.0,6613.281809595684,-4218.7354,-4218.833,0.0,0.0,0.0,-8437.568,0.0,0.0,0.00012207031
126030,-0.042387966,341.8659,317.40637,-0.042387966,341.86624,0.0,0.0,294.2581,298.4707,-8.515179e-05,340.84927,341.0575,7.500286e-18,-2.774076e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7561800.0,6772.105698898834,-4354.5176,-4354.5776,0.0,0.0,0.0,-8709.096,0.0,0.0,-0.0019226074
126045,-0.042387966,341.8514,316.49512,-0.042387966,341.85165,0.0,0.0,294.25653,297.51593,-8.51518e-05,340.86014,341.0649,-5.2941954e-18,7.576365e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7562700.0,6787.669972269761,-4514.167,-4514.2104,0.0,0.0,0.0,-9028.377,0.0,0.0,-0.003479004
126060,-0.04238797,341.82355,315.489,-0.04238797,341.8237,0.0,0.0,294.2552,296.765,-8.51518e-05,340.87027,341.07175,1.255482e-17,7.896615e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7563600.0,6696.405164969477,-4688.323,-4688.3506,0.0,0.0,0.0,-9376.674,0.0,0.0,-0.0048217773
126075,-0.04238797,341.78067,314.4209,-0.04238797,341.78076,0.0,0.0,294.25314,296.17465,-8.51518e-05,340.87946,341.0778,6.3182375e-18,-3.092459e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,7564500.0,6525.542864289502,-4870.8457,-4870.8623,0.0,0.0,0.0,-9741.708,0.0,0.0,-0.006866455
126090,-0.042387974,341.7207,313.31442,-0.042387974,341.7208,0.0,0.0,294.25092,295.71286,-8.5151805e-05,340.88745,341.08282,1.0718416e-17,4.009836e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,7565400.0,6294.980252903315,-5057.156,-5057.172,0.0,0.0,0.0,-10114.328,0.0,0.0,-0.009094238
126105,-0.042387974,341.6422,312.19394,-0.042387974,341.64224,0.0,0.0,294.2487,295.35257,-8.5151805e-05,340.89407,341.08667,-8.455789e-19,1.2394111e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7566300.0,6023.106712589321,-5242.661,-5242.6665,0.0,0.0,0.0,-10485.328,0.0,0.0,-0.0113220215
126120,-0.042387977,341.54407,311.0799,-0.042387977,341.5441,0.0,0.0,294.24664,295.07224,-8.515181e-05,340.89908,341.08917,-2.2769728e-18,-3.2604637e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7567200.0,5724.941274516126,-5423.5215,-5423.5273,0.0,0.0,0.0,-10847.049,0.0,0.0,-0.013366699
126135,-0.042387977,341.42322,309.9961,-0.042387977,341.42322,0.0,0.0,294.24567,294.86105,-8.515181e-05,340.90213,341.08997,3.418324e-18,2.1854979e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7568100.0,5412.859673713299,-5594.9556,-5594.9556,0.0,0.0,0.0,-11189.911,0.0,0.0,-0.014343262
126150,-0.042387977,341.27957,308.9574,-0.042387977,341.2796,0.0,0.0,294.24515,294.70114,-8.515182e-05,340.903,341.0889,-7.739409e-18,1.0619233e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7569000.0,5098.573833343467,-5754.301,-5754.306,0.0,0.0,0.0,-11508.607,0.0,0.0,-0.014862061
126165,-0.04238798,341.11035,307.97342,-0.04238798,341.11038,0.0,0.0,294.24466,294.58282,-8.515182e-05,340.90134,341.08563,-1.9027887e-17,1.4388823e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7569900.0,4788.980651389485,-5899.3525,-5899.358,0.0,0.0,0.0,-11798.711,0.0,0.0,-0.015350342
126180,-0.04238798,340.91553,307.04306,-0.04238798,340.91553,0.0,0.0,294.24408,294.4943,-8.515182e-05,340.8969,341.08002,3.4573432e-18,5.9579876e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7570800.0,4487.911486748697,-6030.2993,-6030.2993,0.0,0.0,0.0,-12060.599,0.0,0.0,-0.015930176
126195,-0.04238798,340.69366,306.16684,-0.04238798,340.69366,0.0,0.0,294.24326,294.42853,-8.515183e-05,340.88943,341.07172,1.85098e-16,5.5560724e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7571700.0,4198.0625141072815,-6146.7944,-6146.7944,0.0,0.0,0.0,-12293.589,0.0,0.0,-0.01675415
126210,-0.042387985,340.4445,305.32602,-0.042387985,340.4445,0.0,0.0,294.2396,294.37845,-8.5151834e-05,340.87863,341.06055,9.659227e-18,3.2769365e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,7572600.0,3915.264088763859,-6252.125,-6252.125,0.0,0.0,0.0,-12504.25,0.0,0.0,-0.02041626
126225,-0.04238799,340.16687,304.5357,-0.04238799,340.1669,0.0,0.0,294.23727,294.34122,-8.5151834e-05,340.86423,341.04623,4.4438463e-18,2.4343373e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7573500.0,3645.9334726502757,-6343.4004,-6343.406,0.0,0.0,0.0,-12686.807,0.0,0.0,-0.022735596
126240,-0.042387992,339.86066,303.7933,-0.042387992,339.86066,0.0,0.0,294.23453,294.31348,-8.515184e-05,340.84592,341.02853,-2.7741423e-18,-4.79109e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7574400.0,3390.3441700866565,-6421.055,-6421.055,0.0,0.0,0.0,-12842.11,0.0,0.0,-0.025482178
126255,-0.042388,339.52487,303.08466,-0.042388,339.52487,0.0,0.0,294.22632,294.29248,-8.5151856e-05,340.82333,341.0071,1.0980537e-16,1.0201459e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,7575300.0,3144.414193549672,-6487.437,-6487.437,0.0,0.0,0.0,-12974.874,0.0,0.0,-0.033691406
126270,-0.042388007,339.16003,302.40265,-0.042388007,339.16003,0.0,0.0,294.21686,294.27594,-8.515188e-05,340.7963,340.98178,-6.336259e-18,-3.751109e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7576200.0,2906.4190346854703,-6543.904,-6543.904,0.0,0.0,0.0,-13087.808,0.0,0.0,-0.043151855
126285,-0.04238802,338.76575,301.75482,-0.04238802,338.76575,0.0,0.0,294.20523,294.2626,-8.51519e-05,340.7645,340.9523,1.1763566e-17,-1.3074425e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7577100.0,2679.5017124543465,-6589.043,-6589.043,0.0,0.0,0.0,-13178.086,0.0,0.0,-0.054779053
126300,-0.042388033,338.3423,301.14642,-0.042388033,338.3423,0.0,0.0,294.19104,294.25116,-8.515193e-05,340.72766,340.91843,-7.520042e-18,-2.8926256e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,7578000.0,2466.009009359027,-6621.9697,-6621.9697,0.0,0.0,0.0,-13243.939,0.0,0.0,-0.06896973
126315,-0.042388055,337.88992,300.58273,-0.042388055,337.88992,0.0,0.0,294.17303,294.24026,-8.5151965e-05,340.68552,340.87988,-1.7878271e-17,-5.4642708e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7578900.0,2268.3092774182787,-6641.7925,-6641.7925,0.0,0.0,0.0,-13283.585,0.0,0.0,-0.0869751
126330,-0.042388078,337.4091,300.07095,-0.042388078,337.4091,0.0,0.0,294.15283,294.22882,-8.5152016e-05,340.6378,340.83646,-3.9155595e-18,5.3273585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,7579800.0,2089.3713431631154,-6647.305,-6647.305,0.0,0.0,0.0,-13294.61,0.0,0.0,-0.107177734
126345,-0.0423881,336.90054,299.61594,-0.0423881,336.90054,0.0,0.0,294.1304,294.21588,-8.515207e-05,340.58423,340.78793,-3.1016192e-18,5.0630505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,7580700.0,1931.2685294545329,-6637.7793,-6637.7793,0.0,0.0,0.0,-13275.559,0.0,0.0,-0.12960815
126360,-0.04238813,336.36536,299.2156,-0.04238813,336.36536,0.0,0.0,294.10544,294.20084,-8.5152125e-05,340.52472,340.73413,-1.4666852e-17,1.5698985e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,7581600.0,1793.4771418238072,-6613.7754,-6613.7754,0.0,0.0,0.0,-13227.551,0.0,0.0,-0.15457153
126375,-0.042388164,335.8045,298.864,-0.042388164,335.8045,0.0,0.0,294.07745,294.18335,-8.515219e-05,340.459,340.67496,-2.3630919e-17,4.3656573e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,7582500.0,1673.9889586631307,-6576.5264,-6576.5264,0.0,0.0,0.0,-13153.053,0.0,0.0,-0.18255615
126390,-0.0423882,335.21918,298.553,-0.0423882,335.21918,0.0,0.0,294.04584,294.1631,-8.515226e-05,340.38702,340.6102,9.258328e-18,-2.6858294e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,7583400.0,1570.0099329186478,-6527.6943,-6527.6943,0.0,0.0,0.0,-13055.389,0.0,0.0,-0.21417236
126405,11.170522,337.78732,294.12674,0.09222026,338.86673,5.831759,6.292e-42,294.01187,328.65836,0.011312677,338.52414,338.61032,0.99989784,-5.0679273e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3776.647,1.0,7584300.0,1640709.0270932259,2048388.2,17328.922,3246544.0,0.0,5.831759,2065717.1,3246544.0,3246549.8,-0.24813843
126420,5.798739,348.19113,294.38745,5.798739,344.07767,2.8729424,2.7670147,294.04755,347.56198,0.011648896,346.97653,343.99216,0.99989784,1.0,0.0,0.3747957,0.0,262651.44,343.15,343.15,-4147.7383,1.0,7585200.0,2601583.2282375926,1310372.6,1210190.5,0.0,262651.44,5.6399574,2520563.0,262651.44,262657.06,-0.21246338
126435,4.7265525,314.40573,295.68207,4.965225,343.60068,2.367015,2.280027,294.167,332.73627,0.009734747,314.07104,343.67596,0.01390174,1.0,0.0,0.40364066,0.0,282865.56,343.14993,343.14993,-4133.6787,1.0,7586100.0,1514995.6696709523,371693.16,999292.06,0.0,282865.56,4.647042,1370985.2,282865.56,282870.22,-0.09301758
126450,9.416148,349.40936,296.5489,9.416148,354.95386,4.765782,4.5805826,294.27203,349.42346,0.018915791,349.90942,353.88953,0.99927735,1.0,0.8711305,0.01,2828163.5,7007.856,343.1499,343.1499,-4057.2085,1.0,7587000.0,4200690.357518079,2090516.8,2309789.5,2828163.5,7007.856,9.346365,4400306.0,2835171.2,2835180.5,0.012023926
126465,10.117984,343.7903,296.5529,10.117984,342.98248,5.259185,5.0537195,294.3671,344.25833,0.020325685,343.61346,343.05344,0.99927735,1.0,0.15709521,0.29207525,510016.5,204682.12,343.14987,343.14987,-4137.4146,1.0,7587900.0,4072512.488262282,2007379.5,1973050.4,510016.5,204682.12,10.312904,3980430.0,714698.6,714708.94,0.10708618
126480,8.80819,343.33817,296.18582,8.80819,343.44382,4.5620613,4.3891573,294.43396,343.6632,0.017694484,343.4034,343.44736,0.99927735,1.0,0.21012178,0.14831673,682169.6,103938.23,343.14984,343.14984,-4189.9795,1.0,7588800.0,3528369.0806457573,1744372.6,1748281.1,682169.6,103938.23,8.951219,3492653.8,786107.9,786116.8,0.1739502
126495,10.677256,341.17343,295.77832,10.677257,341.28265,5.5021887,5.282765,294.46793,343.35492,0.02144919,341.03638,341.1608,0.99927735,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4069.8518,0.0,7589700.0,4286013.885920738,2035719.9,2040618.0,0.0,0.0,10.784954,4076338.0,0.0,10.784954,0.20791626
126510,-0.042394213,340.92307,297.22888,-0.042394254,341.03012,-5.2529436e-28,-5.247026e-28,294.46646,341.79132,-8.5164385e-05,340.61548,340.7807,2.2375922e-08,2.2424501e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.31303,0.0,7590600.0,-15939.55744738409,-7779.998,-7799.0674,0.0,0.0,-1.049997e-27,-15579.065,0.0,-1.049997e-27,0.20645142
126525,-0.04238628,341.07355,298.46732,-0.04238628,341.14584,-1.8183765e-29,-1.8165245e-29,294.43912,340.54547,-8.514841e-05,340.62408,340.7866,1.9102797e-11,1.892445e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.304504,0.0,7591500.0,-15048.129296653378,-7584.8623,-7597.7324,0.0,0.0,-3.634901e-29,-15182.595,0.0,-3.634901e-29,0.17910767
126540,-0.042387936,341.18668,301.2631,-0.042387936,341.23557,0.0,0.0,294.40002,337.508,-8.515173e-05,340.63303,340.79276,-6.1982943e-18,-6.3562223e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7592400.0,-12962.528596547118,-7107.569,-7116.2725,0.0,0.0,0.0,-14223.842,0.0,0.0,0.14001465
126555,-0.04238793,341.27527,304.26468,-0.04238793,341.30826,0.0,0.0,294.40173,334.04333,-8.515172e-05,340.64224,340.79922,3.6860752e-18,1.7379865e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7593300.0,-10649.955610726503,-6588.969,-6594.8423,0.0,0.0,0.0,-13183.812,0.0,0.0,0.14172363
126570,-0.042387925,341.3471,305.5863,-0.042387925,341.36942,0.0,0.0,294.40762,332.3998,-8.515171e-05,340.6518,340.806,-1.8675294e-18,-1.1985062e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7594200.0,-9589.507186424928,-6366.47,-6370.4414,0.0,0.0,0.0,-12736.912,0.0,0.0,0.14761353
126585,-0.04238792,341.4078,305.94415,-0.04238792,341.4229,0.0,0.0,294.4088,331.90335,-8.51517e-05,340.66165,340.81308,-4.715016e-18,-1.0379189e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7595100.0,-9283.973698100344,-6313.5684,-6316.258,0.0,0.0,0.0,-12629.826,0.0,0.0,0.14880371
126600,-0.042387918,341.46103,306.02518,-0.042387918,341.47125,0.0,0.0,294.4114,331.77347,-8.5151696e-05,340.6718,340.82047,4.585388e-19,-3.224876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7596000.0,-9208.544738257275,-6308.618,-6310.4385,0.0,0.0,0.0,-12619.057,0.0,0.0,0.1513977
126615,-0.042387918,341.50897,306.03397,-0.042387918,341.51587,0.0,0.0,294.4132,331.75613,-8.5151696e-05,340.68228,340.82812,8.940123e-18,-2.9087455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7596900.0,-9199.202166911391,-6315.589,-6316.8164,0.0,0.0,0.0,-12632.405,0.0,0.0,0.15319824
126630,-0.042387918,341.5529,306.0344,-0.042387918,341.55756,0.0,0.0,294.4114,331.75504,-8.515169e-05,340.69302,340.83606,1.4529879e-17,-5.0046218e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7597800.0,-9198.655669970623,-6323.331,-6324.162,0.0,0.0,0.0,-12647.493,0.0,0.0,0.1513977
126645,-0.042387918,341.59323,306.0344,-0.042387918,341.59637,0.0,0.0,294.41232,331.755,-8.515169e-05,340.70404,340.84424,-2.8076144e-18,9.513933e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7598700.0,-9198.644755752694,-6330.513,-6331.0728,0.0,0.0,0.0,-12661.586,0.0,0.0,0.15231323
126660,-0.042387918,341.62997,306.0344,-0.042387918,341.63214,0.0,0.0,294.4102,331.755,-8.515169e-05,340.71524,340.85266,-1.5595481e-18,8.082258e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7599600.0,-9198.644755752694,-6337.0547,-6337.4404,0.0,0.0,0.0,-12674.495,0.0,0.0,0.150177
126675,-0.042387918,341.6629,306.0344,-0.042387918,341.66434,0.0,0.0,294.4107,331.755,-8.515169e-05,340.72662,340.8612,-6.4984844e-19,-3.8818632e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7600500.0,-9198.644755752694,-6342.917,-6343.1724,0.0,0.0,0.0,-12686.09,0.0,0.0,0.1506958
126690,-0.042387918,341.6911,306.0344,-0.042387918,341.6921,0.0,0.0,294.41113,331.755,-8.515169e-05,340.73804,340.86984,-6.956595e-30,-6.2608996e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7601400.0,-9198.644755752694,-6347.937,-6348.116,0.0,0.0,0.0,-12696.053,0.0,0.0,0.15112305
126705,-0.042387918,341.7136,306.0344,-0.042387918,341.71426,0.0,0.0,294.40863,331.755,-8.515169e-05,340.74948,340.8785,2.62e-43,2.35e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7602300.0,-9198.644755752694,-6351.941,-6352.0605,0.0,0.0,0.0,-12704.002,0.0,0.0,0.1486206
126720,-0.042387918,341.72922,306.0344,-0.042387918,341.72968,0.0,0.0,294.40887,331.755,-8.515169e-05,340.7608,340.88712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7603200.0,-9198.644755752694,-6354.7227,-6354.804,0.0,0.0,0.0,-12709.527,0.0,0.0,0.14886475
126735,-0.042387918,341.7364,306.0344,-0.042387918,341.73672,0.0,0.0,294.40625,331.755,-8.515169e-05,340.77188,340.8955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7604100.0,-9198.644755752694,-6355.9995,-6356.0596,0.0,0.0,0.0,-12712.059,0.0,0.0,0.14624023
126750,-0.042387918,341.73383,306.0344,-0.042387918,341.73404,0.0,0.0,294.40643,331.755,-8.515169e-05,340.7826,340.90363,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7605000.0,-9198.644755752694,-6355.543,-6355.581,0.0,0.0,0.0,-12711.124,0.0,0.0,0.14642334
126765,-0.042387918,341.71982,306.0344,-0.042387918,341.71994,0.0,0.0,294.4066,331.755,-8.515169e-05,340.79276,340.9113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7605900.0,-9198.644755752694,-6353.0493,-6353.0713,0.0,0.0,0.0,-12706.121,0.0,0.0,0.14657593
126780,-0.042387918,341.69244,306.0344,-0.042387918,341.69254,0.0,0.0,294.40387,331.755,-8.515169e-05,340.8022,340.91837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7606800.0,-9198.644755752694,-6348.1763,-6348.1924,0.0,0.0,0.0,-12696.369,0.0,0.0,0.14385986
126795,-0.042387918,341.6503,306.0344,-0.042387918,341.65036,0.0,0.0,294.40396,331.755,-8.515169e-05,340.8107,340.92465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7607700.0,-9198.644755752694,-6340.673,-6340.684,0.0,0.0,0.0,-12681.357,0.0,0.0,0.14395142
126810,-0.042387918,341.59134,306.0344,-0.042387918,341.59137,0.0,0.0,294.4012,331.755,-8.515169e-05,340.81808,340.92993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7608600.0,-9198.644755752694,-6330.1763,-6330.1816,0.0,0.0,0.0,-12660.357,0.0,0.0,0.14120483
126825,-0.042387918,341.51422,306.0344,-0.042387918,341.51425,0.0,0.0,294.4013,331.755,-8.515169e-05,340.8241,340.93408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7609500.0,-9198.644755752694,-6316.4473,-6316.4526,0.0,0.0,0.0,-12632.9,0.0,0.0,0.14129639
126840,-0.042387918,341.41696,306.0344,-0.042387918,341.417,0.0,0.0,294.39914,331.755,-8.515169e-05,340.82846,340.93683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7610400.0,-9198.644755752694,-6299.1323,-6299.1377,0.0,0.0,0.0,-12598.27,0.0,0.0,0.13912964
126855,-0.042387918,341.2981,306.0344,-0.042387918,341.29813,0.0,0.0,294.3986,331.755,-8.515169e-05,340.831,340.93796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7611300.0,-9198.644755752694,-6277.9707,-6277.976,0.0,0.0,0.0,-12555.947,0.0,0.0,0.13858032
126870,-0.042387918,341.1563,306.0344,-0.042387918,341.1563,0.0,0.0,294.39865,331.755,-8.515169e-05,340.83136,340.93726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7612200.0,-9198.644755752694,-6252.7285,-6252.7285,0.0,0.0,0.0,-12505.457,0.0,0.0,0.13864136
126885,-0.042387918,340.9898,306.0344,-0.042387918,340.9898,0.0,0.0,294.39587,331.755,-8.515169e-05,340.82928,340.93442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7613100.0,-9198.644755752694,-6223.086,-6223.086,0.0,0.0,0.0,-12446.172,0.0,0.0,0.13586426
126900,-0.042387918,340.7979,306.0344,-0.042387918,340.79794,0.0,0.0,294.39594,331.755,-8.515169e-05,340.82452,340.92926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7614000.0,-9198.644755752694,-6188.9233,-6188.9287,0.0,0.0,0.0,-12377.852,0.0,0.0,0.1359253
126915,-0.042387918,340.579,306.0344,-0.042387918,340.579,0.0,0.0,294.3901,331.755,-8.515169e-05,340.8167,340.92142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7614900.0,-9198.644755752694,-6149.952,-6149.952,0.0,0.0,0.0,-12299.904,0.0,0.0,0.13009644
126930,-0.042387918,340.3328,306.0344,-0.042387918,340.3328,0.0,0.0,294.38757,331.755,-8.515169e-05,340.8056,340.91077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7615800.0,-9198.644755752694,-6106.1187,-6106.1187,0.0,0.0,0.0,-12212.237,0.0,0.0,0.12756348
126945,-0.042387918,340.05823,306.0344,-0.042387918,340.05823,0.0,0.0,294.38538,331.755,-8.515169e-05,340.79092,340.89697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7616700.0,-9198.644755752694,-6057.238,-6057.238,0.0,0.0,0.0,-12114.476,0.0,0.0,0.12536621
126960,-0.042387918,339.75446,306.0344,-0.042387918,339.75446,0.0,0.0,294.37985,331.755,-8.515169e-05,340.7723,340.87973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7617600.0,-9198.644755752694,-6003.157,-6003.157,0.0,0.0,0.0,-12006.314,0.0,0.0,0.11984253
126975,-0.042387918,339.42114,306.0344,-0.042387918,339.42114,0.0,0.0,294.32388,331.755,-8.515169e-05,340.74945,340.85876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7618500.0,-9198.644755752694,-5943.818,-5943.818,0.0,0.0,0.0,-11887.636,0.0,0.0,0.06387329
126990,-0.042387918,339.05807,306.03433,-0.042387918,339.0581,0.0,0.0,294.2789,331.75482,-8.515169e-05,340.72202,340.83386,-2.9925356e-18,3.324329e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7619400.0,-9198.601098880976,-5879.1924,-5879.1978,0.0,0.0,0.0,-11758.391,0.0,0.0,0.01889038
127005,-0.04238792,338.66495,306.01782,-0.04238792,338.66495,0.0,0.0,294.24353,331.68665,-8.5151696e-05,340.68973,340.80466,2.0095193e-17,1.791271e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7620300.0,-9180.124112340593,-5812.1436,-5812.1436,0.0,0.0,0.0,-11624.287,0.0,0.0,-0.016479492
127020,-0.042387933,338.24408,305.78635,-0.042387933,338.24408,0.0,0.0,294.2022,330.34296,-8.5151725e-05,340.65262,340.77124,1.3559557e-19,1.6437222e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7621200.0,-8782.358407618496,-5778.4277,-5778.4277,0.0,0.0,0.0,-11556.855,0.0,0.0,-0.057800293
127035,-0.04238797,337.79477,304.76624,-0.04238797,337.79477,0.0,0.0,294.13232,323.9241,-8.51518e-05,340.61032,340.73328,-1.0193594e-16,-1.05597255e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,7622100.0,-6851.572800151029,-5880.0527,-5880.0527,0.0,0.0,0.0,-11760.105,0.0,0.0,-0.12768555
127050,-0.042388014,337.31702,303.10046,-0.042388014,337.31702,0.0,0.0,294.0772,314.1733,-8.515189e-05,340.56244,340.69043,-5.3017615e-17,-2.7365174e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7623000.0,-3960.0697369321924,-6091.5615,-6091.5615,0.0,0.0,0.0,-12183.123,0.0,0.0,-0.1828003
127065,-0.04238807,336.8118,301.29984,-0.04238807,336.8118,0.0,0.0,294.02255,304.5328,-8.5152e-05,340.50882,340.64252,-1.5616352e-18,5.7468937e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7623900.0,-1156.2346672542744,-6322.191,-6322.191,0.0,0.0,0.0,-12644.382,0.0,0.0,-0.23745728
127080,-0.042388134,336.28036,299.92514,-0.042388134,336.28036,0.0,0.0,293.96808,298.15475,-8.5152125e-05,340.44937,340.58948,-2.779151e-18,-4.200379e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,7624800.0,633.1588565972268,-6472.3267,-6472.3267,0.0,0.0,0.0,-12944.653,0.0,0.0,-0.29193115
127095,-0.042388204,335.72318,299.09424,-0.042388204,335.72318,0.0,0.0,293.901,295.24258,-8.515227e-05,340.38376,340.531,1.19349085e-17,7.0740274e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,7625700.0,1377.5037753131603,-6521.0664,-6521.0664,0.0,0.0,0.0,-13042.133,0.0,0.0,-0.3590088
127110,12.327456,348.15985,294.06067,0.11138954,338.7651,7.0064707,0.0,293.84256,335.691,0.012493995,348.2497,338.43573,0.99990445,-4.245897e-15,0.87666225,0.0,2846122.5,0.0,343.15,343.15,-4093.693,1.0,7626600.0,2184542.9246296533,2801002.2,20914.348,2846122.5,0.0,7.0064707,2821916.5,2846122.5,2846129.5,-0.41744995
127125,6.0888996,329.9528,294.72525,6.3145127,341.8952,3.0829787,2.9689257,293.8913,344.39902,0.012458404,329.15152,341.8807,0.016174417,1.0,0.0,0.46360365,0.0,324886.78,343.15,343.15,-4142.2744,1.0,7627500.0,2599194.5216116505,900887.2,1250992.1,0.0,324886.78,6.0519047,2151879.2,324886.78,324892.84,-0.36871338
127140,5.4245934,307.9062,296.54166,5.424595,344.49503,2.668772,2.570456,294.00702,328.3524,0.010897289,307.72165,344.52206,0.9852965,1.0,0.0,0.44162247,0.0,309482.66,343.14996,343.14996,-4135.9795,1.0,7628400.0,1455933.0192142283,258921.47,1092536.0,0.0,309482.66,5.2392282,1351457.5,309482.66,309487.9,-0.25299072
127155,6.9768767,349.32263,297.35275,6.9768767,333.5439,3.5708492,3.4391806,294.13007,344.72726,0.014015619,349.43677,333.62628,0.9990998,1.0,0.5878159,0.30783075,1908370.0,215723.36,343.1499,343.1499,-4231.1104,1.0,7629300.0,2788728.9901944315,1522867.2,1060505.4,1908370.0,215723.36,7.01003,2583372.5,2124093.2,2124100.2,-0.12994385
127170,7.427441,343.58975,297.13568,7.427441,346.80014,3.829487,3.687778,294.25354,345.1331,0.014920742,343.62912,346.82697,0.9990998,1.0,0.300138,0.3026318,974411.2,212080.02,343.14987,343.14987,-4240.8623,1.0,7630200.0,3007859.07966187,1449146.5,1549295.4,974411.2,212080.02,7.5172653,2998442.0,1186491.2,1186498.8,-0.0064697266
127185,9.828396,344.06003,296.5881,9.828396,343.25455,5.0694056,4.872162,294.3501,343.918,0.019743942,343.9991,343.2066,0.9990998,1.0,0.19994955,0.16078098,649145.0,112673.0,343.14984,343.14984,-4118.4893,1.0,7631100.0,3924810.494148096,1959606.0,1926356.2,649145.0,112673.0,9.941567,3885962.2,761818.0,761827.94,0.09008789
127200,9.256948,343.56137,296.02747,9.256948,343.6611,4.7211943,4.539096,294.41104,343.60623,0.01859598,343.36728,343.49017,0.9990998,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4098.7446,0.0,7632000.0,3716049.9657957302,1848079.4,1851956.9,0.0,0.0,9.26029,3700036.2,0.0,9.26029,0.1510315
127215,-0.042382482,341.07703,296.6504,-0.04238242,341.3363,-2.218074e-25,-2.2155824e-25,294.4345,342.6704,-8.514071e-05,340.7296,341.09332,-1.9519616e-08,-1.9594692e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.29457,0.0,7632900.0,-16456.343862962796,-7908.2266,-7954.368,0.0,0.0,-4.4336566e-25,-15862.595,0.0,-4.4336566e-25,0.17449951
127230,-0.042387906,341.27347,296.74695,-0.042387906,341.44852,-1.2999776e-29,-1.298517e-29,294.4295,342.57425,-8.515169e-05,340.74023,341.09903,3.4267016e-12,3.475343e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7633800.0,-16389.542723862105,-7927.021,-7958.1846,0.0,0.0,-2.5984948e-29,-15885.205,0.0,-2.5984948e-29,0.16949463
127245,-0.04238793,341.41843,296.80783,-0.04238793,341.5368,-5.374494e-39,-5.368457e-39,294.41266,342.50653,-8.515171e-05,340.7512,341.10507,8.554448e-16,-1.5900597e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,7634700.0,-16343.554399030236,-7941.993,-7963.068,0.0,0.0,-1.0742951e-38,-15905.061,0.0,-1.0742951e-38,0.15264893
127260,-0.04238792,341.52902,296.93607,-0.04238792,341.60916,0.0,0.0,294.3909,342.35342,-8.51517e-05,340.76245,341.11145,-9.68272e-18,-7.592665e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7635600.0,-16242.934810236242,-7938.8516,-7953.1187,0.0,0.0,0.0,-15891.971,0.0,0.0,0.1308899
127275,-0.042387925,341.6167,297.31387,-0.042387925,341.67093,0.0,0.0,294.3669,341.87943,-8.51517e-05,340.77405,341.11813,3.881472e-18,3.0389187e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7636500.0,-15938.297107329368,-7887.2,-7896.855,0.0,0.0,0.0,-15784.055,0.0,0.0,0.106903076
127290,-0.04238793,341.68887,298.346,-0.04238793,341.72556,0.0,0.0,294.3431,340.5271,-8.515172e-05,340.78595,341.12515,5.6079644e-18,2.6025495e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7637400.0,-15085.52803592389,-7716.3,-7722.83,0.0,0.0,0.0,-15439.13,0.0,0.0,0.083099365
127305,-0.042387933,341.75034,300.46716,-0.042387933,341.77515,0.0,0.0,294.3203,337.61642,-8.5151725e-05,340.79816,341.13245,6.5553973e-18,-1.1092391e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7638300.0,-13285.959561240368,-7349.6147,-7354.0317,0.0,0.0,0.0,-14703.646,0.0,0.0,0.060302734
127320,-0.04238794,341.80426,303.35986,-0.04238794,341.82104,0.0,0.0,294.29895,333.40112,-8.515174e-05,340.81067,341.14008,-1.4695757e-18,3.890446e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7639200.0,-10743.875242203416,-6844.231,-6847.2188,0.0,0.0,0.0,-13691.449,0.0,0.0,0.03894043
127335,-0.042387947,341.85248,306.59592,-0.042387947,341.86383,0.0,0.0,294.2791,328.315,-8.5151754e-05,340.82343,341.14798,1.7885723e-19,-4.0263173e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7640100.0,-7767.556645836748,-6276.7036,-6278.7246,0.0,0.0,0.0,-12555.428,0.0,0.0,0.019104004
127350,-0.042387955,341.89597,309.90805,-0.042387955,341.90363,0.0,0.0,294.2596,322.6021,-8.5151776e-05,340.83643,341.15613,1.921772e-19,-1.2164863e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7641000.0,-4539.871830722975,-5694.7896,-5696.1533,0.0,0.0,0.0,-11390.943,0.0,0.0,-0.00039672852
127365,-0.042387966,341.93494,312.97784,-0.042387966,341.94012,0.0,0.0,294.2405,316.62527,-8.51518e-05,340.8496,341.1645,-5.0826666e-19,-7.8279446e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7641900.0,-1304.4580846355736,-5155.216,-5156.139,0.0,0.0,0.0,-10311.355,0.0,0.0,-0.019500732
127380,-0.04238798,341.9692,315.48044,-0.04238798,341.97272,0.0,0.0,294.22183,310.84583,-8.515182e-05,340.8629,341.173,1.8425031e-17,-6.2329786e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7642800.0,1657.5120836143765,-4715.783,-4716.4077,0.0,0.0,0.0,-9432.191,0.0,0.0,-0.03817749
127395,-0.042387996,341.99817,317.18173,-0.042387996,342.00052,0.0,0.0,294.20105,305.6608,-8.5151856e-05,340.87628,341.18164,-1.0074739e-17,-1.0711752e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,7643700.0,4120.321821856443,-4418.06,-4418.4785,0.0,0.0,0.0,-8836.539,0.0,0.0,-0.05895996
127410,-0.042388014,342.0208,317.9483,-0.042388014,342.02243,0.0,0.0,294.18158,301.43927,-8.515189e-05,340.8896,341.19025,3.4266246e-18,-1.01108826e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7644600.0,5904.256770842764,-4285.6206,-4285.9087,0.0,0.0,0.0,-8571.529,0.0,0.0,-0.078430176
127425,-0.042388033,342.03604,317.82684,-0.042388033,342.0371,0.0,0.0,294.16354,298.37836,-8.515193e-05,340.90277,341.1988,3.564539e-18,2.4860113e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,7645500.0,6955.5197285893655,-4309.957,-4310.1475,0.0,0.0,0.0,-8620.1045,0.0,0.0,-0.096466064
127440,-0.042388055,342.0424,317.025,-0.042388055,342.04312,0.0,0.0,294.14685,296.40485,-8.515197e-05,340.91568,341.20712,7.685187e-19,7.868875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7646400.0,7374.554259902322,-4453.843,-4453.973,0.0,0.0,0.0,-8907.816,0.0,0.0,-0.11315918
127455,-0.042388074,342.0383,315.8199,-0.042388074,342.0388,0.0,0.0,294.13422,295.2757,-8.515201e-05,340.92813,341.21515,-1.650665e-18,-1.1277089e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7647300.0,7347.391820000482,-4667.662,-4667.749,0.0,0.0,0.0,-9335.411,0.0,0.0,-0.12579346
127470,-0.042388093,342.02185,314.44742,-0.042388093,342.0222,0.0,0.0,294.1224,294.69244,-8.5152045e-05,340.93997,341.22266,5.30399e-18,1.4185389e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,7648200.0,7065.141187414881,-4909.0757,-4909.1357,0.0,0.0,0.0,-9818.211,0.0,0.0,-0.13760376
127485,-0.04238811,341.99188,313.0539,-0.04238811,341.99213,0.0,0.0,294.11118,294.40445,-8.515208e-05,340.95105,341.22955,-1.6682832e-19,1.58234e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,7649100.0,6669.763922835914,-5151.832,-5151.8755,0.0,0.0,0.0,-10303.707,0.0,0.0,-0.14883423
127500,-0.04238813,341.9469,311.7121,-0.04238813,341.94705,0.0,0.0,294.10025,294.2696,-8.515212e-05,340.96115,341.23563,-7.532826e-20,4.214819e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,7650000.0,6238.118191398101,-5382.7065,-5382.7334,0.0,0.0,0.0,-10765.439,0.0,0.0,-0.15975952
127515,-0.04238815,341.88486,310.45486,-0.04238815,341.88498,0.0,0.0,294.08942,294.20694,-8.515216e-05,340.97006,341.24072,-6.8929908e-18,3.6417276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,7650900.0,5810.892870086092,-5595.489,-5595.5103,0.0,0.0,0.0,-11190.999,0.0,0.0,-0.17059326
127530,-0.042388167,341.80417,309.2916,-0.042388167,341.80423,0.0,0.0,294.07965,294.17426,-8.51522e-05,340.97754,341.2446,-1.0677504e-18,1.4729962e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,7651800.0,5406.5539025887065,-5788.223,-5788.2344,0.0,0.0,0.0,-11576.457,0.0,0.0,-0.18035889
127545,-0.042388186,341.7031,308.22037,-0.042388186,341.70316,0.0,0.0,294.07123,294.15353,-8.5152235e-05,340.98334,341.24704,3.5029784e-18,4.1643803e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,7652700.0,5030.853680975689,-5960.943,-5960.9536,0.0,0.0,0.0,-11921.896,0.0,0.0,-0.18878174
127560,-0.042388204,341.58008,307.234,-0.042388204,341.5801,0.0,0.0,294.06412,294.13773,-8.515227e-05,340.98718,341.24783,-2.7739132e-19,1.2609504e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,7653600.0,4683.748584783531,-6114.6465,-6114.652,0.0,0.0,0.0,-12229.299,0.0,0.0,-0.19589233
127575,19.562895,324.6569,294.12088,0.26637164,340.63892,1.6464734,0.0,294.05902,323.28207,0.01991718,325.26343,340.0427,0.999878,-3.582631e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-354.18057,1.0,7654500.0,2439396.830180499,2508965.5,52042.56,3246544.0,0.0,1.6464734,2561008.0,3246544.0,3246545.8,-0.20098877
127590,5.52093,356.80817,294.193,5.52093,344.5342,2.744947,2.6442332,294.09778,345.58972,0.011090815,356.4275,344.8699,0.9998781,1.0000006,0.25816867,0.388446,838155.94,272217.38,343.15,343.15,-4176.8467,1.0,7655400.0,2394132.766328403,1451914.6,1167307.4,838155.94,272217.38,5.38918,2619222.0,1110373.2,1110378.6,-0.16223145
127605,4.24053,319.9615,295.01578,4.4552884,343.26587,2.1108866,2.0334287,294.23322,337.35034,0.008734372,319.48663,343.32724,0.013844491,1.0,0.0,0.3488671,0.0,244481.03,343.14996,343.14996,-4132.0425,1.0,7656300.0,1553016.574514112,444288.72,902865.9,0.0,244481.03,4.1443152,1347154.6,244481.03,244485.17,-0.026794434
127620,8.327056,338.80267,295.70105,8.327056,361.7162,9.27598,5.298845e-37,294.3665,333.80078,0.016727949,339.9624,362.52814,0.99903345,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-3922.513,1.0,7657200.0,2676787.460831156,1507420.5,2308789.5,3246544.0,700785.6,9.27598,3816210.0,3947329.5,3947338.8,0.10647583
127635,7.2121572,352.06888,295.72607,7.2121577,344.23056,3.6818166,3.5453918,294.4678,347.63663,0.014488266,351.8041,344.34995,0.99903345,1.0,0.09570371,0.16881523,310706.3,118303.29,343.1499,343.1499,-4207.755,1.0,7658100.0,3158794.3462112946,1706683.2,1469252.4,310706.3,118303.29,7.227208,3175935.5,429009.6,429016.8,0.20779419
127650,-0.042405546,342.33362,295.67572,-0.04240584,342.69543,-3.47033e-32,-3.4663786e-32,294.53857,344.6069,-8.51874e-05,342.1293,342.5677,6.3436055e-08,6.378336e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.3312,0.0,7659000.0,-17506.944879894305,-8309.925,-8374.424,0.0,0.0,-6.9367085e-32,-16684.348,0.0,-6.9367085e-32,0.27856445
127665,-0.042387914,342.5195,295.67578,-0.042387914,342.76447,-1.6988199e-37,-1.6968816e-37,294.5718,344.60684,-8.515169e-05,342.13794,342.57095,-2.7486576e-12,-2.7585675e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,7659900.0,-17499.562344156373,-8339.552,-8383.162,0.0,0.0,-3.3957015e-37,-16722.715,0.0,-3.3957015e-37,0.3117981
127680,-0.042387906,342.6561,295.67578,-0.042387906,342.82175,-3.8e-44,-3.8e-44,294.5872,344.60684,-8.515167e-05,342.1469,342.57455,2.0898083e-20,2.719085e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7660800.0,-17499.557858300286,-8363.868,-8393.358,0.0,0.0,-7.6e-44,-16757.227,0.0,-7.6e-44,0.32717896
127695,-0.042387914,342.7594,295.67578,-0.042387914,342.87112,0.0,0.0,294.58896,344.60684,-8.515169e-05,342.15616,342.57843,2.610256e-31,-2.5014893e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7661700.0,-17499.562344156373,-8382.261,-8402.15,0.0,0.0,0.0,-16784.41,0.0,0.0,0.32894897
127710,-0.042387914,342.8393,295.67578,-0.042387914,342.9152,0.0,0.0,294.58176,344.60684,-8.515169e-05,342.16565,342.5826,-1.04e-43,1e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7662600.0,-17499.562344156373,-8396.484,-8409.996,0.0,0.0,0.0,-16806.48,0.0,0.0,0.32174683
127725,-0.042387914,342.90482,295.67578,-0.042387914,342.95624,0.0,0.0,294.5735,344.60684,-8.515169e-05,342.17545,342.58707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7663500.0,-17499.562344156373,-8408.148,-8417.304,0.0,0.0,0.0,-16825.453,0.0,0.0,0.31347656
127740,-0.042387914,342.96054,295.67578,-0.042387914,342.99536,0.0,0.0,294.5628,344.60684,-8.515169e-05,342.18552,342.59183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7664400.0,-17499.562344156373,-8418.069,-8424.269,0.0,0.0,0.0,-16842.338,0.0,0.0,0.3027954
127755,-0.042387914,343.0097,295.67578,-0.042387914,343.03333,0.0,0.0,294.54803,344.60684,-8.515169e-05,342.1959,342.5969,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7665300.0,-17499.562344156373,-8426.822,-8431.027,0.0,0.0,0.0,-16857.85,0.0,0.0,0.2880249
127770,-0.042387914,343.0544,295.67578,-0.042387914,343.0704,0.0,0.0,294.53143,344.60684,-8.515169e-05,342.2065,342.60223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7666200.0,-17499.562344156373,-8434.781,-8437.629,0.0,0.0,0.0,-16872.41,0.0,0.0,0.27142334
127785,-0.042387914,343.09573,295.67578,-0.042387914,343.10657,0.0,0.0,294.51343,344.60684,-8.515169e-05,342.2174,342.60788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7667100.0,-17499.562344156373,-8442.138,-8444.066,0.0,0.0,0.0,-16886.203,0.0,0.0,0.25341797
127800,-0.042387914,343.13416,295.67578,-0.042387914,343.14148,0.0,0.0,294.49417,344.60684,-8.515169e-05,342.22855,342.61377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7668000.0,-17499.562344156373,-8448.979,-8450.282,0.0,0.0,0.0,-16899.262,0.0,0.0,0.23416138
127815,-0.042387914,343.16962,295.67578,-0.042387914,343.1746,0.0,0.0,294.47363,344.60684,-8.515169e-05,342.2399,342.6199,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7668900.0,-17499.562344156373,-8455.291,-8456.177,0.0,0.0,0.0,-16911.469,0.0,0.0,0.21362305
127830,-0.042387914,343.20166,295.67578,-0.042387914,343.20505,0.0,0.0,294.45187,344.60684,-8.515169e-05,342.2514,342.62622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7669800.0,-17499.562344156373,-8460.996,-8461.599,0.0,0.0,0.0,-16922.594,0.0,0.0,0.19186401
127845,-0.042387914,343.22952,295.67578,-0.042387914,343.2318,0.0,0.0,294.42874,344.60684,-8.515169e-05,342.26297,342.63266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7670700.0,-17499.562344156373,-8465.956,-8466.363,0.0,0.0,0.0,-16932.32,0.0,0.0,0.16873169
127860,-0.042387914,343.25214,295.67578,-0.042387914,343.25366,0.0,0.0,294.404,344.60684,-8.515169e-05,342.27457,342.63913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7671600.0,-17499.562344156373,-8469.982,-8470.254,0.0,0.0,0.0,-16940.236,0.0,0.0,0.14398193
127875,-0.042387914,343.2682,295.67578,-0.042387914,343.26923,0.0,0.0,294.37747,344.60684,-8.515169e-05,342.28604,342.64557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7672500.0,-17499.562344156373,-8472.84,-8473.024,0.0,0.0,0.0,-16945.863,0.0,0.0,0.11746216
127890,-0.042387914,343.2762,295.67578,-0.042387914,343.27695,0.0,0.0,294.34857,344.60684,-8.515169e-05,342.2973,342.6519,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7673400.0,-17499.562344156373,-8474.269,-8474.399,0.0,0.0,0.0,-16948.668,0.0,0.0,0.08856201
127905,-0.042387918,343.27454,295.67593,-0.042387918,343.275,0.0,0.0,294.31766,344.60632,-8.5151696e-05,342.3082,342.65793,6.248423e-17,4.4368866e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7674300.0,-17499.32372662677,-8473.943,-8474.025,0.0,0.0,0.0,-16947.969,0.0,0.0,0.057647705
127920,-0.04238792,343.26178,295.6992,-0.04238792,343.26212,0.0,0.0,294.285,344.52753,-8.5151696e-05,342.31857,342.66354,-5.5277205e-18,-5.96507e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7675200.0,-17462.8265787522,-8467.533,-8467.593,0.0,0.0,0.0,-16935.125,0.0,0.0,0.024993896
127935,-0.04238793,343.2361,296.0468,-0.04238793,343.23633,0.0,0.0,294.25113,343.4226,-8.515172e-05,342.32828,342.6686,2.8507607e-18,4.7558863e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7676100.0,-16943.346846850727,-8401.078,-8401.116,0.0,0.0,0.0,-16802.195,0.0,0.0,-0.008880615
127950,-0.04238794,343.1956,297.42432,-0.04238794,343.1957,0.0,0.0,294.21683,339.04977,-8.515174e-05,342.33707,342.67294,-5.2560868e-18,2.3852129e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7677000.0,-14886.816618264209,-8148.6294,-8148.651,0.0,0.0,0.0,-16297.28,0.0,0.0,-0.043182373
127965,-0.042387962,343.13834,299.6043,-0.042387962,343.13843,0.0,0.0,294.18216,331.55414,-8.515178e-05,342.34473,342.67636,5.7149276e-18,9.331844e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7677900.0,-11426.456697910937,-7750.339,-7750.355,0.0,0.0,0.0,-15500.693,0.0,0.0,-0.07785034
127980,-0.04238799,343.062,302.16333,-0.04238799,343.06207,0.0,0.0,294.14725,321.7463,-8.5151834e-05,342.35098,342.6786,9.240252e-18,5.9066916e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,7678800.0,-7003.611042955215,-7281.1743,-7281.185,0.0,0.0,0.0,-14562.359,0.0,0.0,-0.11276245
127995,-0.042387996,342.96494,304.17886,-0.042387996,342.96497,0.0,0.0,294.14456,312.7794,-8.5151856e-05,342.3556,342.6794,-8.5796815e-20,-2.6335683e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,7679700.0,-3075.8727702499655,-6905.0684,-6905.0737,0.0,0.0,0.0,-13810.143,0.0,0.0,-0.115448
128010,-0.042388003,342.846,305.31653,-0.042388003,342.84604,0.0,0.0,294.14508,306.26154,-8.515187e-05,342.35834,342.67865,-1.9395138e-18,3.8495633e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,7680600.0,-337.9703943650725,-6681.359,-6681.3643,0.0,0.0,0.0,-13362.723,0.0,0.0,-0.1149292
128025,-0.042388014,342.70297,305.76703,-0.042388014,342.703,0.0,0.0,294.14267,301.76202,-8.5151885e-05,342.3589,342.676,-3.3303416e-17,9.1818644e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7681500.0,1432.3416086899242,-6575.6934,-6575.699,0.0,0.0,0.0,-13151.393,0.0,0.0,-0.11734009
128040,-0.042388022,342.53506,305.74585,-0.042388022,342.5351,0.0,0.0,294.14297,298.72794,-8.51519e-05,342.35696,342.67123,7.012867e-18,6.00487e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7682400.0,2509.872517061318,-6549.5728,-6549.578,0.0,0.0,0.0,-13099.15,0.0,0.0,-0.11703491
128055,-0.04238803,342.3407,305.40924,-0.04238803,342.3407,0.0,0.0,294.14322,296.80878,-8.5151914e-05,342.3523,342.66412,9.669435e-19,6.7357845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,7683300.0,3075.8530443453224,-6574.897,-6574.897,0.0,0.0,0.0,-13149.794,0.0,0.0,-0.11679077
128070,-0.042388037,342.1186,304.88266,-0.042388037,342.11862,0.0,0.0,294.1409,295.63205,-8.5151936e-05,342.34454,342.65433,-2.2197853e-17,-3.4929153e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,7684200.0,3308.3710070856755,-6629.1035,-6629.1094,0.0,0.0,0.0,-13258.213,0.0,0.0,-0.11911011
128085,-0.042388044,341.8679,304.26758,-0.042388044,341.8679,0.0,0.0,294.14108,294.95007,-8.515195e-05,342.3334,342.64163,3.5248055e-17,2.8160914e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7685100.0,3332.2956117585177,-6693.975,-6693.975,0.0,0.0,0.0,-13387.95,0.0,0.0,-0.118927
128100,-0.042388055,341.5875,303.6229,-0.042388055,341.5875,0.0,0.0,294.13834,294.56998,-8.515197e-05,342.31854,342.6257,-4.5282175e-18,-2.754573e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7686000.0,3237.669881176153,-6758.831,-6758.831,0.0,0.0,0.0,-13517.662,0.0,0.0,-0.121673584
