minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
128115,-0.042388063,341.2773,302.98672,-0.042388063,341.2773,0.0,0.0,294.13846,294.36423,-8.515199e-05,342.2997,342.60632,-1.3660652e-18,-6.4048516e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,7686900.0,3083.7357655144615,-6816.868,-6816.868,0.0,0.0,0.0,-13633.736,0.0,0.0,-0.12155151
128130,-0.042388074,340.9365,302.38425,-0.042388074,340.9365,0.0,0.0,294.13858,294.25873,-8.515201e-05,342.27655,342.5832,-7.425593e-18,-2.6991005e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7687800.0,2905.9978487829153,-6863.4526,-6863.4526,0.0,0.0,0.0,-13726.905,0.0,0.0,-0.12142944
128145,-0.042388085,340.5646,301.81775,-0.042388085,340.5646,0.0,0.0,294.13556,294.2053,-8.515203e-05,342.2487,342.55597,9.823314e-18,4.757354e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,7688700.0,2722.5080249801968,-6898.101,-6898.101,0.0,0.0,0.0,-13796.202,0.0,0.0,-0.12445068
128160,-0.042388093,340.162,301.29724,-0.042388093,340.16202,0.0,0.0,294.13565,294.17853,-8.5152045e-05,342.2159,342.52444,2.0590083e-18,2.5503759e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,7689600.0,2545.926619030325,-6919.0903,-6919.0957,0.0,0.0,0.0,-13838.186,0.0,0.0,-0.12435913
128175,-0.042388104,339.72913,300.8173,-0.042388104,339.72913,0.0,0.0,294.13272,294.16467,-8.515207e-05,342.17798,342.48843,1.6849763e-19,4.9101214e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,7690500.0,2379.2336805598334,-6927.475,-6927.475,0.0,0.0,0.0,-13854.95,0.0,0.0,-0.12728882
128190,-0.04238811,339.26642,300.37677,-0.04238811,339.26642,0.0,0.0,294.1328,294.15692,-8.515209e-05,342.1346,342.44766,-1.4989032e-17,-6.1213666e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,7691400.0,2224.459038619031,-6923.527,-6923.527,0.0,0.0,0.0,-13847.054,0.0,0.0,-0.12719727
128205,-0.042388123,338.7743,299.9739,-0.042388123,338.7743,0.0,0.0,294.13287,294.15213,-8.51521e-05,342.08554,342.40192,2.4564804e-17,-4.743741e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7692300.0,2082.0936667064416,-6907.637,-6907.637,0.0,0.0,0.0,-13815.274,0.0,0.0,-0.12713623
128220,-0.042388134,338.2535,299.6022,-0.042388134,338.2535,0.0,0.0,294.1304,294.14862,-8.5152125e-05,342.03058,342.351,-7.418754e-19,2.3895304e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,7693200.0,1950.4134860114152,-6881.0986,-6881.0986,0.0,0.0,0.0,-13762.197,0.0,0.0,-0.12960815
128235,-0.04238814,337.70477,299.26248,-0.04238814,337.70477,0.0,0.0,294.13046,294.14584,-8.515214e-05,341.9694,342.29465,1.3786391e-17,-7.4409785e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,7694100.0,1829.9093007697386,-6843.8887,-6843.8887,0.0,0.0,0.0,-13687.777,0.0,0.0,-0.12954712
128250,-0.042388152,337.1294,298.9493,-0.042388152,337.1294,0.0,0.0,294.12796,294.1435,-8.515216e-05,341.90192,342.23276,3.0757005e-18,3.4459248e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,7695000.0,1718.7478428407844,-6797.2095,-6797.2095,0.0,0.0,0.0,-13594.419,0.0,0.0,-0.13204956
128265,-0.04238816,336.52823,298.6617,-0.04238816,336.52823,0.0,0.0,294.12802,294.14136,-8.515218e-05,341.82788,342.1651,-2.4775232e-18,-2.7727406e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,7695900.0,1616.6560957194154,-6741.386,-6741.386,0.0,0.0,0.0,-13482.772,0.0,0.0,-0.13198853
128280,-0.04238817,335.90268,298.39734,-0.04238817,335.90268,0.0,0.0,294.12546,294.13947,-8.5152205e-05,341.7471,342.09152,2.4343504e-17,-4.064681e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,7696800.0,1522.7827522172888,-6677.088,-6677.088,0.0,0.0,0.0,-13354.176,0.0,0.0,-0.134552
128295,-0.042388182,335.25378,298.15314,-0.042388182,335.25378,0.0,0.0,294.12476,294.1376,-8.515222e-05,341.6594,342.01184,-1.2328909e-18,-1.14305376e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,7697700.0,1436.1126672582714,-6605.0415,-6605.0415,0.0,0.0,0.0,-13210.083,0.0,0.0,-0.1352539
128310,-0.04238819,334.5834,297.92883,-0.04238819,334.5834,0.0,0.0,294.1248,294.13586,-8.515224e-05,341.5647,341.92603,-3.4222751e-18,-2.6222604e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,7698600.0,1356.5151271279774,-6525.628,-6525.628,0.0,0.0,0.0,-13051.256,0.0,0.0,-0.13522339
128325,-0.0423882,333.89273,297.7219,-0.0423882,333.89273,0.0,0.0,294.1221,294.1342,-8.515226e-05,341.46286,341.83386,-3.4233461e-18,-1.1934999e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,7699500.0,1283.1059495288955,-6439.5103,-6439.5103,0.0,0.0,0.0,-12879.0205,0.0,0.0,-0.13790894
128340,-0.04238821,333.18365,297.5313,-0.04238821,333.18365,0.0,0.0,294.12213,294.13257,-8.515228e-05,341.35382,341.73538,-1.7316388e-18,-1.0597514e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,7700400.0,1215.5248636425142,-6347.2036,-6347.2036,0.0,0.0,0.0,-12694.407,0.0,0.0,-0.13787842
128355,17.906034,319.014,294.13315,0.22615993,339.3402,1.311895,0.0,294.1194,321.57077,0.018212585,319.61996,340.30026,0.99989814,-7.1119295e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-315.69327,1.0,7701300.0,2098782.075938425,1871173.6,42940.91,3246544.0,0.0,1.311895,1914114.5,3246544.0,3246545.2,-0.140625
128370,5.4875784,359.35275,294.20023,5.4875784,343.84174,2.7291183,2.629036,294.15622,345.92108,0.011023816,359.6686,344.8065,0.9998988,0.99999964,0.34374645,0.40267834,1115987.9,282191.2,343.15,343.15,-4179.7095,1.0,7702200.0,2394676.9657670073,1501624.4,1144129.1,1115987.9,282191.2,5.3581543,2645753.5,1398179.0,1398184.4,-0.10379028
128385,4.1885977,321.32855,294.9502,4.3905067,343.4765,2.081088,2.0047348,294.28894,338.58133,0.00861714,320.81747,343.5301,0.014192531,1.0,0.0,0.34132496,0.0,239195.61,343.14996,343.14996,-4131.886,1.0,7703100.0,1579097.5439933846,464050.94,894831.3,0.0,239195.61,4.085823,1358882.2,239195.61,239199.69,0.028930664
128400,6.458591,333.45648,295.6275,6.458591,357.11646,3.2505252,3.1305835,294.42035,330.85126,0.012974451,334.56375,357.8039,0.9987385,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4183.1704,1.0,7704000.0,1919437.3471996868,1026152.0,1667954.4,3246544.0,700785.6,6.3811088,2694106.5,3947329.5,3947336.0,0.16033936
128415,10.387347,349.09442,295.71024,10.387347,341.43542,5.4055524,5.1928625,294.49194,345.95584,0.0208668,348.95782,341.6087,0.9987385,1.0,0.15438801,0.20645875,501227.44,144683.33,343.1499,343.1499,-4128.421,1.0,7704900.0,4403553.021841435,2328984.2,1994846.4,501227.44,144683.33,10.598415,4323830.5,645910.75,645921.4,0.2319336
128430,-0.04546129,341.43762,295.8742,-0.045471508,342.7882,2.8871286e-26,2.8838897e-26,294.54214,343.72638,-9.1335954e-05,341.23502,342.70667,1.21763815e-05,1.2189068e-05,0.0,0.0,0.0,0.0,343.14987,343.14987,-71.1598,0.0,7705800.0,-18356.620304407657,-8699.761,-8959.651,0.0,0.0,5.771018e-26,-17659.412,0.0,5.771018e-26,0.282135
128445,-0.042387884,341.7985,295.92426,-0.042387884,342.70578,7.774684e-35,7.7659453e-35,294.56656,343.68408,-8.515163e-05,341.24973,342.705,-1.1245123e-10,-1.130073e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,0.0,7706700.0,-17080.67389829422,-8166.9497,-8328.474,0.0,0.0,1.554063e-34,-16495.424,0.0,1.554063e-34,0.30654907
128460,-0.042387918,342.0482,295.92426,-0.042387918,342.66098,-6e-45,-6e-45,294.55902,343.68408,-8.515169e-05,341.26443,342.70364,3.7412176e-18,3.7585826e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7707600.0,-17080.685574242958,-8211.409,-8320.504,0.0,0.0,-1.1e-44,-16531.914,0.0,-1.1e-44,0.29901123
128475,-0.042387918,342.2274,295.92426,-0.042387918,342.64047,0.0,0.0,294.5195,343.68408,-8.515169e-05,341.27936,342.7026,8.313066e-27,-6.672986e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7708500.0,-17080.685574242958,-8243.312,-8316.854,0.0,0.0,0.0,-16560.164,0.0,0.0,0.25949097
128490,-0.042387918,342.3572,295.92432,-0.042387918,342.6372,0.0,0.0,294.48343,343.684,-8.5151696e-05,341.29443,342.70187,4.4842e-18,8.016026e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7709400.0,-17080.632462642243,-8266.413,-8316.261,0.0,0.0,0.0,-16582.674,0.0,0.0,0.22341919
128505,-0.042387918,342.45578,295.93652,-0.042387918,342.645,0.0,0.0,294.44443,343.6684,-8.5151696e-05,341.30972,342.70148,-1.1341153e-18,-7.342083e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7710300.0,-17070.68960925895,-8281.788,-8315.474,0.0,0.0,0.0,-16597.262,0.0,0.0,0.18441772
128520,-0.04238792,342.5327,296.16748,-0.04238792,342.6605,0.0,0.0,294.4034,343.3637,-8.51517e-05,341.32516,342.7014,3.6286085e-18,6.0632405e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7711200.0,-16879.124682063473,-8254.369,-8277.117,0.0,0.0,0.0,-16531.486,0.0,0.0,0.1434021
128535,-0.042387933,342.5949,297.91754,-0.042387933,342.68118,0.0,0.0,294.35797,340.98923,-8.5151725e-05,341.3408,342.7016,9.657429e-19,8.650661e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7712100.0,-15404.039082849686,-7953.8813,-7969.24,0.0,0.0,0.0,-15923.121,0.0,0.0,0.097961426
128550,-0.04238795,342.64676,301.96857,-0.04238795,342.70508,0.0,0.0,294.31238,335.19894,-8.515176e-05,341.3566,342.70212,-2.8490255e-18,-1.29237566e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7713000.0,-11884.425658703934,-7241.9136,-7252.2964,0.0,0.0,0.0,-14494.21,0.0,0.0,0.052368164
128565,-0.042387974,342.69125,307.5968,-0.042387974,342.73062,0.0,0.0,294.26666,326.56076,-8.515181e-05,341.37256,342.70288,4.165859e-17,1.06147184e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7713900.0,-6782.224929582625,-6247.8477,-6254.856,0.0,0.0,0.0,-12502.703,0.0,0.0,0.006652832
128580,-0.042388007,342.72986,313.60815,-0.042388007,342.75644,0.0,0.0,294.22098,316.37485,-8.515187e-05,341.3886,342.70392,4.1268558e-18,-4.2547218e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,7714800.0,-989.4741969496579,-5184.5264,-5189.2583,0.0,0.0,0.0,-10373.785,0.0,0.0,-0.039031982
128595,-0.04238803,342.7632,318.1025,-0.04238803,342.7812,0.0,0.0,294.19315,307.44052,-8.515192e-05,341.40475,342.70517,8.3626404e-19,-7.752724e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,7715700.0,3813.1325726761033,-4390.3384,-4393.5386,0.0,0.0,0.0,-8783.877,0.0,0.0,-0.06686401
128610,-0.042388055,342.79147,320.34634,-0.042388055,342.80365,0.0,0.0,294.16708,301.23737,-8.515197e-05,341.42093,342.7066,-2.1994228e-18,9.498287e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7716600.0,6834.102215458504,-3995.9026,-3998.0703,0.0,0.0,0.0,-7993.9727,0.0,0.0,-0.092926025
128625,-0.04238808,342.81418,320.73315,-0.04238808,342.8224,0.0,0.0,294.14233,297.53204,-8.515202e-05,341.437,342.7081,2.3554272e-18,1.2644807e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,7717500.0,8297.610451867055,-3931.0833,-3932.545,0.0,0.0,0.0,-7863.628,0.0,0.0,-0.11767578
128640,-0.042388108,342.83038,319.9306,-0.042388108,342.83597,0.0,0.0,294.11893,295.62225,-8.515208e-05,341.45297,342.70963,6.36387e-18,4.748174e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,7718400.0,8693.607605959742,-4076.8489,-4077.8433,0.0,0.0,0.0,-8154.6924,0.0,0.0,-0.14108276
128655,-0.042388137,342.8392,318.5546,-0.042388137,342.843,0.0,0.0,294.0973,294.75006,-8.515213e-05,341.4687,342.71106,-6.0857616e-19,-7.547037e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,7719300.0,8513.42904287744,-4323.393,-4324.067,0.0,0.0,0.0,-8647.46,0.0,0.0,-0.16271973
128670,-0.042388164,342.8393,316.99237,-0.042388164,342.84186,0.0,0.0,294.07806,294.3954,-8.515218e-05,341.484,342.7123,-6.7182007e-19,-1.3627892e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,7720200.0,8081.566936425855,-4601.535,-4601.9917,0.0,0.0,0.0,-9203.527,0.0,0.0,-0.1819458
128685,-0.042388186,342.82907,315.44214,-0.042388186,342.8308,0.0,0.0,294.06125,294.25653,-8.5152235e-05,341.49884,342.71326,1.4330518e-18,-6.4240935e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,7721100.0,7576.807784645645,-4875.706,-4876.0156,0.0,0.0,0.0,-9751.722,0.0,0.0,-0.19876099
128700,-0.04238821,342.80698,313.97592,-0.04238821,342.80817,0.0,0.0,294.04657,294.19482,-8.5152285e-05,341.51297,342.71375,-5.4152433e-18,1.1643782e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,7722000.0,7074.503745281601,-5132.806,-5133.018,0.0,0.0,0.0,-10265.824,0.0,0.0,-0.21343994
128715,11.296862,348.6494,294.14,0.09422985,341.37433,6.339408,0.0,294.0416,339.87482,0.011441595,348.6528,340.95068,0.99985206,-3.00098e-15,0.6146818,0.0,1995591.4,0.0,343.15,343.15,-4064.5286,1.0,7722900.0,2197772.1405958277,2586297.8,18693.705,1995591.4,0.0,6.339408,2604991.5,1995591.4,1995597.8,-0.2184143
128730,10.153688,340.6037,294.5835,0.076806426,340.9071,2.5342202,2.4414794,294.13364,340.34583,0.010275853,340.66788,340.28323,0.99985206,2.8295325e-14,0.81638247,0.0,2650421.5,0.0,343.14996,343.14996,-4181.541,1.0,7723800.0,1975037.2348336214,1962554.2,14943.393,2650421.5,0.0,4.9756994,1977497.6,2650421.5,2650426.5,-0.12637329
128745,3.8718803,358.39154,295.59485,3.8718803,346.41617,1.8687752,1.800264,294.27457,343.87585,0.007778093,357.76562,346.56937,0.99985206,1.0,0.22738953,0.3384498,738230.06,237180.75,343.14996,343.14996,-4130.224,1.0,7724700.0,1577243.4899416112,1021193.4,826451.06,738230.06,237180.75,3.6690392,1847644.5,975410.8,975414.5,0.014556885
128760,4.172818,324.43954,295.9284,4.3650403,343.31372,4.8136473,0.0,294.40814,338.408,0.008575711,324.1532,343.49622,0.014524701,1.0,0.0,0.2879146,0.0,201766.4,343.1499,343.1499,-4143.038,1.0,7725600.0,1530029.132181312,499681.53,868723.0,0.0,201766.4,4.8136473,1368404.5,201766.4,201771.22,0.14813232
128775,5.6249084,328.8251,295.70645,5.6249084,347.11362,6.2316008,0.0,294.5005,334.78873,0.011299694,328.6106,346.47556,0.99916303,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4047.6243,0.0,7726500.0,1854794.554435739,782415.44,1214474.5,0.0,0.0,6.2316008,1996890.0,0.0,6.2316008,0.24047852
128790,-0.042387918,331.52783,295.7692,-0.042387918,343.36115,2.2e-44,0.0,294.54727,335.24243,-8.5151696e-05,328.362,345.30643,9.04891e-12,9.0730375e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7727400.0,-14117.09461503996,-6366.0835,-8472.759,0.0,0.0,2.2e-44,-14838.842,0.0,2.2e-44,0.28726196
128805,-0.042387918,333.59595,295.7692,-0.042387918,341.58188,0.0,0.0,294.56784,335.24243,-8.515169e-05,328.46854,345.23425,-1.2255859e-29,-1.2410663e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7728300.0,-14117.09340877647,-6734.268,-8155.9976,0.0,0.0,0.0,-14890.266,0.0,0.0,0.3078308
128820,-0.042387918,334.96808,295.7692,-0.042387918,340.37814,0.0,0.0,294.577,335.24243,-8.515169e-05,328.57343,345.1624,5.3e-44,5.3e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7729200.0,-14117.09340877647,-6978.548,-7941.6978,0.0,0.0,0.0,-14920.246,0.0,0.0,0.31698608
128835,-0.042387918,335.88348,295.7692,-0.042387918,339.54855,0.0,0.0,294.57877,335.24243,-8.515169e-05,328.67667,345.09085,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7730100.0,-14117.09340877647,-7141.5166,-7794.0063,0.0,0.0,0.0,-14935.523,0.0,0.0,0.3187561
128850,-0.042387918,336.48795,295.7692,-0.042387918,338.97083,0.0,0.0,294.5779,335.24243,-8.515169e-05,328.7782,345.01953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7731000.0,-14117.09340877647,-7249.1284,-7691.154,0.0,0.0,0.0,-14940.282,0.0,0.0,0.3179016
128865,-0.042387918,336.8804,295.7692,-0.042387918,338.56244,0.0,0.0,294.57565,335.24243,-8.515169e-05,328.878,344.9484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7731900.0,-14117.09340877647,-7318.997,-7618.449,0.0,0.0,0.0,-14937.446,0.0,0.0,0.3156433
128880,-0.042387918,337.12793,295.7692,-0.042387918,338.26743,0.0,0.0,294.57257,335.24243,-8.515169e-05,328.97604,344.87738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7732800.0,-14117.09340877647,-7363.0645,-7565.928,0.0,0.0,0.0,-14928.992,0.0,0.0,0.31256104
128895,-0.042387918,337.27594,295.7692,-0.042387918,338.04788,0.0,0.0,294.57077,335.24243,-8.515169e-05,329.07233,344.80646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7733700.0,-14117.09340877647,-7389.4146,-7526.843,0.0,0.0,0.0,-14916.258,0.0,0.0,0.3107605
128910,-0.042387918,337.3545,295.7692,-0.042387918,337.8783,0.0,0.0,294.56668,335.24243,-8.515169e-05,329.16678,344.7356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7734600.0,-14117.09340877647,-7403.3994,-7496.6514,0.0,0.0,0.0,-14900.051,0.0,0.0,0.30667114
128925,-0.042387918,337.38528,295.7692,-0.042387918,337.7401,0.0,0.0,294.56503,335.24243,-8.515169e-05,329.2594,344.66476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7735500.0,-14117.09340877647,-7408.8813,-7472.051,0.0,0.0,0.0,-14880.932,0.0,0.0,0.3050232
128940,-0.042387918,337.3812,295.7692,-0.042387918,337.62158,0.0,0.0,294.5635,335.24243,-8.515169e-05,329.35013,344.59384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7736400.0,-14117.09340877647,-7408.1533,-7450.949,0.0,0.0,0.0,-14859.103,0.0,0.0,0.3034973
128955,-0.042387918,337.35117,295.7692,-0.042387918,337.51404,0.0,0.0,294.5613,335.24243,-8.515169e-05,329.4389,344.5228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7737300.0,-14117.09340877647,-7402.807,-7431.803,0.0,0.0,0.0,-14834.61,0.0,0.0,0.30130005
128970,-0.042387918,337.3009,295.7692,-0.042387918,337.41122,0.0,0.0,294.55914,335.24243,-8.515169e-05,329.52563,344.45154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7738200.0,-14117.09340877647,-7393.859,-7413.499,0.0,0.0,0.0,-14807.357,0.0,0.0,0.2991333
128985,-0.042387918,337.23386,295.7692,-0.042387918,337.3086,0.0,0.0,294.557,335.24243,-8.515169e-05,329.6103,344.37997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7739100.0,-14117.09340877647,-7381.9224,-7395.228,0.0,0.0,0.0,-14777.15,0.0,0.0,0.29699707
129000,-0.042387918,337.15186,295.7692,-0.042387918,337.20255,0.0,0.0,294.5531,335.24243,-8.515169e-05,329.6927,344.308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7740000.0,-14117.09340877647,-7367.3237,-7376.348,0.0,0.0,0.0,-14743.672,0.0,0.0,0.29309082
129015,-0.042387918,337.05597,295.7692,-0.042387918,337.0903,0.0,0.0,294.5514,335.24243,-8.515169e-05,329.7728,344.23553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7740900.0,-14117.09340877647,-7350.2534,-7356.3657,0.0,0.0,0.0,-14706.619,0.0,0.0,0.29138184
129030,-0.042387918,336.9464,295.7692,-0.042387918,336.96967,0.0,0.0,294.5503,335.24243,-8.515169e-05,329.85046,344.1624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7741800.0,-14117.09340877647,-7330.749,-7334.8887,0.0,0.0,0.0,-14665.638,0.0,0.0,0.2902832
129045,-0.042387918,336.82285,295.7692,-0.042387918,336.83862,0.0,0.0,294.54932,335.24243,-8.515169e-05,329.92557,344.08853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7742700.0,-14117.09340877647,-7308.7505,-7311.5596,0.0,0.0,0.0,-14620.311,0.0,0.0,0.28930664
129060,-0.042387918,336.68472,295.7692,-0.042387918,336.6954,0.0,0.0,294.54834,335.24243,-8.515169e-05,329.99792,344.01373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7743600.0,-14117.09340877647,-7284.1606,-7286.062,0.0,0.0,0.0,-14570.223,0.0,0.0,0.28833008
129075,-0.042387918,336.53125,295.7692,-0.042387918,336.53848,0.0,0.0,294.54736,335.24243,-8.515169e-05,330.0674,343.93787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7744500.0,-14117.09340877647,-7256.838,-7258.1255,0.0,0.0,0.0,-14514.963,0.0,0.0,0.28735352
129090,-0.042387918,336.36157,295.7692,-0.042387918,336.36646,0.0,0.0,294.54636,335.24243,-8.515169e-05,330.13388,343.86075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7745400.0,-14117.09340877647,-7226.6304,-7227.4995,0.0,0.0,0.0,-14454.13,0.0,0.0,0.28634644
129105,-0.042387918,336.17474,295.7692,-0.042387918,336.17807,0.0,0.0,294.5453,335.24243,-8.515169e-05,330.1971,343.78223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7746300.0,-14117.09340877647,-7193.3696,-7193.9614,0.0,0.0,0.0,-14387.331,0.0,0.0,0.28527832
129120,-0.042387918,335.96988,295.7692,-0.042387918,335.97214,0.0,0.0,294.5441,335.24243,-8.515169e-05,330.2569,343.70212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7747200.0,-14117.09340877647,-7156.8975,-7157.3,0.0,0.0,0.0,-14314.197,0.0,0.0,0.28408813
129135,-0.042387918,335.74612,295.7692,-0.042387918,335.74765,0.0,0.0,294.5397,335.24243,-8.515169e-05,330.3131,343.6202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7748100.0,-14117.09340877647,-7117.0625,-7117.3345,0.0,0.0,0.0,-14234.396,0.0,0.0,0.2796936
129150,-0.042387918,335.50262,295.7692,-0.042387918,335.50366,0.0,0.0,294.53442,335.24243,-8.515169e-05,330.3655,343.53635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7749000.0,-14117.09340877647,-7073.7124,-7073.8975,0.0,0.0,0.0,-14147.609,0.0,0.0,0.27441406
129165,-0.042387918,335.23874,295.7692,-0.042387918,335.23944,0.0,0.0,294.5284,335.24243,-8.515169e-05,330.4139,343.45035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7749900.0,-14117.09340877647,-7026.7334,-7026.8584,0.0,0.0,0.0,-14053.592,0.0,0.0,0.2684021
129180,-0.042387918,334.9538,295.7692,-0.042387918,334.95425,0.0,0.0,294.52145,335.24243,-8.515169e-05,330.45807,343.36197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7750800.0,-14117.09340877647,-6976.0054,-6976.0864,0.0,0.0,0.0,-13952.092,0.0,0.0,0.2614441
129195,-0.042387918,334.64734,295.7692,-0.042387918,334.64764,0.0,0.0,294.51086,335.24243,-8.515169e-05,330.49783,343.27103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7751700.0,-14117.09340877647,-6921.447,-6921.501,0.0,0.0,0.0,-13842.947,0.0,0.0,0.2508545
129210,-0.042387918,334.319,295.7692,-0.042387918,334.3192,0.0,0.0,294.49838,335.24243,-8.515169e-05,330.53296,343.17734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7752600.0,-14117.09340877647,-6862.9927,-6863.031,0.0,0.0,0.0,-13726.023,0.0,0.0,0.2383728
129225,-0.042387918,333.96832,295.7692,-0.042387918,333.96844,0.0,0.0,294.4821,335.24243,-8.515169e-05,330.56323,343.08066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7753500.0,-14117.09340877647,-6800.562,-6800.5835,0.0,0.0,0.0,-13601.1455,0.0,0.0,0.22207642
129240,-0.042387918,333.59567,295.7692,-0.042387918,333.59576,0.0,0.0,294.4669,335.24243,-8.515169e-05,330.58853,342.9809,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7754400.0,-14117.09340877647,-6734.219,-6734.236,0.0,0.0,0.0,-13468.455,0.0,0.0,0.20687866
129255,-0.042387918,333.20087,295.7692,-0.042387918,333.20093,0.0,0.0,294.45065,335.24243,-8.515169e-05,330.6086,342.8778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7755300.0,-14117.09340877647,-6663.9326,-6663.9434,0.0,0.0,0.0,-13327.876,0.0,0.0,0.19064331
129270,-0.042387918,332.7841,295.7692,-0.042387918,332.78412,0.0,0.0,294.43323,335.24243,-8.515169e-05,330.6233,342.77124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7756200.0,-14117.09340877647,-6589.7334,-6589.7393,0.0,0.0,0.0,-13179.473,0.0,0.0,0.17321777
129285,-0.042387918,332.3456,295.7692,-0.042387918,332.34564,0.0,0.0,294.4146,335.24243,-8.515169e-05,330.63242,342.661,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7757100.0,-14117.09340877647,-6511.672,-6511.6772,0.0,0.0,0.0,-13023.35,0.0,0.0,0.15460205
129300,-0.042387918,331.88593,295.7692,-0.042387918,331.88596,0.0,0.0,294.39514,335.24243,-8.515169e-05,330.6358,342.54694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7758000.0,-14117.09340877647,-6429.8345,-6429.84,0.0,0.0,0.0,-12859.674,0.0,0.0,0.13513184
129315,-0.042387918,331.40555,295.7692,-0.042387918,331.40558,0.0,0.0,294.37445,335.24243,-8.515169e-05,330.63333,342.4289,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7758900.0,-14117.09340877647,-6344.313,-6344.3184,0.0,0.0,0.0,-12688.631,0.0,0.0,0.11444092
129330,-0.042387918,330.90518,295.7692,-0.042387918,330.90518,0.0,0.0,294.35275,335.24243,-8.515169e-05,330.6248,342.3067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7759800.0,-14117.09340877647,-6255.2334,-6255.2334,0.0,0.0,0.0,-12510.467,0.0,0.0,0.09274292
129345,-0.042387918,330.3856,295.7692,-0.042387918,330.3856,0.0,0.0,294.33026,335.24243,-8.515169e-05,330.61014,342.1803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7760700.0,-14117.09340877647,-6162.7305,-6162.7305,0.0,0.0,0.0,-12325.461,0.0,0.0,0.070251465
129360,-0.042387918,329.8476,295.7692,-0.042387918,329.8476,0.0,0.0,294.30652,335.24243,-8.515169e-05,330.58917,342.0495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7761600.0,-14117.09340877647,-6066.952,-6066.952,0.0,0.0,0.0,-12133.904,0.0,0.0,0.04650879
129375,-0.042387918,329.2921,295.7692,-0.042387918,329.29214,0.0,0.0,294.281,335.24243,-8.515169e-05,330.5618,341.91418,-7.790038e-23,2.316645e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7762500.0,-14117.09340877647,-5968.06,-5968.0654,0.0,0.0,0.0,-11936.125,0.0,0.0,0.020996094
129390,-0.042387918,328.7199,295.76938,-0.042387918,328.7199,0.0,0.0,294.25275,335.22632,-8.5151696e-05,330.5278,341.77417,1.9411494e-19,5.5312223e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7763400.0,-14111.266422167646,-5866.158,-5866.158,0.0,0.0,0.0,-11732.316,0.0,0.0,-0.0072631836
129405,-0.042387925,328.1329,295.78082,-0.042387925,328.1329,0.0,0.0,294.22156,334.77475,-8.515171e-05,330.48746,341.62967,4.0956446e-18,2.080218e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7764300.0,-13945.678276825734,-5759.6177,-5759.6177,0.0,0.0,0.0,-11519.235,0.0,0.0,-0.03845215
129420,-0.042387936,327.53207,295.88144,-0.042387936,327.53207,0.0,0.0,294.18756,332.07745,-8.515173e-05,330.44067,341.48053,-1.5965087e-19,-1.3985327e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7765200.0,-12945.04401046015,-5634.741,-5634.741,0.0,0.0,0.0,-11269.482,0.0,0.0,-0.07244873
129435,-0.042387944,326.91748,296.0409,-0.042387944,326.91748,0.0,0.0,294.18265,327.56787,-8.515175e-05,330.38678,341.32626,2.7324675e-18,9.189985e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7766100.0,-11275.224309127729,-5496.939,-5496.939,0.0,0.0,0.0,-10993.878,0.0,0.0,-0.07736206
129450,-0.042387944,326.29166,296.1796,-0.042387944,326.29166,0.0,0.0,294.18307,323.1056,-8.515175e-05,330.32645,341.16736,1.8940455e-18,1.5726926e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7767000.0,-9629.741118185686,-5360.8306,-5360.8306,0.0,0.0,0.0,-10721.661,0.0,0.0,-0.076934814
129465,-0.04238795,325.65533,296.29218,-0.04238795,325.65533,0.0,0.0,294.18057,318.80377,-8.515176e-05,330.25934,341.0035,-2.0108858e-17,-2.183705e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7767900.0,-8050.988877143616,-5227.5054,-5227.5054,0.0,0.0,0.0,-10455.011,0.0,0.0,-0.079437256
129480,-0.042387955,325.01007,296.37894,-0.042387955,325.01007,0.0,0.0,294.18085,314.67883,-8.515177e-05,330.18567,340.83487,-4.81316e-18,-7.26857e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7768800.0,-6544.727847094034,-5097.1836,-5097.1836,0.0,0.0,0.0,-10194.367,0.0,0.0,-0.0791626
129495,-0.04238796,324.357,296.4356,-0.04238796,324.357,0.0,0.0,294.18106,310.93866,-8.5151776e-05,330.10535,340.66138,-4.2292897e-18,-1.6143757e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7769700.0,-5186.834590297273,-4970.828,-4970.828,0.0,0.0,0.0,-9941.656,0.0,0.0,-0.078948975
129510,-0.042387962,323.6973,296.464,-0.042387962,323.6973,0.0,0.0,294.1784,307.53247,-8.515178e-05,330.01825,340.48294,2.0181883e-18,-6.871431e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7770600.0,-3958.503926404688,-4848.3306,-4848.3306,0.0,0.0,0.0,-9696.661,0.0,0.0,-0.081604004
129525,-0.042387966,323.03247,296.4659,-0.042387966,323.03247,0.0,0.0,294.17856,304.58878,-8.515179e-05,329.9247,340.2997,6.874313e-18,6.943179e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7771500.0,-2905.040861449937,-4729.6304,-4729.6304,0.0,0.0,0.0,-9459.261,0.0,0.0,-0.081451416
129540,-0.042387974,322.3636,296.4438,-0.042387974,322.3636,0.0,0.0,294.1758,302.09958,-8.5151805e-05,329.82452,340.1116,-2.385742e-18,7.933335e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,7772400.0,-2022.7238600101227,-4614.489,-4614.489,0.0,0.0,0.0,-9228.978,0.0,0.0,-0.084198
129555,-0.042387977,321.69205,296.40256,-0.042387977,321.69205,0.0,0.0,294.17593,300.03714,-8.515181e-05,329.718,339.91885,3.7369232e-18,4.7459976e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7773300.0,-1299.8634151365707,-4502.2754,-4502.2754,0.0,0.0,0.0,-9004.551,0.0,0.0,-0.08407593
129570,-0.04238798,321.01898,296.3468,-0.04238798,321.01898,0.0,0.0,294.17603,298.41165,-8.515183e-05,329.6051,339.72137,-2.5774584e-18,1.4815533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7774200.0,-738.4680982188918,-4392.3765,-4392.3765,0.0,0.0,0.0,-8784.753,0.0,0.0,-0.083984375
129585,-0.04238799,320.34558,296.27933,-0.04238799,320.34558,0.0,0.0,294.17316,297.13803,-8.5151834e-05,329.48584,339.5192,-1.6995044e-18,-1.1496716e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7775100.0,-307.1047889210199,-4284.5044,-4284.5044,0.0,0.0,0.0,-8569.009,0.0,0.0,-0.08685303
129600,-0.042387992,319.673,296.20654,-0.042387992,319.673,0.0,0.0,294.17325,296.19608,-8.515185e-05,329.36047,339.3125,-1.1442651e-17,-3.874701e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,7776000.0,3.743583787096938,-4177.724,-4177.724,0.0,0.0,0.0,-8355.448,0.0,0.0,-0.086761475
129615,-0.042388,319.00232,296.13068,-0.042388,319.00232,0.0,0.0,294.17056,295.51163,-8.515186e-05,329.22903,339.1013,-3.6567045e-18,-1.2311737e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,7776900.0,221.3953647192124,-4071.8296,-4071.8296,0.0,0.0,0.0,-8143.659,0.0,0.0,-0.08944702
129630,-0.042388007,318.33456,296.05536,-0.042388007,318.33456,0.0,0.0,294.17062,295.03278,-8.515187e-05,329.09167,338.8857,-1.1818031e-18,-1.3498323e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,7777800.0,365.714395607597,-3966.3586,-3966.3586,0.0,0.0,0.0,-7932.7173,0.0,0.0,-0.08938599
129645,-0.042388014,317.67078,295.98282,-0.042388014,317.67078,0.0,0.0,294.1674,294.71066,-8.515189e-05,328.94855,338.6659,2.3480405e-18,2.345671e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7778700.0,454.9711771294262,-3861.0999,-3861.0999,0.0,0.0,0.0,-7722.1997,0.0,0.0,-0.09262085
129660,-0.042388022,317.01193,295.91336,-0.042388022,317.01193,0.0,0.0,294.16745,294.49814,-8.51519e-05,328.79968,338.44183,8.2091917e-19,1.4960437e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7779600.0,506.1371964455219,-3756.1724,-3756.1724,0.0,0.0,0.0,-7512.3447,0.0,0.0,-0.092559814
129675,-0.042388026,316.35883,295.8491,-0.042388026,316.35883,0.0,0.0,294.1675,294.36447,-8.5151914e-05,328.6454,338.21378,-7.6139137e-19,-5.289538e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,7780500.0,530.9562802544576,-3651.3423,-3651.3423,0.0,0.0,0.0,-7302.6846,0.0,0.0,-0.09249878
129690,-0.042388037,315.71234,295.78943,-0.042388037,315.71234,0.0,0.0,294.16486,294.28232,-8.515193e-05,328.48578,337.98178,-1.0867345e-17,-2.0552975e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,7781400.0,539.0001722869187,-3546.8713,-3546.8713,0.0,0.0,0.0,-7093.7427,0.0,0.0,-0.09515381
129705,-0.04238804,315.07336,295.7349,-0.04238804,315.07336,0.0,0.0,294.1649,294.2339,-8.515194e-05,328.32092,337.74594,2.5879747e-19,-3.6928465e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7782300.0,536.8174142845738,-3442.8235,-3442.8235,0.0,0.0,0.0,-6885.647,0.0,0.0,-0.09512329
129720,-0.04238805,314.4425,295.68512,-0.04238805,314.4425,0.0,0.0,294.16232,294.2059,-8.515196e-05,328.15103,337.50644,-1.6115242e-18,1.947782e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,7783200.0,529.0247297844885,-3339.3738,-3339.3738,0.0,0.0,0.0,-6678.7476,0.0,0.0,-0.09768677
129735,-0.042388055,313.82062,295.6395,-0.042388055,313.82062,0.0,0.0,294.16235,294.18988,-8.515197e-05,327.97626,337.26334,-1.6050953e-18,1.1370611e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,7784100.0,518.437993520049,-3236.782,-3236.782,0.0,0.0,0.0,-6473.564,0.0,0.0,-0.09765625
129750,-0.042388063,313.20816,295.598,-0.042388063,313.20816,0.0,0.0,294.16238,294.18076,-8.515199e-05,327.79684,337.01688,-3.810696e-18,-6.7354355e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,7785000.0,506.85805632610936,-3135.1357,-3135.1357,0.0,0.0,0.0,-6270.2715,0.0,0.0,-0.09762573
129765,-0.042388074,312.6059,295.55978,-0.042388074,312.6059,0.0,0.0,294.15976,294.17538,-8.515201e-05,327.61285,336.7671,-1.4656145e-18,-1.8949984e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7785900.0,495.114443609701,-3034.7178,-3034.7178,0.0,0.0,0.0,-6069.4355,0.0,0.0,-0.100250244
129780,-0.04238808,312.01428,295.52487,-0.04238808,312.01428,0.0,0.0,294.1598,294.17197,-8.515202e-05,327.4245,336.51416,2.1804336e-18,1.1050916e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,7786800.0,483.85101104653216,-2935.6086,-2935.6086,0.0,0.0,0.0,-5871.2173,0.0,0.0,-0.10021973
129795,-0.042388093,311.43338,295.4925,-0.042388093,311.43338,0.0,0.0,294.15424,294.16953,-8.5152045e-05,327.23215,336.25833,-4.0935696e-18,1.4465828e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,7787700.0,473.14424245961106,-2837.9558,-2837.9558,0.0,0.0,0.0,-5675.9116,0.0,0.0,-0.105773926
129810,-0.0423881,310.86392,295.46243,-0.0423881,310.86392,0.0,0.0,294.1523,294.16736,-8.515206e-05,327.03583,335.9997,6.363065e-19,6.821508e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,7788600.0,463.16868465767766,-2741.9272,-2741.9272,0.0,0.0,0.0,-5483.8545,0.0,0.0,-0.10769653
129825,-0.042388108,310.30615,295.43478,-0.042388108,310.30615,0.0,0.0,294.15088,294.16528,-8.515208e-05,326.83575,335.7384,3.669521e-19,3.8193713e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,7789500.0,454.0226465600039,-2647.5503,-2647.5503,0.0,0.0,0.0,-5295.1006,0.0,0.0,-0.10913086
129840,-0.042388123,309.7603,295.4089,-0.042388123,309.7603,0.0,0.0,294.14578,294.16312,-8.51521e-05,326.63214,335.4746,-7.6389065e-19,3.463736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7790400.0,445.5423743095821,-2554.9832,-2554.9832,0.0,0.0,0.0,-5109.9663,0.0,0.0,-0.114227295
129855,-0.042388164,309.2273,295.38345,-0.042388164,309.2273,0.0,0.0,294.10196,294.15863,-8.515219e-05,326.425,335.20834,-2.4623254e-18,-2.8278141e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,7791300.0,438.0447192255943,-2464.623,-2464.623,0.0,0.0,0.0,-4929.246,0.0,0.0,-0.15805054
129870,-0.042388204,308.70587,295.35904,-0.042388204,308.70587,0.0,0.0,294.06235,294.14923,-8.515227e-05,326.21487,334.94003,-1.1982041e-19,4.676975e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,7792200.0,432.6752990210014,-2376.1426,-2376.1426,0.0,0.0,0.0,-4752.285,0.0,0.0,-0.19766235
129885,11.258609,333.06027,294.12448,0.09361919,332.15042,6.014835,4.2e-44,294.0315,320.12128,0.011402559,333.68808,332.74295,0.9999204,-1.5816868e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3865.277,1.0,7793100.0,1245005.9335531704,1841123.9,14951.822,3246544.0,0.0,6.014835,1856075.8,3246544.0,3246550.0,-0.22851562
129900,5.8930097,345.35544,294.37314,5.8930097,344.69266,2.9191477,2.8113859,294.05612,347.59262,0.011838274,344.10025,344.66797,0.9999204,1.0,0.0,0.46244684,0.0,324076.1,343.15,343.15,-4142.3037,1.0,7794000.0,2646112.6403205525,1261844.6,1245440.4,0.0,324076.1,5.7305336,2507285.0,324076.1,324081.8,-0.20388794
129915,5.0415616,312.00647,295.70703,5.300198,343.6563,2.5362937,2.4429727,294.15164,331.41446,0.010387611,311.72177,343.68774,0.013783493,1.0,0.0,0.42106783,0.0,295078.28,343.14993,343.14993,-4135.5444,1.0,7794900.0,1557842.4075611793,345133.4,1067390.9,0.0,295078.28,4.979266,1412524.2,295078.28,295083.25,-0.10836792
129930,6.014016,352.40054,296.7324,6.014016,354.31888,2.9894638,2.879129,294.25418,349.20453,0.0120813595,353.0355,353.20618,0.99916536,1.0,0.7982311,0.01,2591492.5,7007.856,343.1499,343.1499,-4151.339,1.0,7795800.0,2662525.979268179,1406114.5,1454569.4,2591492.5,7007.856,5.8685927,2860684.0,2598500.2,2598506.0,-0.0058288574
129945,10.4436655,344.2068,296.80087,10.4436655,343.75537,5.3599567,5.147295,294.35715,342.18655,0.020979937,344.1769,343.95374,0.99916536,1.0,0.27279195,0.3787014,885631.06,265388.5,343.14987,343.14987,-4064.3447,1.0,7796700.0,3999192.7030069293,2079384.4,2059583.6,885631.06,265388.5,10.507252,4138968.0,1151019.5,1151030.0,0.09713745
129960,7.522329,343.70148,296.42737,7.5223293,343.6799,3.8929653,3.748941,294.4342,344.40973,0.01511136,343.6873,343.62018,0.99916536,1.0,0.21893199,0.15492186,710772.3,108567.016,343.14984,343.14984,-4252.7656,1.0,7797600.0,3045330.6120318417,1493567.9,1492886.2,710772.3,108567.016,7.6419063,2986454.0,819339.3,819346.94,0.17419434
129975,7.551613,343.6683,296.00244,7.551613,343.613,3.8703213,3.726388,294.4429,343.77942,0.015170187,343.65857,343.61365,0.99916536,1.0,0.14751658,0.12893778,478919.06,90357.74,343.1498,343.1498,-4207.9033,1.0,7798500.0,3044099.8224097714,1511807.4,1510053.5,478919.06,90357.74,7.5967093,3021861.0,569276.8,569284.44,0.18289185
129990,10.429304,342.94833,295.6621,10.429304,342.95538,5.3811765,5.16831,294.43213,343.00696,0.020951087,342.9367,342.9442,0.99916536,1.0,0.15658617,0.13199629,508363.88,92501.09,343.14978,343.14978,-4088.4504,1.0,7799400.0,4166089.3108219625,2071282.1,2071591.0,508363.88,92501.09,10.549486,4142873.0,600865.0,600875.56,0.17211914
130005,9.87682,343.4897,295.4082,9.87682,343.46692,5.0902176,4.891833,294.41296,343.21176,0.019841218,343.4831,343.4624,0.99916536,1.0,0.15979853,0.13566226,518792.94,95070.16,343.14975,343.14975,-4112.3525,1.0,7800300.0,3983619.5277677123,1994546.9,1993602.4,518792.94,95070.16,9.98205,3988149.2,613863.1,613873.1,0.1529541
130020,7.310385,343.0747,295.2246,7.3103857,343.06915,3.7221472,3.5838351,294.39313,343.15433,0.014685594,343.07953,343.0731,0.99916536,1.0,0.15302241,0.12921324,496793.94,90550.78,343.14972,343.14972,-4191.1104,1.0,7801200.0,2956280.701724927,1469171.1,1469000.6,496793.94,90550.78,7.3059826,2938171.8,587344.75,587352.06,0.13311768
130035,7.604326,343.29065,295.09338,7.604326,343.28854,3.9250069,3.7794087,294.38507,342.99637,0.01527608,343.29016,343.2894,0.99916536,1.0,0.17592828,0.15036806,571158.9,105375.77,343.1497,343.1497,-4236.717,1.0,7802100.0,3073433.265660185,1539332.4,1539265.1,571158.9,105375.77,7.7044153,3078597.5,676534.6,676542.3,0.12506104
130050,8.304796,343.11093,294.99753,8.304796,343.11145,4.2654643,4.104813,294.3824,343.35306,0.016683232,343.12564,343.1229,0.99916536,1.0,0.15920241,0.1340537,516857.62,93942.91,343.14966,343.14966,-4178.78,1.0,7803000.0,3388251.399896353,1678202.5,1678220.5,516857.62,93942.91,8.370277,3356423.0,610800.5,610808.9,0.12237549
130065,9.825309,342.8866,294.92294,9.825309,342.9005,5.1037087,4.905821,294.38275,342.90717,0.01973774,342.9331,342.94104,0.99916536,1.0,0.16540891,0.14068243,537007.25,98588.23,343.14963,343.14963,-4149.8877,1.0,7803900.0,3977820.267338825,1979282.4,1979856.6,537007.25,98588.23,10.009529,3959139.0,635595.5,635605.5,0.1227417
130080,7.696567,343.33405,294.8598,7.6965675,343.31723,3.94455,3.7974896,294.3841,343.47064,0.015461381,343.3379,343.31918,0.99916536,1.0,0.13424955,0.11185775,435847.06,78388.3,343.1496,343.1496,-4200.4204,1.0,7804800.0,3156680.922329997,1566958.1,1566414.6,435847.06,78388.3,7.7420397,3133372.8,514235.38,514243.12,0.12408447
130095,-0.042388633,340.43805,296.79156,-0.042388648,340.67322,4.6723417e-32,4.667093e-32,294.38214,341.00204,-8.5153144e-05,340.1842,340.47925,2.5185747e-09,2.5367555e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30432,0.0,7805700.0,-15811.577663765553,-7770.482,-7812.3525,0.0,0.0,9.339435e-32,-15582.834,0.0,9.339435e-32,0.12213135
130110,-0.04238793,340.63568,300.66666,-0.04238793,340.79456,-3.9483346e-35,-3.9438995e-35,294.36145,337.27017,-8.515171e-05,340.19385,340.48477,-3.7525923e-11,-3.7643257e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7806600.0,-13090.778281485882,-7115.657,-7143.942,0.0,0.0,-7.892234e-35,-14259.6,0.0,-7.892234e-35,0.10144043
130125,-0.042387947,340.78098,305.28223,-0.042387947,340.88843,-1.536e-42,-1.534e-42,294.33258,332.35556,-8.5151754e-05,340.2038,340.4906,-3.685822e-15,-6.3340145e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7807500.0,-9682.435825703806,-6319.82,-6338.9497,0.0,0.0,-3.07e-42,-12658.77,0.0,-3.07e-42,0.0725708
130140,-0.04238796,340.89178,310.6967,-0.04238796,340.9643,0.0,0.0,294.30197,326.11182,-8.5151776e-05,340.21402,340.49673,-5.276348e-19,-1.0167043e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7808400.0,-5513.0281560208605,-5375.6157,-5388.525,0.0,0.0,0.0,-10764.141,0.0,0.0,0.04196167
130155,-0.042387974,340.9787,316.34158,-0.042387974,341.0277,0.0,0.0,294.27322,319.00504,-8.515181e-05,340.2246,340.50317,-1.6533027e-18,-1.1197077e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7809300.0,-952.5506676808959,-4386.1333,-4394.859,0.0,0.0,0.0,-8780.992,0.0,0.0,0.013214111
130170,-0.042387992,341.0498,321.28003,-0.042387992,341.08292,0.0,0.0,294.24857,312.04065,-8.515184e-05,340.23547,340.50992,-8.848041e-18,-5.177954e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7810200.0,3304.3508927157463,-3519.6047,-3525.4995,0.0,0.0,0.0,-7045.1045,0.0,0.0,-0.011444092
130185,-0.042388007,341.1101,324.79614,-0.042388007,341.13254,0.0,0.0,294.22894,306.12253,-8.515187e-05,340.24664,340.51697,-7.895e-18,8.310029e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,7811100.0,6678.39147454643,-2904.3691,-2908.3625,0.0,0.0,0.0,-5812.7314,0.0,0.0,-0.031066895
130200,-0.04238802,341.16296,326.681,-0.04238802,341.17813,0.0,0.0,294.21426,301.68857,-8.51519e-05,340.25812,340.52432,2.981561e-18,2.1215925e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7812000.0,8938.242750322444,-2578.2195,-2580.9197,0.0,0.0,0.0,-5159.139,0.0,0.0,-0.04574585
130215,-0.042388033,341.21024,327.16064,-0.042388033,341.2205,0.0,0.0,294.2014,298.66656,-8.515192e-05,340.26987,340.53195,1.035883e-16,5.032086e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,7812900.0,10190.567659435335,-2501.245,-2503.0706,0.0,0.0,0.0,-5004.3154,0.0,0.0,-0.058624268
130230,-0.042388044,341.25293,326.61594,-0.042388044,341.2599,0.0,0.0,294.18893,296.74313,-8.515195e-05,340.28183,340.53983,1.0672136e-18,-2.202702e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7813800.0,10683.655196823238,-2605.8208,-2607.0596,0.0,0.0,0.0,-5212.8804,0.0,0.0,-0.07107544
130245,-0.04238806,341.29138,325.4086,-0.04238806,341.2961,0.0,0.0,294.17685,295.59515,-8.515198e-05,340.294,340.5479,-6.834951e-18,-1.605666e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,7814700.0,10662.430621929752,-2827.6091,-2828.4514,0.0,0.0,0.0,-5656.0605,0.0,0.0,-0.0831604
130260,-0.042388074,341.32535,323.83224,-0.042388074,341.32855,0.0,0.0,294.16525,294.9493,-8.5152016e-05,340.30634,340.55618,-4.324331e-18,5.8264216e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,7815600.0,10329.648478793984,-3114.2954,-3114.866,0.0,0.0,0.0,-6229.161,0.0,0.0,-0.09475708
130275,-0.042388096,341.35428,322.07208,-0.042388096,341.35645,0.0,0.0,294.14633,294.5974,-8.515206e-05,340.31873,340.5645,7.12949e-19,-5.656076e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,7816500.0,9826.004079234173,-3432.8093,-3433.195,0.0,0.0,0.0,-6866.0044,0.0,0.0,-0.11367798
130290,-0.042388123,341.37723,320.2587,-0.042388123,341.37872,0.0,0.0,294.1264,294.4107,-8.51521e-05,340.33112,340.5729,-4.9444154e-18,1.1368638e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7817400.0,9244.245725083289,-3759.7344,-3760.0007,0.0,0.0,0.0,-7519.7354,0.0,0.0,-0.13360596
130305,-0.04238815,341.3932,318.49066,-0.04238815,341.3942,0.0,0.0,294.10602,294.31088,-8.5152154e-05,340.34335,340.5812,-3.0498806e-19,2.7854418e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,7818300.0,8647.633182761583,-4077.342,-4077.5212,0.0,0.0,0.0,-8154.8633,0.0,0.0,-0.1539917
130320,-0.042388175,341.40076,316.81686,-0.042388175,341.40143,0.0,0.0,294.0854,294.25272,-8.515221e-05,340.35535,340.58932,1.02741374e-17,1.5120642e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,7819200.0,8069.825927851415,-4376.6787,-4376.7983,0.0,0.0,0.0,-8753.477,0.0,0.0,-0.17462158
130335,-0.0423882,341.39844,315.25317,-0.0423882,341.3989,0.0,0.0,294.0646,294.21283,-8.515226e-05,340.36697,340.59717,-5.344484e-19,-4.6049575e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,7820100.0,7524.858346257268,-4654.653,-4654.7344,0.0,0.0,0.0,-9309.387,0.0,0.0,-0.19540405
130350,29.937563,335.8085,294.14978,0.5533696,339.54092,14.774926,-6.4880415e-36,294.04456,332.98746,0.030626116,335.93466,339.10275,0.9998541,5.0763925e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-2824.9583,1.0,7821000.0,4995678.296613767,5238074.5,105495.93,3246544.0,0.0,14.774926,5343570.5,3246544.0,3246558.8,-0.2154541
130365,11.054974,344.83643,294.32205,0.090400495,338.83932,2.7967873,2.6945782,294.08936,342.65488,0.011194788,344.77637,338.33942,0.9998541,6.572319e-14,0.71504,0.0,2321408.8,0.0,343.15,343.15,-4215.281,1.0,7821900.0,2272518.0330157853,2345427.2,16902.41,2321408.8,0.0,5.4913654,2362329.8,2321408.8,2321414.2,-0.1706543
130380,8.916913,343.49454,295.37332,0.059919316,338.43115,2.2002292,2.1197731,294.21735,341.9112,0.009016632,343.57144,337.77383,0.9998541,6.598681e-14,0.7911581,0.0,2568529.5,0.0,343.14996,343.14996,-4166.603,1.0,7822800.0,1762382.4686549767,1802189.4,10835.982,2568529.5,0.0,4.3200026,1813025.4,2568529.5,2568533.8,-0.042663574
130395,6.418575,346.0131,296.06613,0.032811783,338.129,3.670379,1.9111024e-20,294.3512,345.275,0.0064799893,346.0449,337.40976,0.9998541,6.6067594e-14,0.55563116,0.0,1803880.9,0.0,343.14993,343.14993,-4141.3164,1.0,7823700.0,1339266.1791707382,1346470.9,5796.662,1803880.9,0.0,3.670379,1352267.5,1803880.9,1803884.5,0.09118652
130410,4.8232284,344.66364,296.01016,0.0205443,337.96646,2.8066409,-1.5e-44,294.4566,345.79318,0.0048652478,344.53375,337.23898,0.9998541,7.223408e-14,0.31242895,0.0,1014314.25,0.0,343.1499,343.1499,-4115.5615,1.0,7824600.0,1017268.2510858522,985600.56,3620.2437,1014314.25,0.0,2.8066409,989220.8,1014314.25,1014317.06,0.19659424
130425,-0.04165291,331.76196,295.93713,-0.04275694,337.62238,-9.361679e-27,0.0,294.51996,341.98242,-8.478409e-05,330.4209,337.06287,-1.3060107e-06,-6.3514444e-15,0.0,0.0,0.0,0.0,343.14987,343.14987,-66.014755,0.0,7825500.0,-16396.413528335608,-6267.2754,-7485.8003,0.0,0.0,-9.361679e-27,-13753.076,0.0,-9.361679e-27,0.25994873
130440,-0.042388346,332.90118,295.94504,-0.042388346,336.85446,0.0,0.0,294.54013,341.97485,-8.5152555e-05,330.47495,337.04526,-3.6208924e-23,4.1093368e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30199,0.0,7826400.0,-16462.13686255349,-6579.342,-7283.148,0.0,0.0,0.0,-13862.49,0.0,0.0,0.28012085
130455,-0.042388346,333.74603,295.94504,-0.042388346,336.42422,0.0,0.0,294.53833,341.97485,-8.5152555e-05,330.53128,337.03036,2.022023e-36,-1.1379292e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30199,0.0,7827300.0,-16462.13686255349,-6729.751,-7206.5522,0.0,0.0,0.0,-13936.303,0.0,0.0,0.2783203
130470,-0.042388346,334.39862,295.94504,-0.042388346,336.21298,0.0,0.0,294.52582,341.97485,-8.5152555e-05,330.58975,337.018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30199,0.0,7828200.0,-16462.13686255349,-6845.9316,-7168.9443,0.0,0.0,0.0,-14014.876,0.0,0.0,0.2658081
130485,-0.042388346,334.9198,295.94504,-0.042388346,336.14896,0.0,0.0,294.5068,341.97485,-8.5152555e-05,330.6503,337.00818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30199,0.0,7829100.0,-16462.13686255349,-6938.718,-7157.546,0.0,0.0,0.0,-14096.264,0.0,0.0,0.24679565
130500,-0.042388346,335.35028,295.94504,-0.042388346,336.18298,0.0,0.0,294.48322,341.97485,-8.5152555e-05,330.7129,337.0008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30199,0.0,7830000.0,-16462.13686255349,-7015.357,-7163.604,0.0,0.0,0.0,-14178.961,0.0,0.0,0.22320557
130515,-0.042388346,335.71725,295.94504,-0.042388346,336.28137,0.0,0.0,294.45633,341.97485,-8.5152555e-05,330.77737,336.99573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30199,0.0,7830900.0,-16462.13686255349,-7080.6895,-7181.12,0.0,0.0,0.0,-14261.81,0.0,0.0,0.19631958
130530,-0.042388346,336.03857,295.94504,-0.042388346,336.42075,0.0,0.0,294.42694,341.97485,-8.5152555e-05,330.84366,336.99292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30199,0.0,7831800.0,-16462.13686255349,-7137.8945,-7205.933,0.0,0.0,0.0,-14343.828,0.0,0.0,0.16693115
130545,-0.042387918,336.32535,295.94513,-0.042387918,336.58508,0.0,0.0,294.39548,341.97467,-8.5151696e-05,330.91165,336.99228,-3.5198975e-18,2.493595e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7832700.0,-16461.872652698163,-7188.86,-7235.1006,0.0,0.0,0.0,-14423.961,0.0,0.0,0.13546753
130560,-0.042387918,336.5864,295.9586,-0.042387918,336.76224,0.0,0.0,294.36182,341.9456,-8.5151696e-05,330.98114,336.9936,2.8639762e-18,4.1368713e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7833600.0,-16446.658231604517,-7232.938,-7264.243,0.0,0.0,0.0,-14497.182,0.0,0.0,0.10180664
130575,-0.042387918,336.82526,295.9809,-0.042387918,336.9445,0.0,0.0,294.35983,341.89493,-8.5151696e-05,331.05203,336.9968,-2.3088414e-17,2.987817e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7834500.0,-16420.562334305443,-7271.4907,-7292.718,0.0,0.0,0.0,-14564.209,0.0,0.0,0.099823
130590,-0.042387918,337.04468,295.98846,-0.042387918,337.1256,0.0,0.0,294.35602,341.8757,-8.5151696e-05,331.12415,337.00174,4.9724234e-18,-3.4803397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7835400.0,-16410.979650144596,-7309.207,-7323.615,0.0,0.0,0.0,-14632.822,0.0,0.0,0.0960083
130605,-0.042387918,337.24594,295.99188,-0.042387918,337.30087,0.0,0.0,294.35022,341.86603,-8.5151696e-05,331.19727,337.0082,1.2060903e-18,2.870382e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7836300.0,-16406.297450252794,-7344.429,-7354.2085,0.0,0.0,0.0,-14698.638,0.0,0.0,0.09020996
130620,-0.042387918,337.42914,295.99432,-0.042387918,337.4665,0.0,0.0,294.3426,341.85843,-8.5151696e-05,331.2712,337.01605,-2.1183897e-17,-1.2234782e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7837200.0,-16402.70667224719,-7376.609,-7383.259,0.0,0.0,0.0,-14759.867,0.0,0.0,0.08258057
130635,-0.042387918,337.5942,295.99536,-0.042387918,337.6196,0.0,0.0,294.34018,341.85483,-8.5151696e-05,331.34576,337.02502,-1.0859702e-18,-2.0451201e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7838100.0,-16401.047710980165,-7405.8115,-7410.3315,0.0,0.0,0.0,-14816.143,0.0,0.0,0.08016968
130650,-0.042387918,337.74072,295.99554,-0.042387918,337.7579,0.0,0.0,294.34058,341.85406,-8.515169e-05,331.42065,337.03497,1.3417318e-16,2.005443e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7839000.0,-16400.70796880391,-7431.863,-7434.9214,0.0,0.0,0.0,-14866.784,0.0,0.0,0.080566406
130665,-0.042387918,337.86703,295.99554,-0.042387918,337.87866,0.0,0.0,294.34088,341.85406,-8.5151696e-05,331.4957,337.04562,2.1198145e-20,2.366487e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7839900.0,-16400.709370195444,-7454.35,-7456.42,0.0,0.0,0.0,-14910.77,0.0,0.0,0.08087158
130680,-0.042387918,337.9716,295.99554,-0.042387918,337.97952,0.0,0.0,294.3383,341.85406,-8.515169e-05,331.57053,337.05676,2.418081e-26,1.4480789e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7840800.0,-16400.70796880391,-7472.964,-7474.376,0.0,0.0,0.0,-14947.34,0.0,0.0,0.07827759
130695,-0.042387918,338.0539,295.99554,-0.042387918,338.05927,0.0,0.0,294.3385,341.85406,-8.515169e-05,331.64493,337.06815,-6.6112e-41,-3.959e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7841700.0,-16400.70796880391,-7487.6167,-7488.5728,0.0,0.0,0.0,-14976.189,0.0,0.0,0.07849121
130710,-0.042387918,338.1121,295.99554,-0.042387918,338.11572,0.0,0.0,294.33868,341.85406,-8.515169e-05,331.7186,337.0795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7842600.0,-16400.70796880391,-7497.977,-7498.624,0.0,0.0,0.0,-14996.602,0.0,0.0,0.07867432
130725,-0.042387918,338.14447,295.99554,-0.042387918,338.14694,0.0,0.0,294.33597,341.85406,-8.515169e-05,331.7912,337.09055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7843500.0,-16400.70796880391,-7503.7417,-7504.1816,0.0,0.0,0.0,-15007.924,0.0,0.0,0.07595825
130740,-0.042387918,338.15027,295.99554,-0.042387918,338.15195,0.0,0.0,294.3361,341.85406,-8.515169e-05,331.86246,337.10098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7844400.0,-16400.70796880391,-7504.774,-7505.0728,0.0,0.0,0.0,-15009.847,0.0,0.0,0.07608032
130755,-0.042387918,338.1276,295.99554,-0.042387918,338.12872,0.0,0.0,294.33334,341.85406,-8.515169e-05,331.93198,337.11053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7845300.0,-16400.70796880391,-7500.7373,-7500.9385,0.0,0.0,0.0,-15001.676,0.0,0.0,0.07333374
130770,-0.042387918,338.07593,295.99554,-0.042387918,338.0767,0.0,0.0,294.33344,341.85406,-8.515169e-05,331.99948,337.1189,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7846200.0,-16400.70796880391,-7491.539,-7491.675,0.0,0.0,0.0,-14983.214,0.0,0.0,0.07342529
130785,-0.042387918,337.99393,295.99554,-0.042387918,337.99445,0.0,0.0,294.33353,341.85406,-8.515169e-05,332.06464,337.1258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7847100.0,-16400.70796880391,-7476.9404,-7477.0327,0.0,0.0,0.0,-14953.973,0.0,0.0,0.073516846
130800,-0.042387918,337.88034,295.99554,-0.042387918,337.88068,0.0,0.0,294.33075,341.85406,-8.515169e-05,332.127,337.13086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7848000.0,-16400.70796880391,-7456.7188,-7456.779,0.0,0.0,0.0,-14913.498,0.0,0.0,0.070739746
130815,-0.042387918,337.73514,295.99554,-0.042387918,337.73538,0.0,0.0,294.3308,341.85406,-8.515169e-05,332.18637,337.13382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7848900.0,-16400.70796880391,-7430.8687,-7430.912,0.0,0.0,0.0,-14861.781,0.0,0.0,0.07080078
130830,-0.042387918,337.55743,295.99554,-0.042387918,337.55762,0.0,0.0,294.33087,341.85406,-8.515169e-05,332.24234,337.1344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7849800.0,-16400.70796880391,-7399.232,-7399.2646,0.0,0.0,0.0,-14798.496,0.0,0.0,0.07086182
130845,-0.042387918,337.3465,295.99554,-0.042387918,337.34662,0.0,0.0,294.32806,341.85406,-8.515169e-05,332.2945,337.1322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7850700.0,-16400.70796880391,-7361.679,-7361.7007,0.0,0.0,0.0,-14723.38,0.0,0.0,0.0680542
130860,-0.042387918,337.10287,295.99554,-0.042387918,337.10297,0.0,0.0,294.32812,341.85406,-8.515169e-05,332.34265,337.12704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7851600.0,-16400.70796880391,-7318.307,-7318.3237,0.0,0.0,0.0,-14636.631,0.0,0.0,0.068115234
130875,-0.042387918,336.82578,295.99554,-0.042387918,336.82584,0.0,0.0,294.32532,341.85406,-8.515169e-05,332.38635,337.11853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7852500.0,-16400.70796880391,-7268.9756,-7268.9863,0.0,0.0,0.0,-14537.962,0.0,0.0,0.06530762
130890,-0.042387918,336.5161,295.99554,-0.042387918,336.51617,0.0,0.0,294.32538,341.85406,-8.515169e-05,332.42538,337.10645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7853400.0,-16400.70796880391,-7213.8467,-7213.8574,0.0,0.0,0.0,-14427.704,0.0,0.0,0.06536865
130905,-0.042387918,336.17392,295.99554,-0.042387918,336.17392,0.0,0.0,294.3254,341.85406,-8.515169e-05,332.45938,337.0905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7854300.0,-16400.70796880391,-7152.9263,-7152.9263,0.0,0.0,0.0,-14305.853,0.0,0.0,0.06539917
130920,-0.042387918,335.7993,295.99554,-0.042387918,335.79932,0.0,0.0,294.3226,341.85406,-8.515169e-05,332.48804,337.0704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7855200.0,-16400.70796880391,-7086.2305,-7086.236,0.0,0.0,0.0,-14172.467,0.0,0.0,0.06259155
130935,-0.042387918,335.39365,295.99554,-0.042387918,335.39368,0.0,0.0,294.32263,341.85406,-8.515169e-05,332.51114,337.04593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7856100.0,-16400.70796880391,-7014.0146,-7014.02,0.0,0.0,0.0,-14028.035,0.0,0.0,0.06262207
130950,-0.042387918,334.9575,295.99554,-0.042387918,334.9575,0.0,0.0,294.32266,341.85406,-8.515169e-05,332.52844,337.01685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7857000.0,-16400.70796880391,-6936.3657,-6936.3657,0.0,0.0,0.0,-13872.731,0.0,0.0,0.06265259
130965,-0.042387918,334.49142,295.99554,-0.042387918,334.49146,0.0,0.0,294.31985,341.85406,-8.515169e-05,332.53955,336.98288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7857900.0,-16400.70796880391,-6853.3926,-6853.398,0.0,0.0,0.0,-13706.791,0.0,0.0,0.05984497
130980,-0.042387918,333.99725,295.99554,-0.042387918,333.99725,0.0,0.0,294.3199,341.85406,-8.515169e-05,332.54443,336.9439,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7858800.0,-16400.70796880391,-6765.416,-6765.416,0.0,0.0,0.0,-13530.832,0.0,0.0,0.05987549
130995,-0.042387918,333.47586,295.99554,-0.042387918,333.47586,0.0,0.0,294.31992,341.85406,-8.515169e-05,332.54282,336.8997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7859700.0,-16400.70796880391,-6672.593,-6672.593,0.0,0.0,0.0,-13345.186,0.0,0.0,0.059906006
131010,-0.042387918,332.9283,295.99554,-0.042387918,332.9283,0.0,0.0,294.3171,341.85406,-8.515169e-05,332.5344,336.84998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7860600.0,-16400.70796880391,-6575.1133,-6575.1133,0.0,0.0,0.0,-13150.227,0.0,0.0,0.05709839
131025,-0.042387918,332.3566,295.99554,-0.042387918,332.3566,0.0,0.0,294.31714,341.85406,-8.515169e-05,332.5192,336.79477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7861500.0,-16400.70796880391,-6473.331,-6473.331,0.0,0.0,0.0,-12946.662,0.0,0.0,0.057128906
131040,-0.042387918,331.76166,295.99554,-0.042387918,331.76166,0.0,0.0,294.3143,341.85406,-8.515169e-05,332.49692,336.7338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7862400.0,-16400.70796880391,-6367.4146,-6367.4146,0.0,0.0,0.0,-12734.829,0.0,0.0,0.05429077
