minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
86400,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,5184000.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
86415,-0.042388476,293.15,293.15,-0.042388476,293.15,0.0,0.0,293.14526,293.1497,-8.515282e-05,293.15,293.15,-3.3443875e-20,6.789534e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30406,1.0,5184900.0,0.10914362480463069,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1147461
86430,11.912533,319.6358,293.35144,11.912381,293.72028,6.537697,6.2734675,293.15756,314.64975,0.023930544,320.08603,293.74762,0.998988,0.65669286,1.0,0.0,3246544.0,0.0,343.15,343.15,-4287.0684,1.0,5185800.0,2140656.5425231634,1315076.0,18453.574,3246544.0,0.0,12.811165,1333529.6,3246544.0,3246556.8,-1.1024475
86445,11.461639,302.68365,296.7589,11.981522,338.5702,6.307903,6.052465,293.26425,321.2815,0.023547098,302.5336,338.7127,0.014303602,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4207.3228,1.0,5186700.0,2425229.79843161,285210.56,2104043.5,0.0,700785.6,12.360368,2389254.0,700785.6,700798.0,-0.99575806
86460,10.985772,327.15918,300.22217,10.985772,349.0291,5.8424535,5.6106887,293.45828,331.29227,0.022068955,327.66788,349.1293,0.9996589,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4193.698,1.0,5187600.0,2879875.379186387,1242880.2,2251964.2,3246544.0,700785.6,11.453142,3494844.5,3947329.5,3947341.0,-0.8017273
86475,9.476811,347.13647,301.69376,9.476811,334.9061,4.9297776,4.7404447,293.7308,342.69235,0.019037655,347.13782,334.8769,0.9996589,1.0,0.8265766,0.53058666,2683517.2,371827.5,343.15,343.15,-4174.5537,1.0,5188500.0,3278171.880210334,1808738.8,1321937.9,2683517.2,371827.5,9.670222,3130676.5,3055344.8,3055354.5,-0.5292053
86490,7.252589,344.97266,302.39243,7.252589,346.99875,3.6554053,3.5190296,294.0424,345.2272,0.014569488,344.97247,347.03058,0.9996589,1.0,0.5795562,0.56172955,1881554.8,393651.97,343.15,343.15,-4149.425,1.0,5189400.0,2621139.346438724,1297031.1,1358747.6,1881554.8,393651.97,7.1744347,2655778.8,2275206.8,2275214.0,-0.21762085
86505,7.9245496,346.3422,301.14294,7.9245496,345.88574,4.0493846,3.8975854,294.3207,346.20398,0.015919367,346.2815,345.8337,0.9996589,1.0,0.44400913,0.3870443,1441495.1,271235.06,342.039,342.039,-4175.651,1.0,5190300.0,3012841.2273052162,1504371.5,1489179.4,1441495.1,271235.06,7.94697,2993551.0,1712730.2,1712738.2,0.060699463
86520,7.3920517,341.12927,299.284,7.3920517,340.97293,3.7434485,3.603795,294.52188,342.3963,0.01484965,341.07214,340.91385,0.9996589,1.0,0.18172324,0.14617692,589972.44,102438.68,338.706,338.706,-4163.1772,1.0,5191200.0,2688851.0215994758,1299154.2,1294300.4,589972.44,102438.68,7.3472433,2593454.5,692411.1,692418.5,0.26187134
86535,8.423404,336.32776,297.68396,8.423404,336.3075,4.304516,4.1416144,294.65,337.73257,0.016921498,336.22366,336.2175,0.9996589,1.0,0.0,0.0,0.0,0.0,336.484,336.484,-4150.3037,0.0,5192100.0,2846266.690882885,1367151.8,1366434.9,0.0,0.0,8.446131,2733586.5,0.0,8.446131,0.38998413
86550,-0.042387914,335.81113,297.58762,-0.042387914,335.85193,0.0,0.0,294.70825,337.28445,-8.515169e-05,335.61472,335.68152,-2.0125477e-12,-2.015072e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5193000.0,-14197.06188354537,-6804.9023,-6812.1665,0.0,0.0,0.0,-13617.068,0.0,0.0,0.4482422
86565,-0.042387918,335.90674,297.58762,-0.042387918,335.9343,0.0,0.0,294.7281,337.28445,-8.515169e-05,335.62018,335.68564,4.5326298e-17,3.1552672e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5193900.0,-14197.06188354537,-6821.925,-6826.8306,0.0,0.0,0.0,-13648.756,0.0,0.0,0.4680786
86580,-0.042387918,335.97925,297.58762,-0.042387918,335.99783,0.0,0.0,294.73544,337.28445,-8.515169e-05,335.6259,335.68994,6.534104e-22,-1.4023439e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5194800.0,-14197.06188354537,-6834.8335,-6838.142,0.0,0.0,0.0,-13672.976,0.0,0.0,0.47543335
86595,-0.042387918,336.03598,297.58762,-0.042387918,336.04858,0.0,0.0,294.72632,337.28445,-8.515169e-05,335.6318,335.69446,-3.2372088e-34,2.159327e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5195700.0,-14197.06188354537,-6844.9336,-6847.1772,0.0,0.0,0.0,-13692.111,0.0,0.0,0.4663086
86610,-0.042387918,336.08264,297.58762,-0.042387918,336.0912,0.0,0.0,294.72003,337.28445,-8.515169e-05,335.6379,335.6992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5196600.0,-14197.06188354537,-6853.2407,-6854.7617,0.0,0.0,0.0,-13708.002,0.0,0.0,0.46002197
86625,-0.042387918,336.12256,297.58762,-0.042387918,336.12833,0.0,0.0,294.70422,337.28445,-8.515169e-05,335.64426,335.70413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5197500.0,-14197.06188354537,-6860.347,-6861.374,0.0,0.0,0.0,-13721.721,0.0,0.0,0.44421387
86640,-0.042387918,336.15793,297.58762,-0.042387918,336.16187,0.0,0.0,294.6844,337.28445,-8.515169e-05,335.65082,335.70926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5198400.0,-14197.06188354537,-6866.644,-6867.3447,0.0,0.0,0.0,-13733.988,0.0,0.0,0.42437744
86655,-0.042387918,336.19025,297.58762,-0.042387918,336.1929,0.0,0.0,294.6273,337.28445,-8.515169e-05,335.65762,335.71457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5199300.0,-14197.06188354537,-6872.3975,-6872.87,0.0,0.0,0.0,-13745.268,0.0,0.0,0.36727905
86670,-0.042387918,336.22025,297.58762,-0.042387918,336.22205,0.0,0.0,294.57474,337.28445,-8.515169e-05,335.6646,335.72012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5200200.0,-14197.06188354537,-6877.7383,-6878.0586,0.0,0.0,0.0,-13755.797,0.0,0.0,0.31472778
86685,-0.042387918,336.24823,297.58762,-0.042387918,336.24945,0.0,0.0,294.5271,337.28445,-8.515169e-05,335.67178,335.72583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5201100.0,-14197.06188354537,-6882.72,-6882.9375,0.0,0.0,0.0,-13765.658,0.0,0.0,0.26708984
86700,-0.042387918,336.27423,297.58762,-0.042387918,336.27505,0.0,0.0,294.47693,337.28445,-8.515169e-05,335.6791,335.7317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5202000.0,-14197.06188354537,-6887.349,-6887.4956,0.0,0.0,0.0,-13774.845,0.0,0.0,0.21691895
86715,-0.04238792,336.2978,297.67004,-0.04238792,336.29834,0.0,0.0,294.36002,337.1145,-8.51517e-05,335.68658,335.73767,1.4982492e-18,7.524588e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5202900.0,-14106.803712037141,-6876.8696,-6876.9673,0.0,0.0,0.0,-13753.837,0.0,0.0,0.1000061
86730,-0.042387962,336.31842,300.19952,-0.042387962,336.31882,0.0,0.0,294.26004,331.98788,-8.515178e-05,335.69412,335.74374,-5.6712797e-18,8.162684e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,5203800.0,-11368.709506700192,-6430.227,-6430.298,0.0,0.0,0.0,-12860.525,0.0,0.0,3.0517578e-05
86745,-0.04238803,336.33524,305.94876,-0.04238803,336.3355,0.0,0.0,294.16492,319.3616,-8.515192e-05,335.7017,335.74982,-9.773459e-19,-8.406175e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,5204700.0,-4796.942866864029,-5409.696,-5409.7446,0.0,0.0,0.0,-10819.44,0.0,0.0,-0.09509277
86760,-0.04238811,336.34735,311.4095,-0.04238811,336.34753,0.0,0.0,294.06915,305.6234,-8.515209e-05,335.7092,335.7559,-2.3699339e-18,-1.17826005e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,5205600.0,2069.323615901375,-4439.6904,-4439.7227,0.0,0.0,0.0,-8879.413,0.0,0.0,-0.19085693
86775,-0.12569933,336.35367,313.61978,-0.000384735,336.3535,0.0,0.0,293.9463,297.3557,-0.00012664306,335.717,335.76163,0.15727806,8.908359e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07069,1.0,5206500.0,8650.872130648413,-12002.064,-36.735096,0.0,0.0,0.0,-12038.8,0.0,0.0,-0.3137207
86790,6.6172595,347.20773,294.26367,6.617191,331.51044,3.334962,3.211717,293.8775,344.16672,0.013293126,347.6375,330.94455,0.9998474,0.69894546,0.72597945,0.0,2356924.2,0.0,343.15,343.15,-4181.232,1.0,5207400.0,2786143.3195366487,1471447.2,1035169.56,2356924.2,0.0,6.5466785,2506616.8,2356924.2,2356930.8,-0.38250732
86805,6.220977,320.6318,295.57462,6.5151777,342.48386,3.16995,3.0524998,293.935,338.23535,0.012792621,320.08868,342.49152,0.014246388,1.0,0.0,0.50352937,0.0,352866.12,343.15,343.15,-4139.797,1.0,5208300.0,2292119.004452411,654696.9,1283612.5,0.0,352866.12,6.22245,1938309.4,352866.12,352872.34,-0.3250122
86820,5.7482343,338.08698,297.48102,5.7482343,363.93616,2.8368862,2.7321532,294.03036,331.67874,0.011547439,339.43497,364.90997,0.999402,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4133.4683,1.0,5209200.0,1658563.695354178,980332.75,1604398.8,3246544.0,700785.6,5.5690393,2584731.5,3947329.5,3947335.0,-0.22964478
86835,8.591312,344.40585,298.11072,8.591312,336.60214,4.3699794,4.2036624,294.10315,339.7854,0.017258804,344.41922,336.98154,0.99940187,1.0,0.47766027,0.552034,1550745.1,386857.5,343.15,343.15,-4121.2925,1.0,5210100.0,3020871.8030394264,1670491.1,1388905.8,1550745.1,386857.5,8.573642,3059397.0,1937602.6,1937611.2,-0.15686035
86850,7.3466997,340.87543,298.028,7.3466997,342.61884,3.7270029,3.5881834,294.18137,343.7779,0.014758544,340.8569,342.50574,0.99940187,1.0,0.34586114,0.26768363,1122853.4,187588.84,339.817,339.817,-4173.174,1.0,5211000.0,2835846.671169702,1322105.8,1375900.5,1122853.4,187588.84,7.3151865,2698006.2,1310442.2,1310449.6,-0.0786438
86865,8.986764,338.60034,297.682,8.986764,338.0362,4.6015863,4.42553,294.24594,338.45328,0.018053215,338.56445,338.02335,0.99940187,1.0,0.23396772,0.20649694,759586.5,144710.08,336.484,336.484,-4130.0776,1.0,5211900.0,3091420.5696699126,1544438.4,1523145.0,759586.5,144710.08,9.027117,3067583.5,904296.56,904305.56,-0.0140686035
86880,7.8565793,334.54312,297.23352,7.8565793,334.525,4.0109153,3.860675,294.2856,335.03882,0.015782824,334.51404,334.49228,0.99940187,1.0,0.18356219,0.15380964,595942.7,107787.58,333.151,333.151,-4175.016,1.0,5212800.0,2506032.2875296604,1231128.5,1230530.4,595942.7,107787.58,7.8715906,2461659.0,703730.25,703738.1,0.025604248
86895,9.722045,330.88412,296.7625,9.722045,330.81604,5.057268,4.86184,294.33496,331.62173,0.019530296,330.82773,330.7643,0.99940187,1.0,0.14196247,0.11923163,460887.4,83555.805,329.818,329.818,-4161.639,1.0,5213700.0,2859405.962243909,1393273.8,1390493.8,460887.4,83555.805,9.919107,2783767.5,544443.2,544453.1,0.07495117
86910,9.312878,327.94193,296.31085,9.312878,327.8449,4.8327603,4.647668,294.36844,328.3373,0.018708333,327.87744,327.78607,0.99940187,1.0,0.08784688,0.07106465,285198.78,49801.086,326.485,326.485,-4172.3096,1.0,5214600.0,2516479.000858908,1237220.5,1233425.9,285198.78,49801.086,9.480429,2470646.5,334999.88,335009.34,0.108428955
86925,7.85108,324.08118,295.9234,7.8510804,324.02634,3.9956074,3.8457286,294.38702,324.6323,0.015771776,324.07022,324.01315,0.99940187,1.0,0.06209406,0.04966619,201591.08,34805.348,323.152,323.152,-4161.532,1.0,5215500.0,1901719.0053471494,928489.56,926681.4,201591.08,34805.348,7.8413363,1855171.0,236396.42,236404.27,0.12701416
86940,9.419733,320.6312,295.61136,9.419733,320.59726,4.822034,4.635657,294.39484,321.3165,0.018922992,320.60397,320.5694,0.99940187,1.0,0.0344667,0.0255162,111897.66,17881.387,319.819,319.819,-4106.529,1.0,5216400.0,2042956.2047514082,989856.75,988514.2,111897.66,17881.387,9.457691,1978371.0,129779.05,129788.51,0.13482666
86955,6.9368267,316.95276,295.3677,6.9368267,317.2203,3.4802897,3.3507926,294.3948,318.17032,0.013935164,316.8747,317.17764,0.99940187,1.0,0.0,0.017058348,0.0,11954.245,317.597,317.597,-4145.388,1.0,5217300.0,1334584.160128361,628873.44,636668.3,0.0,11954.245,6.8310823,1265541.8,11954.245,11961.076,0.13479614
86970,4.5847807,313.49744,295.18027,4.8086925,315.4809,2.2871723,2.2031116,294.38907,315.62915,0.00943512,313.43405,315.405,0.014138678,1.0,0.0,0.01,0.0,7007.856,313.153,313.153,-4127.932,1.0,5218200.0,810338.1984453051,352716.84,410001.8,0.0,7007.856,4.490284,762718.6,7007.856,7012.346,0.12905884
86985,10.024427,317.3461,295.0362,10.024427,311.69223,5.25836,5.0543547,294.3799,314.06067,0.020137742,317.33652,311.62842,1.0,1.0,0.15044297,0.0,488419.72,0.0,312.042,312.042,-4183.078,1.0,5219100.0,1609061.8919728512,939304.94,701262.3,488419.72,0.0,10.312715,1640567.2,488419.72,488430.03,0.119903564
87000,6.3185725,311.7509,294.92508,6.0436416,310.30344,3.0991704,2.985024,294.36905,311.58096,0.012417023,311.7031,310.2827,1.0,0.01456059,0.01,0.0,32465.44,0.0,306.487,306.487,-4180.6084,1.0,5220000.0,868629.2717030711,446523.28,390353.38,32465.44,0.0,6.084194,836876.6,32465.44,32471.523,0.10903931
87015,10.410618,308.81854,294.8394,9.975436,308.33392,5.372094,5.1631765,294.356,309.0589,0.020476438,308.78647,308.30652,1.0,0.01456059,0.01,0.0,32465.44,0.0,305.37,305.37,-4195.3423,1.0,5220900.0,1222892.9016757775,611232.94,565378.4,32465.44,0.0,10.535271,1176611.2,32465.44,32475.975,0.09597778
87030,6.590266,306.7252,294.77374,6.304911,306.31784,3.2436974,3.1240025,294.34085,306.9772,0.012952349,306.7004,306.29196,1.0,0.01456059,0.01,0.0,32465.44,0.0,305.37,305.37,-4181.98,1.0,5221800.0,663866.6316353977,330805.5,305694.94,32465.44,0.0,6.3676996,636500.44,32465.44,32471.807,0.080841064
87045,11.320433,304.94772,294.7241,10.845995,304.44705,5.9155965,5.680574,294.3242,305.05917,0.022264704,304.9326,304.42435,1.0,0.01456059,0.020146474,0.0,65406.414,0.0,305.37,305.37,-4204.785,1.0,5222700.0,966451.7734327092,486090.97,442911.8,65406.414,0.0,11.59617,929002.75,65406.414,65418.01,0.06417847
87060,8.045771,305.11386,294.68753,7.706184,302.92676,4.0395956,3.8885689,294.30627,304.14133,0.015821792,305.11823,302.91284,1.0,0.01456059,0.05609306,0.0,182108.58,0.0,305.37,305.37,-4194.6343,1.0,5223600.0,628219.2075300373,352329.06,266670.6,182108.58,0.0,7.9281645,618999.6,182108.58,182116.5,0.04626465
87075,8.869758,305.2807,294.66177,8.498854,302.0499,4.4885235,4.318683,294.2885,303.92203,0.017445616,305.24594,302.0361,1.0,0.01456059,0.05283089,0.0,171517.81,0.0,305.37,305.37,-4187.112,1.0,5224500.0,678513.5180798534,395586.7,263720.4,171517.81,0.0,8.807207,659307.1,171517.81,171526.62,0.028503418
87090,7.471807,305.29742,294.64545,7.153502,301.54044,3.7255247,3.587122,294.27106,303.48962,0.014690151,305.3012,301.53543,1.0,0.01456059,0.076015905,0.0,246788.98,0.0,305.37,305.37,-4193.63,1.0,5225400.0,545673.6729807971,334276.0,207157.94,246788.98,0.0,7.312647,541433.94,246788.98,246796.3,0.011047363
87105,7.2651625,305.25333,294.6383,6.9545116,301.2887,3.6153934,3.4813902,294.25464,303.41156,0.014282717,305.26114,301.286,1.0,0.01456059,0.078624666,0.0,255258.42,0.0,305.37,305.37,-4195.636,1.0,5226300.0,526284.8342967004,323903.38,194250.92,255258.42,0.0,7.0967836,518154.3,255258.42,255265.52,-0.0053710938
87120,9.839541,305.28207,294.64062,9.428994,300.9394,5.039243,4.845461,294.2409,303.33286,0.019353963,305.24197,300.93137,1.0,0.01456059,0.069747485,0.0,226438.28,0.0,305.37,305.37,-4190.801,1.0,5227200.0,706562.244918814,439769.3,249442.38,226438.28,0.0,9.884705,689211.7,226438.28,226448.17,-0.019104004
87135,7.5268197,305.11038,294.65277,7.206479,300.55078,3.7505429,3.611044,294.22675,302.94223,0.01479862,305.1165,300.54843,1.0,0.01456059,0.08922431,0.0,289670.62,0.0,305.37,305.37,-4187.9517,1.0,5228100.0,515224.7324330858,330592.72,178516.33,289670.62,0.0,7.3615866,509109.06,289670.62,289678.0,-0.03326416
87150,8.848265,305.42346,294.67465,8.478198,300.41254,4.4764466,4.3071165,294.2142,302.9811,0.01740328,305.40997,300.4106,1.0,0.01456059,0.08927545,0.0,289836.66,0.0,305.37,305.37,-4187.026,1.0,5229000.0,607150.3579322553,399454.9,204317.08,289836.66,0.0,8.783564,603772.0,289836.66,289845.44,-0.045806885
87165,11.100246,305.25595,294.70438,10.635307,300.24622,5.738305,5.5107617,294.20383,302.75867,0.02183192,305.25226,300.2465,1.0,0.01456059,0.0962056,0.0,312335.7,0.0,305.37,305.37,-4167.6577,1.0,5229900.0,738530.6660070114,491925.34,247544.5,312335.7,0.0,11.249067,739469.9,312335.7,312346.94,-0.05618286
87180,8.526091,305.2002,294.73978,8.168426,300.01663,4.2278376,4.067391,294.19537,302.63773,0.016768532,305.23053,300.01706,1.0,0.01456059,0.098190956,0.0,318781.25,0.0,305.37,305.37,-4115.214,1.0,5230800.0,556235.4554922422,374583.22,181035.12,318781.25,0.0,8.295229,555618.4,318781.25,318789.53,-0.06463623
87195,6.3709006,305.53754,294.7779,6.0939474,299.7728,3.0974514,2.982803,294.19135,302.77432,0.012520112,305.55066,299.7664,1.0,0.01456059,0.08451856,0.0,274393.22,0.0,305.37,305.37,-4139.624,1.0,5231700.0,420488.01063660905,287904.22,127842.46,274393.22,0.0,6.0802546,415746.7,274393.22,274399.3,-0.06866455
87210,9.451986,305.0482,294.81528,9.057767,299.36548,4.761823,4.578944,294.18884,302.18512,0.018591817,305.06714,299.3671,1.0,0.01456059,0.106216535,0.0,344836.62,0.0,305.37,305.37,-4137.4805,1.0,5232600.0,575478.8217174109,406229.6,173101.6,344836.62,0.0,9.340767,579331.2,344836.62,344845.97,-0.07116699
87225,9.437234,305.40903,294.8498,9.043622,299.37402,4.725691,4.54373,294.18726,302.4884,0.018562792,305.42532,299.3747,1.0,0.01456059,0.10303133,0.0,334495.75,0.0,305.37,305.37,-4111.592,1.0,5233500.0,595534.5613923101,418529.88,171844.81,334495.75,0.0,9.269421,590374.7,334495.75,334505.03,-0.072753906
87240,7.992632,305.3961,294.87918,7.6550245,299.21988,3.964382,3.815432,294.18713,302.44644,0.015717031,305.3814,299.21503,1.0,0.01456059,0.08828011,0.0,286605.25,0.0,305.37,305.37,-4143.744,1.0,5234400.0,499526.47481345595,353042.62,139558.23,286605.25,0.0,7.779814,492600.88,286605.25,286613.03,-0.07287598
87255,10.206661,305.02518,294.9044,9.780283,299.2196,5.2857065,5.081629,294.1875,302.32324,0.020075558,304.99805,299.2218,1.0,0.01456059,0.11781663,0.0,382496.84,0.0,305.37,305.37,-4221.9883,1.0,5235300.0,625538.033897817,433857.72,177256.94,382496.84,0.0,10.367335,611114.6,382496.84,382507.22,-0.072509766
87270,6.1908317,305.68433,294.92688,5.92087,299.279,3.0093203,2.8981776,294.18866,302.6137,0.012165399,305.6726,299.27472,1.0,0.01456059,0.086724326,0.0,281554.34,0.0,305.37,305.37,-4147.898,1.0,5236200.0,392756.0245867653,279709.66,108226.805,281554.34,0.0,5.907498,387936.47,281554.34,281560.25,-0.0713501
87285,6.010364,305.16678,294.94708,5.74751,298.75238,2.9065886,2.7992086,294.19016,302.2055,0.011810004,305.16565,298.7405,1.0,0.01456059,0.08541604,0.0,277306.94,0.0,305.37,305.37,-4134.699,1.0,5237100.0,360032.4055126975,257981.2,91858.14,277306.94,0.0,5.705797,349839.34,277306.94,277312.66,-0.06985474
87300,6.010365,305.3612,294.96768,5.747511,298.2469,2.9065883,2.7992084,294.1899,301.9278,0.011810005,305.36258,298.23956,1.0,0.01456059,0.09249898,0.0,300302.0,0.0,305.37,305.37,-4134.698,1.0,5238000.0,345235.6888050417,262369.28,79158.52,300302.0,0.0,5.7057967,341527.8,300302.0,300307.72,-0.07009888
87315,6.0103655,305.35385,294.98608,5.7475114,297.96793,2.9065886,2.7992086,294.18872,301.78513,0.011810006,305.3536,297.96375,1.0,0.01456059,0.09360512,0.0,303893.16,0.0,305.37,305.37,-4134.698,1.0,5238900.0,337246.22991296084,261719.1,71980.31,303893.16,0.0,5.705797,333699.4,303893.16,303898.88,-0.07128906
87330,6.010366,305.3541,295.00143,5.747512,297.79092,2.9065888,2.7992089,294.1865,301.6826,0.011810007,305.35416,297.78802,1.0,0.01456059,0.09530473,0.0,309410.97,0.0,305.37,305.37,-4134.698,1.0,5239800.0,331398.70302093186,261337.78,67337.03,309410.97,0.0,5.7057977,328674.8,309410.97,309416.7,-0.073516846
87345,6.0103664,305.35568,295.0157,5.7475123,297.65396,2.906589,2.799209,294.18326,301.6117,0.0118100075,305.35568,297.65155,1.0,0.01456059,0.09675042,0.0,314104.5,0.0,305.37,305.37,-4134.698,1.0,5240700.0,327175.41165142163,261018.1,63686.78,314104.5,0.0,5.705798,324704.88,314104.5,314110.22,-0.07675171
87360,6.0103664,305.35568,295.03137,5.7475123,297.531,2.906589,2.799209,294.17987,301.54984,0.011810008,305.35568,297.52878,1.0,0.01456059,0.09818472,0.0,318761.0,0.0,305.37,305.37,-4134.698,1.0,5241600.0,323329.0393797006,260622.12,60340.043,318761.0,0.0,5.705798,320962.16,318761.0,318766.72,-0.08013916
87375,6.010367,305.3558,295.0499,5.747513,297.41397,2.9065893,2.7992096,294.1759,301.49197,0.011810009,305.3558,297.4118,1.0,0.01456059,0.09960095,0.0,323358.84,0.0,305.37,305.37,-4134.698,1.0,5242500.0,319540.1883975478,260157.61,57067.71,323358.84,0.0,5.705799,317225.3,323358.84,323364.56,-0.084106445
87390,6.0103674,305.35486,295.07214,5.7475133,297.29602,2.9065895,2.7992098,294.17072,301.43436,0.01181001,305.35483,297.2938,1.0,0.01456059,0.1010804,0.0,328161.97,0.0,305.37,305.37,-4134.698,1.0,5243400.0,315578.77111557673,259572.16,53683.402,328161.97,0.0,5.705799,313255.56,328161.97,328167.7,-0.08929443
87405,6.0103683,305.35355,295.0984,5.7475142,297.1715,2.90659,2.79921,294.1643,301.37402,0.011810012,305.35352,297.16913,1.0,0.01456059,0.10268575,0.0,333373.8,0.0,305.37,305.37,-4134.698,1.0,5244300.0,311284.3561993941,258876.55,50044.207,333373.8,0.0,5.7058,308920.75,333373.8,333379.53,-0.095703125
87420,6.010369,305.35217,295.1288,5.7475147,297.03766,2.9065902,2.7992103,294.15668,301.30945,0.011810013,305.35214,297.0351,1.0,0.01456059,0.1044252,0.0,339021.0,0.0,305.37,305.37,-4134.698,1.0,5245200.0,306572.1249733713,258073.84,46078.66,339021.0,0.0,5.7058005,304152.5,339021.0,339026.72,-0.10333252
87435,6.0103703,305.34866,295.16434,5.7475157,296.8887,2.906591,2.799211,294.1444,301.23822,0.011810015,305.34857,296.88574,1.0,0.01456059,0.10641034,0.0,345465.84,0.0,305.37,305.37,-4134.698,1.0,5246100.0,301277.12889999995,257088.6,41625.43,345465.84,0.0,5.705802,298714.03,345465.84,345471.56,-0.115600586
87450,6.0103703,306.36887,295.20602,5.747516,296.7161,2.9065912,2.7992113,294.13098,301.382,0.011810016,306.4003,296.71277,1.0,0.01456059,0.14061062,0.0,456498.56,0.0,307.038,307.038,-4134.6987,1.0,5247000.0,306340.59605422406,281789.8,36452.457,456498.56,0.0,5.7058024,318242.28,456498.56,456504.28,-0.12902832
87465,6.0103703,308.21066,295.25568,5.747516,296.57224,2.9065912,2.7992113,294.11746,302.28223,0.011810016,308.23087,296.57047,1.0,0.01456059,0.15933216,0.0,517278.84,0.0,308.706,308.706,-4134.6987,1.0,5247900.0,348531.41648186464,327029.9,31781.162,517278.84,0.0,5.7058024,358811.06,517278.84,517284.56,-0.1425476
87480,6.0106335,309.82547,295.32977,5.7477684,296.49954,2.9067261,2.799341,294.10483,303.05453,0.011810534,309.8489,296.49826,1.0,0.01456059,0.18148628,0.0,589203.2,0.0,310.374,310.374,-4134.697,1.0,5248800.0,383180.9583232371,365938.94,28238.965,589203.2,0.0,5.706067,394177.9,589203.2,589208.9,-0.15518188
87495,6.286991,311.43213,295.44833,6.013284,296.4581,3.0516522,2.938731,294.08972,303.85864,0.012354809,311.45428,296.4585,1.0,0.01456059,0.20946513,0.0,680037.75,0.0,312.042,312.042,-4136.778,1.0,5249700.0,436412.58419526706,422057.9,25502.432,680037.75,0.0,5.990383,447560.34,680037.75,680043.75,-0.17028809
87510,6.5490503,313.1275,295.61127,6.265265,296.55148,3.1903605,3.0721095,294.07623,304.75842,0.0128711285,313.14777,296.55405,1.0,0.01456059,0.23748991,0.0,771021.44,0.0,313.71,313.71,-4139.143,1.0,5250600.0,494483.71258544055,481801.78,24740.951,771021.44,0.0,6.2624702,506542.72,771021.44,771027.7,-0.18377686
87525,6.8060412,314.77536,295.8073,6.512524,296.74008,3.3274019,3.2038488,294.06418,305.69263,0.013377614,314.7952,296.74365,1.0,0.01456059,0.26634428,0.0,864698.4,0.0,315.378,315.378,-4141.539,1.0,5251500.0,555416.1089869922,542208.75,25513.68,864698.4,0.0,6.531251,567722.44,864698.4,864704.94,-0.1958313
87540,6.8930683,329.94263,296.02774,6.8930683,315.38147,3.4544618,3.32594,294.055,307.676,0.013847259,331.00903,316.86716,1.0,0.99999946,1.0,1.0,3246544.0,700785.6,315.934,315.934,-4142.7095,1.0,5252400.0,677444.8548963505,981866.06,560307.6,3246544.0,700785.6,6.7804017,1542173.8,3947329.5,3947336.2,-0.20501709
87555,6.794555,304.37567,296.3233,7.112348,317.67255,3.4894865,3.3596303,294.06625,312.8506,0.013968561,304.271,317.64066,0.014242413,1.0,0.0,0.21525317,0.0,150846.33,318.714,318.714,-4145.62,1.0,5253300.0,969621.8876365947,229791.48,637741.6,0.0,150846.33,6.849117,867533.1,150846.33,150853.17,-0.1937561
87570,6.7471814,299.7578,296.89026,7.0630608,319.60757,3.4622753,3.3334715,294.0882,309.8611,0.0138714705,299.71817,319.6549,0.014242413,1.0,0.0,0.3194055,0.0,223834.77,320.382,320.382,-4144.334,1.0,5254200.0,755684.3361624146,81261.2,673905.9,0.0,223834.77,6.795747,755167.06,223834.77,223841.56,-0.17181396
87585,6.7490716,298.67984,297.15665,7.065027,321.63052,3.463292,3.3344476,294.10272,310.29874,0.013875345,298.67627,321.64325,0.014242413,1.0,0.0,0.32382357,0.0,226930.9,322.05,322.05,-4144.2993,1.0,5255100.0,765874.3157362551,43176.594,726216.2,0.0,226930.9,6.7977395,769392.75,226930.9,226937.7,-0.1572876
87600,6.838539,314.72684,297.14825,6.9066186,318.44272,3.4437573,3.3156648,294.12033,324.8589,0.013806098,314.2947,318.1703,0.03128478,1.0,0.0,0.109803185,0.0,76948.49,323.162,323.162,-4143.1895,1.0,5256000.0,1606817.9795267384,504889.7,617705.5,0.0,76948.49,6.7594223,1122595.2,76948.49,76955.25,-0.13967896
87615,6.491056,302.45984,297.37643,6.7753134,326.18887,3.3135657,3.1905572,294.15897,313.86755,0.013325186,302.37598,326.29477,0.014781452,1.0,0.0,0.40413836,0.0,283214.34,325.386,325.386,-4141.8047,1.0,5256900.0,922938.4101434448,138585.98,819895.9,0.0,283214.34,6.5041227,958481.9,283214.34,283220.84,-0.1010437
87630,6.468487,327.2807,297.58548,6.468487,345.12424,3.2232108,3.1036847,294.18582,317.93002,0.01299433,328.04626,344.5755,0.99960935,1.0,0.6302138,0.01,2046016.9,7007.856,325.942,325.942,-4139.1865,1.0,5257800.0,1110327.619957161,806749.2,1291516.0,2046016.9,7007.856,6.3268957,2098265.2,2053024.8,2053031.1,-0.07418823
87645,9.09683,326.01828,297.54938,9.09683,322.507,4.7083035,4.5286536,294.23154,324.7353,0.018274324,325.97314,322.69846,0.99960935,1.0,0.37867364,0.4585972,1229380.6,321378.3,328.722,328.722,-4171.9165,1.0,5258700.0,2086577.5743546237,1087702.5,953547.6,1229380.6,321378.3,9.236958,2041250.1,1550759.0,1550768.2,-0.0284729
87660,10.46436,331.37808,297.68118,10.46436,332.3214,5.456275,5.2413034,294.2925,331.3424,0.02102151,331.40445,332.30008,0.99960935,1.0,0.39645332,0.34560364,1287103.1,242194.06,330.39,330.39,-4133.0137,1.0,5259600.0,2971960.946744582,1480989.2,1522448.9,1287103.1,242194.06,10.697578,3003438.0,1529297.2,1529308.0,0.03250122
87675,8.797732,331.54984,297.6825,8.797732,331.27795,4.5280457,4.3559465,294.3587,331.4572,0.017673476,331.50458,331.2459,0.99960935,1.0,0.25620377,0.22815849,831776.8,159890.19,328.724,328.724,-4162.562,1.0,5260500.0,2507050.050311932,1251414.4,1241368.2,831776.8,159890.19,8.883992,2492782.5,991667.0,991675.9,0.09869385
87690,8.046442,326.85217,297.46835,8.046442,326.77084,4.1208563,3.9661984,294.4152,327.7116,0.016164232,326.7705,326.69434,0.99960935,1.0,0.16191621,0.13678321,525668.1,95855.71,325.391,325.391,-4179.2705,1.0,5261400.0,2053207.8066081111,993027.8,990279.25,525668.1,95855.71,8.087055,1983307.0,621523.8,621531.9,0.15518188
87705,7.191003,323.7154,297.11533,7.1910033,323.619,3.6192153,3.4842286,294.44907,324.1958,0.01444577,323.66113,323.56955,0.99960935,1.0,0.10989133,0.092877924,356767.03,65087.516,322.058,322.058,-4146.3276,1.0,5262300.0,1643032.8617132716,803380.9,800469.3,356767.03,65087.516,7.103444,1603850.2,421854.56,421861.66,0.1890564
87720,7.190861,319.40872,296.72504,7.190861,319.35928,3.618779,3.4838023,294.46066,320.16974,0.014445486,319.37994,319.32968,0.99960935,1.0,0.09094918,0.07622231,295270.5,53415.496,318.725,318.725,-4145.8945,1.0,5263200.0,1422414.4453819008,685084.0,683590.9,295270.5,53415.496,7.102581,1368674.9,348686.0,348693.1,0.20065308
87735,5.0053163,312.52548,296.3165,5.239851,317.61383,2.5086446,2.4163158,294.53323,316.29074,0.01029059,312.4465,317.52832,0.014444627,1.0,0.0,0.02945822,0.0,20643.896,315.392,315.392,-4131.1465,1.0,5264100.0,863296.3468774733,340750.6,468698.38,0.0,20643.896,4.92496,809449.0,20643.896,20648.822,0.27322388
87750,5.4547653,317.47577,295.9058,5.4547653,319.0107,2.6862829,2.5873368,294.5891,312.693,0.0109578995,318.10428,318.94608,0.9999857,1.0,0.29224855,0.01,948797.7,7007.856,314.281,314.281,-4138.7676,1.0,5265000.0,772600.3349805808,494168.47,529334.0,948797.7,7007.856,5.2736197,1023502.5,955805.56,955810.8,0.32910156
87765,-0.04238803,316.83344,295.8723,-0.04238803,314.47272,-5.8592e-41,-5.8527e-41,294.62354,317.3478,-8.515192e-05,316.74518,313.95352,3.9788584e-10,3.9788323e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,5265900.0,-7680.45438554128,-3731.7026,-3311.4246,0.0,0.0,-1.17119e-40,-7043.127,0.0,-1.17119e-40,0.3635254
87780,-0.042387918,316.65372,295.87537,-0.042387918,315.05847,0.0,0.0,294.64206,317.3448,-8.515169e-05,316.73996,313.97614,-2.656833e-23,-1.2596313e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5266800.0,-7678.261455529967,-3699.1543,-3415.1538,0.0,0.0,0.0,-7114.308,0.0,0.0,0.38204956
87795,-0.042387918,316.5472,295.87537,-0.042387918,315.46625,0.0,0.0,294.65356,317.3448,-8.515169e-05,316.7353,313.99896,-2.2411925e-35,-3.0919734e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5267700.0,-7678.261455529967,-3680.1929,-3487.75,0.0,0.0,0.0,-7167.943,0.0,0.0,0.3935547
87810,-0.042387918,316.4888,295.87537,-0.042387918,315.75687,0.0,0.0,294.65784,317.3448,-8.515169e-05,316.73114,314.02197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5268600.0,-7678.261455529967,-3669.7942,-3539.4885,0.0,0.0,0.0,-7209.2827,0.0,0.0,0.39782715
87825,-0.042387918,316.46304,295.87537,-0.042387918,315.96744,0.0,0.0,294.6624,317.3448,-8.515169e-05,316.7275,314.0452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5269500.0,-7678.261455529967,-3665.2087,-3576.9766,0.0,0.0,0.0,-7242.1855,0.0,0.0,0.4024048
87840,-0.042387918,316.45932,295.87537,-0.042387918,316.12323,0.0,0.0,294.66263,317.3448,-8.515169e-05,316.72443,314.0686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5270400.0,-7678.261455529967,-3664.546,-3604.712,0.0,0.0,0.0,-7269.258,0.0,0.0,0.4026184
87855,-0.042387918,316.46988,295.87537,-0.042387918,316.24234,0.0,0.0,294.66476,317.3448,-8.515169e-05,316.7218,314.09216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5271300.0,-7678.261455529967,-3666.4258,-3625.917,0.0,0.0,0.0,-7292.343,0.0,0.0,0.40475464
87870,-0.042387918,316.48978,295.87537,-0.042387918,316.33572,0.0,0.0,294.66626,317.3448,-8.515169e-05,316.71967,314.11588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5272200.0,-7678.261455529967,-3669.968,-3642.5422,0.0,0.0,0.0,-7312.5103,0.0,0.0,0.40625
87885,-0.042387918,316.51535,295.87537,-0.042387918,316.41086,0.0,0.0,294.6645,317.3448,-8.515169e-05,316.718,314.13974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5273100.0,-7678.261455529967,-3674.521,-3655.9182,0.0,0.0,0.0,-7330.4395,0.0,0.0,0.40447998
87900,-0.042387918,316.54376,295.87537,-0.042387918,316.473,0.0,0.0,294.6653,317.3448,-8.515169e-05,316.71667,314.1637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5274000.0,-7678.261455529967,-3679.579,-3666.98,0.0,0.0,0.0,-7346.559,0.0,0.0,0.40530396
87915,-0.042387918,316.57297,295.87537,-0.042387918,316.525,0.0,0.0,294.66306,317.3448,-8.515169e-05,316.71576,314.1877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5274900.0,-7678.261455529967,-3684.7786,-3676.2378,0.0,0.0,0.0,-7361.0166,0.0,0.0,0.40304565
87930,-0.042387918,316.60135,295.87537,-0.042387918,316.56888,0.0,0.0,294.66354,317.3448,-8.515169e-05,316.71515,314.21176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5275800.0,-7678.261455529967,-3689.831,-3684.0505,0.0,0.0,0.0,-7373.882,0.0,0.0,0.40353394
87945,-0.042387918,316.62753,295.87537,-0.042387918,316.60553,0.0,0.0,294.6639,317.3448,-8.515169e-05,316.71475,314.2358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5276700.0,-7678.261455529967,-3694.4927,-3690.5754,0.0,0.0,0.0,-7385.0684,0.0,0.0,0.40390015
87960,-0.042387918,316.65018,295.87537,-0.042387918,316.63525,0.0,0.0,294.66135,317.3448,-8.515169e-05,316.71457,314.25977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5277600.0,-7678.261455529967,-3698.524,-3695.8672,0.0,0.0,0.0,-7394.391,0.0,0.0,0.40133667
87975,-0.042387918,316.66833,295.87537,-0.042387918,316.65823,0.0,0.0,294.6611,317.3448,-8.515169e-05,316.71448,314.28357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5278500.0,-7678.261455529967,-3701.7566,-3699.9583,0.0,0.0,0.0,-7401.715,0.0,0.0,0.40109253
87990,-0.042387918,316.68082,295.87537,-0.042387918,316.67398,0.0,0.0,294.6575,317.3448,-8.515169e-05,316.7144,314.30713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5279400.0,-7678.261455529967,-3703.9788,-3702.7617,0.0,0.0,0.0,-7406.74,0.0,0.0,0.39749146
88005,-0.042387918,316.68683,295.87537,-0.042387918,316.6822,0.0,0.0,294.65698,317.3448,-8.515169e-05,316.71423,314.3304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5280300.0,-7678.261455529967,-3705.049,-3704.2231,0.0,0.0,0.0,-7409.2725,0.0,0.0,0.39697266
88020,-0.042387918,316.68536,295.87537,-0.042387918,316.68222,0.0,0.0,294.65585,317.3448,-8.515169e-05,316.71387,314.3533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5281200.0,-7678.261455529967,-3704.7883,-3704.2288,0.0,0.0,0.0,-7409.017,0.0,0.0,0.3958435
88035,-0.042387918,316.6754,295.87537,-0.042387918,316.67328,0.0,0.0,294.6519,317.3448,-8.515169e-05,316.71323,314.3757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5282100.0,-7678.261455529967,-3703.017,-3702.6367,0.0,0.0,0.0,-7405.654,0.0,0.0,0.39187622
88050,-0.042387918,316.65634,295.87537,-0.042387918,316.6549,0.0,0.0,294.6509,317.3448,-8.515169e-05,316.71216,314.3975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5283000.0,-7678.261455529967,-3699.6216,-3699.3662,0.0,0.0,0.0,-7398.988,0.0,0.0,0.39089966
88065,-0.042387918,316.62717,295.87537,-0.042387918,316.6262,0.0,0.0,294.64673,317.3448,-8.515169e-05,316.71054,314.4186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5283900.0,-7678.261455529967,-3694.4275,-3694.2537,0.0,0.0,0.0,-7388.681,0.0,0.0,0.38671875
88080,-0.042387918,316.5873,295.87537,-0.042387918,316.58664,0.0,0.0,294.64563,317.3448,-8.515169e-05,316.70825,314.43893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5284800.0,-7678.261455529967,-3687.332,-3687.2124,0.0,0.0,0.0,-7374.5444,0.0,0.0,0.38562012
88095,-0.042387918,316.53577,295.87537,-0.042387918,316.5353,0.0,0.0,294.61395,317.3448,-8.515169e-05,316.70514,314.45828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5285700.0,-7678.261455529967,-3678.1555,-3678.0742,0.0,0.0,0.0,-7356.2295,0.0,0.0,0.35394287
88110,-0.042387918,316.4721,295.87537,-0.042387918,316.4718,0.0,0.0,294.5859,317.3448,-8.515169e-05,316.70105,314.4766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5286600.0,-7678.261455529967,-3666.8223,-3666.768,0.0,0.0,0.0,-7333.5903,0.0,0.0,0.32589722
88125,-0.042387918,316.3957,295.87537,-0.042387918,316.39548,0.0,0.0,294.56454,317.3448,-8.515169e-05,316.69586,314.4937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5287500.0,-7678.261455529967,-3653.218,-3653.18,0.0,0.0,0.0,-7306.398,0.0,0.0,0.3045349
88140,-0.042387918,316.30624,295.87537,-0.042387918,316.30612,0.0,0.0,294.53732,317.3448,-8.515169e-05,316.68942,314.50952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5288400.0,-7678.261455529967,-3637.294,-3637.2722,0.0,0.0,0.0,-7274.5664,0.0,0.0,0.27731323
88155,-0.042387918,316.20306,295.87537,-0.042387918,316.20297,0.0,0.0,294.47,317.3448,-8.515169e-05,316.68158,314.5239,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5289300.0,-7678.261455529967,-3618.9248,-3618.9084,0.0,0.0,0.0,-7237.833,0.0,0.0,0.20999146
88170,-0.042387918,316.0865,295.87537,-0.042387918,316.0864,0.0,0.0,294.4117,317.3448,-8.515169e-05,316.67224,314.53677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5290200.0,-7678.261455529967,-3598.1707,-3598.1543,0.0,0.0,0.0,-7196.325,0.0,0.0,0.15170288
88185,-0.042387918,315.9553,295.87537,-0.042387918,315.95526,0.0,0.0,294.35834,317.3448,-8.515169e-05,316.66116,314.54788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5291100.0,-7678.261455529967,-3574.8142,-3574.8086,0.0,0.0,0.0,-7149.623,0.0,0.0,0.09832764
88200,-0.042387918,315.81036,295.87537,-0.042387918,315.81033,0.0,0.0,294.302,317.34473,-8.515169e-05,316.6483,314.55725,2.9528263e-17,2.1992553e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5292000.0,-7678.239627094108,-3549.0127,-3549.0073,0.0,0.0,0.0,-7098.02,0.0,0.0,0.041992188
88215,-0.042387944,315.65106,295.99408,-0.042387944,315.65103,0.0,0.0,294.19565,315.9497,-8.515175e-05,316.63345,314.56467,-2.7573164e-18,-9.696178e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5292900.0,-7136.877467954417,-3499.52,-3499.5144,0.0,0.0,0.0,-6999.034,0.0,0.0,-0.06436157
88230,-0.042388,315.47748,296.41904,-0.042388,315.47748,0.0,0.0,294.11246,310.59882,-8.5151856e-05,316.61652,314.57004,3.5873136e-18,5.3156107e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,5293800.0,-5071.224927746076,-3392.9668,-3392.9668,0.0,0.0,0.0,-6785.9336,0.0,0.0,-0.14755249
88245,-0.04238807,315.28967,296.91254,-0.04238807,315.28964,0.0,0.0,294.03082,303.1461,-8.5152e-05,316.59732,314.57324,5.7996296e-18,8.7901034e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,5294700.0,-2229.357259604914,-3271.6797,-3271.674,0.0,0.0,0.0,-6543.3535,0.0,0.0,-0.22918701
88260,-0.042388152,315.08807,297.15427,-0.042388152,315.08807,0.0,0.0,293.9504,297.54187,-8.515217e-05,316.57578,314.57422,4.844835e-18,-6.9621223e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,5295600.0,-138.62226367788998,-3192.76,-3192.76,0.0,0.0,0.0,-6385.52,0.0,0.0,-0.30960083
88275,45.095394,318.4643,294.14053,0.9781233,313.70496,39.337307,-1.8845423e-35,293.81296,313.39563,0.046277788,318.58566,313.59177,0.99986446,7.83965e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4653.235,1.0,5296500.0,3742549.6997145503,4606936.5,80372.95,3246544.0,0.0,39.337307,4687309.5,3246544.0,3246583.2,-0.447052
88290,7.4377084,355.45328,294.3928,7.4377084,337.53665,3.7557025,3.6152902,293.73276,334.5593,0.014941368,355.71512,338.4626,0.99986446,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4148.2007,1.0,5297400.0,2520598.610293018,1907430.4,1347744.1,3246544.0,700785.6,7.3709927,3255174.5,3947329.5,3947336.8,-0.5272522
88305,7.310179,308.16394,296.6486,7.6453395,343.78668,3.7796905,3.6383555,293.77435,330.67587,0.015021825,307.9462,343.62946,0.0143157635,1.0,0.0,0.5264825,0.0,368951.38,343.15,343.15,-4150.53,1.0,5298300.0,2146837.951811517,353552.94,1513624.2,0.0,368951.38,7.418046,1867177.2,368951.38,368958.78,-0.48565674
88320,7.1650014,350.4864,298.8938,7.1650014,343.81372,3.604943,3.4705224,293.85196,349.93063,0.014393536,350.6796,342.80118,0.9993108,1.0,0.80741125,0.014125388,2621296.0,9898.869,343.15,343.15,-4146.206,1.0,5299200.0,3085322.255016365,1552576.1,1351775.5,2621296.0,9898.869,7.075465,2904351.5,2631194.8,2631201.8,-0.40805054
88335,10.26308,342.20486,299.4666,10.26308,344.18124,5.3744884,5.1644144,293.99814,340.3974,0.020617163,342.18024,344.3447,0.9993108,1.0,0.58495677,0.6871603,1899087.9,481552.06,343.15,343.15,-4162.918,1.0,5300100.0,3544282.062683806,1842229.5,1927421.1,1899087.9,481552.06,10.538902,3769650.5,2380640.0,2380650.5,-0.26187134
88350,7.3863287,344.62,299.24197,7.3863287,344.18082,3.735074,3.595647,294.13736,345.8383,0.014838153,344.6644,344.15796,0.9993108,1.0,0.42116877,0.33279523,1367342.9,233218.11,342.039,342.039,-4157.0425,1.0,5301000.0,2903893.4750057026,1407743.2,1394118.9,1367342.9,233218.11,7.330721,2801862.0,1600561.0,1600568.4,-0.12265015
88365,7.452898,341.51843,298.51337,7.4528985,341.35562,3.7737284,3.6327941,294.2531,341.48105,0.014971882,341.55475,341.39853,0.9993108,1.0,0.276315,0.24478723,897068.8,171543.36,338.706,338.706,-4159.468,1.0,5301900.0,2701889.683493391,1346152.0,1341055.8,897068.8,171543.36,7.4065228,2687207.8,1068612.1,1068619.5,-0.0068969727
88380,7.9366436,336.5587,297.6697,7.9366436,336.4463,4.0304003,3.8788233,294.32938,337.5043,0.015943663,336.53174,336.41516,0.9993108,1.0,0.17222072,0.14117901,559122.1,98936.22,335.373,335.373,-4147.6353,1.0,5302800.0,2667459.3196469233,1296321.4,1292574.8,559122.1,98936.22,7.9092236,2588896.0,658058.4,658066.3,0.069366455
88395,7.76481,333.2279,296.91916,7.7648106,333.14175,3.93749,3.7897599,294.3706,333.54782,0.015598472,333.23718,333.14688,0.9993108,1.0,0.1260657,0.1045639,409277.84,73276.875,332.04,332.04,-4150.104,1.0,5303700.0,2399674.905269967,1184108.2,1181298.8,409277.84,73276.875,7.72725,2365407.0,482554.72,482562.44,0.1105957
88410,9.365521,329.8371,296.3303,9.365521,329.7619,4.8828425,4.6960196,294.38666,330.30475,0.018814089,329.7869,329.7156,0.9993108,1.0,0.08561292,0.06902879,277946.1,48374.38,328.707,328.707,-4190.4043,1.0,5304600.0,2684633.4737589927,1317996.6,1315038.8,277946.1,48374.38,9.578862,2633035.5,326320.47,326330.06,0.12664795
88425,10.4953165,326.00104,295.89505,10.4953165,325.97894,5.5544853,5.3370075,294.38657,326.6389,0.021083696,325.9725,325.95096,0.9993108,1.0,0.067166425,0.05392853,218058.77,37792.34,325.374,325.374,-4198.0034,1.0,5305500.0,2722413.434023133,1327081.8,1326107.9,218058.77,37792.34,10.891493,2653189.5,255851.11,255862.0,0.1265564
88440,7.6448,322.82346,295.58173,7.6448,322.79404,3.8806362,3.7354157,294.37692,323.42606,0.015357387,322.80682,322.77518,0.9993108,1.0,0.046272002,0.03576858,150224.08,25066.105,322.041,322.041,-4160.7437,1.0,5306400.0,1795987.8553560146,874681.8,873737.25,150224.08,25066.105,7.6160517,1748419.0,175290.19,175297.8,0.11691284
88455,8.716419,319.35605,295.35986,8.716419,319.33646,4.5206285,4.3497415,294.35962,319.85052,0.017510127,319.3314,319.3121,0.9993108,1.0,0.04033353,0.03142328,130944.58,22020.982,318.708,318.708,-4200.7593,1.0,5307300.0,1801105.3286656989,878475.44,877758.2,130944.58,22020.982,8.87037,1756233.6,152965.56,152974.44,0.099609375
88470,7.8420606,315.95746,295.208,7.8420606,315.9432,4.0261893,3.8758278,294.33664,316.43,0.015753658,315.94455,315.92856,0.9993108,1.0,0.034482893,0.026450701,111950.23,18536.27,315.375,315.375,-4200.7715,1.0,5308200.0,1404160.3883242942,683417.5,682948.1,111950.23,18536.27,7.902017,1366365.6,130486.5,130494.4,0.07662964
88485,12.3669815,312.74335,295.1123,12.3669815,312.7258,6.6130404,6.337164,294.3092,313.37695,0.024843622,312.70688,312.69073,0.9993108,1.0,0.020942157,0.014440835,67989.63,10119.93,312.042,312.042,-4142.881,1.0,5309100.0,1905792.0912506233,915779.7,914868.25,67989.63,10119.93,12.950205,1830648.0,78109.56,78122.516,0.049194336
88500,9.879383,308.4057,295.0646,10.316386,310.52682,5.193414,4.9895926,294.27798,310.20392,0.020285308,308.3569,310.47852,0.014454877,1.0,0.0,0.0144719435,0.0,10141.7295,308.709,308.709,-4091.705,1.0,5310000.0,1289843.6350351404,553567.5,669959.75,0.0,10141.7295,10.183006,1223527.2,10141.7295,10151.912,0.017974854
88515,4.496752,307.02008,295.059,4.496752,308.4023,2.1853383,2.105085,294.24454,307.64075,0.009033376,308.26883,309.30655,0.99872315,1.0,0.31112617,0.01,1010084.8,7007.856,306.487,306.487,-4129.04,1.0,5310900.0,477354.118291521,225901.42,252006.77,1010084.8,7007.856,4.2904234,477908.2,1017092.7,1017097.0,-0.015472412
88530,12.682612,305.7231,295.08618,12.1484995,303.74274,6.7757354,6.495206,294.21042,305.71463,0.024941202,305.67343,303.72632,1.0,0.014546543,0.026950838,0.0,87497.08,0.0,306.487,306.487,-4233.036,1.0,5311800.0,1113362.3900036355,566597.2,441689.47,87497.08,0.0,13.270941,1008286.6,87497.08,87510.35,-0.049591064
88545,7.3197994,304.74158,295.13943,7.006559,301.74252,3.5930932,3.4589207,294.17535,303.4362,0.014389875,304.78345,301.714,1.0,0.014546543,0.08239718,0.0,267506.06,0.0,305.37,305.37,-4133.0557,1.0,5312700.0,501434.80978879327,295200.2,194312.69,267506.06,0.0,7.052014,489512.88,267506.06,267513.12,-0.08465576
88560,7.9578743,305.31177,295.20227,7.6209536,300.0224,3.930699,3.7828102,294.1386,302.8801,0.015647897,305.33032,300.00427,1.0,0.014546543,0.095797576,0.0,311011.03,0.0,305.37,305.37,-4127.4644,1.0,5313600.0,504595.6990855643,337890.44,154282.73,311011.03,0.0,7.7135096,492173.2,311011.03,311018.75,-0.121398926
88575,6.406291,305.2762,295.25467,6.127473,298.94165,3.1140542,2.9987302,294.09866,302.3206,0.012589333,305.29852,298.92633,1.0,0.014546543,0.10174977,0.0,330335.1,0.0,305.37,305.37,-4137.176,1.0,5314500.0,373611.80543148296,269643.94,94885.89,330335.1,0.0,6.1127844,364529.8,330335.1,330341.22,-0.16134644
88590,6.161065,306.12155,295.3063,5.891785,298.0038,2.9911194,2.8806255,294.05807,302.06354,0.012106287,306.19946,297.99237,1.0,0.014546543,0.14980796,0.0,486358.12,0.0,307.038,307.038,-4144.182,1.0,5315400.0,343580.9998376669,279860.44,66751.22,486358.12,0.0,5.871745,346611.66,486358.12,486364.0,-0.20193481
88605,6.2848573,308.48227,295.3756,6.0107408,297.3983,3.0502398,2.9373696,294.0189,302.85287,0.012350111,308.48544,297.38547,1.0,0.014546543,0.15663673,0.0,508528.0,0.0,308.706,308.706,-4136.5366,1.0,5316300.0,387849.19898242265,345968.62,51062.645,508528.0,0.0,5.9876094,397031.28,508528.0,508534.0,-0.24111938
88620,6.809078,309.54373,295.49078,6.5149174,296.70566,3.3286383,3.2050323,293.9831,303.08734,0.013383068,309.57034,296.69818,1.0,0.014546543,0.20330738,0.0,660046.3,0.0,310.374,310.374,-4141.2456,1.0,5317200.0,426994.0426629546,401888.03,33242.184,660046.3,0.0,6.5336704,435130.22,660046.3,660052.9,-0.2769165
88635,7.288244,311.40906,295.67007,6.9761753,296.50113,3.5869007,3.4531934,293.95428,303.91046,0.014327662,311.426,296.50107,1.0,0.014546543,0.23846163,0.0,774176.1,0.0,312.042,312.042,-4145.984,1.0,5318100.0,495875.0147159776,481780.1,24349.85,774176.1,0.0,7.0400944,506129.94,774176.1,774183.2,-0.3057251
88650,7.7279873,313.0049,295.89877,7.3996105,296.61047,3.8270388,3.6837964,293.93146,304.76233,0.0151946675,313.0228,296.61313,1.0,0.014546543,0.27514336,0.0,893265.0,0.0,313.71,313.71,-4150.58,1.0,5319000.0,565650.89667032,555223.4,22118.484,893265.0,0.0,7.510835,577341.9,893265.0,893272.5,-0.32855225
88665,7.9450026,318.39188,296.1714,7.9450026,318.0153,4.040299,3.8884294,293.9156,315.71906,0.015960455,317.7856,318.11594,1.0,1.0,0.0,0.38091853,0.0,266942.22,314.266,314.266,-4153.357,1.0,5319900.0,1310356.662745471,741475.75,728909.44,0.0,266942.22,7.928728,1470385.2,266942.22,266950.16,-0.3444214
88680,7.8894887,300.5782,296.68762,8.2558155,314.59396,4.1145086,3.9596548,293.93048,308.65872,0.016216885,300.50867,314.62302,0.014153065,1.0,0.0,0.2889626,0.0,202500.83,317.046,317.046,-4156.7793,1.0,5320800.0,815362.6035292064,128917.15,620892.1,0.0,202500.83,8.074163,749809.25,202500.83,202508.9,-0.3295288
88695,7.991086,298.37155,297.39127,8.361612,318.52417,4.1734533,4.0161843,293.94653,308.45483,0.0164252,298.3659,318.54388,0.014153063,1.0,0.0,0.3463561,0.0,242721.38,318.714,318.714,-4157.9014,1.0,5321700.0,763229.5308441371,32900.9,742161.7,0.0,242721.38,8.189638,775062.56,242721.38,242729.56,-0.31347656
88710,8.30362,308.4698,297.48926,8.30362,326.51038,4.2444553,4.084228,293.9584,309.21265,0.01668087,309.8548,327.46423,0.99986696,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4157.649,1.0,5322600.0,821336.5641609926,382948.25,1012117.5,3246544.0,700785.6,8.328684,1395065.8,3947329.5,3947337.8,-0.30160522
88725,8.22606,322.2243,297.61008,8.22606,316.62314,4.2006145,4.042204,293.99408,319.08115,0.016525062,322.1809,316.7928,0.9998655,1.0,0.35828438,0.3889543,1163186.0,272573.6,322.05,322.05,-4157.2285,1.0,5323500.0,1490205.1403885253,850408.06,656890.9,1163186.0,272573.6,8.242819,1507299.0,1435759.6,1435767.9,-0.26593018
88740,7.8436913,323.35703,298.37238,7.8436913,324.72256,3.9840143,3.8344479,294.06207,323.513,0.015756933,323.3926,324.7126,0.9998655,1.0,0.39685306,0.36174503,1288400.9,253505.72,323.718,323.718,-4153.277,1.0,5324400.0,1663784.4055134337,823081.9,868067.56,1288400.9,253505.72,7.8184624,1691149.5,1541906.6,1541914.5,-0.19793701
88755,7.2446613,325.2763,298.84204,7.2446613,324.98138,3.6492558,3.5130877,294.14795,324.78217,0.014553563,325.29153,325.0046,0.9998655,1.0,0.36978263,0.34325734,1200515.6,240549.8,325.386,325.386,-4147.2476,1.0,5325300.0,1585589.1639540347,804330.7,795356.94,1200515.6,240549.8,7.1623435,1599687.6,1441065.4,1441072.5,-0.11206055
88770,7.1905394,326.68848,298.88593,7.1905394,326.7596,3.618601,3.4836314,294.23727,326.27856,0.014444838,326.7123,326.78247,0.9998655,1.0,0.36942628,0.34175107,1199358.6,239494.23,327.054,327.054,-4145.8916,1.0,5326200.0,1661865.4192389727,839644.44,841792.75,1199358.6,239494.23,7.1022325,1681437.2,1438852.9,1438860.0,-0.022735596
