minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
88785,7.1905375,328.6185,298.62692,7.1905375,328.62012,3.6185997,3.4836302,294.32245,328.16953,0.014444835,328.63834,328.64056,0.9998655,1.0,0.3528531,0.3240312,1145553.1,227076.4,328.722,328.722,-4145.891,1.0,5327100.0,1792299.6249189738,905753.4,905802.2,1145553.1,227076.4,7.10223,1811555.5,1372629.5,1372636.6,0.062438965
88800,7.190538,330.30856,298.2038,7.190538,330.31235,3.6186,3.4836304,294.3997,329.87994,0.014444835,330.32846,330.33255,0.9998655,1.0,0.31207737,0.28289452,1013172.9,198248.4,328.723,328.723,-4145.891,1.0,5328000.0,1921738.179229419,969572.3,969686.56,1013172.9,198248.4,7.10223,1939258.9,1211421.2,1211428.4,0.13967896
88815,7.1905437,326.9933,297.7068,7.1905437,326.9148,3.618603,3.4836333,294.46375,328.12967,0.014444847,326.93845,326.8563,0.9998655,1.0,0.178747,0.15041676,580310.0,105409.91,325.39,325.39,-4145.891,1.0,5328900.0,1845706.2397154232,884460.56,882090.1,580310.0,105409.91,7.1022363,1766550.8,685719.9,685727.0,0.20373535
88830,7.1905503,323.12234,297.19687,7.1905503,323.0551,3.6186068,3.483637,294.5054,323.98434,0.014444861,323.08307,323.01694,0.9998655,1.0,0.12160913,0.10317593,394809.38,72304.2,322.057,322.057,-4145.891,1.0,5329800.0,1625153.6761377112,782957.44,780927.06,394809.38,72304.2,7.102244,1563884.5,467113.56,467120.66,0.24539185
88845,7.1905584,319.70468,296.7231,7.1905584,319.66037,3.6186113,3.4836411,294.5217,320.5449,0.014444876,319.66653,319.6218,0.9998655,1.0,0.080755785,0.06649289,262177.2,46597.26,318.724,318.724,-4145.891,1.0,5330700.0,1445231.049532231,694051.25,692713.06,262177.2,46597.26,7.1022525,1386764.2,308774.44,308781.53,0.26168823
88860,9.291238,312.72302,296.32108,9.698033,317.2797,4.9168,4.727471,294.51578,315.78662,0.01907346,312.67188,317.2229,0.014516614,1.0,0.0,0.049335755,0.0,34573.79,315.391,315.391,-4153.544,1.0,5331600.0,1559356.3074728763,640056.44,853680.94,0.0,34573.79,9.644271,1493737.4,34573.79,34583.434,0.25576782
88875,4.655159,309.9251,296.00836,4.826406,312.85754,2.3087635,2.223877,294.4849,312.8783,0.009523602,309.8393,312.74966,0.016356338,1.0,0.0,0.015077068,0.0,10565.792,313.169,313.169,-4126.032,1.0,5332500.0,674782.6737970399,272095.62,341548.16,0.0,10565.792,4.5326405,613643.75,10565.792,10570.324,0.22488403
88890,8.677587,314.17764,295.7832,8.300536,309.40634,4.3649535,4.2000403,294.4408,313.781,0.017053396,314.04538,309.3404,1.0,0.014276808,0.05504894,0.0,178718.8,0.0,313.169,313.169,-4174.214,1.0,5333400.0,1289079.3230078998,670401.25,474933.25,178718.8,0.0,8.564994,1145334.5,178718.8,178727.36,0.18078613
88905,8.247755,307.69748,295.64136,8.247755,312.80203,4.2358623,4.0764976,294.39017,308.99222,0.016568646,307.63437,312.88666,1.0,1.0,0.01,0.1897644,32465.44,132984.16,307.614,307.614,-4181.3945,1.0,5334300.0,929063.8593668519,417630.94,594455.56,32465.44,132984.16,8.31236,1012086.5,165449.6,165457.9,0.13015747
88920,9.389436,304.54626,295.5854,9.798941,306.5621,4.9495044,4.758094,294.33304,306.36093,0.019273449,304.51736,306.5039,0.014547299,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4131.5234,1.0,5335200.0,872263.8947843052,353377.8,451752.75,0.0,7007.856,9.707598,805130.56,7007.856,7017.5635,0.073028564
88935,5.246521,311.16483,295.60355,5.246521,305.79858,2.5722795,2.4775398,294.26566,307.43634,0.010539564,311.0288,305.6437,1.0,1.0,0.062881045,0.0,204146.06,0.0,305.37,305.37,-4129.944,1.0,5336100.0,523792.48007677577,342898.84,224651.62,204146.06,0.0,5.049819,567550.5,204146.06,204151.11,0.005645752
88950,5.617786,304.0818,295.6686,5.37004,300.8176,2.7017074,2.602081,294.19693,303.38626,0.011036541,304.10693,300.75638,1.0,0.014536476,0.084548734,0.0,274491.2,0.0,305.926,305.926,-4130.686,1.0,5337000.0,357739.94824166945,198506.4,116131.12,274491.2,0.0,5.303788,314637.53,274491.2,274496.5,-0.063079834
88965,6.3604746,307.05145,295.7848,6.083068,298.14413,3.089779,2.9753878,294.1235,302.66797,0.012498712,307.07346,298.1101,1.0,0.014536476,0.15018666,0.0,487587.6,0.0,307.594,307.594,-4136.8228,1.0,5337900.0,361329.6519126834,300977.56,60278.62,487587.6,0.0,6.0651665,361256.2,487587.6,487593.66,-0.13650513
88980,7.173319,308.46213,295.87134,6.8651257,297.01352,3.5241828,3.3929355,294.04684,302.75412,0.014100685,308.48087,297.0046,1.0,0.014536476,0.1900077,0.0,616868.4,0.0,309.262,309.262,-4144.396,1.0,5338800.0,407618.14452892507,379334.56,32933.117,616868.4,0.0,6.917118,412267.7,616868.4,616875.3,-0.21316528
88995,8.016054,310.11206,295.95978,7.676525,296.72418,3.98535,3.8357267,293.97058,303.39255,0.015762154,310.12817,296.72278,1.0,0.014536476,0.23719338,0.0,770058.75,0.0,310.93,310.93,-4153.1616,1.0,5339700.0,492057.1401575444,476470.94,24645.469,770058.75,0.0,7.8210764,501116.4,770058.75,770066.56,-0.2894287
89010,8.861659,311.73547,296.1565,8.489922,296.74048,4.459249,4.290092,293.89703,304.2134,0.01742851,311.751,296.74182,1.0,0.014536476,0.28864416,0.0,937095.94,0.0,312.598,312.598,-4162.8774,1.0,5340600.0,589764.1163589924,579833.56,20823.523,937095.94,0.0,8.749341,600657.06,937095.94,937104.7,-0.36297607
89025,9.451139,308.37915,296.49338,9.451149,315.58337,4.910756,4.722167,293.83218,315.1751,0.018986093,308.06857,315.55692,0.9505888,1.0,0.0,0.30884594,0.0,216434.8,312.598,312.598,-4170.755,1.0,5341500.0,1489711.0296290407,471803.2,757774.06,0.0,216434.8,9.632923,1229577.2,216434.8,216444.44,-0.42782593
89040,9.762977,298.7954,297.4382,10.241991,313.95767,5.2428355,5.039479,293.79776,306.4922,0.02009366,298.7701,314.0041,0.01370135,1.0,0.0,0.36561444,0.0,256217.34,315.934,315.934,-4180.8086,1.0,5342400.0,764096.4049449167,55651.645,710607.56,0.0,256217.34,10.282314,766259.2,256217.34,256227.62,-0.46224976
89055,10.335624,298.40817,298.01035,10.843705,317.0561,5.599612,5.379651,293.7585,307.7877,0.02127323,298.4122,317.0659,0.01370135,1.0,0.0,0.4051952,0.0,283954.97,317.602,317.602,-4189.097,1.0,5343300.0,873581.8360786652,17269.525,867411.1,0.0,283954.97,10.979263,884680.6,283954.97,283965.94,-0.50149536
89070,10.887461,298.69534,298.1327,11.423539,318.3354,5.9498277,5.7127805,293.72217,308.6125,0.022409918,298.6972,318.34726,0.01370135,1.0,0.0,0.4532383,0.0,317622.88,319.27,319.27,-4197.561,1.0,5344200.0,986375.8687968812,25728.604,969302.5,0.0,317622.88,11.662608,995031.1,317622.88,317634.53,-0.5378418
89085,11.64875,320.65564,298.45563,11.64875,322.30338,6.255489,6.0026226,293.696,323.695,0.023400791,320.65826,321.92255,0.999582,1.0,0.52620155,0.17602575,1708336.5,123356.31,320.938,320.938,-4201.707,1.0,5345100.0,2480610.1040268913,1086130.0,1166745.1,1708336.5,123356.31,12.258112,2252875.0,1831692.8,1831705.0,-0.56399536
89100,11.756167,322.08414,299.91257,11.756167,321.20032,6.324388,6.067898,293.7288,320.7232,0.023616578,322.09738,321.2798,0.999582,1.0,0.53696764,0.55075806,1743289.0,385963.34,322.606,322.606,-4203.8906,1.0,5346000.0,2064199.5133437603,1094741.2,1051101.9,1743289.0,385963.34,12.392286,2145843.0,2129252.2,2129264.8,-0.5312195
89115,11.593485,324.07355,301.3718,11.593485,324.34375,6.2217407,5.9706836,293.7993,324.04645,0.02328977,324.0845,324.34525,0.999582,1.0,0.5311675,0.49685317,1724458.8,348187.56,324.274,324.274,-4201.759,1.0,5346900.0,2217967.204692286,1105408.1,1118565.0,1724458.8,348187.56,12.192425,2223973.0,2072646.2,2072658.5,-0.46072388
89130,11.239703,325.56445,302.1205,11.239703,325.53217,5.9996295,5.7599964,293.89096,325.29767,0.02257907,325.57654,325.54532,0.999582,1.0,0.5280978,0.4958242,1714492.8,347466.47,325.942,325.942,-4196.6943,1.0,5347800.0,2197938.1156717637,1106712.2,1105188.1,1714492.8,347466.47,11.759626,2211900.5,2061959.2,2061971.0,-0.36904907
89145,10.769836,327.2355,302.38333,10.769836,327.26398,5.708302,5.483069,293.98947,326.97818,0.021635171,327.24838,327.27707,0.999582,1.0,0.5318823,0.49815777,1726779.2,349101.8,327.61,327.61,-4190.058,1.0,5348700.0,2234877.777422935,1124146.1,1125434.0,1726779.2,349101.8,11.191371,2249580.0,2075881.0,2075892.2,-0.27053833
89160,10.195233,328.92844,302.40714,10.195233,328.94693,5.357727,5.149064,294.09103,328.6394,0.02048087,328.9428,328.96152,0.999582,1.0,0.5340864,0.49833047,1733935.0,349222.8,329.278,329.278,-4182.222,1.0,5349600.0,2256490.65476656,1135641.6,1136433.5,1733935.0,349222.8,10.506791,2272075.0,2083157.8,2083168.2,-0.16897583
89175,8.388442,331.4489,302.03613,8.388442,331.45184,4.2955446,4.133259,294.33334,330.95355,0.016851265,331.47144,331.47488,0.999582,1.0,0.48369497,0.44797122,1570337.0,313931.78,330.946,330.946,-4161.2393,1.0,5350500.0,2046639.409550653,1036255.1,1036358.3,1570337.0,313931.78,8.428803,2072613.5,1884268.8,1884277.1,0.07333374
89190,7.1919036,332.66,301.07382,7.1919036,332.67416,3.6194258,3.484425,294.55927,332.61014,0.014447579,332.65503,332.66977,0.999582,1.0,0.40731525,0.37143296,1322366.9,260294.86,332.614,332.614,-4145.9893,1.0,5351400.0,1913618.3667304749,954092.0,954519.75,1322366.9,260294.86,7.103851,1908611.8,1582661.8,1582668.9,0.29925537
89205,7.191848,333.77255,299.74606,7.191848,333.76416,3.619323,3.4843247,294.75226,333.75812,0.0144474665,333.75687,333.74924,0.999582,1.0,0.30115288,0.26755634,977706.06,187499.62,330.948,330.948,-4145.902,1.0,5352300.0,2063829.6678572658,1027796.0,1027542.5,977706.06,187499.62,7.1036477,2055338.5,1165205.8,1165212.9,0.49224854
89220,7.1918283,329.7367,298.3671,7.1918287,329.53653,3.6193137,3.484316,294.89447,330.79312,0.014447428,329.68454,329.482,0.999582,1.0,0.1107401,0.0871714,359522.6,61088.465,327.615,327.615,-4145.9033,1.0,5353200.0,1967585.241020788,947540.0,941493.94,359522.6,61088.465,7.10363,1889034.0,420611.06,420618.16,0.63446045
89235,-0.06297167,325.73416,297.37845,-0.06307199,325.75842,3.487834e-22,3.4839672e-22,294.98602,327.20984,-0.00012660248,325.62903,325.66476,0.0015464881,0.0015488957,0.0,0.0,0.0,0.0,326.504,326.504,-99.03841,0.0,5354100.0,-15862.257290567783,-7499.547,-7517.922,0.0,0.0,6.971801e-22,-15017.469,0.0,6.971801e-22,0.7260132
89250,-0.042387918,325.84637,297.37845,-0.042387918,325.86276,0.0,0.0,295.03174,327.20984,-8.515169e-05,325.6341,325.6688,-1.9034779e-13,-1.9064105e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5355000.0,-10668.811739282135,-5068.1235,-5071.041,0.0,0.0,0.0,-10139.164,0.0,0.0,0.7717285
89265,-0.042387918,325.92917,297.37845,-0.042387918,325.94022,0.0,0.0,295.05014,327.20984,-8.515169e-05,325.6393,325.673,1.5626842e-16,-4.22712e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5355900.0,-10668.811739282135,-5082.8633,-5084.83,0.0,0.0,0.0,-10167.693,0.0,0.0,0.7901306
89280,-0.042387918,325.99283,297.37845,-0.042387918,326.0003,0.0,0.0,295.06262,327.20984,-8.515169e-05,325.6447,325.6774,-1.34032614e-20,1.1945633e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5356800.0,-10668.811739282135,-5094.197,-5095.528,0.0,0.0,0.0,-10189.725,0.0,0.0,0.8026123
89295,-0.042387918,326.0431,297.37845,-0.042387918,326.04813,0.0,0.0,295.06595,327.20984,-8.515169e-05,325.65036,325.68198,-5.032581e-35,4.485279e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5357700.0,-10668.811739282135,-5103.145,-5104.041,0.0,0.0,0.0,-10207.186,0.0,0.0,0.8059387
89310,-0.042387918,326.08508,297.37845,-0.042387918,326.08853,0.0,0.0,295.06918,327.20984,-8.515169e-05,325.6562,325.68674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5358600.0,-10668.811739282135,-5110.6206,-5111.2344,0.0,0.0,0.0,-10221.855,0.0,0.0,0.8091736
89325,-0.042387918,326.12146,297.37845,-0.042387918,326.12378,0.0,0.0,295.07025,327.20984,-8.515169e-05,325.66223,325.6917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5359500.0,-10668.811739282135,-5117.0967,-5117.51,0.0,0.0,0.0,-10234.606,0.0,0.0,0.8102417
89340,-0.042387918,326.15405,297.37845,-0.042387918,326.1556,0.0,0.0,295.06747,327.20984,-8.515169e-05,325.6685,325.69687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5360400.0,-10668.811739282135,-5122.8994,-5123.1763,0.0,0.0,0.0,-10246.076,0.0,0.0,0.8074646
89355,-0.042387918,326.18402,297.37845,-0.042387918,326.1851,0.0,0.0,295.0609,327.20984,-8.515169e-05,325.67496,325.7022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5361300.0,-10668.811739282135,-5128.2344,-5128.425,0.0,0.0,0.0,-10256.659,0.0,0.0,0.8009033
89370,-0.042387918,326.21204,297.37845,-0.042387918,326.21277,0.0,0.0,295.04932,327.20984,-8.515169e-05,325.6816,325.70773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5362200.0,-10668.811739282135,-5133.222,-5133.3525,0.0,0.0,0.0,-10266.574,0.0,0.0,0.78930664
89385,-0.042387918,326.23837,297.37845,-0.042387918,326.23886,0.0,0.0,295.0434,327.20984,-8.515169e-05,325.68845,325.71344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5363100.0,-10668.811739282135,-5137.9106,-5137.9976,0.0,0.0,0.0,-10275.908,0.0,0.0,0.78338623
89400,-0.042387918,326.2629,297.37845,-0.042387918,326.26324,0.0,0.0,295.03616,327.20984,-8.515169e-05,325.69543,325.71927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5364000.0,-10668.811739282135,-5142.279,-5142.339,0.0,0.0,0.0,-10284.617,0.0,0.0,0.77615356
89415,-0.042387918,326.2854,297.37845,-0.042387918,326.28564,0.0,0.0,295.02148,327.20984,-8.515169e-05,325.70255,325.72525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5364900.0,-10668.811739282135,-5146.283,-5146.3267,0.0,0.0,0.0,-10292.609,0.0,0.0,0.7614746
89430,-0.042387918,326.3054,297.37845,-0.042387918,326.30554,0.0,0.0,295.01413,327.20984,-8.515169e-05,325.70978,325.7313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5365800.0,-10668.811739282135,-5149.842,-5149.8687,0.0,0.0,0.0,-10299.711,0.0,0.0,0.7541199
89445,-0.042387918,326.32214,297.37845,-0.042387918,326.32224,0.0,0.0,294.99927,327.20984,-8.515169e-05,325.717,325.73737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5366700.0,-10668.811739282135,-5152.824,-5152.841,0.0,0.0,0.0,-10305.665,0.0,0.0,0.7392578
89460,-0.042387918,326.3349,297.37845,-0.042387918,326.335,0.0,0.0,294.9806,327.20984,-8.515169e-05,325.7242,325.74344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5367600.0,-10668.811739282135,-5155.095,-5155.112,0.0,0.0,0.0,-10310.207,0.0,0.0,0.72058105
89475,-0.042387918,326.34268,297.37845,-0.042387918,326.3427,0.0,0.0,294.96753,327.20984,-8.515169e-05,325.7313,325.74945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5368500.0,-10668.811739282135,-5156.481,-5156.4863,0.0,0.0,0.0,-10312.967,0.0,0.0,0.70751953
89490,-0.042387918,326.3446,297.37845,-0.042387918,326.34464,0.0,0.0,294.94678,327.20984,-8.515169e-05,325.73822,325.75528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5369400.0,-10668.811739282135,-5156.823,-5156.8286,0.0,0.0,0.0,-10313.652,0.0,0.0,0.6867676
89505,-0.042387918,326.33945,297.37845,-0.042387918,326.33945,0.0,0.0,294.93152,327.20984,-8.515169e-05,325.7448,325.76086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5370300.0,-10668.811739282135,-5155.905,-5155.905,0.0,0.0,0.0,-10311.81,0.0,0.0,0.6715088
89520,-0.042387918,326.3262,297.37845,-0.042387918,326.3262,0.0,0.0,294.9115,327.20984,-8.515169e-05,325.751,325.76608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5371200.0,-10668.811739282135,-5153.547,-5153.547,0.0,0.0,0.0,-10307.094,0.0,0.0,0.65148926
89535,-0.042387918,326.30325,297.37845,-0.042387918,326.30328,0.0,0.0,294.85187,327.20984,-8.515169e-05,325.75665,325.77084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5372100.0,-10668.811739282135,-5149.4614,-5149.467,0.0,0.0,0.0,-10298.928,0.0,0.0,0.5918579
89550,-0.042387918,326.27017,297.37845,-0.042387918,326.27017,0.0,0.0,294.80356,327.20984,-8.515169e-05,325.76163,325.77505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5373000.0,-10668.811739282135,-5143.572,-5143.572,0.0,0.0,0.0,-10287.144,0.0,0.0,0.5435486
89565,-0.042387918,326.2254,297.37845,-0.042387918,326.2254,0.0,0.0,294.75748,327.20984,-8.515169e-05,325.76578,325.77853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5373900.0,-10668.811739282135,-5135.6016,-5135.6016,0.0,0.0,0.0,-10271.203,0.0,0.0,0.49746704
89580,-0.042387918,326.1676,297.37845,-0.042387918,326.1676,0.0,0.0,294.7101,327.20984,-8.515169e-05,325.76895,325.78116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5374800.0,-10668.811739282135,-5125.3115,-5125.3115,0.0,0.0,0.0,-10250.623,0.0,0.0,0.45010376
89595,-0.042387918,326.09564,297.37845,-0.042387918,326.09564,0.0,0.0,294.5975,327.20984,-8.515169e-05,325.7709,325.78275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5375700.0,-10668.811739282135,-5112.5005,-5112.5005,0.0,0.0,0.0,-10225.001,0.0,0.0,0.3374939
89610,-0.042387918,326.00888,297.37845,-0.042387918,326.00888,0.0,0.0,294.50714,327.20984,-8.515169e-05,325.77155,325.7832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5376600.0,-10668.811739282135,-5097.054,-5097.054,0.0,0.0,0.0,-10194.108,0.0,0.0,0.24713135
89625,-0.042387918,325.90646,297.37845,-0.042387918,325.90646,0.0,0.0,294.41528,327.20984,-8.515169e-05,325.7707,325.78235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5377500.0,-10668.811739282135,-5078.8213,-5078.8213,0.0,0.0,0.0,-10157.643,0.0,0.0,0.15527344
89640,-0.042387918,325.78677,297.3791,-0.042387918,325.78677,0.0,0.0,294.32913,327.2011,-8.5151696e-05,325.76807,325.77994,-3.3612567e-18,-1.4626226e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5378400.0,-10665.461985709611,-5057.399,-5057.399,0.0,0.0,0.0,-10114.798,0.0,0.0,0.069122314
89655,-0.04238797,325.65015,297.87286,-0.04238797,325.65015,0.0,0.0,294.1964,323.09576,-8.51518e-05,325.7636,325.77594,-7.282852e-18,6.6400406e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,5379300.0,-9020.656337349208,-4945.1753,-4945.1753,0.0,0.0,0.0,-9890.351,0.0,0.0,-0.06359863
89670,-0.04238805,325.49533,299.0473,-0.04238805,325.49533,0.0,0.0,294.08557,312.03137,-8.5151965e-05,325.75705,325.7701,-1.7658395e-18,3.607046e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,5380200.0,-4643.600066347187,-4708.5376,-4708.5376,0.0,0.0,0.0,-9417.075,0.0,0.0,-0.17443848
89685,-0.042388152,325.3216,299.93628,-0.042388152,325.3216,0.0,0.0,293.97824,301.15573,-8.515217e-05,325.74817,325.76224,4.6092237e-18,3.4678244e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,5381100.0,-436.12369374890216,-4519.354,-4519.354,0.0,0.0,0.0,-9038.708,0.0,0.0,-0.2817688
89700,107.77315,317.9283,294.23053,2.4564047,324.8533,219.95575,0.0,293.874,315.43008,0.11071826,317.93384,324.57346,0.999872,7.176702e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-7223.6655,1.0,5382000.0,9858146.476584397,10726736.0,315932.06,3246544.0,0.0,219.95575,11042668.0,3246544.0,3246764.0,-0.38601685
89715,7.6071024,353.9587,294.38477,7.6071024,333.75253,3.8514607,3.7072434,293.73325,336.398,0.015281658,354.25818,334.75034,0.999872,0.99999994,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4151.2383,1.0,5382900.0,2696534.4957372393,1903377.4,1257793.5,3246544.0,700785.6,7.5587044,3161171.0,3947329.5,3947337.0,-0.5267639
89730,7.8689156,310.10602,296.93835,8.231832,342.96866,4.101746,3.9474108,293.72763,330.58255,0.01617213,309.83356,342.93396,0.01420456,1.0,0.0,0.63101494,0.0,442206.2,343.15,343.15,-4156.409,1.0,5383800.0,2285212.830082605,435183.97,1591437.5,0.0,442206.2,8.049157,2026621.5,442206.2,442214.25,-0.53237915
89745,8.174551,345.32083,299.70557,8.174551,356.4816,4.1709023,4.013705,293.75888,345.83688,0.016421588,345.71848,355.06384,0.9994042,1.0,0.9637032,0.01,3128704.8,7007.856,343.15,343.15,-4156.269,1.0,5384700.0,3181707.859272626,1566114.0,1949297.9,3128704.8,7007.856,8.184607,3515412.0,3135712.5,3135720.8,-0.50112915
89760,7.809945,343.51697,300.6167,7.809945,341.0468,3.965018,3.8162208,293.8452,340.60352,0.015689142,343.42215,341.36905,0.9994042,1.0,0.57260686,0.7192762,1858993.4,504058.4,343.15,343.15,-4152.943,1.0,5385600.0,2634907.139169081,1407204.8,1326179.2,1858993.4,504058.4,7.7812386,2733384.0,2363051.8,2363059.5,-0.41479492
89775,7.193452,343.92795,301.0282,7.193452,344.37555,3.620601,3.4855602,293.95703,344.531,0.01445069,343.94885,344.293,0.9994042,1.0,0.5784343,0.47153586,1877912.2,330445.53,343.15,343.15,-4146.3887,1.0,5386500.0,2640311.4248125805,1296108.6,1309631.8,1877912.2,330445.53,7.106161,2605740.5,2208357.8,2208364.8,-0.30297852
89790,7.1918635,343.53598,300.7368,7.1918635,343.31906,3.6193335,3.484335,294.0687,343.29956,0.014447498,343.5375,343.34286,0.9994042,1.0,0.5243895,0.4819925,1702453.6,337773.44,343.15,343.15,-4145.9043,1.0,5387400.0,2582687.5515262545,1292785.0,1286232.8,1702453.6,337773.44,7.103668,2579017.8,2040227.0,2040234.1,-0.1913147
89805,7.1918902,343.7333,300.08026,7.1918902,343.77133,3.619347,3.484348,294.16217,343.74405,0.014447552,343.7337,343.7679,0.9994042,1.0,0.47049478,0.4197064,1527482.0,294124.2,343.15,343.15,-4145.903,1.0,5388300.0,2649506.3783885087,1318581.2,1319729.9,1527482.0,294124.2,7.103695,2638311.0,1821606.2,1821613.4,-0.097839355
89820,7.191887,343.6405,299.31985,7.1918874,343.59198,3.6193457,3.4843466,294.23654,343.64578,0.014447546,343.63885,343.59082,0.9994042,1.0,0.40644842,0.36018407,1319552.8,252411.83,342.039,342.039,-4145.9033,1.0,5389200.0,2689683.6273511327,1338746.2,1337280.6,1319552.8,252411.83,7.103692,2676027.0,1571964.6,1571971.8,-0.023468018
89835,7.191872,340.16147,298.59125,7.191872,340.07983,3.6193383,3.4843395,294.29175,341.23566,0.014447516,340.1109,340.02664,0.9994042,1.0,0.29186013,0.24962829,947536.75,174935.9,338.706,338.706,-4145.9043,1.0,5390100.0,2587644.2621462503,1255664.4,1253198.6,947536.75,174935.9,7.1036777,2508863.0,1122472.6,1122479.8,0.03173828
89850,7.19188,336.4435,297.9573,7.19188,336.3801,3.6193428,3.4843438,294.32358,337.28796,0.014447532,336.40445,336.34167,0.9994042,1.0,0.23803768,0.2046447,772799.75,143412.06,335.373,335.373,-4145.9043,1.0,5391000.0,2386569.889974413,1162510.4,1160594.9,772799.75,143412.06,7.1036863,2323105.2,916211.8,916218.94,0.063568115
89865,7.191889,332.97766,297.44174,7.191889,332.93283,3.6193476,3.4843485,294.33307,333.8391,0.014447549,332.93863,332.8932,0.9994042,1.0,0.19905359,0.1698999,646236.2,119063.4,332.04,332.04,-4145.905,1.0,5391900.0,2208581.720890163,1073395.6,1072041.5,646236.2,119063.4,7.103696,2145437.0,765299.56,765306.7,0.07305908
89880,7.1918936,329.51624,297.0541,7.1918936,329.48212,3.6193502,3.484351,294.32492,330.38193,0.014447559,329.4774,329.44296,0.9994042,1.0,0.17324392,0.14794448,562444.0,103677.37,328.707,328.707,-4145.905,1.0,5392800.0,2022323.6556380924,980549.5,979518.94,562444.0,103677.37,7.103701,1960068.5,666121.4,666128.5,0.06491089
89895,7.1918983,326.11523,296.79504,7.1918983,326.08972,3.6193528,3.4843535,294.3039,326.95837,0.014447568,326.07748,326.0516,0.9994042,1.0,0.15771772,0.13509408,512037.53,94671.98,325.374,325.374,-4145.905,1.0,5393700.0,1830304.400154182,885644.9,884874.25,512037.53,94671.98,7.1037064,1770519.1,606709.5,606716.6,0.043884277
89910,7.1919026,322.753,296.65704,7.191903,322.73172,3.6193554,3.484356,294.27362,323.5916,0.014447577,322.71558,322.6938,0.9994042,1.0,0.14667705,0.12612733,476193.47,88388.22,322.041,322.041,-4145.905,1.0,5394600.0,1634385.0035933428,788253.94,787611.5,476193.47,88388.22,7.103711,1575865.5,564581.7,564588.8,0.01361084
89925,7.1919074,319.40872,296.62512,7.191908,319.38867,3.6193578,3.4843583,294.2375,320.24527,0.014447587,319.37177,319.3511,0.9994042,1.0,0.13707955,0.11835564,445034.78,82941.93,318.708,318.708,-4145.905,1.0,5395500.0,1433267.3448730588,688201.7,687596.1,445034.78,82941.93,7.103716,1375797.8,527976.7,527983.8,-0.022521973
89940,5.4223332,309.0756,296.67413,5.6765995,317.59973,2.736974,2.636127,294.19702,314.73068,0.01114814,308.95963,317.5584,0.014410047,1.0,0.0,0.10928519,0.0,76585.49,315.375,315.375,-4140.47,1.0,5396400.0,845447.1227344584,282428.3,498902.22,0.0,76585.49,5.373101,781330.5,76585.49,76590.87,-0.06298828
89955,5.593894,303.40085,296.7642,5.8555713,314.78494,2.8240554,2.7198026,294.14688,310.12,0.011500227,303.29984,314.84085,0.014410047,1.0,0.0,0.19882599,0.0,139334.39,317.043,317.043,-4132.753,1.0,5397300.0,645098.1029065872,155924.0,443191.53,0.0,139334.39,5.543858,599115.5,139334.39,139339.94,-0.11312866
89970,6.173256,299.80878,296.8108,6.4590807,318.28082,3.140839,3.0244892,294.09222,309.3032,0.012688343,299.7728,318.29575,0.014410047,1.0,0.0,0.25481445,0.0,178570.3,318.711,318.711,-4137.8794,1.0,5398200.0,665733.0771182331,77730.805,582442.0,0.0,178570.3,6.165328,660172.8,178570.3,178576.47,-0.16778564
89985,6.7857475,298.66013,296.8097,7.096072,319.4353,3.4812844,3.3517234,294.03748,309.1837,0.013943366,298.65048,319.45572,0.014410047,1.0,0.0,0.30363634,0.0,212783.98,320.379,320.379,-4143.864,1.0,5399100.0,724647.4593974028,52737.605,674322.44,0.0,212783.98,6.833008,727060.06,212783.98,212790.81,-0.22253418
90000,7.539071,325.0833,296.88828,7.539071,327.0428,3.8118606,3.6691973,293.98883,323.17984,0.015144992,325.1892,326.352,0.99940246,1.0,0.47811162,0.01,1552210.4,7007.856,322.047,322.047,-4148.7734,1.0,5400000.0,1672379.2365563782,892770.44,954815.4,1552210.4,7007.856,7.481058,1847585.8,1559218.2,1559225.8,-0.2711792
90015,7.8594837,322.44907,297.35458,7.859484,321.82578,3.992157,3.8422449,293.97543,320.733,0.01578866,322.44235,322.0052,0.99940246,1.0,0.37074497,0.45284647,1203639.8,317348.28,323.715,323.715,-4152.605,1.0,5400900.0,1550278.29544415,828364.6,807789.94,1203639.8,317348.28,7.834402,1636154.5,1520988.0,1520995.9,-0.28457642
90030,7.9192533,325.11578,298.3618,7.9192533,325.39267,4.0261774,3.874891,293.9932,325.0178,0.015908727,325.14252,325.37643,0.99940246,1.0,0.42073482,0.3694783,1365934.1,258925.06,325.383,325.383,-4153.5513,1.0,5401800.0,1781065.151819257,889861.06,899070.5,1365934.1,258925.06,7.9010687,1788931.5,1624859.2,1624867.1,-0.2668152
90045,7.763989,326.685,299.07022,7.763989,326.6068,3.9388237,3.7910774,294.03436,326.2191,0.015596823,326.70108,326.63303,0.99940246,1.0,0.41654846,0.3918454,1352342.9,274599.62,327.051,327.051,-4152.095,1.0,5402700.0,1778431.3412456298,900483.44,897933.9,1352342.9,274599.62,7.7299013,1798417.2,1626942.5,1626950.2,-0.22564697
90060,7.4719353,328.41556,299.4065,7.4719353,328.45972,3.7753198,3.634136,294.0875,328.03076,0.015010125,328.43475,328.47708,0.99940246,1.0,0.41879326,0.38694838,1359630.6,271167.84,328.719,328.719,-4149.1714,1.0,5403600.0,1804546.1048520792,910366.2,911752.0,1359630.6,271167.84,7.409456,1822118.2,1630798.5,1630805.9,-0.17251587
90075,7.326319,328.85666,299.46698,7.326319,328.95288,3.701482,3.5633852,294.1479,329.39203,0.014717601,328.95325,329.03375,0.99940246,1.0,0.4466163,0.4119076,1449959.4,288658.94,330.387,330.387,-4156.2437,1.0,5404500.0,1849784.730067404,904336.3,907297.1,1449959.4,288658.94,7.2648673,1811633.5,1738618.2,1738625.5,-0.11212158
90090,7.8161273,332.10718,299.35278,7.8161273,332.1198,3.9661164,3.8172243,294.2111,331.41528,0.015701562,332.1421,332.1538,0.99940246,1.0,0.42965826,0.3956365,1394904.4,277256.38,332.055,332.055,-4150.3706,1.0,5405400.0,2114411.6152077913,1075252.6,1075667.4,1394904.4,277256.38,7.7833405,2150920.0,1672160.8,1672168.5,-0.048919678
90105,9.244966,333.72476,299.10834,9.244966,333.63217,4.7547545,4.572153,294.27515,332.61063,0.018571908,333.81018,333.71283,0.99940246,1.0,0.44111112,0.405712,1432086.6,284317.12,333.723,333.723,-4136.168,1.0,5406300.0,2613245.9394122064,1344116.1,1340521.0,1432086.6,284317.12,9.326908,2684637.0,1716403.8,1716413.1,0.015136719
90120,7.27311,335.21796,298.76984,7.27311,335.29602,3.6725805,3.5356429,294.3362,335.4338,0.0146107115,335.25272,335.3238,0.99940246,1.0,0.3796119,0.3423605,1232426.8,239921.31,335.391,335.391,-4156.533,1.0,5407200.0,2249884.1459233747,1113383.0,1115767.6,1232426.8,239921.31,7.2082233,2229150.5,1472348.0,1472355.2,0.07620239
90135,7.191868,335.40802,298.35956,7.1918683,335.4346,3.6193376,3.484339,294.39044,335.9832,0.014447507,335.3719,335.39734,0.99940246,1.0,0.3027325,0.26593626,982834.4,186364.31,333.725,333.725,-4145.9062,1.0,5408100.0,2282984.033893189,1119080.1,1119883.1,982834.4,186364.31,7.103677,2238963.2,1169198.8,1169205.9,0.13043213
90150,7.1918736,331.6739,297.9164,7.1918736,331.57663,3.6193392,3.4843404,294.4296,332.58502,0.014447519,331.6306,331.53278,0.99940246,1.0,0.22156705,0.19038534,719327.1,133419.31,330.392,330.392,-4145.9043,1.0,5409000.0,2103676.6092442176,1019673.94,1016736.1,719327.1,133419.31,7.1036797,2036410.0,852746.44,852753.56,0.16958618
90165,7.1918807,328.0729,297.47797,7.1918807,328.02643,3.6193433,3.4843442,294.44635,328.9327,0.0144475335,328.034,327.98734,0.99940246,1.0,0.17283793,0.1480105,561125.94,103723.63,327.059,327.059,-4145.905,1.0,5409900.0,1908662.4724353044,924147.6,922743.75,561125.94,103723.63,7.1036873,1846891.4,664849.56,664856.7,0.18634033
90180,7.1918893,324.62143,297.08664,7.1918893,324.58145,3.619348,3.4843488,294.44077,325.4822,0.01444755,324.5824,324.54205,0.99940246,1.0,0.13888524,0.118078046,450897.06,82747.39,323.726,323.726,-4145.905,1.0,5410800.0,1723034.9174670551,831714.06,830506.5,450897.06,82747.39,7.103697,1662220.5,533644.44,533651.56,0.18075562
90195,7.1918955,321.17465,296.77618,7.1918955,321.1462,3.6193511,3.484352,294.41837,322.02722,0.014447562,321.13663,321.1079,0.99940246,1.0,0.11693065,0.09928008,379620.5,69574.055,320.393,320.393,-4145.905,1.0,5411700.0,1532226.953330519,736979.2,736120.06,379620.5,69574.055,7.1037035,1473099.2,449194.56,449201.66,0.15835571
90210,7.8091264,314.29935,296.56082,8.155561,318.59796,4.0001793,3.8486433,294.3844,318.1473,0.01603547,314.14365,318.58466,0.014498603,1.0,0.0,0.12396662,0.0,86874.02,319.282,319.282,-4087.4993,1.0,5412600.0,1453827.6712514972,581794.06,754846.06,0.0,86874.02,7.8488226,1336640.1,86874.02,86881.875,0.12438965
90225,4.4864197,308.44763,296.43915,4.697183,315.01013,2.2327123,2.1506712,294.34012,313.53656,0.009224319,308.35788,314.8905,0.014417964,1.0,0.0,0.031070668,0.0,21773.877,313.727,313.727,-4126.645,1.0,5413500.0,662390.3229222833,226275.42,366371.53,0.0,21773.877,4.3833838,592646.94,21773.877,21778.26,0.08010864
90240,6.6598244,317.4523,296.39066,6.6598244,314.71875,3.3324344,3.208779,294.28558,313.08728,0.013378702,317.29782,314.3514,1.0,1.0,0.18632488,0.0,604911.94,0.0,312.616,312.616,-4147.7324,1.0,5414400.0,938192.5087602667,589120.8,512659.94,604911.94,0.0,6.5412135,1101780.8,604911.94,604918.5,0.02557373
90255,5.955939,309.8057,296.38974,5.689883,304.0533,2.8932896,2.7867308,294.2284,308.57294,0.011697454,309.79028,303.99765,1.0,0.014401963,0.10184544,0.0,330645.7,0.0,310.395,310.395,-4159.1006,1.0,5415300.0,598552.0436158481,335599.34,183140.34,330645.7,0.0,5.6800203,518739.7,330645.7,330651.38,-0.03161621
90270,6.3277383,311.4445,296.46448,6.0467796,301.3524,3.0714831,2.9577992,294.1627,306.57925,0.012429381,311.45987,301.29913,1.0,0.014401963,0.17222227,0.0,559127.2,0.0,312.063,312.063,-4136.915,1.0,5416200.0,528025.7224280036,398116.25,124135.66,559127.2,0.0,6.0292826,522251.9,559127.2,559133.2,-0.09732056
90285,7.0760603,312.73093,296.51572,6.7661715,298.81946,3.4702713,3.3411388,294.08987,305.95947,0.013903602,312.75595,298.79276,1.0,0.014401963,0.23740195,0.0,770735.8,0.0,313.731,313.731,-4143.4985,1.0,5417100.0,551469.3512903193,481907.2,65467.54,770735.8,0.0,6.81141,547374.75,770735.8,770742.6,-0.1701355
90300,7.877712,314.53717,296.57,7.5374913,297.84772,3.9073036,3.7608316,294.015,306.261,0.015483548,314.55292,297.84082,1.0,0.014401963,0.2902436,0.0,942288.6,0.0,315.399,315.399,-4151.6963,1.0,5418000.0,630213.0992999196,594468.56,40449.055,942288.6,0.0,7.668135,634917.6,942288.6,942296.3,-0.24499512
90315,7.898701,310.49783,296.6928,7.9021153,319.33707,4.015412,3.86456,294.01398,318.53763,0.015870871,310.14575,319.27692,0.14787263,1.0,0.0,0.27889562,0.0,195446.03,315.399,315.399,-4153.217,1.0,5418900.0,1456124.4214164503,457975.38,751537.56,0.0,195446.03,7.8799715,1209513.0,195446.03,195453.9,-0.24603271
90330,7.6569004,300.17792,297.1846,8.028684,316.96692,3.9845273,3.834962,294.04193,308.84454,0.015755126,300.12906,317.03268,0.013855079,1.0,0.0,0.3354852,0.0,235103.19,318.735,318.735,-4154.3916,1.0,5419800.0,771556.2463883657,96262.016,667069.1,0.0,235103.19,7.8194895,763331.1,235103.19,235111.0,-0.21807861
90345,7.6336102,298.73352,297.60928,8.0044,320.2007,3.971046,3.8220243,294.0634,309.59442,0.015707344,298.7305,320.2101,0.013855079,1.0,0.0,0.34296176,0.0,240342.67,320.403,320.403,-4154.06,1.0,5420700.0,790669.6656862551,36044.348,759489.56,0.0,240342.67,7.7930703,795533.94,240342.67,240350.47,-0.19662476
90360,7.8183684,324.82968,297.5684,7.8183684,326.378,3.9692671,3.8202875,294.08047,323.77798,0.015706062,324.92487,325.71747,0.9999037,1.0,0.47722664,0.01,1549337.2,7007.856,322.071,322.071,-4152.4834,1.0,5421600.0,1728928.0179189518,895183.06,946025.1,1549337.2,7007.856,7.7895546,1841208.2,1556345.1,1556352.9,-0.17953491
90375,7.298589,323.06113,297.67056,7.298589,322.558,3.6770139,3.5397027,294.2018,321.30334,0.014661896,323.03564,322.74408,0.9999037,1.0,0.33224043,0.42126146,1078633.1,295213.97,323.739,323.739,-4145.225,1.0,5422500.0,1455305.8490121714,778324.25,762901.75,1078633.1,295213.97,7.216717,1541226.0,1373847.1,1373854.4,-0.05819702
90390,10.47593,325.04343,297.90842,10.47593,325.17657,5.52938,5.3127303,294.33755,325.09033,0.021044752,325.0107,325.11627,0.9999037,1.0,0.38307437,0.33029044,1243667.8,231462.78,325.407,325.407,-4186.9595,1.0,5423400.0,2402553.954955863,1193910.8,1199769.1,1243667.8,231462.78,10.84211,2393680.0,1475130.5,1475141.4,0.077545166
90405,8.016116,327.40656,297.68665,8.016116,327.3565,4.1042423,3.9502747,294.46936,327.268,0.016103312,327.3439,327.3081,0.9999037,1.0,0.21330974,0.19259873,692519.44,134970.42,323.741,323.741,-4179.657,1.0,5424300.0,2000703.088865521,1000600.6,998915.6,692519.44,134970.42,8.054517,1999516.2,827489.9,827497.94,0.20935059
90420,8.0953045,321.8808,297.14874,8.0953045,321.69025,4.1281657,3.9727702,294.58182,322.82092,0.01626239,321.83597,321.6441,0.9999037,1.0,0.073857605,0.056487337,239781.95,39585.51,320.408,320.408,-4157.872,1.0,5425200.0,1753462.195663178,840896.75,834417.94,239781.95,39585.51,8.100936,1675314.8,279367.47,279375.56,0.32180786
90435,8.748226,318.1431,296.5331,8.748227,318.09845,4.5390167,4.3673534,294.66254,318.73483,0.017574025,318.11023,318.06738,0.9999037,1.0,0.029982692,0.022218836,97340.125,15570.641,317.075,317.075,-4200.97,1.0,5426100.0,1638729.1633504673,794006.0,792365.6,97340.125,15570.641,8.90637,1586371.6,112910.766,112919.67,0.40252686
90450,-0.042378236,316.1404,296.2357,-0.042378224,316.20688,3.877e-42,3.873e-42,294.71274,316.85614,-8.513223e-05,316.0708,316.1519,-3.463669e-08,-3.4651062e-08,0.0,0.0,0.0,0.0,315.964,315.964,-66.28791,0.0,5427000.0,-7372.953830257378,-3542.8137,-3554.6433,0.0,0.0,7.75e-42,-7097.457,0.0,7.75e-42,0.45272827
90465,-0.042387918,316.20102,296.2361,-0.042387918,316.24557,0.0,0.0,294.7382,316.85577,-8.515169e-05,316.0737,316.15363,-1.1843536e-16,-1.1840633e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5427900.0,-7374.35505728512,-3554.3372,-3562.2693,0.0,0.0,0.0,-7116.6064,0.0,0.0,0.47817993
90480,-0.042387918,316.2446,296.2361,-0.042387918,316.2747,0.0,0.0,294.7445,316.85577,-8.515169e-05,316.0766,316.1554,-5.6989244e-17,4.7763993e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5428800.0,-7374.35505728512,-3562.0955,-3567.4524,0.0,0.0,0.0,-7129.548,0.0,0.0,0.48449707
90495,-0.042387918,316.27786,296.2361,-0.042387918,316.29813,0.0,0.0,294.7418,316.85577,-8.515169e-05,316.07962,316.15723,-7.4682634e-29,1.5514885e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5429700.0,-7374.35505728512,-3568.0173,-3571.625,0.0,0.0,0.0,-7139.6426,0.0,0.0,0.481781
90510,-0.042387918,316.30374,296.2361,-0.042387918,316.31754,0.0,0.0,294.74103,316.85577,-8.515169e-05,316.08273,316.1592,-2.949146e-39,6.12669e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5430600.0,-7374.35505728512,-3572.6245,-3575.0803,0.0,0.0,0.0,-7147.705,0.0,0.0,0.48101807
90525,-0.042387918,316.32523,296.2361,-0.042387918,316.33456,0.0,0.0,294.73245,316.85577,-8.515169e-05,316.08597,316.16125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5431500.0,-7374.35505728512,-3576.4495,-3578.112,0.0,0.0,0.0,-7154.5615,0.0,0.0,0.47244263
90540,-0.042387918,316.34357,296.2361,-0.042387918,316.34988,0.0,0.0,294.72324,316.85577,-8.515169e-05,316.08926,316.1634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5432400.0,-7374.35505728512,-3579.7146,-3580.8394,0.0,0.0,0.0,-7160.5537,0.0,0.0,0.46322632
90555,-0.042387918,316.35974,296.2361,-0.042387918,316.364,0.0,0.0,294.71704,316.85577,-8.515169e-05,316.09265,316.16562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5433300.0,-7374.35505728512,-3582.5942,-3583.3547,0.0,0.0,0.0,-7165.949,0.0,0.0,0.45703125
90570,-0.042387918,316.37436,296.2361,-0.042387918,316.37726,0.0,0.0,294.7048,316.85577,-8.515169e-05,316.09616,316.16794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5434200.0,-7374.35505728512,-3585.1965,-3585.7126,0.0,0.0,0.0,-7170.909,0.0,0.0,0.4447937
90585,-0.042387918,316.38766,296.2361,-0.042387918,316.38962,0.0,0.0,294.69583,316.85577,-8.515169e-05,316.09973,316.17035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5435100.0,-7374.35505728512,-3587.5654,-3587.913,0.0,0.0,0.0,-7175.4785,0.0,0.0,0.43582153
90600,-0.042387918,316.3997,296.2361,-0.042387918,316.40103,0.0,0.0,294.68262,316.85577,-8.515169e-05,316.10336,316.17282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5436000.0,-7374.35505728512,-3589.706,-3589.945,0.0,0.0,0.0,-7179.6514,0.0,0.0,0.42260742
90615,-0.042387918,316.41037,296.2361,-0.042387918,316.41125,0.0,0.0,294.66766,316.85577,-8.515169e-05,316.10703,316.17535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5436900.0,-7374.35505728512,-3591.6077,-3591.7651,0.0,0.0,0.0,-7183.373,0.0,0.0,0.4076538
90630,-0.042387918,316.41934,296.2361,-0.042387918,316.41995,0.0,0.0,294.65472,316.85577,-8.515169e-05,316.11075,316.17792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5437800.0,-7374.35505728512,-3593.2048,-3593.3135,0.0,0.0,0.0,-7186.5186,0.0,0.0,0.39471436
90645,-0.042387918,316.4263,296.2361,-0.042387918,316.42673,0.0,0.0,294.63675,316.85577,-8.515169e-05,316.1144,316.18048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5438700.0,-7374.35505728512,-3594.4436,-3594.5198,0.0,0.0,0.0,-7188.9634,0.0,0.0,0.3767395
90660,-0.042387918,316.4307,296.2361,-0.042387918,316.431,0.0,0.0,294.6193,316.85577,-8.515169e-05,316.11807,316.183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5439600.0,-7374.35505728512,-3595.226,-3595.2803,0.0,0.0,0.0,-7190.5063,0.0,0.0,0.35928345
90675,-0.042387918,316.43195,296.2361,-0.042387918,316.43213,0.0,0.0,294.5994,316.85577,-8.515169e-05,316.1216,316.18546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5440500.0,-7374.35505728512,-3595.4487,-3595.4812,0.0,0.0,0.0,-7190.9297,0.0,0.0,0.339386
90690,-0.042387918,316.4295,296.2361,-0.042387918,316.42963,0.0,0.0,294.58093,316.85577,-8.515169e-05,316.125,316.18777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5441400.0,-7374.35505728512,-3595.0142,-3595.036,0.0,0.0,0.0,-7190.05,0.0,0.0,0.32092285
90705,-0.042387918,316.4225,296.2361,-0.042387918,316.42258,0.0,0.0,294.56064,316.85577,-8.515169e-05,316.12814,316.1899,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5442300.0,-7374.35505728512,-3593.7644,-3593.7808,0.0,0.0,0.0,-7187.545,0.0,0.0,0.30062866
90720,-0.042387918,316.41043,296.2361,-0.042387918,316.4105,0.0,0.0,294.53955,316.85577,-8.515169e-05,316.13104,316.19183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5443200.0,-7374.35505728512,-3591.6184,-3591.6294,0.0,0.0,0.0,-7183.248,0.0,0.0,0.27954102
90735,-0.042387918,316.39215,296.2361,-0.042387918,316.3922,0.0,0.0,294.51886,316.85577,-8.515169e-05,316.13354,316.19342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5444100.0,-7374.35505728512,-3588.364,-3588.375,0.0,0.0,0.0,-7176.7393,0.0,0.0,0.2588501
90750,-0.042387918,316.36737,296.2361,-0.042387918,316.3674,0.0,0.0,294.49158,316.85577,-8.515169e-05,316.1356,316.1946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5445000.0,-7374.35505728512,-3583.9524,-3583.9578,0.0,0.0,0.0,-7167.91,0.0,0.0,0.23156738
90765,-0.042387918,316.3348,296.2361,-0.042387918,316.33484,0.0,0.0,294.4628,316.85577,-8.515169e-05,316.13705,316.1953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5445900.0,-7374.35505728512,-3578.1555,-3578.161,0.0,0.0,0.0,-7156.3164,0.0,0.0,0.2027893
90780,-0.042387918,316.2941,296.2361,-0.042387918,316.29413,0.0,0.0,294.4266,316.85577,-8.515169e-05,316.13788,316.19547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5446800.0,-7374.35505728512,-3570.9077,-3570.913,0.0,0.0,0.0,-7141.821,0.0,0.0,0.16659546
90795,-0.042387918,316.24423,296.2361,-0.042387918,316.24423,0.0,0.0,294.3905,316.85577,-8.515169e-05,316.1379,316.19492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5447700.0,-7374.35505728512,-3562.0303,-3562.0303,0.0,0.0,0.0,-7124.0605,0.0,0.0,0.13049316
90810,-0.042387918,316.1846,296.2361,-0.042387918,316.1846,0.0,0.0,294.3541,316.85577,-8.515169e-05,316.13705,316.19363,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5448600.0,-7374.35505728512,-3551.414,-3551.414,0.0,0.0,0.0,-7102.828,0.0,0.0,0.09408569
90825,-0.042387918,316.1145,296.2361,-0.042387918,316.1145,0.0,0.0,294.32138,316.85577,-8.515169e-05,316.13516,316.19144,-1.908222e-24,2.853947e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5449500.0,-7374.35505728512,-3538.9343,-3538.9343,0.0,0.0,0.0,-7077.8687,0.0,0.0,0.06137085
90840,-0.042387918,316.03262,296.2373,-0.042387918,316.03262,0.0,0.0,294.28687,316.8383,-8.5151696e-05,316.13208,316.1882,1.1425119e-17,-4.313812e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5450400.0,-7367.676185458194,-3524.1458,-3524.1458,0.0,0.0,0.0,-7048.2915,0.0,0.0,0.026855469
90855,-0.042387925,315.9391,296.27167,-0.042387925,315.9391,0.0,0.0,294.25558,316.4888,-8.515171e-05,316.1277,316.18384,-1.9214734e-17,-1.3954616e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5451300.0,-7230.398376243396,-3501.3765,-3501.3765,0.0,0.0,0.0,-7002.753,0.0,0.0,-0.004425049
90870,-0.042387936,315.83398,296.4375,-0.042387936,315.83398,0.0,0.0,294.2253,315.0562,-8.515173e-05,316.12195,316.1783,5.659439e-17,1.2142796e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5452200.0,-6658.745944124522,-3453.143,-3453.143,0.0,0.0,0.0,-6906.286,0.0,0.0,-0.034698486
90885,-0.04238795,315.71646,296.7261,-0.04238795,315.71646,0.0,0.0,294.19635,312.34436,-8.515176e-05,316.1147,316.17145,-3.246255e-18,-3.2656325e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5453100.0,-5585.672310489498,-3380.8416,-3380.8416,0.0,0.0,0.0,-6761.683,0.0,0.0,-0.06365967
90900,-0.042387966,315.58582,297.05322,-0.042387966,315.58582,0.0,0.0,294.17136,308.74084,-8.51518e-05,316.1057,316.1631,-7.878568e-19,5.3295305e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,5454000.0,-4179.932540045783,-3299.3477,-3299.3477,0.0,0.0,0.0,-6598.6953,0.0,0.0,-0.088653564
90915,-0.04238799,315.44284,297.34717,-0.04238799,315.44284,0.0,0.0,294.14462,304.7301,-8.515184e-05,316.09503,316.15323,-1.1151e-18,-7.1283116e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5454900.0,-2640.4159962787335,-3221.5645,-3221.5645,0.0,0.0,0.0,-6443.129,0.0,0.0,-0.11538696
90930,-0.04238802,315.28604,297.52972,-0.04238802,315.28604,0.0,0.0,294.11835,300.96426,-8.515189e-05,316.08234,316.1416,-8.65607e-17,-1.0282193e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,5455800.0,-1228.3217672042656,-3161.1514,-3161.1514,0.0,0.0,0.0,-6322.3027,0.0,0.0,-0.1416626
90945,-0.042388048,315.11652,297.57617,-0.042388048,315.11652,0.0,0.0,294.0892,297.91913,-8.515196e-05,316.06766,316.12823,2.175692e-17,-3.800484e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,5456700.0,-122.65436886629288,-3122.704,-3122.704,0.0,0.0,0.0,-6245.408,0.0,0.0,-0.17080688
90960,-0.042388085,314.93332,297.4876,-0.042388085,314.93332,0.0,0.0,294.0607,295.93808,-8.515203e-05,316.05072,316.1129,-8.619405e-20,6.25158e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,5457600.0,554.1716409163122,-3105.859,-3105.859,0.0,0.0,0.0,-6211.718,0.0,0.0,-0.1993103
90975,-0.042388123,314.7371,297.3168,-0.042388123,314.7371,0.0,0.0,294.03134,294.8541,-8.51521e-05,316.03152,316.0956,-1.5528113e-18,1.4738094e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,5458500.0,880.7598481709533,-3101.336,-3101.336,0.0,0.0,0.0,-6202.672,0.0,0.0,-0.22866821
90990,-0.042388156,314.52762,297.11526,-0.042388156,314.52762,0.0,0.0,294.00662,294.37482,-8.5152176e-05,316.00986,316.07614,-1.5152566e-18,-5.374556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,5459400.0,980.0914667869698,-3099.9258,-3099.9258,0.0,0.0,0.0,-6199.8516,0.0,0.0,-0.25338745
91005,-0.042388193,314.3045,296.91638,-0.042388193,314.3045,0.0,0.0,293.98178,294.19174,-8.515225e-05,315.98547,316.05426,-1.1961594e-18,1.5759596e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,5460300.0,974.4387021564548,-3095.6145,-3095.6145,0.0,0.0,0.0,-6191.229,0.0,0.0,-0.27822876
91020,73.170906,310.21255,294.07935,1.666262,315.3808,69.76407,0.0,293.96362,307.8941,0.07516897,310.29132,315.33667,0.9998794,-3.843008e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3406.3115,1.0,5461200.0,4361452.679794457,4958022.5,149073.97,3246544.0,0.0,69.76407,5107096.5,3246544.0,3246613.8,-0.29638672
91035,5.8447104,357.0173,294.13797,5.8447104,325.37784,2.8902574,2.7835355,293.97787,334.33484,0.011741247,357.77496,327.09082,0.9998796,0.9999961,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4137.2847,1.0,5462100.0,1982237.7433751398,1543548.2,766869.5,3246544.0,700785.6,5.673793,2310417.8,3947329.5,3947335.2,-0.282135
91050,5.0093064,321.2144,294.9746,5.2611337,346.9646,2.5144296,2.4218688,294.07858,343.0613,0.010315975,320.66376,346.57065,0.013929842,1.0,0.0,0.26098943,0.0,182897.62,342.039,342.039,-4129.8345,1.0,5463000.0,2083457.0733806572,552060.94,1148810.4,0.0,182897.62,4.9362984,1700871.2,182897.62,182902.56,-0.181427
91065,12.810941,348.2396,295.99338,12.810942,345.7817,6.93901,6.6453037,294.21677,345.34848,0.025735479,348.1263,344.98196,0.99919903,1.0,0.6836477,0.01,2219492.2,7007.856,338.706,338.706,-4176.2495,1.0,5463900.0,5334744.229272019,2811157.2,2678908.8,2219492.2,7007.856,13.584314,5490066.0,2226500.0,2226513.5,-0.04324341
91080,7.9225297,336.65265,296.2324,7.9225297,337.18167,4.0292697,3.8778841,294.3349,338.18402,0.01591531,336.50427,337.25815,0.99919903,1.0,0.073925585,0.18531673,240002.66,129867.3,335.373,335.373,-4154.9395,1.0,5464800.0,2804227.4027768257,1344968.9,1362571.9,240002.66,129867.3,7.907154,2707540.8,369869.94,369877.84,0.07489014
91095,9.018993,333.5414,295.96014,9.018993,333.24567,4.6006856,4.4242153,294.4188,333.9232,0.018117959,333.54312,333.2069,0.99919903,1.0,0.08962389,0.047462694,290967.9,33261.17,332.04,332.04,-4111.842,1.0,5465700.0,2888813.9628198245,1423569.9,1412367.1,290967.9,33261.17,9.0249,2835937.0,324229.06,324238.1,0.15878296
91110,-0.042378996,330.83618,296.11307,-0.042378925,330.62735,1.93e-43,1.93e-43,294.46082,331.8352,-8.51337e-05,330.71646,330.48166,-3.1993345e-08,-3.2075903e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.28907,0.0,5466600.0,-12772.862879544755,-6180.4287,-6143.2485,0.0,0.0,3.87e-43,-12323.678,0.0,3.87e-43,0.20080566
91125,-0.042387918,330.89935,296.15228,-0.042387918,330.7583,0.0,0.0,294.47278,331.80035,-8.5151696e-05,330.71997,330.487,6.674811e-14,6.733381e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5467500.0,-12749.073680218715,-6185.995,-6160.8833,0.0,0.0,0.0,-12346.879,0.0,0.0,0.21276855
91140,-0.042387918,330.94937,296.15247,-0.042387918,330.85406,0.0,0.0,294.46625,331.80014,-8.515169e-05,330.7237,330.49252,1.5465073e-14,1.529127e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5468400.0,-12748.930706015437,-6194.867,-6177.9,0.0,0.0,0.0,-12372.768,0.0,0.0,0.2062378
91155,-0.042387918,330.99097,296.15247,-0.042387918,330.92685,0.0,0.0,294.45428,331.80014,-8.515169e-05,330.72766,330.49823,-1.0750226e-29,-1.6724124e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5469300.0,-12748.930706015437,-6202.2725,-6190.8574,0.0,0.0,0.0,-12393.13,0.0,0.0,0.1942749
91170,-0.042387918,331.02615,296.15247,-0.042387918,330.9825,0.0,0.0,294.43808,331.80014,-8.515169e-05,330.7318,330.5041,-8.247624e-18,3.7079273e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5470200.0,-12748.930706015437,-6208.5366,-6200.767,0.0,0.0,0.0,-12409.304,0.0,0.0,0.17807007
