minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
91185,-0.042387918,331.0577,296.15247,-0.042387918,331.0282,0.0,0.0,294.42007,331.80014,-8.515169e-05,330.73618,330.5101,-9.3893314e-27,1.8345208e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5471100.0,-12748.930706015437,-6214.1543,-6208.9004,0.0,0.0,0.0,-12423.055,0.0,0.0,0.1600647
91200,-0.042387918,331.08664,296.15247,-0.042387918,331.06665,0.0,0.0,294.4016,331.80014,-8.515169e-05,330.74078,330.5163,-5.447375e-18,2.5198957e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5472000.0,-12748.930706015437,-6219.3047,-6215.746,0.0,0.0,0.0,-12435.051,0.0,0.0,0.14160156
91215,-0.042387918,331.11368,296.15268,-0.042387918,331.10016,0.0,0.0,294.38162,331.79984,-8.5151696e-05,330.74557,330.52267,5.7001967e-18,1.4429868e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5472900.0,-12748.746253652855,-6224.0806,-6221.6733,0.0,0.0,0.0,-12445.754,0.0,0.0,0.12161255
91230,-0.042387918,331.13916,296.15494,-0.042387918,331.12997,0.0,0.0,294.363,331.79602,-8.5151696e-05,330.75058,330.52917,-7.630891e-18,-3.1000219e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5473800.0,-12746.574324099314,-6228.215,-6226.5796,0.0,0.0,0.0,-12454.795,0.0,0.0,0.102996826
91245,-0.042387918,331.16312,296.16772,-0.042387918,331.1569,0.0,0.0,294.34457,331.77316,-8.5151696e-05,330.75574,330.53583,-4.3353847e-18,-1.6448161e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5474700.0,-12733.826516468484,-6230.2036,-6229.095,0.0,0.0,0.0,-12459.299,0.0,0.0,0.08456421
91260,-0.04238792,331.1852,296.21237,-0.04238792,331.18097,0.0,0.0,294.32916,331.68884,-8.5151696e-05,330.76105,330.5426,-3.841728e-20,1.0661476e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5475600.0,-12687.703027557618,-6226.189,-6225.4336,0.0,0.0,0.0,-12451.623,0.0,0.0,0.06915283
91275,-0.04238792,331.20508,296.3211,-0.04238792,331.2022,0.0,0.0,294.31406,331.47354,-8.51517e-05,330.76648,330.54944,-3.926844e-18,9.402458e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5476500.0,-12571.81692590481,-6210.368,-6209.8574,0.0,0.0,0.0,-12420.226,0.0,0.0,0.05404663
91290,-0.04238792,331.22195,296.53925,-0.04238792,331.22003,0.0,0.0,294.30173,331.02014,-8.51517e-05,330.77197,330.55634,-3.691838e-17,5.6252433e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5477400.0,-12331.64951932464,-6174.537,-6174.195,0.0,0.0,0.0,-12348.732,0.0,0.0,0.04171753
91305,-0.042387925,331.2351,296.9368,-0.042387925,331.2338,0.0,0.0,294.28903,330.15402,-8.515171e-05,330.77747,330.5632,-3.564343e-18,-6.731973e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5478300.0,-11879.714521155727,-6106.1035,-6105.8696,0.0,0.0,0.0,-12211.973,0.0,0.0,0.029022217
91320,-0.04238793,331.24362,297.5914,-0.04238793,331.24274,0.0,0.0,294.27744,328.6586,-8.515172e-05,330.78287,330.57,-3.86943e-18,-1.2838622e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5479200.0,-11110.786791867167,-5991.0815,-5990.924,0.0,0.0,0.0,-11982.006,0.0,0.0,0.017425537
91335,-0.042387933,331.2463,298.51938,-0.042387933,331.2457,0.0,0.0,294.26532,326.41318,-8.5151725e-05,330.78812,330.57663,1.1195814e-17,1.5808616e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5480100.0,-9975.861390761054,-5826.3525,-5826.244,0.0,0.0,0.0,-11652.597,0.0,0.0,0.0053100586
91350,-0.042387936,331.2422,299.68323,-0.042387936,331.24176,0.0,0.0,294.2506,323.37466,-8.515173e-05,330.7931,330.58304,-2.2075172e-18,8.899557e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5481000.0,-8472.940921112171,-5618.4204,-5618.344,0.0,0.0,0.0,-11236.765,0.0,0.0,-0.009399414
91365,-0.042387944,331.23,300.86087,-0.042387944,331.22974,0.0,0.0,294.24005,319.9777,-8.515175e-05,330.7977,330.58908,-5.3009998e-18,-8.836533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5481900.0,-6836.889068881469,-5406.5986,-5406.55,0.0,0.0,0.0,-10813.148,0.0,0.0,-0.019958496
91380,-0.04238795,331.20853,301.99982,-0.04238795,331.2083,0.0,0.0,294.22827,316.27115,-8.515176e-05,330.80182,330.5947,1.1254068e-17,1.1820816e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5482800.0,-5103.961976349636,-5200.009,-5199.9707,0.0,0.0,0.0,-10399.9795,0.0,0.0,-0.03173828
91395,-0.042387955,331.17603,303.0039,-0.042387955,331.1759,0.0,0.0,294.21765,312.4525,-8.5151776e-05,330.80524,330.5997,2.9215082e-18,-1.5632562e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5483700.0,-3379.176306447995,-5015.4653,-5015.444,0.0,0.0,0.0,-10030.909,0.0,0.0,-0.0423584
91410,-0.042387966,331.13177,303.81323,-0.042387966,331.13168,0.0,0.0,294.2065,308.6841,-8.515179e-05,330.8079,330.60397,5.3821815e-19,2.183239e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,5484600.0,-1742.0094933882967,-4863.5054,-4863.4893,0.0,0.0,0.0,-9726.994,0.0,0.0,-0.053497314
91425,-0.042387974,331.074,304.35858,-0.042387974,331.07394,0.0,0.0,294.19672,305.1855,-8.5151805e-05,330.8095,330.6074,-1.7847803e-18,-6.864738e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5485500.0,-295.73205332589225,-4756.1333,-4756.1226,0.0,0.0,0.0,-9512.256,0.0,0.0,-0.06329346
91440,-0.042387985,331.0015,304.61432,-0.042387985,331.00143,0.0,0.0,294.18634,302.1369,-8.515183e-05,330.81,330.60977,-9.639856e-19,-3.3399446e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,5486400.0,886.0176499521089,-4697.697,-4697.686,0.0,0.0,0.0,-9395.383,0.0,0.0,-0.07366943
91455,-0.042387996,330.91324,304.59293,-0.042387996,330.91324,0.0,0.0,294.17566,299.61514,-8.5151856e-05,330.8091,330.61096,2.066999e-17,2.3457703e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,5487300.0,1780.2434135766987,-4685.7944,-4685.7944,0.0,0.0,0.0,-9371.589,0.0,0.0,-0.084350586
91470,-0.04238801,330.80786,304.32892,-0.04238801,330.80786,0.0,0.0,294.165,297.68185,-8.515188e-05,330.80667,330.61075,2.413559e-18,-6.9529055e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,5488200.0,2377.2420027483586,-4714.037,-4714.037,0.0,0.0,0.0,-9428.074,0.0,0.0,-0.09500122
91485,-0.042388026,330.68433,303.87823,-0.042388026,330.68433,0.0,0.0,294.1526,296.28,-8.5151914e-05,330.80246,330.609,-2.179693e-19,-7.2632744e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,5489100.0,2717.418263884941,-4772.281,-4772.281,0.0,0.0,0.0,-9544.562,0.0,0.0,-0.107421875
91500,-0.04238804,330.5415,303.31085,-0.04238804,330.5415,0.0,0.0,294.14105,295.3499,-8.515194e-05,330.79623,330.60547,-9.579688e-18,8.250448e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,5490000.0,2847.135060687833,-4847.8667,-4847.8667,0.0,0.0,0.0,-9695.733,0.0,0.0,-0.11895752
91515,-0.04238806,330.37854,302.6883,-0.04238806,330.37854,0.0,0.0,294.1277,294.77853,-8.515198e-05,330.7878,330.59998,2.1263116e-18,3.2414055e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,5490900.0,2828.8330710545483,-4929.6904,-4929.6904,0.0,0.0,0.0,-9859.381,0.0,0.0,-0.13232422
91530,-0.042388078,330.19427,302.0665,-0.042388078,330.19427,0.0,0.0,294.1163,294.46075,-8.5152016e-05,330.7769,330.5923,3.5940458e-17,2.86009e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,5491800.0,2720.1064225446103,-5007.586,-5007.586,0.0,0.0,0.0,-10015.172,0.0,0.0,-0.14370728
91545,-0.0423881,329.98874,301.4735,-0.0423881,329.98874,0.0,0.0,294.10098,294.29288,-8.515207e-05,330.76328,330.58228,-5.4385727e-18,3.3309862e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,5492700.0,2568.07231822731,-5076.5664,-5076.5664,0.0,0.0,0.0,-10153.133,0.0,0.0,-0.1590271
91560,-0.04238812,329.76138,300.9298,-0.04238812,329.76138,0.0,0.0,294.09177,294.2099,-8.51521e-05,330.74683,330.5697,6.5096033e-18,-6.7933296e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,5493600.0,2403.300664794017,-5132.888,-5132.888,0.0,0.0,0.0,-10265.776,0.0,0.0,-0.16824341
91575,-0.04238814,329.51144,300.43964,-0.04238814,329.51144,0.0,0.0,294.08038,294.16907,-8.515214e-05,330.7272,330.55435,2.2044132e-17,1.3411761e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,5494500.0,2242.5998954227034,-5175.6597,-5175.6597,0.0,0.0,0.0,-10351.319,0.0,0.0,-0.17962646
91590,-0.04238816,329.23938,299.99567,-0.04238816,329.23935,0.0,0.0,294.07053,294.1461,-8.515218e-05,330.7043,330.53613,5.1517073e-18,5.7185224e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,5495400.0,2092.0385339981085,-5206.266,-5206.2607,0.0,0.0,0.0,-10412.527,0.0,0.0,-0.18948364
91605,-0.042388182,328.94434,299.59244,-0.042388182,328.94434,0.0,0.0,294.0591,294.13043,-8.515223e-05,330.67783,330.51468,-1.6791774e-18,3.2579838e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,5496300.0,1953.4281623932782,-5225.5293,-5225.5293,0.0,0.0,0.0,-10451.059,0.0,0.0,-0.20089722
91620,-0.0423882,328.62692,299.2244,-0.0423882,328.62692,0.0,0.0,294.04874,294.11728,-8.515226e-05,330.64755,330.48996,-2.3516358e-18,-2.0225652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,5497200.0,1826.5066999001433,-5234.545,-5234.545,0.0,0.0,0.0,-10469.09,0.0,0.0,-0.2112732
91635,112.32378,320.07614,294.1003,2.5601664,329.05823,253.34056,0.0,294.03976,319.69705,0.11539329,320.08627,328.7574,0.99989,2.450678e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-8080.6094,1.0,5498100.0,12405506.757706916,12254354.0,375891.94,3246544.0,0.0,253.34056,12630246.0,3246544.0,3246797.2,-0.22024536
91650,5.57511,362.86252,294.2297,5.57511,342.54926,2.7459302,2.644658,294.07513,341.5264,0.011199655,363.62506,344.07596,0.99989,1.0000002,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4133.4043,1.0,5499000.0,2224767.856056155,1607069.0,1131424.5,3246544.0,700785.6,5.3905883,2738493.5,3947329.5,3947335.0,-0.18487549
91665,4.4036946,320.05557,295.13852,4.6227074,343.57843,2.1919258,2.111394,294.20395,338.87216,0.009066421,319.56754,343.44995,0.013994027,1.0,0.0,0.28639168,0.0,200699.16,340.928,340.928,-4125.491,1.0,5499900.0,1665331.912865213,460853.78,940478.9,0.0,200699.16,4.30332,1401332.6,200699.16,200703.45,-0.05606079
91680,4.1522646,308.70084,295.87448,4.3578024,337.03616,4.797031,0.0,294.3356,324.50772,0.008547797,308.66544,337.32205,0.013994027,1.0,0.0,0.35255665,0.0,247066.61,337.595,337.595,-4142.1147,1.0,5500800.0,1027954.6914683692,223685.38,753372.8,0.0,247066.61,4.797031,977058.2,247066.61,247071.4,0.07559204
91695,7.758618,321.41214,295.92145,7.758618,345.209,9.025054,0.0,294.42618,323.90924,0.0155860325,322.9417,346.2309,0.9990196,1.0,1.0,1.0,3246544.0,700785.6,336.484,336.484,-4146.5254,1.0,5501700.0,1832118.3371995175,830644.7,1606094.2,3246544.0,700785.6,9.025054,2436739.0,3947329.5,3947338.5,0.16616821
91710,1.6495476,340.70807,295.65573,1.6495476,333.6506,0.77745724,0.7489526,294.48056,336.56836,0.003313722,340.50186,333.64453,0.9990196,1.0,0.0,0.0,0.0,0.0,332.04,332.04,-4136.681,0.0,5502600.0,569406.9347228492,312127.1,263232.25,0.0,0.0,1.5264099,575359.4,0.0,1.5264099,0.22055054
91725,-0.042387918,339.4802,295.91644,-0.042387918,334.75775,0.0,0.0,294.51108,336.3733,-8.5151696e-05,340.23398,333.66245,-7.0881246e-17,-7.421681e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5503500.0,-14468.870803181488,-7755.622,-6914.889,0.0,0.0,0.0,-14670.512,0.0,0.0,0.25106812
91740,-0.042387918,338.76117,295.91675,-0.042387918,335.56967,0.0,0.0,294.5181,336.37292,-8.515169e-05,340.20078,333.69748,3.5637988e-20,-6.656375e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5504400.0,-14468.629454065329,-7627.56,-7059.3804,0.0,0.0,0.0,-14686.94,0.0,0.0,0.25808716
91755,-0.042387918,338.27814,295.91675,-0.042387918,336.1165,0.0,0.0,294.51517,336.37292,-8.515169e-05,340.16794,333.73218,1.550851e-33,-2.493286e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5505300.0,-14468.629454065329,-7541.5664,-7156.729,0.0,0.0,0.0,-14698.295,0.0,0.0,0.25515747
91770,-0.042387918,337.95096,295.91675,-0.042387918,336.4872,0.0,0.0,294.50836,336.37292,-8.515169e-05,340.13547,333.76654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5506200.0,-14468.629454065329,-7483.319,-7222.7295,0.0,0.0,0.0,-14706.049,0.0,0.0,0.24835205
91785,-0.042387918,337.72888,295.91675,-0.042387918,336.7377,0.0,0.0,294.4941,336.37292,-8.515169e-05,340.10336,333.80057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5507100.0,-14468.629454065329,-7443.7827,-7267.3237,0.0,0.0,0.0,-14711.106,0.0,0.0,0.23410034
91800,-0.042387918,337.5773,295.91675,-0.042387918,336.9056,0.0,0.0,294.48004,336.37292,-8.515169e-05,340.07156,333.8342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5508000.0,-14468.629454065329,-7416.797,-7297.2163,0.0,0.0,0.0,-14714.014,0.0,0.0,0.22003174
91815,-0.042387918,337.47183,295.91675,-0.042387918,337.017,0.0,0.0,294.46072,336.37292,-8.515169e-05,340.04004,333.86743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5508900.0,-14468.629454065329,-7398.0205,-7317.047,0.0,0.0,0.0,-14715.067,0.0,0.0,0.20071411
91830,-0.042387918,337.39673,295.91675,-0.042387918,337.0876,0.0,0.0,294.43808,336.37292,-8.515169e-05,340.00873,333.90024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5509800.0,-14468.629454065329,-7384.65,-7329.6133,0.0,0.0,0.0,-14714.264,0.0,0.0,0.17807007
91845,-0.042387918,337.3395,295.91675,-0.042387918,337.13,0.0,0.0,294.41428,336.37292,-8.515169e-05,339.97754,333.93253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5510700.0,-14468.629454065329,-7374.463,-7337.165,0.0,0.0,0.0,-14711.628,0.0,0.0,0.15426636
91860,-0.042387918,337.29257,295.91675,-0.042387918,337.1506,0.0,0.0,294.39343,336.37292,-8.515169e-05,339.94644,333.96426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5511600.0,-14468.629454065329,-7366.107,-7340.8325,0.0,0.0,0.0,-14706.939,0.0,0.0,0.13342285
91875,-0.042387918,337.24994,295.91693,-0.042387918,337.1528,0.0,0.0,294.3611,336.37247,-8.5151696e-05,339.91528,333.9953,9.923804e-19,-6.838301e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5512500.0,-14468.401491770423,-7358.4844,-7341.191,0.0,0.0,0.0,-14699.676,0.0,0.0,0.10110474
91890,-0.042387918,337.20706,295.92587,-0.042387918,337.1413,0.0,0.0,294.3313,336.3494,-8.5151696e-05,339.88403,334.0257,-5.4571396e-18,3.564505e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5513400.0,-14456.952476184171,-7349.2593,-7337.551,0.0,0.0,0.0,-14686.811,0.0,0.0,0.07128906
91905,-0.042387925,337.1606,296.0753,-0.042387925,337.11588,0.0,0.0,294.30023,335.97476,-8.515171e-05,339.8525,334.05524,-9.504847e-19,5.111912e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5514300.0,-14269.535948463563,-7314.391,-7306.4263,0.0,0.0,0.0,-14620.817,0.0,0.0,0.040222168
91920,-0.042387936,337.10822,297.0784,-0.042387936,337.07797,0.0,0.0,294.26227,333.5369,-8.515173e-05,339.82062,334.0839,-1.1740981e-18,-1.5351984e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5515200.0,-13038.917246998239,-7126.481,-7121.097,0.0,0.0,0.0,-14247.578,0.0,0.0,0.0022583008
91935,-0.04238795,337.04703,299.07288,-0.04238795,337.0265,0.0,0.0,294.22787,328.3966,-8.515176e-05,339.7882,334.11148,3.1910577e-18,-7.464126e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5516100.0,-10487.262685071386,-6760.515,-6756.8584,0.0,0.0,0.0,-13517.373,0.0,0.0,-0.03213501
91950,-0.042387974,336.9759,301.64368,-0.042387974,336.96204,0.0,0.0,294.19296,321.18463,-8.5151805e-05,339.75513,334.13794,-3.2473033e-18,-1.709095e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5517000.0,-6988.579750573099,-6290.1763,-6287.7095,0.0,0.0,0.0,-12577.886,0.0,0.0,-0.06704712
91965,-0.042388003,336.89142,304.2486,-0.042388003,336.88193,0.0,0.0,294.15735,312.86578,-8.515186e-05,339.72113,334.16296,5.5710106e-18,3.5549807e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,5517900.0,-3081.8322082836858,-5811.389,-5809.6997,0.0,0.0,0.0,-11621.089,0.0,0.0,-0.10266113
91980,-0.042388033,336.79422,306.23724,-0.042388033,336.78778,0.0,0.0,294.12448,305.29156,-8.515193e-05,339.6862,334.18665,2.8430733e-18,1.1279809e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,5518800.0,338.210738864575,-5440.0503,-5438.9043,0.0,0.0,0.0,-10878.955,0.0,0.0,-0.13552856
91995,-0.042388067,336.68158,307.1837,-0.042388067,336.67722,0.0,0.0,294.09488,299.8361,-8.5151994e-05,339.65,334.20865,-3.3764659e-18,-2.3895835e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,5519700.0,2627.7820244795967,-5251.5063,-5250.7295,0.0,0.0,0.0,-10502.236,0.0,0.0,-0.16513062
92010,-0.042388108,336.5523,307.2145,-0.042388108,336.54935,0.0,0.0,294.05804,296.60568,-8.5152074e-05,339.6124,334.22885,1.6690771e-18,-2.862131e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,5520600.0,3794.126761158978,-5223.01,-5222.483,0.0,0.0,0.0,-10445.492,0.0,0.0,-0.20196533
92025,-0.04238815,336.4055,306.67514,-0.04238815,336.4035,0.0,0.0,294.02502,295.0219,-8.515216e-05,339.57315,334.24707,-1.943e-17,-3.3620776e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,5521500.0,4167.650006237622,-5292.9004,-5292.5474,0.0,0.0,0.0,-10585.447,0.0,0.0,-0.23498535
92040,-0.04238819,336.23975,305.895,-0.04238819,336.23837,0.0,0.0,293.9892,294.40002,-8.515224e-05,339.53204,334.26312,2.091282e-18,6.4353523e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,5522400.0,4111.052421713391,-5402.289,-5402.0444,0.0,0.0,0.0,-10804.334,0.0,0.0,-0.270813
92055,20.302328,329.1129,294.10648,0.28504705,332.689,14.50347,0.0,293.9549,326.12286,0.02067865,329.5404,332.406,0.9998763,7.957877e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4886.687,1.0,5523300.0,2780633.9369899207,2984991.5,46190.902,3246544.0,0.0,14.50347,3031182.5,3246544.0,3246558.5,-0.30511475
92070,5.853981,358.3359,294.32382,5.853981,345.60333,2.8938684,2.7869837,293.98288,342.03088,0.011759871,357.79858,345.69592,0.9998763,1.0,0.35198307,0.4386115,1142728.5,307372.66,343.15,343.15,-4135.3706,1.0,5524200.0,2356321.2841493455,1573847.2,1260795.0,1142728.5,307372.66,5.680852,2834642.2,1450101.1,1450106.8,-0.27713013
92085,4.787842,317.64273,295.57013,5.02009,342.62476,2.393998,2.3059444,294.1087,335.5314,0.009851417,317.225,342.67212,0.014193179,1.0,0.0,0.37725228,0.0,264372.97,342.039,342.039,-4128.34,1.0,5525100.0,1653435.6258520007,443856.53,992117.56,0.0,264372.97,4.6999426,1435974.1,264372.97,264377.66,-0.15130615
92100,6.5337424,344.67813,296.47275,6.533743,337.55963,3.2870088,3.1655717,294.22845,348.26596,0.013125421,344.7277,337.01016,0.9989974,1.0,0.5349549,0.03438902,1736754.6,24099.328,338.706,338.706,-4177.6025,1.0,5526000.0,2855192.3430352416,1322838.6,1127494.8,1736754.6,24099.328,6.4525805,2450333.5,1760854.0,1760860.5,-0.031555176
92115,7.2437096,337.25937,296.497,7.24371,338.69955,3.652497,3.5162776,294.33017,338.56015,0.014551651,337.17593,338.74484,0.9989974,1.0,0.11258456,0.17353725,365510.72,121612.41,335.373,335.373,-4151.7505,1.0,5526900.0,2570770.165531826,1240136.9,1283952.6,365510.72,121612.41,7.1687746,2524089.5,487123.12,487130.28,0.07015991
92130,13.070373,333.09784,296.12692,13.070373,332.63895,6.8877034,6.588465,294.40164,333.78958,0.026256641,333.0754,332.60004,0.9989974,1.0,0.085832275,0.052036453,278658.25,36466.4,332.04,332.04,-4038.3535,1.0,5527800.0,4153358.67414467,2029539.4,2004348.2,278658.25,36466.4,13.476169,4033887.5,315124.66,315138.12,0.14163208
92145,-0.063133635,329.3101,296.0271,-0.06313524,329.37115,1.6379082e-20,1.6360952e-20,294.43738,330.5167,-0.00012682869,329.2169,329.2894,0.029255677,0.029354712,0.0,0.0,0.0,0.0,329.818,329.818,-99.21838,0.0,5528700.0,-18371.93339782095,-8825.359,-8841.776,0.0,0.0,3.2740035e-20,-17667.137,0.0,3.2740035e-20,0.17736816
92160,-0.04238792,329.41827,296.68906,-0.04238792,329.46014,0.0,0.0,294.43997,329.94934,-8.51517e-05,329.2216,329.29282,5.74544e-13,5.766624e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5529600.0,-11895.113470200025,-5826.759,-5834.213,0.0,0.0,0.0,-11660.972,0.0,0.0,0.17996216
92175,-0.04238792,329.50195,297.042,-0.04238792,329.5302,0.0,0.0,294.424,329.59174,-8.51517e-05,329.22665,329.29654,6.773917e-15,9.1893e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5530500.0,-11640.997690722354,-5778.823,-5783.854,0.0,0.0,0.0,-11562.678,0.0,0.0,0.16400146
92190,-0.042387925,329.5656,297.56848,-0.042387925,329.58466,0.0,0.0,294.39755,329.00882,-8.515171e-05,329.2319,329.3004,4.200391e-19,4.1468875e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5531400.0,-11244.234019315247,-5696.4263,-5699.8164,0.0,0.0,0.0,-11396.242,0.0,0.0,0.13754272
92205,-0.042387933,329.61557,299.06186,-0.042387933,329.62845,0.0,0.0,294.36743,327.2558,-8.5151725e-05,329.23737,329.3045,1.1045782e-17,5.3371166e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5532300.0,-10083.202769956933,-5439.456,-5441.749,0.0,0.0,0.0,-10881.205,0.0,0.0,0.107421875
92220,-0.04238794,329.65665,301.56616,-0.04238794,329.66534,0.0,0.0,294.33646,324.1422,-8.515174e-05,329.24298,329.30875,2.0100375e-17,1.6351915e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5533200.0,-8074.037655400801,-5000.9307,-5002.479,0.0,0.0,0.0,-10003.41,0.0,0.0,0.07644653
92235,-0.042387955,329.6917,304.92654,-0.042387955,329.6976,0.0,0.0,294.29892,319.65707,-8.515177e-05,329.2488,329.31317,7.4590276e-18,-1.3907927e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5534100.0,-5268.188804010699,-4408.9277,-4409.9766,0.0,0.0,0.0,-8818.904,0.0,0.0,0.038909912
92250,-0.042387974,329.72263,308.7706,-0.042387974,329.72662,0.0,0.0,294.26498,314.05704,-8.515181e-05,329.25485,329.3178,3.3666446e-17,1.4821105e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5535000.0,-1890.62906136499,-3730.0786,-3730.7903,0.0,0.0,0.0,-7460.869,0.0,0.0,0.0049743652
92265,-0.042388,329.75064,312.4058,-0.042388,329.75333,0.0,0.0,294.22586,308.1055,-8.515186e-05,329.26102,329.32257,-9.0341705e-18,3.2143817e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,5535900.0,1537.947430777109,-3087.8965,-3088.3745,0.0,0.0,0.0,-6176.271,0.0,0.0,-0.03414917
92280,-0.04238803,329.77615,315.11234,-0.04238803,329.77798,0.0,0.0,294.18958,302.6761,-8.515192e-05,329.2674,329.3275,-2.2984558e-17,2.5569278e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,5536800.0,4447.676023905212,-2610.5955,-2610.9216,0.0,0.0,0.0,-5221.517,0.0,0.0,-0.07043457
92295,-0.042388067,329.79947,316.43265,-0.042388067,329.80072,0.0,0.0,294.152,298.64517,-8.5151994e-05,329.27386,329.33255,-3.389543e-18,1.16945265e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,5537700.0,6361.483892194819,-2379.6936,-2379.9163,0.0,0.0,0.0,-4759.61,0.0,0.0,-0.10800171
92310,-0.042388104,329.82028,316.41733,-0.042388104,329.82114,0.0,0.0,294.11337,296.22342,-8.5152074e-05,329.28046,329.33774,2.0169155e-18,-2.5595745e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,5538600.0,7222.123509574984,-2386.1284,-2386.2805,0.0,0.0,0.0,-4772.409,0.0,0.0,-0.14663696
92325,-0.042388145,329.8383,315.5714,-0.042388145,329.83887,0.0,0.0,294.07755,294.99948,-8.515215e-05,329.2871,329.34296,6.6544095e-18,-2.7867115e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,5539500.0,7357.3248259012125,-2539.935,-2540.0383,0.0,0.0,0.0,-5079.9736,0.0,0.0,-0.1824646
92340,-0.042388182,329.85284,314.34528,-0.042388182,329.85324,0.0,0.0,294.04398,294.4875,-8.515223e-05,329.2938,329.34824,3.7160816e-18,-4.5508533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,5540400.0,7101.92651243613,-2760.818,-2760.8887,0.0,0.0,0.0,-5521.707,0.0,0.0,-0.21603394
92355,104.635704,322.2261,294.18118,2.3848662,329.61646,201.37503,0.0,294.00696,327.99326,0.107495055,321.8898,329.13083,0.99756396,1.4334112e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-6813.491,1.0,5541300.0,15265448.549017856,12324901.0,354935.22,3246544.0,0.0,201.37503,12679836.0,3246544.0,3246745.5,-0.25305176
92370,5.9414554,353.74347,294.2312,5.9414554,327.86935,2.9468882,2.8381054,294.00754,341.9768,0.0119355945,354.73633,329.68106,0.99983966,1.0000392,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4145.3936,1.0,5542200.0,2393463.1796620125,1485075.9,839410.3,3246544.0,700785.6,5.7849936,2324486.2,3947329.5,3947335.2,-0.25247192
92385,5.067461,322.57138,295.2197,5.305887,343.77374,2.5413551,2.4477847,294.11,340.8741,0.010419339,322.00558,343.66592,0.014411285,1.0,0.0,0.35864034,0.0,251330.0,343.15,343.15,-4130.2236,1.0,5543100.0,1997893.2337216975,582135.06,1082013.6,0.0,251330.0,4.9891396,1664148.8,251330.0,251334.98,-0.15002441
92400,11.284903,343.2918,296.32477,11.284903,352.03632,5.9884577,5.7482147,294.23395,347.4135,0.02266987,343.51013,350.9599,0.9999939,1.0,0.81909376,0.01,2659224.0,7007.856,339.817,339.817,-4167.702,1.0,5544000.0,4864335.970333104,2226077.5,2640537.5,2659224.0,7007.856,11.736672,4866615.0,2666231.8,2666243.5,-0.026062012
92415,7.626273,339.4768,296.6775,7.626273,337.42218,3.8726597,3.7278097,294.2776,339.91174,0.01532017,339.30252,337.54114,0.9999939,1.0,0.11645178,0.22697772,378065.8,159062.72,336.484,336.484,-4163.307,1.0,5544900.0,2781895.5924482225,1370877.0,1305066.6,378065.8,159062.72,7.6004696,2675943.5,537128.5,537136.1,0.017578125
92430,7.5458097,333.59006,296.56906,7.5458097,333.90405,3.821794,3.6788614,294.31616,334.67975,0.015158529,333.615,333.86487,0.9999939,1.0,0.16743508,0.114021346,543585.4,79904.516,333.151,333.151,-4155.92,1.0,5545800.0,2426348.286472586,1173284.2,1183235.5,543585.4,79904.516,7.500655,2356519.8,623489.9,623497.4,0.056152344
92445,11.045003,331.01117,296.2928,11.045003,330.8847,5.8526897,5.6196556,294.34348,331.08728,0.022187945,330.98395,330.8673,0.9999939,1.0,0.13969374,0.12261821,453521.84,85929.08,329.818,329.818,-4174.147,1.0,5546700.0,3242476.926312656,1610551.5,1604684.9,453521.84,85929.08,11.472345,3215236.5,539450.94,539462.44,0.083465576
92460,7.9540524,327.38068,296.00455,7.9540524,327.322,4.045556,3.893476,294.34235,328.05023,0.015978634,327.3738,327.3087,0.9999939,1.0,0.08705978,0.06915633,282643.4,48463.758,326.485,326.485,-4153.607,1.0,5547600.0,2150594.3776141065,1048182.94,1046222.44,282643.4,48463.758,7.939032,2094405.4,331107.16,331115.1,0.082336426
92475,7.783286,323.2074,295.84882,7.783286,323.23865,3.9755356,3.8268516,294.23648,324.0747,0.015635587,323.16132,323.1946,0.9999939,1.0,0.10185125,0.08611958,330664.53,60351.36,323.152,323.152,-4181.0264,1.0,5548500.0,1853579.2124520412,894346.56,895368.1,330664.53,60351.36,7.802387,1789714.8,391015.88,391023.7,-0.023529053
92490,9.868523,320.55353,295.8894,9.868523,320.5231,5.084601,4.8864536,294.16,320.76456,0.019824551,320.5317,320.50165,0.9999939,1.0,0.13963753,0.12156249,453339.34,85189.24,319.819,319.819,-4111.6255,1.0,5549400.0,2071182.714383042,1022273.56,1021012.5,453339.34,85189.24,9.971054,2043286.0,538528.56,538538.56,-0.1000061
92505,9.623055,316.7703,296.14835,9.623055,316.79807,5.032566,4.8390803,294.09836,317.73822,0.01933144,316.71954,316.74832,0.9999939,1.0,0.16317038,0.14406084,529739.8,100955.76,318.153,318.153,-4190.667,1.0,5550300.0,1752926.1377300827,833473.8,834596.25,529739.8,100955.76,9.871647,1668070.0,630695.56,630705.44,-0.16165161
92520,7.6500654,319.1959,296.5424,7.6500654,319.18738,3.8753617,3.7301815,294.0402,318.224,0.015367965,319.27872,319.26886,0.9999939,1.0,0.26804498,0.25240853,870219.8,176884.27,319.821,319.821,-4151.4854,1.0,5551200.0,1399449.3656362067,727863.3,727589.75,870219.8,176884.27,7.605543,1455453.0,1047104.06,1047111.7,-0.21981812
92535,6.9815025,314.3113,297.03732,6.9815187,320.44522,3.5045593,3.374105,293.9547,320.10208,0.014024927,313.95462,320.45142,0.8991092,1.0,0.0,0.25125405,0.0,176075.22,320.933,320.933,-4145.4395,1.0,5552100.0,1358622.5432584684,506513.22,686375.25,0.0,176075.22,6.878664,1192888.5,176075.22,176082.1,-0.30529785
92550,7.4807944,302.28925,297.6788,7.8440237,321.71487,3.8821163,3.7366612,293.9022,312.70926,0.015392762,302.20978,321.75787,0.013876089,1.0,0.0,0.3673731,0.0,257449.78,323.157,323.157,-4151.424,1.0,5553000.0,971712.9889739681,144857.06,791865.94,0.0,257449.78,7.6187773,936723.0,257449.78,257457.4,-0.3578186
92565,8.201516,299.72336,298.08386,8.595623,323.9636,4.299829,4.137332,293.8465,312.09888,0.01687161,299.71222,323.97638,0.013876089,1.0,0.0,0.42158362,0.0,295439.72,324.825,324.825,-4159.793,1.0,5553900.0,993114.6560660182,56474.676,934300.1,0.0,295439.72,8.4371605,990774.8,295439.72,295448.16,-0.41351318
92580,9.025539,328.53638,298.2186,9.025539,318.48486,4.661089,4.483337,293.80624,326.52585,0.01813111,328.5028,318.34702,0.9995947,1.0,0.50354534,0.22779013,1634782.0,159632.05,326.493,326.493,-4165.8027,1.0,5554800.0,2155615.9984219447,1149264.1,768238.75,1634782.0,159632.05,9.144426,1917502.9,1794414.0,1794423.1,-0.45376587
92595,9.867965,326.67047,299.39334,9.867965,328.46173,5.1586847,4.9590564,293.73834,326.6149,0.01982343,326.69455,328.51492,0.9995947,1.0,0.54524934,0.5646838,1770175.9,395722.25,328.161,328.161,-4176.085,1.0,5555700.0,2266423.5081682364,1130513.0,1204752.6,1770175.9,395722.25,10.117741,2335265.5,2165898.0,2165908.0,-0.5216675
92610,10.358181,329.3056,300.92477,10.358182,329.18515,5.4549885,5.2417636,293.71857,329.049,0.02080821,329.31992,329.19043,0.9995947,1.0,0.5862311,0.5373651,1903225.0,376577.72,329.829,329.829,-4183.1523,1.0,5556600.0,2457903.200004523,1234689.8,1229449.6,1903225.0,376577.72,10.696753,2464139.5,2279802.8,2279813.5,-0.5414429
92625,10.560225,330.93735,302.03143,10.560225,330.96628,5.57859,5.3595476,293.73788,330.64343,0.021214088,330.95108,330.9822,0.9995947,1.0,0.60689825,0.56655896,1970321.8,397036.38,331.497,331.497,-4186.269,1.0,5557500.0,2549305.4481670014,1282062.4,1283345.5,1970321.8,397036.38,10.938137,2565408.0,2367358.0,2367369.0,-0.52212524
92640,10.553587,332.67044,302.68823,10.553587,332.70917,5.57486,5.3560038,293.7839,332.4051,0.021200754,332.6839,332.72235,0.9995947,1.0,0.6256633,0.5801391,2031243.2,406553.12,333.165,333.165,-4186.4434,1.0,5558400.0,2646083.1042656535,1328963.4,1330680.0,2031243.2,406553.12,10.930864,2659643.5,2437796.5,2437807.5,-0.47610474
92655,10.132174,334.52957,303.00284,10.132174,334.55124,5.3194537,5.1125507,293.8819,334.2198,0.020354189,334.54498,334.5667,0.9995947,1.0,0.62900555,0.58116907,2042094.1,407274.9,334.833,334.833,-4181.2363,1.0,5559300.0,2668661.892562386,1341624.2,1342546.2,2042094.1,407274.9,10.432005,2684170.5,2449369.0,2449379.5,-0.3781128
92670,9.497997,336.2986,302.99512,9.497997,336.30878,4.9404707,4.7506223,293.9968,335.9763,0.019080214,336.31464,336.3248,0.9995947,1.0,0.6175419,0.5683008,2004877.0,398257.0,336.501,336.501,-4173.1494,1.0,5560200.0,2643008.7630661093,1328529.5,1328934.9,2004877.0,398257.0,9.691093,2657464.5,2403134.0,2403143.8,-0.2632141
92685,8.695297,338.09943,302.71445,8.695297,338.1012,4.470857,4.3012195,294.1191,337.73547,0.017467698,338.11703,338.11887,0.9995947,1.0,0.59498954,0.5453841,1931659.8,382197.34,338.169,338.169,-4163.4355,1.0,5561100.0,2569294.2213953645,1292268.2,1292332.9,1931659.8,382197.34,8.772077,2584601.0,2313857.0,2313865.8,-0.14089966
92700,7.764279,339.8967,302.1896,7.764279,339.88956,3.9398344,3.7920651,294.2415,339.48132,0.015597405,339.9165,339.90952,0.9995947,1.0,0.55952203,0.5104207,1816512.8,357695.47,339.837,339.837,-4153.0425,1.0,5562000.0,2442946.8763250383,1229627.1,1229394.2,1816512.8,357695.47,7.7318993,2459021.5,2174208.2,2174216.0,-0.01852417
92715,7.3032846,340.9141,301.45914,7.3032846,340.9517,3.682302,3.5448358,294.3574,340.9106,0.0146713285,340.9413,340.97534,0.9995947,1.0,0.5382719,0.4884641,1747523.4,342308.62,341.505,341.505,-4148.457,1.0,5562900.0,2430983.4306953577,1210233.2,1211386.5,1747523.4,342308.62,7.2271376,2421619.8,2089832.0,2089839.2,0.09738159
92730,10.087787,343.85516,300.57498,10.087787,343.80106,5.2240915,5.0198026,294.45947,342.5966,0.020265022,343.90826,343.85547,0.9995947,1.0,0.5433881,0.4943863,1764133.4,346458.8,343.15,343.15,-4122.588,1.0,5563800.0,3576588.923841018,1833725.1,1831432.8,1764133.4,346458.8,10.243895,3665158.0,2110592.2,2110602.5,0.19946289
92745,8.286328,344.97668,299.61374,8.286329,344.9045,4.214039,4.05462,294.54367,345.16403,0.016646134,344.94342,344.86893,0.9995947,1.0,0.33283737,0.28562987,1080571.1,200165.3,340.928,340.928,-4136.0806,1.0,5564700.0,3184592.327538667,1578747.5,1576235.8,1080571.1,200165.3,8.268659,3154983.2,1280736.4,1280744.6,0.2836609
92760,7.681739,338.94528,298.67642,7.681739,338.7147,3.9178016,3.771431,294.60434,339.27356,0.015431592,338.90405,338.67905,0.9995947,1.0,0.24049564,0.20550399,780779.7,144014.23,337.595,337.595,-4179.606,1.0,5565600.0,2631209.5794409174,1299206.4,1291766.8,780779.7,144014.23,7.689233,2590973.0,924793.94,924801.6,0.34432983
92775,7.2943683,335.89243,297.84396,7.2943683,335.79123,3.6858652,3.5484314,294.63013,335.9917,0.014653417,335.89474,335.79044,0.9995947,1.0,0.18260796,0.15425733,592844.75,108101.32,334.262,334.262,-4158.4873,1.0,5566500.0,2347777.689767412,1165665.9,1162565.6,592844.75,108101.32,7.234297,2328231.5,700946.06,700953.3,0.3701172
92790,7.1903,332.087,297.16336,7.1903,332.02097,3.618498,3.4835331,294.62683,333.3285,0.014444357,332.00986,331.94708,0.9995947,1.0,0.10347905,0.083112374,335949.28,58243.957,330.929,330.929,-4145.925,1.0,5567400.0,2194004.60896901,1054668.2,1052673.9,335949.28,58243.957,7.102031,2107342.0,394193.25,394200.34,0.3668213
92805,7.190313,328.2489,296.6465,7.190313,328.22876,3.6184754,3.4835107,294.60272,328.95636,0.014444384,328.2188,328.19922,0.9995947,1.0,0.1083617,0.09079129,351801.0,63625.23,327.596,327.596,-4145.8887,1.0,5568300.0,1960122.3643493939,954370.44,953762.1,351801.0,63625.23,7.101986,1908132.5,415426.22,415433.3,0.3427124
92820,7.1903195,325.02722,296.27734,7.1903195,325.0039,3.618479,3.4835143,294.5648,325.873,0.014444397,324.98917,324.96533,0.9995947,1.0,0.09186086,0.075604364,298230.3,52982.45,324.263,324.263,-4145.8887,1.0,5569200.0,1795463.0350304227,868227.4,867523.25,298230.3,52982.45,7.1019936,1735750.6,351212.75,351219.84,0.30477905
92835,7.190322,321.57895,296.0321,7.1903224,321.56256,3.6184804,3.4835157,294.5192,322.4372,0.0144444015,321.54144,321.52502,0.9995947,1.0,0.08201017,0.06790567,266249.62,47587.32,320.93,320.93,-4145.889,1.0,5570100.0,1601904.0495152466,771498.1,771003.3,266249.62,47587.32,7.1019964,1542501.5,313836.94,313844.03,0.2591858
92850,7.1903276,318.24402,295.8924,7.1903276,318.2325,3.6184835,3.4835186,294.46902,319.07974,0.014444413,318.2075,318.19565,0.9995947,1.0,0.077341564,0.06428626,251092.78,45050.887,317.597,317.597,-4145.8887,1.0,5571000.0,1406695.9812959682,675005.1,674657.7,251092.78,45050.887,7.102002,1349662.8,296143.66,296150.75,0.2090149
92865,6.060258,310.52402,295.84375,6.348547,315.7557,3.0690618,2.9552464,294.41595,313.93427,0.01246382,310.46338,315.7584,0.014226163,1.0,0.0,0.07091928,0.0,49699.215,314.264,314.264,-4120.6934,1.0,5571900.0,947003.0950396336,373658.06,530930.4,0.0,49699.215,6.024308,904588.44,49699.215,49705.24,0.15594482
92880,4.3548856,306.95145,295.86874,4.4162974,311.69888,2.125319,2.0472379,294.35858,311.00668,0.00881007,306.84662,311.57547,0.026568232,1.0,0.0,0.029911766,0.0,20961.734,312.042,312.042,-4122.441,1.0,5572800.0,560138.5080265118,202708.39,293624.53,0.0,20961.734,4.172557,496332.94,20961.734,20965.906,0.09857178
92895,6.0067034,312.1507,295.94077,5.726999,307.424,2.900279,2.7931418,294.29156,313.38235,0.011785724,311.99536,307.25497,1.0,0.014077465,0.07675221,0.0,249179.42,0.0,312.042,312.042,-4134.8027,1.0,5573700.0,863359.39938607,408946.62,276211.03,249179.42,0.0,5.693421,685157.6,249179.42,249185.11,0.031555176
92910,6.0060554,305.36816,296.0663,5.7263546,302.3258,2.8998315,2.7927094,294.228,305.3374,0.011784427,305.3524,302.25803,1.0,0.014076825,0.07359036,0.0,238914.34,0.0,307.599,307.599,-4134.644,1.0,5574600.0,458868.7082971319,234643.17,150545.08,238914.34,0.0,5.692541,385188.25,238914.34,238920.03,-0.03201294
92925,6.342997,308.77402,296.21808,6.0492334,299.25345,3.0758414,2.9619827,294.15686,304.05594,0.012447172,308.7968,299.2094,1.0,0.014076825,0.16339199,0.0,530459.25,0.0,309.267,309.267,-4136.4194,1.0,5575500.0,409748.60493235494,334497.6,77118.98,530459.25,0.0,6.037824,411616.56,530459.25,530465.3,-0.103149414
92940,7.109092,310.11002,296.24634,6.784443,297.69922,3.484413,3.3547277,294.08267,303.9763,0.013955133,310.1297,297.68622,1.0,0.014076825,0.20539746,0.0,666831.9,0.0,310.935,310.935,-4143.807,1.0,5576400.0,453064.41569977097,413944.28,41399.348,666831.9,0.0,6.839141,455343.62,666831.9,666838.7,-0.17733765
92955,7.8066783,311.82343,296.24716,7.454487,297.23224,3.864251,3.719513,294.02023,304.52832,0.015328827,311.84027,297.22894,1.0,0.014076825,0.25215927,0.0,818646.2,0.0,312.603,312.603,-4151.068,1.0,5577300.0,533149.8807543709,510715.3,30841.621,818646.2,0.0,7.583764,541556.94,818646.2,818653.75,-0.23977661
92970,8.341698,313.45297,296.3681,8.223599,297.1425,4.2329564,4.073214,293.9647,305.29837,0.01663874,313.4713,297.14273,1.0,0.025689585,0.29484412,0.0,957224.4,0.0,313.715,313.715,-4157.913,1.0,5578200.0,624071.2981133583,598570.6,26746.523,957224.4,0.0,8.30617,625317.1,957224.4,957232.7,-0.2953186
92985,8.598085,304.26016,296.66638,8.9940605,315.6311,4.5295835,4.3574758,293.92847,312.73343,0.017670142,304.08804,315.54694,0.014157119,1.0,0.0,0.23939209,0.0,167762.53,313.715,313.715,-4164.9863,1.0,5579100.0,1192409.385774056,274226.28,716393.4,0.0,167762.53,8.887059,990619.6,167762.53,167771.42,-0.33154297
93000,8.900855,298.7642,297.539,9.310221,316.52557,4.7102017,4.5303955,293.91885,307.55032,0.018291816,298.74594,316.57538,0.0141556235,1.0,0.0,0.3757497,0.0,263320.0,317.607,317.607,-4169.004,1.0,5580000.0,769126.0982531275,45801.973,742430.5,0.0,263320.0,9.240597,788232.5,263320.0,263329.25,-0.341156
93015,9.222773,298.54202,297.88217,9.646794,318.71487,4.9040923,4.715868,293.90686,308.73013,0.018953227,298.54523,318.72247,0.0141556235,1.0,0.0,0.38657406,0.0,270905.53,319.275,319.275,-4173.279,1.0,5580900.0,863536.2541633185,25559.756,844068.94,0.0,270905.53,9.619961,869628.7,270905.53,270915.16,-0.3531494
93030,9.646001,321.8139,297.97714,9.646001,314.21188,5.0272737,4.8335586,293.9107,319.68018,0.019377535,321.79837,314.16882,0.9999058,1.0,0.43280157,0.24825767,1405109.2,173975.4,320.943,320.943,-4174.113,1.0,5581800.0,1766315.4380247192,965703.56,657721.4,1405109.2,173975.4,9.860832,1623425.0,1579084.6,1579094.5,-0.3493042
93045,9.483097,321.97083,299.00995,9.483097,323.24487,4.9310126,4.741565,293.96188,321.76624,0.019050281,321.9942,323.28836,0.9999058,1.0,0.44490027,0.45634887,1444388.2,319802.72,322.611,322.611,-4172.3857,1.0,5582700.0,1820757.3968197266,914508.94,965253.0,1444388.2,319802.72,9.672578,1879762.0,1764191.0,1764200.6,-0.29812622
93060,9.05808,324.10342,299.86447,9.05808,324.00198,4.68133,4.502739,294.04102,323.8444,0.018196478,324.11783,324.00833,0.9999058,1.0,0.43473718,0.3991226,1411393.4,279699.38,324.279,324.279,-4167.372,1.0,5583600.0,1832670.3698976417,922145.1,918285.94,1411393.4,279699.38,9.184069,1840431.0,1691092.8,1691101.9,-0.21899414
93075,8.456609,325.73224,300.20844,8.456609,325.74796,4.333037,4.169159,294.13315,325.3452,0.016988205,325.74936,325.76788,0.9999058,1.0,0.4239229,0.39692256,1376284.2,278157.62,325.947,325.947,-4160.368,1.0,5584500.0,1793520.8037818712,906548.25,907106.5,1376284.2,278157.62,8.502195,1813654.8,1654441.9,1654450.4,-0.12686157
93090,7.742592,327.43304,300.14923,7.742592,327.4477,3.927386,3.7801137,294.22812,327.0529,0.015553838,327.45166,327.46606,0.9999058,1.0,0.4095352,0.3794043,1329574.0,265881.06,327.615,327.615,-4152.5347,1.0,5585400.0,1757511.4094720106,887239.25,887715.56,1329574.0,265881.06,7.7074995,1774954.8,1595455.0,1595462.8,-0.03189087
93105,8.011425,328.074,299.85712,8.011426,328.18912,4.088712,3.9351025,294.32095,328.6248,0.01609389,328.01584,328.13568,0.9999058,1.0,0.41186017,0.37931326,1337122.1,265817.28,329.283,329.283,-4165.743,1.0,5586300.0,1944531.4972142456,949441.44,953314.8,1337122.1,265817.28,8.023815,1902756.2,1602939.4,1602947.4,0.060943604
93120,7.1922393,331.83762,299.41553,7.1922393,331.96387,3.6195705,3.484563,294.40598,331.8084,0.014448253,331.78607,331.92346,0.9999058,1.0,0.35205984,0.3229648,1142977.8,226329.08,330.951,330.951,-4145.943,1.0,5587200.0,1965686.4675556563,979387.1,983200.9,1142977.8,226329.08,7.1041336,1962588.0,1369306.9,1369314.0,0.14596558
93135,7.1922393,332.2309,298.87167,7.1922393,332.15152,3.6195412,3.4845345,294.482,331.61243,0.0144482525,332.26596,332.18668,0.9999058,1.0,0.36751267,0.33529097,1193146.0,234967.1,332.619,332.619,-4145.9077,1.0,5588100.0,1986796.0102629752,1007695.5,1005297.75,1193146.0,234967.1,7.1040754,2012993.2,1428113.1,1428120.2,0.22198486
93150,7.1922417,331.39462,298.28778,7.1922417,331.42175,3.6195426,3.484536,294.54266,332.35883,0.014448258,331.33875,331.362,0.9999058,1.0,0.23830609,0.20475984,773671.2,143492.75,329.286,329.286,-4145.9077,1.0,5589000.0,2067522.4524368332,1000072.06,1000891.6,773671.2,143492.75,7.1040783,2000963.8,917163.94,917171.06,0.2826538
93165,7.192247,327.13043,297.69888,7.192247,327.01355,3.6195457,3.4845388,294.5828,328.0526,0.014448268,327.08755,326.97177,0.9999058,1.0,0.15822193,0.13452552,513674.44,94273.55,325.953,325.953,-4145.908,1.0,5589900.0,1841947.0661183936,889051.7,885520.94,513674.44,94273.55,7.1040845,1774572.6,607948.0,607955.1,0.32278442
93180,7.192255,323.62976,297.1546,7.192255,323.5906,3.6195505,3.4845433,294.59692,324.4756,0.014448285,323.59183,323.5522,0.9999058,1.0,0.11324158,0.09499683,367643.78,66572.414,322.62,322.62,-4145.908,1.0,5590800.0,1657913.7308392092,799747.56,798564.8,367643.78,66572.414,7.1040936,1598312.4,434216.2,434223.28,0.33691406
93195,7.1922727,320.11536,296.70547,7.1922727,320.0782,3.61956,3.4845526,294.56882,321.0202,0.0144483205,320.07397,320.03693,0.9999058,1.0,0.080327444,0.066193216,260786.58,46387.254,319.287,319.287,-4145.9087,1.0,5591700.0,1475489.3147998587,707155.06,706032.25,260786.58,46387.254,7.1041126,1413187.2,307173.84,307180.94,0.30880737
93210,5.4396706,313.22415,296.38397,5.694447,318.76743,2.7425623,2.6414344,294.51987,317.01733,0.011183481,313.11658,318.7363,0.014417193,1.0,0.0,0.066505134,0.0,46605.84,315.954,315.954,-4134.7427,1.0,5592600.0,969161.7781150739,384741.12,535337.8,0.0,46605.84,5.383997,920078.94,46605.84,46611.223,0.25985718
93225,4.2267823,308.62515,296.18613,4.226809,312.5475,2.04346,1.968398,294.45828,312.93185,0.008491071,308.5014,312.4611,0.7836743,1.0,0.0,0.04020771,0.0,28176.986,313.732,313.732,-4119.977,1.0,5593500.0,597194.4740762865,220823.64,290456.62,0.0,28176.986,4.011858,511280.25,28176.986,28180.998,0.1982727
93240,10.679516,313.53964,296.10324,10.233465,307.60776,5.478004,5.2627177,294.38824,312.12903,0.0210057,313.49408,307.54565,1.0,0.014573471,0.12930846,0.0,419805.6,0.0,313.732,313.732,-4154.4824,1.0,5594400.0,1413858.0622870564,782091.75,494470.5,419805.6,0.0,10.740722,1276562.2,419805.6,419816.34,0.12823486
93255,5.943847,306.08463,296.1375,5.6840687,304.11493,2.8831623,2.7768865,294.30234,306.63892,0.011679469,306.02133,304.05872,1.0,0.014573471,0.034042533,0.0,110520.586,0.0,307.622,307.622,-4151.01,1.0,5595300.0,515133.4307330444,248321.3,190445.58,110520.586,0.0,5.6600485,438766.88,110520.586,110526.24,0.04232788
93270,6.343162,308.67236,296.2629,6.067734,300.83008,3.0808966,2.9668446,294.20303,304.79007,0.01246592,308.69873,300.77075,1.0,0.014573471,0.15128927,0.0,491167.22,0.0,309.29,309.29,-4136.5474,1.0,5596200.0,446455.4008907271,330603.75,116391.945,491167.22,0.0,6.047741,446995.7,491167.22,491173.28,-0.05697632
93285,7.368259,309.95792,296.34155,7.054306,298.28687,3.6300669,3.4946437,294.0961,304.29218,0.014486508,309.97876,298.26294,1.0,0.014573471,0.20893952,0.0,678331.3,0.0,310.958,310.958,-4146.078,1.0,5597100.0,483742.39548491006,421381.34,57635.887,678331.3,0.0,7.1247106,479017.22,678331.3,678338.44,-0.16390991
93300,8.448217,311.70172,296.42294,8.094097,297.4082,4.2263265,4.066856,293.9874,304.58408,0.016615657,311.71725,297.40268,1.0,0.014573471,0.26807186,0.0,870307.06,0.0,312.626,312.626,-4157.7134,1.0,5598000.0,569530.8555408701,542129.44,33494.117,870307.06,0.0,8.293182,575623.56,870307.06,870315.4,-0.27261353
93315,9.325703,324.5995,296.62546,9.325703,314.02048,4.8362255,4.650885,293.88196,307.1982,0.018734097,324.3343,314.42896,1.0,0.9999994,0.08264308,0.43129838,268304.38,302247.7,313.182,313.182,-4168.707,1.0,5598900.0,831898.2097436674,1095685.5,681327.3,268304.38,302247.7,9.48711,1777012.8,570552.06,570561.56,-0.37805176
93330,9.945368,300.30014,297.25952,10.400143,313.20728,5.345085,5.1370306,293.80502,307.92987,0.020435713,300.23877,313.2077,0.01421188,1.0,0.0,0.31231707,0.0,218867.31,315.962,315.962,-4182.7173,1.0,5599800.0,915836.0178212206,127008.305,696607.44,0.0,218867.31,10.482116,823615.75,218867.31,218877.8,-0.45498657
93345,10.71151,298.5139,298.22464,11.202501,317.04565,5.825558,5.594652,293.73636,307.7184,0.022011168,298.51636,317.06598,0.01421188,1.0,0.0,0.42713085,0.0,299327.16,317.63,317.63,-4194.01,1.0,5600700.0,877670.0790507675,13012.68,885538.2,0.0,299327.16,11.42021,898550.9,299327.16,299338.56,-0.5236511
93360,11.468195,298.87686,298.3685,11.99493,318.32397,6.3121386,6.0564084,293.66812,308.70862,0.023567151,298.8791,318.33264,0.01421188,1.0,0.0,0.46818522,0.0,328097.47,319.298,319.298,-4205.9546,1.0,5601600.0,1023485.9659971107,24485.967,1005331.0,0.0,328097.47,12.368547,1029816.94,328097.47,328109.84,-0.5918884
93375,12.431667,320.20236,298.7047,12.431667,322.0878,6.7571983,6.4766936,293.6093,323.46124,0.024973568,320.1958,321.74802,0.9997428,1.0,0.536286,0.21781789,1741076.0,152643.64,320.966,320.966,-4213.5903,1.0,5602500.0,2596687.3544039573,1122456.9,1220901.2,1741076.0,152643.64,13.233892,2343358.0,1893719.6,1893732.9,-0.6506958
93390,12.753459,322.07193,300.43518,12.753459,321.1497,6.968222,6.675318,293.61255,320.78812,0.025620006,322.08752,321.21738,0.9997428,1.0,0.5751397,0.5757694,1867216.4,403490.94,322.634,322.634,-4219.321,1.0,5603400.0,2190057.817873594,1158962.2,1109562.9,1867216.4,403490.94,13.643539,2268525.0,2270707.2,2270721.0,-0.64746094
93405,12.817721,324.05392,302.0704,12.817721,324.2906,7.0109887,6.71552,293.65775,324.02325,0.0257491,324.06293,324.29312,0.9997428,1.0,0.57151693,0.53731245,1855454.8,376540.84,324.302,324.302,-4220.7036,1.0,5604300.0,2374117.8170081754,1183470.2,1196211.0,1855454.8,376540.84,13.726509,2379681.2,2231995.5,2232009.2,-0.6022644
93420,12.698621,325.50436,303.01205,12.698621,325.49036,6.9330277,6.6422634,293.72964,325.28342,0.025509844,325.5147,325.50137,0.9997428,1.0,0.57686365,0.5423124,1872813.2,380044.72,325.97,325.97,-4218.955,1.0,5605200.0,2386183.670696073,1199609.5,1198862.4,1872813.2,380044.72,13.575291,2398472.0,2252858.0,2252871.5,-0.530365
93435,12.466563,327.11652,303.46033,12.466563,327.14804,6.781673,6.499818,293.8136,326.90265,0.02504367,327.1277,327.15942,0.9997428,1.0,0.59215635,0.55558294,1922461.5,389344.53,327.638,327.638,-4215.3584,1.0,5606100.0,2465743.445297039,1238627.8,1240278.4,1922461.5,389344.53,13.28149,2478906.0,2311806.0,2311819.2,-0.44641113
93450,12.123798,328.79932,303.71783,12.123798,328.82944,6.560155,6.29087,293.9069,328.56757,0.024355099,328.8115,328.8417,0.9997428,1.0,0.6084346,0.5688555,1975309.6,398645.78,329.306,329.306,-4210.086,1.0,5607000.0,2541914.1705813673,1277147.9,1278681.6,1975309.6,398645.78,12.851025,2555829.5,2373955.5,2373968.2,-0.3531189
93465,11.665558,330.5332,303.87018,11.665558,330.5614,6.267825,6.014362,294.00775,330.28622,0.023434557,330.54605,330.5743,0.9997428,1.0,0.619576,0.57716167,2011480.6,404466.56,330.974,330.974,-4203.189,1.0,5607900.0,2600003.026272725,1306364.1,1307745.6,2011480.6,404466.56,12.2821865,2614109.8,2415947.2,2415959.5,-0.2522583
93480,11.089146,332.28607,303.90286,11.089147,332.3093,5.9061384,5.6712036,294.11398,332.02066,0.022276621,332.2996,332.32285,0.9997428,1.0,0.62344193,0.5785912,2024031.5,405468.4,332.642,332.642,-4194.7925,1.0,5608800.0,2630752.04642837,1321931.2,1323013.0,2024031.5,405468.4,11.577342,2644944.2,2429500.0,2429511.5,-0.14602661
93495,9.043922,334.99985,303.45337,9.043923,334.9804,4.675408,4.497125,294.3981,334.50223,0.01816804,335.0226,335.0032,0.9997428,1.0,0.5609774,0.5171588,1821237.6,362417.47,334.31,334.31,-4169.4316,1.0,5609700.0,2369206.9546812945,1198276.4,1197538.0,1821237.6,362417.47,9.172533,2395814.5,2183655.0,2183664.2,0.13809204
93510,7.325755,336.2048,302.23596,7.325755,336.22046,3.6982427,3.5602145,294.66418,336.36017,0.014716469,336.19455,336.2108,0.9997428,1.0,0.4555557,0.4140796,1478981.6,290181.03,335.978,335.978,-4152.776,1.0,5610600.0,2109188.840879233,1045159.1,1045640.9,1478981.6,290181.03,7.258457,2090800.0,1769162.6,1769169.9,0.4041748
93525,9.868182,335.77933,300.56113,9.868182,335.81186,5.2097235,5.0090723,294.88702,336.19443,0.019823868,335.75308,335.7855,0.9997428,1.0,0.40380764,0.36203918,1310979.2,253711.86,334.312,334.312,-4220.208,1.0,5611500.0,2966837.3487922507,1459666.4,1461014.6,1310979.2,253711.86,10.218796,2920681.0,1564691.1,1564701.4,0.62701416
