minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
93540,7.3573036,333.77667,298.84647,7.3573036,333.56033,3.7184365,3.579661,295.0486,335.1042,0.014779845,333.73605,333.50696,0.9997428,1.0,0.07883476,0.052871417,255940.52,37051.527,330.979,330.979,-4156.2046,1.0,5612400.0,2250710.7202177052,1079367.0,1072682.0,255940.52,37051.527,7.2980976,2152049.0,292992.03,292999.34,0.78860474
93555,-0.042382073,330.30676,297.97922,-0.042382065,330.24744,-2.9305388e-33,-2.9272467e-33,295.143,331.4959,-8.5139945e-05,330.22583,330.1646,-2.0902421e-08,-2.0910987e-08,0.0,0.0,0.0,0.0,329.868,329.868,-66.29397,0.0,5613300.0,-11985.159577337923,-5754.455,-5743.8936,0.0,0.0,-5.8577855e-33,-11498.349,0.0,-5.8577855e-33,0.8829956
93570,-0.042387918,330.36688,297.97922,-0.042387918,330.32684,-4e-45,-4e-45,295.18842,331.4959,-8.5151696e-05,330.2288,330.1678,1.2265332e-12,1.2279731e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5614200.0,-11986.813720676892,-5765.9517,-5758.8237,0.0,0.0,-8e-45,-11524.775,0.0,-8e-45,0.92840576
93585,-0.042387918,330.413,297.97922,-0.042387918,330.38596,0.0,0.0,295.21222,331.4959,-8.515169e-05,330.23193,330.1711,5.960367e-17,-3.4190353e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5615100.0,-11986.81269643953,-5774.161,-5769.347,0.0,0.0,0.0,-11543.508,0.0,0.0,0.9522095
93600,-0.042387918,330.44986,297.97922,-0.042387918,330.4316,0.0,0.0,295.22482,331.4959,-8.515169e-05,330.2352,330.17456,3.3208332e-27,3.1929453e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5616000.0,-11986.81269643953,-5780.724,-5777.475,0.0,0.0,0.0,-11558.199,0.0,0.0,0.96481323
93615,-0.042387918,330.48026,297.97922,-0.042387918,330.46786,0.0,0.0,295.23032,331.4959,-8.515169e-05,330.23865,330.17816,-4.3838784e-38,-4.215052e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5616900.0,-11986.81269643953,-5786.1353,-5783.9297,0.0,0.0,0.0,-11570.064,0.0,0.0,0.9703064
93630,-0.042387918,330.50693,297.97922,-0.042387918,330.49854,0.0,0.0,295.22647,331.4959,-8.515169e-05,330.24228,330.1819,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5617800.0,-11986.81269643953,-5790.884,-5789.3896,0.0,0.0,0.0,-11580.273,0.0,0.0,0.9664612
93645,-0.042387918,330.53107,297.97922,-0.042387918,330.5254,0.0,0.0,295.21918,331.4959,-8.515169e-05,330.24606,330.1858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5618700.0,-11986.81269643953,-5795.181,-5794.171,0.0,0.0,0.0,-11589.352,0.0,0.0,0.9591675
93660,-0.042387918,330.55365,297.97922,-0.042387918,330.5498,0.0,0.0,295.2104,331.4959,-8.515169e-05,330.25003,330.18982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5619600.0,-11986.81269643953,-5799.2017,-5798.517,0.0,0.0,0.0,-11597.719,0.0,0.0,0.9503784
93675,-0.042387918,330.5752,297.97922,-0.042387918,330.5726,0.0,0.0,295.19623,331.4959,-8.515169e-05,330.25415,330.194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5620500.0,-11986.81269643953,-5803.0376,-5802.5757,0.0,0.0,0.0,-11605.613,0.0,0.0,0.93621826
93690,-0.042387918,330.59595,297.97922,-0.042387918,330.59418,0.0,0.0,295.183,331.4959,-8.515169e-05,330.25845,330.19833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5621400.0,-11986.81269643953,-5806.732,-5806.417,0.0,0.0,0.0,-11613.148,0.0,0.0,0.92300415
93705,-0.042387918,330.61584,297.97922,-0.042387918,330.61462,0.0,0.0,295.16245,331.4959,-8.515169e-05,330.26294,330.2028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5622300.0,-11986.81269643953,-5810.2744,-5810.057,0.0,0.0,0.0,-11620.332,0.0,0.0,0.9024353
93720,-0.042387918,330.63464,297.97922,-0.042387918,330.63382,0.0,0.0,295.14545,331.4959,-8.515169e-05,330.26752,330.20737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5623200.0,-11986.81269643953,-5813.621,-5813.474,0.0,0.0,0.0,-11627.096,0.0,0.0,0.885437
93735,-0.042387918,330.65195,297.97922,-0.042387918,330.65137,0.0,0.0,295.12595,331.4959,-8.515169e-05,330.27222,330.21204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5624100.0,-11986.81269643953,-5816.7017,-5816.598,0.0,0.0,0.0,-11633.3,0.0,0.0,0.8659363
93750,-0.042387918,330.6671,297.97922,-0.042387918,330.66675,0.0,0.0,295.1081,331.4959,-8.515169e-05,330.27698,330.2168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5625000.0,-11986.81269643953,-5819.402,-5819.3364,0.0,0.0,0.0,-11638.738,0.0,0.0,0.8480835
93765,-0.042387918,330.67938,297.97922,-0.042387918,330.67914,0.0,0.0,295.08783,331.4959,-8.515169e-05,330.28177,330.22153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5625900.0,-11986.81269643953,-5821.586,-5821.5425,0.0,0.0,0.0,-11643.129,0.0,0.0,0.8278198
93780,-0.042387918,330.68787,297.97922,-0.042387918,330.68768,0.0,0.0,295.06458,331.4959,-8.515169e-05,330.2865,330.22626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5626800.0,-11986.81269643953,-5823.096,-5823.0635,0.0,0.0,0.0,-11646.16,0.0,0.0,0.8045654
93795,-0.042387918,330.69144,297.97922,-0.042387918,330.6913,0.0,0.0,295.0457,331.4959,-8.515169e-05,330.29114,330.23083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5627700.0,-11986.81269643953,-5823.732,-5823.71,0.0,0.0,0.0,-11647.441,0.0,0.0,0.78567505
93810,-0.042387918,330.68918,297.97922,-0.042387918,330.6891,0.0,0.0,295.02322,331.4959,-8.515169e-05,330.29553,330.23526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5628600.0,-11986.81269643953,-5823.33,-5823.3135,0.0,0.0,0.0,-11646.644,0.0,0.0,0.7632141
93825,-0.042387918,330.67957,297.97922,-0.042387918,330.6795,0.0,0.0,295.0011,331.4959,-8.515169e-05,330.2996,330.2394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5629500.0,-11986.81269643953,-5821.6187,-5821.6074,0.0,0.0,0.0,-11643.227,0.0,0.0,0.74108887
93840,-0.042387918,330.66162,297.97922,-0.042387918,330.66156,0.0,0.0,294.97397,331.4959,-8.515169e-05,330.30325,330.24316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5630400.0,-11986.81269643953,-5818.424,-5818.413,0.0,0.0,0.0,-11636.837,0.0,0.0,0.71395874
93855,-0.042387918,330.63336,297.97922,-0.042387918,330.63336,0.0,0.0,294.90836,331.4959,-8.515169e-05,330.30627,330.24637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5631300.0,-11986.81269643953,-5813.393,-5813.393,0.0,0.0,0.0,-11626.786,0.0,0.0,0.64834595
93870,-0.042387918,330.5944,297.97922,-0.042387918,330.59436,0.0,0.0,294.85367,331.4959,-8.515169e-05,330.3086,330.249,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5632200.0,-11986.81269643953,-5806.455,-5806.449,0.0,0.0,0.0,-11612.904,0.0,0.0,0.59365845
93885,-0.042387918,330.54254,297.97922,-0.042387918,330.5425,0.0,0.0,294.79953,331.4959,-8.515169e-05,330.31,330.2508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5633100.0,-11986.81269643953,-5797.224,-5797.2188,0.0,0.0,0.0,-11594.443,0.0,0.0,0.53952026
93900,-0.042387918,330.47714,297.97922,-0.042387918,330.47714,0.0,0.0,294.7455,331.4959,-8.515169e-05,330.31036,330.25168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5634000.0,-11986.81269643953,-5785.581,-5785.581,0.0,0.0,0.0,-11571.162,0.0,0.0,0.48550415
93915,-0.042387918,330.39615,297.97922,-0.042387918,330.39615,0.0,0.0,294.60773,331.4959,-8.515169e-05,330.30945,330.25143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5634900.0,-11986.81269643953,-5771.162,-5771.162,0.0,0.0,0.0,-11542.324,0.0,0.0,0.3477173
93930,-0.042387918,330.29916,297.97922,-0.042387918,330.29916,0.0,0.0,294.48605,331.4959,-8.515169e-05,330.3071,330.24997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5635800.0,-11986.81269643953,-5753.896,-5753.896,0.0,0.0,0.0,-11507.792,0.0,0.0,0.2260437
93945,-0.042387918,330.18445,297.97922,-0.042387918,330.18445,0.0,0.0,294.37823,331.49576,-8.515169e-05,330.30307,330.247,-1.04383466e-19,-1.3588564e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5636700.0,-11986.758125349883,-5733.473,-5733.473,0.0,0.0,0.0,-11466.946,0.0,0.0,0.1182251
93960,-0.04238794,330.0513,298.1923,-0.04238794,330.0513,0.0,0.0,294.26404,329.81677,-8.515174e-05,330.29715,330.2424,-2.028191e-17,6.0836433e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5637600.0,-11310.09429283596,-5671.8384,-5671.8384,0.0,0.0,0.0,-11343.677,0.0,0.0,0.0040283203
93975,-0.042388044,329.89883,299.60608,-0.042388044,329.89883,0.0,0.0,294.11093,317.90552,-8.515195e-05,330.28918,330.236,1.7792237e-18,1.2880311e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,5638500.0,-6544.578113994781,-5393.0127,-5393.0127,0.0,0.0,0.0,-10786.025,0.0,0.0,-0.14907837
93990,-0.04238816,329.72635,301.00165,-0.04238816,329.72635,0.0,0.0,293.97986,303.49316,-8.515218e-05,330.27893,330.2276,-1.3994326e-17,4.500117e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,5639400.0,-891.0637575982428,-5113.866,-5113.866,0.0,0.0,0.0,-10227.732,0.0,0.0,-0.28015137
94005,13.562032,328.64807,294.26355,0.13370441,328.61307,8.606563,0.0,293.85284,321.80505,0.013756458,329.3324,328.33676,0.99988306,1.815835e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4553.13,1.0,5640300.0,1591268.8424959923,1958560.8,19289.266,3246544.0,0.0,8.606563,1977850.0,3246544.0,3246552.5,-0.40716553
94020,7.0842457,355.2181,294.5838,7.0842457,344.33374,3.5600076,3.4273512,293.80533,342.48492,0.014231308,353.8872,344.3671,0.99988306,1.0,0.0,0.5948047,0.0,416830.6,343.15,343.15,-4145.0103,1.0,5641200.0,2863121.7427352113,1804103.0,1480251.4,0.0,416830.6,6.987359,3284354.5,416830.6,416837.6,-0.4546814
94035,7.462759,308.94147,297.09848,7.825605,342.21103,3.8722222,3.7271714,293.7809,328.77167,0.015356146,308.71106,342.21567,0.0138685815,1.0,0.0,0.609139,0.0,426875.84,343.15,343.15,-4151.6045,1.0,5642100.0,2042787.941985307,371201.72,1482738.5,0.0,426875.84,7.599394,1853940.2,426875.84,426883.44,-0.47909546
94050,7.9890466,349.23233,299.50317,7.9890466,341.16742,4.0654488,3.9125612,293.78232,349.65332,0.016048932,349.36145,340.2776,0.9991548,1.0,0.837676,0.048125133,2719552.0,33725.402,343.15,343.15,-4154.084,1.0,5643000.0,3380396.5153833814,1668611.9,1398001.9,2719552.0,33725.402,7.97801,3066613.8,2753277.5,2753285.5,-0.47769165
94065,7.792194,342.38165,300.54153,7.792194,344.35855,3.9547875,3.8063986,293.8467,341.59277,0.015653482,342.34653,344.56345,0.9991548,1.0,0.5911385,0.6930347,1919157.0,485668.75,343.15,343.15,-4152.495,1.0,5643900.0,2698898.2395868446,1369310.5,1434008.9,1919157.0,485668.75,7.761186,2803319.5,2404825.8,2404833.5,-0.41329956
94080,7.374433,343.9375,301.0753,7.374433,343.42877,3.7211595,3.5821362,293.9305,344.0625,0.014814257,343.94727,343.38144,0.9991548,1.0,0.58832556,0.49360853,1910024.9,345913.75,343.15,343.15,-4148.362,1.0,5644800.0,2674659.1610977645,1327555.0,1311798.4,1910024.9,345913.75,7.3032956,2639353.5,2255938.5,2255945.8,-0.3294983
94095,7.191329,343.4005,300.92096,7.1913295,343.40665,3.6190388,3.484052,294.04538,343.3829,0.014446425,343.399,343.41895,0.9991548,1.0,0.5372609,0.49175784,1744241.0,344616.8,343.15,343.15,-4145.9004,1.0,5645700.0,2576377.8953486453,1283034.6,1283220.0,1744241.0,344616.8,7.103091,2566254.5,2088857.8,2088864.9,-0.21463013
94110,7.1913247,343.77838,300.30093,7.1913247,343.76785,3.6190345,3.484048,294.1496,343.71997,0.014446416,343.78107,343.76758,0.9991548,1.0,0.48626727,0.43454722,1578688.0,304524.44,343.15,343.15,-4145.898,1.0,5646600.0,2634447.7580463206,1313173.9,1312855.9,1578688.0,304524.44,7.1030827,2626029.8,1883212.5,1883219.6,-0.1104126
94125,7.796414,342.89157,299.50995,7.7964144,342.77505,3.9838064,3.8348067,294.23425,342.0216,0.01566196,343.00174,342.87396,0.9991548,1.0,0.49228826,0.44237506,1598235.4,310010.1,342.039,342.039,-4182.0913,1.0,5647500.0,2796426.790693681,1420528.5,1416713.2,1598235.4,310010.1,7.818613,2837241.8,1908245.5,1908253.4,-0.025756836
94140,7.191334,340.92456,298.71448,7.191334,340.9096,3.6191113,3.484123,294.29858,342.9527,0.014446435,340.79044,340.7747,0.9991548,1.0,0.23097529,0.18883464,749871.44,132332.6,338.706,338.706,-4145.9844,1.0,5648400.0,2684155.125123641,1274896.5,1274444.9,749871.44,132332.6,7.1032343,2549341.5,882204.0,882211.1,0.03857422
94155,7.191324,336.0874,297.99802,7.191324,335.97934,3.619035,3.4840484,294.3446,336.55988,0.014446415,336.07028,335.96588,0.9991548,1.0,0.23744689,0.20703518,770881.75,145087.28,335.373,335.373,-4145.899,1.0,5649300.0,2339738.6058911704,1150435.1,1147171.2,770881.75,145087.28,7.1030836,2297606.5,915969.0,915976.1,0.08459473
94170,7.1913295,333.19437,297.39737,7.1913295,333.16827,3.619038,3.4840512,294.36493,334.075,0.014446425,333.15305,333.12466,0.9991548,1.0,0.18668832,0.15758058,606091.9,110430.2,332.04,332.04,-4145.899,1.0,5650200.0,2225415.466843987,1081197.6,1080409.5,606091.9,110430.2,7.1030893,2161607.0,716522.06,716529.2,0.10491943
94185,7.1913342,329.6187,296.91293,7.1913347,329.5649,3.6190407,3.4840539,294.37018,330.47968,0.0144464355,329.57883,329.52554,0.9991548,1.0,0.14901723,0.12591843,483791.0,88241.83,328.707,328.707,-4145.899,1.0,5651100.0,2036663.0436713535,987832.44,986207.44,483791.0,88241.83,7.1030946,1974039.9,572032.8,572039.94,0.11016846
94200,7.1913376,326.1792,296.54227,7.1913376,326.1488,3.6190426,3.4840555,294.3675,327.0142,0.014446442,326.14243,326.1116,0.9991548,1.0,0.12644996,0.106525175,410525.34,74651.31,325.374,325.374,-4145.899,1.0,5652000.0,1848885.6988677527,895142.56,894224.5,410525.34,74651.31,7.103098,1789367.0,485176.66,485183.75,0.10748291
94215,7.191341,322.84213,296.26855,7.191341,322.81406,3.6190443,3.4840574,294.35712,323.68353,0.014446449,322.80432,322.77597,0.9991548,1.0,0.10613063,0.08904111,344557.75,62398.723,322.041,322.041,-4145.8994,1.0,5652900.0,1663406.0904413217,802618.56,801770.56,344557.75,62398.723,7.1031017,1604389.1,406956.47,406963.56,0.09710693
94230,7.191349,319.4455,296.07635,7.191349,319.42175,3.6190486,3.4840612,294.3386,320.2913,0.014446464,319.40817,319.3842,0.9991548,1.0,0.089752726,0.07510553,291386.16,52632.88,318.708,318.708,-4145.899,1.0,5653800.0,1469244.840022128,705833.7,705116.6,291386.16,52632.88,7.10311,1410950.2,344019.03,344026.12,0.07858276
94245,5.4998465,312.36844,295.95416,5.7767863,318.35834,2.7803674,2.677811,294.3133,316.38458,0.011326629,312.2567,318.34354,0.013882197,1.0,0.0,0.07869283,0.0,55146.8,315.375,315.375,-4135.4,1.0,5654700.0,971912.6818765744,379159.2,543581.3,0.0,55146.8,5.4581785,922740.5,55146.8,55152.258,0.05328369
94260,4.233484,307.69672,295.89056,4.233524,311.87698,2.0472374,1.9720421,294.28165,312.16678,0.008504547,307.5782,311.79623,0.71872216,1.0,0.0,0.04287664,0.0,30047.332,313.153,313.153,-4120.762,1.0,5655600.0,581371.706805794,209920.86,284251.34,0.0,30047.332,4.0192795,494172.2,30047.332,30051.352,0.021636963
94275,7.141976,312.80188,295.87036,6.830535,307.38574,3.5057945,3.3752642,294.24692,312.59598,0.014034458,312.7515,307.29288,1.0,0.014425571,0.10541429,0.0,342232.12,0.0,313.153,313.153,-4143.7754,1.0,5656500.0,985886.8696171896,507882.88,330356.1,342232.12,0.0,6.8810587,838239.0,342232.12,342239.0,-0.013092041
94290,8.198838,305.5797,295.88477,7.847474,303.9565,4.107786,3.9536645,294.21274,305.8626,0.016117454,305.52438,303.91495,1.0,0.014425571,0.016543848,0.0,53710.332,0.0,305.376,305.376,-4179.2314,1.0,5657400.0,675433.2534197601,333846.66,266039.84,53710.332,0.0,8.061451,599886.5,53710.332,53718.395,-0.04727173
94305,9.800781,304.8195,295.91623,9.384738,301.01038,4.911635,4.721004,294.17212,303.11206,0.01927058,304.85223,300.97565,1.0,0.014425571,0.09860435,0.0,320123.34,0.0,305.37,305.37,-4098.463,1.0,5658300.0,582404.9473010518,366487.38,200790.38,320123.34,0.0,9.632639,567277.75,320123.34,320132.97,-0.087890625
94320,7.6878963,306.1141,295.8843,7.3558726,299.14545,3.792896,3.6507976,294.12805,302.653,0.015110467,306.17392,299.1307,1.0,0.014425571,0.14417982,0.0,468086.12,0.0,307.038,307.038,-4137.8174,1.0,5659200.0,429568.96671387315,330311.6,100751.8,468086.12,0.0,7.4436936,431063.38,468086.12,468093.56,-0.13195801
94335,6.3476753,307.91718,295.8014,6.0667872,298.04102,3.0821576,2.9680629,294.08133,303.26633,0.012469503,307.91602,298.0172,1.0,0.014425571,0.14720841,0.0,477918.56,0.0,308.706,308.706,-4136.986,1.0,5660100.0,390952.942288078,323009.66,57066.754,477918.56,0.0,6.0502205,380076.4,477918.56,477924.62,-0.17868042
94350,6.891288,309.69604,295.77658,6.5893703,297.0814,3.3714125,3.2461433,294.0379,303.32367,0.013540425,309.72067,297.07193,1.0,0.014425571,0.20243675,0.0,657219.8,0.0,310.374,310.374,-4142.004,1.0,5661000.0,429201.31807774736,402876.72,36111.07,657219.8,0.0,6.6175556,438987.78,657219.8,657226.44,-0.22210693
94365,7.4006987,311.33295,295.8615,7.079491,296.77322,3.6466284,3.5105627,294.00092,304.0336,0.014544388,311.35022,296.7717,1.0,0.014425571,0.23797572,0.0,772598.6,0.0,312.042,312.042,-4147.087,1.0,5661900.0,499203.7259437097,480897.6,27108.738,772598.6,0.0,7.1571913,508006.34,772598.6,772605.8,-0.25909424
94380,7.8575907,313.0168,296.04047,7.519168,296.79184,3.8969116,3.7508662,293.97192,304.8611,0.0154449325,313.0347,296.79343,1.0,0.014425571,0.27759796,0.0,901233.94,0.0,313.71,313.71,-4151.946,1.0,5662800.0,572184.1272045935,560251.44,23728.748,901233.94,0.0,7.6477776,583980.2,901233.94,901241.56,-0.28808594
94395,8.0459385,316.44803,296.28876,8.0459385,318.1851,4.097512,3.943313,293.95514,317.06305,0.016163222,315.90045,318.24866,1.0,1.0,0.0,0.36203966,0.0,253712.19,314.266,314.266,-4154.5166,1.0,5663700.0,1410273.9150281195,681241.06,739941.44,0.0,253712.19,8.040825,1421182.5,253712.19,253720.23,-0.3048706
94410,7.9539742,300.389,296.81824,8.305123,314.76834,4.1468377,3.9906607,293.97174,308.46048,0.016331183,300.3258,314.80283,0.014519467,1.0,0.0,0.2963236,0.0,207659.31,317.046,317.046,-4157.403,1.0,5664600.0,798552.6749298628,119287.62,626126.9,0.0,207659.31,8.137499,745414.5,207659.31,207667.45,-0.28826904
94425,8.0017185,298.41663,297.4745,8.354748,318.5303,4.174527,4.017214,293.99075,308.4775,0.016428983,298.4123,318.54846,0.014519467,1.0,0.0,0.34361443,0.0,240800.05,318.714,318.714,-4157.923,1.0,5665500.0,759227.4779579043,31662.66,738847.4,0.0,240800.05,8.191741,770510.06,240800.05,240808.23,-0.2692566
94440,8.228437,308.5137,297.52618,8.228437,326.54538,4.2016373,4.043177,294.008,309.2427,0.016529838,309.91852,327.51758,0.9997101,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4156.906,1.0,5666400.0,813423.2809614218,379722.44,1002887.06,3246544.0,700785.6,8.244814,1382609.5,3947329.5,3947337.8,-0.25201416
94455,8.053977,322.28085,297.6109,8.053977,316.68027,4.102851,3.9484503,294.05078,319.20404,0.01617937,322.2359,316.84988,0.99970245,1.0,0.3500045,0.38074288,1136305.0,266819.12,322.05,322.05,-4155.4404,1.0,5667300.0,1467326.2409661675,834503.1,645053.8,1136305.0,266819.12,8.051301,1479557.0,1403124.1,1403132.1,-0.20922852
94470,7.5446386,323.3907,298.28183,7.5446386,324.75867,3.8162234,3.6734116,294.12817,323.50354,0.015156177,323.4277,324.75085,0.99970245,1.0,0.38295105,0.3489071,1243267.4,244509.1,323.718,323.718,-4150.267,1.0,5668200.0,1605511.743764879,795636.44,838984.3,1243267.4,244509.1,7.489635,1634620.8,1487776.5,1487784.0,-0.13183594
94485,7.349311,325.08618,298.65283,7.349311,324.7609,3.7030432,3.564655,294.22287,324.52948,0.014763788,325.12534,324.80603,0.99970245,1.0,0.3680633,0.34204406,1194933.8,239699.55,325.386,325.386,-4143.2197,1.0,5669100.0,1604556.8815778892,815921.0,805880.3,1194933.8,239699.55,7.2676983,1621801.2,1434633.2,1434640.5,-0.037139893
94500,8.292133,326.93433,298.5914,8.292133,327.01157,4.2216516,4.0620117,294.31824,326.45444,0.016657794,327.00345,327.07413,0.99970245,1.0,0.3715077,0.34407994,1206116.1,241126.28,327.054,327.054,-4140.63,1.0,5670000.0,1949374.2636491333,987098.0,989788.0,1206116.1,241126.28,8.283663,1976886.0,1447242.4,1447250.6,0.05822754
94515,8.026573,329.01822,298.22955,8.026573,329.01688,4.117996,3.9636354,294.40686,328.66486,0.01612432,329.03452,329.034,0.99970245,1.0,0.31832728,0.29018635,1033463.44,203358.42,327.055,327.055,-4188.161,1.0,5670900.0,2061143.8630834527,1037935.4,1037890.06,1033463.44,203358.42,8.081632,2075825.5,1236821.9,1236830.0,0.14685059
94530,8.996408,325.26767,297.7266,8.996408,325.20322,4.6298265,4.4530835,294.48276,326.67297,0.018072588,325.2194,325.14838,0.99970245,1.0,0.14062133,0.11384254,456533.3,79779.21,323.722,323.722,-4151.828,1.0,5671800.0,2197171.2908828636,1040637.2,1038201.9,456533.3,79779.21,9.082911,2078839.0,536312.5,536321.56,0.2227478
94545,7.7388225,321.3189,297.18423,7.7388225,321.26483,3.931397,3.7840915,294.53506,322.05365,0.015546266,321.30728,321.25204,0.99970245,1.0,0.10217458,0.08668843,331714.28,60750.004,320.389,320.389,-4159.346,1.0,5672700.0,1623831.4889876393,784450.6,782692.94,331714.28,60750.004,7.7154884,1567143.5,392464.28,392472.0,0.27505493
94560,8.685442,318.02515,296.66956,8.685442,317.97723,4.4983015,4.328255,294.5614,318.56427,0.017447898,317.9972,317.94913,0.99970245,1.0,0.066289194,0.053614236,215210.78,37572.086,317.056,317.056,-4196.161,1.0,5673600.0,1604470.3349331713,779027.5,777279.7,215210.78,37572.086,8.826557,1556307.2,252782.88,252791.7,0.3013916
94575,7.685056,313.6748,296.22763,7.6922684,314.54498,3.8745048,3.7288897,294.56668,315.08124,0.015445501,313.6143,314.52286,0.101085305,1.0,0.0,0.029785994,0.0,20873.598,314.834,314.834,-4126.558,1.0,5674500.0,1223054.2850693383,563146.56,591788.4,0.0,20873.598,7.6033945,1154935.0,20873.598,20881.201,0.30667114
94590,5.190624,310.23477,295.87445,5.4307947,311.54178,2.6129184,2.516781,294.55533,311.6773,0.01066851,310.1993,311.50284,0.014528824,1.0,0.0,0.01,0.0,7007.856,310.39,310.39,-4141.9043,1.0,5675400.0,708090.2905573794,313063.9,357361.38,0.0,7007.856,5.1296997,670425.25,7007.856,7012.986,0.2953186
94605,6.2703395,314.92422,295.60312,6.2703395,310.22775,3.1344762,3.018727,294.53192,310.89746,0.012596279,315.01398,310.1277,1.0,1.0,0.16242531,0.01,527320.9,7007.856,309.279,309.279,-4163.0107,1.0,5676300.0,809137.5823578346,508829.56,385145.97,527320.9,7007.856,6.153203,893975.5,534328.75,534334.9,0.27191162
94620,8.517301,308.67688,295.3983,8.159613,307.33115,4.2973733,4.13568,294.5016,308.45123,0.016750852,308.63794,307.31827,1.0,0.014552788,0.01,0.0,32465.44,0.0,305.37,305.37,-4192.1675,1.0,5677200.0,918321.5809281933,475010.72,408943.62,32465.44,0.0,8.433054,883954.4,32465.44,32473.873,0.24157715
94635,7.1660647,305.738,295.24753,6.858786,305.26416,3.555023,3.4232602,294.4615,306.09183,0.014087031,305.70688,305.23492,1.0,0.014552788,0.01,0.0,32465.44,0.0,305.37,305.37,-4187.158,1.0,5678100.0,641608.7034031306,315736.88,288548.16,32465.44,0.0,6.978283,604285.0,32465.44,32472.418,0.20147705
94650,9.899778,304.89105,295.14343,9.486229,303.15353,5.0953956,4.899635,294.41476,304.23825,0.019471956,304.87656,303.1279,1.0,0.014552788,0.05431659,0.0,176341.2,0.0,305.37,305.37,-4210.1733,1.0,5679000.0,743794.3882322656,405296.97,319139.75,176341.2,0.0,9.99503,724436.75,176341.2,176351.2,0.15475464
94665,7.3359547,305.31558,295.08096,7.022366,301.68073,3.6447978,3.5094535,294.36133,303.6229,0.01442198,305.3178,301.66675,1.0,0.014552788,0.077028304,0.0,250075.78,0.0,305.37,305.37,-4185.0483,1.0,5679900.0,517404.5493048766,315338.94,194652.97,250075.78,0.0,7.154251,509991.9,250075.78,250082.94,0.10131836
94680,8.311264,305.14502,295.0578,7.9613833,300.7242,4.1174746,3.9617867,294.30313,303.11426,0.016344793,305.1783,300.7139,1.0,0.014552788,0.09052532,0.0,293894.44,0.0,305.37,305.37,-4122.2456,1.0,5680800.0,553060.7527413849,352117.7,189472.4,293894.44,0.0,8.079262,541590.1,293894.44,293902.53,0.043121338
94695,6.2208867,305.56512,295.07986,5.9494805,299.9052,3.0204651,2.9088085,294.23184,302.72437,0.012224325,305.60397,299.8931,1.0,0.014552788,0.0946087,0.0,307151.28,0.0,305.37,305.37,-4141.513,1.0,5681700.0,392485.21726878494,273956.0,120574.914,307151.28,0.0,5.9292736,394530.9,307151.28,307157.22,-0.028167725
94710,8.286959,305.04492,295.1619,7.9379935,298.9102,4.156773,4.0006127,294.15317,301.83566,0.016296888,305.06506,298.90634,1.0,0.014552788,0.13709068,0.0,445070.9,0.0,305.926,305.926,-4178.117,1.0,5682600.0,456798.8597267458,343980.97,124966.43,445070.9,0.0,8.157386,468947.4,445070.9,445079.06,-0.10684204
94725,6.410261,306.86865,295.30893,6.131513,297.88733,3.116237,3.0008297,294.0702,302.65042,0.012597379,306.86356,297.861,1.0,0.014552788,0.13611317,0.0,441897.4,0.0,307.594,307.594,-4137.243,1.0,5683500.0,388430.9325828667,311223.56,66399.87,441897.4,0.0,6.1170664,377623.44,441897.4,441903.53,-0.18981934
94740,7.3338757,308.4161,295.51483,7.0203643,296.713,3.6112654,3.4765875,293.98566,302.52582,0.01441788,308.44083,296.70224,1.0,0.014552788,0.20223957,0.0,656579.6,0.0,309.262,309.262,-4145.8657,1.0,5684400.0,424550.95647787856,397388.66,35329.004,656579.6,0.0,7.087853,432717.66,656579.6,656586.7,-0.27435303
94755,8.283498,310.09433,295.77927,7.934663,296.4167,4.1341057,3.9784265,293.90176,303.23462,0.016290065,310.10965,296.41644,1.0,0.014552788,0.24858584,0.0,807044.8,0.0,310.93,310.93,-4156.0117,1.0,5685300.0,510082.3589361198,498030.97,21242.414,807044.8,0.0,8.112532,519273.38,807044.8,807052.94,-0.35824585
94770,9.216751,311.7203,296.10535,8.831725,296.55246,4.661715,4.4839683,293.82224,304.10672,0.018128496,311.73526,296.55533,1.0,0.014552788,0.29613543,0.0,961416.7,0.0,312.042,312.042,-4167.1064,1.0,5686200.0,609222.0162313196,604460.6,16584.873,961416.7,0.0,9.145683,621045.5,961416.7,961425.8,-0.43777466
94785,9.610442,303.36612,296.55386,10.050654,313.91776,5.139021,4.9403477,293.75784,311.0618,0.019748265,303.2065,313.85574,0.014190692,1.0,0.0,0.26304406,0.0,184337.5,312.042,312.042,-4177.965,1.0,5687100.0,1203327.4486384925,274968.9,732977.6,0.0,184337.5,10.079369,1007946.5,184337.5,184347.58,-0.50216675
94800,10.226083,298.24817,297.66418,10.694237,314.66824,5.520004,5.3038034,293.71722,306.31702,0.02101307,298.23923,314.71207,0.014210212,1.0,0.0,0.3934033,0.0,275691.38,315.934,315.934,-4186.943,1.0,5688000.0,763654.7700069059,25081.865,763750.8,0.0,275691.38,10.823807,788832.7,275691.38,275702.2,-0.54278564
94815,10.873153,298.43744,298.0136,11.371896,316.91797,5.9287615,5.692753,293.67136,307.76367,0.022343673,298.44147,316.92438,0.014210212,1.0,0.0,0.41870883,0.0,293425.12,317.602,317.602,-4196.689,1.0,5688900.0,914979.1293989437,19355.062,902909.2,0.0,293425.12,11.621514,922264.25,293425.12,293436.75,-0.58865356
94830,11.476153,298.6916,298.2136,12.003385,318.30664,6.317669,6.061655,293.631,308.57462,0.023583636,298.6936,318.3191,0.014210212,1.0,0.0,0.47651282,0.0,333933.34,319.27,319.27,-4206.3076,1.0,5689800.0,1026272.4804679237,23039.373,1012975.25,0.0,333933.34,12.379324,1036014.6,333933.34,333945.72,-0.6289978
94845,12.272359,320.2787,298.62006,12.272359,322.21677,6.6543136,6.3796964,293.60236,323.58478,0.024653539,320.2748,321.86832,0.9998107,1.0,0.5360569,0.21173908,1740332.1,148383.7,320.938,320.938,-4211.2954,1.0,5690700.0,2584968.7125813942,1116370.4,1216266.6,1740332.1,148383.7,13.03401,2332637.0,1888715.9,1888728.9,-0.6576538
94860,12.418902,322.11984,300.28525,12.418902,321.21603,6.750065,6.4700127,293.63583,320.8127,0.024947925,322.13492,321.2872,0.9998107,1.0,0.5635835,0.56819826,1829698.6,398185.16,322.606,322.606,-4214.1733,1.0,5691600.0,2150894.206739167,1138879.1,1091737.0,1829698.6,398185.16,13.2200775,2230616.0,2227883.8,2227897.0,-0.624176
94875,12.297621,324.05823,301.81973,12.297621,324.30777,6.6719365,6.3963666,293.70938,324.03326,0.024704287,324.06784,324.3103,0.9998107,1.0,0.5533578,0.5197417,1796500.2,364227.5,324.274,324.274,-4212.58,1.0,5692500.0,2304831.7047344996,1148618.4,1161507.2,1796500.2,364227.5,13.068303,2310125.5,2160727.8,2160740.8,-0.55062866
94890,11.988161,325.54532,302.6263,11.988161,325.5245,6.473048,6.2085605,293.80554,325.30212,0.024082622,325.55658,325.5365,0.9998107,1.0,0.5528773,0.5194429,1794940.5,364018.1,325.942,325.942,-4207.9355,1.0,5693400.0,2293590.572082837,1153978.4,1152930.4,1794940.5,364018.1,12.681608,2306908.8,2158958.5,2158971.2,-0.45446777
94905,11.5570135,327.17908,302.93478,11.5570135,327.20575,6.199109,5.949247,293.91016,326.94116,0.023216505,327.19128,327.21817,0.9998107,1.0,0.5596861,0.5247237,1817045.5,367718.84,327.61,327.61,-4201.5107,1.0,5694300.0,2340845.595433916,1176804.9,1178099.5,1817045.5,367718.84,12.1483555,2354904.5,2184764.2,2184776.5,-0.34985352
94920,11.011622,328.88617,303.02094,11.011622,328.9086,5.8579116,5.625367,294.01956,328.6212,0.022120886,328.89963,328.9222,0.9998107,1.0,0.56587714,0.5286284,1837145.1,370455.2,329.278,329.278,-4193.6245,1.0,5695200.0,2378460.864053295,1196236.4,1197273.8,1837145.1,370455.2,11.483278,2393510.0,2207600.2,2207611.8,-0.240448
94935,9.247953,331.35397,302.72028,9.247953,331.35593,4.7946377,4.6112046,294.27533,330.9109,0.018577911,331.3747,331.37695,0.9998107,1.0,0.52248955,0.48497272,1696285.1,339861.9,330.946,330.946,-4171.584,1.0,5696100.0,2199635.3163444838,1112173.1,1112249.0,1696285.1,339861.9,9.405842,2224422.0,2036147.0,2036156.4,0.015319824
94950,7.1591306,333.24835,301.80643,7.1591306,333.2246,3.6034756,3.4691489,294.52094,332.7944,0.014381742,333.27075,333.24692,0.9998107,1.0,0.43225163,0.3960265,1403323.9,277529.66,332.614,332.614,-4148.3037,1.0,5697000.0,1871776.537057781,945406.75,944692.8,1403323.9,277529.66,7.072624,1890099.5,1680853.5,1680860.6,0.2609253
94965,7.190962,334.4708,300.4688,7.190962,334.44272,3.618835,3.483856,294.73218,333.9528,0.014445687,334.5002,334.47232,0.9998107,1.0,0.37396982,0.33917245,1214109.4,237687.17,332.615,332.615,-4145.896,1.0,5697900.0,2031536.0520424633,1026929.25,1026081.25,1214109.4,237687.17,7.1026907,2053010.5,1451796.5,1451803.6,0.47216797
94980,7.190945,331.80103,298.97876,7.190945,331.673,3.6188247,3.4838462,294.89963,332.82944,0.014445653,331.7482,331.6154,0.9998107,1.0,0.16707593,0.13671878,542419.4,95810.555,329.282,329.282,-4145.8945,1.0,5698800.0,2053779.6178604027,991297.06,987430.56,542419.4,95810.555,7.1026707,1978727.6,638229.94,638237.06,0.6396179
94995,7.0242853,327.22012,297.6622,7.0242853,327.14432,3.5276008,3.396232,295.0106,328.58426,0.014110857,327.10828,327.04895,0.9998107,1.0,0.0,0.0,0.0,0.0,327.06,327.06,-4145.223,0.0,5699700.0,1832614.2679784312,872017.75,869781.4,0.0,0.0,6.923833,1741799.1,0.0,6.923833,0.75057983
95010,-0.042387918,326.5511,297.54013,-0.042387918,326.57184,0.0,0.0,295.06607,328.01718,-8.5151696e-05,326.36484,326.40314,1.0635204e-11,1.0642631e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5700600.0,-10899.72477936385,-5164.799,-5168.493,0.0,0.0,0.0,-10333.292,0.0,0.0,0.8060608
95025,-0.042387918,326.64117,297.54013,-0.042387918,326.65518,0.0,0.0,295.0959,328.01718,-8.515169e-05,326.37,326.40726,1.1697934e-16,1.06126305e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5701500.0,-10899.723848014986,-5180.837,-5183.3306,0.0,0.0,0.0,-10364.168,0.0,0.0,0.83587646
95040,-0.042387918,326.70972,297.54013,-0.042387918,326.71918,0.0,0.0,295.11145,328.01718,-8.515169e-05,326.3754,326.4116,4.016956e-16,-3.3312511e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5702400.0,-10899.723848014986,-5193.0396,-5194.7236,0.0,0.0,0.0,-10387.764,0.0,0.0,0.8514404
95055,-0.042387918,326.76385,297.54013,-0.042387918,326.77023,0.0,0.0,295.1173,328.01718,-8.515169e-05,326.38098,326.4161,-1.3642928e-18,6.4170775e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5703300.0,-10899.723848014986,-5202.6777,-5203.8135,0.0,0.0,0.0,-10406.491,0.0,0.0,0.8572998
95070,-0.042387918,326.8084,297.54013,-0.042387918,326.8127,0.0,0.0,295.1217,328.01718,-8.515169e-05,326.3868,326.4208,-2.6507738e-25,-2.2649728e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5704200.0,-10899.723848014986,-5210.61,-5211.376,0.0,0.0,0.0,-10421.986,0.0,0.0,0.86169434
95085,-0.042387918,326.8468,297.54013,-0.042387918,326.84973,0.0,0.0,295.12408,328.01718,-8.515169e-05,326.39282,326.42575,5.1044e-39,4.36149e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5705100.0,-10899.723848014986,-5217.445,-5217.9663,0.0,0.0,0.0,-10435.411,0.0,0.0,0.8640747
95100,-0.042387918,326.88104,297.54013,-0.042387918,326.88306,0.0,0.0,295.11957,328.01718,-8.515169e-05,326.3991,326.43088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5706000.0,-10899.723848014986,-5223.5405,-5223.899,0.0,0.0,0.0,-10447.439,0.0,0.0,0.8595581
95115,-0.042387918,326.91266,297.54013,-0.042387918,326.91403,0.0,0.0,295.11328,328.01718,-8.515169e-05,326.40558,326.4362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5706900.0,-10899.723848014986,-5229.169,-5229.4136,0.0,0.0,0.0,-10458.582,0.0,0.0,0.8532715
95130,-0.042387918,326.94235,297.54013,-0.042387918,326.94327,0.0,0.0,295.10712,328.01718,-8.515169e-05,326.41226,326.4417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5707800.0,-10899.723848014986,-5234.4556,-5234.6187,0.0,0.0,0.0,-10469.074,0.0,0.0,0.84710693
95145,-0.042387918,326.97043,297.54013,-0.042387918,326.97104,0.0,0.0,295.09885,328.01718,-8.515169e-05,326.41916,326.44742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5708700.0,-10899.723848014986,-5239.454,-5239.5625,0.0,0.0,0.0,-10479.017,0.0,0.0,0.83883667
95160,-0.042387918,326.99698,297.54013,-0.042387918,326.9974,0.0,0.0,295.08978,328.01718,-8.515169e-05,326.42624,326.4533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5709600.0,-10899.723848014986,-5244.1807,-5244.257,0.0,0.0,0.0,-10488.4375,0.0,0.0,0.82977295
95175,-0.042387918,327.02182,297.54013,-0.042387918,327.0221,0.0,0.0,295.08344,328.01718,-8.515169e-05,326.43347,326.45935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5710500.0,-10899.723848014986,-5248.603,-5248.652,0.0,0.0,0.0,-10497.255,0.0,0.0,0.8234253
95190,-0.042387918,327.0444,297.54013,-0.042387918,327.0446,0.0,0.0,295.0716,328.01718,-8.515169e-05,326.44083,326.46548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5711400.0,-10899.723848014986,-5252.6235,-5252.6562,0.0,0.0,0.0,-10505.279,0.0,0.0,0.8115845
95205,-0.042387918,327.06424,297.54013,-0.042387918,327.06436,0.0,0.0,295.0615,328.01718,-8.515169e-05,326.44824,326.4717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5712300.0,-10899.723848014986,-5256.155,-5256.177,0.0,0.0,0.0,-10512.332,0.0,0.0,0.80148315
95220,-0.042387918,327.0805,297.54013,-0.042387918,327.0806,0.0,0.0,295.05792,328.01718,-8.515169e-05,326.4557,326.47797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5713200.0,-10899.723848014986,-5259.051,-5259.067,0.0,0.0,0.0,-10518.117,0.0,0.0,0.7979126
95235,-0.042387918,327.09222,297.54013,-0.042387918,327.09225,0.0,0.0,295.044,328.01718,-8.515169e-05,326.4631,326.4842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5714100.0,-10899.723848014986,-5261.137,-5261.1426,0.0,0.0,0.0,-10522.279,0.0,0.0,0.7839966
95250,-0.042387918,327.0985,297.54013,-0.042387918,327.09857,0.0,0.0,295.03122,328.01718,-8.515169e-05,326.47034,326.4903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5715000.0,-10899.723848014986,-5262.2563,-5262.267,0.0,0.0,0.0,-10524.523,0.0,0.0,0.7712097
95265,-0.042387918,327.09814,297.54013,-0.042387918,327.09818,0.0,0.0,295.0194,328.01718,-8.515169e-05,326.47736,326.49622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5715900.0,-10899.723848014986,-5262.191,-5262.1963,0.0,0.0,0.0,-10524.387,0.0,0.0,0.7593994
95280,-0.042387918,327.09006,297.54013,-0.042387918,327.09006,0.0,0.0,294.9991,328.01718,-8.515169e-05,326.48404,326.50183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5716800.0,-10899.723848014986,-5260.7515,-5260.7515,0.0,0.0,0.0,-10521.503,0.0,0.0,0.7391052
95295,-0.042387918,327.07285,297.54013,-0.042387918,327.07285,0.0,0.0,294.94382,328.01718,-8.515169e-05,326.4902,326.50705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5717700.0,-10899.723848014986,-5257.687,-5257.687,0.0,0.0,0.0,-10515.374,0.0,0.0,0.6838074
95310,-0.042387918,327.04572,297.54013,-0.042387918,327.04572,0.0,0.0,294.89923,328.01718,-8.515169e-05,326.49582,326.51175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5718600.0,-10899.723848014986,-5252.857,-5252.857,0.0,0.0,0.0,-10505.714,0.0,0.0,0.6392212
95325,-0.042387918,327.00674,297.54013,-0.042387918,327.00674,0.0,0.0,294.855,328.01718,-8.515169e-05,326.5006,326.51578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5719500.0,-10899.723848014986,-5245.919,-5245.919,0.0,0.0,0.0,-10491.838,0.0,0.0,0.5950012
95340,-0.042387918,326.9556,297.54013,-0.042387918,326.9556,0.0,0.0,294.8122,328.01718,-8.515169e-05,326.50452,326.519,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5720400.0,-10899.723848014986,-5236.8135,-5236.8135,0.0,0.0,0.0,-10473.627,0.0,0.0,0.55218506
95355,-0.042387918,326.89,297.54013,-0.042387918,326.89,0.0,0.0,294.69495,328.01718,-8.515169e-05,326.5073,326.5213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5721300.0,-10899.723848014986,-5225.1377,-5225.1377,0.0,0.0,0.0,-10450.275,0.0,0.0,0.43493652
95370,-0.042387918,326.81015,297.54013,-0.042387918,326.81015,0.0,0.0,294.59796,328.01718,-8.515169e-05,326.50885,326.5225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5722200.0,-10899.723848014986,-5210.9194,-5210.9194,0.0,0.0,0.0,-10421.839,0.0,0.0,0.33795166
95385,-0.042387918,326.71402,297.54013,-0.042387918,326.71402,0.0,0.0,294.51505,328.01718,-8.515169e-05,326.5089,326.52243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5723100.0,-10899.723848014986,-5193.8057,-5193.8057,0.0,0.0,0.0,-10387.611,0.0,0.0,0.2550354
95400,-0.042387918,326.6012,297.54013,-0.042387918,326.6012,0.0,0.0,294.42078,328.01718,-8.515169e-05,326.50732,326.5209,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5724000.0,-10899.723848014986,-5173.7197,-5173.7197,0.0,0.0,0.0,-10347.439,0.0,0.0,0.1607666
95415,-0.04238793,326.47076,297.59067,-0.04238793,326.47076,0.0,0.0,294.2827,327.54285,-8.515172e-05,326.5039,326.5178,5.0199387e-18,-2.9801853e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5724900.0,-10712.013875083981,-5141.5034,-5141.5034,0.0,0.0,0.0,-10283.007,0.0,0.0,0.022705078
95430,-0.042387992,326.32202,298.32916,-0.042387992,326.32202,0.0,0.0,294.16672,320.92487,-8.515184e-05,326.49844,326.5129,1.6200666e-18,2.504816e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5725800.0,-8081.076082987693,-4983.5566,-4983.5566,0.0,0.0,0.0,-9967.113,0.0,0.0,-0.09329224
95445,-0.042388085,326.15375,299.50778,-0.042388085,326.15375,0.0,0.0,294.054,308.493,-8.515203e-05,326.49066,326.506,-1.0105788e-17,-7.298331e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,5726700.0,-3213.4642617766217,-4743.78,-4743.78,0.0,0.0,0.0,-9487.56,0.0,0.0,-0.20602417
95460,-0.042388186,325.9667,300.13287,-0.042388186,325.9667,0.0,0.0,293.9463,298.9576,-8.5152235e-05,326.4805,326.49704,-3.749584e-18,-1.6572749e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,5727600.0,420.3201402954271,-4599.207,-4599.207,0.0,0.0,0.0,-9198.414,0.0,0.0,-0.3137207
95475,14.145793,340.60864,294.20413,0.14490256,324.92346,8.426729,0.0,293.76715,329.16077,0.014354054,340.72137,324.6715,0.999868,7.9618564e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4244.6626,1.0,5728500.0,2107431.5453129886,2757000.2,18695.5,3246544.0,0.0,8.426729,2775695.8,3246544.0,3246552.5,-0.4928589
95490,8.012863,329.48123,295.31653,8.022534,344.87946,4.081481,3.9279354,293.70853,344.48535,0.016106492,328.63577,344.87067,0.08898556,1.0,0.0,0.6646493,0.0,465776.66,343.15,343.15,-4154.1836,1.0,5729400.0,3326136.4655289524,1149779.8,1670005.2,0.0,465776.66,8.009417,2819785.0,465776.66,465784.66,-0.55148315
95505,8.023468,311.04205,298.58575,8.023469,345.9328,4.0852113,3.9315236,293.75558,325.03128,0.016118083,312.4817,346.57703,0.9996385,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4154.7427,1.0,5730300.0,1790254.9936969762,419759.4,1595527.8,3246544.0,700785.6,8.016735,2015287.1,3947329.5,3947337.5,-0.50442505
95520,7.78543,349.34848,300.1202,7.78543,331.79263,3.9512665,3.803026,293.82745,344.75836,0.015639894,349.23468,331.68744,0.99961126,1.0,0.65398693,0.35778502,2123197.2,250730.6,343.15,343.15,-4152.742,1.0,5731200.0,2932171.0721075307,1609705.8,1035650.5,2123197.2,250730.6,7.7542925,2645356.2,2373927.8,2373935.5,-0.43255615
95535,7.1910057,342.58215,300.50684,7.1910057,346.60553,3.6188972,3.4839165,293.97684,343.7174,0.014445775,342.5869,346.61603,0.99961126,1.0,0.556488,0.5509525,1806662.6,386099.56,343.15,343.15,-4145.942,1.0,5732100.0,2621682.834156513,1270768.1,1392283.1,1806662.6,386099.56,7.1028137,2663051.2,2192762.2,2192769.2,-0.2831726
95550,7.191012,344.27145,300.15463,7.191012,343.41687,3.61886,3.48388,294.12668,343.90738,0.014445787,344.2776,343.41498,0.99961126,1.0,0.49788454,0.4326873,1616404.1,303221.03,343.15,343.15,-4145.893,1.0,5733000.0,2654580.0570519306,1332427.2,1306616.9,1616404.1,303221.03,7.1027403,2639044.0,1919625.1,1919632.2,-0.1333313
95565,7.1909685,343.32285,299.277,7.1909685,343.40277,3.618838,3.483859,294.25537,343.82635,0.0144457,343.28674,343.3702,0.99961126,1.0,0.36035967,0.31775963,1169923.5,222681.38,340.928,340.928,-4145.8955,1.0,5733900.0,2702895.257082537,1330275.4,1332689.2,1169923.5,222681.38,7.1026974,2662964.5,1392604.9,1392612.0,-0.004638672
95580,7.1909785,339.30258,298.2676,7.1909785,339.1357,3.6188436,3.4838645,294.35425,340.2786,0.01444572,339.25546,339.08685,0.99961126,1.0,0.22551535,0.18859467,732145.44,132164.42,337.595,337.595,-4145.8955,1.0,5734800.0,2548891.613194337,1239342.8,1234302.9,732145.44,132164.42,7.102708,2473645.5,864309.9,864317.0,0.09423828
95595,7.190986,335.57376,297.34555,7.190986,335.49435,3.618848,3.4838686,294.41837,336.45544,0.014445736,335.53226,335.45337,0.99961126,1.0,0.1444995,0.11944398,469123.97,83704.625,334.262,334.262,-4145.8955,1.0,5735700.0,2372879.055368929,1154573.9,1152175.6,469123.97,83704.625,7.1027164,2306749.5,552828.6,552835.75,0.15835571
95610,7.1909933,332.01636,296.60208,7.190994,331.9406,3.6188521,3.4838727,294.45416,332.88263,0.014445751,331.97647,331.901,0.99961126,1.0,0.087168865,0.06965039,282997.56,48809.992,330.929,330.929,-4145.8955,1.0,5736600.0,2201219.0045792693,1069588.0,1067300.5,282997.56,48809.992,7.102725,2136888.5,331807.56,331814.66,0.19415283
95625,7.1909924,328.5244,296.04343,7.1909924,328.4746,3.618852,3.4838724,294.4701,329.3774,0.014445748,328.48563,328.4363,0.99961126,1.0,0.04855516,0.0370334,157636.47,25952.475,327.596,327.596,-4145.896,1.0,5737500.0,2022444.245313818,980996.25,979492.06,157636.47,25952.475,7.102724,1960488.2,183588.94,183596.05,0.21008301
95640,6.9596143,324.7609,295.6363,6.9596143,324.79727,3.4927545,3.3627677,294.47327,325.9316,0.013980941,324.66937,324.7168,0.99961126,1.0,0.0,0.0,0.0,0.0,325.374,325.374,-4145.528,0.0,5738400.0,1778939.6495487439,851323.25,852386.56,0.0,0.0,6.855522,1703709.8,0.0,6.855522,0.21325684
95655,-0.04238796,324.22897,297.33292,-0.04238796,324.30524,8e-45,8e-45,294.46155,323.9636,-8.5151776e-05,324.04553,324.15817,9.613353e-11,9.625705e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5739300.0,-9524.127414315142,-4788.2896,-4801.8667,0.0,0.0,1.7e-44,-9590.156,0.0,1.7e-44,0.20153809
95670,-0.042387933,324.32404,299.31738,-0.042387933,324.37552,0.0,0.0,294.43655,321.92978,-8.5151725e-05,324.05084,324.16168,-5.5872678e-15,-4.651921e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5740200.0,-8087.035114704299,-4451.917,-4461.0825,0.0,0.0,0.0,-8913.0,0.0,0.0,0.17654419
95685,-0.04238794,324.39508,301.603,-0.04238794,324.42984,0.0,0.0,294.40613,319.34042,-8.515174e-05,324.05634,324.1654,1.1035568e-15,2.6146084e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5741100.0,-6343.56553920945,-4057.6597,-4063.848,0.0,0.0,0.0,-8121.508,0.0,0.0,0.14611816
95700,-0.04238795,324.44974,304.25635,-0.04238795,324.47327,0.0,0.0,294.3742,316.06116,-8.515176e-05,324.062,324.16925,1.8852348e-17,-1.251978e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5742000.0,-4221.841386894632,-3595.0168,-3599.2058,0.0,0.0,0.0,-7194.2227,0.0,0.0,0.11419678
95715,-0.042387962,324.4937,307.10162,-0.042387962,324.5096,0.0,0.0,294.34326,312.2228,-8.515178e-05,324.06784,324.1733,2.9307427e-18,-3.976444e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,5742900.0,-1831.5278594341678,-3096.3042,-3099.1348,0.0,0.0,0.0,-6195.439,0.0,0.0,0.08325195
95730,-0.042387974,324.53036,309.80392,-0.042387974,324.5411,0.0,0.0,294.31454,308.15576,-8.515181e-05,324.07388,324.17752,4.557387e-18,1.8354675e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5743800.0,589.4450239406268,-2621.7407,-2623.653,0.0,0.0,0.0,-5245.3936,0.0,0.0,0.054534912
95745,-0.04238799,324.56192,311.98532,-0.04238799,324.56918,0.0,0.0,294.2892,304.32062,-8.515184e-05,324.08005,324.1819,-1.7868139e-17,5.1224537e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5744700.0,2741.187151243274,-2239.0063,-2240.2993,0.0,0.0,0.0,-4479.3057,0.0,0.0,0.029205322
95760,-0.042388003,324.58978,313.4125,-0.042388003,324.5947,0.0,0.0,294.26752,301.085,-8.515186e-05,324.0864,324.18643,5.935633e-18,2.4844088e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,5745600.0,4408.7855453584625,-1989.8862,-1990.761,0.0,0.0,0.0,-3980.6472,0.0,0.0,0.007507324
95775,-0.04238802,324.61475,314.05017,-0.04238802,324.61807,0.0,0.0,294.24576,298.5948,-8.51519e-05,324.0929,324.1911,-7.191452e-20,-1.2862311e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,5746500.0,5527.432053354531,-1880.808,-1881.4001,0.0,0.0,0.0,-3762.208,0.0,0.0,-0.014251709
95790,-0.042388033,324.63705,313.99832,-0.042388033,324.6393,0.0,0.0,294.22577,296.83478,-8.515193e-05,324.0995,324.1959,-1.6402905e-18,-3.98774e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,5747400.0,6138.3371853143135,-1894.0109,-1894.4128,0.0,0.0,0.0,-3788.4238,0.0,0.0,-0.034240723
95805,-0.04238805,324.65665,313.43234,-0.04238805,324.65817,0.0,0.0,294.20816,295.70215,-8.5151965e-05,324.10617,324.20078,-9.97369e-19,-3.3298437e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,5748300.0,6340.995664352134,-1998.2609,-1998.5325,0.0,0.0,0.0,-3996.7935,0.0,0.0,-0.051849365
95820,-0.042388067,324.67316,312.55008,-0.042388067,324.6742,0.0,0.0,294.19302,295.03275,-8.5151994e-05,324.11288,324.2057,-6.5551954e-19,2.3187254e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,5749200.0,6264.870888362495,-2158.27,-2158.4546,0.0,0.0,0.0,-4316.7246,0.0,0.0,-0.066986084
95835,-0.04238808,324.68604,311.5214,-0.04238808,324.68674,0.0,0.0,294.18265,294.665,-8.515202e-05,324.1196,324.21063,3.1474408e-18,2.2982282e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,5750100.0,6028.491968590455,-2343.7004,-2343.8254,0.0,0.0,0.0,-4687.526,0.0,0.0,-0.07736206
95850,-0.042388093,324.69467,310.4531,-0.042388093,324.69513,0.0,0.0,294.17297,294.467,-8.5152045e-05,324.12625,324.2155,1.0732088e-17,-1.3936643e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,5751000.0,5717.240543842195,-2535.4277,-2535.5093,0.0,0.0,0.0,-5070.937,0.0,0.0,-0.08703613
95865,-0.042388108,324.69803,309.39908,-0.042388108,324.69836,0.0,0.0,294.1639,294.3621,-8.5152074e-05,324.13272,324.22028,7.780314e-19,2.6823149e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,5751900.0,5377.8087831297225,-2723.6729,-2723.7327,0.0,0.0,0.0,-5447.4053,0.0,0.0,-0.09609985
95880,-0.04238812,324.69543,308.38715,-0.04238812,324.69565,0.0,0.0,294.15594,294.30228,-8.51521e-05,324.13895,324.22485,1.7912772e-17,-1.5101037e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,5752800.0,5037.296277551917,-2903.3665,-2903.4043,0.0,0.0,0.0,-5806.7705,0.0,0.0,-0.10406494
95895,-0.042388134,324.68576,307.43024,-0.042388134,324.6859,0.0,0.0,294.1487,294.26538,-8.5152125e-05,324.14484,324.22916,-5.718908e-18,-6.2791213e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,5753700.0,4708.264954010399,-3072.0037,-3072.031,0.0,0.0,0.0,-6144.0347,0.0,0.0,-0.11129761
95910,-0.042388145,324.66794,306.5324,-0.042388145,324.66803,0.0,0.0,294.1427,294.24002,-8.5152154e-05,324.15027,324.23306,1.5816168e-18,2.2394736e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,5754600.0,4396.238280495224,-3228.672,-3228.6882,0.0,0.0,0.0,-6457.3604,0.0,0.0,-0.11730957
95925,-0.04238816,324.64096,305.69196,-0.04238816,324.64102,0.0,0.0,294.13684,294.2208,-8.5152176e-05,324.15515,324.23648,-6.33053e-18,8.7241755e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,5755500.0,4102.536121517542,-3373.4966,-3373.5073,0.0,0.0,0.0,-6747.004,0.0,0.0,-0.123168945
95940,-0.04238817,324.6037,304.90598,-0.04238817,324.60376,0.0,0.0,294.13092,294.20523,-8.5152205e-05,324.1593,324.23932,5.0870305e-18,-1.3979506e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,5756400.0,3827.0064205141452,-3506.792,-3506.8027,0.0,0.0,0.0,-7013.5947,0.0,0.0,-0.12908936
