minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
95955,-0.042388182,324.55508,304.17227,-0.042388182,324.55515,0.0,0.0,294.12558,294.19202,-8.515223e-05,324.16263,324.24142,1.2611886e-17,7.316952e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,5757300.0,3569.3320011395804,-3628.7595,-3628.7705,0.0,0.0,0.0,-7257.5303,0.0,0.0,-0.13442993
95970,-0.042388197,324.4941,303.48804,-0.042388197,324.49414,0.0,0.0,294.1201,294.18054,-8.5152256e-05,324.16492,324.24268,-1.6186102e-18,-1.15710425e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,5758200.0,3328.727683239485,-3739.7202,-3739.7256,0.0,0.0,0.0,-7479.446,0.0,0.0,-0.1399231
95985,-0.04238821,324.41974,302.85037,-0.04238821,324.41977,0.0,0.0,294.1144,294.17032,-8.515228e-05,324.16608,324.2429,3.5028688e-18,-3.272295e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,5759100.0,3104.3306628006917,-3840.0044,-3840.01,0.0,0.0,0.0,-7680.0146,0.0,0.0,-0.14559937
96000,11.577386,333.1502,294.15598,0.09876578,322.904,6.9847326,0.0,294.1104,320.31683,0.011727919,333.83734,322.71243,0.9998604,9.751097e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4371.4277,1.0,5760000.0,1288612.172495408,1896095.2,11925.1455,3246544.0,0.0,6.9847326,1908020.4,3246544.0,3246551.0,-0.14959717
96015,5.3029637,354.89563,294.38928,5.3029637,348.12375,2.601881,2.5060287,294.16733,344.6349,0.01065295,353.415,348.44238,0.9998604,1.0,0.0,0.5602465,0.0,392612.7,343.15,343.15,-4130.3438,1.0,5760900.0,2248108.482748103,1347624.4,1196798.1,0.0,392612.7,5.1079097,2544422.5,392612.7,392617.78,-0.092681885
96030,3.9927726,318.0643,295.28616,4.186216,341.00024,1.9752045,1.902696,294.30322,337.2754,0.00821525,317.65118,340.77362,0.014116012,1.0,0.0,0.20471762,0.0,143463.17,339.817,339.817,-4122.6313,1.0,5761800.0,1448798.4769451374,381981.25,803749.9,0.0,143463.17,3.8779006,1185731.1,143463.17,143467.05,0.04321289
96045,4.1253085,309.182,295.811,4.325958,337.59586,2.0425065,1.9674734,294.42755,324.7963,0.008488735,309.12308,337.67575,0.014116012,1.0,0.0,0.2718197,0.0,190487.34,336.484,336.484,-4119.2173,1.0,5762700.0,1033403.5131842257,231669.92,759189.94,0.0,190487.34,4.0099797,990859.9,190487.34,190491.36,0.1675415
96060,9.713624,331.04626,295.74677,9.713624,349.4411,5.0895,4.893553,294.50723,326.1433,0.01951338,331.94513,349.98953,0.9990424,1.0,1.0,1.0,3246544.0,700785.6,335.373,335.373,-4194.339,1.0,5763600.0,2491185.205582542,1440121.5,2190579.8,3246544.0,700785.6,9.983053,3630701.2,3947329.5,3947339.5,0.2472229
96075,-0.042386744,336.97778,295.91193,-0.042386733,337.83542,-4.836209e-39,-4.830796e-39,294.54892,341.34927,-8.5149324e-05,336.0711,337.17535,-4.214891e-09,-4.2288004e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30132,0.0,5764500.0,-16249.629577867974,-7310.721,-7463.3994,0.0,0.0,-9.667005e-39,-14774.121,0.0,-9.667005e-39,0.2889099
96090,-0.042387918,337.60306,295.91794,-0.042387918,338.18085,0.0,0.0,294.5607,341.34296,-8.515169e-05,336.10266,337.19205,1.1946862e-16,4.2043097e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5765400.0,-16245.67150311642,-7421.1704,-7524.034,0.0,0.0,0.0,-14945.205,0.0,0.0,0.3006897
96105,-0.042387918,338.05383,295.91794,-0.042387918,338.44507,0.0,0.0,294.55557,341.34296,-8.515169e-05,336.135,337.2096,-5.801179e-20,1.722231e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5766300.0,-16245.67150311642,-7501.422,-7571.073,0.0,0.0,0.0,-15072.495,0.0,0.0,0.29556274
96120,-0.042387918,338.39053,295.91794,-0.042387918,338.65607,0.0,0.0,294.54074,341.34296,-8.515169e-05,336.16812,337.22797,2.2266218e-19,1.4863537e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5767200.0,-16245.67150311642,-7561.3643,-7608.637,0.0,0.0,0.0,-15170.002,0.0,0.0,0.2807312
96135,-0.042387918,338.65134,295.91794,-0.042387918,338.83145,0.0,0.0,294.5159,341.34296,-8.515169e-05,336.202,337.24716,6.8543937e-18,-8.537823e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5768100.0,-16245.67150311642,-7607.795,-7639.861,0.0,0.0,0.0,-15247.656,0.0,0.0,0.2558899
96150,-0.042387918,338.86075,295.91794,-0.042387918,338.98242,0.0,0.0,294.4785,341.34296,-8.515169e-05,336.23657,337.26706,3.2953462e-19,-6.046089e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5769000.0,-16245.67150311642,-7645.076,-7666.738,0.0,0.0,0.0,-15311.814,0.0,0.0,0.21847534
96165,-0.042387918,339.03152,295.9196,-0.042387918,339.1145,0.0,0.0,294.42914,341.34015,-8.5151696e-05,336.27185,337.28775,-3.7750807e-18,-2.3809482e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5769900.0,-16244.0794153067,-7675.186,-7689.9585,0.0,0.0,0.0,-15365.145,0.0,0.0,0.16912842
96180,-0.042387925,339.1775,296.2144,-0.042387925,339.2339,0.0,0.0,294.37,340.84747,-8.515171e-05,336.30777,337.3091,2.0946521e-17,5.3026086e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5770800.0,-15962.45163967831,-7648.6904,-7658.731,0.0,0.0,0.0,-15307.422,0.0,0.0,0.10998535
96195,-0.042387947,339.30472,298.8971,-0.042387947,339.34293,0.0,0.0,294.30438,336.29706,-8.5151754e-05,336.34424,337.33112,1.0911309e-18,-2.0735499e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5771700.0,-13375.624471461833,-7193.7437,-7200.546,0.0,0.0,0.0,-14394.289,0.0,0.0,0.04437256
96210,-0.04238799,339.4168,304.3052,-0.04238799,339.4427,0.0,0.0,294.23553,326.48663,-8.5151834e-05,336.38116,337.35367,-1.0929177e-17,2.1859304e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,5772600.0,-7932.914630895693,-6250.903,-6255.5103,0.0,0.0,0.0,-12506.413,0.0,0.0,-0.024475098
96225,-0.042388044,339.51572,310.68298,-0.042388044,339.5333,0.0,0.0,294.1639,313.67175,-8.515195e-05,336.41855,337.3767,-5.759785e-18,3.961914e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,5773500.0,-1068.8981351556492,-5133.0854,-5136.215,0.0,0.0,0.0,-10269.301,0.0,0.0,-0.09609985
96240,-0.04238811,339.60324,315.17703,-0.04238811,339.61514,0.0,0.0,294.08984,302.88412,-8.515208e-05,336.45618,337.40015,7.203981e-18,1.6148592e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,5774400.0,4396.420066622309,-4348.5996,-4350.7188,0.0,0.0,0.0,-8699.318,0.0,0.0,-0.17016602
96255,-0.042388182,339.67902,316.53427,-0.042388182,339.68707,0.0,0.0,294.01254,297.03552,-8.515223e-05,336.49396,337.42386,-1.2367163e-18,8.907368e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,5775300.0,6973.519926576577,-4120.4673,-4121.902,0.0,0.0,0.0,-8242.369,0.0,0.0,-0.24746704
96270,12.5049515,339.49762,294.21448,0.11448119,335.77124,7.6603203,0.0,293.9359,329.24527,0.012675382,340.16858,335.47104,0.9998211,1.661436e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4418.423,1.0,5776200.0,1864920.4570742312,2378306.8,19981.363,3246544.0,0.0,7.6603203,2398288.0,3246544.0,3246551.8,-0.32409668
96285,6.3090663,346.31897,294.59497,6.3090663,343.6737,3.137278,3.0210705,293.94458,345.73944,0.012674076,345.02014,343.59933,0.9998211,1.0,0.0,0.44546297,0.0,312174.06,343.15,343.15,-4138.194,1.0,5777100.0,2722477.294050066,1370586.6,1300492.1,0.0,312174.06,6.1583486,2671078.8,312174.06,312180.22,-0.3154297
96300,5.523166,311.2298,296.34085,5.792922,343.5991,2.7896707,2.6867402,294.04266,330.54443,0.011366258,310.96103,343.64545,0.014100397,1.0,0.0,0.4706829,0.0,329847.8,343.15,343.15,-4133.764,1.0,5778000.0,1632820.3880286822,345383.34,1149805.9,0.0,329847.8,5.476411,1495189.2,329847.8,329853.28,-0.21734619
96315,10.323911,350.5209,297.49673,10.323911,337.2758,5.36189,5.1511054,294.13394,350.72678,0.020739365,350.279,336.6833,0.99993914,1.0,0.59218997,0.099023335,1922570.8,69394.125,342.039,342.039,-4122.9775,1.0,5778900.0,4636620.573315713,2299150.5,1724836.6,1922570.8,69394.125,10.512995,4023987.0,1991964.9,1991975.4,-0.12606812
96330,10.15442,341.11996,297.5525,10.15442,343.59106,5.241403,5.0357337,294.23038,341.83163,0.020398881,341.0829,343.6349,0.99993914,1.0,0.28576833,0.3330912,927759.5,233425.52,338.706,338.706,-4104.6343,1.0,5779800.0,3793629.0326564857,1858090.1,1963479.0,927759.5,233425.52,10.277137,3821569.0,1161185.0,1161195.2,-0.029632568
96345,7.498131,336.4449,297.17627,7.498131,335.77252,3.82432,3.6818912,294.3032,337.53796,0.015062748,336.40308,335.71527,0.99993914,1.0,0.18174115,0.13234778,590030.6,92747.42,335.373,335.373,-4189.157,1.0,5780700.0,2553423.8057163977,1236653.1,1215478.9,590030.6,92747.42,7.5062113,2452132.0,682778.06,682785.56,0.043182373
96360,7.1909966,332.66708,296.69537,7.1909966,332.80334,3.618857,3.4838772,294.3443,334.0116,0.0144457575,332.61075,332.75198,0.99993914,1.0,0.11969388,0.10208259,388591.44,71538.01,332.04,332.04,-4145.8994,1.0,5781600.0,2264056.662481448,1086424.2,1090539.6,388591.44,71538.01,7.102734,2176964.0,460129.44,460136.53,0.08428955
96375,7.190974,330.0749,296.18887,7.190974,329.96796,3.6188414,3.4838624,294.43753,330.59494,0.014445712,330.05066,329.94223,0.99993914,1.0,0.08982245,0.07211848,291612.53,50539.598,328.707,328.707,-4145.8955,1.0,5782500.0,2087484.5398894309,1023428.56,1020199.0,291612.53,50539.598,7.102704,2043627.5,342152.12,342159.22,0.17752075
96390,-0.042348698,327.20612,295.9883,-0.04234868,327.29495,-9.907118e-32,-9.895987e-32,294.50244,328.79065,-8.507289e-05,327.04196,327.15503,-1.4012878e-07,-1.4015144e-07,0.0,0.0,0.0,0.0,327.596,327.596,-66.24135,0.0,5783400.0,-11720.476611469932,-5552.54,-5568.3384,0.0,0.0,-1.9803107e-31,-11120.879,0.0,-1.9803107e-31,0.24243164
96405,-0.042387918,327.34778,295.98993,-0.042387918,327.40738,0.0,0.0,294.53625,328.78925,-8.515169e-05,327.04874,327.1598,2.4655696e-14,2.4702142e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5784300.0,-11730.25217557253,-5582.6143,-5593.225,0.0,0.0,0.0,-11175.84,0.0,0.0,0.27624512
96420,-0.042387918,327.4505,295.98993,-0.042387918,327.49075,0.0,0.0,294.5519,328.78925,-8.515169e-05,327.05563,327.1647,1.4753563e-15,-1.4118359e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5785200.0,-11730.25217557253,-5600.902,-5608.068,0.0,0.0,0.0,-11208.97,0.0,0.0,0.29190063
96435,-0.042387918,327.52924,295.98993,-0.042387918,327.55637,0.0,0.0,294.56274,328.78925,-8.515169e-05,327.0627,327.16983,1.2263184e-28,-6.4558303e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5786100.0,-11730.25217557253,-5614.919,-5619.749,0.0,0.0,0.0,-11234.668,0.0,0.0,0.30273438
96450,-0.042387918,327.59085,295.98993,-0.042387918,327.6093,0.0,0.0,294.56644,328.78925,-8.515169e-05,327.0701,327.1752,4.137503e-39,-2.178148e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5787000.0,-11730.25217557253,-5625.888,-5629.1753,0.0,0.0,0.0,-11255.063,0.0,0.0,0.306427
96465,-0.042387918,327.64215,295.98993,-0.042387918,327.65463,0.0,0.0,294.57074,328.78925,-8.515169e-05,327.07767,327.18076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5787900.0,-11730.25217557253,-5635.0215,-5637.2437,0.0,0.0,0.0,-11272.266,0.0,0.0,0.31072998
96480,-0.042387918,327.68607,295.98993,-0.042387918,327.69455,0.0,0.0,294.5736,328.78925,-8.515169e-05,327.0855,327.18658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5788800.0,-11730.25217557253,-5642.8394,-5644.3496,0.0,0.0,0.0,-11287.189,0.0,0.0,0.31359863
96495,-0.042387918,327.72488,295.98993,-0.042387918,327.73065,0.0,0.0,294.57278,328.78925,-8.515169e-05,327.09354,327.1926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5789700.0,-11730.25217557253,-5649.75,-5650.777,0.0,0.0,0.0,-11300.527,0.0,0.0,0.31277466
96510,-0.042387918,327.76004,295.98993,-0.042387918,327.76395,0.0,0.0,294.5742,328.78925,-8.515169e-05,327.1018,327.19882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5790600.0,-11730.25217557253,-5656.0093,-5656.7046,0.0,0.0,0.0,-11312.714,0.0,0.0,0.31417847
96525,-0.042387918,327.79218,295.98993,-0.042387918,327.79483,0.0,0.0,294.5724,328.78925,-8.515169e-05,327.1103,327.20526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5791500.0,-11730.25217557253,-5661.73,-5662.2026,0.0,0.0,0.0,-11323.933,0.0,0.0,0.31237793
96540,-0.042387918,327.82162,295.98993,-0.042387918,327.8234,0.0,0.0,294.57315,328.78925,-8.515169e-05,327.11893,327.21185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5792400.0,-11730.25217557253,-5666.973,-5667.288,0.0,0.0,0.0,-11334.262,0.0,0.0,0.31314087
96555,-0.042387918,327.8482,295.98993,-0.042387918,327.84943,0.0,0.0,294.57373,328.78925,-8.515169e-05,327.1277,327.21857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5793300.0,-11730.25217557253,-5671.705,-5671.9224,0.0,0.0,0.0,-11343.627,0.0,0.0,0.3137207
96570,-0.042387918,327.87155,295.98993,-0.042387918,327.87238,0.0,0.0,294.57135,328.78925,-8.515169e-05,327.13654,327.2254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5794200.0,-11730.25217557253,-5675.8613,-5676.008,0.0,0.0,0.0,-11351.869,0.0,0.0,0.31134033
96585,-0.042387918,327.8911,295.98993,-0.042387918,327.8917,0.0,0.0,294.5717,328.78925,-8.515169e-05,327.14545,327.23227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5795100.0,-11730.25217557253,-5679.3438,-5679.4473,0.0,0.0,0.0,-11358.791,0.0,0.0,0.31167603
96600,-0.042387918,327.9061,295.98993,-0.042387918,327.90646,0.0,0.0,294.57196,328.78925,-8.515169e-05,327.1543,327.23914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5796000.0,-11730.25217557253,-5682.0117,-5682.0767,0.0,0.0,0.0,-11364.088,0.0,0.0,0.31195068
96615,-0.042387918,327.9155,295.98993,-0.042387918,327.91574,0.0,0.0,294.56937,328.78925,-8.515169e-05,327.16302,327.2459,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5796900.0,-11730.25217557253,-5683.685,-5683.7285,0.0,0.0,0.0,-11367.414,0.0,0.0,0.3093567
96630,-0.042387918,327.91843,295.98993,-0.042387918,327.91858,0.0,0.0,294.56955,328.78925,-8.515169e-05,327.17154,327.2525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5797800.0,-11730.25217557253,-5684.2065,-5684.2334,0.0,0.0,0.0,-11368.439,0.0,0.0,0.3095398
96645,-0.042387918,327.9136,295.98993,-0.042387918,327.9137,0.0,0.0,294.56686,328.78925,-8.515169e-05,327.17972,327.25885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5798700.0,-11730.25217557253,-5683.348,-5683.3643,0.0,0.0,0.0,-11366.713,0.0,0.0,0.30685425
96660,-0.042387918,327.90002,295.98993,-0.042387918,327.90012,0.0,0.0,294.567,328.78925,-8.515169e-05,327.18747,327.26483,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5799600.0,-11730.25217557253,-5680.93,-5680.947,0.0,0.0,0.0,-11361.877,0.0,0.0,0.30697632
96675,-0.042387918,327.87646,295.98993,-0.042387918,327.8765,0.0,0.0,294.56708,328.78925,-8.515169e-05,327.19464,327.2703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5800500.0,-11730.25217557253,-5676.736,-5676.7417,0.0,0.0,0.0,-11353.478,0.0,0.0,0.30706787
96690,-0.042387918,327.8415,295.98993,-0.042387918,327.84155,0.0,0.0,294.56436,328.78925,-8.515169e-05,327.20108,327.27518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5801400.0,-11730.25217557253,-5670.51,-5670.5205,0.0,0.0,0.0,-11341.03,0.0,0.0,0.3043518
96705,-0.042387918,327.79422,295.98993,-0.042387918,327.79425,0.0,0.0,294.56442,328.78925,-8.515169e-05,327.20663,327.27927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5802300.0,-11730.25217557253,-5662.094,-5662.0996,0.0,0.0,0.0,-11324.193,0.0,0.0,0.30441284
96720,-0.042387918,327.73312,295.98993,-0.042387918,327.73315,0.0,0.0,294.56168,328.78925,-8.515169e-05,327.2111,327.28247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5803200.0,-11730.25217557253,-5651.2173,-5651.2227,0.0,0.0,0.0,-11302.439,0.0,0.0,0.30166626
96735,-0.042387918,327.65717,295.98993,-0.042387918,327.65717,0.0,0.0,294.5428,328.78925,-8.515169e-05,327.21432,327.28458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5804100.0,-11730.25217557253,-5637.6943,-5637.6943,0.0,0.0,0.0,-11275.389,0.0,0.0,0.28277588
96750,-0.042387918,327.56558,295.98993,-0.042387918,327.56558,0.0,0.0,294.5253,328.78925,-8.515169e-05,327.21616,327.2855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5805000.0,-11730.25217557253,-5621.3896,-5621.3896,0.0,0.0,0.0,-11242.779,0.0,0.0,0.2652893
96765,-0.042387918,327.4565,295.98993,-0.042387918,327.4565,0.0,0.0,294.5115,328.78925,-8.515169e-05,327.2163,327.28494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5805900.0,-11730.25217557253,-5601.972,-5601.972,0.0,0.0,0.0,-11203.944,0.0,0.0,0.25149536
96780,-0.042387918,327.3303,295.98993,-0.042387918,327.3303,0.0,0.0,294.4927,328.78925,-8.515169e-05,327.21466,327.28284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5806800.0,-11730.25217557253,-5579.5015,-5579.5015,0.0,0.0,0.0,-11159.003,0.0,0.0,0.23269653
96795,-0.042387918,327.18472,295.98993,-0.042387918,327.18472,0.0,0.0,294.43317,328.78925,-8.515169e-05,327.2109,327.27893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5807700.0,-11730.25217557253,-5553.586,-5553.586,0.0,0.0,0.0,-11107.172,0.0,0.0,0.17315674
96810,-0.042387918,327.0207,295.98993,-0.042387918,327.0207,0.0,0.0,294.3864,328.78925,-8.515169e-05,327.20502,327.27313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5808600.0,-11730.25217557253,-5524.3833,-5524.3833,0.0,0.0,0.0,-11048.767,0.0,0.0,0.12640381
96825,-0.042387918,326.83646,295.98993,-0.042387918,326.83646,0.0,0.0,294.3451,328.78925,-8.515169e-05,327.19662,327.26514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5809500.0,-11730.25217557253,-5491.584,-5491.584,0.0,0.0,0.0,-10983.168,0.0,0.0,0.08508301
96840,-0.04238548,326.63208,295.98993,-0.04238548,326.63208,0.0,0.0,294.29645,328.78925,-8.51468e-05,327.18555,327.25485,-3.010155e-22,5.245557e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30402,0.0,5810400.0,-11729.578619871716,-5454.8857,-5454.8857,0.0,0.0,0.0,-10909.771,0.0,0.0,0.03643799
96855,-0.042387936,326.40714,296.11652,-0.042387936,326.40714,0.0,0.0,294.2022,327.56033,-8.515173e-05,327.17163,327.24207,1.14253114e-17,1.8065994e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5811300.0,-11245.481123155043,-5392.6187,-5392.6187,0.0,0.0,0.0,-10785.237,0.0,0.0,-0.057800293
96870,-0.042387977,326.1617,296.7487,-0.042387977,326.1617,0.0,0.0,294.12958,321.383,-8.515181e-05,327.15466,327.22662,9.997185e-18,-9.689908e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5812200.0,-8810.155051942915,-5236.386,-5236.386,0.0,0.0,0.0,-10472.772,0.0,0.0,-0.13043213
96885,-0.042388037,325.89526,297.65982,-0.042388037,325.89526,0.0,0.0,294.05908,311.25693,-8.5151936e-05,327.1344,327.20828,2.0680533e-17,-5.178927e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,5813100.0,-4862.8439259412735,-5026.749,-5026.749,0.0,0.0,0.0,-10053.498,0.0,0.0,-0.20092773
96900,-0.042388108,325.60864,298.33496,-0.042388108,325.60864,0.0,0.0,293.99036,301.8904,-8.5152074e-05,327.11075,327.18698,1.365938e-18,-5.7162403e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,5814000.0,-1271.566718375361,-4855.5347,-4855.5347,0.0,0.0,0.0,-9711.069,0.0,0.0,-0.26965332
96915,-0.042388193,325.30133,298.50815,-0.042388193,325.30133,0.0,0.0,293.90298,296.57898,-8.515225e-05,327.08344,327.16248,3.3360812e-18,2.2006433e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,5814900.0,689.9468258287911,-4770.0015,-4770.0015,0.0,0.0,0.0,-9540.003,0.0,0.0,-0.35702515
96930,12.704237,340.08612,294.09558,0.11799948,325.50226,7.484235,0.0,293.82108,324.98984,0.012879085,340.37924,325.2397,0.9998792,-2.3290566e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4238.3423,1.0,5815800.0,1671136.9514543775,2453953.8,15565.08,3246544.0,0.0,7.484235,2469518.8,3246544.0,3246551.5,-0.43893433
96945,6.7031374,338.6388,294.6731,6.7032013,345.87445,3.3509068,3.2264314,293.8245,347.32693,0.013465776,337.6042,345.82135,0.71366787,1.0,0.0,0.51217604,0.0,358925.6,343.15,343.15,-4141.381,1.0,5816700.0,2977904.196584558,1237774.1,1441494.5,0.0,358925.6,6.577338,2679268.5,358925.6,358932.16,-0.43551636
96960,6.1755214,308.60458,296.67722,6.1755214,343.2029,3.0654182,2.9519718,293.9204,328.26318,0.0124058025,309.17957,343.6681,0.99789894,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4137.1646,1.0,5817600.0,1645766.979628894,309362.4,1206745.8,3246544.0,700785.6,6.0173903,1516108.1,3947329.5,3947335.5,-0.3395996
96975,10.647016,347.70258,297.88608,10.647016,332.47214,5.5733876,5.3530025,294.04788,346.06952,0.02138844,347.478,332.3301,0.99933326,1.0,0.5560765,0.30151632,1805326.9,211298.31,343.15,343.15,-4140.8115,1.0,5818500.0,4328388.180256582,2227667.5,1546600.9,1805326.9,211298.31,10.92639,3774268.5,2016625.2,2016636.1,-0.21212769
96990,7.190968,341.51266,297.83145,7.190968,345.11545,3.6188426,3.4838636,294.1838,344.75824,0.014445699,341.3893,344.99765,0.99933326,1.0,0.2699912,0.27054018,876538.25,189590.67,339.817,339.817,-4145.901,1.0,5819400.0,2847139.0533967847,1319262.9,1428074.4,876538.25,189590.67,7.102706,2747337.2,1066128.9,1066136.0,-0.07620239
97005,7.1909757,338.2728,297.2822,7.1909757,337.29236,3.6188421,3.483863,294.2914,338.69022,0.014445715,338.2358,337.25766,0.99933326,1.0,0.19462353,0.15439598,631853.8,108198.484,336.484,336.484,-4145.8955,1.0,5820300.0,2512307.4544207156,1238002.1,1208390.9,631853.8,108198.484,7.102705,2446393.0,740052.3,740059.44,0.031402588
97020,7.190988,334.41336,296.63202,7.190988,334.52628,3.618849,3.4838696,294.35858,335.35608,0.01444574,334.37332,334.48477,0.99933326,1.0,0.11140611,0.09163646,361684.8,64217.508,333.151,333.151,-4145.8955,1.0,5821200.0,2349470.3212602986,1141077.8,1144488.0,361684.8,64217.508,7.1027184,2285565.8,425902.3,425909.4,0.09857178
97035,7.1909976,330.85852,296.068,7.1909976,330.73502,3.6188545,3.4838748,294.3923,331.7275,0.014445759,330.81705,330.6952,0.99933326,1.0,0.055739693,0.04252224,180961.36,29798.973,329.818,329.818,-4145.8955,1.0,5822100.0,2163540.867365873,1050750.1,1047020.0,180961.36,29798.973,7.1027293,2097770.0,210760.33,210767.44,0.1322937
97050,-0.03563774,326.66687,295.649,-0.03563774,326.7967,-8.175996e-05,-8.1667946e-05,294.40298,328.18872,-7.159149e-05,326.57678,326.7152,0.83413184,0.8347986,0.0,0.0,0.0,0.0,327.596,327.596,-99.37895,0.0,5823000.0,-9784.185278745827,-4642.7104,-4662.142,0.0,0.0,-0.0001634279,-9304.853,0.0,-0.0001634279,0.14297485
97065,-0.042387936,326.8043,297.8825,-0.042387936,326.89316,0.0,0.0,294.391,326.17938,-8.5151725e-05,326.58246,326.71884,5.5881168e-12,5.5983156e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5823900.0,-10120.01644276097,-5148.926,-5164.7466,0.0,0.0,0.0,-10313.672,0.0,0.0,0.13098145
97080,-0.04238794,326.90848,300.4262,-0.04238794,326.96854,0.0,0.0,294.36432,323.51804,-8.515174e-05,326.58853,326.7228,-4.1894046e-15,-2.6247588e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5824800.0,-8258.498962957628,-4714.621,-4725.313,0.0,0.0,0.0,-9439.934,0.0,0.0,0.10430908
97095,-0.04238795,326.98676,303.59314,-0.04238795,327.02725,0.0,0.0,294.3317,319.86914,-8.515176e-05,326.5948,326.72693,3.1794305e-15,6.4958457e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5825700.0,-5820.90665052295,-4164.751,-4171.961,0.0,0.0,0.0,-8336.712,0.0,0.0,0.07168579
97110,-0.042387966,327.04694,307.32947,-0.042387966,327.0744,0.0,0.0,294.2975,315.15112,-8.515179e-05,326.60126,326.7313,8.421434e-19,3.60075e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,5826600.0,-2797.3174016215908,-3510.2903,-3515.18,0.0,0.0,0.0,-7025.47,0.0,0.0,0.037475586
97125,-0.042387985,327.0956,311.12048,-0.042387985,327.11417,0.0,0.0,294.26364,309.86658,-8.5151834e-05,326.6079,326.7358,1.1806718e-17,1.9416986e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,5827500.0,448.4441526471983,-2844.0447,-2847.348,0.0,0.0,0.0,-5691.3926,0.0,0.0,0.0036315918
97140,-0.04238801,327.13626,314.29388,-0.04238801,327.1488,0.0,0.0,294.23077,304.76273,-8.515188e-05,326.61475,326.7405,1.7159087e-18,5.096201e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,5828400.0,3408.7033738992022,-2286.3237,-2288.557,0.0,0.0,0.0,-4574.881,0.0,0.0,-0.02923584
97155,-0.042388033,327.1713,316.32043,-0.042388033,327.17978,0.0,0.0,294.20053,300.5801,-8.515193e-05,326.62177,326.74542,1.5255081e-19,-1.4043633e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,5829300.0,5629.34028271691,-1931.7759,-1933.2863,0.0,0.0,0.0,-3865.062,0.0,0.0,-0.05947876
97170,-0.04238806,327.20224,317.07812,-0.04238806,327.20798,0.0,0.0,294.17322,297.67636,-8.515198e-05,326.629,326.7505,5.9231744e-18,7.291843e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,5830200.0,6938.814164114815,-1802.3947,-1803.416,0.0,0.0,0.0,-3605.8105,0.0,0.0,-0.08679199
97185,-0.042388085,327.22986,316.81232,-0.042388085,327.23376,0.0,0.0,294.1489,295.9599,-8.515204e-05,326.63635,326.7557,2.0946312e-18,-1.5204297e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,5831100.0,7457.628384447368,-1854.6344,-1855.3298,0.0,0.0,0.0,-3709.9644,0.0,0.0,-0.1111145
97200,-0.04238811,327.25452,315.9464,-0.04238811,327.25717,0.0,0.0,294.12735,295.047,-8.515209e-05,326.64383,326.76108,2.8300008e-18,-4.716695e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,5832000.0,7474.440819655115,-2013.1829,-2013.6555,0.0,0.0,0.0,-4026.8384,0.0,0.0,-0.13265991
97215,-0.04238814,327.27612,314.78943,-0.04238814,327.27792,0.0,0.0,294.1044,294.60492,-8.515214e-05,326.6514,326.7665,-3.8352335e-17,7.059551e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,5832900.0,7218.76746659893,-2223.0085,-2223.329,0.0,0.0,0.0,-4446.338,0.0,0.0,-0.15560913
97230,-0.042388167,327.29428,313.53915,-0.042388167,327.2955,0.0,0.0,294.08173,294.39835,-8.51522e-05,326.659,326.772,7.160568e-18,1.0197114e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,5833800.0,6845.5039153493935,-2448.8293,-2449.0469,0.0,0.0,0.0,-4897.876,0.0,0.0,-0.17828369
97245,-0.042388197,327.30838,312.3013,-0.042388197,327.3092,0.0,0.0,294.05963,294.2949,-8.5152256e-05,326.6666,326.77753,7.932299e-18,-6.391038e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,5834700.0,6439.802581913145,-2671.7168,-2671.8635,0.0,0.0,0.0,-5343.58,0.0,0.0,-0.20037842
97260,105.82094,321.44092,294.17047,2.4118912,326.09225,208.29643,0.0,294.03848,319.27826,0.10871269,321.45645,325.80524,0.99983007,2.624511e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-6968.779,1.0,5835600.0,11464047.56606171,12120294.0,323365.84,3246544.0,0.0,208.29643,12443660.0,3246544.0,3246752.2,-0.2215271
97275,5.668903,359.56805,294.27487,5.6689034,340.82394,2.7982304,2.6950285,294.06677,333.91995,0.011388073,360.683,342.60483,0.99983007,0.9999999,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4138.172,1.0,5836500.0,1896220.4580162733,1554591.0,1108305.2,3246544.0,700785.6,5.493259,2662896.2,3947329.5,3947335.0,-0.1932373
97290,4.6048026,322.67368,295.18845,4.822336,342.1316,2.2952344,2.2108617,294.18518,340.50467,0.0094689345,322.12778,341.9918,0.014383835,1.0,0.0,0.28088266,0.0,196838.52,340.928,340.928,-4126.8535,1.0,5837400.0,1802204.6644781653,531569.06,950777.7,0.0,196838.52,4.506096,1482346.8,196838.52,196843.02,-0.0748291
97305,7.0478115,347.02032,295.98544,7.0478115,343.766,3.550599,3.418528,294.32025,346.1196,0.014158117,346.79666,342.9463,0.9990884,1.0,0.45160678,0.01,1466161.2,7007.856,337.595,337.595,-4157.8135,1.0,5838300.0,2981181.9184942124,1510673.8,1414342.9,1466161.2,7007.856,6.969127,2925016.5,1473169.1,1473176.1,0.0602417
97320,7.3178654,336.95535,296.03638,7.3178654,337.06677,3.7125242,3.5743113,294.43152,337.92148,0.014700619,336.842,337.0927,0.9990884,1.0,0.076756045,0.13479619,249191.86,94463.23,334.262,334.262,-4174.815,1.0,5839200.0,2586094.973083044,1257646.1,1261070.6,249191.86,94463.23,7.2868357,2518716.8,343655.1,343662.38,0.17150879
97335,-0.06313468,331.67484,295.82724,-0.06313483,332.14398,2.14747e-17,2.1450919e-17,294.50394,333.08994,-0.00012682933,331.59445,332.0792,0.08334297,0.083556294,0.0,0.0,0.0,0.0,332.04,332.04,-99.218864,0.0,5840100.0,-19849.210819884887,-9505.551,-9629.975,0.0,0.0,4.2925618e-17,-19135.525,0.0,4.2925618e-17,0.243927
97350,-0.042387918,331.8485,295.9086,-0.042387918,332.15735,0.0,0.0,294.53558,333.02682,-8.515169e-05,331.60147,332.08026,-4.581772e-13,-4.5958994e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5841000.0,-13274.854125380652,-6398.3555,-6453.3374,0.0,0.0,0.0,-12851.693,0.0,0.0,0.27557373
97365,-0.042387918,331.9633,295.9086,-0.042387918,332.17194,0.0,0.0,294.5445,333.02682,-8.515169e-05,331.6082,332.08145,-4.4815994e-19,1.1754112e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5841900.0,-13274.854125380652,-6418.789,-6455.9346,0.0,0.0,0.0,-12874.724,0.0,0.0,0.28448486
97380,-0.042387918,332.04718,295.9086,-0.042387918,332.1879,0.0,0.0,294.5421,333.02682,-8.515169e-05,331.61502,332.0828,-2.3183508e-21,-2.0628065e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5842800.0,-13274.854125380652,-6433.7246,-6458.776,0.0,0.0,0.0,-12892.5,0.0,0.0,0.2821045
97395,-0.042387918,332.1094,295.9086,-0.042387918,332.20496,0.0,0.0,294.5348,333.02682,-8.515169e-05,331.622,332.08432,-7.6228606e-36,7.8024e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5843700.0,-13274.854125380652,-6444.8022,-6461.813,0.0,0.0,0.0,-12906.615,0.0,0.0,0.27478027
97410,-0.042387918,332.15808,295.9086,-0.042387918,332.2228,0.0,0.0,294.5254,333.02682,-8.515169e-05,331.62915,332.08603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5844600.0,-13274.854125380652,-6453.468,-6464.991,0.0,0.0,0.0,-12918.459,0.0,0.0,0.26538086
97425,-0.042387918,332.19742,295.9086,-0.042387918,332.24124,0.0,0.0,294.5151,333.02682,-8.515169e-05,331.6364,332.08792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5845500.0,-13274.854125380652,-6460.471,-6468.273,0.0,0.0,0.0,-12928.744,0.0,0.0,0.25509644
97440,-0.042387918,332.23032,295.9086,-0.042387918,332.26,0.0,0.0,294.5047,333.02682,-8.515169e-05,331.6438,332.08997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5846400.0,-13274.854125380652,-6466.328,-6471.6143,0.0,0.0,0.0,-12937.942,0.0,0.0,0.24468994
97455,-0.042387918,332.25867,295.9086,-0.042387918,332.27878,0.0,0.0,294.4946,333.02682,-8.515169e-05,331.65134,332.0922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5847300.0,-13274.854125380652,-6471.375,-6474.9556,0.0,0.0,0.0,-12946.33,0.0,0.0,0.23458862
97470,-0.042387918,332.2836,295.9086,-0.042387918,332.2972,0.0,0.0,294.4852,333.02682,-8.515169e-05,331.659,332.09454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5848200.0,-13274.854125380652,-6475.814,-6478.2373,0.0,0.0,0.0,-12954.051,0.0,0.0,0.22518921
97485,-0.042387918,332.30557,295.9086,-0.042387918,332.3148,0.0,0.0,294.47632,333.02682,-8.515169e-05,331.66672,332.09705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5849100.0,-13274.854125380652,-6479.7256,-6481.3667,0.0,0.0,0.0,-12961.092,0.0,0.0,0.2163086
97500,-0.042387918,332.32468,295.9086,-0.042387918,332.3309,0.0,0.0,294.4676,333.02682,-8.515169e-05,331.67453,332.09964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5850000.0,-13274.854125380652,-6483.127,-6484.2354,0.0,0.0,0.0,-12967.362,0.0,0.0,0.20758057
97515,-0.042387918,332.34064,295.9086,-0.042387918,332.34485,0.0,0.0,294.45084,333.02682,-8.515169e-05,331.68234,332.10233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5850900.0,-13274.854125380652,-6485.9683,-6486.7183,0.0,0.0,0.0,-12972.687,0.0,0.0,0.19082642
97530,-0.042387918,332.35294,295.9086,-0.042387918,332.3558,0.0,0.0,294.43127,333.02682,-8.515169e-05,331.69012,332.105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5851800.0,-13274.854125380652,-6488.1577,-6488.6685,0.0,0.0,0.0,-12976.826,0.0,0.0,0.17126465
97545,-0.042387918,332.36084,295.9086,-0.042387918,332.36276,0.0,0.0,294.40964,333.02682,-8.515169e-05,331.6978,332.10767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5852700.0,-13274.854125380652,-6489.565,-6489.907,0.0,0.0,0.0,-12979.473,0.0,0.0,0.14962769
97560,-0.042387918,332.3634,295.9086,-0.042387918,332.36472,0.0,0.0,294.38635,333.02682,-8.515169e-05,331.70532,332.1102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5853600.0,-13274.854125380652,-6490.0215,-6490.255,0.0,0.0,0.0,-12980.276,0.0,0.0,0.12634277
97575,-0.042387918,332.3596,295.9086,-0.042387918,332.3605,0.0,0.0,294.35907,333.02682,-8.515169e-05,331.71255,332.11255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5854500.0,-13274.854125380652,-6489.3423,-6489.5054,0.0,0.0,0.0,-12978.848,0.0,0.0,0.09906006
97590,-0.042387918,332.3482,295.9086,-0.042387918,332.34882,0.0,0.0,294.32974,333.02682,-8.515169e-05,331.7194,332.11462,-1.5179644e-22,-4.3417713e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5855400.0,-13274.854125380652,-6487.316,-6487.4243,0.0,0.0,0.0,-12974.74,0.0,0.0,0.069732666
97605,-0.042387918,332.32755,295.91113,-0.042387918,332.32797,0.0,0.0,294.299,333.017,-8.5151696e-05,331.7257,332.11627,1.651023e-17,8.8618944e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5856300.0,-13270.435001038195,-6483.1865,-6483.2627,0.0,0.0,0.0,-12966.449,0.0,0.0,0.039001465
97620,-0.04238792,332.2965,295.99573,-0.04238792,332.29678,0.0,0.0,294.2664,332.71515,-8.51517e-05,331.73135,332.1174,2.1539507e-17,2.414963e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5857200.0,-13132.229369698134,-6462.6016,-6462.6504,0.0,0.0,0.0,-12925.252,0.0,0.0,0.006378174
97635,-0.042387933,332.25412,296.63214,-0.042387933,332.2543,0.0,0.0,294.23184,330.5843,-8.5151725e-05,331.73624,332.11786,-1.0907847e-17,2.644305e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5858100.0,-12142.552859796751,-6341.7563,-6341.789,0.0,0.0,0.0,-12683.545,0.0,0.0,-0.028167725
97650,-0.04238795,332.19955,297.95367,-0.04238795,332.1997,0.0,0.0,294.19598,325.92056,-8.515176e-05,331.74017,332.11758,-1.0617453e-17,-1.5546018e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5859000.0,-10002.005227073552,-6096.773,-6096.8003,0.0,0.0,0.0,-12193.573,0.0,0.0,-0.06402588
97665,-0.042387977,332.1306,299.75208,-0.042387977,332.1307,0.0,0.0,294.15897,318.913,-8.515181e-05,331.74295,332.11633,2.3185113e-20,4.287916e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5859900.0,-6852.665394420754,-5764.3354,-5764.352,0.0,0.0,0.0,-11528.6875,0.0,0.0,-0.1010437
97680,-0.04238801,332.04608,301.57297,-0.04238801,332.04614,0.0,0.0,294.121,310.79047,-8.515188e-05,331.7444,332.11395,-1.0468676e-17,-9.3121206e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,5860800.0,-3296.5267928071194,-5425.1177,-5425.1284,0.0,0.0,0.0,-10850.246,0.0,0.0,-0.13900757
97695,-0.04238805,331.94495,302.89487,-0.04238805,331.94498,0.0,0.0,294.0803,303.43494,-8.5151965e-05,331.7443,332.1103,-1.8446836e-17,-2.3501859e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,5861700.0,-193.14954184896925,-5171.7803,-5171.7856,0.0,0.0,0.0,-10343.566,0.0,0.0,-0.17971802
97710,-0.042388096,331.82596,303.426,-0.042388096,331.826,0.0,0.0,294.0378,298.32236,-8.515206e-05,331.7425,332.10513,5.3511087e-18,-3.0988016e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,5862600.0,1825.258103716365,-5056.0454,-5056.051,0.0,0.0,0.0,-10112.096,0.0,0.0,-0.22219849
97725,-0.04238815,331.68823,303.2857,-0.04238815,331.68823,0.0,0.0,293.99374,295.61063,-8.515216e-05,331.73874,332.09836,-7.106506e-19,1.0087146e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,5863500.0,2744.9083118863628,-5056.5083,-5056.5083,0.0,0.0,0.0,-10113.017,0.0,0.0,-0.26626587
97740,-0.0423882,331.5302,302.7862,-0.0423882,331.5302,0.0,0.0,293.9483,294.53802,-8.515226e-05,331.73276,332.08966,2.4207503e-18,-1.8332601e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,5864400.0,2949.8710775154536,-5117.3105,-5117.3105,0.0,0.0,0.0,-10234.621,0.0,0.0,-0.31170654
97755,12.104141,343.90707,294.08154,0.107556246,330.32047,7.0952463,0.0,293.90662,328.15778,0.012265839,344.22147,330.02252,0.99986917,1.9499459e-14,0.9788393,0.0,3177844.8,0.0,343.15,343.15,-4232.031,1.0,5865300.0,1755489.0183114368,2533000.2,16370.435,3177844.8,0.0,7.0952463,2549370.8,3177844.8,3177851.8,-0.35339355
97770,5.9598703,339.04712,294.57907,5.9599075,345.17368,2.9497323,2.8407073,293.9509,348.21936,0.011972625,337.97504,345.1459,0.78579277,1.0,0.0,0.4691985,0.0,328807.56,343.15,343.15,-4135.2456,1.0,5866200.0,2697303.2456600093,1113100.0,1266464.5,0.0,328807.56,5.7904396,2379564.5,328807.56,328813.34,-0.30911255
97785,5.0992937,310.85037,296.10233,5.0992937,343.76663,2.4951804,2.4033322,294.06992,330.4442,0.010243803,311.16217,344.1513,0.99920565,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4128.7534,1.0,5867100.0,1477524.5046394048,315859.4,1020828.06,3246544.0,700785.6,4.898513,1336687.5,3947329.5,3947334.5,-0.190094
97800,8.788433,346.9887,296.95572,8.788433,332.8374,4.536448,4.364306,294.17795,342.86108,0.017654795,346.96942,332.87015,0.9998854,1.0,0.43433022,0.20620608,1410072.2,144506.25,338.706,338.706,-4175.95,1.0,5868000.0,3403889.233361292,1846788.6,1324443.8,1410072.2,144506.25,8.900754,3171232.5,1554578.5,1554587.4,-0.08206177
97815,7.5654407,336.27084,296.81534,7.5654407,338.89093,3.8583229,3.7144587,294.3282,338.293,0.015197965,336.22595,338.8306,0.9998854,1.0,0.14376038,0.147331,466724.4,103247.445,335.373,335.373,-4185.35,1.0,5868900.0,2647579.4322808497,1253692.9,1336945.8,466724.4,103247.445,7.5727816,2590638.5,569971.9,569979.44,0.06817627
97830,7.474029,333.8955,296.2558,7.474029,333.1973,3.7980642,3.6564186,294.43906,333.9535,0.015014332,333.8758,333.18155,0.9998854,1.0,0.06332114,0.04250816,205574.88,29789.105,332.04,332.04,-4174.2,1.0,5869800.0,2377223.807288874,1181545.1,1159627.6,205574.88,29789.105,7.454483,2341172.8,235363.98,235371.44,0.17904663
97845,-0.04238795,331.94232,296.16696,-0.04238795,331.76526,0.0,0.0,294.4984,333.10287,-8.515177e-05,331.817,331.59683,1.3017748e-10,1.3022604e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5870700.0,-13209.665003449445,-6369.0654,-6337.543,0.0,0.0,0.0,-12706.608,0.0,0.0,0.23840332
97860,-0.042387918,331.99722,296.16696,-0.042387918,331.87772,0.0,0.0,294.5305,333.10287,-8.515169e-05,331.82028,331.60184,-4.3161914e-16,-4.299034e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5871600.0,-13209.652587470266,-6378.8345,-6357.559,0.0,0.0,0.0,-12736.394,0.0,0.0,0.2704773
97875,-0.042387918,332.04126,296.16696,-0.042387918,331.96057,0.0,0.0,294.5481,333.10287,-8.515169e-05,331.82376,331.607,-4.105177e-16,-8.267093e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5872500.0,-13209.652587470266,-6386.6743,-6372.3096,0.0,0.0,0.0,-12758.984,0.0,0.0,0.28808594
97890,-0.042387918,332.07797,296.16696,-0.042387918,332.02332,0.0,0.0,294.5556,333.10287,-8.515169e-05,331.82745,331.61234,-2.574747e-32,-9.375583e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5873400.0,-13209.652587470266,-6393.2104,-6383.48,0.0,0.0,0.0,-12776.69,0.0,0.0,0.29559326
97905,-0.042387918,332.10995,296.16696,-0.042387918,332.07294,0.0,0.0,294.562,333.10287,-8.515169e-05,331.83136,331.61783,-1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5874300.0,-13209.652587470266,-6398.9043,-6392.314,0.0,0.0,0.0,-12791.219,0.0,0.0,0.30200195
97920,-0.042387918,332.13892,296.16696,-0.042387918,332.1138,0.0,0.0,294.56247,333.10287,-8.515169e-05,331.83548,331.62347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5875200.0,-13209.652587470266,-6404.06,-6399.589,0.0,0.0,0.0,-12803.648,0.0,0.0,0.30245972
97935,-0.042387918,332.1658,296.16696,-0.042387918,332.1488,0.0,0.0,294.5653,333.10287,-8.515169e-05,331.83978,331.6293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5876100.0,-13209.652587470266,-6408.8467,-6405.8203,0.0,0.0,0.0,-12814.667,0.0,0.0,0.30529785
97950,-0.042387918,332.19125,296.16696,-0.042387918,332.17972,0.0,0.0,294.56726,333.10287,-8.515169e-05,331.8443,331.63528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5877000.0,-13209.652587470266,-6413.378,-6411.324,0.0,0.0,0.0,-12824.702,0.0,0.0,0.30725098
97965,-0.042387918,332.21545,296.16696,-0.042387918,332.20764,0.0,0.0,294.5658,333.10287,-8.515169e-05,331.849,331.64142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5877900.0,-13209.652587470266,-6417.686,-6416.2954,0.0,0.0,0.0,-12833.981,0.0,0.0,0.30578613
97980,-0.042387918,332.2384,296.16696,-0.042387918,332.23312,0.0,0.0,294.5668,333.10287,-8.515169e-05,331.8539,331.64767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5878800.0,-13209.652587470266,-6421.772,-6420.832,0.0,0.0,0.0,-12842.604,0.0,0.0,0.3067932
97995,-0.042387918,332.25983,296.16696,-0.042387918,332.25626,0.0,0.0,294.56473,333.10287,-8.515169e-05,331.85895,331.65405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5879700.0,-13209.652587470266,-6425.586,-6424.95,0.0,0.0,0.0,-12850.536,0.0,0.0,0.30471802
98010,-0.042387918,332.2793,296.16696,-0.042387918,332.27686,0.0,0.0,294.5653,333.10287,-8.515169e-05,331.86407,331.66055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5880600.0,-13209.652587470266,-6429.052,-6428.617,0.0,0.0,0.0,-12857.669,0.0,0.0,0.30529785
98025,-0.042387918,332.29614,296.16696,-0.042387918,332.2945,0.0,0.0,294.56573,333.10287,-8.515169e-05,331.8693,331.66705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5881500.0,-13209.652587470266,-6432.051,-6431.758,0.0,0.0,0.0,-12863.809,0.0,0.0,0.3057251
98040,-0.042387918,332.3095,296.16696,-0.042387918,332.30838,0.0,0.0,294.56326,333.10287,-8.515169e-05,331.87454,331.67358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5882400.0,-13209.652587470266,-6434.4307,-6434.2295,0.0,0.0,0.0,-12868.66,0.0,0.0,0.30325317
98055,-0.042387918,332.31854,296.16696,-0.042387918,332.31778,0.0,0.0,294.56354,333.10287,-8.515169e-05,331.87973,331.68005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5883300.0,-13209.652587470266,-6436.039,-6435.903,0.0,0.0,0.0,-12871.941,0.0,0.0,0.30352783
98070,-0.042387918,332.32205,296.16696,-0.042387918,332.32153,0.0,0.0,294.5609,333.10287,-8.515169e-05,331.88474,331.68637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5884200.0,-13209.652587470266,-6436.6636,-6436.5713,0.0,0.0,0.0,-12873.234,0.0,0.0,0.30090332
98085,-0.042387918,332.319,296.16696,-0.042387918,332.31863,0.0,0.0,294.5611,333.10287,-8.515169e-05,331.88953,331.69247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5885100.0,-13209.652587470266,-6436.12,-6436.055,0.0,0.0,0.0,-12872.176,0.0,0.0,0.30108643
98100,-0.042387918,332.30804,296.16696,-0.042387918,332.3078,0.0,0.0,294.56125,333.10287,-8.515169e-05,331.89398,331.69824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5886000.0,-13209.652587470266,-6434.17,-6434.1265,0.0,0.0,0.0,-12868.297,0.0,0.0,0.301239
98115,-0.042387918,332.28775,296.16696,-0.042387918,332.2876,0.0,0.0,294.55853,333.10287,-8.515169e-05,331.89792,331.70358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5886900.0,-13209.652587470266,-6430.557,-6430.53,0.0,0.0,0.0,-12861.087,0.0,0.0,0.29852295
98130,-0.042387918,332.25696,296.16696,-0.042387918,332.25684,0.0,0.0,294.55865,333.10287,-8.515169e-05,331.9012,331.70834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5887800.0,-13209.652587470266,-6425.075,-6425.053,0.0,0.0,0.0,-12850.129,0.0,0.0,0.29864502
98145,-0.042387918,332.21402,296.16696,-0.042387918,332.21396,0.0,0.0,294.5559,333.10287,-8.515169e-05,331.90375,331.7124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5888700.0,-13209.652587470266,-6417.4307,-6417.42,0.0,0.0,0.0,-12834.851,0.0,0.0,0.29589844
98160,-0.042387918,332.15784,296.16696,-0.042387918,332.1578,0.0,0.0,294.556,333.10287,-8.515169e-05,331.90527,331.71564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5889600.0,-13209.652587470266,-6407.4287,-6407.4233,0.0,0.0,0.0,-12814.852,0.0,0.0,0.29599
98175,-0.042387918,332.0869,296.16696,-0.042387918,332.08688,0.0,0.0,294.55206,333.10287,-8.515169e-05,331.9057,331.71783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5890500.0,-13209.652587470266,-6394.8022,-6394.797,0.0,0.0,0.0,-12789.6,0.0,0.0,0.29205322
98190,-0.042387918,331.99963,296.16696,-0.042387918,331.99963,0.0,0.0,294.53485,333.10287,-8.515169e-05,331.90472,331.7188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5891400.0,-13209.652587470266,-6379.2637,-6379.2637,0.0,0.0,0.0,-12758.527,0.0,0.0,0.2748413
98205,-0.042387918,331.89523,296.16696,-0.042387918,331.8952,0.0,0.0,294.51678,333.10287,-8.515169e-05,331.90222,331.71844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5892300.0,-13209.652587470266,-6360.6772,-6360.672,0.0,0.0,0.0,-12721.35,0.0,0.0,0.2567749
98220,-0.042387918,331.77206,296.16696,-0.042387918,331.77206,0.0,0.0,294.50577,333.10287,-8.515169e-05,331.89792,331.71646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5893200.0,-13209.652587470266,-6338.7495,-6338.7495,0.0,0.0,0.0,-12677.499,0.0,0.0,0.24575806
98235,-0.042387918,331.62936,296.16696,-0.042387918,331.62933,0.0,0.0,294.44443,333.10287,-8.515169e-05,331.8916,331.71274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5894100.0,-13209.652587470266,-6313.3447,-6313.3394,0.0,0.0,0.0,-12626.684,0.0,0.0,0.18441772
98250,-0.042387918,331.4663,296.16696,-0.042387918,331.4663,0.0,0.0,294.39737,333.10287,-8.515169e-05,331.8831,331.7071,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5895000.0,-13209.652587470266,-6284.3164,-6284.3164,0.0,0.0,0.0,-12568.633,0.0,0.0,0.13735962
98265,-0.042387918,331.28134,296.16696,-0.042387918,331.28134,0.0,0.0,294.35822,333.10287,-8.515169e-05,331.87204,331.6992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5895900.0,-13209.652587470266,-6251.3867,-6251.3867,0.0,0.0,0.0,-12502.773,0.0,0.0,0.09820557
98280,-0.042387918,331.075,296.16696,-0.042387918,331.075,0.0,0.0,294.31677,333.10287,-8.515169e-05,331.85837,331.68896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5896800.0,-13209.652587470266,-6214.6543,-6214.6543,0.0,0.0,0.0,-12429.309,0.0,0.0,0.056762695
98295,-0.042387925,330.84543,296.19595,-0.042387925,330.84543,0.0,0.0,294.23065,332.80017,-8.515171e-05,331.8417,331.6761,4.490558e-18,2.2703299e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5897700.0,-13091.029308562607,-6168.621,-6168.621,0.0,0.0,0.0,-12337.242,0.0,0.0,-0.02935791
98310,-0.042387955,330.59314,296.6867,-0.042387955,330.5931,0.0,0.0,294.1636,328.47083,-8.515177e-05,331.82187,331.66046,8.064054e-18,7.09505e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5898600.0,-11367.190486139656,-6036.3423,-6036.3364,0.0,0.0,0.0,-12072.679,0.0,0.0,-0.09640503
98325,-0.042388003,330.31818,297.6516,-0.042388003,330.31818,0.0,0.0,294.0976,319.0994,-8.515186e-05,331.79874,331.6419,-6.9300504e-17,-1.3057799e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,5899500.0,-7670.539005177579,-5815.616,-5815.616,0.0,0.0,0.0,-11631.232,0.0,0.0,-0.16241455
98340,-0.042388063,330.0187,298.62646,-0.042388063,330.0187,0.0,0.0,294.03244,307.89514,-8.515199e-05,331.7718,331.61996,1.1469735e-17,-9.063616e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,5900400.0,-3314.8342255628904,-5588.7563,-5588.7563,0.0,0.0,0.0,-11177.513,0.0,0.0,-0.22756958
98355,-0.042388152,329.69724,299.15796,-0.042388152,329.69724,0.0,0.0,293.94052,299.31302,-8.515217e-05,331.7412,331.59485,2.9477345e-17,1.1700842e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,5901300.0,-55.45545403884411,-5436.9146,-5436.9146,0.0,0.0,0.0,-10873.829,0.0,0.0,-0.31948853
98370,77.62319,318.0413,294.12512,1.7686703,330.58575,83.057625,0.0,293.84955,315.54288,0.079743855,318.14908,330.37256,0.9998762,8.341233e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3815.2498,1.0,5902200.0,7173324.282081149,7797087.0,270844.72,3246544.0,0.0,83.057625,8067931.5,3246544.0,3246627.0,-0.41046143
98385,6.685515,356.06705,294.23047,6.685515,335.5135,3.3435228,3.219379,293.8075,340.1073,0.013430311,356.59488,336.75168,0.99987644,0.9999927,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4144.143,1.0,5903100.0,2587788.523178938,1736319.2,1159192.6,3246544.0,700785.6,6.5629015,2895512.0,3947329.5,3947336.0,-0.45251465
98400,6.1834483,314.977,295.87445,6.492344,343.24033,3.1537302,3.0369065,293.88528,334.27512,0.012731991,314.59033,343.23276,0.013853817,1.0,0.0,0.5034277,0.0,352794.9,343.15,343.15,-4139.662,1.0,5904000.0,2053451.048101823,496102.16,1291565.2,0.0,352794.9,6.1906366,1787667.4,352794.9,352801.1,-0.37472534
98415,5.772912,350.47345,297.5914,5.772912,355.637,2.8532307,2.7479384,294.00885,345.43396,0.011597013,350.99994,354.3263,0.9991742,1.0,0.82826275,0.01,2688991.2,7007.856,343.15,343.15,-4138.5503,1.0,5904900.0,2330289.330401399,1282190.4,1407386.9,2688991.2,7007.856,5.601169,2689577.2,2695999.0,2696004.5,-0.25115967
98430,7.589203,343.612,297.8574,7.589203,342.26105,3.8450332,3.7011483,294.1418,342.23715,0.0152457,343.52292,342.46057,0.9991742,1.0,0.31519377,0.43237117,1023290.4,302999.5,339.817,339.817,-4155.1533,1.0,5905800.0,2841722.2245956054,1458412.2,1415351.1,1023290.4,302999.5,7.5461817,2873763.5,1326289.9,1326297.4,-0.11819458
98445,10.7496805,338.9731,297.41504,10.7496805,339.0304,5.5700135,5.347969,294.25677,339.70383,0.021594679,338.93167,338.93842,0.9991742,1.0,0.19572118,0.13238809,635417.4,92775.664,336.484,336.484,-4090.1523,1.0,5906700.0,3835493.7517163423,1876291.2,1878877.4,635417.4,92775.664,10.917982,3755168.5,728193.06,728204.0,-0.0032348633
