minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
98460,7.291881,334.3147,296.78156,7.291881,334.16995,3.6936104,3.556056,294.3364,335.04776,0.014648421,334.26407,334.13345,0.9991742,1.0,0.1086926,0.09411911,352875.3,65957.32,333.151,333.151,-4169.3184,1.0,5907600.0,2354265.767219397,1149486.2,1145053.4,352875.3,65957.32,7.249666,2294539.5,418832.62,418839.88,0.0763855
98475,7.3419766,330.86792,296.19193,7.341977,330.81833,3.742749,3.6036816,294.381,331.4736,0.014749056,330.84247,330.79068,0.9991742,1.0,0.072237745,0.055816073,234523.02,39115.1,329.818,329.818,-4194.837,1.0,5908500.0,2185559.9803426457,1069279.5,1067750.4,234523.02,39115.1,7.346431,2137030.0,273638.12,273645.47,0.1210022
98490,10.397126,327.34897,295.72806,10.397126,327.30695,5.4802365,5.26587,294.3994,328.16617,0.020886445,327.26352,327.23346,0.9991742,1.0,0.0,0.0,0.0,0.0,327.596,327.596,-4184.967,0.0,5909400.0,2845570.649548108,1380819.8,1378984.6,0.0,0.0,10.746107,2759804.5,0.0,10.746107,0.1394043
98505,-0.042387944,326.3257,297.50244,-0.042387944,326.39114,3.86e-42,3.856e-42,294.39523,325.8695,-8.515175e-05,326.1684,326.26553,4.6607912e-11,4.676905e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5910300.0,-10145.121755332731,-5131.3887,-5143.037,0.0,0.0,7.717e-42,-10274.426,0.0,7.717e-42,0.13522339
98520,-0.042387936,326.40656,299.65613,-0.042387936,326.4507,0.0,0.0,294.37314,323.71783,-8.515173e-05,326.17294,326.26852,-3.2115109e-16,-2.7525611e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5911200.0,-8605.36319514038,-4762.3604,-4770.222,0.0,0.0,0.0,-9532.582,0.0,0.0,0.11312866
98535,-0.042387944,326.46698,302.33588,-0.042387944,326.49683,0.0,0.0,294.34366,320.75278,-8.515175e-05,326.1776,326.27167,4.703338e-15,4.4439833e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5912100.0,-6586.571309558975,-4296.045,-4301.3584,0.0,0.0,0.0,-8597.403,0.0,0.0,0.08364868
98550,-0.042387955,326.5136,305.5947,-0.042387955,326.5338,0.0,0.0,294.31238,316.81393,-8.515177e-05,326.18246,326.27496,2.8042426e-16,-7.742817e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5913000.0,-4012.4195371689098,-3724.182,-3727.7786,0.0,0.0,0.0,-7451.9604,0.0,0.0,0.052368164
98565,-0.04238797,326.55127,309.12173,-0.04238797,326.56494,0.0,0.0,294.28143,312.15677,-8.5151805e-05,326.18747,326.2784,-5.639696e-18,-1.1355615e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5913900.0,-1085.4422854800205,-3102.971,-3105.405,0.0,0.0,0.0,-6208.376,0.0,0.0,0.02142334
98580,-0.042387992,326.5828,312.3928,-0.042387992,326.592,0.0,0.0,294.25153,307.30264,-8.515184e-05,326.1926,326.282,9.65148e-19,-5.1079054e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5914800.0,1820.4293318699883,-2526.24,-2527.8809,0.0,0.0,0.0,-5054.121,0.0,0.0,-0.008483887
98595,-0.04238801,326.61005,314.87305,-0.04238801,326.61627,0.0,0.0,294.22302,302.9007,-8.5151885e-05,326.1979,326.28577,-8.284617e-19,5.239165e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,5915700.0,4281.766714202995,-2089.534,-2090.6423,0.0,0.0,0.0,-4180.1763,0.0,0.0,-0.036987305
98610,-0.042388037,326.6342,316.2719,-0.042388037,326.6384,0.0,0.0,294.19485,299.41684,-8.515193e-05,326.20334,326.28964,-4.8633695e-18,5.5719755e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,5916600.0,6028.015959406119,-1844.7931,-1845.5428,0.0,0.0,0.0,-3690.336,0.0,0.0,-0.06515503
98625,-0.042388063,326.65582,316.59015,-0.042388063,326.6587,0.0,0.0,294.16733,297.02664,-8.515199e-05,326.2089,326.29364,-2.473399e-19,-2.390018e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,5917500.0,6996.660314690927,-1791.9905,-1792.5012,0.0,0.0,0.0,-3584.4917,0.0,0.0,-0.092681885
98640,-0.04238809,326.67517,316.07843,-0.04238809,326.6771,0.0,0.0,294.14062,295.60715,-8.5152045e-05,326.21457,326.29773,-1.9836218e-17,2.5421248e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,5918400.0,7321.3207832491635,-1886.5374,-1886.8796,0.0,0.0,0.0,-3773.417,0.0,0.0,-0.119384766
98655,-0.042388123,326.69208,315.07773,-0.042388123,326.6934,0.0,0.0,294.11215,294.8578,-8.51521e-05,326.2203,326.3019,-7.391218e-19,-2.701058e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,5919300.0,7231.435851236512,-2067.704,-2067.9377,0.0,0.0,0.0,-4135.6416,0.0,0.0,-0.14785767
98670,-0.042388152,326.70627,313.8644,-0.042388152,326.70715,0.0,0.0,294.0851,294.50104,-8.515217e-05,326.22604,326.30612,-1.1870901e-20,-1.8428017e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,5920200.0,6925.099415900915,-2286.239,-2286.3967,0.0,0.0,0.0,-4572.6357,0.0,0.0,-0.17489624
98685,-0.042388186,326.7171,312.6145,-0.042388186,326.71768,0.0,0.0,294.05994,294.3366,-8.515223e-05,326.2318,326.31036,3.4779284e-18,6.8609268e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,5921100.0,6536.893877506333,-2510.6912,-2510.7944,0.0,0.0,0.0,-5021.4854,0.0,0.0,-0.20007324
98700,-0.042388212,326.72388,311.40817,-0.042388212,326.72427,0.0,0.0,294.03693,294.25226,-8.515229e-05,326.23746,326.3145,1.0098328e-18,-2.403819e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,5922000.0,6135.63483653623,-2726.6624,-2726.733,0.0,0.0,0.0,-5453.3955,0.0,0.0,-0.2230835
98715,11.642897,347.42307,294.17096,0.09983966,325.0726,2.9768634,2.9022377,294.03525,338.04276,0.011794798,347.3493,324.86026,0.99982405,6.3415646e-15,0.8542387,0.0,2773323.2,0.0,343.15,343.15,-4270.798,1.0,5922900.0,2173327.6781188124,2604036.8,12957.88,2773323.2,0.0,5.879101,2616994.8,2773323.2,2773329.2,-0.22476196
98730,4.975765,331.3432,294.7937,5.22453,346.92996,2.4961288,2.4042542,294.13162,347.4136,0.010245519,330.51318,346.7652,0.013970774,1.0,0.0,0.3584292,0.0,251182.03,343.15,343.15,-4129.624,1.0,5923800.0,2264296.4780551326,763819.3,1144027.4,0.0,251182.03,4.900383,1907846.8,251182.03,251186.94,-0.12838745
98745,7.413572,337.4998,295.795,7.413572,358.8673,3.737368,3.5975854,294.27527,331.37225,0.014892881,338.4888,359.53952,0.9989954,1.0,1.0,1.0,3246544.0,700785.6,340.928,340.928,-4142.2407,1.0,5924700.0,2225359.897066454,1298561.6,1963882.2,3246544.0,700785.6,7.3349533,3262444.0,3947329.5,3947336.8,0.015258789
98760,8.49256,342.17004,296.07178,8.49256,336.14017,4.3887157,4.223295,294.3963,338.79944,0.017060425,341.98404,336.22354,0.9989954,1.0,0.13871633,0.19197723,450348.66,134534.89,335.373,335.373,-4196.3154,1.0,5925600.0,3061598.668143688,1644267.8,1429189.5,450348.66,134534.89,8.612011,3073457.2,584883.56,584892.2,0.1362915
98775,11.592788,332.58286,295.8198,11.592788,333.4687,6.102611,5.85408,294.48306,334.2043,0.023288371,332.50943,333.38138,0.9989954,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4115.0425,0.0,5926500.0,3754434.510016563,1789982.8,1833113.6,0.0,0.0,11.956692,3623096.5,0.0,11.956692,0.22305298
98790,-0.04238793,331.73773,295.88358,-0.04238793,332.2239,0.0,0.0,294.52875,332.98923,-8.515171e-05,331.5132,332.19092,3.8729398e-11,3.885434e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5927400.0,-13270.360869331022,-6383.0903,-6469.6436,0.0,0.0,0.0,-12852.734,0.0,0.0,0.2687378
98805,-0.042387918,331.88693,295.88358,-0.042387918,332.20773,0.0,0.0,294.54727,332.98923,-8.515169e-05,331.5211,332.19077,-3.901051e-18,-3.923996e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5928300.0,-13270.357467593729,-6409.651,-6466.7627,0.0,0.0,0.0,-12876.414,0.0,0.0,0.28726196
98820,-0.042387918,331.98663,295.88358,-0.042387918,332.20325,0.0,0.0,294.55374,332.98923,-8.515169e-05,331.5286,332.19077,2.2461213e-22,-5.661254e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5929200.0,-13270.357467593729,-6427.4004,-6465.964,0.0,0.0,0.0,-12893.364,0.0,0.0,0.2937317
98835,-0.042387918,332.05923,295.88358,-0.042387918,332.2061,0.0,0.0,294.5547,332.98923,-8.515169e-05,331.53622,332.19098,-2.3490603e-32,9.7176355e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5930100.0,-13270.357467593729,-6440.3257,-6466.469,0.0,0.0,0.0,-12906.795,0.0,0.0,0.29467773
98850,-0.042387918,332.11432,295.88358,-0.042387918,332.21378,0.0,0.0,294.55215,332.98923,-8.515169e-05,331.54398,332.19135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5931000.0,-13270.357467593729,-6450.1323,-6467.8384,0.0,0.0,0.0,-12917.971,0.0,0.0,0.29214478
98865,-0.042387918,332.15753,295.88358,-0.042387918,332.22488,0.0,0.0,294.54758,332.98923,-8.515169e-05,331.55185,332.1919,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5931900.0,-13270.357467593729,-6457.825,-6469.816,0.0,0.0,0.0,-12927.641,0.0,0.0,0.28756714
98880,-0.042387918,332.19266,295.88358,-0.042387918,332.23828,0.0,0.0,294.54172,332.98923,-8.515169e-05,331.55984,332.19263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5932800.0,-13270.357467593729,-6464.0786,-6472.201,0.0,0.0,0.0,-12936.279,0.0,0.0,0.28170776
98895,-0.042387918,332.22226,295.88358,-0.042387918,332.25314,0.0,0.0,294.53497,332.98923,-8.515169e-05,331.56793,332.1935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5933700.0,-13270.357467593729,-6469.3486,-6474.847,0.0,0.0,0.0,-12944.195,0.0,0.0,0.27496338
98910,-0.042387918,332.24783,295.88358,-0.042387918,332.26874,0.0,0.0,294.52744,332.98923,-8.515169e-05,331.5761,332.19455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5934600.0,-13270.357467593729,-6473.9014,-6477.623,0.0,0.0,0.0,-12951.524,0.0,0.0,0.26742554
98925,-0.042387918,332.2702,295.88358,-0.042387918,332.28436,0.0,0.0,294.51913,332.98923,-8.515169e-05,331.5844,332.19574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5935500.0,-13270.357467593729,-6477.884,-6480.405,0.0,0.0,0.0,-12958.289,0.0,0.0,0.25912476
98940,-0.042387918,332.2897,295.88358,-0.042387918,332.2993,0.0,0.0,294.51025,332.98923,-8.515169e-05,331.59274,332.19705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5936400.0,-13270.357467593729,-6481.3555,-6483.0615,0.0,0.0,0.0,-12964.417,0.0,0.0,0.25024414
98955,-0.042387918,332.30627,295.88358,-0.042387918,332.31274,0.0,0.0,294.4936,332.98923,-8.515169e-05,331.6011,332.19846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5937300.0,-13270.357467593729,-6484.3057,-6485.4575,0.0,0.0,0.0,-12969.764,0.0,0.0,0.23358154
98970,-0.042387918,332.31952,295.88358,-0.042387918,332.3239,0.0,0.0,294.47543,332.98923,-8.515169e-05,331.60944,332.1999,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5938200.0,-13270.357467593729,-6486.6636,-6487.4463,0.0,0.0,0.0,-12974.109,0.0,0.0,0.21542358
98985,-0.042387918,332.32883,295.88358,-0.042387918,332.3318,0.0,0.0,294.45654,332.98923,-8.515169e-05,331.6177,332.20135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5939100.0,-13270.357467593729,-6488.321,-6488.8477,0.0,0.0,0.0,-12977.168,0.0,0.0,0.1965332
99000,-0.042387918,332.33337,295.88358,-0.042387918,332.3354,0.0,0.0,294.4374,332.98923,-8.515169e-05,331.62582,332.20273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5940000.0,-13270.357467593729,-6489.1304,-6489.489,0.0,0.0,0.0,-12978.619,0.0,0.0,0.17739868
99015,-0.042387918,332.33215,295.88358,-0.042387918,332.33353,0.0,0.0,294.4151,332.98923,-8.515169e-05,331.6337,332.20395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5940900.0,-13270.357467593729,-6488.913,-6489.1577,0.0,0.0,0.0,-12978.07,0.0,0.0,0.15509033
99030,-0.042387918,332.3241,295.88358,-0.042387918,332.32504,0.0,0.0,294.39062,332.98923,-8.515169e-05,331.64124,332.205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5941800.0,-13270.357467593729,-6487.4785,-6487.647,0.0,0.0,0.0,-12975.125,0.0,0.0,0.13061523
99045,-0.042387918,332.30798,295.88358,-0.042387918,332.3086,0.0,0.0,294.3645,332.98923,-8.515169e-05,331.64832,332.20566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5942700.0,-13270.357467593729,-6484.61,-6484.7188,0.0,0.0,0.0,-12969.328,0.0,0.0,0.10449219
99060,-0.042387918,332.28247,295.88358,-0.042387918,332.2829,0.0,0.0,294.33694,332.98923,-8.515169e-05,331.65482,332.2059,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5943600.0,-13270.357467593729,-6480.068,-6480.144,0.0,0.0,0.0,-12960.212,0.0,0.0,0.076934814
99075,-0.042387918,332.2463,295.88358,-0.042387918,332.2466,0.0,0.0,294.3084,332.9892,-8.515169e-05,331.6606,332.20557,-1.8331803e-17,5.1778582e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5944500.0,-13270.3465533758,-6473.63,-6473.684,0.0,0.0,0.0,-12947.314,0.0,0.0,0.04840088
99090,-0.042387918,332.19827,295.88858,-0.042387918,332.1985,0.0,0.0,294.27933,332.9654,-8.5151696e-05,331.66553,332.20456,-7.740743e-18,-1.4991391e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5945400.0,-13260.044664681558,-6464.1875,-6464.2256,0.0,0.0,0.0,-12928.413,0.0,0.0,0.019317627
99105,-0.042387925,332.1362,296.0042,-0.042387925,332.13632,0.0,0.0,294.24966,332.46893,-8.515171e-05,331.66934,332.20264,1.1756932e-20,-1.0656298e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5946300.0,-13041.140405618635,-6432.552,-6432.5737,0.0,0.0,0.0,-12865.125,0.0,0.0,-0.010345459
99120,-0.042387936,332.05988,296.6053,-0.042387936,332.05997,0.0,0.0,294.21863,330.03455,-8.515173e-05,331.67197,332.19974,-2.8207716e-17,-1.760729e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5947200.0,-11955.54959146472,-6311.9565,-6311.973,0.0,0.0,0.0,-12623.93,0.0,0.0,-0.041381836
99135,-0.042387955,331.96762,297.73538,-0.042387955,331.96768,0.0,0.0,294.18503,325.16254,-8.515177e-05,331.6732,332.19565,1.32812665e-17,5.1514348e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5948100.0,-9808.977041983359,-6094.345,-6094.356,0.0,0.0,0.0,-12188.701,0.0,0.0,-0.07498169
99150,-0.042387977,331.85757,299.20337,-0.042387977,331.8576,0.0,0.0,294.15,318.1134,-8.515182e-05,331.6727,332.19016,7.79753e-18,-1.9138025e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5949000.0,-6762.94005635949,-5813.412,-5813.4175,0.0,0.0,0.0,-11626.83,0.0,0.0,-0.11001587
99165,-0.04238801,331.72784,300.62762,-0.04238801,331.72787,0.0,0.0,294.11374,310.15643,-8.5151885e-05,331.67023,332.18295,-2.2469894e-18,-5.915927e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,5949900.0,-3407.863268442668,-5536.761,-5536.7666,0.0,0.0,0.0,-11073.527,0.0,0.0,-0.14627075
99180,-0.042388048,331.57983,301.63785,-0.042388048,331.57983,0.0,0.0,294.07642,303.07986,-8.515196e-05,331.6658,332.17413,-3.2110663e-19,4.2511756e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,5950800.0,-515.7202560660323,-5330.566,-5330.566,0.0,0.0,0.0,-10661.132,0.0,0.0,-0.18359375
99195,-0.042388093,331.41177,302.0179,-0.042388093,331.4118,0.0,0.0,294.03766,298.19296,-8.515205e-05,331.65912,332.16336,-2.8583286e-18,-5.5992646e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,5951700.0,1367.9502627407915,-5232.9883,-5232.9937,0.0,0.0,0.0,-10465.982,0.0,0.0,-0.22235107
99210,-0.04238814,331.22253,301.8697,-0.04238814,331.22253,0.0,0.0,293.99734,295.60092,-8.515215e-05,331.6499,332.15042,3.42623e-18,2.1232699e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,5952600.0,2241.956144720891,-5225.693,-5225.693,0.0,0.0,0.0,-10451.386,0.0,0.0,-0.2626648
99225,-0.042388193,331.01025,301.44376,-0.042388193,331.01028,0.0,0.0,293.95544,294.56592,-8.515224e-05,331.6378,332.135,-6.471776e-18,6.8863688e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,5953500.0,2459.7860110888714,-5263.736,-5263.741,0.0,0.0,0.0,-10527.477,0.0,0.0,-0.30456543
99240,12.285302,331.95786,294.07846,0.110661104,330.36285,7.5620117,0.0,293.91357,322.55017,0.012450921,332.68524,330.05975,0.99987155,1.9288226e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4445.9146,1.0,5954400.0,1488895.9026539794,1954511.2,16864.139,3246544.0,0.0,7.5620117,1971375.4,3246544.0,3246551.5,-0.34643555
99255,5.635368,355.24744,294.32416,5.6353683,346.01636,2.7774096,2.6749387,293.9797,344.35587,0.0113207055,353.79962,346.1175,0.99987155,1.0,0.0,0.47255728,0.0,331161.34,343.15,343.15,-4133.2114,1.0,5955300.0,2378855.7682438805,1441965.4,1223479.2,0.0,331161.34,5.452348,2665444.5,331161.34,331166.78,-0.28030396
99270,4.2984657,317.0023,295.4052,4.4969106,342.7291,2.1326299,2.054298,294.1352,335.62384,0.008834371,316.60593,342.67505,0.014527962,1.0,0.0,0.30830723,0.0,216057.27,342.039,342.039,-4124.7505,1.0,5956200.0,1492286.4349976862,389904.03,893807.3,0.0,216057.27,4.186928,1283711.4,216057.27,216061.45,-0.124816895
99285,7.1023316,346.3733,296.01846,7.102332,336.712,3.5831082,3.4498072,294.27902,347.0636,0.014267641,346.39417,336.3433,0.99920887,1.0,0.39822116,0.030829012,1292842.5,21604.527,337.595,337.595,-4161.221,1.0,5957100.0,3058833.431600084,1502074.1,1213880.0,1292842.5,21604.527,7.032915,2715954.0,1314447.0,1314454.0,0.019012451
99300,10.845757,334.86725,295.89563,10.8457575,336.8218,5.745001,5.517703,294.39728,336.97125,0.021787684,334.7851,336.7767,0.99920887,1.0,0.03535269,0.07933191,114774.055,55594.66,334.262,334.262,-4183.2065,1.0,5958000.0,3758759.3453936735,1775242.0,1864276.6,114774.055,55594.66,11.262704,3639518.5,170368.72,170379.98,0.13726807
99315,-0.042387888,332.62057,295.78946,-0.042387888,333.672,8.366444e-39,8.35704e-39,294.47064,334.40997,-8.515164e-05,332.39575,333.6576,-9.9751096e-11,-1.0006052e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,5958900.0,-13812.120069956534,-6557.011,-6744.1953,0.0,0.0,1.6723484e-38,-13301.207,0.0,1.6723484e-38,0.21063232
99330,-0.042387918,332.88055,295.78946,-0.042387918,333.58496,0.0,0.0,294.50436,334.40994,-8.515169e-05,332.4073,333.65512,-5.1871064e-17,-5.0323528e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5959800.0,-13812.11741717454,-6603.3,-6728.705,0.0,0.0,0.0,-13332.005,0.0,0.0,0.24435425
99345,-0.042387918,333.05847,295.78946,-0.042387918,333.5344,0.0,0.0,294.5241,334.40994,-8.515169e-05,332.41873,333.6529,1.2103696e-17,-8.190751e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5960700.0,-13812.11741717454,-6634.9746,-6719.702,0.0,0.0,0.0,-13354.677,0.0,0.0,0.26409912
99360,-0.042387918,333.18564,295.78946,-0.042387918,333.50693,0.0,0.0,294.5329,334.40994,-8.515169e-05,332.43024,333.6509,2.9501576e-32,-3.0419992e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5961600.0,-13812.11741717454,-6657.614,-6714.8125,0.0,0.0,0.0,-13372.426,0.0,0.0,0.27288818
99375,-0.042387918,333.2775,295.78946,-0.042387918,333.49576,0.0,0.0,294.53983,334.40994,-8.515169e-05,332.44186,333.64917,-3.8e-44,4e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5962500.0,-13812.11741717454,-6673.9673,-6712.824,0.0,0.0,0.0,-13386.791,0.0,0.0,0.27981567
99390,-0.042387918,333.34717,295.78946,-0.042387918,333.49496,0.0,0.0,294.5443,334.40994,-8.515169e-05,332.4536,333.64764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5963400.0,-13812.11741717454,-6686.3706,-6712.683,0.0,0.0,0.0,-13399.054,0.0,0.0,0.28430176
99405,-0.042387918,333.40134,295.78946,-0.042387918,333.50153,0.0,0.0,294.5436,334.40994,-8.515169e-05,332.46548,333.64636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5964300.0,-13812.11741717454,-6696.014,-6713.851,0.0,0.0,0.0,-13409.865,0.0,0.0,0.28359985
99420,-0.042387918,333.44507,295.78946,-0.042387918,333.5129,0.0,0.0,294.5457,334.40994,-8.515169e-05,332.47745,333.6453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5965200.0,-13812.11741717454,-6703.8,-6715.8774,0.0,0.0,0.0,-13419.678,0.0,0.0,0.28567505
99435,-0.042387918,333.4814,295.78946,-0.042387918,333.52744,0.0,0.0,294.5443,334.40994,-8.515169e-05,332.48953,333.64444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5966100.0,-13812.11741717454,-6710.2705,-6718.4634,0.0,0.0,0.0,-13428.734,0.0,0.0,0.28430176
99450,-0.042387918,333.51245,295.78946,-0.042387918,333.5436,0.0,0.0,294.54538,334.40994,-8.515169e-05,332.50168,333.64377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5967000.0,-13812.11741717454,-6715.796,-6721.3433,0.0,0.0,0.0,-13437.139,0.0,0.0,0.28536987
99465,-0.042387918,333.53918,295.78946,-0.042387918,333.56027,0.0,0.0,294.54614,334.40994,-8.515169e-05,332.51392,333.6433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5967900.0,-13812.11741717454,-6720.555,-6724.3096,0.0,0.0,0.0,-13444.865,0.0,0.0,0.2861328
99480,-0.042387918,333.562,295.78946,-0.042387918,333.57632,0.0,0.0,294.5439,334.40994,-8.515169e-05,332.52615,333.64297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5968800.0,-13812.11741717454,-6724.619,-6727.1675,0.0,0.0,0.0,-13451.787,0.0,0.0,0.28390503
99495,-0.042387918,333.581,295.78946,-0.042387918,333.5907,0.0,0.0,294.54437,334.40994,-8.515169e-05,332.5384,333.64276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5969700.0,-13812.11741717454,-6727.9985,-6729.726,0.0,0.0,0.0,-13457.725,0.0,0.0,0.2843628
99510,-0.042387918,333.59564,295.78946,-0.042387918,333.6022,0.0,0.0,294.54187,334.40994,-8.515169e-05,332.55054,333.6426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5970600.0,-13812.11741717454,-6730.6064,-6731.7744,0.0,0.0,0.0,-13462.381,0.0,0.0,0.28186035
99525,-0.042387918,333.60535,295.78946,-0.042387918,333.6098,0.0,0.0,294.54218,334.40994,-8.515169e-05,332.56256,333.64243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5971500.0,-13812.11741717454,-6732.334,-6733.1274,0.0,0.0,0.0,-13465.461,0.0,0.0,0.28216553
99540,-0.042387918,333.6092,295.78946,-0.042387918,333.61218,0.0,0.0,294.54013,334.40994,-8.515169e-05,332.57437,333.64218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5972400.0,-13812.11741717454,-6733.0186,-6733.5513,0.0,0.0,0.0,-13466.57,0.0,0.0,0.28012085
99555,-0.042387918,333.60605,295.78946,-0.042387918,333.6081,0.0,0.0,294.53973,334.40994,-8.515169e-05,332.58585,333.64178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5973300.0,-13812.11741717454,-6732.459,-6732.823,0.0,0.0,0.0,-13465.282,0.0,0.0,0.27972412
99570,-0.042387918,333.59482,295.78946,-0.042387918,333.5962,0.0,0.0,294.5399,334.40994,-8.515169e-05,332.59686,333.6411,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5974200.0,-13812.11741717454,-6730.46,-6730.704,0.0,0.0,0.0,-13461.164,0.0,0.0,0.2798767
99585,-0.042387918,333.574,295.78946,-0.042387918,333.57495,0.0,0.0,294.5372,334.40994,-8.515169e-05,332.6073,333.64005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5975100.0,-13812.11741717454,-6726.7544,-6726.923,0.0,0.0,0.0,-13453.678,0.0,0.0,0.27719116
99600,-0.042387918,333.5425,295.78946,-0.042387918,333.54315,0.0,0.0,294.5373,334.40994,-8.515169e-05,332.61703,333.63846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5976000.0,-13812.11741717454,-6721.1475,-6721.2617,0.0,0.0,0.0,-13442.409,0.0,0.0,0.2772827
99615,-0.042387918,333.49872,295.78946,-0.042387918,333.49915,0.0,0.0,294.53256,334.40994,-8.515169e-05,332.6259,333.63623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5976900.0,-13812.11741717454,-6713.351,-6713.4272,0.0,0.0,0.0,-13426.778,0.0,0.0,0.2725525
99630,-0.042387918,333.44125,295.78946,-0.042387918,333.44156,0.0,0.0,294.52994,334.40994,-8.515169e-05,332.6337,333.63318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5977800.0,-13812.11741717454,-6703.1206,-6703.1753,0.0,0.0,0.0,-13406.296,0.0,0.0,0.26992798
99645,-0.042387918,333.36887,295.78946,-0.042387918,333.36908,0.0,0.0,294.5286,334.40994,-8.515169e-05,332.64026,333.62918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5978700.0,-13812.11741717454,-6690.2334,-6690.2715,0.0,0.0,0.0,-13380.505,0.0,0.0,0.2685852
99660,-0.042387918,333.2799,295.78946,-0.042387918,333.28003,0.0,0.0,294.52386,334.40994,-8.515169e-05,332.64536,333.624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5979600.0,-13812.11741717454,-6674.3965,-6674.418,0.0,0.0,0.0,-13348.814,0.0,0.0,0.26385498
99675,-0.042387918,333.17294,295.78946,-0.042387918,333.17303,0.0,0.0,294.47913,334.40994,-8.515169e-05,332.64877,333.61743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5980500.0,-13812.11741717454,-6655.3535,-6655.37,0.0,0.0,0.0,-13310.724,0.0,0.0,0.21911621
99690,-0.042387918,333.04736,295.78946,-0.042387918,333.04742,0.0,0.0,294.44107,334.40994,-8.515169e-05,332.6503,333.60938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5981400.0,-13812.11741717454,-6632.9966,-6633.008,0.0,0.0,0.0,-13266.004,0.0,0.0,0.18106079
99705,-0.042387918,332.90118,295.78946,-0.042387918,332.9012,0.0,0.0,294.41104,334.40994,-8.515169e-05,332.6497,333.59952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5982300.0,-13812.11741717454,-6606.9727,-6606.978,0.0,0.0,0.0,-13213.951,0.0,0.0,0.1510315
99720,-0.042387918,332.73465,295.78946,-0.042387918,332.73468,0.0,0.0,294.37283,334.40994,-8.515169e-05,332.64682,333.58774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5983200.0,-13812.11741717454,-6577.3247,-6577.33,0.0,0.0,0.0,-13154.654,0.0,0.0,0.11282349
99735,-0.042387918,332.54556,295.78946,-0.042387918,332.5456,0.0,0.0,294.3021,334.40994,-8.515169e-05,332.64124,333.57376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5984100.0,-13812.11741717454,-6543.6616,-6543.667,0.0,0.0,0.0,-13087.328,0.0,0.0,0.04208374
99750,-0.04238792,332.3344,295.798,-0.04238792,332.33444,0.0,0.0,294.24707,334.32675,-8.51517e-05,332.63293,333.55746,1.2633884e-17,-1.583179e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5985000.0,-13779.311632880375,-6504.55,-6504.555,0.0,0.0,0.0,-13009.105,0.0,0.0,-0.012939453
99765,-0.04238794,332.10034,296.10968,-0.04238794,332.10037,0.0,0.0,294.1926,331.9758,-8.515174e-05,332.62158,333.53857,-2.5391938e-17,4.0176013e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5985900.0,-12827.062350188979,-6407.394,-6407.3994,0.0,0.0,0.0,-12814.793,0.0,0.0,-0.06741333
99780,-0.04238797,331.84247,296.97723,-0.04238797,331.84247,0.0,0.0,294.1386,325.1007,-8.5151805e-05,332.6069,333.51688,-2.19318e-17,-6.131574e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5986800.0,-10058.011283675673,-6207.0396,-6207.0396,0.0,0.0,0.0,-12414.079,0.0,0.0,-0.121398926
99795,-0.04238803,331.56067,298.20795,-0.04238803,331.56067,0.0,0.0,294.06516,314.1403,-8.515192e-05,332.58868,333.49216,1.4926779e-17,-2.265597e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,5987700.0,-5698.012248690754,-5937.776,-5937.776,0.0,0.0,0.0,-11875.552,0.0,0.0,-0.19485474
99810,-0.042388104,331.25543,299.2057,-0.042388104,331.25543,0.0,0.0,293.99167,303.37283,-8.515207e-05,332.56677,333.46432,3.3813437e-18,4.5366033e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,5988600.0,-1490.332165926267,-5705.817,-5705.817,0.0,0.0,0.0,-11411.634,0.0,0.0,-0.26834106
99825,-0.04238818,330.926,299.52768,-0.04238818,330.926,0.0,0.0,293.9185,297.10614,-8.515222e-05,332.54083,333.433,1.695393e-17,-1.2528688e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,5989500.0,866.0376804726866,-5589.853,-5589.853,0.0,0.0,0.0,-11179.706,0.0,0.0,-0.34152222
99840,12.859012,330.5371,294.09647,0.120766126,331.45273,8.063942,0.0,293.84714,322.32803,0.013037325,331.24783,331.12817,0.99988097,-1.322232e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4517.1885,1.0,5990400.0,1545869.2868945263,1968080.8,18947.758,3246544.0,0.0,8.063942,1987028.5,3246544.0,3246552.0,-0.4128723
99855,6.358085,353.29233,294.38925,6.358085,344.6722,3.1637943,3.0465667,293.85733,344.51373,0.012772548,351.8241,344.6874,0.99988097,1.0,0.0,0.51106673,0.0,358148.25,343.15,343.15,-4138.6772,1.0,5991300.0,2688912.839509618,1572945.2,1342754.0,0.0,358148.25,6.210361,2915699.2,358148.25,358154.47,-0.40267944
99870,5.494369,312.44675,296.0248,5.7607102,343.46246,2.7735877,2.6712677,293.97177,331.8852,0.011304979,312.1434,343.4831,0.014158194,1.0,0.0,0.45517698,0.0,318981.47,343.15,343.15,-4133.6562,1.0,5992200.0,1702683.6706762481,378958.34,1147753.1,0.0,318981.47,5.4448557,1526711.5,318981.47,318986.9,-0.28823853
99885,9.094235,348.4304,297.22076,9.094235,337.99036,4.6555276,4.4769564,294.08856,351.0671,0.01826911,348.31824,337.32852,1.0000494,1.0,0.5849641,0.06285622,1899111.8,44048.734,340.928,340.928,-4123.4956,1.0,5993100.0,4131644.188933683,1955992.0,1557226.8,1899111.8,44048.734,9.132484,3513218.8,1943160.5,1943169.6,-0.17144775
99900,7.190973,339.6136,297.26758,7.190973,341.8119,3.6188624,3.483883,294.2067,341.72983,0.014445709,339.42712,341.78586,1.0000494,1.0,0.17827639,0.25071952,578782.1,175700.62,337.595,337.595,-4145.922,1.0,5994000.0,2697612.6421895856,1278937.8,1345331.1,578782.1,175700.62,7.102745,2624269.0,754482.75,754489.9,-0.05331421
99915,7.190986,335.7219,296.82312,7.190986,334.9773,3.6188476,3.4838684,294.29727,336.1828,0.014445736,335.7051,334.93066,1.0000494,1.0,0.1675335,0.118008316,543904.9,82698.53,334.262,334.262,-4145.895,1.0,5994900.0,2388034.117288487,1174826.2,1152337.9,543904.9,82698.53,7.102716,2327164.0,626603.4,626610.5,0.037261963
99930,7.1910634,332.09006,296.28867,7.1910634,332.1807,3.6188867,3.4839056,294.353,333.00717,0.014445891,332.04776,332.1438,1.0000494,1.0,0.088761084,0.07540561,288166.75,52843.168,330.929,330.929,-4145.8916,1.0,5995800.0,2227812.3894695,1081290.4,1084027.8,288166.75,52843.168,7.1027923,2165318.0,341009.9,341017.0,0.09298706
99945,7.191,328.56955,295.8243,7.191,328.46085,3.6188555,3.483876,294.38055,329.43845,0.014445763,328.5293,328.42062,1.0000494,1.0,0.043188103,0.031372413,140212.06,21985.336,327.596,327.596,-4145.8955,1.0,5996700.0,2039443.7326817752,988978.25,985695.1,140212.06,21985.336,7.1027317,1974673.4,162197.4,162204.52,0.12054443
99960,-0.0012538079,325.2552,296.2578,-0.0012538079,325.34784,7.0198503e-25,7.0118725e-25,294.38797,326.05432,-2.5187335e-06,325.1281,325.24057,-0.00024430684,-0.00024427014,0.0,0.0,0.0,0.0,326.485,326.485,-1.9536533,0.0,5997600.0,-315.20775011879,-152.69998,-153.18788,0.0,0.0,1.4031723e-24,-305.88788,0.0,1.4031723e-24,0.1279602
99975,-0.042387933,325.36945,298.3318,-0.042387933,325.43274,0.0,0.0,294.37384,324.10764,-8.5151725e-05,325.13342,325.2441,-4.903232e-12,-4.9025285e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5998500.0,-9218.40342862854,-4813.4956,-4824.7637,0.0,0.0,0.0,-9638.26,0.0,0.0,0.11383057
99990,-0.04238794,325.45633,300.76053,-0.04238794,325.4991,0.0,0.0,294.3488,321.51266,-8.515174e-05,325.13907,325.24792,4.3310706e-16,-3.3739284e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5999400.0,-7421.738116471665,-4396.577,-4404.1943,0.0,0.0,0.0,-8800.771,0.0,0.0,0.088775635
100005,-0.04238795,325.52252,303.68137,-0.04238795,325.55133,0.0,0.0,294.31973,318.08905,-8.515176e-05,325.14487,325.25192,1.14487546e-17,-3.7194358e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6000300.0,-5152.72674372631,-3888.3677,-3893.4963,0.0,0.0,0.0,-7781.8643,0.0,0.0,0.0597229
100020,-0.042387966,325.5741,307.007,-0.042387966,325.59363,0.0,0.0,294.28937,313.81564,-8.515179e-05,325.15088,325.2561,2.816209e-17,-2.3196398e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6001200.0,-2435.03041828399,-3305.4924,-3308.9695,0.0,0.0,0.0,-6614.462,0.0,0.0,0.02935791
100035,-0.04238798,325.61636,310.32956,-0.04238798,325.62958,0.0,0.0,294.2586,309.088,-8.515183e-05,325.15704,325.26047,-4.6667183e-19,4.2053883e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6002100.0,444.02384889137284,-2721.5024,-2723.855,0.0,0.0,0.0,-5445.3574,0.0,0.0,-0.0014038086
100050,-0.042388003,325.65216,313.14417,-0.042388003,325.66107,0.0,0.0,294.2271,304.45566,-8.515187e-05,325.16342,325.265,6.634679e-17,3.10458e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,6003000.0,3107.33905340399,-2226.7937,-2228.3801,0.0,0.0,0.0,-4455.174,0.0,0.0,-0.03289795
100065,-0.04238803,325.6834,315.0126,-0.04238803,325.68942,0.0,0.0,294.19534,300.5148,-8.515192e-05,325.16995,325.26968,1.1747282e-17,-4.83657e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,6003900.0,5184.966203662,-1899.7208,-1900.7911,0.0,0.0,0.0,-3800.512,0.0,0.0,-0.06466675
100080,-0.04238806,325.7112,315.75262,-0.04238806,325.71527,0.0,0.0,294.16345,297.65732,-8.515198e-05,325.17664,325.27457,-7.317957e-18,2.4349804e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,6004800.0,6471.574897593558,-1772.9258,-1773.6484,0.0,0.0,0.0,-3546.5742,0.0,0.0,-0.09655762
100095,-0.0423881,325.73615,315.5159,-0.0423881,325.7389,0.0,0.0,294.12372,295.87817,-8.515206e-05,325.18347,325.27954,1.2887577e-18,1.6529182e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,6005700.0,7023.209786782391,-1819.5104,-1819.9994,0.0,0.0,0.0,-3639.5098,0.0,0.0,-0.1362915
100110,-0.04238814,325.75836,314.64493,-0.04238814,325.76022,0.0,0.0,294.08487,294.93463,-8.515214e-05,325.1904,325.28467,1.4940261e-18,5.310362e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,6006600.0,7049.17053572216,-1978.5269,-1978.8583,0.0,0.0,0.0,-3957.3853,0.0,0.0,-0.17514038
100125,-0.042388182,325.77762,313.48676,-0.042388182,325.77887,0.0,0.0,294.04736,294.513,-8.515223e-05,325.19742,325.28986,1.8070763e-17,1.10720946e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,6007500.0,6785.761448332472,-2188.1467,-2188.3696,0.0,0.0,0.0,-4376.5166,0.0,0.0,-0.21264648
100140,-9.322909,325.8163,310.90167,-0.06523003,325.79248,-0.0032824157,0.0,294.01108,294.25623,-0.009429763,325.2217,325.29443,0.9835985,3.1332007e-15,0.0,0.0,0.0,0.0,343.15,343.15,-31.984297,1.0,6008400.0,659243.001166135,-584001.0,-4079.577,0.0,0.0,-0.0032824157,-588080.56,0.0,-0.0032824157,-0.24893188
100155,5.96866,352.8198,294.22256,5.96866,321.5603,2.9632444,2.8538728,294.0064,341.9755,0.011990245,353.60464,322.79883,0.9998148,0.99913,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4148.227,1.0,6009300.0,2404791.2575428197,1468937.1,685312.56,3246544.0,700785.6,5.817117,2154249.8,3947329.5,3947335.2,-0.25360107
100170,5.112744,323.63324,295.13828,5.380207,345.23657,2.5727546,2.4780064,294.1055,342.6313,0.010539472,323.0242,345.06552,0.013641502,1.0,0.0,0.3536749,0.0,247850.28,343.15,343.15,-4130.7773,1.0,6010200.0,2102315.3320249547,611887.3,1132064.6,0.0,247850.28,5.050761,1743952.0,247850.28,247855.33,-0.1545105
100185,5.671534,346.6225,296.26437,5.671534,360.24594,2.8043888,2.7010436,294.23416,341.26697,0.011393358,347.2371,358.8942,0.99922734,1.0,0.75540966,0.01,2452470.8,7007.856,339.817,339.817,-4145.5366,1.0,6011100.0,2153468.790005064,1199552.9,1524069.2,2452470.8,7007.856,5.505432,2723622.0,2459478.5,2459484.0,-0.025848389
100200,9.927909,339.31693,296.51532,9.92791,336.51562,5.1679378,4.9672203,294.34677,337.37692,0.01994385,339.2482,336.67352,0.99922734,1.0,0.18724445,0.2658065,607897.3,186273.38,336.484,336.484,-4153.914,1.0,6012000.0,3422738.2617308307,1784707.9,1667901.6,607897.3,186273.38,10.135159,3452609.5,794170.7,794180.8,0.086761475
100215,9.887858,334.74506,296.21445,9.887858,335.07343,5.199422,4.998679,294.4252,335.8709,0.019863393,334.6991,334.9892,0.99922734,1.0,0.090962164,0.04894048,295312.66,34296.785,333.151,333.151,-4201.2725,1.0,6012900.0,3308390.09839558,1600137.9,1613774.6,295312.66,34296.785,10.198101,3213912.5,329609.44,329619.62,0.16519165
100230,-0.061349843,330.1568,295.84613,-0.061349843,330.0789,-2.1984583e-06,-2.1960225e-06,294.46643,331.2194,-0.00012324368,330.09103,330.02292,0.6886349,0.6894075,0.0,0.0,0.0,0.0,330.929,330.929,-99.22934,0.0,6013800.0,-18310.0289152601,-8840.808,-8820.732,0.0,0.0,-4.394481e-06,-17661.54,0.0,-4.394481e-06,0.2064209
100245,-0.04238796,330.23196,296.6312,-0.04238796,330.1804,3e-45,3e-45,294.4715,330.57904,-8.5151776e-05,330.0944,330.02655,1.2720057e-10,1.2748518e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,6014700.0,-12141.021216301917,-5981.9253,-5972.7437,0.0,0.0,6e-45,-11954.669,0.0,6e-45,0.21148682
100260,-0.04238792,330.28537,296.84866,-0.04238792,330.25052,0.0,0.0,294.4546,330.36157,-8.51517e-05,330.09778,330.03015,3.19818e-14,8.4351613e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6015600.0,-11985.461381659723,-5952.7124,-5946.508,0.0,0.0,0.0,-11899.221,0.0,0.0,0.19458008
100275,-0.042387925,330.32715,297.19888,-0.042387925,330.30362,0.0,0.0,294.42703,329.97687,-8.51517e-05,330.1013,330.03387,-8.797362e-17,-2.0099001e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6016500.0,-11722.625140566168,-5897.8013,-5893.6123,0.0,0.0,0.0,-11791.414,0.0,0.0,0.1670227
100290,-0.04238793,330.36096,298.26874,-0.04238793,330.34506,0.0,0.0,294.39322,328.7299,-8.515172e-05,330.10498,330.03772,1.4437895e-16,-3.32932e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6017400.0,-10894.041263925703,-5713.356,-5710.5254,0.0,0.0,0.0,-11423.881,0.0,0.0,0.13320923
100305,-0.04238794,330.3896,300.68243,-0.04238794,330.37885,0.0,0.0,294.35522,325.76804,-8.515174e-05,330.10883,330.04172,2.1936511e-18,1.2731327e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6018300.0,-8971.547075217411,-5288.745,-5286.8325,0.0,0.0,0.0,-10575.578,0.0,0.0,0.095214844
100320,-0.042387955,330.41467,304.22348,-0.042387955,330.40744,0.0,0.0,294.3141,321.12607,-8.5151776e-05,330.11282,330.04587,3.2660211e-18,1.323746e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,6019200.0,-6044.998597581852,-4662.8022,-4661.5146,0.0,0.0,0.0,-9324.316,0.0,0.0,0.05407715
100335,-0.04238798,330.43735,308.56735,-0.04238798,330.43243,0.0,0.0,294.2706,314.94647,-8.515182e-05,330.11697,330.0501,1.4622613e-18,-6.027424e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6020100.0,-2281.4133969196514,-3893.505,-3892.6301,0.0,0.0,0.0,-7786.135,0.0,0.0,0.0105896
100350,-0.04238801,330.45807,312.8378,-0.04238801,330.45474,0.0,0.0,294.2251,308.11783,-8.5151885e-05,330.12128,330.0545,-2.3700615e-20,3.7479173e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,6021000.0,1688.0404962542173,-3136.9304,-3136.3381,0.0,0.0,0.0,-6273.2686,0.0,0.0,-0.03491211
100365,-0.04238805,330.47717,315.96014,-0.04238805,330.47495,0.0,0.0,294.17783,302.06488,-8.5151965e-05,330.1257,330.059,4.1612777e-18,-1.7248775e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,6021900.0,4969.477843401293,-2584.4639,-2584.0674,0.0,0.0,0.0,-5168.5312,0.0,0.0,-0.08218384
100380,-0.042388096,330.49454,317.29736,-0.042388096,330.493,0.0,0.0,294.12888,297.88263,-8.515205e-05,330.13022,330.0636,1.0852743e-18,8.0719795e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,6022800.0,6943.458655541601,-2349.493,-2349.2212,0.0,0.0,0.0,-4698.714,0.0,0.0,-0.13113403
100395,-0.04238811,330.5098,317.1155,-0.04238811,330.50876,0.0,0.0,294.12424,295.7782,-8.515208e-05,330.13483,330.06824,3.6937883e-18,-4.7977137e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,6023700.0,7631.049016670355,-2384.586,-2384.4011,0.0,0.0,0.0,-4768.9873,0.0,0.0,-0.1357727
100410,-0.042388123,330.52246,316.19843,-0.042388123,330.52176,0.0,0.0,294.11905,294.87607,-8.515211e-05,330.13943,330.0729,3.3525194e-18,2.032819e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,6024600.0,7625.703631570202,-2550.1099,-2549.9849,0.0,0.0,0.0,-5100.0947,0.0,0.0,-0.1409607
100425,-0.042388137,330.53183,315.00067,-0.042388137,330.53137,0.0,0.0,294.11322,294.49832,-8.515214e-05,330.14404,330.07758,2.515868e-18,1.30267935e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,6025500.0,7332.439648533517,-2765.015,-2764.9333,0.0,0.0,0.0,-5529.948,0.0,0.0,-0.14678955
100440,-0.042388152,330.5371,313.73068,-0.042388152,330.53677,0.0,0.0,294.10696,294.33682,-8.515217e-05,330.14856,330.08215,-2.0464823e-18,1.1619619e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,6026400.0,6936.002781101624,-2992.0522,-2991.9924,0.0,0.0,0.0,-5984.045,0.0,0.0,-0.15304565
100455,-0.042388167,330.53714,312.48126,-0.042388167,330.53693,0.0,0.0,294.10275,294.26218,-8.515219e-05,330.15292,330.08658,3.992872e-17,1.2306964e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,6027300.0,6515.859262784041,-3214.4934,-3214.4553,0.0,0.0,0.0,-6428.9487,0.0,0.0,-0.15725708
100470,-0.042388175,330.53104,311.2899,-0.042388175,330.53088,0.0,0.0,294.10287,294.22147,-8.515221e-05,330.157,330.0908,-4.4152932e-18,1.5458581e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,6028200.0,6104.337814276572,-3425.5083,-3425.4812,0.0,0.0,0.0,-6850.9893,0.0,0.0,-0.15713501
100485,-0.042388186,330.5176,310.1649,-0.042388186,330.5175,0.0,0.0,294.1032,294.19583,-8.5152235e-05,330.16074,330.09467,8.754042e-18,-3.2008732e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,6029100.0,5711.163072705183,-3623.4028,-3623.381,0.0,0.0,0.0,-7246.784,0.0,0.0,-0.15679932
100500,-0.042388197,330.4954,309.10355,-0.042388197,330.49533,0.0,0.0,294.1007,294.1778,-8.5152256e-05,330.16397,330.0981,-2.302478e-18,4.73058e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6030000.0,5338.0376815237,-3808.3994,-3808.3884,0.0,0.0,0.0,-7616.788,0.0,0.0,-0.15930176
100515,-0.04238821,330.4635,308.10422,-0.04238821,330.46344,0.0,0.0,294.10092,294.1639,-8.515228e-05,330.16656,330.10104,-5.8543036e-20,2.6572633e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,6030900.0,4985.60559946526,-3980.6338,-3980.6228,0.0,0.0,0.0,-7961.257,0.0,0.0,-0.15908813
100530,95.09825,321.66425,294.14566,2.1673956,329.37024,151.60875,0.0,294.10126,318.38434,0.09769688,321.71735,329.00677,0.99984705,1.3724519e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-5655.379,1.0,6031800.0,9945781.296091309,10991271.0,320651.5,3246544.0,0.0,151.60875,11311922.0,3246544.0,3246695.5,-0.15875244
100545,5.408626,361.26727,294.24838,5.408626,339.09366,2.6589522,2.5609796,294.14282,342.476,0.010865211,362.19833,340.8079,0.99984705,0.9999992,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4133.5894,1.0,6032700.0,2200814.1171538285,1522416.5,1018715.6,3246544.0,700785.6,5.2199316,2541132.0,3947329.5,3947334.8,-0.1171875
100560,4.131148,322.4774,295.03525,4.3292093,343.61548,2.0469263,1.9717675,294.2774,340.92203,0.008497867,321.93283,343.40997,0.014221978,1.0,0.0,0.23438028,0.0,164250.33,339.817,339.817,-4123.6274,1.0,6033600.0,1637746.9188493593,476143.62,883318.75,0.0,164250.33,4.018694,1359462.4,164250.33,164254.34,0.01739502
100575,4.860872,310.5229,295.64755,5.0957255,336.2712,5.5607076,0.0,294.41492,326.25092,0.01000074,310.4141,336.32877,0.014221978,1.0,0.0,0.25927255,0.0,181694.48,336.484,336.484,-4099.319,1.0,6034500.0,1285436.385680913,303689.8,869429.44,0.0,181694.48,5.5607076,1173119.2,181694.48,181700.05,0.15490723
100590,5.61396,310.0661,295.64822,5.6140804,334.56357,6.326257,0.0,294.50525,323.42444,0.011277821,310.11334,334.4032,0.56516635,1.0,0.0,0.14962201,0.0,104852.945,334.262,334.262,-4119.124,1.0,6035400.0,1315671.7305923167,339953.8,917590.3,0.0,104852.945,6.326257,1257544.1,104852.945,104859.27,0.24523926
100605,-0.0423879,321.66263,295.6408,-0.0423879,335.44403,-1.198369e-37,0.0,294.56042,324.3965,-8.515165e-05,319.4789,336.8598,-6.795007e-11,-6.823689e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,6036300.0,-10284.102991974376,-4632.643,-7086.135,0.0,0.0,-1.198369e-37,-11718.777,0.0,-1.198369e-37,0.30041504
100620,-0.042387918,323.986,295.6408,-0.042387918,333.11133,0.0,0.0,294.58908,324.39648,-8.515169e-05,319.58493,336.77515,-1.7475518e-28,-8.726817e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6037200.0,-10284.096471487825,-5046.272,-6670.8486,0.0,0.0,0.0,-11717.121,0.0,0.0,0.32907104
100635,-0.042387918,325.4197,295.6408,-0.042387918,331.60962,0.0,0.0,294.60187,324.39648,-8.515169e-05,319.684,336.69412,-2.989e-41,-1.4907e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6038100.0,-10284.096471487825,-5301.515,-6403.5005,0.0,0.0,0.0,-11705.016,0.0,0.0,0.3418579
100650,-0.042387918,326.36453,295.6408,-0.042387918,330.55652,0.0,0.0,294.61127,324.39648,-8.515169e-05,319.78085,336.61295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6039000.0,-10284.096471487825,-5469.7217,-6216.0176,0.0,0.0,0.0,-11685.739,0.0,0.0,0.35125732
100665,-0.042387918,326.9717,295.6408,-0.042387918,329.81064,0.0,0.0,294.6143,324.39648,-8.515169e-05,319.87552,336.5316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6039900.0,-10284.096471487825,-5577.817,-6083.2295,0.0,0.0,0.0,-11661.047,0.0,0.0,0.35427856
100680,-0.042387918,327.34912,295.6408,-0.042387918,329.27173,0.0,0.0,294.61813,324.39648,-8.515169e-05,319.96796,336.44998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6040800.0,-10284.096471487825,-5645.0073,-5987.2876,0.0,0.0,0.0,-11632.295,0.0,0.0,0.35812378
100695,-0.042387918,327.56995,295.6408,-0.042387918,328.872,0.0,0.0,294.62073,324.39648,-8.515169e-05,320.05817,336.36813,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6041700.0,-10284.096471487825,-5684.321,-5916.126,0.0,0.0,0.0,-11600.447,0.0,0.0,0.36071777
100710,-0.042387918,327.6831,295.6408,-0.042387918,328.56625,0.0,0.0,294.6197,324.39648,-8.515169e-05,320.1461,336.28598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6042600.0,-10284.096471487825,-5704.4663,-5861.6924,0.0,0.0,0.0,-11566.158,0.0,0.0,0.35968018
100725,-0.042387918,327.7238,295.6408,-0.042387918,328.32187,0.0,0.0,294.621,324.39648,-8.515169e-05,320.2318,336.20355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6043500.0,-10284.096471487825,-5711.7085,-5818.1846,0.0,0.0,0.0,-11529.893,0.0,0.0,0.36099243
100740,-0.042387918,327.7135,295.6408,-0.042387918,328.11853,0.0,0.0,294.62195,324.39648,-8.515169e-05,320.31525,336.1208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6044400.0,-10284.096471487825,-5709.8774,-5781.9844,0.0,0.0,0.0,-11491.861,0.0,0.0,0.36193848
100755,-0.042387918,327.66714,295.6408,-0.042387918,327.9419,0.0,0.0,294.6198,324.39648,-8.515169e-05,320.39636,336.03763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6045300.0,-10284.096471487825,-5701.6245,-5750.538,0.0,0.0,0.0,-11452.162,0.0,0.0,0.35980225
100770,-0.042387918,327.59537,295.6408,-0.042387918,327.7814,0.0,0.0,294.62033,324.39648,-8.515169e-05,320.47522,335.95407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6046200.0,-10284.096471487825,-5688.846,-5721.966,0.0,0.0,0.0,-11410.8125,0.0,0.0,0.36032104
100785,-0.042387918,327.50433,295.6408,-0.042387918,327.63034,0.0,0.0,294.62076,324.39648,-8.515169e-05,320.5517,335.87006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6047100.0,-10284.096471487825,-5672.6396,-5695.0723,0.0,0.0,0.0,-11367.712,0.0,0.0,0.3607483
100800,-0.042387918,327.39813,295.6408,-0.042387918,327.48358,0.0,0.0,294.61823,324.39648,-8.515169e-05,320.62576,335.7855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6048000.0,-10284.096471487825,-5653.7324,-5668.9453,0.0,0.0,0.0,-11322.678,0.0,0.0,0.35821533
100815,-0.042387918,327.27957,295.6408,-0.042387918,327.33746,0.0,0.0,294.6185,324.39648,-8.515169e-05,320.69742,335.70038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6048900.0,-10284.096471487825,-5632.6255,-5642.9316,0.0,0.0,0.0,-11275.557,0.0,0.0,0.35849
100830,-0.042387918,327.14996,295.6408,-0.042387918,327.18918,0.0,0.0,294.6187,324.39648,-8.515169e-05,320.76657,335.6146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6049800.0,-10284.096471487825,-5609.5513,-5616.5327,0.0,0.0,0.0,-11226.084,0.0,0.0,0.3587036
100845,-0.042387918,327.00992,295.6408,-0.042387918,327.0365,0.0,0.0,294.61603,324.39648,-8.515169e-05,320.83313,335.52805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6050700.0,-10284.096471487825,-5584.619,-5589.3516,0.0,0.0,0.0,-11173.971,0.0,0.0,0.35601807
100860,-0.042387918,326.85983,295.6408,-0.042387918,326.87784,0.0,0.0,294.61618,324.39648,-8.515169e-05,320.89703,335.4407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6051600.0,-10284.096471487825,-5557.8994,-5561.105,0.0,0.0,0.0,-11119.004,0.0,0.0,0.35617065
100875,-0.042387918,326.6994,295.6408,-0.042387918,326.7116,0.0,0.0,294.61343,324.39648,-8.515169e-05,320.95816,335.35245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6052500.0,-10284.096471487825,-5529.3384,-5531.511,0.0,0.0,0.0,-11060.85,0.0,0.0,0.35342407
100890,-0.042387918,326.52844,295.6408,-0.042387918,326.5367,0.0,0.0,294.61356,324.39648,-8.515169e-05,321.0165,335.26315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6053400.0,-10284.096471487825,-5498.9023,-5500.3745,0.0,0.0,0.0,-10999.277,0.0,0.0,0.35354614
100905,-0.042387918,326.34644,295.6408,-0.042387918,326.35205,0.0,0.0,294.61365,324.39648,-8.515169e-05,321.0719,335.17276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6054300.0,-10284.096471487825,-5466.5,-5467.4995,0.0,0.0,0.0,-10934.0,0.0,0.0,0.3536377
100920,-0.042387918,326.1527,295.6408,-0.042387918,326.1565,0.0,0.0,294.61087,324.39648,-8.515169e-05,321.1242,335.08112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6055200.0,-10284.096471487825,-5432.011,-5432.6846,0.0,0.0,0.0,-10864.695,0.0,0.0,0.3508606
100935,-0.042387918,325.94696,295.6408,-0.042387918,325.94952,0.0,0.0,294.61096,324.39648,-8.515169e-05,321.17337,334.9881,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6056100.0,-10284.096471487825,-5395.382,-5395.838,0.0,0.0,0.0,-10791.22,0.0,0.0,0.35095215
100950,-0.042387918,325.72855,295.6408,-0.042387918,325.7303,0.0,0.0,294.61102,324.39648,-8.515169e-05,321.21924,334.89365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6057000.0,-10284.096471487825,-5356.4976,-5356.807,0.0,0.0,0.0,-10713.305,0.0,0.0,0.35101318
