minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
100965,-0.042387918,325.49683,295.6408,-0.042387918,325.49802,0.0,0.0,294.60822,324.39648,-8.515169e-05,321.2617,334.79755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6057900.0,-10284.096471487825,-5315.2446,-5315.4565,0.0,0.0,0.0,-10630.701,0.0,0.0,0.34820557
100980,-0.042387918,325.25162,295.6408,-0.042387918,325.25244,0.0,0.0,294.60828,324.39648,-8.515169e-05,321.30063,334.69977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6058800.0,-10284.096471487825,-5271.5903,-5271.737,0.0,0.0,0.0,-10543.327,0.0,0.0,0.3482666
100995,-0.042387918,324.99246,295.6408,-0.042387918,324.993,0.0,0.0,294.6083,324.39648,-8.515169e-05,321.33594,334.60013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6059700.0,-10284.096471487825,-5225.453,-5225.551,0.0,0.0,0.0,-10451.004,0.0,0.0,0.34829712
101010,-0.042387918,324.71887,295.6408,-0.042387918,324.71924,0.0,0.0,294.60553,324.39648,-8.515169e-05,321.3674,334.49847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6060600.0,-10284.096471487825,-5176.746,-5176.811,0.0,0.0,0.0,-10353.557,0.0,0.0,0.34552002
101025,-0.042387918,324.43094,295.6408,-0.042387918,324.43118,0.0,0.0,294.60556,324.39648,-8.515169e-05,321.39502,334.39474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6061500.0,-10284.096471487825,-5125.4854,-5125.529,0.0,0.0,0.0,-10251.014,0.0,0.0,0.34555054
101040,-0.042387918,324.12842,295.6408,-0.042387918,324.12857,0.0,0.0,294.6056,324.39648,-8.515169e-05,321.41858,334.2888,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6062400.0,-10284.096471487825,-5071.628,-5071.655,0.0,0.0,0.0,-10143.283,0.0,0.0,0.34558105
101055,-0.042387918,323.8111,295.6408,-0.042387918,323.81122,0.0,0.0,294.60278,324.39648,-8.515169e-05,321.43796,334.18045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6063300.0,-10284.096471487825,-5015.1353,-5015.157,0.0,0.0,0.0,-10030.293,0.0,0.0,0.34277344
101070,-0.042387918,323.47937,295.6408,-0.042387918,323.47946,0.0,0.0,294.6028,324.39648,-8.515169e-05,321.45312,334.0697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6064200.0,-10284.096471487825,-4956.078,-4956.0947,0.0,0.0,0.0,-9912.173,0.0,0.0,0.34280396
101085,-0.042387918,323.1331,295.6408,-0.042387918,323.13315,0.0,0.0,294.6,324.39648,-8.515169e-05,321.46387,333.9563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6065100.0,-10284.096471487825,-4894.4297,-4894.441,0.0,0.0,0.0,-9788.871,0.0,0.0,0.33999634
101100,-0.042387918,322.7728,295.6408,-0.042387918,322.77283,0.0,0.0,294.60004,324.39648,-8.515169e-05,321.47018,333.84027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6066000.0,-10284.096471487825,-4830.2876,-4830.293,0.0,0.0,0.0,-9660.58,0.0,0.0,0.34002686
101115,-0.042387918,322.39865,295.6408,-0.042387918,322.39868,0.0,0.0,294.60007,324.39648,-8.515169e-05,321.47192,333.72144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6066900.0,-10284.096471487825,-4763.6787,-4763.684,0.0,0.0,0.0,-9527.363,0.0,0.0,0.34005737
101130,-0.042387918,322.01093,295.6408,-0.042387918,322.01096,0.0,0.0,294.59726,324.39648,-8.515169e-05,321.46896,333.5997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6067800.0,-10284.096471487825,-4694.6523,-4694.6577,0.0,0.0,0.0,-9389.311,0.0,0.0,0.33724976
101145,-0.042387918,321.6104,295.6408,-0.042387918,321.61044,0.0,0.0,294.5973,324.39648,-8.515169e-05,321.4613,333.475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6068700.0,-10284.096471487825,-4623.349,-4623.3545,0.0,0.0,0.0,-9246.703,0.0,0.0,0.33728027
101160,-0.042387918,321.1975,295.6408,-0.042387918,321.1975,0.0,0.0,294.59732,324.39648,-8.515169e-05,321.44882,333.34726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6069600.0,-10284.096471487825,-4549.8403,-4549.8403,0.0,0.0,0.0,-9099.681,0.0,0.0,0.3373108
101175,-0.042387918,320.7727,295.6408,-0.042387918,320.7727,0.0,0.0,294.5945,324.39648,-8.515169e-05,321.4314,333.21634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6070500.0,-10284.096471487825,-4474.213,-4474.213,0.0,0.0,0.0,-8948.426,0.0,0.0,0.33450317
101190,-0.042387918,320.33694,295.6408,-0.042387918,320.33694,0.0,0.0,294.5945,324.39648,-8.515169e-05,321.4091,333.0823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6071400.0,-10284.096471487825,-4396.635,-4396.635,0.0,0.0,0.0,-8793.27,0.0,0.0,0.33450317
101205,-0.042387918,319.89072,295.6408,-0.042387918,319.89072,0.0,0.0,294.5917,324.39648,-8.515169e-05,321.38177,332.94495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6072300.0,-10284.096471487825,-4317.193,-4317.193,0.0,0.0,0.0,-8634.386,0.0,0.0,0.33169556
101220,-0.042387918,319.435,295.6408,-0.042387918,319.435,0.0,0.0,294.59174,324.39648,-8.515169e-05,321.3495,332.80435,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6073200.0,-10284.096471487825,-4236.0615,-4236.0615,0.0,0.0,0.0,-8472.123,0.0,0.0,0.33172607
101235,-0.042387918,318.97052,295.6408,-0.042387918,318.97052,0.0,0.0,294.59177,324.39648,-8.515169e-05,321.31216,332.66043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6074100.0,-10284.096471487825,-4153.371,-4153.371,0.0,0.0,0.0,-8306.742,0.0,0.0,0.3317566
101250,-0.042387918,318.49802,295.6408,-0.042387918,318.49802,0.0,0.0,294.58893,324.39648,-8.515169e-05,321.2697,332.51312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6075000.0,-10284.096471487825,-4069.2517,-4069.2517,0.0,0.0,0.0,-8138.5034,0.0,0.0,0.32891846
101265,-0.042387918,318.01855,295.6408,-0.042387918,318.01855,0.0,0.0,294.58896,324.39648,-8.515169e-05,321.2223,332.36246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6075900.0,-10284.096471487825,-3983.8936,-3983.8936,0.0,0.0,0.0,-7967.787,0.0,0.0,0.32894897
101280,-0.042387918,317.5329,295.6408,-0.042387918,317.5329,0.0,0.0,294.589,324.39648,-8.515169e-05,321.16983,332.2084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6076800.0,-10284.096471487825,-3897.4324,-3897.4324,0.0,0.0,0.0,-7794.8647,0.0,0.0,0.3289795
101295,-0.042387918,317.0419,295.6408,-0.042387918,317.0419,0.0,0.0,294.58618,324.39648,-8.515169e-05,321.11227,332.05096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6077700.0,-10284.096471487825,-3810.0205,-3810.0205,0.0,0.0,0.0,-7620.041,0.0,0.0,0.32617188
101310,-0.042387918,316.54657,295.6408,-0.042387918,316.54657,0.0,0.0,294.58618,324.39648,-8.515169e-05,321.0498,331.89014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6078600.0,-10284.096471487825,-3721.8372,-3721.8372,0.0,0.0,0.0,-7443.6743,0.0,0.0,0.32617188
101325,-0.042387918,316.0477,295.6408,-0.042387918,316.0477,0.0,0.0,294.58337,324.39648,-8.515169e-05,320.9823,331.72595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6079500.0,-10284.096471487825,-3633.0234,-3633.0234,0.0,0.0,0.0,-7266.047,0.0,0.0,0.32336426
101340,-0.042387918,315.5463,295.6408,-0.042387918,315.5463,0.0,0.0,294.5834,324.39648,-8.515169e-05,320.90994,331.55844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6080400.0,-10284.096471487825,-3543.759,-3543.759,0.0,0.0,0.0,-7087.518,0.0,0.0,0.32339478
101355,-0.042387918,315.04312,295.6408,-0.042387918,315.04312,0.0,0.0,294.5834,324.39648,-8.515169e-05,320.8327,331.38766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6081300.0,-10284.096471487825,-3454.1792,-3454.1792,0.0,0.0,0.0,-6908.3584,0.0,0.0,0.32339478
101370,-0.042387918,314.53912,295.6408,-0.042387918,314.53912,0.0,0.0,294.5806,324.39648,-8.515169e-05,320.75064,331.21356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6082200.0,-10284.096471487825,-3364.453,-3364.453,0.0,0.0,0.0,-6728.906,0.0,0.0,0.32058716
101385,-0.042387918,314.0351,295.6408,-0.042387918,314.0351,0.0,0.0,294.58063,324.39648,-8.515169e-05,320.66394,331.03632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6083100.0,-10284.096471487825,-3274.7212,-3274.7212,0.0,0.0,0.0,-6549.4424,0.0,0.0,0.32061768
101400,-0.042387918,313.5319,295.6408,-0.042387918,313.5319,0.0,0.0,294.5778,324.39648,-8.515169e-05,320.5725,330.85583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6084000.0,-10284.096471487825,-3185.136,-3185.136,0.0,0.0,0.0,-6370.272,0.0,0.0,0.31777954
101415,-0.042387918,313.03024,295.6408,-0.042387918,313.03024,0.0,0.0,294.57782,324.39648,-8.515169e-05,320.4766,330.67233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6084900.0,-10284.096471487825,-3095.8281,-3095.8281,0.0,0.0,0.0,-6191.6562,0.0,0.0,0.31781006
101430,-0.042387918,312.53094,295.6408,-0.042387918,312.53094,0.0,0.0,294.57785,324.39648,-8.515169e-05,320.37622,330.48578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6085800.0,-10284.096471487825,-3006.9385,-3006.9385,0.0,0.0,0.0,-6013.877,0.0,0.0,0.31784058
101445,-0.042387918,312.03476,295.6408,-0.042387918,312.03476,0.0,0.0,294.575,324.39648,-8.515169e-05,320.27145,330.29626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6086700.0,-10284.096471487825,-2918.6028,-2918.6028,0.0,0.0,0.0,-5837.2056,0.0,0.0,0.31500244
101460,-0.042387918,311.54233,295.6408,-0.042387918,311.54233,0.0,0.0,294.57504,324.39648,-8.515169e-05,320.16248,330.1039,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6087600.0,-10284.096471487825,-2830.9355,-2830.9355,0.0,0.0,0.0,-5661.871,0.0,0.0,0.31503296
101475,-0.042387918,311.05432,295.6408,-0.042387918,311.05432,0.0,0.0,294.57507,324.39648,-8.515169e-05,320.04938,329.90875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6088500.0,-10284.096471487825,-2744.0562,-2744.0562,0.0,0.0,0.0,-5488.1123,0.0,0.0,0.31506348
101490,-0.042387918,310.57138,295.6408,-0.042387918,310.57138,0.0,0.0,294.57224,324.39648,-8.515169e-05,319.9322,329.71088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6089400.0,-10284.096471487825,-2658.0786,-2658.0786,0.0,0.0,0.0,-5316.157,0.0,0.0,0.31222534
101505,-0.042387918,310.09402,295.6408,-0.042387918,310.09402,0.0,0.0,294.57227,324.39648,-8.515169e-05,319.8112,329.5104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6090300.0,-10284.096471487825,-2573.0952,-2573.0952,0.0,0.0,0.0,-5146.1904,0.0,0.0,0.31225586
101520,-0.042387918,309.62283,295.6408,-0.042387918,309.62283,0.0,0.0,294.5723,324.39648,-8.515169e-05,319.68637,329.30743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6091200.0,-10284.096471487825,-2489.2095,-2489.2095,0.0,0.0,0.0,-4978.419,0.0,0.0,0.31228638
101535,-0.042387918,309.15836,295.6408,-0.042387918,309.15836,0.0,0.0,294.56946,324.39648,-8.515169e-05,319.5579,329.10205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6092100.0,-10284.096471487825,-2406.5188,-2406.5188,0.0,0.0,0.0,-4813.0376,0.0,0.0,0.30944824
101550,-0.042387918,308.70096,295.6408,-0.042387918,308.70096,0.0,0.0,294.5695,324.39648,-8.515169e-05,319.42593,328.89435,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6093000.0,-10284.096471487825,-2325.0889,-2325.0889,0.0,0.0,0.0,-4650.1777,0.0,0.0,0.30947876
101565,-0.042387918,308.25116,295.6408,-0.042387918,308.25116,0.0,0.0,294.56668,324.39648,-8.515169e-05,319.29056,328.68445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6093900.0,-10284.096471487825,-2245.0115,-2245.0115,0.0,0.0,0.0,-4490.023,0.0,0.0,0.30667114
101580,-0.042387918,307.8092,295.6408,-0.042387918,307.8092,0.0,0.0,294.5667,324.39648,-8.515169e-05,319.152,328.47244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6094800.0,-10284.096471487825,-2166.3303,-2166.3303,0.0,0.0,0.0,-4332.6606,0.0,0.0,0.30670166
101595,-0.042387918,307.37552,295.6408,-0.042387918,307.37552,0.0,0.0,294.56674,324.39648,-8.515169e-05,319.0103,328.25845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6095700.0,-10284.096471487825,-2089.1218,-2089.1218,0.0,0.0,0.0,-4178.2437,0.0,0.0,0.30673218
101610,-0.042387918,306.9505,295.6408,-0.042387918,306.9505,0.0,0.0,294.5639,324.39648,-8.515169e-05,318.86563,328.04257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6096600.0,-10284.096471487825,-2013.456,-2013.456,0.0,0.0,0.0,-4026.912,0.0,0.0,0.30389404
101625,-0.042387918,306.5342,295.6408,-0.042387918,306.5342,0.0,0.0,294.56393,324.39648,-8.515169e-05,318.71814,327.82495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6097500.0,-10284.096471487825,-1939.3442,-1939.3442,0.0,0.0,0.0,-3878.6885,0.0,0.0,0.30392456
101640,-0.042387918,306.12698,295.6408,-0.042387918,306.12698,0.0,0.0,294.56396,324.39648,-8.515169e-05,318.56796,327.60565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6098400.0,-10284.096471487825,-1866.846,-1866.846,0.0,0.0,0.0,-3733.692,0.0,0.0,0.30395508
101655,-0.042387918,305.72916,295.6408,-0.042387918,305.72916,0.0,0.0,294.56116,324.39648,-8.515169e-05,318.4152,327.3848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6099300.0,-10284.096471487825,-1796.0211,-1796.0211,0.0,0.0,0.0,-3592.0422,0.0,0.0,0.30114746
101670,-0.042387918,305.34064,295.6408,-0.042387918,305.34064,0.0,0.0,294.56116,324.39648,-8.515169e-05,318.26004,327.1625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6100200.0,-10284.096471487825,-1726.8533,-1726.8533,0.0,0.0,0.0,-3453.7065,0.0,0.0,0.30114746
101685,-0.042387918,304.96167,295.6408,-0.042387918,304.96167,0.0,0.0,294.5612,324.39648,-8.515169e-05,318.1026,326.93887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6101100.0,-10284.096471487825,-1659.3861,-1659.3861,0.0,0.0,0.0,-3318.7722,0.0,0.0,0.30117798
101700,-0.042387918,304.59247,295.6408,-0.042387918,304.59247,0.0,0.0,294.55838,324.39648,-8.515169e-05,317.943,326.71402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6102000.0,-10284.096471487825,-1593.6573,-1593.6573,0.0,0.0,0.0,-3187.3147,0.0,0.0,0.29837036
101715,-0.042387918,304.23288,295.6408,-0.042387918,304.23288,0.0,0.0,294.5584,324.39648,-8.515169e-05,317.7814,326.48807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6102900.0,-10284.096471487825,-1529.64,-1529.64,0.0,0.0,0.0,-3059.28,0.0,0.0,0.29840088
101730,-0.042387918,303.8832,295.6408,-0.042387918,303.8832,0.0,0.0,294.55557,324.39648,-8.515169e-05,317.61792,326.2611,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6103800.0,-10284.096471487825,-1467.3885,-1467.3885,0.0,0.0,0.0,-2934.777,0.0,0.0,0.29556274
101745,-0.042387918,303.5432,295.6408,-0.042387918,303.5432,0.0,0.0,294.5556,324.39648,-8.515169e-05,317.4527,326.03323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6104700.0,-10284.096471487825,-1406.8593,-1406.8593,0.0,0.0,0.0,-2813.7185,0.0,0.0,0.29559326
101760,-0.042387918,303.213,295.6408,-0.042387918,303.213,0.0,0.0,294.55563,324.39648,-8.515169e-05,317.28586,325.80457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6105600.0,-10284.096471487825,-1348.0739,-1348.0739,0.0,0.0,0.0,-2696.1477,0.0,0.0,0.29562378
101775,-0.042387918,302.8927,295.6408,-0.042387918,302.8927,0.0,0.0,294.55283,324.39648,-8.515169e-05,317.11752,325.5752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6106500.0,-10284.096471487825,-1291.049,-1291.049,0.0,0.0,0.0,-2582.098,0.0,0.0,0.29281616
101790,-0.042387918,302.58197,295.6408,-0.042387918,302.58197,0.0,0.0,294.55283,324.39648,-8.515169e-05,316.94785,325.34525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6107400.0,-10284.096471487825,-1235.7299,-1235.7299,0.0,0.0,0.0,-2471.4597,0.0,0.0,0.29281616
101805,-0.042387918,302.281,295.6408,-0.042387918,302.281,0.0,0.0,294.55002,324.39648,-8.515169e-05,316.7769,325.11478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6108300.0,-10284.096471487825,-1182.1494,-1182.1494,0.0,0.0,0.0,-2364.2988,0.0,0.0,0.29000854
101820,-0.042387918,301.9895,295.6408,-0.042387918,301.9895,0.0,0.0,294.55005,324.39648,-8.515169e-05,316.60483,324.8839,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6109200.0,-10284.096471487825,-1130.2532,-1130.2532,0.0,0.0,0.0,-2260.5063,0.0,0.0,0.29003906
101835,-0.042387918,301.70746,295.6408,-0.042387918,301.70746,0.0,0.0,294.55008,324.39648,-8.515169e-05,316.43176,324.65277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6110100.0,-10284.096471487825,-1080.0413,-1080.0413,0.0,0.0,0.0,-2160.0825,0.0,0.0,0.29006958
101850,-0.042387918,301.4348,295.6408,-0.042387918,301.4348,0.0,0.0,294.54727,324.39648,-8.515169e-05,316.25778,324.4214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6111000.0,-10284.096471487825,-1031.5026,-1031.5026,0.0,0.0,0.0,-2063.0051,0.0,0.0,0.28726196
101865,-0.042387918,301.17133,295.6408,-0.042387918,301.17133,0.0,0.0,294.54727,324.39648,-8.515169e-05,316.083,324.18988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6111900.0,-10284.096471487825,-984.59393,-984.59393,0.0,0.0,0.0,-1969.1879,0.0,0.0,0.28726196
101880,-0.042387918,300.91696,295.6408,-0.042387918,300.91696,0.0,0.0,294.54446,324.39648,-8.515169e-05,315.9076,323.95834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6112800.0,-10284.096471487825,-939.3097,-939.3097,0.0,0.0,0.0,-1878.6194,0.0,0.0,0.28445435
101895,-0.042387918,300.67145,295.6408,-0.042387918,300.67145,0.0,0.0,294.5445,324.39648,-8.515169e-05,315.73157,323.72684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6113700.0,-10284.096471487825,-895.601,-895.601,0.0,0.0,0.0,-1791.202,0.0,0.0,0.28448486
101910,-0.042387918,300.43463,295.6408,-0.042387918,300.43463,0.0,0.0,294.54453,324.39648,-8.515169e-05,315.55508,323.49545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6114600.0,-10284.096471487825,-853.44073,-853.44073,0.0,0.0,0.0,-1706.8815,0.0,0.0,0.28451538
101925,-0.042387918,300.2065,295.6408,-0.042387918,300.2065,0.0,0.0,294.5417,324.39648,-8.515169e-05,315.3782,323.26428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6115500.0,-10284.096471487825,-812.8289,-812.8289,0.0,0.0,0.0,-1625.6578,0.0,0.0,0.28167725
101940,-0.042387918,299.98666,295.6408,-0.042387918,299.98666,0.0,0.0,294.54172,324.39648,-8.515169e-05,315.20105,323.0334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6116400.0,-10284.096471487825,-773.68945,-773.68945,0.0,0.0,0.0,-1547.3789,0.0,0.0,0.28170776
101955,-0.042387918,299.77502,295.6408,-0.042387918,299.77502,0.0,0.0,294.54175,324.39648,-8.515169e-05,315.02368,322.80286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6117300.0,-10284.096471487825,-736.0114,-736.0114,0.0,0.0,0.0,-1472.0228,0.0,0.0,0.28173828
101970,-0.042387918,299.57147,295.6408,-0.042387918,299.57147,0.0,0.0,294.5389,324.39648,-8.515169e-05,314.84622,322.57272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6118200.0,-10284.096471487825,-699.7732,-699.7732,0.0,0.0,0.0,-1399.5464,0.0,0.0,0.27890015
101985,-0.042387918,299.37564,295.6408,-0.042387918,299.37564,0.0,0.0,294.53894,324.39648,-8.515169e-05,314.66873,322.3431,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6119100.0,-10284.096471487825,-664.9095,-664.9095,0.0,0.0,0.0,-1329.819,0.0,0.0,0.27893066
102000,-0.042387918,299.1875,295.6408,-0.042387918,299.1875,0.0,0.0,294.53613,324.39648,-8.515169e-05,314.4913,322.11404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6120000.0,-10284.096471487825,-631.4149,-631.4149,0.0,0.0,0.0,-1262.8298,0.0,0.0,0.27612305
102015,-0.042387918,299.00668,295.6408,-0.042387918,299.00668,0.0,0.0,294.53613,324.39648,-8.515169e-05,314.31403,321.8856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6120900.0,-10284.096471487825,-599.22424,-599.22424,0.0,0.0,0.0,-1198.4485,0.0,0.0,0.27612305
102030,-0.042387918,298.83304,295.6408,-0.042387918,298.83304,0.0,0.0,294.53616,324.39648,-8.515169e-05,314.13693,321.6578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6121800.0,-10284.096471487825,-568.31036,-568.31036,0.0,0.0,0.0,-1136.6207,0.0,0.0,0.27615356
102045,-0.042387918,298.66647,295.6408,-0.042387918,298.66647,0.0,0.0,294.53336,324.39648,-8.515169e-05,313.96014,321.4308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6122700.0,-10284.096471487825,-538.6569,-538.6569,0.0,0.0,0.0,-1077.3138,0.0,0.0,0.27334595
102060,-0.042387918,298.5066,295.6408,-0.042387918,298.5066,0.0,0.0,294.53336,324.39648,-8.515169e-05,313.78366,321.20453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6123600.0,-10284.096471487825,-510.19333,-510.19333,0.0,0.0,0.0,-1020.38666,0.0,0.0,0.27334595
102075,-0.042387918,298.3533,295.6408,-0.042387918,298.3533,0.0,0.0,294.5334,324.39648,-8.515169e-05,313.6076,320.97913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6124500.0,-10284.096471487825,-482.90326,-482.90326,0.0,0.0,0.0,-965.8065,0.0,0.0,0.27337646
102090,-0.042387918,298.20645,295.6408,-0.042387918,298.20645,0.0,0.0,294.53058,324.39648,-8.515169e-05,313.43204,320.75464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6125400.0,-10284.096471487825,-456.75955,-456.75955,0.0,0.0,0.0,-913.5191,0.0,0.0,0.27056885
102105,-0.042387918,298.06567,295.6408,-0.042387918,298.06567,0.0,0.0,294.53058,324.39648,-8.515169e-05,313.257,320.53107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6126300.0,-10284.096471487825,-431.69702,-431.69702,0.0,0.0,0.0,-863.39404,0.0,0.0,0.27056885
102120,-0.042387918,297.93094,295.6408,-0.042387918,297.93094,0.0,0.0,294.52777,324.39648,-8.515169e-05,313.08255,320.30847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6127200.0,-10284.096471487825,-407.71024,-407.71024,0.0,0.0,0.0,-815.4205,0.0,0.0,0.26776123
102135,-0.042387918,297.80188,295.6408,-0.042387918,297.80188,0.0,0.0,294.5278,324.39648,-8.515169e-05,312.90872,320.0869,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6128100.0,-10284.096471487825,-384.73398,-384.73398,0.0,0.0,0.0,-769.46796,0.0,0.0,0.26779175
102150,-0.042387918,297.67834,295.6408,-0.042387918,297.67834,0.0,0.0,294.5278,324.39648,-8.515169e-05,312.7356,319.86642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6129000.0,-10284.096471487825,-362.74112,-362.74112,0.0,0.0,0.0,-725.48224,0.0,0.0,0.26779175
102165,-0.042387918,297.56024,295.6408,-0.042387918,297.56024,0.0,0.0,294.525,324.39648,-8.515169e-05,312.56323,319.64703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6129900.0,-10284.096471487825,-341.71533,-341.71533,0.0,0.0,0.0,-683.43066,0.0,0.0,0.26498413
102180,-0.042387918,297.44727,295.6408,-0.042387918,297.44727,0.0,0.0,294.52502,324.39648,-8.515169e-05,312.39163,319.42877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6130800.0,-10284.096471487825,-321.60226,-321.60226,0.0,0.0,0.0,-643.2045,0.0,0.0,0.26501465
102195,-0.042387918,297.33926,295.6408,-0.042387918,297.33926,0.0,0.0,294.5222,324.39648,-8.515169e-05,312.22086,319.2117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6131700.0,-10284.096471487825,-302.37482,-302.37482,0.0,0.0,0.0,-604.74963,0.0,0.0,0.2621765
102210,-0.042387918,297.23602,295.6408,-0.042387918,297.23602,0.0,0.0,294.52222,324.39648,-8.515169e-05,312.05093,318.99582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6132600.0,-10284.096471487825,-283.9949,-283.9949,0.0,0.0,0.0,-567.9898,0.0,0.0,0.26220703
102225,-0.042387918,297.1374,295.6408,-0.042387918,297.1374,0.0,0.0,294.52225,324.39648,-8.515169e-05,311.88193,318.7812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6133500.0,-10284.096471487825,-266.43536,-266.43536,0.0,0.0,0.0,-532.8707,0.0,0.0,0.26223755
102240,-0.042387918,297.0432,295.6408,-0.042387918,297.0432,0.0,0.0,294.5194,324.39648,-8.515169e-05,311.71387,318.5678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6134400.0,-10284.096471487825,-249.66907,-249.66907,0.0,0.0,0.0,-499.33813,0.0,0.0,0.2593994
102255,-0.042387918,296.95322,295.6408,-0.042387918,296.95322,0.0,0.0,294.51944,324.39648,-8.515169e-05,311.54678,318.3557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6135300.0,-10284.096471487825,-233.6471,-233.6471,0.0,0.0,0.0,-467.2942,0.0,0.0,0.25942993
102270,-0.042387918,296.86737,295.6408,-0.042387918,296.86737,0.0,0.0,294.51663,324.39648,-8.515169e-05,311.3807,318.14493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6136200.0,-10284.096471487825,-218.364,-218.364,0.0,0.0,0.0,-436.728,0.0,0.0,0.2566223
102285,-0.042387918,296.78537,295.6408,-0.042387918,296.78537,0.0,0.0,294.51666,324.39648,-8.515169e-05,311.21564,317.9355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6137100.0,-10284.096471487825,-203.76547,-203.76547,0.0,0.0,0.0,-407.53094,0.0,0.0,0.25665283
102300,-0.042387918,296.70712,295.6408,-0.042387918,296.70712,0.0,0.0,294.51666,324.39648,-8.515169e-05,311.05164,317.72736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6138000.0,-10284.096471487825,-189.8352,-189.8352,0.0,0.0,0.0,-379.6704,0.0,0.0,0.25665283
102315,-0.042387918,296.6325,295.6408,-0.042387918,296.6325,0.0,0.0,294.5139,324.39648,-8.515169e-05,310.8887,317.52066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6138900.0,-10284.096471487825,-176.55147,-176.55147,0.0,0.0,0.0,-353.10294,0.0,0.0,0.25387573
102330,-0.042387918,296.56128,295.6408,-0.042387918,296.56128,0.0,0.0,294.51392,324.39648,-8.515169e-05,310.7269,317.3153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6139800.0,-10284.096471487825,-163.8708,-163.8708,0.0,0.0,0.0,-327.7416,0.0,0.0,0.25390625
102345,-0.042387918,296.4934,295.6408,-0.042387918,296.4934,0.0,0.0,294.5111,324.39648,-8.515169e-05,310.5662,317.1114,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6140700.0,-10284.096471487825,-151.78775,-151.78775,0.0,0.0,0.0,-303.5755,0.0,0.0,0.25109863
102360,-0.042387918,296.42862,295.6408,-0.042387918,296.42862,0.0,0.0,294.51114,324.39648,-8.515169e-05,310.40665,316.90884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6141600.0,-10284.096471487825,-140.25345,-140.25345,0.0,0.0,0.0,-280.5069,0.0,0.0,0.25112915
102375,-0.042387918,296.36688,295.6408,-0.042387918,296.36688,0.0,0.0,294.50833,324.39648,-8.515169e-05,310.2483,316.70776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6142500.0,-10284.096471487825,-129.26245,-129.26245,0.0,0.0,0.0,-258.5249,0.0,0.0,0.24832153
102390,-0.042387918,296.30798,295.6408,-0.042387918,296.30798,0.0,0.0,294.50833,324.39648,-8.515169e-05,310.09106,316.50812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6143400.0,-10284.096471487825,-118.77672,-118.77672,0.0,0.0,0.0,-237.55344,0.0,0.0,0.24832153
102405,-0.042387918,296.25183,295.6408,-0.042387918,296.25183,0.0,0.0,294.50836,324.39648,-8.515169e-05,309.93506,316.3099,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6144300.0,-10284.096471487825,-108.77996,-108.77996,0.0,0.0,0.0,-217.55992,0.0,0.0,0.24835205
102420,-0.042387918,296.19833,295.6408,-0.042387918,296.19833,0.0,0.0,294.50555,324.39648,-8.515169e-05,309.78027,316.1132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6145200.0,-10284.096471487825,-99.255875,-99.255875,0.0,0.0,0.0,-198.51175,0.0,0.0,0.24554443
102435,-0.042387918,296.14737,295.6408,-0.042387918,296.14737,0.0,0.0,294.50323,324.39648,-8.515169e-05,309.6267,315.91797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6146100.0,-10284.096471487825,-90.182724,-90.182724,0.0,0.0,0.0,-180.36545,0.0,0.0,0.2432251
102450,-0.042387918,296.09875,295.6408,-0.042387918,296.09875,0.0,0.0,294.49844,324.39648,-8.515169e-05,309.47437,315.72418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6147000.0,-10284.096471487825,-81.52792,-81.52792,0.0,0.0,0.0,-163.05585,0.0,0.0,0.23843384
102465,-0.042387918,296.05246,295.6408,-0.042387918,296.05246,0.0,0.0,294.49698,324.39648,-8.515169e-05,309.3233,315.53192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6147900.0,-10284.096471487825,-73.286026,-73.286026,0.0,0.0,0.0,-146.57205,0.0,0.0,0.236969
102480,-0.042387918,296.00824,295.6408,-0.042387918,296.00824,0.0,0.0,294.49503,324.39648,-8.515169e-05,309.17343,315.34106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6148800.0,-10284.096471487825,-65.41358,-65.41358,0.0,0.0,0.0,-130.82716,0.0,0.0,0.23501587
102495,-0.042387918,295.96616,295.6408,-0.042387918,295.96616,0.0,0.0,294.45175,324.39648,-8.515169e-05,309.02484,315.1518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6149700.0,-10284.096471487825,-57.921444,-57.921444,0.0,0.0,0.0,-115.84289,0.0,0.0,0.19174194
102510,-0.042387918,295.92596,295.6408,-0.042387918,295.92596,0.0,0.0,294.4179,324.39648,-8.515169e-05,308.87747,314.96393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6150600.0,-10284.096471487825,-50.766155,-50.766155,0.0,0.0,0.0,-101.53231,0.0,0.0,0.15789795
102525,-0.042387918,295.88776,295.6408,-0.042387918,295.88776,0.0,0.0,294.38702,324.39648,-8.515169e-05,308.73145,314.77765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6151500.0,-10284.096471487825,-43.964012,-43.964012,0.0,0.0,0.0,-87.928024,0.0,0.0,0.12701416
102540,-0.042387918,295.8512,295.6408,-0.042387918,295.8512,0.0,0.0,294.3537,324.39648,-8.515169e-05,308.5866,314.5928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6152400.0,-10284.096471487825,-37.45525,-37.45525,0.0,0.0,0.0,-74.9105,0.0,0.0,0.093688965
102555,-0.042387918,295.8164,295.6408,-0.042387918,295.8164,0.0,0.0,294.29105,324.39648,-8.515169e-05,308.44308,314.4095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6153300.0,-10284.096471487825,-31.261606,-31.261606,0.0,0.0,0.0,-62.523212,0.0,0.0,0.031036377
102570,-0.042387918,295.78317,295.63986,-0.042387918,295.78317,0.0,0.0,294.2416,324.36197,-8.5151696e-05,308.30084,314.22763,-1.547546e-19,-1.08696e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6154200.0,-10272.091709484954,-25.51347,-25.51347,0.0,0.0,0.0,-51.02694,0.0,0.0,-0.0184021
102585,-0.042387933,295.75143,295.61255,-0.042387933,295.75143,0.0,0.0,294.19223,323.10687,-8.5151725e-05,308.15982,314.04727,3.2584862e-19,1.7731152e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6155100.0,-9832.994217027035,-24.725689,-24.725689,0.0,0.0,0.0,-49.451378,0.0,0.0,-0.06777954
102600,-0.042387962,295.72113,295.52444,-0.042387962,295.72113,0.0,0.0,294.14273,318.8189,-8.515178e-05,308.02005,313.86838,-3.0549527e-19,-2.0801877e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,6156000.0,-8330.973684491915,-35.01586,-35.01586,0.0,0.0,0.0,-70.03172,0.0,0.0,-0.11727905
102615,-0.042387996,295.69223,295.37924,-0.042387996,295.69223,0.0,0.0,294.0969,311.95743,-8.5151856e-05,307.8816,313.69098,-9.133511e-19,-1.1411128e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,6156900.0,-5928.985914775886,-55.721176,-55.721176,0.0,0.0,0.0,-111.44235,0.0,0.0,-0.16311646
102630,-0.042388044,295.66464,295.2167,-0.042388044,295.66464,0.0,0.0,294.05103,304.60318,-8.515194e-05,307.74442,313.5151,1.2932598e-18,9.2015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,6157800.0,-3356.9615333128413,-79.74613,-79.74613,0.0,0.0,0.0,-159.49226,0.0,0.0,-0.20898438
102645,-0.042388096,295.63824,295.08142,-0.042388096,295.63824,0.0,0.0,294.00363,298.92514,-8.515205e-05,307.60846,313.3406,4.488666e-19,2.2255752e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,6158700.0,-1374.6625354444486,-99.131325,-99.131325,0.0,0.0,0.0,-198.26265,0.0,0.0,-0.25637817
102660,-0.042388152,295.61298,294.9934,-0.042388152,295.61298,0.0,0.0,293.95438,295.7881,-8.515217e-05,307.47372,313.1676,1.1483092e-18,3.3603078e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,6159600.0,-284.20783766414104,-110.30182,-110.30182,0.0,0.0,0.0,-220.60364,0.0,0.0,-0.30563354
102675,-0.042388197,295.58887,294.94327,-0.042388197,295.58887,0.0,0.0,293.92508,294.57657,-8.5152256e-05,307.34033,312.99612,-4.1962113e-19,-3.7425862e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,6160500.0,131.14611670559384,-114.93633,-114.93633,0.0,0.0,0.0,-229.87267,0.0,0.0,-0.33493042
102690,12.211608,317.59906,294.0584,0.109393075,311.62683,7.5343175,0.0,293.8982,307.97144,0.012375627,318.34955,311.54425,0.99988675,-4.4898942e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4458.477,1.0,6161400.0,723166.0910905248,1207370.6,8071.827,3246544.0,0.0,7.5343175,1215442.5,3246544.0,3246551.5,-0.3618164
102705,6.0573936,356.73904,294.18964,6.0573936,341.69516,3.001871,2.8908546,293.91263,333.41055,0.012168499,355.30276,342.97916,0.99988675,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4135.9824,1.0,6162300.0,2004490.63435193,1591322.8,1208590.5,0.0,700785.6,5.892726,2799913.2,700785.6,700791.5,-0.3473816
102720,5.204701,313.28952,295.2504,5.456794,343.3812,2.6169794,2.5205684,294.0215,336.0631,0.010708763,312.95834,343.06747,0.0141892275,1.0,0.0,0.29054564,0.0,203610.2,343.15,343.15,-4131.382,1.0,6163200.0,1835625.4910931797,394330.62,1103087.2,0.0,203610.2,5.1375475,1497417.9,203610.2,203615.34,-0.23849487
102735,6.693057,347.47635,296.3362,6.693057,336.4531,3.3566234,3.2321477,294.15613,349.02347,0.013445463,347.6279,335.97202,0.9998735,1.0,0.5749778,0.0734766,1866690.8,51491.344,339.817,339.817,-4155.888,1.0,6164100.0,2975299.1137380376,1437592.2,1127719.2,1866690.8,51491.344,6.588771,2565311.5,1918182.1,1918188.8,-0.103881836
102750,8.6559305,337.78372,296.5187,8.6559305,340.0258,4.4897795,4.320284,294.28525,338.76517,0.017388616,337.78085,340.0809,0.9998735,1.0,0.19825597,0.25085345,643646.75,175794.48,336.484,336.484,-4204.415,1.0,6165000.0,3085351.329328023,1500185.8,1581695.9,643646.75,175794.48,8.810063,3081881.5,819441.25,819450.06,0.025238037
102765,7.9696383,334.6528,296.17682,7.9696383,334.0057,4.0432014,3.8909795,294.37866,335.4259,0.016009945,334.63376,333.96646,0.9998735,1.0,0.07265496,0.038022302,235877.53,26645.482,333.151,333.151,-4141.666,1.0,6165900.0,2639177.9412046615,1287886.6,1266226.8,235877.53,26645.482,7.934181,2554113.5,262523.0,262530.94,0.118652344
102780,-0.03806968,330.7786,296.1132,-0.038064234,330.74792,3.2336277e-30,3.2299884e-30,294.4331,331.85083,-7.647146e-05,330.6767,330.65295,-1.3737365e-05,-1.3743558e-05,0.0,0.0,0.0,0.0,332.04,332.04,-59.49994,0.0,6166800.0,-11478.219582145988,-5542.7437,-5537.0474,0.0,0.0,6.4636165e-30,-11079.791,0.0,6.4636165e-30,0.1730957
102795,-0.042387918,330.8665,296.20883,-0.042387918,330.84576,-3.4847e-41,-3.4808e-41,294.45145,331.7704,-8.5151696e-05,330.68085,330.6568,-1.6750293e-14,-1.7796586e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6167700.0,-12718.131869744908,-6170.076,-6166.387,0.0,0.0,-6.9656e-41,-12336.463,0.0,-6.9656e-41,0.19143677
102810,-0.042387918,330.93243,296.20966,-0.042387918,330.91846,0.0,0.0,294.45312,331.7696,-8.515169e-05,330.6852,330.66083,-2.804394e-17,-2.1860931e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6168600.0,-12717.55232946834,-6181.6704,-6179.182,0.0,0.0,0.0,-12360.853,0.0,0.0,0.19311523
102825,-0.042387918,330.98438,296.20966,-0.042387918,330.97498,0.0,0.0,294.4482,331.7696,-8.515169e-05,330.6898,330.66504,2.349789e-18,-1.8229863e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6169500.0,-12717.55232946834,-6190.917,-6189.2437,0.0,0.0,0.0,-12380.16,0.0,0.0,0.1882019
102840,-0.042387918,331.0256,296.20966,-0.042387918,331.01923,0.0,0.0,294.44083,331.7696,-8.515169e-05,330.6945,330.6694,-8.4594815e-19,7.763345e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6170400.0,-12717.55232946834,-6198.2573,-6197.1216,0.0,0.0,0.0,-12395.379,0.0,0.0,0.18081665
102855,-0.042387918,331.06036,296.20966,-0.042387918,331.05603,0.0,0.0,294.43347,331.7696,-8.515169e-05,330.6994,330.6739,-8.799124e-19,8.5673945e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6171300.0,-12717.55232946834,-6204.4453,-6203.674,0.0,0.0,0.0,-12408.119,0.0,0.0,0.17346191
102870,-0.042387918,331.09082,296.20966,-0.042387918,331.0879,0.0,0.0,294.42606,331.7696,-8.515169e-05,330.7045,330.6786,-1.9653725e-18,1.0857764e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6172200.0,-12717.55232946834,-6209.8677,-6209.346,0.0,0.0,0.0,-12419.214,0.0,0.0,0.16604614
102885,-0.042387918,331.11832,296.20966,-0.042387918,331.11633,0.0,0.0,294.41882,331.7696,-8.515169e-05,330.70975,330.6834,-5.9245007e-19,-4.9768216e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6173100.0,-12717.55232946834,-6214.7627,-6214.4097,0.0,0.0,0.0,-12429.172,0.0,0.0,0.15881348
102900,-0.042387918,331.14352,296.20966,-0.042387918,331.14218,0.0,0.0,294.41223,331.7696,-8.515169e-05,330.71518,330.6884,-6.6282524e-18,2.387932e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6174000.0,-12717.55232946834,-6219.2505,-6219.011,0.0,0.0,0.0,-12438.262,0.0,0.0,0.15222168
102915,-0.042387918,331.16678,296.20966,-0.042387918,331.16586,0.0,0.0,294.40314,331.7696,-8.515169e-05,330.72076,330.6935,-2.5383291e-17,1.1017263e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6174900.0,-12717.55232946834,-6223.3906,-6223.2275,0.0,0.0,0.0,-12446.618,0.0,0.0,0.14312744
102930,-0.042387918,331.18802,296.20966,-0.042387918,331.1874,0.0,0.0,294.3945,331.7696,-8.515169e-05,330.7265,330.69876,-1.0114442e-28,1.1490103e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6175800.0,-12717.55232946834,-6227.172,-6227.063,0.0,0.0,0.0,-12454.234,0.0,0.0,0.13449097
102945,-0.042387918,331.20703,296.20966,-0.042387918,331.2066,0.0,0.0,294.38632,331.7696,-8.515169e-05,330.7323,330.70407,1.251e-42,-1.421e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6176700.0,-12717.55232946834,-6230.5566,-6230.4805,0.0,0.0,0.0,-12461.037,0.0,0.0,0.12631226
102960,-0.042387918,331.22324,296.20966,-0.042387918,331.22296,0.0,0.0,294.3784,331.7696,-8.515169e-05,330.73816,330.70947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6177600.0,-12717.55232946834,-6233.4414,-6233.3926,0.0,0.0,0.0,-12466.834,0.0,0.0,0.118377686
102975,-0.042387918,331.23596,296.20966,-0.042387918,331.23578,0.0,0.0,294.37082,331.7696,-8.515169e-05,330.74402,330.71484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6178500.0,-12717.55232946834,-6235.707,-6235.6743,0.0,0.0,0.0,-12471.381,0.0,0.0,0.110809326
102990,-0.042387918,331.2444,296.20966,-0.042387918,331.24423,0.0,0.0,294.366,331.7696,-8.515169e-05,330.74982,330.72015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6179400.0,-12717.55232946834,-6237.2065,-6237.179,0.0,0.0,0.0,-12474.386,0.0,0.0,0.10598755
103005,-0.042387918,331.24747,296.20966,-0.042387918,331.24738,0.0,0.0,294.3615,331.7696,-8.515169e-05,330.75546,330.72537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6180300.0,-12717.55232946834,-6237.7554,-6237.739,0.0,0.0,0.0,-12475.494,0.0,0.0,0.101501465
103020,-0.042387918,331.24408,296.20966,-0.042387918,331.24402,0.0,0.0,294.35562,331.7696,-8.515169e-05,330.76086,330.73035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6181200.0,-12717.55232946834,-6237.1523,-6237.1416,0.0,0.0,0.0,-12474.294,0.0,0.0,0.09561157
103035,-0.042387918,331.2331,296.20966,-0.042387918,331.23303,0.0,0.0,294.35086,331.7696,-8.515169e-05,330.76587,330.73502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6182100.0,-12717.55232946834,-6235.1963,-6235.1855,0.0,0.0,0.0,-12470.382,0.0,0.0,0.09085083
103050,-0.042387918,331.21323,296.20966,-0.042387918,331.2132,0.0,0.0,294.34705,331.7696,-8.515169e-05,330.77045,330.7393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6183000.0,-12717.55232946834,-6231.6597,-6231.654,0.0,0.0,0.0,-12463.313,0.0,0.0,0.08703613
103065,-0.042387918,331.18307,296.20966,-0.042387918,331.18307,0.0,0.0,294.3412,331.7696,-8.515169e-05,330.77435,330.743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6183900.0,-12717.55232946834,-6226.2915,-6226.2915,0.0,0.0,0.0,-12452.583,0.0,0.0,0.08117676
103080,-0.042387918,331.1415,296.20966,-0.042387918,331.1415,0.0,0.0,294.338,331.7696,-8.515169e-05,330.7775,330.74606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6184800.0,-12717.55232946834,-6218.892,-6218.892,0.0,0.0,0.0,-12437.784,0.0,0.0,0.07800293
103095,-0.042387918,331.08694,296.20966,-0.042387918,331.08694,0.0,0.0,294.3333,331.7696,-8.515169e-05,330.77972,330.74826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6185700.0,-12717.55232946834,-6209.1777,-6209.1777,0.0,0.0,0.0,-12418.355,0.0,0.0,0.07330322
103110,-0.042387918,331.01834,296.20966,-0.042387918,331.01834,0.0,0.0,294.33118,331.7696,-8.515169e-05,330.7808,330.74954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6186600.0,-12717.55232946834,-6196.9644,-6196.9644,0.0,0.0,0.0,-12393.929,0.0,0.0,0.07116699
103125,-0.042387918,330.93433,296.20966,-0.042387918,330.93433,0.0,0.0,294.32913,331.7696,-8.515169e-05,330.7806,330.74966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6187500.0,-12717.55232946834,-6182.007,-6182.007,0.0,0.0,0.0,-12364.014,0.0,0.0,0.069122314
103140,-0.042387918,330.83368,296.20966,-0.042387918,330.83368,0.0,0.0,294.32706,331.7696,-8.515169e-05,330.77887,330.74844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6188400.0,-12717.55232946834,-6164.089,-6164.089,0.0,0.0,0.0,-12328.178,0.0,0.0,0.06704712
103155,-0.042387918,330.71527,296.20966,-0.042387918,330.71527,0.0,0.0,294.32495,331.7696,-8.515169e-05,330.77545,330.74576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6189300.0,-12717.55232946834,-6143.009,-6143.009,0.0,0.0,0.0,-12286.018,0.0,0.0,0.064941406
103170,-0.042387918,330.57803,296.20966,-0.042387918,330.57803,0.0,0.0,294.3228,331.7696,-8.515169e-05,330.77008,330.7414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6190200.0,-12717.55232946834,-6118.5767,-6118.5767,0.0,0.0,0.0,-12237.153,0.0,0.0,0.062805176
103185,-0.042387918,330.42105,296.20966,-0.042387918,330.42105,0.0,0.0,294.32068,331.7696,-8.515169e-05,330.76257,330.73514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6191100.0,-12717.55232946834,-6090.629,-6090.629,0.0,0.0,0.0,-12181.258,0.0,0.0,0.060668945
103200,-0.042387918,330.2435,296.20966,-0.042387918,330.2435,0.0,0.0,294.31845,331.7696,-8.515169e-05,330.7527,330.72678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6192000.0,-12717.55232946834,-6059.0195,-6059.0195,0.0,0.0,0.0,-12118.039,0.0,0.0,0.058441162
103215,-0.042387918,330.04474,296.20966,-0.042387918,330.04474,0.0,0.0,294.313,331.7696,-8.515169e-05,330.74017,330.7162,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6192900.0,-12717.55232946834,-6023.6343,-6023.6343,0.0,0.0,0.0,-12047.269,0.0,0.0,0.052978516
103230,-0.042387918,329.8242,296.20966,-0.042387918,329.8242,0.0,0.0,294.30676,331.7696,-8.515169e-05,330.72485,330.70306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6193800.0,-12717.55232946834,-5984.37,-5984.37,0.0,0.0,0.0,-11968.74,0.0,0.0,0.04675293
103245,-0.042387918,329.58145,296.20966,-0.042387918,329.58145,0.0,0.0,294.29962,331.7696,-8.515169e-05,330.70648,330.6873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6194700.0,-12717.55232946834,-5941.156,-5941.156,0.0,0.0,0.0,-11882.312,0.0,0.0,0.039611816
103260,-0.042387918,329.31625,296.20966,-0.042387918,329.31625,0.0,0.0,294.2912,331.7696,-8.515169e-05,330.68484,330.66864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6195600.0,-12717.55232946834,-5893.943,-5893.943,0.0,0.0,0.0,-11787.886,0.0,0.0,0.031188965
103275,-0.042387918,329.0285,296.20966,-0.042387918,329.0285,0.0,0.0,294.27914,331.7696,-8.515169e-05,330.6597,330.6469,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6196500.0,-12717.55232946834,-5842.715,-5842.715,0.0,0.0,0.0,-11685.43,0.0,0.0,0.019134521
103290,-0.042387918,328.7182,296.20966,-0.042387918,328.7182,0.0,0.0,294.26556,331.76953,-8.515169e-05,330.63083,330.62192,1.3604071e-18,2.1529534e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6197400.0,-12717.530501032481,-5787.4717,-5787.4717,0.0,0.0,0.0,-11574.943,0.0,0.0,0.005554199
103305,-0.042387918,328.38577,296.20978,-0.042387918,328.38577,0.0,0.0,294.25076,331.76282,-8.5151696e-05,330.5981,330.59354,-6.1969883e-20,-3.845274e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6198300.0,-12715.086802682406,-5728.268,-5728.268,0.0,0.0,0.0,-11456.536,0.0,0.0,-0.009246826
103320,-0.04238792,328.03128,296.21185,-0.04238792,328.03128,0.0,0.0,294.23492,331.67688,-8.5151696e-05,330.56128,330.56152,1.130952e-18,7.262346e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6199200.0,-12683.610195484363,-5664.7896,-5664.7896,0.0,0.0,0.0,-11329.579,0.0,0.0,-0.02508545
103335,-0.042387925,327.6551,296.22882,-0.042387925,327.6551,0.0,0.0,294.21814,331.18616,-8.515171e-05,330.52017,330.52573,4.591815e-17,-4.5015765e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6200100.0,-12502.043387019945,-5594.7964,-5594.7964,0.0,0.0,0.0,-11189.593,0.0,0.0,-0.041870117
103350,-0.04238793,327.2578,296.3068,-0.04238793,327.2578,0.0,0.0,294.2002,329.4905,-8.515172e-05,330.47458,330.48602,1.5852106e-17,2.215816e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6201000.0,-11867.731720859176,-5510.188,-5510.188,0.0,0.0,0.0,-11020.376,0.0,0.0,-0.059814453
103365,-0.04238794,326.83896,296.46524,-0.04238794,326.83896,0.0,0.0,294.18185,326.08633,-8.515174e-05,330.4241,330.442,6.535425e-17,1.0439987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6201900.0,-10593.608199872051,-5407.413,-5407.413,0.0,0.0,0.0,-10814.826,0.0,0.0,-0.07815552
103380,-0.04238795,326.40143,296.65234,-0.04238795,326.40143,0.0,0.0,294.16318,321.453,-8.515176e-05,330.36905,330.3939,9.632234e-19,4.691015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6202800.0,-8869.643235109059,-5296.2114,-5296.2114,0.0,0.0,0.0,-10592.423,0.0,0.0,-0.096832275
103395,-0.04238797,325.94415,296.8369,-0.04238797,325.94415,0.0,0.0,294.14374,315.80072,-8.51518e-05,330.30884,330.34125,1.6084001e-17,3.0721994e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6203700.0,-6782.16919938297,-5181.947,-5181.947,0.0,0.0,0.0,-10363.894,0.0,0.0,-0.11627197
103410,-0.04238799,325.46823,296.97726,-0.04238799,325.46823,0.0,0.0,294.12387,309.8433,-8.5151834e-05,330.24332,330.2839,-2.2622298e-18,4.554288e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6204600.0,-4601.376657202661,-5072.2344,-5072.2344,0.0,0.0,0.0,-10144.469,0.0,0.0,-0.13613892
103425,-0.04238801,324.97693,297.05118,-0.04238801,324.97693,0.0,0.0,294.10263,304.32712,-8.5151885e-05,330.17303,330.22235,2.2946302e-18,-3.8329327e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,6205500.0,-2602.152013629144,-4971.6113,-4971.6113,0.0,0.0,0.0,-9943.223,0.0,0.0,-0.15737915
103440,-0.04238804,324.47025,297.04053,-0.04238804,324.47025,0.0,0.0,294.08023,299.93295,-8.515194e-05,330.09763,330.15625,6.8478635e-18,1.7099641e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,6206400.0,-1034.4417547723417,-4883.306,-4883.306,0.0,0.0,0.0,-9766.612,0.0,0.0,-0.17977905
103455,-0.04238807,323.94885,296.955,-0.04238807,323.94885,0.0,0.0,294.05673,296.98322,-8.5152e-05,330.01688,330.0854,3.5481672e-18,2.2104144e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,6207300.0,-10.095688678379844,-4805.715,-4805.715,0.0,0.0,0.0,-9611.43,0.0,0.0,-0.20327759
103470,-0.042388104,323.41385,296.82364,-0.042388104,323.41385,0.0,0.0,294.03232,295.33047,-8.5152074e-05,329.93063,330.0097,-2.7809316e-19,-2.7079563e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,6208200.0,534.0132732214897,-4733.856,-4733.856,0.0,0.0,0.0,-9467.712,0.0,0.0,-0.22769165
103485,-0.04238814,322.86676,296.6765,-0.04238814,322.86676,0.0,0.0,294.00717,294.5423,-8.515215e-05,329.83905,329.92923,-2.9118155e-18,-1.9728345e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,6209100.0,763.2790255089005,-4662.655,-4662.655,0.0,0.0,0.0,-9325.31,0.0,0.0,-0.25283813
103500,-0.04238818,322.30862,296.53253,-0.04238818,322.30862,0.0,0.0,293.9813,294.22766,-8.515222e-05,329.74197,329.84384,-1.078241e-18,1.0572691e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,6210000.0,824.3123650629514,-4588.927,-4588.927,0.0,0.0,0.0,-9177.854,0.0,0.0,-0.27871704
103515,-0.042388197,321.74063,296.40207,-0.042388197,321.74063,0.0,0.0,293.97876,294.11465,-8.5152256e-05,329.6393,329.7535,-4.0375645e-19,-1.8774864e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6210900.0,818.0697429719607,-4511.035,-4511.035,0.0,0.0,0.0,-9022.07,0.0,0.0,-0.28125
103530,-0.12569928,321.12793,296.28262,-0.00038474408,321.1833,0.0,0.0,293.97913,294.06998,-0.00012664302,329.52423,329.66153,0.1447588,-9.4733786e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07066,1.0,6211800.0,1176.9081694737338,-13116.757,-40.237614,0.0,0.0,0.0,-13156.994,0.0,0.0,-0.2808838
103545,5.7697067,338.69528,294.06888,5.769589,325.82974,2.89921,2.7930868,293.99533,336.40524,0.011590456,340.19873,325.41714,0.9998975,0.57527614,1.0,0.0,3246544.0,0.0,343.15,343.15,-4210.843,1.0,6212700.0,2060930.5850346459,1081421.2,769637.94,3246544.0,0.0,5.692297,1851059.2,3246544.0,3246549.8,-0.26467896
103560,4.810064,330.3682,294.685,5.056876,344.96097,2.4092662,2.3206413,294.10187,346.51086,0.009910686,329.59506,344.74728,0.013787722,1.0,0.0,0.30331647,0.0,212559.81,343.15,343.15,-4128.4277,1.0,6213600.0,2157245.5317251524,720881.5,1067805.4,0.0,212559.81,4.7299075,1788686.9,212559.81,212564.55,-0.15814209
