minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
103575,4.313752,311.71893,295.5798,4.534256,338.90665,2.1473258,2.0684707,294.25092,329.61398,0.008887236,311.4933,338.86713,0.013788111,1.0,0.0,0.26775905,0.0,187641.7,338.706,338.706,-4127.313,1.0,6214500.0,1270373.1061241343,292404.88,825111.0,0.0,187641.7,4.2157965,1117515.9,187641.7,187645.92,-0.009094238
103590,4.8473125,308.1724,295.8286,5.096013,337.0334,2.4320629,2.34264,294.36298,323.78098,0.00998741,308.1797,336.89923,0.013788111,1.0,0.0,0.21309201,0.0,149331.81,336.484,336.484,-4133.8687,1.0,6215400.0,1172521.160081601,251303.48,881916.3,0.0,149331.81,4.774703,1133219.8,149331.81,149336.6,0.10296631
103605,4.3616486,342.86166,295.63,4.3616486,334.9038,2.134972,2.0569322,294.44052,342.12372,0.008761973,342.4458,334.67258,0.99898684,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4166.5474,0.0,6216300.0,1710982.0009279815,865233.2,719453.8,0.0,0.0,4.191904,1584687.0,0.0,4.191904,0.18051147
103620,-0.042387918,340.63446,295.75772,-0.042387918,335.52612,0.0,0.0,294.48706,341.33682,-8.5151696e-05,340.9353,334.04514,-3.970301e-17,-5.4379505e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6217200.0,-16300.778782294856,-7989.3726,-7079.939,0.0,0.0,0.0,-15069.312,0.0,0.0,0.22705078
103635,-0.04238951,340.06766,295.75775,-0.04238951,336.61093,0.0,0.0,294.51233,341.33682,-8.515489e-05,340.91232,334.09216,-1.1506017e-28,-9.73011e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6218100.0,-16301.379330031063,-7888.7554,-7273.334,0.0,0.0,0.0,-15162.09,0.0,0.0,0.25231934
103650,-0.04238951,339.704,295.75775,-0.04238951,337.36295,0.0,0.0,294.52658,341.33682,-8.515489e-05,340.89026,334.1393,2.597e-42,2.389e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6219000.0,-16301.379330031063,-7824.013,-7407.2197,0.0,0.0,0.0,-15231.232,0.0,0.0,0.26657104
103665,-0.04238951,339.47696,295.75775,-0.04238951,337.89148,0.0,0.0,294.5323,341.33682,-8.515489e-05,340.8691,334.1866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6219900.0,-16301.379330031063,-7783.59,-7501.318,0.0,0.0,0.0,-15284.908,0.0,0.0,0.27227783
103680,-0.04238951,339.34247,295.75775,-0.04238951,338.2687,0.0,0.0,294.53772,341.33682,-8.515489e-05,340.84888,334.234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6220800.0,-16301.379330031063,-7759.646,-7568.4775,0.0,0.0,0.0,-15328.123,0.0,0.0,0.27770996
103695,-0.04238951,339.27097,295.75775,-0.04238951,338.54263,0.0,0.0,294.53842,341.33682,-8.515489e-05,340.82953,334.28152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6221700.0,-16301.379330031063,-7746.9155,-7617.2466,0.0,0.0,0.0,-15364.162,0.0,0.0,0.27841187
103710,-0.04238951,339.2409,295.75775,-0.04238951,338.74765,0.0,0.0,294.54083,341.33682,-8.515489e-05,340.81104,334.32913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6222600.0,-16301.379330031063,-7741.564,-7653.7466,0.0,0.0,0.0,-15395.311,0.0,0.0,0.28082275
103725,-0.04238951,339.23874,295.75775,-0.04238951,338.9047,0.0,0.0,294.5425,341.33682,-8.515489e-05,340.7934,334.37683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6223500.0,-16301.379330031063,-7741.178,-7681.706,0.0,0.0,0.0,-15422.885,0.0,0.0,0.28250122
103740,-0.04238951,339.25446,295.75775,-0.04238951,339.0279,0.0,0.0,294.5409,341.33682,-8.515489e-05,340.77655,334.4246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6224400.0,-16301.379330031063,-7743.9766,-7703.64,0.0,0.0,0.0,-15447.617,0.0,0.0,0.2808838
103755,-0.04238951,339.28058,295.75775,-0.04238951,339.12714,0.0,0.0,294.5418,341.33682,-8.515489e-05,340.7604,334.47238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6225300.0,-16301.379330031063,-7748.6274,-7721.309,0.0,0.0,0.0,-15469.937,0.0,0.0,0.28179932
103770,-0.04238951,339.31186,295.75775,-0.04238951,339.20776,0.0,0.0,294.5396,341.33682,-8.515489e-05,340.74493,334.52008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6226200.0,-16301.379330031063,-7754.1963,-7735.6636,0.0,0.0,0.0,-15489.859,0.0,0.0,0.27960205
103785,-0.04238951,339.34402,295.75775,-0.04238951,339.27353,0.0,0.0,294.54013,341.33682,-8.515489e-05,340.73,334.56766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6227100.0,-16301.379330031063,-7759.923,-7747.372,0.0,0.0,0.0,-15507.295,0.0,0.0,0.28012085
103800,-0.04238951,339.37366,295.75775,-0.04238951,339.32593,0.0,0.0,294.54053,341.33682,-8.515489e-05,340.71555,334.61502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6228000.0,-16301.379330031063,-7765.1987,-7756.701,0.0,0.0,0.0,-15521.9,0.0,0.0,0.28051758
103815,-0.04238951,339.3978,295.75775,-0.04238951,339.36542,0.0,0.0,294.538,341.33682,-8.515489e-05,340.7014,334.66205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6228900.0,-16301.379330031063,-7769.496,-7763.7314,0.0,0.0,0.0,-15533.228,0.0,0.0,0.27798462
103830,-0.04238951,339.41403,295.75775,-0.04238951,339.39212,0.0,0.0,294.53824,341.33682,-8.515489e-05,340.68738,334.70862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6229800.0,-16301.379330031063,-7772.3867,-7768.486,0.0,0.0,0.0,-15540.873,0.0,0.0,0.27822876
103845,-0.04238951,339.41983,295.75775,-0.04238951,339.40494,0.0,0.0,294.5356,341.33682,-8.515489e-05,340.67334,334.75455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6230700.0,-16301.379330031063,-7773.419,-7770.7676,0.0,0.0,0.0,-15544.187,0.0,0.0,0.27560425
103860,-0.04238951,339.41327,295.75775,-0.04238951,339.40317,0.0,0.0,294.53577,341.33682,-8.515489e-05,340.65912,334.79977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6231600.0,-16301.379330031063,-7772.251,-7770.4526,0.0,0.0,0.0,-15542.703,0.0,0.0,0.27575684
103875,-0.04238951,339.39218,295.75775,-0.04238951,339.38535,0.0,0.0,294.53592,341.33682,-8.515489e-05,340.6445,334.84402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6232500.0,-16301.379330031063,-7768.4966,-7767.2793,0.0,0.0,0.0,-15535.775,0.0,0.0,0.27590942
103890,-0.04238951,339.3545,295.75775,-0.04238951,339.34988,0.0,0.0,294.5332,341.33682,-8.515489e-05,340.6292,334.88718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6233400.0,-16301.379330031063,-7761.7866,-7760.966,0.0,0.0,0.0,-15522.752,0.0,0.0,0.27319336
103905,-0.04238951,339.2988,295.75775,-0.04238951,339.29565,0.0,0.0,294.5333,341.33682,-8.515489e-05,340.61307,334.929,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6234300.0,-16301.379330031063,-7751.8706,-7751.311,0.0,0.0,0.0,-15503.182,0.0,0.0,0.2732849
103920,-0.04238951,339.223,295.75775,-0.04238951,339.22086,0.0,0.0,294.53055,341.33682,-8.515489e-05,340.5958,334.96924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6235200.0,-16301.379330031063,-7738.3745,-7737.994,0.0,0.0,0.0,-15476.369,0.0,0.0,0.27053833
103935,-0.04238951,339.12592,295.75775,-0.04238951,339.12448,0.0,0.0,294.52777,341.33682,-8.515489e-05,340.57712,335.00775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6236100.0,-16301.379330031063,-7721.092,-7720.8364,0.0,0.0,0.0,-15441.928,0.0,0.0,0.26776123
103950,-0.04238951,339.00574,295.75775,-0.04238951,339.00476,0.0,0.0,294.52252,341.33682,-8.515489e-05,340.5568,335.04422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6237000.0,-16301.379330031063,-7699.696,-7699.5215,0.0,0.0,0.0,-15399.217,0.0,0.0,0.2625122
103965,-0.04238951,338.86163,295.75775,-0.04238951,338.86096,0.0,0.0,294.52103,341.33682,-8.515489e-05,340.53452,335.0785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6237900.0,-16301.379330031063,-7674.04,-7673.9204,0.0,0.0,0.0,-15347.961,0.0,0.0,0.26101685
103980,-0.04238951,338.69223,295.75775,-0.04238951,338.6918,0.0,0.0,294.51837,341.33682,-8.515489e-05,340.51004,335.11026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6238800.0,-16301.379330031063,-7643.88,-7643.804,0.0,0.0,0.0,-15287.684,0.0,0.0,0.25836182
103995,-0.04238951,338.496,295.75775,-0.04238951,338.4957,0.0,0.0,294.48254,341.33682,-8.515489e-05,340.48297,335.13922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6239700.0,-16301.379330031063,-7608.9443,-7608.89,0.0,0.0,0.0,-15217.834,0.0,0.0,0.22253418
104010,-0.04238951,338.2733,295.75775,-0.04238951,338.27307,0.0,0.0,294.45526,341.33682,-8.515489e-05,340.45312,335.16525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6240600.0,-16301.379330031063,-7569.293,-7569.255,0.0,0.0,0.0,-15138.548,0.0,0.0,0.19525146
104025,-0.04238951,338.02286,295.75775,-0.04238951,338.0227,0.0,0.0,294.42807,341.33682,-8.515489e-05,340.4202,335.18802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6241500.0,-16301.379330031063,-7524.7075,-7524.6807,0.0,0.0,0.0,-15049.389,0.0,0.0,0.1680603
104040,-0.04238951,337.74426,295.75775,-0.04238951,337.74417,0.0,0.0,294.40085,341.33682,-8.515489e-05,340.38385,335.2073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6242400.0,-16301.379330031063,-7475.108,-7475.0913,0.0,0.0,0.0,-14950.199,0.0,0.0,0.14083862
104055,-0.04238951,337.43723,295.75775,-0.04238951,337.43716,0.0,0.0,294.37512,341.33682,-8.515489e-05,340.34384,335.22287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6243300.0,-16301.379330031063,-7420.444,-7420.433,0.0,0.0,0.0,-14840.877,0.0,0.0,0.115112305
104070,-0.04238951,337.10162,295.75775,-0.04238951,337.1016,0.0,0.0,294.34973,341.33682,-8.515489e-05,340.29987,335.2344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6244200.0,-16301.379330031063,-7360.695,-7360.6895,0.0,0.0,0.0,-14721.385,0.0,0.0,0.08972168
104085,-0.04238951,336.73758,295.75775,-0.04238951,336.73755,0.0,0.0,294.32516,341.33682,-8.515489e-05,340.25165,335.24173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6245100.0,-16301.379330031063,-7295.882,-7295.8765,0.0,0.0,0.0,-14591.758,0.0,0.0,0.06515503
104100,-0.04238951,336.34525,295.75775,-0.04238951,336.34525,0.0,0.0,294.3015,341.33682,-8.515489e-05,340.1989,335.2446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6246000.0,-16301.379330031063,-7226.032,-7226.032,0.0,0.0,0.0,-14452.064,0.0,0.0,0.041503906
104115,-0.04238951,335.92493,295.75775,-0.04238951,335.92493,0.0,0.0,294.2912,341.33682,-8.515489e-05,340.14142,335.24277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30469,0.0,6246900.0,-16301.379330031063,-7151.2007,-7151.2007,0.0,0.0,0.0,-14302.401,0.0,0.0,0.031188965
104130,-0.042387918,335.47748,295.75775,-0.042387918,335.47745,0.0,0.0,294.28378,341.33682,-8.515169e-05,340.07898,335.23605,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6247800.0,-16300.76647522416,-7071.273,-7071.2676,0.0,0.0,0.0,-14142.541,0.0,0.0,0.023773193
104145,-0.042387918,335.00262,295.75775,-0.042387918,335.00262,0.0,0.0,294.27847,341.33682,-8.515169e-05,340.0111,335.22412,-6.648925e-18,-1.139746e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6248700.0,-16300.76647522416,-6986.7354,-6986.7354,0.0,0.0,0.0,-13973.471,0.0,0.0,0.018463135
104160,-0.042387918,334.50317,295.75775,-0.042387918,334.50317,0.0,0.0,294.27463,341.33676,-8.515169e-05,339.93808,335.20712,-2.7314488e-18,-1.2100209e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6249600.0,-16300.744646788302,-6897.8184,-6897.8184,0.0,0.0,0.0,-13795.637,0.0,0.0,0.01461792
104175,-0.042387918,333.97836,295.75775,-0.042387918,333.97836,0.0,0.0,294.2718,341.3366,-8.515169e-05,339.8593,335.1846,-1.4411877e-17,-8.490486e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6250500.0,-16300.690075698654,-6804.3867,-6804.3867,0.0,0.0,0.0,-13608.773,0.0,0.0,0.011779785
104190,-0.042387918,333.43008,295.75775,-0.042387918,333.43008,0.0,0.0,294.26935,341.33627,-8.515169e-05,339.7748,335.15656,-6.9243194e-18,-9.341038e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6251400.0,-16300.57001930143,-6706.7773,-6706.7773,0.0,0.0,0.0,-13413.555,0.0,0.0,0.009338379
104205,-0.042387918,332.85916,295.75775,-0.042387918,332.85916,0.0,0.0,294.2673,341.33563,-8.5151696e-05,339.68433,335.12274,-1.6011745e-18,-1.8293455e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6252300.0,-16300.342213540374,-6605.136,-6605.136,0.0,0.0,0.0,-13210.272,0.0,0.0,0.007293701
104220,-0.042387918,332.26657,295.75778,-0.042387918,332.26657,0.0,0.0,294.2656,341.33453,-8.5151696e-05,339.58765,335.08298,-7.26222e-18,2.092947e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6253200.0,-16299.93838744248,-6499.6323,-6499.6323,0.0,0.0,0.0,-12999.265,0.0,0.0,0.005584717
104235,-0.042387918,331.6537,295.75778,-0.042387918,331.6537,0.0,0.0,294.26428,341.33298,-8.5151696e-05,339.4846,335.0371,-1.661958e-17,-3.889499e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6254100.0,-16299.381762280518,-6390.521,-6390.521,0.0,0.0,0.0,-12781.042,0.0,0.0,0.004272461
104250,-0.042387918,331.02234,295.7578,-0.042387918,331.02234,0.0,0.0,294.2633,341.33096,-8.5151696e-05,339.37524,334.98517,-3.2545155e-19,9.376487e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6255000.0,-16298.650509616764,-6278.117,-6278.117,0.0,0.0,0.0,-12556.234,0.0,0.0,0.0032958984
104265,-0.042387918,330.3738,295.7578,-0.042387918,330.3738,0.0,0.0,294.2626,341.32855,-8.5151696e-05,339.25937,334.92703,-2.8711948e-18,2.0043314e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6255900.0,-16297.788286326664,-6162.66,-6162.66,0.0,0.0,0.0,-12325.32,0.0,0.0,0.0025939941
104280,-0.042387918,329.71,295.7578,-0.042387918,329.71,0.0,0.0,294.26224,341.32593,-8.5151696e-05,339.13715,334.86282,1.5445034e-18,3.756316e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6256800.0,-16296.84966350453,-6044.481,-6044.481,0.0,0.0,0.0,-12088.962,0.0,0.0,0.0022277832
104295,-0.042387918,329.0318,295.7578,-0.042387918,329.0318,0.0,0.0,294.26215,341.3233,-8.5151696e-05,339.0082,334.79214,7.52764e-18,-3.167334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6257700.0,-16295.911040682398,-5923.743,-5923.743,0.0,0.0,0.0,-11847.486,0.0,0.0,0.0021362305
104310,-0.042387918,328.3414,295.7578,-0.042387918,328.3414,0.0,0.0,294.26218,341.3208,-8.5151696e-05,338.87283,334.71533,-2.4966273e-18,1.700285e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6258600.0,-16295.016074735713,-5800.8315,-5800.8315,0.0,0.0,0.0,-11601.663,0.0,0.0,0.002166748
104325,-0.042387918,327.6398,295.7578,-0.042387918,327.6398,0.0,0.0,294.2622,341.31845,-8.5151696e-05,338.7307,334.63208,5.695942e-17,1.2555155e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6259500.0,-16294.175679883338,-5675.927,-5675.927,0.0,0.0,0.0,-11351.854,0.0,0.0,0.0021972656
104340,-0.042387918,326.929,295.75778,-0.042387918,326.929,0.0,0.0,294.26224,341.31628,-8.5151696e-05,338.58206,334.54257,4.0928223e-18,2.4254034e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6260400.0,-16293.411684562998,-5549.386,-5549.386,0.0,0.0,0.0,-11098.772,0.0,0.0,0.0022277832
104355,-0.042387918,326.21042,295.75778,-0.042387918,326.21042,0.0,0.0,294.2623,341.31427,-8.5151696e-05,338.427,334.44693,1.9369023e-18,4.0235737e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6261300.0,-16292.691346118105,-5421.46,-5421.46,0.0,0.0,0.0,-10842.92,0.0,0.0,0.0022888184
104370,-0.042387918,325.48547,295.75778,-0.042387918,325.48547,0.0,0.0,294.26233,341.31238,-8.5151696e-05,338.2654,334.345,-1.1628954e-17,-6.218353e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6262200.0,-16292.01466454866,-5292.3984,-5292.3984,0.0,0.0,0.0,-10584.797,0.0,0.0,0.002319336
104385,-0.042387918,324.75558,295.75775,-0.042387918,324.75558,0.0,0.0,294.26236,341.31064,-8.5151696e-05,338.0973,334.23682,-2.1777057e-19,-9.118464e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6263100.0,-16291.403468292387,-5162.4624,-5162.4624,0.0,0.0,0.0,-10324.925,0.0,0.0,0.0023498535
104400,-0.042387918,324.02225,295.75775,-0.042387918,324.02225,0.0,0.0,294.26236,341.30905,-8.5151696e-05,337.92255,334.12225,-1.417457e-18,8.777325e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6264000.0,-16290.835928911561,-5031.907,-5031.907,0.0,0.0,0.0,-10063.814,0.0,0.0,0.0023498535
104415,-0.042387918,323.287,295.75772,-0.042387918,323.287,0.0,0.0,294.2624,341.30756,-8.5151696e-05,337.74158,334.0017,1.3334689e-17,-1.5895887e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6264900.0,-16290.312046406185,-4901.0146,-4901.0146,0.0,0.0,0.0,-9802.029,0.0,0.0,0.002380371
104430,-0.042387918,322.55112,295.75772,-0.042387918,322.55112,0.0,0.0,294.26242,341.30618,-8.5151696e-05,337.5546,333.87534,-2.9582494e-19,9.3167114e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6265800.0,-16289.820906557396,-4770.0083,-4770.0083,0.0,0.0,0.0,-9540.017,0.0,0.0,0.0024108887
104445,-0.042387918,321.8159,295.7577,-0.042387918,321.8159,0.0,0.0,294.26242,341.30493,-8.5151696e-05,337.36154,333.74313,8.317053e-19,-1.2351792e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6266700.0,-16289.384337802914,-4639.121,-4639.121,0.0,0.0,0.0,-9278.242,0.0,0.0,0.0024108887
104460,-0.042387918,321.08258,295.7577,-0.042387918,321.08258,0.0,0.0,294.26245,341.30377,-8.5151696e-05,337.16245,333.60504,-4.654475e-19,-1.4609797e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6267600.0,-16288.969597486159,-4508.5713,-4508.5713,0.0,0.0,0.0,-9017.143,0.0,0.0,0.0024414062
104475,-0.042387918,320.35242,295.75766,-0.042387918,320.35242,0.0,0.0,294.26245,341.3027,-8.5151696e-05,336.9574,333.4612,-3.149376e-18,-3.1181696e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6268500.0,-16288.59851404485,-4378.5864,-4378.5864,0.0,0.0,0.0,-8757.173,0.0,0.0,0.0024414062
104490,-0.042387918,319.6264,295.75766,-0.042387918,319.6264,0.0,0.0,294.26245,341.30173,-8.5151696e-05,336.7468,333.31192,-1.9972032e-19,-1.2261941e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6269400.0,-16288.249259041266,-4249.3345,-4249.3345,0.0,0.0,0.0,-8498.669,0.0,0.0,0.0024414062
104505,-0.042387918,318.90594,295.75763,-0.042387918,318.90594,0.0,0.0,294.26248,341.30084,-8.5151696e-05,336.53043,333.157,9.8427784e-18,2.9160573e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6270300.0,-16287.94366091313,-4121.077,-4121.077,0.0,0.0,0.0,-8242.154,0.0,0.0,0.0024719238
104520,-0.042387918,318.19174,295.75763,-0.042387918,318.19174,0.0,0.0,294.26248,341.30002,-8.5151696e-05,336.30872,332.9969,-3.765451e-18,8.846241e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6271200.0,-16287.648977003855,-3993.9282,-3993.9282,0.0,0.0,0.0,-7987.8564,0.0,0.0,0.0024719238
104535,-0.042387918,317.48505,295.7576,-0.042387918,317.48505,0.0,0.0,294.26248,341.2993,-8.5151696e-05,336.08167,332.83148,1.4890573e-17,1.0387196e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6272100.0,-16287.397949970029,-3868.121,-3868.121,0.0,0.0,0.0,-7736.242,0.0,0.0,0.0024719238
104550,-0.042387918,316.78644,295.7576,-0.042387918,316.78644,0.0,0.0,294.26248,341.2986,-8.5151696e-05,335.8496,332.66113,-4.3363126e-19,-5.4699784e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6273000.0,-16287.157837155064,-3743.7485,-3743.7485,0.0,0.0,0.0,-7487.497,0.0,0.0,0.0024719238
104565,-0.042387918,316.0969,295.7576,-0.042387918,316.0969,0.0,0.0,294.26248,341.298,-8.5151696e-05,335.61267,332.48593,2.7972446e-19,1.1138239e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6273900.0,-16286.939552777823,-3620.9893,-3620.9893,0.0,0.0,0.0,-7241.9785,0.0,0.0,0.0024719238
104580,-0.042387918,315.41714,295.75757,-0.042387918,315.41714,0.0,0.0,294.26248,341.29745,-8.515169e-05,335.371,332.306,-2.5794054e-18,-3.6417797e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6274800.0,-16286.752619402778,-3499.9797,-3499.9797,0.0,0.0,0.0,-6999.9595,0.0,0.0,0.0024719238
104595,-0.042387918,314.74792,295.75757,-0.042387918,314.74792,0.0,0.0,294.2625,341.29694,-8.515169e-05,335.1248,332.12155,-6.353565e-19,4.706714e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6275700.0,-16286.567077697977,-3380.8389,-3380.8389,0.0,0.0,0.0,-6761.6777,0.0,0.0,0.0025024414
104610,-0.042387918,314.0898,295.75757,-0.042387918,314.0898,0.0,0.0,294.2625,341.2965,-8.515169e-05,334.87424,331.93268,-1.6137681e-18,1.0306385e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6276600.0,-16286.414278646966,-3263.6758,-3263.6758,0.0,0.0,0.0,-6527.3516,0.0,0.0,0.0025024414
104625,-0.042387918,313.44345,295.75757,-0.042387918,313.44345,0.0,0.0,294.2625,341.29608,-8.515169e-05,334.6195,331.73962,8.306148e-19,-1.4544324e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6277500.0,-16286.261479595954,-3148.6045,-3148.6045,0.0,0.0,0.0,-6297.209,0.0,0.0,0.0025024414
104640,-0.042387918,312.80942,295.75754,-0.042387918,312.80942,0.0,0.0,294.2625,341.29575,-8.515169e-05,334.3608,331.54248,-2.3142812e-18,8.01387e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6278400.0,-16286.152337416659,-3035.7334,-3035.7334,0.0,0.0,0.0,-6071.467,0.0,0.0,0.0025024414
104655,-0.042387918,312.188,295.75754,-0.042387918,312.188,0.0,0.0,294.2625,341.2954,-8.515169e-05,334.0984,331.34146,-8.543992e-19,-1.845843e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6279300.0,-16286.032281019436,-2925.1008,-2925.1008,0.0,0.0,0.0,-5850.2017,0.0,0.0,0.0025024414
104670,-0.042387918,311.57968,295.75754,-0.042387918,311.57968,0.0,0.0,294.2625,341.29514,-8.515169e-05,333.83237,331.13678,1.1520998e-18,4.901509e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6280200.0,-16285.93405305807,-2816.8044,-2816.8044,0.0,0.0,0.0,-5633.609,0.0,0.0,0.0025024414
104685,-0.042387918,310.98462,295.75754,-0.042387918,310.98462,0.0,0.0,294.2625,341.2949,-8.515169e-05,333.56302,330.9286,-2.1909525e-17,2.6192895e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6281100.0,-16285.846739314635,-2710.866,-2710.866,0.0,0.0,0.0,-5421.732,0.0,0.0,0.0025024414
104700,-0.042387918,310.40353,295.75754,-0.042387918,310.40353,0.0,0.0,294.2625,341.29468,-8.515169e-05,333.29047,330.71698,7.673888e-17,2.1593338e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6282000.0,-16285.77033978913,-2607.4158,-2607.4158,0.0,0.0,0.0,-5214.8315,0.0,0.0,0.0025024414
104715,-0.042387918,309.83588,295.75754,-0.042387918,309.83588,0.0,0.0,294.2625,341.29446,-8.515169e-05,333.015,330.5023,1.8440413e-17,1.0745503e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6282900.0,-16285.693940263624,-2506.3562,-2506.3562,0.0,0.0,0.0,-5012.7124,0.0,0.0,0.0025024414
104730,-0.042387918,309.28247,295.75754,-0.042387918,309.28247,0.0,0.0,294.2625,341.2943,-8.515169e-05,332.7368,330.28458,-1.2308305e-18,7.715929e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6283800.0,-16285.639369173976,-2407.8337,-2407.8337,0.0,0.0,0.0,-4815.6675,0.0,0.0,0.0025024414
104745,-0.042387918,308.74298,295.7575,-0.042387918,308.74298,0.0,0.0,294.2625,341.29416,-8.515169e-05,332.45602,330.0641,-5.4265845e-19,-1.4186273e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6284700.0,-16285.595712302258,-2311.7942,-2311.7942,0.0,0.0,0.0,-4623.5884,0.0,0.0,0.0025024414
104760,-0.042387918,308.21854,295.7575,-0.042387918,308.21854,0.0,0.0,294.2625,341.29404,-8.515169e-05,332.17273,329.8408,-2.2368039e-17,2.8994328e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6285600.0,-16285.55205543054,-2218.4277,-2218.4277,0.0,0.0,0.0,-4436.8555,0.0,0.0,0.0025024414
104775,-0.042387918,307.708,295.7575,-0.042387918,307.708,0.0,0.0,294.2624,341.2939,-8.515169e-05,331.88736,329.6151,-1.372299e-16,1.5619437e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6286500.0,-16285.508398558823,-2127.5386,-2127.5386,0.0,0.0,0.0,-4255.077,0.0,0.0,0.002380371
104790,-0.042387918,307.21194,295.7575,-0.042387918,307.21194,0.0,0.0,294.26184,341.2938,-8.515169e-05,331.5999,329.38705,-1.5787735e-19,-6.507635e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6287400.0,-16285.464741687105,-2039.2249,-2039.2249,0.0,0.0,0.0,-4078.4497,0.0,0.0,0.0018310547
104805,-0.042387918,306.73,295.7575,-0.042387918,306.73,0.0,0.0,294.26102,341.2936,-8.515169e-05,331.3107,329.15686,2.3951432e-18,7.4439245e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6288300.0,-16285.39925637953,-1953.4266,-1953.4266,0.0,0.0,0.0,-3906.8533,0.0,0.0,0.0010070801
104820,-0.042387918,306.26215,295.7575,-0.042387918,306.26215,0.0,0.0,294.25986,341.29333,-8.515169e-05,331.01984,328.9247,7.4772305e-18,3.177927e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6289200.0,-16285.301028418164,-1870.1329,-1870.1329,0.0,0.0,0.0,-3740.2659,0.0,0.0,-0.00015258789
104835,-0.042387918,305.80865,295.75748,-0.042387918,305.80865,0.0,0.0,294.25793,341.29266,-8.5151696e-05,330.7275,328.69067,2.644601e-18,-2.4776289e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6290100.0,-16285.073221352419,-1789.4037,-1789.4037,0.0,0.0,0.0,-3578.8074,0.0,0.0,-0.0020751953
104850,-0.042387918,305.36948,295.75745,-0.042387918,305.36948,0.0,0.0,294.2553,341.29086,-8.5151696e-05,330.4338,328.4549,5.3878645e-18,6.799823e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6291000.0,-16284.440196658423,-1711.2225,-1711.2225,0.0,0.0,0.0,-3422.445,0.0,0.0,-0.004699707
104865,-0.042387918,304.9444,295.75735,-0.042387918,304.9444,0.0,0.0,294.25208,341.28583,-8.5151696e-05,330.139,328.21756,3.0656839e-19,-1.0389119e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6291900.0,-16282.672093202777,-1635.5623,-1635.5623,0.0,0.0,0.0,-3271.1245,0.0,0.0,-0.00793457
104880,-0.042387918,304.53317,295.75708,-0.042387918,304.53317,0.0,0.0,294.24835,341.27228,-8.5151696e-05,329.8432,327.97885,1.1604052e-18,-2.0576165e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6292800.0,-16277.924407997802,-1562.4011,-1562.4011,0.0,0.0,0.0,-3124.8022,0.0,0.0,-0.011657715
104895,-0.042387918,304.1355,295.7564,-0.042387918,304.1355,0.0,0.0,294.2442,341.23837,-8.5151696e-05,329.5466,327.73886,6.5422366e-19,-2.739433e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6293700.0,-16266.038823657069,-1491.723,-1491.723,0.0,0.0,0.0,-2983.446,0.0,0.0,-0.015808105
104910,-0.042387918,303.7514,295.75488,-0.042387918,303.7514,0.0,0.0,294.23962,341.15854,-8.5151696e-05,329.2493,327.4977,-1.2907516e-19,1.9463852e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6294600.0,-16238.032938057146,-1423.6146,-1423.6146,0.0,0.0,0.0,-2847.2292,0.0,0.0,-0.020385742
104925,-0.04238792,303.38055,295.75165,-0.04238792,303.38055,0.0,0.0,294.23468,340.98438,-8.5151696e-05,328.95154,327.2556,-2.8699356e-18,9.905184e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6295500.0,-16176.902398211012,-1358.1686,-1358.1686,0.0,0.0,0.0,-2716.3372,0.0,0.0,-0.02532959
104940,-0.04238792,303.0227,295.74548,-0.04238792,303.0227,0.0,0.0,294.22934,340.62802,-8.51517e-05,328.65338,327.01263,-4.2571835e-19,-6.309179e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6296400.0,-16051.663108335879,-1295.5585,-1295.5585,0.0,0.0,0.0,-2591.117,0.0,0.0,-0.030670166
104955,-0.04238792,302.67807,295.73514,-0.04238792,302.67807,0.0,0.0,294.22632,339.98853,-8.51517e-05,328.35498,326.76892,7.229376e-20,3.0154528e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6297300.0,-15826.655553050407,-1236.0452,-1236.0452,0.0,0.0,0.0,-2472.0903,0.0,0.0,-0.033691406
104970,-0.04238792,302.34592,295.7223,-0.04238792,302.34592,0.0,0.0,294.22638,339.16858,-8.51517e-05,328.05652,326.5246,1.3593362e-17,2.5694976e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6298200.0,-15538.00718214262,-1179.1995,-1179.1995,0.0,0.0,0.0,-2358.399,0.0,0.0,-0.03363037
104985,-0.042387925,302.02603,295.70654,-0.042387925,302.02603,0.0,0.0,294.22342,338.1159,-8.515171e-05,327.75812,326.2798,-2.3228669e-18,-2.1838472e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6299100.0,-15167.165117950353,-1125.054,-1125.054,0.0,0.0,0.0,-2250.108,0.0,0.0,-0.036590576
105000,-0.042387925,301.71802,295.68716,-0.042387925,301.71802,0.0,0.0,294.22348,336.74493,-8.515171e-05,327.45987,326.0346,3.60534e-18,2.2780517e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6300000.0,-14683.785196163957,-1073.6685,-1073.6685,0.0,0.0,0.0,-2147.337,0.0,0.0,-0.03652954
105015,-0.042387925,301.42184,295.6656,-0.042387925,301.42184,0.0,0.0,294.22354,335.1692,-8.515171e-05,327.16193,325.78915,-1.3589432e-18,-1.1666714e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6300900.0,-14127.95667719049,-1024.7821,-1024.7821,0.0,0.0,0.0,-2049.5642,0.0,0.0,-0.036468506
105030,-0.04238793,301.1371,295.63977,-0.04238793,301.1371,0.0,0.0,294.22046,333.12057,-8.515172e-05,326.86438,325.54358,9.173944e-19,-2.2080622e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6301800.0,-13404.530530107062,-978.68304,-978.68304,0.0,0.0,0.0,-1957.3661,0.0,0.0,-0.03955078
105045,-0.04238793,300.86334,295.61243,-0.04238793,300.86334,0.0,0.0,294.22052,330.87958,-8.515172e-05,326.56738,325.29794,-1.6421952e-18,3.5615407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6302700.0,-12612.84563357199,-934.8168,-934.8168,0.0,0.0,0.0,-1869.6335,0.0,0.0,-0.039489746
105060,-0.042387933,300.6005,295.58258,-0.042387933,300.6005,0.0,0.0,294.2174,328.31332,-8.5151725e-05,326.27103,325.05237,1.2136989e-17,-2.2743312e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6303600.0,-11705.732928982648,-893.33575,-893.33575,0.0,0.0,0.0,-1786.6715,0.0,0.0,-0.04260254
105075,-0.042387933,300.34814,295.55133,-0.042387933,300.34814,0.0,0.0,294.21747,325.5784,-8.5151725e-05,325.97537,324.80695,8.1876534e-19,8.952567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6304500.0,-10738.798292634932,-853.9735,-853.9735,0.0,0.0,0.0,-1707.947,0.0,0.0,-0.042541504
105090,-0.042387936,300.10605,295.51898,-0.042387936,300.10605,0.0,0.0,294.21478,322.79077,-8.515173e-05,325.6806,324.56174,1.0923896e-18,-1.3601908e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6305400.0,-9753.40853928275,-816.6324,-816.6324,0.0,0.0,0.0,-1633.2648,0.0,0.0,-0.04522705
105105,-0.042387936,299.8738,295.4853,-0.042387936,299.8738,0.0,0.0,294.2148,319.95474,-8.515173e-05,325.38672,324.3169,-6.118367e-18,-2.156068e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6306300.0,-8751.188135657228,-781.28516,-781.28516,0.0,0.0,0.0,-1562.5703,0.0,0.0,-0.045196533
105120,-0.04238794,299.6512,295.45175,-0.04238794,299.6512,0.0,0.0,294.21484,317.20776,-8.515174e-05,325.09387,324.07245,7.6594417e-19,1.9725836e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,6307200.0,-7780.7615300023335,-747.6276,-747.6276,0.0,0.0,0.0,-1495.2552,0.0,0.0,-0.045166016
105135,-0.042387944,299.4379,295.41714,-0.042387944,299.4379,0.0,0.0,294.2117,314.45108,-8.515175e-05,324.80215,323.82846,-2.530879e-18,1.8322305e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6308100.0,-6807.246032721892,-715.8119,-715.8119,0.0,0.0,0.0,-1431.6238,0.0,0.0,-0.048309326
105150,-0.042387944,299.2335,295.38324,-0.042387944,299.2335,0.0,0.0,294.21173,311.83243,-8.515175e-05,324.5116,323.58508,-6.960045e-19,-1.0805467e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6309000.0,-5882.84388485456,-685.4576,-685.4576,0.0,0.0,0.0,-1370.9152,0.0,0.0,-0.04827881
105165,-0.042387947,299.03793,295.3499,-0.042387947,299.03793,0.0,0.0,294.2086,309.34705,-8.5151754e-05,324.22232,323.34235,1.0083524e-18,-8.2756866e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,6309900.0,-5005.897216722133,-656.5757,-656.5757,0.0,0.0,0.0,-1313.1514,0.0,0.0,-0.05142212
105180,-0.04238795,298.85056,295.3174,-0.04238795,298.85056,0.0,0.0,294.20862,307.01016,-8.515176e-05,323.93433,323.10028,1.4781308e-18,-9.160207e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,6310800.0,-4181.7643444131745,-629.0031,-629.0031,0.0,0.0,0.0,-1258.0062,0.0,0.0,-0.0513916
105195,-0.042387955,298.67142,295.28683,-0.042387955,298.67142,0.0,0.0,294.2062,304.9047,-8.515177e-05,323.6478,322.859,-2.5559633e-19,-2.3571587e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6311700.0,-3439.706327237779,-602.55524,-602.55524,0.0,0.0,0.0,-1205.1105,0.0,0.0,-0.05380249
105210,-0.042387955,298.50015,295.2573,-0.042387955,298.50015,0.0,0.0,294.20557,302.9698,-8.515177e-05,323.3627,322.6186,3.2533063e-19,6.592518e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,6312600.0,-2758.2764903271163,-577.3242,-577.3242,0.0,0.0,0.0,-1154.6484,0.0,0.0,-0.05444336
105225,-0.04238796,298.33636,295.2302,-0.04238796,298.33636,0.0,0.0,294.2056,301.2896,-8.5151776e-05,323.07916,322.37906,-1.4097163e-18,1.6128471e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,6313500.0,-2167.074763015586,-552.98975,-552.98975,0.0,0.0,0.0,-1105.9795,0.0,0.0,-0.05441284
105240,-0.042387962,298.1799,295.2049,-0.042387962,298.1799,0.0,0.0,294.20276,299.82214,-8.515178e-05,322.79724,322.1405,-1.5729006e-17,-7.5663245e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,6314400.0,-1651.3011785679764,-529.6387,-529.6387,0.0,0.0,0.0,-1059.2773,0.0,0.0,-0.057250977
105255,-0.042387966,298.03036,295.18185,-0.042387966,298.03036,0.0,0.0,294.2028,298.58307,-8.515179e-05,322.5169,321.90295,-6.057602e-18,-7.555121e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,6315300.0,-1216.4019575814589,-507.11884,-507.11884,0.0,0.0,0.0,-1014.2377,0.0,0.0,-0.05722046
105270,-0.04238797,297.88757,295.161,-0.04238797,297.88757,0.0,0.0,294.1996,297.55908,-8.5151805e-05,322.2383,321.66644,-6.451177e-19,-1.041675e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6316200.0,-857.6404174176489,-485.4085,-485.4085,0.0,0.0,0.0,-970.817,0.0,0.0,-0.060424805
105285,-0.042387974,297.7512,295.14194,-0.042387974,297.7512,0.0,0.0,294.19962,296.71408,-8.5151805e-05,321.96143,321.43106,-2.3236194e-18,-1.3714875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,6317100.0,-562.2576195429829,-464.524,-464.524,0.0,0.0,0.0,-929.048,0.0,0.0,-0.060394287
105300,-0.042387977,297.62103,295.12497,-0.042387977,297.62103,0.0,0.0,294.19965,296.0513,-8.515181e-05,321.68634,321.1968,-5.539547e-18,-2.1038729e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,6318000.0,-331.2906522616288,-444.37292,-444.37292,0.0,0.0,0.0,-888.74585,0.0,0.0,-0.06036377
105315,-0.042387985,297.49683,295.10947,-0.042387985,297.49683,0.0,0.0,294.19687,295.52985,-8.515183e-05,321.4131,320.96375,2.799511e-17,2.2995345e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6318900.0,-150.34359605925474,-425.02054,-425.02054,0.0,0.0,0.0,-850.0411,0.0,0.0,-0.06314087
105330,-0.042387985,297.3783,295.09558,-0.042387985,297.3783,0.0,0.0,294.1969,295.13678,-8.5151834e-05,321.14166,320.73193,-7.429228e-20,-2.1173143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,6319800.0,-14.734219384582303,-406.3907,-406.3907,0.0,0.0,0.0,-812.7814,0.0,0.0,-0.06311035
105345,-0.042387992,297.26526,295.0829,-0.042387992,297.26526,0.0,0.0,294.19373,294.8447,-8.515184e-05,320.87216,320.50137,1.2440441e-18,-6.398559e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6320700.0,85.18562379489225,-388.52695,-388.52695,0.0,0.0,0.0,-777.0539,0.0,0.0,-0.06628418
105360,-0.042387996,297.1574,295.07126,-0.042387996,297.1574,0.0,0.0,294.19376,294.63254,-8.5151856e-05,320.60458,320.27213,1.4718734e-18,1.0194325e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,6321600.0,156.9031053115566,-371.39664,-371.39664,0.0,0.0,0.0,-742.7933,0.0,0.0,-0.06625366
105375,-0.042388003,297.05466,295.06052,-0.042388003,297.05466,0.0,0.0,294.19055,294.48438,-8.515186e-05,320.33902,320.04422,-3.1632162e-18,3.318235e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,6322500.0,206.04994284121324,-355.01608,-355.01608,0.0,0.0,0.0,-710.03217,0.0,0.0,-0.06945801
105390,-0.042388007,296.95663,295.05035,-0.042388007,296.95663,0.0,0.0,294.19058,294.38065,-8.515188e-05,320.07538,319.81763,2.685446e-18,-1.4648499e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,6323400.0,239.51304456759635,-339.37442,-339.37442,0.0,0.0,0.0,-678.74884,0.0,0.0,-0.06942749
105405,-0.04238801,296.8632,295.04083,-0.04238801,296.8632,0.0,0.0,294.1906,294.3118,-8.5151885e-05,319.81375,319.59247,-9.424089e-19,-1.4988721e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,6324300.0,260.7303536376726,-324.4336,-324.4336,0.0,0.0,0.0,-648.8672,0.0,0.0,-0.06939697
105420,-0.04238802,296.7741,295.03165,-0.04238802,296.7741,0.0,0.0,294.1881,294.26633,-8.51519e-05,319.55417,319.3687,-1.1124563e-18,-3.9207896e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,6325200.0,273.7074354694613,-310.21,-310.21,0.0,0.0,0.0,-620.42,0.0,0.0,-0.071899414
105435,-0.04238803,296.6893,295.02264,-0.04238803,296.6893,0.0,0.0,294.18002,294.23685,-8.515192e-05,319.29666,319.1464,1.7797583e-18,2.629713e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,6326100.0,281.03096588689704,-296.7144,-296.7144,0.0,0.0,0.0,-593.4288,0.0,0.0,-0.07998657
105450,-0.042388044,296.60834,295.01355,-0.042388044,296.60834,0.0,0.0,294.16898,294.2169,-8.515195e-05,319.04114,318.9255,-4.6201747e-20,-7.4856263e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,6327000.0,284.91653547457753,-283.9197,-283.9197,0.0,0.0,0.0,-567.8394,0.0,0.0,-0.091033936
105465,-0.04238806,296.5312,295.0044,-0.04238806,296.5312,0.0,0.0,294.15717,294.20328,-8.515198e-05,318.78772,318.7061,-1.9249291e-18,-2.1614165e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,6327900.0,286.5101141193538,-271.81497,-271.81497,0.0,0.0,0.0,-543.62994,0.0,0.0,-0.10284424
105480,-0.042388078,296.45773,294.99518,-0.042388078,296.45773,0.0,0.0,294.1447,294.1931,-8.5152016e-05,318.53644,318.48816,-4.0610574e-19,-7.816995e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,6328800.0,286.8485785828767,-260.37854,-260.37854,0.0,0.0,0.0,-520.7571,0.0,0.0,-0.11529541
105495,-0.042388093,296.38776,294.9859,-0.042388093,296.38776,0.0,0.0,294.13306,294.18436,-8.515205e-05,318.28723,318.27176,1.6090201e-19,-1.8720677e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,6329700.0,286.66315863667967,-249.57231,-249.57231,0.0,0.0,0.0,-499.14462,0.0,0.0,-0.12695312
105510,-0.04238811,296.32108,294.97647,-0.04238811,296.32108,0.0,0.0,294.1213,294.17584,-8.515209e-05,318.04016,318.05692,-1.8865014e-18,-1.4848754e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,6330600.0,286.3358530320603,-239.38004,-239.38004,0.0,0.0,0.0,-478.76007,0.0,0.0,-0.1387024
105525,-0.04238813,296.2575,294.96683,-0.04238813,296.2575,0.0,0.0,294.1098,294.16702,-8.5152125e-05,317.7952,317.84354,-9.184243e-20,-8.201692e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,6331500.0,286.04128996931877,-229.77994,-229.77994,0.0,0.0,0.0,-459.55988,0.0,0.0,-0.15020752
105540,-0.04238815,296.1969,294.9569,-0.04238815,296.1969,0.0,0.0,294.09897,294.15775,-8.515216e-05,317.55234,317.6317,5.7961006e-19,-1.1805237e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,6332400.0,285.81221232606424,-220.75574,-220.75574,0.0,0.0,0.0,-441.51147,0.0,0.0,-0.16104126
105555,-0.042388164,296.1392,294.9468,-0.042388164,296.1392,0.0,0.0,294.09546,294.14844,-8.515219e-05,317.3116,317.42148,3.8154952e-19,8.4552174e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,6333300.0,285.52853867349626,-212.28026,-212.28026,0.0,0.0,0.0,-424.56052,0.0,0.0,-0.16455078
105570,-0.042388175,296.0842,294.93646,-0.042388175,296.0842,0.0,0.0,294.09286,294.1399,-8.515221e-05,317.07306,317.2128,2.7601382e-20,-5.8116753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,6334200.0,284.8846690462814,-204.33176,-204.33176,0.0,0.0,0.0,-408.6635,0.0,0.0,-0.16714478
105585,-0.04238819,296.03183,294.92593,-0.04238819,296.03183,0.0,0.0,294.09128,294.13245,-8.515224e-05,316.83667,317.0057,-1.9120361e-19,3.6069547e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,6335100.0,283.7824232464481,-196.8831,-196.8831,0.0,0.0,0.0,-393.7662,0.0,0.0,-0.16873169
105600,-0.0423882,295.98187,294.91528,-0.0423882,295.98187,0.0,0.0,294.09033,294.12604,-8.515226e-05,316.60242,316.8002,-7.429814e-19,4.375902e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6336000.0,282.2654094581267,-189.88538,-189.88538,0.0,0.0,0.0,-379.77075,0.0,0.0,-0.16967773
105615,-0.042388212,295.93427,294.90454,-0.042388212,295.93427,0.0,0.0,294.0897,294.1206,-8.5152285e-05,316.37033,316.59628,-1.3232384e-19,-7.2585057e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,6336900.0,280.36639458797197,-183.32228,-183.32228,0.0,0.0,0.0,-366.64456,0.0,0.0,-0.1703186
105630,11.379718,331.22305,294.11435,0.095559,315.0969,6.663371,0.0,294.09155,314.066,0.011526153,331.7339,314.9999,0.99990666,-6.473726e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4243.807,1.0,6337800.0,965856.7632098311,1773603.6,8421.298,3246544.0,0.0,6.663371,1782024.9,3246544.0,3246550.8,-0.16845703
105645,5.329079,350.36505,294.338,5.3290796,351.02155,2.6154797,2.5191135,294.14615,343.79144,0.010705412,348.9381,351.61658,0.99990666,1.0,0.0,0.71108854,0.0,498320.62,343.15,343.15,-4130.3447,1.0,6338700.0,2223561.3242640398,1254004.6,1268698.5,0.0,498320.62,5.134593,2522703.0,498320.62,498325.75,-0.113861084
105660,4.045042,315.89392,295.17868,4.228414,339.77505,1.999242,1.9258455,294.2818,336.63528,0.008310137,315.5306,339.45474,0.014618632,1.0,0.0,0.17449069,0.0,122280.57,339.817,339.817,-4122.9365,1.0,6339600.0,1446942.3021972715,351934.88,792002.2,0.0,122280.57,3.9250875,1143937.0,122280.57,122284.49,0.02178955
105675,4.0248084,308.12997,295.71494,4.2071486,337.74625,1.9907979,1.9177517,294.41125,323.8611,0.008268454,308.0849,337.86124,0.014618632,1.0,0.0,0.29336375,0.0,205585.1,336.484,336.484,-4127.3438,1.0,6340500.0,977446.6427881521,209866.25,742694.25,0.0,205585.1,3.9085495,952560.5,205585.1,205589.0,0.15124512
105690,5.7915673,337.7146,295.67252,5.7915673,353.42908,2.8641326,2.7584448,294.4983,330.8466,0.0116344895,338.53757,352.6322,0.9990289,1.0,0.65072906,0.01,2112620.5,7007.856,335.373,335.373,-4140.161,1.0,6341400.0,1718775.9758350693,1022656.1,1404904.2,2112620.5,7007.856,5.6225777,2427560.5,2119628.2,2119633.8,0.23828125
105705,-0.04238786,337.7302,295.72726,-0.04238786,337.80826,0.0,0.0,294.5536,342.65564,-8.515158e-05,336.85406,337.00894,-1.9683075e-10,-1.9755232e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30309,0.0,6342300.0,-16783.30619547701,-7477.7407,-7491.638,0.0,0.0,0.0,-14969.379,0.0,0.0,0.2935791
105720,-0.042387918,338.24185,295.72736,-0.042387918,338.29453,0.0,0.0,294.58258,342.65555,-8.515169e-05,336.8814,337.03122,-1.1941496e-18,7.743434e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6343200.0,-16783.262221448193,-7568.8237,-7578.201,0.0,0.0,0.0,-15147.025,0.0,0.0,0.3225708
105735,-0.042387918,338.62262,295.72736,-0.042387918,338.65817,0.0,0.0,294.59857,342.65555,-8.515169e-05,336.9097,337.05438,-3.8905034e-18,6.9327967e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6344100.0,-16783.262221448193,-7636.612,-7642.941,0.0,0.0,0.0,-15279.553,0.0,0.0,0.338562
105750,-0.042387918,338.91522,295.72736,-0.042387918,338.9393,0.0,0.0,294.60797,342.65555,-8.515169e-05,336.93893,337.0784,2.299223e-19,-5.229678e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6345000.0,-16783.262221448193,-7688.7036,-7692.99,0.0,0.0,0.0,-15381.693,0.0,0.0,0.34796143
105765,-0.042387918,339.1492,295.72736,-0.042387918,339.16547,0.0,0.0,294.61386,342.65555,-8.515169e-05,336.96906,337.10327,1.0744975e-18,1.9799128e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6345900.0,-16783.262221448193,-7730.3584,-7733.2544,0.0,0.0,0.0,-15463.613,0.0,0.0,0.35385132
105780,-0.042387918,339.343,295.72736,-0.042387918,339.354,0.0,0.0,294.6177,342.65555,-8.515169e-05,337.0001,337.12897,-3.2531897e-18,2.517445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6346800.0,-16783.262221448193,-7764.858,-7766.8193,0.0,0.0,0.0,-15531.678,0.0,0.0,0.35769653
105795,-0.042387918,339.5092,295.72736,-0.042387918,339.5166,0.0,0.0,294.62027,342.65555,-8.515169e-05,337.03198,337.1555,8.133571e-18,6.1142864e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6347700.0,-16783.262221448193,-7794.4463,-7795.7666,0.0,0.0,0.0,-15590.213,0.0,0.0,0.36026
105810,-0.042387918,339.6558,295.72736,-0.042387918,339.6608,0.0,0.0,294.62207,342.65555,-8.515169e-05,337.06467,337.18274,-1.3261158e-18,1.4523397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6348600.0,-16783.262221448193,-7820.5464,-7821.4375,0.0,0.0,0.0,-15641.984,0.0,0.0,0.36206055
105825,-0.042387918,339.78763,295.72736,-0.042387918,339.79102,0.0,0.0,294.62332,342.65555,-8.515169e-05,337.09818,337.21072,-1.4571233e-18,5.0786404e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6349500.0,-16783.262221448193,-7844.017,-7844.62,0.0,0.0,0.0,-15688.637,0.0,0.0,0.36331177
105840,-0.042387918,339.90808,295.72736,-0.042387918,339.91037,0.0,0.0,294.62424,342.65555,-8.515169e-05,337.1324,337.2394,1.3738751e-18,1.56515e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6350400.0,-16783.262221448193,-7865.4614,-7865.8687,0.0,0.0,0.0,-15731.33,0.0,0.0,0.3642273
105855,-0.042387918,340.0183,295.72736,-0.042387918,340.01987,0.0,0.0,294.6249,342.65555,-8.515169e-05,337.1672,337.26868,-8.242879e-27,1.01113615e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6351300.0,-16783.262221448193,-7885.0854,-7885.363,0.0,0.0,0.0,-15770.448,0.0,0.0,0.36489868
105870,-0.042387918,340.11917,295.72736,-0.042387918,340.1202,0.0,0.0,294.62543,342.65555,-8.515169e-05,337.20255,337.29846,8.6624e-41,-1.062598e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6352200.0,-16783.262221448193,-7903.0415,-7903.2266,0.0,0.0,0.0,-15806.268,0.0,0.0,0.36541748
105885,-0.042387918,340.21017,295.72736,-0.042387918,340.2109,0.0,0.0,294.62582,342.65555,-8.515169e-05,337.23828,337.3286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6353100.0,-16783.262221448193,-7919.2427,-7919.373,0.0,0.0,0.0,-15838.615,0.0,0.0,0.3658142
105900,-0.042387918,340.29056,295.72736,-0.042387918,340.29105,0.0,0.0,294.62613,342.65555,-8.515169e-05,337.2743,337.35907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6354000.0,-16783.262221448193,-7933.553,-7933.6406,0.0,0.0,0.0,-15867.193,0.0,0.0,0.36611938
105915,-0.042387918,340.35916,295.72736,-0.042387918,340.35947,0.0,0.0,294.62637,342.65555,-8.515169e-05,337.31036,337.38965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6354900.0,-16783.262221448193,-7945.767,-7945.8213,0.0,0.0,0.0,-15891.588,0.0,0.0,0.36636353
105930,-0.042387918,340.41452,295.72736,-0.042387918,340.41473,0.0,0.0,294.62656,342.65555,-8.515169e-05,337.34634,337.4202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6355800.0,-16783.262221448193,-7955.6226,-7955.6606,0.0,0.0,0.0,-15911.283,0.0,0.0,0.36654663
105945,-0.042387918,340.45508,295.72736,-0.042387918,340.45523,0.0,0.0,294.6267,342.65555,-8.515169e-05,337.38205,337.45053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6356700.0,-16783.262221448193,-7962.843,-7962.87,0.0,0.0,0.0,-15925.713,0.0,0.0,0.36669922
105960,-0.042387918,340.4792,295.72736,-0.042387918,340.47928,0.0,0.0,294.62683,342.65555,-8.515169e-05,337.41727,337.4805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6357600.0,-16783.262221448193,-7967.135,-7967.1514,0.0,0.0,0.0,-15934.286,0.0,0.0,0.3668213
105975,-0.042387918,340.48514,295.72736,-0.042387918,340.4852,0.0,0.0,294.62692,342.65555,-8.515169e-05,337.45172,337.50986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6358500.0,-16783.262221448193,-7968.1943,-7968.205,0.0,0.0,0.0,-15936.399,0.0,0.0,0.36691284
105990,-0.042387918,340.4712,295.72736,-0.042387918,340.47122,0.0,0.0,294.627,342.65555,-8.515169e-05,337.48517,337.53842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6359400.0,-16783.262221448193,-7965.7114,-7965.717,0.0,0.0,0.0,-15931.428,0.0,0.0,0.3670044
106005,-0.042387918,340.4357,295.72736,-0.042387918,340.43573,0.0,0.0,294.6271,342.65555,-8.515169e-05,337.51733,337.56592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6360300.0,-16783.262221448193,-7959.393,-7959.3984,0.0,0.0,0.0,-15918.791,0.0,0.0,0.36709595
106020,-0.042387918,340.37704,295.72736,-0.042387918,340.37708,0.0,0.0,294.62717,342.65555,-8.515169e-05,337.54797,337.5921,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6361200.0,-16783.262221448193,-7948.9507,-7948.956,0.0,0.0,0.0,-15897.906,0.0,0.0,0.36715698
106035,-0.042387918,340.2938,295.72736,-0.042387918,340.2938,0.0,0.0,294.6272,342.65555,-8.515169e-05,337.57678,337.61673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6362100.0,-16783.262221448193,-7934.1294,-7934.1294,0.0,0.0,0.0,-15868.259,0.0,0.0,0.3671875
106050,-0.042387918,340.1845,295.72736,-0.042387918,340.1845,0.0,0.0,294.62726,342.65555,-8.515169e-05,337.60342,337.63953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6363000.0,-16783.262221448193,-7914.674,-7914.674,0.0,0.0,0.0,-15829.348,0.0,0.0,0.36724854
106065,-0.042387918,340.04797,295.72736,-0.042387918,340.048,0.0,0.0,294.6273,342.65555,-8.515169e-05,337.62762,337.66022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6363900.0,-16783.262221448193,-7890.366,-7890.3716,0.0,0.0,0.0,-15780.738,0.0,0.0,0.36727905
106080,-0.042387918,339.88315,295.72736,-0.042387918,339.88315,0.0,0.0,294.62732,342.65555,-8.515169e-05,337.64905,337.67856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6364800.0,-16783.262221448193,-7861.0225,-7861.0225,0.0,0.0,0.0,-15722.045,0.0,0.0,0.36730957
106095,-0.042387918,339.68906,295.72736,-0.042387918,339.68906,0.0,0.0,294.62735,342.65555,-8.515169e-05,337.6674,337.69424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6365700.0,-16783.262221448193,-7826.4688,-7826.4688,0.0,0.0,0.0,-15652.9375,0.0,0.0,0.3673401
