minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
106110,-0.042387918,339.46503,295.72736,-0.042387918,339.46503,0.0,0.0,294.62738,342.65555,-8.515169e-05,337.68234,337.70697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6366600.0,-16783.262221448193,-7786.585,-7786.585,0.0,0.0,0.0,-15573.17,0.0,0.0,0.3673706
106125,-0.042387918,339.2105,295.72736,-0.042387918,339.2105,0.0,0.0,294.62738,342.65555,-8.515169e-05,337.69354,337.71652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6367500.0,-16783.262221448193,-7741.2734,-7741.2734,0.0,0.0,0.0,-15482.547,0.0,0.0,0.3673706
106140,-0.042387918,338.9251,295.72736,-0.042387918,338.9251,0.0,0.0,294.6274,342.65555,-8.515169e-05,337.70074,337.72253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6368400.0,-16783.262221448193,-7690.464,-7690.464,0.0,0.0,0.0,-15380.928,0.0,0.0,0.36740112
106155,-0.042387918,338.60867,295.72736,-0.042387918,338.60867,0.0,0.0,294.6274,342.65555,-8.515169e-05,337.7036,337.72482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6369300.0,-16783.262221448193,-7634.129,-7634.129,0.0,0.0,0.0,-15268.258,0.0,0.0,0.36740112
106170,-0.042387918,338.2612,295.72736,-0.042387918,338.26123,0.0,0.0,294.62744,342.65555,-8.515169e-05,337.70184,337.72308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6370200.0,-16783.262221448193,-7572.2686,-7572.274,0.0,0.0,0.0,-15144.543,0.0,0.0,0.36743164
106185,-0.042387918,337.88293,295.72736,-0.042387918,337.88293,0.0,0.0,294.62744,342.65555,-8.515169e-05,337.69513,337.71704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6371100.0,-16783.262221448193,-7504.9263,-7504.9263,0.0,0.0,0.0,-15009.853,0.0,0.0,0.36743164
106200,-0.042387918,337.47427,295.72736,-0.042387918,337.47427,0.0,0.0,294.62744,342.65555,-8.515169e-05,337.68326,337.70648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6372000.0,-16783.262221448193,-7432.1724,-7432.1724,0.0,0.0,0.0,-14864.345,0.0,0.0,0.36743164
106215,-0.042387918,337.03568,295.72736,-0.042387918,337.03568,0.0,0.0,294.62747,342.65555,-8.515169e-05,337.6659,337.69116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6372900.0,-16783.262221448193,-7354.0894,-7354.0894,0.0,0.0,0.0,-14708.179,0.0,0.0,0.36746216
106230,-0.042387918,336.5679,295.72736,-0.042387918,336.5679,0.0,0.0,294.62747,342.65555,-8.515169e-05,337.64282,337.67084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6373800.0,-16783.262221448193,-7270.8115,-7270.8115,0.0,0.0,0.0,-14541.623,0.0,0.0,0.36746216
106245,-0.042387918,336.0718,295.72736,-0.042387918,336.0718,0.0,0.0,294.62747,342.65555,-8.515169e-05,337.61383,337.64532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6374700.0,-16783.262221448193,-7182.4927,-7182.4927,0.0,0.0,0.0,-14364.985,0.0,0.0,0.36746216
106260,-0.042387918,335.54834,295.72736,-0.042387918,335.54834,0.0,0.0,294.62747,342.65555,-8.515169e-05,337.57864,337.6144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6375600.0,-16783.262221448193,-7089.3,-7089.3,0.0,0.0,0.0,-14178.6,0.0,0.0,0.36746216
106275,-0.042387918,334.99872,295.72736,-0.042387918,334.99872,0.0,0.0,294.62747,342.65555,-8.515169e-05,337.5371,337.5779,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6376500.0,-16783.262221448193,-6991.451,-6991.451,0.0,0.0,0.0,-13982.902,0.0,0.0,0.36746216
106290,-0.042387918,334.42407,295.72736,-0.042387918,334.42407,0.0,0.0,294.62735,342.65555,-8.515169e-05,337.48904,337.53568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6377400.0,-16783.262221448193,-6889.1475,-6889.1475,0.0,0.0,0.0,-13778.295,0.0,0.0,0.3673401
106305,-0.042387918,333.82584,295.72736,-0.042387918,333.82584,0.0,0.0,294.627,342.65555,-8.515169e-05,337.4343,337.48758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6378300.0,-16783.262221448193,-6782.644,-6782.644,0.0,0.0,0.0,-13565.288,0.0,0.0,0.3670044
106320,-0.042387918,333.20535,295.72736,-0.042387918,333.20535,0.0,0.0,294.62653,342.65555,-8.515169e-05,337.37268,337.43344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6379200.0,-16783.262221448193,-6672.1797,-6672.1797,0.0,0.0,0.0,-13344.359,0.0,0.0,0.3665161
106335,-0.042387918,332.56418,295.72736,-0.042387918,332.56418,0.0,0.0,294.62585,342.65555,-8.515169e-05,337.3041,337.3732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6380100.0,-16783.262221448193,-6558.0317,-6558.0317,0.0,0.0,0.0,-13116.063,0.0,0.0,0.36584473
106350,-0.042387918,331.90384,295.72736,-0.042387918,331.90384,0.0,0.0,294.62494,342.65555,-8.515169e-05,337.2285,337.3067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6381000.0,-16783.262221448193,-6440.472,-6440.472,0.0,0.0,0.0,-12880.944,0.0,0.0,0.3649292
106365,-0.042387918,331.22595,295.72736,-0.042387918,331.22595,0.0,0.0,294.6237,342.65555,-8.515169e-05,337.14572,337.23392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6381900.0,-16783.262221448193,-6319.7886,-6319.7886,0.0,0.0,0.0,-12639.577,0.0,0.0,0.36367798
106380,-0.042387918,330.53217,295.72736,-0.042387918,330.53217,0.0,0.0,294.62186,342.65555,-8.515169e-05,337.05576,337.15475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6382800.0,-16783.262221448193,-6196.2744,-6196.2744,0.0,0.0,0.0,-12392.549,0.0,0.0,0.36184692
106395,-0.042387918,329.82397,295.72736,-0.042387918,329.82397,0.0,0.0,294.619,342.65555,-8.515169e-05,336.9585,337.06915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6383700.0,-16783.262221448193,-6070.1953,-6070.1953,0.0,0.0,0.0,-12140.391,0.0,0.0,0.35897827
106410,-0.042387918,329.10336,295.72736,-0.042387918,329.10336,0.0,0.0,294.61902,342.65555,-8.515169e-05,336.854,336.97714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6384600.0,-16783.262221448193,-5941.906,-5941.906,0.0,0.0,0.0,-11883.812,0.0,0.0,0.3590088
106425,-0.042387918,328.37177,295.72736,-0.042387918,328.37177,0.0,0.0,294.6162,342.65555,-8.515169e-05,336.74222,336.87866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6385500.0,-16783.262221448193,-5811.6597,-5811.6597,0.0,0.0,0.0,-11623.319,0.0,0.0,0.35620117
106440,-0.042387918,327.63104,295.72736,-0.042387918,327.63104,0.0,0.0,294.61624,342.65555,-8.515169e-05,336.62323,336.77377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6386400.0,-16783.262221448193,-5679.7896,-5679.7896,0.0,0.0,0.0,-11359.579,0.0,0.0,0.3562317
106455,-0.042387918,326.88272,295.72736,-0.042387918,326.88272,0.0,0.0,294.61624,342.65555,-8.515169e-05,336.49704,336.6625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6387300.0,-16783.262221448193,-5546.5664,-5546.5664,0.0,0.0,0.0,-11093.133,0.0,0.0,0.3562317
106470,-0.042387918,326.1284,295.72736,-0.042387918,326.1284,0.0,0.0,294.61343,342.65555,-8.515169e-05,336.36362,336.54477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6388200.0,-16783.262221448193,-5412.273,-5412.273,0.0,0.0,0.0,-10824.546,0.0,0.0,0.35342407
106485,-0.042387918,325.36972,295.72736,-0.042387918,325.36972,0.0,0.0,294.61346,342.65555,-8.515169e-05,336.22318,336.4208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6389100.0,-16783.262221448193,-5277.208,-5277.208,0.0,0.0,0.0,-10554.416,0.0,0.0,0.3534546
106500,-0.042387918,324.6082,295.72736,-0.042387918,324.6082,0.0,0.0,294.6107,342.65555,-8.515169e-05,336.07565,336.2905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6390000.0,-16783.262221448193,-5141.6323,-5141.6323,0.0,0.0,0.0,-10283.265,0.0,0.0,0.3506775
106515,-0.042387918,323.8453,295.72736,-0.042387918,323.8453,0.0,0.0,294.61072,342.65555,-8.515169e-05,335.92126,336.15405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6390900.0,-16783.262221448193,-5005.818,-5005.818,0.0,0.0,0.0,-10011.636,0.0,0.0,0.350708
106530,-0.042387918,323.08255,295.72736,-0.042387918,323.08255,0.0,0.0,294.6079,342.65555,-8.515169e-05,335.76004,336.01147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6391800.0,-16783.262221448193,-4870.025,-4870.025,0.0,0.0,0.0,-9740.05,0.0,0.0,0.3479004
106545,-0.042387918,322.32123,295.72736,-0.042387918,322.32123,0.0,0.0,294.60794,342.65555,-8.515169e-05,335.5922,335.86298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6392700.0,-16783.262221448193,-4734.4873,-4734.4873,0.0,0.0,0.0,-9468.975,0.0,0.0,0.3479309
106560,-0.042387918,321.56268,295.72736,-0.042387918,321.56268,0.0,0.0,294.60797,342.65555,-8.515169e-05,335.41782,335.70856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6393600.0,-16783.262221448193,-4599.444,-4599.444,0.0,0.0,0.0,-9198.888,0.0,0.0,0.34796143
106575,-0.042387918,320.80823,295.72736,-0.042387918,320.80823,0.0,0.0,294.60516,342.65555,-8.515169e-05,335.23697,335.54837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6394500.0,-16783.262221448193,-4465.129,-4465.129,0.0,0.0,0.0,-8930.258,0.0,0.0,0.3451538
106590,-0.042387918,320.05896,295.72736,-0.042387918,320.05896,0.0,0.0,294.6052,342.65555,-8.515169e-05,335.04996,335.3826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6395400.0,-16783.262221448193,-4331.7373,-4331.7373,0.0,0.0,0.0,-8663.475,0.0,0.0,0.34518433
106605,-0.042387918,319.3161,295.72736,-0.042387918,319.3161,0.0,0.0,294.6024,342.65555,-8.515169e-05,334.8568,335.21127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6396300.0,-16783.262221448193,-4199.487,-4199.487,0.0,0.0,0.0,-8398.974,0.0,0.0,0.3423767
106620,-0.042387918,318.58057,295.72736,-0.042387918,318.58057,0.0,0.0,294.60242,342.65555,-8.515169e-05,334.65784,335.03467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6397200.0,-16783.262221448193,-4068.54,-4068.54,0.0,0.0,0.0,-8137.08,0.0,0.0,0.34240723
106635,-0.042387918,317.85345,295.72736,-0.042387918,317.85345,0.0,0.0,294.59964,342.65555,-8.515169e-05,334.4531,334.8528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6398100.0,-16783.262221448193,-3939.0928,-3939.0928,0.0,0.0,0.0,-7878.1855,0.0,0.0,0.33963013
106650,-0.042387918,317.13553,295.72736,-0.042387918,317.13553,0.0,0.0,294.59967,342.65555,-8.515169e-05,334.2429,334.666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6399000.0,-16783.262221448193,-3811.281,-3811.281,0.0,0.0,0.0,-7622.562,0.0,0.0,0.33966064
106665,-0.042387918,316.4277,295.72736,-0.042387918,316.4277,0.0,0.0,294.5997,342.65555,-8.515169e-05,334.02734,334.4743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6399900.0,-16783.262221448193,-3685.2673,-3685.2673,0.0,0.0,0.0,-7370.5347,0.0,0.0,0.33969116
106680,-0.042387918,315.73087,295.72736,-0.042387918,315.73087,0.0,0.0,294.5969,342.65555,-8.515169e-05,333.80664,334.27786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6400800.0,-16783.262221448193,-3561.2097,-3561.2097,0.0,0.0,0.0,-7122.4194,0.0,0.0,0.33688354
106695,-0.042387918,315.04544,295.72736,-0.042387918,315.04544,0.0,0.0,294.59692,342.65555,-8.515169e-05,333.58102,334.07697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6401700.0,-16783.262221448193,-3439.184,-3439.184,0.0,0.0,0.0,-6878.368,0.0,0.0,0.33691406
106710,-0.042387918,314.3723,295.72736,-0.042387918,314.3723,0.0,0.0,294.59412,342.65555,-8.515169e-05,333.35068,333.87164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6402600.0,-16783.262221448193,-3319.348,-3319.348,0.0,0.0,0.0,-6638.696,0.0,0.0,0.33410645
106725,-0.042387918,313.7118,295.72736,-0.042387918,313.7118,0.0,0.0,294.59415,342.65555,-8.515169e-05,333.11584,333.66223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6403500.0,-16783.262221448193,-3201.7556,-3201.7556,0.0,0.0,0.0,-6403.511,0.0,0.0,0.33413696
106740,-0.042387918,313.06458,295.72736,-0.042387918,313.06458,0.0,0.0,294.59195,342.65555,-8.515169e-05,332.87668,333.44876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6404400.0,-16783.262221448193,-3086.5322,-3086.5322,0.0,0.0,0.0,-6173.0645,0.0,0.0,0.3319397
106755,-0.042387918,312.431,295.72736,-0.042387918,312.431,0.0,0.0,294.5914,342.65555,-8.515169e-05,332.63342,333.2315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6405300.0,-16783.262221448193,-2973.7373,-2973.7373,0.0,0.0,0.0,-5947.4746,0.0,0.0,0.33139038
106770,-0.042387918,311.8114,295.72736,-0.042387918,311.8114,0.0,0.0,294.59143,342.65555,-8.515169e-05,332.3863,333.01065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6406200.0,-16783.262221448193,-2863.4307,-2863.4307,0.0,0.0,0.0,-5726.8613,0.0,0.0,0.3314209
106785,-0.042387918,311.20627,295.72736,-0.042387918,311.20627,0.0,0.0,294.58865,342.65555,-8.515169e-05,332.13547,332.7863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6407100.0,-16783.262221448193,-2755.6992,-2755.6992,0.0,0.0,0.0,-5511.3984,0.0,0.0,0.3286438
106800,-0.042387918,310.6156,295.72736,-0.042387918,310.6156,0.0,0.0,294.58865,342.65555,-8.515169e-05,331.88123,332.5587,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6408000.0,-16783.262221448193,-2650.543,-2650.543,0.0,0.0,0.0,-5301.086,0.0,0.0,0.3286438
106815,-0.042387918,310.0399,295.72736,-0.042387918,310.0399,0.0,0.0,294.58588,342.65555,-8.515169e-05,331.6237,332.32797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6408900.0,-16783.262221448193,-2548.049,-2548.049,0.0,0.0,0.0,-5096.098,0.0,0.0,0.3258667
106830,-0.042387918,309.47894,295.72736,-0.042387918,309.47894,0.0,0.0,294.5859,342.65555,-8.515169e-05,331.36316,332.0944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6409800.0,-16783.262221448193,-2448.1848,-2448.1848,0.0,0.0,0.0,-4896.3696,0.0,0.0,0.32589722
106845,-0.042387918,308.93326,295.72736,-0.042387918,308.93326,0.0,0.0,294.58313,342.65555,-8.515169e-05,331.09973,331.85803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6410700.0,-16783.262221448193,-2351.0369,-2351.0369,0.0,0.0,0.0,-4702.0737,0.0,0.0,0.32312012
106860,-0.042387918,308.40256,295.72736,-0.042387918,308.40256,0.0,0.0,294.58292,342.65555,-8.515169e-05,330.8337,331.61914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6411600.0,-16783.262221448193,-2256.5566,-2256.5566,0.0,0.0,0.0,-4513.1133,0.0,0.0,0.3229065
106875,-0.042387918,307.88724,295.72736,-0.042387918,307.88724,0.0,0.0,294.57416,342.65555,-8.515169e-05,330.56522,331.37784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6412500.0,-16783.262221448193,-2164.8147,-2164.8147,0.0,0.0,0.0,-4329.6294,0.0,0.0,0.31414795
106890,-0.042387918,307.3868,295.72736,-0.042387918,307.3868,0.0,0.0,294.56696,342.65555,-8.515169e-05,330.29453,331.13434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6413400.0,-16783.262221448193,-2075.7239,-2075.7239,0.0,0.0,0.0,-4151.4478,0.0,0.0,0.3069458
106905,-0.042387918,306.90146,295.72736,-0.042387918,306.90146,0.0,0.0,294.5587,342.65555,-8.515169e-05,330.02176,330.88882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6414300.0,-16783.262221448193,-1989.3171,-1989.3171,0.0,0.0,0.0,-3978.6343,0.0,0.0,0.29867554
106920,-0.042387918,306.43112,295.72736,-0.042387918,306.43112,0.0,0.0,294.54904,342.65555,-8.515169e-05,329.74713,330.6414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6415200.0,-16783.262221448193,-1905.5834,-1905.5834,0.0,0.0,0.0,-3811.1667,0.0,0.0,0.28903198
106935,-0.042387918,305.97568,295.72736,-0.042387918,305.97568,0.0,0.0,294.53958,342.65555,-8.515169e-05,329.47086,330.39224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6416100.0,-16783.262221448193,-1824.501,-1824.501,0.0,0.0,0.0,-3649.002,0.0,0.0,0.27957153
106950,-0.042387918,305.53497,295.72736,-0.042387918,305.53497,0.0,0.0,294.5294,342.65555,-8.515169e-05,329.19305,330.14154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6417000.0,-16783.262221448193,-1746.0427,-1746.0427,0.0,0.0,0.0,-3492.0854,0.0,0.0,0.26937866
106965,-0.042387918,305.10883,295.72736,-0.042387918,305.10883,0.0,0.0,294.51953,342.65555,-8.515169e-05,328.91394,329.8894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6417900.0,-16783.262221448193,-1670.176,-1670.176,0.0,0.0,0.0,-3340.352,0.0,0.0,0.25952148
106980,-0.042387918,304.69708,295.72736,-0.042387918,304.69708,0.0,0.0,294.50952,342.65555,-8.515169e-05,328.6337,329.63602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6418800.0,-16783.262221448193,-1596.8737,-1596.8737,0.0,0.0,0.0,-3193.7473,0.0,0.0,0.24951172
106995,-0.042387918,304.29956,295.72736,-0.042387918,304.29956,0.0,0.0,294.5059,342.65555,-8.515169e-05,328.35245,329.3815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6419700.0,-16783.262221448193,-1526.1031,-1526.1031,0.0,0.0,0.0,-3052.2063,0.0,0.0,0.24588013
107010,-0.042387918,303.9159,295.72736,-0.042387918,303.9159,0.0,0.0,294.50284,342.65555,-8.515169e-05,328.07037,329.12604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6420600.0,-16783.262221448193,-1457.7992,-1457.7992,0.0,0.0,0.0,-2915.5984,0.0,0.0,0.24282837
107025,-0.042387918,303.54593,295.72736,-0.042387918,303.54593,0.0,0.0,294.50046,342.65555,-8.515169e-05,327.78763,328.86972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6421500.0,-16783.262221448193,-1391.9347,-1391.9347,0.0,0.0,0.0,-2783.8694,0.0,0.0,0.240448
107040,-0.042387918,303.18936,295.72736,-0.042387918,303.18936,0.0,0.0,294.49902,342.65555,-8.515169e-05,327.5044,328.6127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6422400.0,-16783.262221448193,-1328.4553,-1328.4553,0.0,0.0,0.0,-2656.9106,0.0,0.0,0.23901367
107055,-0.042387918,302.84592,295.72736,-0.042387918,302.84592,0.0,0.0,294.4981,342.65555,-8.515169e-05,327.22076,328.3551,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6423300.0,-16783.262221448193,-1267.312,-1267.312,0.0,0.0,0.0,-2534.624,0.0,0.0,0.23809814
107070,-0.042387918,302.51535,295.72736,-0.042387918,302.51535,0.0,0.0,294.4974,342.65555,-8.515169e-05,326.93692,328.09705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6424200.0,-16783.262221448193,-1208.4615,-1208.4615,0.0,0.0,0.0,-2416.923,0.0,0.0,0.23739624
107085,-0.042387918,302.19733,295.72736,-0.042387918,302.19733,0.0,0.0,294.4969,342.65555,-8.515169e-05,326.65298,327.83865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6425100.0,-16783.262221448193,-1151.844,-1151.844,0.0,0.0,0.0,-2303.688,0.0,0.0,0.23687744
107100,-0.042387918,301.89157,295.72736,-0.042387918,301.89157,0.0,0.0,294.49658,342.65555,-8.515169e-05,326.3691,327.58005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6426000.0,-16783.262221448193,-1097.4106,-1097.4106,0.0,0.0,0.0,-2194.8213,0.0,0.0,0.23657227
107115,-0.042387918,301.59772,295.72736,-0.042387918,301.59772,0.0,0.0,294.49652,342.65555,-8.515169e-05,326.08536,327.32135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6426900.0,-16783.262221448193,-1045.0961,-1045.0961,0.0,0.0,0.0,-2090.1921,0.0,0.0,0.23651123
107130,-0.042387918,301.3155,295.72736,-0.042387918,301.3155,0.0,0.0,294.4965,342.65555,-8.515169e-05,325.80194,327.06265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6427800.0,-16783.262221448193,-994.85144,-994.85144,0.0,0.0,0.0,-1989.7029,0.0,0.0,0.23648071
107145,-0.042387918,301.04453,295.72736,-0.042387918,301.04453,0.0,0.0,294.4965,342.65555,-8.515169e-05,325.5189,326.80408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6428700.0,-16783.262221448193,-946.61163,-946.61163,0.0,0.0,0.0,-1893.2233,0.0,0.0,0.23648071
107160,-0.042387918,300.78455,295.72736,-0.042387918,300.78455,0.0,0.0,294.4965,342.65555,-8.515169e-05,325.23636,326.5457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6429600.0,-16783.262221448193,-900.32776,-900.32776,0.0,0.0,0.0,-1800.6555,0.0,0.0,0.23648071
107175,-0.042387918,300.53522,295.72736,-0.042387918,300.53522,0.0,0.0,294.49646,342.65555,-8.515169e-05,324.95444,326.28763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6430500.0,-16783.262221448193,-855.93994,-855.93994,0.0,0.0,0.0,-1711.8799,0.0,0.0,0.2364502
107190,-0.042387918,300.29617,295.72736,-0.042387918,300.29617,0.0,0.0,294.49646,342.65555,-8.515169e-05,324.67325,326.02994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6431400.0,-16783.262221448193,-813.3831,-813.3831,0.0,0.0,0.0,-1626.7662,0.0,0.0,0.2364502
107205,-0.042387918,300.06714,295.72736,-0.042387918,300.06714,0.0,0.0,294.49643,342.65555,-8.515169e-05,324.39285,325.77274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6432300.0,-16783.262221448193,-772.6083,-772.6083,0.0,0.0,0.0,-1545.2166,0.0,0.0,0.23641968
107220,-0.042387918,299.84775,295.72736,-0.042387918,299.84775,0.0,0.0,294.49643,342.65555,-8.515169e-05,324.11337,325.51608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6433200.0,-16783.262221448193,-733.5503,-733.5503,0.0,0.0,0.0,-1467.1006,0.0,0.0,0.23641968
107235,-0.042387918,299.63773,295.72736,-0.042387918,299.63773,0.0,0.0,294.4964,342.65555,-8.515169e-05,323.8349,325.2601,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6434100.0,-16783.262221448193,-696.1602,-696.1602,0.0,0.0,0.0,-1392.3204,0.0,0.0,0.23638916
107250,-0.042387918,299.43668,295.72736,-0.042387918,299.43668,0.0,0.0,294.49634,342.65555,-8.515169e-05,323.55746,325.00482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6435000.0,-16783.262221448193,-660.3675,-660.3675,0.0,0.0,0.0,-1320.735,0.0,0.0,0.23632812
107265,-0.042387918,299.24435,295.72736,-0.042387918,299.24435,0.0,0.0,294.49634,342.65555,-8.515169e-05,323.28122,324.7503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6435900.0,-16783.262221448193,-626.1286,-626.1286,0.0,0.0,0.0,-1252.2572,0.0,0.0,0.23632812
107280,-0.042387918,299.06042,295.72736,-0.042387918,299.06042,0.0,0.0,294.49634,342.65555,-8.515169e-05,323.0062,324.49667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6436800.0,-16783.262221448193,-593.3837,-593.3837,0.0,0.0,0.0,-1186.7675,0.0,0.0,0.23632812
107295,-0.042387918,298.88458,295.72736,-0.042387918,298.88458,0.0,0.0,294.49634,342.65555,-8.515169e-05,322.73245,324.24396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6437700.0,-16783.262221448193,-562.0787,-562.0787,0.0,0.0,0.0,-1124.1573,0.0,0.0,0.23632812
107310,-0.042387918,298.71652,295.72736,-0.042387918,298.71652,0.0,0.0,294.49637,342.65555,-8.515169e-05,322.46008,323.99222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6438600.0,-16783.262221448193,-532.15906,-532.15906,0.0,0.0,0.0,-1064.3181,0.0,0.0,0.23635864
107325,-0.042387918,298.55594,295.72736,-0.042387918,298.55594,0.0,0.0,294.49637,342.65555,-8.515169e-05,322.18912,323.74152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6439500.0,-16783.262221448193,-503.57047,-503.57047,0.0,0.0,0.0,-1007.1409,0.0,0.0,0.23635864
107340,-0.042387918,298.40256,295.72736,-0.042387918,298.40256,0.0,0.0,294.49637,342.65555,-8.515169e-05,321.91968,323.4919,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6440400.0,-16783.262221448193,-476.2641,-476.2641,0.0,0.0,0.0,-952.5282,0.0,0.0,0.23635864
107355,-0.042387918,298.2561,295.72736,-0.042387918,298.2561,0.0,0.0,294.49637,342.65555,-8.515169e-05,321.65173,323.24344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6441300.0,-16783.262221448193,-450.19104,-450.19104,0.0,0.0,0.0,-900.3821,0.0,0.0,0.23635864
107370,-0.042387918,298.1163,295.72736,-0.042387918,298.1163,0.0,0.0,294.49637,342.65555,-8.515169e-05,321.38538,322.99615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6442200.0,-16783.262221448193,-425.30237,-425.30237,0.0,0.0,0.0,-850.60474,0.0,0.0,0.23635864
107385,-0.042387918,297.98285,295.72736,-0.042387918,297.98285,0.0,0.0,294.49637,342.65555,-8.515169e-05,321.12067,322.75012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6443100.0,-16783.262221448193,-401.54376,-401.54376,0.0,0.0,0.0,-803.0875,0.0,0.0,0.23635864
107400,-0.042387918,297.8555,295.72736,-0.042387918,297.8555,0.0,0.0,294.4964,342.65555,-8.515169e-05,320.85764,322.50534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6444000.0,-16783.262221448193,-378.87177,-378.87177,0.0,0.0,0.0,-757.7435,0.0,0.0,0.23638916
107415,-0.042387918,297.734,295.72736,-0.042387918,297.734,0.0,0.0,294.4964,342.65555,-8.515169e-05,320.5963,322.2619,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6444900.0,-16783.262221448193,-357.2429,-357.2429,0.0,0.0,0.0,-714.4858,0.0,0.0,0.23638916
107430,-0.042387918,297.61813,295.72736,-0.042387918,297.61813,0.0,0.0,294.4964,342.65555,-8.515169e-05,320.33676,322.0198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6445800.0,-16783.262221448193,-336.6137,-336.6137,0.0,0.0,0.0,-673.2274,0.0,0.0,0.23638916
107445,-0.042387918,297.5076,295.72736,-0.042387918,297.5076,0.0,0.0,294.4964,342.65555,-8.515169e-05,320.07898,321.7791,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6446700.0,-16783.262221448193,-316.9353,-316.9353,0.0,0.0,0.0,-633.8706,0.0,0.0,0.23638916
107460,-0.042387918,297.40222,295.72736,-0.042387918,297.40222,0.0,0.0,294.4964,342.65555,-8.515169e-05,319.82303,321.53983,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6447600.0,-16783.262221448193,-298.17508,-298.17508,0.0,0.0,0.0,-596.35016,0.0,0.0,0.23638916
107475,-0.042387918,297.30176,295.72736,-0.042387918,297.30176,0.0,0.0,294.4964,342.65555,-8.515169e-05,319.56894,321.302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6448500.0,-16783.262221448193,-280.28958,-280.28958,0.0,0.0,0.0,-560.57916,0.0,0.0,0.23638916
107490,-0.042387918,297.206,295.72736,-0.042387918,297.206,0.0,0.0,294.4964,342.65555,-8.515169e-05,319.3167,321.06564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6449400.0,-16783.262221448193,-263.24075,-263.24075,0.0,0.0,0.0,-526.4815,0.0,0.0,0.23638916
107505,-0.042387918,297.11472,295.72736,-0.042387918,297.11472,0.0,0.0,294.4964,342.65555,-8.515169e-05,319.06638,320.83078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6450300.0,-16783.262221448193,-246.9906,-246.9906,0.0,0.0,0.0,-493.9812,0.0,0.0,0.23638916
107520,-0.042387918,297.0277,295.72736,-0.042387918,297.0277,0.0,0.0,294.4964,342.65555,-8.515169e-05,318.818,320.59747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6451200.0,-16783.262221448193,-231.50105,-231.50105,0.0,0.0,0.0,-463.0021,0.0,0.0,0.23638916
107535,-0.042387918,296.9448,295.72736,-0.042387918,296.9448,0.0,0.0,294.4964,342.65555,-8.515169e-05,318.57156,320.36566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6452100.0,-16783.262221448193,-216.73953,-216.73953,0.0,0.0,0.0,-433.47906,0.0,0.0,0.23638916
107550,-0.042387918,296.86575,295.72736,-0.042387918,296.86575,0.0,0.0,294.4964,342.65555,-8.515169e-05,318.32706,320.13547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6453000.0,-16783.262221448193,-202.668,-202.668,0.0,0.0,0.0,-405.336,0.0,0.0,0.23638916
107565,-0.042387918,296.79047,295.72736,-0.042387918,296.79047,0.0,0.0,294.4962,342.65555,-8.515169e-05,318.08456,319.90683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6453900.0,-16783.262221448193,-189.26474,-189.26474,0.0,0.0,0.0,-378.52948,0.0,0.0,0.23617554
107580,-0.042387918,296.71872,295.72736,-0.042387918,296.71872,0.0,0.0,294.49518,342.65555,-8.515169e-05,317.84406,319.67978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6454800.0,-16783.262221448193,-176.4917,-176.4917,0.0,0.0,0.0,-352.9834,0.0,0.0,0.23516846
107595,-0.042387918,296.65036,295.72736,-0.042387918,296.65036,0.0,0.0,294.49228,342.65555,-8.515169e-05,317.60556,319.45438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6455700.0,-16783.262221448193,-164.32173,-164.32173,0.0,0.0,0.0,-328.64346,0.0,0.0,0.23226929
107610,-0.042387918,296.5852,295.72736,-0.042387918,296.5852,0.0,0.0,294.48862,342.65555,-8.515169e-05,317.36905,319.23056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6456600.0,-16783.262221448193,-152.72223,-152.72223,0.0,0.0,0.0,-305.44446,0.0,0.0,0.22860718
107625,-0.042387918,296.5231,295.72736,-0.042387918,296.5231,0.0,0.0,294.48438,342.65555,-8.515169e-05,317.13455,319.0084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6457500.0,-16783.262221448193,-141.66603,-141.66603,0.0,0.0,0.0,-283.33206,0.0,0.0,0.22436523
107640,-0.042387918,296.46393,295.72736,-0.042387918,296.46393,0.0,0.0,294.47977,342.65555,-8.515169e-05,316.9021,318.78787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6458400.0,-16783.262221448193,-131.13141,-131.13141,0.0,0.0,0.0,-262.26282,0.0,0.0,0.21975708
107655,-0.042387918,296.40753,295.72736,-0.042387918,296.40753,0.0,0.0,294.4747,342.65555,-8.515169e-05,316.6717,318.569,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6459300.0,-16783.262221448193,-121.09119,-121.09119,0.0,0.0,0.0,-242.18237,0.0,0.0,0.21469116
107670,-0.042387918,296.3538,295.72736,-0.042387918,296.3538,0.0,0.0,294.46866,342.65555,-8.515169e-05,316.44333,318.3518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6460200.0,-16783.262221448193,-111.523636,-111.523636,0.0,0.0,0.0,-223.04727,0.0,0.0,0.20864868
107685,-0.042387918,296.30255,295.72736,-0.042387918,296.30255,0.0,0.0,294.46185,342.65555,-8.515169e-05,316.21698,318.13626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6461100.0,-16783.262221448193,-102.40159,-102.40159,0.0,0.0,0.0,-204.80318,0.0,0.0,0.20184326
107700,-0.042387918,296.2537,295.72736,-0.042387918,296.2537,0.0,0.0,294.4545,342.65555,-8.515169e-05,315.99268,317.92236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6462000.0,-16783.262221448193,-93.70332,-93.70332,0.0,0.0,0.0,-187.40665,0.0,0.0,0.19448853
107715,-0.042387918,296.20712,295.72736,-0.042387918,296.20712,0.0,0.0,294.44662,342.65555,-8.515169e-05,315.77042,317.71017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6462900.0,-16783.262221448193,-85.41253,-85.41253,0.0,0.0,0.0,-170.82506,0.0,0.0,0.18661499
107730,-0.042387918,296.1627,295.72736,-0.042387918,296.1627,0.0,0.0,294.43823,342.65555,-8.515169e-05,315.55017,317.49966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6463800.0,-16783.262221448193,-77.50205,-77.50205,0.0,0.0,0.0,-155.0041,0.0,0.0,0.17822266
107745,-0.042387918,296.12033,295.72736,-0.042387918,296.12033,0.0,0.0,294.42926,342.65555,-8.515169e-05,315.332,317.2908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6464700.0,-16783.262221448193,-69.96102,-69.96102,0.0,0.0,0.0,-139.92204,0.0,0.0,0.16925049
107760,-0.042387918,296.0799,295.72736,-0.042387918,296.0799,0.0,0.0,294.4198,342.65555,-8.515169e-05,315.1158,317.08362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6465600.0,-16783.262221448193,-62.762264,-62.762264,0.0,0.0,0.0,-125.52453,0.0,0.0,0.15979004
107775,-0.042387918,296.04132,295.72736,-0.042387918,296.04132,0.0,0.0,294.41,342.65555,-8.515169e-05,314.9017,316.87814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6466500.0,-16783.262221448193,-55.894924,-55.894924,0.0,0.0,0.0,-111.78985,0.0,0.0,0.1499939
107790,-0.042387918,296.0045,295.72736,-0.042387918,296.0045,0.0,0.0,294.39987,342.65555,-8.515169e-05,314.6896,316.67432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6467400.0,-16783.262221448193,-49.33727,-49.33727,0.0,0.0,0.0,-98.67454,0.0,0.0,0.13986206
107805,-0.042387918,295.96933,295.72736,-0.042387918,295.96933,0.0,0.0,294.38953,342.65555,-8.515169e-05,314.4795,316.4722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6468300.0,-16783.262221448193,-43.078426,-43.078426,0.0,0.0,0.0,-86.15685,0.0,0.0,0.1295166
107820,-0.042387918,295.93573,295.72736,-0.042387918,295.93573,0.0,0.0,294.37897,342.65555,-8.515169e-05,314.27142,316.27173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6469200.0,-16783.262221448193,-37.096672,-37.096672,0.0,0.0,0.0,-74.193344,0.0,0.0,0.11895752
107835,-0.042387918,295.90366,295.72736,-0.042387918,295.90366,0.0,0.0,294.37616,342.65555,-8.515169e-05,314.06537,316.07294,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6470100.0,-16783.262221448193,-31.386566,-31.386566,0.0,0.0,0.0,-62.773132,0.0,0.0,0.1161499
107850,-0.042387918,295.873,295.72736,-0.042387918,295.873,0.0,0.0,294.3763,342.65555,-8.515169e-05,313.8613,315.8758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6471000.0,-16783.262221448193,-25.926378,-25.926378,0.0,0.0,0.0,-51.852757,0.0,0.0,0.11630249
107865,-0.042387918,295.84366,295.72736,-0.042387918,295.84366,0.0,0.0,294.3736,342.65555,-8.515169e-05,313.6592,315.68033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6471900.0,-16783.262221448193,-20.705246,-20.705246,0.0,0.0,0.0,-41.410492,0.0,0.0,0.113586426
107880,-0.042387918,295.8156,295.72736,-0.042387918,295.8156,0.0,0.0,294.37372,342.65555,-8.515169e-05,313.45908,315.4865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6472800.0,-16783.262221448193,-15.712298,-15.712298,0.0,0.0,0.0,-31.424597,0.0,0.0,0.113708496
107895,-0.042387918,295.78873,295.72736,-0.042387918,295.78873,0.0,0.0,294.3738,342.65555,-8.515169e-05,313.26093,315.29434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6473700.0,-16783.262221448193,-10.925806,-10.925806,0.0,0.0,0.0,-21.851612,0.0,0.0,0.11380005
107910,-0.042387918,295.76303,295.72736,-0.042387918,295.76303,0.0,0.0,294.37103,342.65555,-8.515169e-05,313.06473,315.10382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6474600.0,-16783.262221448193,-6.351202,-6.351202,0.0,0.0,0.0,-12.702404,0.0,0.0,0.11102295
107925,-0.042387918,295.73837,295.72736,-0.042387918,295.73837,0.0,0.0,294.37112,342.65555,-8.515169e-05,312.87045,314.91492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6475500.0,-16783.262221448193,-1.9613208,-1.9613208,0.0,0.0,0.0,-3.9226415,0.0,0.0,0.1111145
107940,-0.042387918,295.71475,295.72736,-0.042387918,295.71475,0.0,0.0,294.36835,342.65555,-8.515169e-05,312.67813,314.72766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6476400.0,-16783.262221448193,2.2438378,2.2438378,0.0,0.0,0.0,4.4876757,0.0,0.0,0.1083374
107955,-0.042387918,295.69208,295.72736,-0.042387918,295.69208,0.0,0.0,294.3684,342.65555,-8.515169e-05,312.48773,314.54202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6477300.0,-16783.262221448193,6.280573,6.280573,0.0,0.0,0.0,12.561146,0.0,0.0,0.10839844
107970,-0.042387918,295.67035,295.72736,-0.042387918,295.67035,0.0,0.0,294.3656,342.65555,-8.515169e-05,312.29922,314.358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6478200.0,-16783.262221448193,10.148885,10.148885,0.0,0.0,0.0,20.29777,0.0,0.0,0.10559082
107985,-0.042387918,295.6494,295.72736,-0.042387918,295.6494,0.0,0.0,294.36566,342.65555,-8.515169e-05,312.1126,314.17557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6479100.0,-16783.262221448193,13.875937,13.875937,0.0,0.0,0.0,27.751875,0.0,0.0,0.105651855
108000,-0.042387918,295.6293,295.72736,-0.042387918,295.6293,0.0,0.0,294.36572,342.65555,-8.515169e-05,311.9279,313.99472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6480000.0,-16783.262221448193,17.456299,17.456299,0.0,0.0,0.0,34.912598,0.0,0.0,0.10571289
108015,-0.042387918,295.60995,295.72736,-0.042387918,295.60995,0.0,0.0,294.3629,342.65555,-8.515169e-05,311.74503,313.8155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6480900.0,-16783.262221448193,20.900833,20.900833,0.0,0.0,0.0,41.801666,0.0,0.0,0.10290527
108030,-0.042387918,295.5913,295.72736,-0.042387918,295.5913,0.0,0.0,294.36295,342.65555,-8.515169e-05,311.56403,313.63782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6481800.0,-16783.262221448193,24.22041,24.22041,0.0,0.0,0.0,48.44082,0.0,0.0,0.10293579
108045,-0.042387918,295.57336,295.72736,-0.042387918,295.57336,0.0,0.0,294.36014,342.65555,-8.515169e-05,311.38486,313.46173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6482700.0,-16783.262221448193,27.415028,27.415028,0.0,0.0,0.0,54.830055,0.0,0.0,0.100128174
108060,-0.042387918,295.556,295.72736,-0.042387918,295.556,0.0,0.0,294.3602,342.65555,-8.515169e-05,311.2075,313.28717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6483600.0,-16783.262221448193,30.506416,30.506416,0.0,0.0,0.0,61.012833,0.0,0.0,0.10018921
108075,-0.042387918,295.53925,295.72736,-0.042387918,295.53925,0.0,0.0,294.35736,342.65555,-8.515169e-05,311.03198,313.11417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6484500.0,-16783.262221448193,33.489143,33.489143,0.0,0.0,0.0,66.97829,0.0,0.0,0.097351074
108090,-0.042387918,295.523,295.72736,-0.042387918,295.523,0.0,0.0,294.35742,342.65555,-8.515169e-05,310.85822,312.94272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6485400.0,-16783.262221448193,36.379513,36.379513,0.0,0.0,0.0,72.759026,0.0,0.0,0.09741211
108105,-0.042387918,295.50732,295.72736,-0.042387918,295.50732,0.0,0.0,294.35745,342.65555,-8.515169e-05,310.68625,312.77277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6486300.0,-16783.262221448193,39.172085,39.172085,0.0,0.0,0.0,78.34417,0.0,0.0,0.09744263
108120,-0.042387918,295.4921,295.72736,-0.042387918,295.4921,0.0,0.0,294.3546,342.65555,-8.515169e-05,310.51605,312.60437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6487200.0,-16783.262221448193,41.883163,41.883163,0.0,0.0,0.0,83.76633,0.0,0.0,0.09460449
108135,-0.042387918,295.47733,295.72736,-0.042387918,295.47733,0.0,0.0,294.35468,342.65555,-8.515169e-05,310.3476,312.43744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6488100.0,-16783.262221448193,44.512745,44.512745,0.0,0.0,0.0,89.02549,0.0,0.0,0.09466553
108150,-0.042387918,295.46295,295.72736,-0.042387918,295.46295,0.0,0.0,294.35184,342.65555,-8.515169e-05,310.18088,312.27203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6489000.0,-16783.262221448193,47.071697,47.071697,0.0,0.0,0.0,94.143394,0.0,0.0,0.09182739
108165,-0.042387918,295.44897,295.72736,-0.042387918,295.44897,0.0,0.0,294.35187,342.65555,-8.515169e-05,310.01587,312.10806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6489900.0,-16783.262221448193,49.560024,49.560024,0.0,0.0,0.0,99.12005,0.0,0.0,0.09185791
108180,-0.042387918,295.43536,295.72736,-0.042387918,295.43536,0.0,0.0,294.3519,342.65555,-8.515169e-05,309.85254,311.9456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6490800.0,-16783.262221448193,51.98315,51.98315,0.0,0.0,0.0,103.9663,0.0,0.0,0.09188843
108195,-0.042387918,295.4221,295.72736,-0.042387918,295.4221,0.0,0.0,294.3491,342.65555,-8.515169e-05,309.69092,311.78458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6491700.0,-16783.262221448193,54.346516,54.346516,0.0,0.0,0.0,108.69303,0.0,0.0,0.08908081
108210,-0.042387918,295.40912,295.72736,-0.042387918,295.40912,0.0,0.0,294.34912,342.65555,-8.515169e-05,309.53098,311.625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6492600.0,-16783.262221448193,56.65555,56.65555,0.0,0.0,0.0,113.3111,0.0,0.0,0.08911133
108225,-0.042387918,295.39645,295.72736,-0.042387918,295.39645,0.0,0.0,294.34628,342.65555,-8.515169e-05,309.37268,311.4669,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6493500.0,-16783.262221448193,58.91025,58.91025,0.0,0.0,0.0,117.8205,0.0,0.0,0.08627319
108240,-0.042387918,295.38406,295.72736,-0.042387918,295.38406,0.0,0.0,294.3463,342.65555,-8.515169e-05,309.216,311.31018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6494400.0,-16783.262221448193,61.11606,61.11606,0.0,0.0,0.0,122.23212,0.0,0.0,0.08630371
108255,-0.042387918,295.37192,295.72736,-0.042387918,295.37192,0.0,0.0,294.3434,342.65555,-8.515169e-05,309.06104,311.1549,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6495300.0,-16783.262221448193,63.278404,63.278404,0.0,0.0,0.0,126.55681,0.0,0.0,0.08340454
108270,-0.042387918,295.36002,295.72736,-0.042387918,295.36002,0.0,0.0,294.34344,342.65555,-8.515169e-05,308.9076,311.001,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6496200.0,-16783.262221448193,65.39728,65.39728,0.0,0.0,0.0,130.79456,0.0,0.0,0.08343506
108285,-0.042387918,295.34833,295.72736,-0.042387918,295.34833,0.0,0.0,294.3412,342.65555,-8.515169e-05,308.75574,310.8485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6497100.0,-16783.262221448193,67.47813,67.47813,0.0,0.0,0.0,134.95625,0.0,0.0,0.08117676
108300,-0.042387918,295.33682,295.72736,-0.042387918,295.33682,0.0,0.0,294.34055,342.65555,-8.515169e-05,308.60547,310.6974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6498000.0,-16783.262221448193,69.526375,69.526375,0.0,0.0,0.0,139.05275,0.0,0.0,0.08053589
108315,-0.042387918,295.32553,295.72736,-0.042387918,295.32553,0.0,0.0,294.3188,342.65555,-8.515169e-05,308.4568,310.54764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6498900.0,-16783.262221448193,71.5366,71.5366,0.0,0.0,0.0,143.0732,0.0,0.0,0.058776855
108330,-0.042387918,295.31442,295.72736,-0.042387918,295.31442,0.0,0.0,294.29825,342.65555,-8.515169e-05,308.3096,310.3992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6499800.0,-16783.262221448193,73.51421,73.51421,0.0,0.0,0.0,147.02843,0.0,0.0,0.038238525
108345,-0.042387918,295.30347,295.72736,-0.042387918,295.30347,0.0,0.0,294.27737,342.65555,-8.515169e-05,308.16394,310.2521,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6500700.0,-16783.262221448193,75.46467,75.46467,0.0,0.0,0.0,150.92934,0.0,0.0,0.017364502
108360,-0.042387918,295.29266,295.72733,-0.042387918,295.29266,0.0,0.0,294.25607,342.65518,-8.5151696e-05,308.01984,310.10638,1.7445488e-20,4.329305e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6501600.0,-16783.143599120365,77.38252,77.38252,0.0,0.0,0.0,154.76505,0.0,0.0,-0.0039367676
108375,-0.042387918,295.28198,295.7264,-0.042387918,295.28198,0.0,0.0,294.23575,342.61432,-8.5151696e-05,307.87717,309.9619,-1.5692143e-20,3.0318092e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6502500.0,-16768.85688662999,79.12109,79.12109,0.0,0.0,0.0,158.24219,0.0,0.0,-0.024261475
108390,-0.04238792,295.27148,295.71637,-0.04238792,295.27148,0.0,0.0,294.21527,342.1487,-8.51517e-05,307.73596,309.81876,1.9328279e-20,-1.0848457e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6503400.0,-16605.930846384843,79.2026,79.2026,0.0,0.0,0.0,158.4052,0.0,0.0,-0.04473877
108405,-0.04238793,295.26108,295.67633,-0.04238793,295.26108,0.0,0.0,294.1948,340.10077,-8.515172e-05,307.59625,309.6769,-4.8567543e-19,-2.8823065e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6504300.0,-15887.832470133922,73.92715,73.92715,0.0,0.0,0.0,147.8543,0.0,0.0,-0.065216064
108420,-0.04238794,295.25082,295.5938,-0.04238794,295.25082,0.0,0.0,294.17432,335.68698,-8.515174e-05,307.45798,309.53635,-6.554497e-19,4.7894393e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6505200.0,-14338.813408251293,61.06176,61.06176,0.0,0.0,0.0,122.12352,0.0,0.0,-0.08569336
108435,-0.04238795,295.2407,295.4833,-0.04238795,295.2407,0.0,0.0,294.16348,329.8432,-8.515176e-05,307.32117,309.39703,-3.4283568e-19,-1.1798875e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,6506100.0,-12288.383037877049,43.192554,43.192554,0.0,0.0,0.0,86.38511,0.0,0.0,-0.0965271
108450,-0.04238796,295.23065,295.35913,-0.04238796,295.23065,0.0,0.0,294.15396,323.3832,-8.5151776e-05,307.18576,309.259,-2.9595164e-18,2.1524344e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,6507000.0,-10022.460201726835,22.873043,22.873043,0.0,0.0,0.0,45.746086,0.0,0.0,-0.106048584
108465,-0.04238797,295.22073,295.23145,-0.04238797,295.22073,0.0,0.0,294.14545,316.87927,-8.51518e-05,307.0518,309.12228,4.2835212e-19,5.1457458e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6507900.0,-7742.075896591771,1.906993,1.906993,0.0,0.0,0.0,3.813986,0.0,0.0,-0.11456299
108480,-0.04238798,295.2109,295.11005,-0.04238798,295.2109,0.0,0.0,294.13785,310.85287,-8.515182e-05,306.9192,308.98672,9.993511e-20,-6.838679e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6508800.0,-5630.228034829132,-17.956163,-17.956163,0.0,0.0,0.0,-35.912327,0.0,0.0,-0.122161865
108495,-0.042387992,295.20117,295.00275,-0.042387992,295.20117,0.0,0.0,294.1309,305.7165,-8.515185e-05,306.78796,308.8524,-8.860057e-21,-1.9059343e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6509700.0,-3831.6398628820634,-35.32557,-35.32557,0.0,0.0,0.0,-70.65114,0.0,0.0,-0.12911987
108510,-0.042388007,295.19156,294.9139,-0.042388007,295.19156,0.0,0.0,294.12448,301.6759,-8.515187e-05,306.65808,308.7193,1.1258243e-21,2.4362795e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,6510600.0,-2418.344832145891,-49.429737,-49.429737,0.0,0.0,0.0,-98.859474,0.0,0.0,-0.13552856
108525,-0.04238802,295.182,294.84436,-0.04238802,295.182,0.0,0.0,294.11853,298.73965,-8.51519e-05,306.52957,308.5874,-6.374545e-20,6.501107e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,6511500.0,-1393.1051427848117,-60.111095,-60.111095,0.0,0.0,0.0,-120.22219,0.0,0.0,-0.14147949
108540,-0.042388033,295.17255,294.7921,-0.042388033,295.17255,0.0,0.0,294.11288,296.76785,-8.515193e-05,306.40237,308.4567,-7.950008e-20,5.8752177e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,6512400.0,-706.5993753979427,-67.72823,-67.72823,0.0,0.0,0.0,-135.45647,0.0,0.0,-0.14712524
108555,-0.042388048,295.16315,294.75354,-0.042388048,295.16315,0.0,0.0,294.10678,295.54053,-8.515196e-05,306.27652,308.32718,7.60866e-21,1.0751607e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,6513300.0,-281.4567417978253,-72.92224,-72.92224,0.0,0.0,0.0,-145.84448,0.0,0.0,-0.15322876
108570,-0.042388063,295.15384,294.72482,-0.042388063,295.15384,0.0,0.0,294.10095,294.8344,-8.515199e-05,306.15198,308.19882,-3.8058826e-19,4.9138105e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,6514200.0,-39.193093890332875,-76.37768,-76.37768,0.0,0.0,0.0,-152.75536,0.0,0.0,-0.15905762
108585,-0.042388078,295.1446,294.7027,-0.042388078,295.1446,0.0,0.0,294.096,294.459,-8.5152016e-05,306.02872,308.07166,-4.4552578e-20,-3.8796192e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,6515100.0,87.15036526840692,-78.67045,-78.67045,0.0,0.0,0.0,-157.3409,0.0,0.0,-0.16400146
108600,-0.042388093,295.1354,294.68463,-0.042388093,295.1354,0.0,0.0,294.0926,294.27292,-8.5152045e-05,305.90674,307.94565,-2.4105387e-19,-2.4163825e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,6516000.0,147.24433058113107,-80.251495,-80.251495,0.0,0.0,0.0,-160.50299,0.0,0.0,-0.16741943
108615,-0.042388108,295.12628,294.66904,-0.042388108,295.12628,0.0,0.0,294.09064,294.1876,-8.5152074e-05,305.7861,307.82083,4.8841713e-20,4.809575e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,6516900.0,172.18348181700094,-81.40333,-81.40333,0.0,0.0,0.0,-162.80666,0.0,0.0,-0.16937256
108630,-0.04238812,295.11722,294.65475,-0.04238812,295.11722,0.0,0.0,294.0891,294.14783,-8.5152096e-05,305.66675,307.69714,-1.1945812e-19,1.9942089e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,6517800.0,181.29694153334873,-82.332405,-82.332405,0.0,0.0,0.0,-164.66481,0.0,0.0,-0.17089844
108645,-0.04238813,295.1082,294.64133,-0.04238813,295.1082,0.0,0.0,294.08783,294.12833,-8.5152125e-05,305.5486,307.5746,-2.9634363e-20,-2.5562425e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,6518700.0,183.46894400123048,-83.114784,-83.114784,0.0,0.0,0.0,-166.22957,0.0,0.0,-0.17218018
108660,-0.042388145,295.09918,294.62848,-0.042388145,295.09918,0.0,0.0,294.08673,294.11783,-8.515215e-05,305.4316,307.45306,-1.1356622e-19,9.065044e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,6519600.0,182.62859172706314,-83.79938,-83.79938,0.0,0.0,0.0,-167.59875,0.0,0.0,-0.17327881
108675,-0.042388156,295.09024,294.61615,-0.042388156,295.09024,0.0,0.0,294.08505,294.11163,-8.5152176e-05,305.31586,307.33264,5.6755195e-20,5.1515238e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,6520500.0,180.43488378403083,-84.402466,-84.402466,0.0,0.0,0.0,-168.80493,0.0,0.0,-0.17495728
108690,-0.04238817,295.08127,294.60428,-0.04238817,295.08127,0.0,0.0,294.08322,294.10718,-8.5152205e-05,305.20123,307.2133,-2.703416e-19,2.7257333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,6521400.0,177.78277440738677,-84.91864,-84.91864,0.0,0.0,0.0,-169.83728,0.0,0.0,-0.17678833
108705,-0.042388182,295.07236,294.5928,-0.042388182,295.07236,0.0,0.0,294.0814,294.10352,-8.515223e-05,305.08783,307.09503,2.6011425e-20,4.3580957e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,6522300.0,174.98876252326488,-85.37504,-85.37504,0.0,0.0,0.0,-170.75008,0.0,0.0,-0.17861938
108720,-0.042388197,295.06342,294.58173,-0.042388197,295.06342,0.0,0.0,294.0796,294.10025,-8.5152256e-05,304.9756,306.9778,-3.48168e-20,6.908394e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,6523200.0,172.19476392011933,-85.75538,-85.75538,0.0,0.0,0.0,-171.51076,0.0,0.0,-0.18041992
108735,-0.04238821,295.0545,294.57108,-0.04238821,295.0545,0.0,0.0,294.079,294.09732,-8.515228e-05,304.86453,306.8617,-1.8840339e-20,-8.684077e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,6524100.0,169.4334918127538,-86.06509,-86.06509,0.0,0.0,0.0,-172.13017,0.0,0.0,-0.18099976
