minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
108750,38.37923,307.97382,294.09344,0.7948499,306.00766,35.940235,0.0,294.07858,305.82468,0.03934776,308.17282,306.0063,0.99987656,-6.7315182e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-5512.5728,1.0,6525000.0,1938710.3125774502,2237415.5,39774.05,3246544.0,0.0,35.940235,2277189.5,3246544.0,3246580.0,-0.181427
108765,5.579231,358.11224,294.17603,5.579231,331.4095,2.7477903,2.646442,294.10614,327.6167,0.011207934,358.94687,333.10834,0.99987656,0.9999997,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4132.934,1.0,6525900.0,1574163.568825088,1498202.6,872483.06,3246544.0,700785.6,5.3942323,2370685.8,3947329.5,3947335.0,-0.15386963
108780,4.5854135,318.05905,294.8709,4.8147407,345.7953,2.2882586,2.2041457,294.21338,341.72595,0.00944183,317.59683,345.16925,0.013966654,1.0,0.0,0.14350516,0.0,100566.34,340.928,340.928,-4126.757,1.0,6526800.0,1858068.8562645265,446574.28,1029788.2,0.0,100566.34,4.492404,1476362.5,100566.34,100570.836,-0.04663086
108795,14.3841095,344.7869,295.63254,14.38411,335.84445,7.991714,7.6261864,294.35126,345.61145,0.028895766,344.51328,335.37708,0.9990636,1.0,0.51383024,0.042043645,1668172.4,29463.58,337.595,337.595,-4201.6465,1.0,6527700.0,6065551.520534245,2969575.0,2429333.0,1668172.4,29463.58,15.617901,5398908.0,1697636.0,1697651.6,0.09124756
108810,7.2454305,336.03778,295.76315,7.2454305,337.52472,3.6583517,3.522,294.4697,338.18155,0.014555107,335.94177,337.54358,0.9990636,1.0,0.045852054,0.106575236,148860.72,74686.39,334.262,334.262,-4157.633,1.0,6528600.0,2593098.0054518045,1225589.5,1270838.2,148860.72,74686.39,7.1803517,2496427.8,223547.11,223554.3,0.20968628
108825,-0.030731555,332.1882,295.6569,-0.03063795,333.16653,-8.359041e-31,-8.349598e-31,294.5492,334.36914,-6.164159e-05,331.99893,333.09125,-3.1821033e-05,-3.192521e-05,0.0,0.0,0.0,0.0,333.151,333.151,-47.909046,0.0,6529500.0,-10022.39588480105,-4715.1885,-4826.718,0.0,0.0,-1.6708638e-30,-9541.906,0.0,-1.6708638e-30,0.28918457
108840,-0.042387918,332.46555,295.65735,-0.042387918,333.12515,0.0,0.0,294.5895,334.36874,-8.515169e-05,332.0106,333.09073,2.3223532e-13,2.330308e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6530400.0,-13844.630872386299,-6552.9355,-6670.365,0.0,0.0,0.0,-13223.301,0.0,0.0,0.3294983
108855,-0.042387918,332.66037,295.65735,-0.042387918,333.10602,0.0,0.0,294.61087,334.36874,-8.515169e-05,332.02237,333.09048,-1.9810136e-21,-1.2342594e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6531300.0,-13844.630872386299,-6587.62,-6666.9585,0.0,0.0,0.0,-13254.578,0.0,0.0,0.3508606
108870,-0.042387918,332.80124,295.65735,-0.042387918,333.10162,0.0,0.0,294.62228,334.36874,-8.515169e-05,332.03433,333.09048,2.3661258e-28,-2.2527552e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6532200.0,-13844.630872386299,-6612.699,-6666.1763,0.0,0.0,0.0,-13278.875,0.0,0.0,0.36227417
108885,-0.042387918,332.90372,295.65735,-0.042387918,333.10803,0.0,0.0,294.62787,334.36874,-8.515169e-05,332.04648,333.0908,1.003156e-39,-9.55091e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6533100.0,-13844.630872386299,-6630.943,-6667.3174,0.0,0.0,0.0,-13298.26,0.0,0.0,0.3678589
108900,-0.042387918,332.9828,295.65735,-0.042387918,333.12115,0.0,0.0,294.63034,334.36874,-8.515169e-05,332.0588,333.09134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6534000.0,-13844.630872386299,-6645.02,-6669.6533,0.0,0.0,0.0,-13314.674,0.0,0.0,0.3703308
108915,-0.042387918,333.0454,295.65735,-0.042387918,333.13913,0.0,0.0,294.6309,334.36874,-8.515169e-05,332.0713,333.09216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6534900.0,-13844.630872386299,-6656.1685,-6672.8535,0.0,0.0,0.0,-13329.021,0.0,0.0,0.37088013
108930,-0.042387918,333.09692,295.65735,-0.042387918,333.1604,0.0,0.0,294.63043,334.36874,-8.515169e-05,332.08395,333.09326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6535800.0,-13844.630872386299,-6665.3394,-6676.64,0.0,0.0,0.0,-13341.9795,0.0,0.0,0.37042236
108945,-0.042387918,333.14072,295.65735,-0.042387918,333.18372,0.0,0.0,294.629,334.36874,-8.515169e-05,332.09677,333.0946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6536700.0,-13844.630872386299,-6673.1357,-6680.791,0.0,0.0,0.0,-13353.927,0.0,0.0,0.36898804
108960,-0.042387918,333.17892,295.65735,-0.042387918,333.20804,0.0,0.0,294.62625,334.36874,-8.515169e-05,332.10977,333.0962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6537600.0,-13844.630872386299,-6679.938,-6685.121,0.0,0.0,0.0,-13365.059,0.0,0.0,0.36624146
108975,-0.042387918,333.2127,295.65735,-0.042387918,333.23242,0.0,0.0,294.61963,334.36874,-8.515169e-05,332.1229,333.09802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6538500.0,-13844.630872386299,-6685.9526,-6689.462,0.0,0.0,0.0,-13375.414,0.0,0.0,0.35961914
108990,-0.042387918,333.24252,295.65735,-0.042387918,333.2559,0.0,0.0,294.6123,334.36874,-8.515169e-05,332.1361,333.10004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6539400.0,-13844.630872386299,-6691.2603,-6693.64,0.0,0.0,0.0,-13384.9,0.0,0.0,0.35229492
109005,-0.042387918,333.26843,295.65735,-0.042387918,333.2775,0.0,0.0,294.60446,334.36874,-8.515169e-05,332.14935,333.10217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6540300.0,-13844.630872386299,-6695.873,-6697.487,0.0,0.0,0.0,-13393.359,0.0,0.0,0.3444519
109020,-0.042387918,333.29,295.65735,-0.042387918,333.29614,0.0,0.0,294.596,334.36874,-8.515169e-05,332.1626,333.10446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6541200.0,-13844.630872386299,-6699.7144,-6700.806,0.0,0.0,0.0,-13400.5205,0.0,0.0,0.33599854
109035,-0.042387918,333.30655,295.65735,-0.042387918,333.3107,0.0,0.0,294.5844,334.36874,-8.515169e-05,332.17578,333.10675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6542100.0,-13844.630872386299,-6702.659,-6703.398,0.0,0.0,0.0,-13406.057,0.0,0.0,0.32440186
109050,-0.042387918,333.31714,295.65735,-0.042387918,333.31995,0.0,0.0,294.57074,334.36874,-8.515169e-05,332.18878,333.109,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6543000.0,-13844.630872386299,-6704.5444,-6705.044,0.0,0.0,0.0,-13409.588,0.0,0.0,0.31072998
109065,-0.042387918,333.3207,295.65735,-0.042387918,333.32263,0.0,0.0,294.55515,334.36874,-8.515169e-05,332.20154,333.11115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6543900.0,-13844.630872386299,-6705.1797,-6705.522,0.0,0.0,0.0,-13410.701,0.0,0.0,0.2951355
109080,-0.042387918,333.31604,295.65735,-0.042387918,333.31735,0.0,0.0,294.53772,334.36874,-8.515169e-05,332.2139,333.11307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6544800.0,-13844.630872386299,-6704.3486,-6704.582,0.0,0.0,0.0,-13408.931,0.0,0.0,0.27770996
109095,-0.042387918,333.30182,295.65735,-0.042387918,333.3027,0.0,0.0,294.517,334.36874,-8.515169e-05,332.22574,333.11462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6545700.0,-13844.630872386299,-6701.817,-6701.9746,0.0,0.0,0.0,-13403.791,0.0,0.0,0.25698853
109110,-0.042387918,333.27664,295.65735,-0.042387918,333.27722,0.0,0.0,294.49094,334.36874,-8.515169e-05,332.2369,333.1157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6546600.0,-13844.630872386299,-6697.3345,-6697.438,0.0,0.0,0.0,-13394.772,0.0,0.0,0.23092651
109125,-0.042387918,333.2391,295.65735,-0.042387918,333.2395,0.0,0.0,294.46075,334.36874,-8.515169e-05,332.24725,333.11615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6547500.0,-13844.630872386299,-6690.652,-6690.7227,0.0,0.0,0.0,-13381.375,0.0,0.0,0.20074463
109140,-0.042387918,333.18777,295.65735,-0.042387918,333.18805,0.0,0.0,294.42694,334.36874,-8.515169e-05,332.2566,333.1158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6548400.0,-13844.630872386299,-6681.5137,-6681.5625,0.0,0.0,0.0,-13363.076,0.0,0.0,0.16693115
109155,-0.042387918,333.12128,295.65735,-0.042387918,333.12146,0.0,0.0,294.39108,334.36874,-8.515169e-05,332.26474,333.11456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6549300.0,-13844.630872386299,-6669.6753,-6669.7075,0.0,0.0,0.0,-13339.383,0.0,0.0,0.131073
109170,-0.042387918,333.03824,295.65735,-0.042387918,333.03836,0.0,0.0,294.35535,334.36874,-8.515169e-05,332.27148,333.11215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6550200.0,-13844.630872386299,-6654.8916,-6654.9136,0.0,0.0,0.0,-13309.805,0.0,0.0,0.095336914
109185,-0.042387918,332.93738,295.65735,-0.042387918,332.93744,0.0,0.0,294.31985,334.36874,-8.515169e-05,332.2766,333.10843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6551100.0,-13844.630872386299,-6636.9355,-6636.947,0.0,0.0,0.0,-13273.883,0.0,0.0,0.05984497
109200,-0.042387918,332.81635,295.65802,-0.042387918,332.8164,0.0,0.0,294.28473,334.36365,-8.5151696e-05,332.2798,333.10312,1.6513297e-18,-1.2522125e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6552000.0,-13842.569268003757,-6615.269,-6615.28,0.0,0.0,0.0,-13230.549,0.0,0.0,0.024719238
109215,-0.04238792,332.67487,295.70615,-0.04238792,332.67493,0.0,0.0,294.24954,334.04736,-8.51517e-05,332.28085,333.09604,4.2635401e-19,-5.2433914e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6552900.0,-13712.243752242559,-6581.514,-6581.525,0.0,0.0,0.0,-13163.039,0.0,0.0,-0.010467529
109230,-0.042387936,332.51337,296.10214,-0.042387936,332.5134,0.0,0.0,294.21375,331.75772,-8.515173e-05,332.27972,333.08713,-9.874427e-18,1.818465e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6553800.0,-12751.764026056822,-6482.2656,-6482.271,0.0,0.0,0.0,-12964.537,0.0,0.0,-0.04626465
109245,-0.042387955,332.33005,296.9564,-0.042387955,332.33008,0.0,0.0,294.17734,326.57306,-8.515177e-05,332.27606,333.07608,1.20826835e-17,5.8311407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6554700.0,-10592.029257551427,-6297.5513,-6297.5566,0.0,0.0,0.0,-12595.107,0.0,0.0,-0.08267212
109260,-0.04238798,332.1246,298.0827,-0.04238798,332.1246,0.0,0.0,294.14038,318.99985,-8.515182e-05,332.26968,333.06274,3.9430973e-19,1.0206668e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,6555600.0,-7480.7583593959225,-6060.4634,-6060.4634,0.0,0.0,0.0,-12120.927,0.0,0.0,-0.119628906
109275,-0.042387992,331.895,299.06268,-0.042387992,331.895,0.0,0.0,294.13498,311.38354,-8.515184e-05,332.26016,333.04675,-5.0590267e-18,-1.8559207e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6556500.0,-4406.405111430089,-5845.1216,-5845.1216,0.0,0.0,0.0,-11690.243,0.0,0.0,-0.12503052
109290,-0.042388,331.64185,299.65094,-0.042388,331.64185,0.0,0.0,294.13553,305.63165,-8.5151856e-05,332.2474,333.02798,1.239895e-18,-2.030763e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,6557400.0,-2138.928976525989,-5695.328,-5695.328,0.0,0.0,0.0,-11390.656,0.0,0.0,-0.1244812
109305,-0.042388007,331.36447,299.91684,-0.042388007,331.36447,0.0,0.0,294.13354,301.51147,-8.515188e-05,332.23108,333.0062,7.5193985e-18,5.372199e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,6558300.0,-570.3018964589024,-5598.6104,-5598.6104,0.0,0.0,0.0,-11197.221,0.0,0.0,-0.12646484
109320,-0.04238802,331.0632,299.9484,-0.04238802,331.0632,0.0,0.0,294.13388,298.6682,-8.515189e-05,332.21106,332.9812,-2.9441997e-18,-3.229876e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,6559200.0,457.8416233124383,-5539.359,-5539.359,0.0,0.0,0.0,-11078.718,0.0,0.0,-0.12612915
109335,-0.042388026,330.73785,299.81747,-0.042388026,330.73785,0.0,0.0,294.13412,296.8208,-8.515191e-05,332.18704,332.95282,3.8687717e-18,9.707731e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,6560100.0,1071.7243768423311,-5504.746,-5504.746,0.0,0.0,0.0,-11009.492,0.0,0.0,-0.12588501
109350,-0.042388037,330.3882,299.58356,-0.042388037,330.3882,0.0,0.0,294.13153,295.6599,-8.515193e-05,332.15875,332.92078,-7.238434e-19,5.0999155e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,6561000.0,1403.244955977101,-5484.1455,-5484.1455,0.0,0.0,0.0,-10968.291,0.0,0.0,-0.128479
109365,-0.042388044,330.01556,299.3004,-0.042388044,330.01556,0.0,0.0,294.1317,294.96817,-8.515195e-05,332.12616,332.88498,-1.1097198e-18,-2.642348e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,6561900.0,1549.3762290532675,-5468.2114,-5468.2114,0.0,0.0,0.0,-10936.423,0.0,0.0,-0.1282959
109380,-0.042388055,329.6195,298.99576,-0.042388055,329.6195,0.0,0.0,294.1288,294.57654,-8.515197e-05,332.0889,332.84518,-2.7838677e-18,-1.8752573e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,6562800.0,1580.4822509767114,-5451.941,-5451.941,0.0,0.0,0.0,-10903.882,0.0,0.0,-0.13119507
109395,-0.042388063,329.201,298.6936,-0.042388063,329.201,0.0,0.0,294.12894,294.36438,-8.515199e-05,332.04688,332.80127,-2.437874e-18,1.8094808e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,6563700.0,1548.296379638714,-5431.2256,-5431.2256,0.0,0.0,0.0,-10862.451,0.0,0.0,-0.131073
109410,-0.042388074,328.76035,298.4051,-0.042388074,328.76035,0.0,0.0,294.12625,294.25458,-8.515201e-05,331.9998,332.75293,1.02723565e-17,1.903855e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,6564600.0,1484.3828760403355,-5404.143,-5404.143,0.0,0.0,0.0,-10808.286,0.0,0.0,-0.13375854
109425,-0.042388085,328.2988,298.13495,-0.042388085,328.2988,0.0,0.0,294.12634,294.19836,-8.515203e-05,331.94757,332.70016,3.978124e-18,-7.639359e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,6565500.0,1407.8742816023394,-5370.0684,-5370.0684,0.0,0.0,0.0,-10740.137,0.0,0.0,-0.13366699
109440,-0.042388093,327.81653,297.8872,-0.042388093,327.81653,0.0,0.0,294.12643,294.17072,-8.5152045e-05,331.8899,332.64264,-2.2665723e-18,-2.79202e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,6566400.0,1329.160852926492,-5328.3164,-5328.3164,0.0,0.0,0.0,-10656.633,0.0,0.0,-0.13357544
109455,-0.042388104,327.31616,297.65768,-0.042388104,327.31616,0.0,0.0,294.12405,294.15588,-8.5152074e-05,331.82703,332.58063,-6.182537e-17,-3.3148085e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,6567300.0,1252.3794363625384,-5280.0996,-5280.0996,0.0,0.0,0.0,-10560.199,0.0,0.0,-0.13595581
109470,-0.042388115,326.7981,297.44803,-0.042388115,326.7981,0.0,0.0,294.12415,294.1478,-8.515209e-05,331.75876,332.51385,3.8384593e-18,3.751634e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,6568200.0,1180.2909021762175,-5225.1953,-5225.1953,0.0,0.0,0.0,-10450.391,0.0,0.0,-0.13586426
109485,-0.042388126,326.26328,297.25552,-0.042388126,326.26328,0.0,0.0,294.12137,294.14288,-8.515211e-05,331.68484,332.44223,7.005936e-18,8.019321e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,6569100.0,1113.2011746279868,-5164.254,-5164.254,0.0,0.0,0.0,-10328.508,0.0,0.0,-0.13864136
109500,-0.042388137,325.71292,297.07907,-0.042388137,325.71292,0.0,0.0,294.12143,294.13934,-8.515213e-05,331.6053,332.3656,1.7272239e-18,-4.8663697e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,6570000.0,1051.3611788711685,-5097.6895,-5097.6895,0.0,0.0,0.0,-10195.379,0.0,0.0,-0.13858032
109515,-0.04238815,325.1483,296.91745,-0.04238815,325.1483,0.0,0.0,294.11893,294.1366,-8.5152154e-05,331.52,332.284,3.2045988e-19,-1.2515811e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,6570900.0,994.541719113018,-5025.942,-5025.942,0.0,0.0,0.0,-10051.884,0.0,0.0,-0.14108276
109530,-0.042388156,324.5706,296.7685,-0.042388156,324.5706,0.0,0.0,294.1187,294.13416,-8.5152176e-05,331.4289,332.19727,-5.2621064e-19,1.8287166e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,6571800.0,942.1425137917438,-4949.614,-4949.614,0.0,0.0,0.0,-9899.228,0.0,0.0,-0.14129639
109545,-0.042388167,323.98108,296.63205,-0.042388167,323.98108,0.0,0.0,294.11874,294.132,-8.515219e-05,331.33194,332.10544,4.922386e-18,2.6861175e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,6572700.0,894.1198327743649,-4868.956,-4868.956,0.0,0.0,0.0,-9737.912,0.0,0.0,-0.14126587
109560,-0.04238818,323.381,296.50638,-0.04238818,323.381,0.0,0.0,294.11603,294.12997,-8.515222e-05,331.229,332.00833,1.3194023e-18,5.7403517e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,6573600.0,849.8954514664092,-4784.5005,-4784.5005,0.0,0.0,0.0,-9569.001,0.0,0.0,-0.14398193
109575,-0.042388186,322.77194,296.39062,-0.042388186,322.77194,0.0,0.0,294.11478,294.12805,-8.5152235e-05,331.1203,331.90613,6.1903426e-19,-1.5511614e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,6574500.0,809.1853029394969,-4696.676,-4696.676,0.0,0.0,0.0,-9393.352,0.0,0.0,-0.14523315
109590,-0.0423882,322.15512,296.28387,-0.0423882,322.15512,0.0,0.0,294.11102,294.12613,-8.515226e-05,331.0057,331.79877,3.6925402e-19,2.1299901e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,6575400.0,771.6949878484592,-4605.8696,-4605.8696,0.0,0.0,0.0,-9211.739,0.0,0.0,-0.14898682
109605,-0.04238821,321.53186,296.18542,-0.04238821,321.53186,0.0,0.0,294.11008,294.12415,-8.515228e-05,330.8853,331.68625,3.8484607e-18,-2.9808572e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,6576300.0,737.1950380701264,-4512.438,-4512.438,0.0,0.0,0.0,-9024.876,0.0,0.0,-0.14993286
109620,11.622109,329.77655,294.1224,0.09949832,329.52527,7.0788555,0.0,294.11002,319.24106,0.011773577,330.53723,329.21912,0.9999068,-1.1241891e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4413.3394,1.0,6577200.0,1242092.8232992082,1740380.8,14794.606,3246544.0,0.0,7.0788555,1755175.4,3246544.0,3246551.0,-0.1499939
109635,5.5123506,354.80508,294.34564,5.5123506,346.037,2.7121067,2.6121004,294.1421,344.71646,0.01107358,353.251,346.173,0.9999068,1.0,0.0,0.50263476,0.0,352239.2,343.15,343.15,-4131.889,1.0,6578100.0,2342698.240970469,1399749.4,1196751.5,0.0,352239.2,5.3242073,2596501.0,352239.2,352244.5,-0.11791992
109650,4.330619,316.61026,295.34665,4.535149,342.79062,2.1506069,2.071607,294.26675,335.62366,0.008905075,316.22272,342.70453,0.014363148,1.0,0.0,0.30071512,0.0,210736.83,342.039,342.039,-4124.834,1.0,6579000.0,1506412.9910086137,386755.3,903695.06,0.0,210736.83,4.2222137,1290450.4,210736.83,210741.05,0.0067443848
109665,6.6236496,347.216,296.01566,6.6236496,336.68726,3.3194087,3.1963909,294.39297,346.98114,0.013306032,347.2852,336.3567,0.9989225,1.0,0.3989606,0.032288034,1295243.0,22626.988,337.595,337.595,-4156.218,1.0,6579900.0,2848223.1368673807,1424359.2,1131456.6,1295243.0,22626.988,6.5157995,2555816.0,1317870.0,1317876.5,0.13296509
109680,7.774231,334.43106,295.97934,7.774231,336.5048,3.9892118,3.8403716,294.49057,336.59027,0.015617397,334.3644,336.47385,0.9989225,1.0,0.043478854,0.0867695,141156.02,60806.816,334.262,334.262,-4201.8516,1.0,6580800.0,2663795.5061118416,1255516.8,1323227.8,141156.02,60806.816,7.829583,2578744.5,201962.83,201970.66,0.2305603
109695,10.1759615,331.07892,295.69907,10.175962,330.95862,5.2543674,5.0480995,294.50894,332.2709,0.020442156,330.99817,330.89136,0.9989225,1.0,0.0,0.0,0.0,0.0,332.04,332.04,-4105.0503,0.0,6581700.0,3139950.3650697395,1512100.9,1506959.5,0.0,0.0,10.302467,3019060.5,0.0,10.302467,0.24893188
109710,-0.04238792,330.7865,296.9002,-0.04238792,330.7435,2.8020878e-37,2.798938e-37,294.5023,330.9509,-8.51517e-05,330.63766,330.5876,-1.4295122e-11,-1.4346511e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6582600.0,-12177.791762880164,-6032.7515,-6025.0967,0.0,0.0,5.601026e-37,-12057.848,0.0,5.601026e-37,0.24227905
109725,-0.042387914,330.8545,297.87115,-0.042387914,330.82544,6.738e-41,6.7304e-41,294.47595,329.98877,-8.515169e-05,330.64166,330.59155,8.3446704e-15,7.258179e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6583500.0,-11486.450375465029,-5871.9985,-5866.826,0.0,0.0,1.34684e-40,-11738.824,0.0,1.34684e-40,0.21594238
109740,-0.042387936,330.9069,299.91623,-0.042387936,330.8873,0.0,0.0,294.43436,327.77005,-8.515173e-05,330.64584,330.59567,-4.473097e-16,-2.928702e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,6584400.0,-9961.564610350582,-5517.2466,-5513.759,0.0,0.0,0.0,-11031.006,0.0,0.0,0.17434692
109755,-0.04238795,330.9487,303.58032,-0.04238795,330.93542,0.0,0.0,294.38516,323.4955,-8.515176e-05,330.6502,330.59998,1.3515025e-16,2.5394327e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,6585300.0,-7122.417336490061,-4872.3755,-4870.012,0.0,0.0,0.0,-9742.388,0.0,0.0,0.12515259
109770,-0.04238797,330.9837,308.1069,-0.04238797,330.97473,0.0,0.0,294.34204,317.8096,-8.51518e-05,330.65472,330.6044,-2.019594e-17,9.4155694e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,6586200.0,-3470.049067619918,-4072.7449,-4071.1477,0.0,0.0,0.0,-8143.8926,0.0,0.0,0.08203125
109785,-0.042387996,331.014,312.8214,-0.042387996,331.00797,0.0,0.0,294.29797,311.29193,-8.515185e-05,330.65945,330.609,5.2597675e-19,-7.684414e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,6587100.0,546.9998024540068,-3238.8203,-3237.7446,0.0,0.0,0.0,-6476.565,0.0,0.0,0.037963867
109800,-0.042388026,331.04108,316.7415,-0.042388026,331.037,0.0,0.0,294.25327,305.03085,-8.5151914e-05,330.66434,330.61374,-2.0151925e-17,-1.365416e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,6588000.0,4188.167596759662,-2545.752,-2545.024,0.0,0.0,0.0,-5090.776,0.0,0.0,-0.0067443848
109815,-0.042388085,331.0657,319.2119,-0.042388085,331.06296,0.0,0.0,294.17966,299.79916,-8.515203e-05,330.6694,330.61862,-2.836192e-18,-5.8928595e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,6588900.0,6942.747448641296,-2110.3298,-2109.8408,0.0,0.0,0.0,-4220.171,0.0,0.0,-0.08035278
109830,-0.042388152,331.08832,319.7894,-0.042388152,331.08643,0.0,0.0,294.10416,296.4965,-8.515216e-05,330.6746,330.62366,-5.0067555e-18,-1.4764175e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,6589800.0,8330.454072800108,-2011.5494,-2011.2125,0.0,0.0,0.0,-4022.762,0.0,0.0,-0.15585327
109845,-0.12569925,331.11002,318.96204,-0.00038476178,331.10696,0.0,0.0,294.02768,295.0033,-0.00012664302,330.68027,330.62863,0.12721306,1.0396818e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.070656,1.0,6590700.0,12743.670220821457,-6413.3657,-19.626198,0.0,0.0,0.0,-6432.9917,0.0,0.0,-0.23233032
109860,6.353993,348.63895,294.29956,6.3539224,327.46588,3.191751,3.0740254,293.9783,343.72827,0.012764256,349.12454,327.00366,0.9998105,0.6878452,0.7378227,0.0,2395373.8,0.0,343.15,343.15,-4180.0415,1.0,6591600.0,2649867.1175686466,1450142.6,885092.2,2395373.8,0.0,6.2657766,2335234.8,2395373.8,2395380.0,-0.28170776
109875,5.7471404,323.39664,295.37317,6.0238996,343.90915,2.9107635,2.8032374,294.05078,341.23572,0.011823228,322.78516,343.84528,0.014177888,1.0,0.0,0.44027886,0.0,308541.1,343.15,343.15,-4135.7383,1.0,6592500.0,2277422.0886650253,676430.2,1227978.8,0.0,308541.1,5.7140007,1904409.0,308541.1,308546.8,-0.20922852
109890,5.4856863,340.4953,296.9201,5.485687,365.9466,2.6955934,2.5961647,294.1618,331.90195,0.011020015,341.94916,367.06027,0.9996313,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4127.7915,1.0,6593400.0,1619101.7799783084,1003967.4,1590362.4,3246544.0,700785.6,5.291758,2594329.8,3947329.5,3947334.8,-0.09820557
109905,7.2558603,343.0937,297.36566,7.2558603,336.50125,3.6653938,3.5287893,294.2668,339.45392,0.014576059,343.0988,336.8698,0.9996313,1.0,0.3001655,0.3884165,974500.5,272196.7,338.706,338.706,-4159.2275,1.0,6594300.0,2576619.8131565945,1393544.0,1192642.0,974500.5,272196.7,7.1941833,2586186.0,1246697.2,1246704.5,0.00680542
109920,7.1909785,335.73923,297.06494,7.1909785,337.10406,3.6188443,3.483865,294.35532,338.35315,0.01444572,335.71933,336.97693,0.9996313,1.0,0.17473394,0.107725926,567281.4,75492.78,335.373,335.373,-4145.896,1.0,6595200.0,2505039.1888676584,1168045.0,1209266.0,567281.4,75492.78,7.1027093,2377311.0,642774.1,642781.25,0.0953064
109935,7.190991,333.34222,296.55804,7.190991,332.98868,3.6188507,3.4838712,294.41016,333.88748,0.014445745,333.29648,332.96918,0.9996313,1.0,0.114744805,0.10368673,372524.03,72662.164,332.04,332.04,-4145.8955,1.0,6596100.0,2264856.493232122,1110961.8,1100283.9,372524.03,72662.164,7.102722,2211245.5,445186.2,445193.28,0.15014648
109950,7.1910005,329.73026,296.07812,7.191001,329.71356,3.6188562,3.4838765,294.43262,330.6442,0.014445765,329.6917,329.66907,0.9996313,1.0,0.066098236,0.049188126,214590.83,34470.332,328.707,328.707,-4145.8955,1.0,6597000.0,2097199.987249394,1016368.4,1015864.3,214590.83,34470.332,7.1027327,2032232.8,249061.16,249068.27,0.17260742
109965,7.1910124,326.14813,295.69617,7.1910124,326.10754,3.6188624,3.4838824,294.4314,327.02475,0.014445788,326.10822,326.06982,0.9996313,1.0,0.03697768,0.028173983,120049.66,19743.922,325.374,325.374,-4145.8955,1.0,6597900.0,1900777.502638249,919717.94,918492.06,120049.66,19743.922,7.102745,1838210.0,139793.58,139800.69,0.17138672
109980,7.1910324,322.71457,295.41248,7.1910324,322.70102,3.6188726,3.4838922,294.41437,323.57245,0.014445828,322.67722,322.6636,0.9996313,1.0,0.025827091,0.018126966,83848.79,12703.117,322.041,322.041,-4145.895,1.0,6598800.0,1708535.372221945,824587.0,824177.75,83848.79,12703.117,7.102765,1648764.8,96551.91,96559.01,0.15435791
109995,7.1910176,319.3323,295.20755,7.1910176,319.32492,3.6188655,3.4838855,294.38754,320.1869,0.014445799,319.29507,319.28796,0.9996313,1.0,0.020190764,0.013689782,65550.2,9593.602,318.708,318.708,-4145.896,1.0,6599700.0,1515555.422105291,728622.5,728399.44,65550.2,9593.602,7.102751,1457022.0,75143.805,75150.91,0.12753296
110010,9.973188,315.0222,295.06366,10.409533,316.58316,5.327527,5.1195354,294.35516,316.53674,0.02047309,314.9633,316.57553,0.01453891,1.0,0.0,0.057371423,0.0,40205.066,317.597,317.597,-4158.839,1.0,6600600.0,1846405.4742182726,836010.6,940833.3,0.0,40205.066,10.4470625,1776844.0,40205.066,40215.51,0.09515381
110025,4.1172867,311.7548,294.97128,4.306285,313.4133,2.042139,1.9672407,294.31943,313.51407,0.008460918,311.71243,313.3667,0.014540471,1.0,0.0,0.01,0.0,7007.856,312.042,312.042,-4133.1357,1.0,6601500.0,658933.7874630701,290230.56,333549.62,0.0,7007.856,4.00938,623780.2,7007.856,7011.865,0.059417725
110040,5.5171404,316.96396,294.9279,5.5171404,312.20792,2.712544,2.6124818,294.2815,312.13742,0.0110832015,317.03497,312.06003,1.0,1.0,0.14710145,0.01,477571.28,7007.856,310.931,310.931,-4128.6064,1.0,6602400.0,801094.2647951766,510619.62,400412.66,477571.28,7007.856,5.3250256,911032.25,484579.12,484584.44,0.021484375
110055,11.126645,308.95114,294.9337,10.657904,307.17032,5.7558436,5.527512,294.2458,308.8446,0.021881131,308.88535,307.1448,1.0,0.014516107,0.01,0.0,32465.44,0.0,305.376,305.376,-4169.938,1.0,6603300.0,1278423.936083743,655062.5,547750.8,32465.44,0.0,11.283356,1202813.2,32465.44,32476.723,-0.014221191
110070,6.915505,304.78564,294.9865,7.2407856,308.64792,3.5596814,3.4270992,294.21228,307.92264,0.014219053,304.75363,308.54327,0.014183179,1.0,0.0,0.01,0.0,7007.856,305.376,305.376,-4148.6777,1.0,6604200.0,772545.7842861487,284617.0,415461.16,0.0,7007.856,6.9867806,700078.1,7007.856,7014.843,-0.047729492
110085,7.1330075,310.1326,295.0709,7.1330075,304.8447,3.580433,3.4468408,294.1807,308.021,0.014329264,310.05304,304.7714,1.0,1.0,0.077116646,0.0,250362.58,0.0,305.37,305.37,-4137.587,1.0,6605100.0,779374.9102857532,451228.1,292809.78,250362.58,0.0,7.0272737,744037.9,250362.58,250369.61,-0.079315186
110100,4.712219,304.65906,295.16547,4.500783,302.38065,2.245285,2.162868,294.15207,303.8416,0.009253849,304.6932,302.34738,1.0,0.014419095,0.051591747,0.0,167494.88,0.0,305.37,305.37,-4136.2856,1.0,6606000.0,337208.59575794294,187890.7,136390.62,167494.88,0.0,4.408153,324281.3,167494.88,167499.28,-0.107940674
110115,4.994343,305.1484,295.26202,4.76995,300.05234,2.3815145,2.293906,294.11398,303.2194,0.009807583,305.12903,299.99124,1.0,0.014419095,0.07148246,0.0,232070.94,0.0,305.37,305.37,-4126.1177,1.0,6606900.0,327778.65253503935,207379.14,95968.13,232070.94,0.0,4.6754208,303347.28,232070.94,232075.61,-0.14602661
110130,5.4991856,305.21613,295.34308,5.252689,297.8486,2.639629,2.5423448,294.07416,301.8708,0.010799544,305.22388,297.81638,1.0,0.014419095,0.10711457,0.0,347752.16,0.0,305.926,305.926,-4129.9053,1.0,6607800.0,296084.42009589454,228033.62,55275.094,347752.16,0.0,5.1819735,283308.72,347752.16,347757.34,-0.18585205
110145,6.0382805,306.98584,295.4031,5.7694793,296.78296,2.9194803,2.8116019,294.03336,301.80875,0.011860111,307.0111,296.77078,1.0,0.014419095,0.14953664,0.0,485477.28,0.0,307.594,307.594,-4134.2876,1.0,6608700.0,319080.7030154019,293747.12,33436.32,485477.28,0.0,5.731082,327183.44,485477.28,485483.0,-0.22665405
110160,6.5876756,308.60425,295.4539,6.2971807,296.4071,3.2092326,3.090249,293.99402,302.4405,0.012941982,308.62375,296.40427,1.0,0.014419095,0.18199606,0.0,590858.2,0.0,309.262,309.262,-4139.1484,1.0,6609600.0,379766.03753076575,363847.3,25210.822,590858.2,0.0,6.2994814,389058.12,590858.2,590864.5,-0.2659912
110175,7.1182876,310.24802,295.54953,6.8074837,296.35315,3.4934828,3.3634462,293.95905,303.23392,0.013987512,310.26642,296.3536,1.0,0.014419095,0.21867912,0.0,709951.4,0.0,310.93,310.93,-4144.2236,1.0,6610500.0,451438.93531550246,439437.84,22976.629,709951.4,0.0,6.856929,462414.47,709951.4,709958.25,-0.30096436
110190,7.60994,311.89127,295.7352,7.280577,296.44598,3.7607625,3.6201658,293.93036,304.11758,0.014956536,311.90906,296.44815,1.0,0.014419095,0.25635788,0.0,832277.1,0.0,312.598,312.598,-4149.2695,1.0,6611400.0,526560.0685818981,516376.12,21734.682,832277.1,0.0,7.380928,538110.8,832277.1,832284.5,-0.32965088
110205,7.867877,313.57022,296.00043,7.863087,296.6464,3.995535,3.8454857,293.9103,305.0649,0.015800709,313.5953,296.6498,1.0,0.12497532,0.2881803,0.0,935589.94,0.0,313.71,313.71,-4152.6626,1.0,6612300.0,601546.1231189079,580595.25,21332.99,935589.94,0.0,7.8410206,601928.25,935589.94,935597.75,-0.34970093
110220,7.9476542,304.693,296.33633,8.304884,315.88318,4.1448646,3.988766,293.91016,313.39624,0.016324595,304.50278,315.78122,0.01438628,1.0,0.0,0.2152292,0.0,150829.53,313.71,313.71,-4157.252,1.0,6613200.0,1169683.4089411823,278946.53,681803.94,0.0,150829.53,8.133631,960750.5,150829.53,150837.67,-0.34985352
110235,7.9759893,298.79797,297.09586,8.334357,316.71136,4.161444,4.0046687,293.93686,307.6262,0.016382659,298.7725,316.7706,0.014386228,1.0,0.0,0.34827563,0.0,244066.55,317.602,317.602,-4157.716,1.0,6614100.0,724562.4845985958,57019.516,686627.2,0.0,244066.55,8.166113,743646.7,244066.55,244074.72,-0.32315063
110250,8.016315,298.29507,297.44968,8.376302,318.86832,4.1848903,4.027153,293.95978,308.69583,0.016465295,298.29755,318.87515,0.014386228,1.0,0.0,0.3405904,0.0,238680.84,319.27,319.27,-4158.194,1.0,6615000.0,777719.2808586279,28463.3,753517.8,0.0,238680.84,8.212044,781981.1,238680.84,238689.06,-0.30023193
110265,8.200326,323.31607,297.42697,8.200326,324.18137,4.185709,4.027906,293.98523,323.0334,0.016473364,323.38678,323.5675,0.9997489,1.0,0.46566424,0.01,1511799.4,7007.856,320.938,320.938,-4156.691,1.0,6615900.0,1771659.9340743641,891656.0,921457.94,1511799.4,7007.856,8.213615,1813114.0,1518807.2,1518815.5,-0.27478027
110280,7.8496656,321.8495,297.73932,7.8496656,321.35403,3.9873867,3.837684,294.0504,320.13528,0.015768936,321.8467,321.52203,0.9997489,1.0,0.360463,0.43576798,1170258.9,305379.94,322.606,322.606,-4153.344,1.0,6616800.0,1483274.2918423833,794878.4,778543.94,1170258.9,305379.94,7.8250704,1573422.2,1475638.8,1475646.6,-0.20959473
110295,7.232363,324.2671,298.37976,7.232363,324.53323,3.6424918,3.5065925,294.1395,324.1547,0.014528857,324.29477,324.51758,0.9997489,1.0,0.36990923,0.32230425,1200926.6,225866.19,324.274,324.274,-4147.187,1.0,6617700.0,1572817.2757302048,786351.56,794435.94,1200926.6,225866.19,7.149084,1580787.5,1426792.8,1426799.9,-0.120513916
110310,7.190538,325.63165,298.57648,7.1905384,325.53696,3.6186001,3.4836304,294.23898,325.11847,0.0144448355,325.65335,325.56815,0.9997489,1.0,0.35682255,0.33421406,1158440.1,234212.42,325.942,325.942,-4145.891,1.0,6618600.0,1610257.7843805193,817073.3,814213.56,1158440.1,234212.42,7.1022305,1631286.9,1392652.5,1392659.6,-0.021026611
110325,7.190531,327.56567,298.3835,7.190531,327.6071,3.6185958,3.4836264,294.33505,327.1318,0.014444821,327.58633,327.62616,0.9997489,1.0,0.3365607,0.30841866,1092659.1,216135.36,327.61,327.61,-4145.891,1.0,6619500.0,1744108.404295912,881307.9,882558.56,1092659.1,216135.36,7.1022224,1763866.5,1308794.5,1308801.6,0.075042725
110340,7.1905317,328.19577,297.9544,7.1905317,328.2136,3.6185966,3.483627,294.42178,328.50244,0.014444823,328.16464,328.1825,0.9997489,1.0,0.24662405,0.21816562,800675.8,152887.33,325.944,325.944,-4145.891,1.0,6620400.0,1853296.0542105343,913296.2,913834.44,800675.8,152887.33,7.1022234,1827130.6,953563.1,953570.25,0.16177368
110355,7.190537,323.95978,297.42706,7.190537,323.83813,3.6185994,3.4836297,294.49146,324.99063,0.014444834,323.91214,323.78943,0.9997489,1.0,0.13726777,0.114789054,445645.84,80442.516,322.611,322.611,-4145.891,1.0,6621300.0,1672234.8528320822,801294.75,797621.1,445645.84,80442.516,7.102229,1598915.9,526088.4,526095.5,0.23144531
110370,7.1905446,320.33978,296.89197,7.190545,320.29218,3.6186037,3.483634,294.53442,321.18835,0.014444849,320.30133,320.25397,0.9997489,1.0,0.08574245,0.07116675,278366.62,49872.633,319.278,319.278,-4145.891,1.0,6622200.0,1474022.123386112,708130.75,706693.0,278366.62,49872.633,7.1022377,1414823.8,328239.25,328246.34,0.27441406
110385,5.2578,313.95212,296.41187,5.5144534,318.61636,2.647017,2.5494924,294.55215,317.31238,0.010820013,313.8691,318.54553,0.014128564,1.0,0.0,0.033696864,0.0,23614.277,315.945,315.945,-4133.2803,1.0,6623100.0,949803.9996810803,387337.2,514271.84,0.0,23614.277,5.1965094,901609.0,23614.277,23619.475,0.29214478
110400,4.4570365,310.60022,296.01617,4.457038,313.2957,2.1624677,2.083018,294.5508,313.69333,0.0089535955,310.51996,313.20465,0.98530054,1.0,0.0,0.016875757,0.0,11826.288,313.723,313.723,-4123.9336,1.0,6624000.0,664751.1861970656,273006.8,323464.8,0.0,11826.288,4.245486,596471.6,11826.288,11830.533,0.290802
110415,11.140294,314.2863,295.69467,10.672722,311.06418,5.8108325,5.581121,294.57034,313.72787,0.021909725,314.2099,311.05405,1.0,0.014545457,0.02262538,0.0,73454.29,0.0,313.723,313.723,-4206.181,1.0,6624900.0,1659430.5836348212,869887.4,688944.8,73454.29,0.0,11.391953,1558832.2,73454.29,73465.68,0.31033325
110430,7.231911,310.64206,295.4337,7.231911,314.6922,3.6676078,3.5312316,294.5795,312.70636,0.014527949,310.60352,314.56516,1.0,1.0,0.0,0.0,0.0,0.0,308.168,308.168,-4177.6074,0.0,6625800.0,1053933.416498728,461939.56,584958.6,0.0,0.0,7.198839,1046898.2,0.0,7.198839,0.31948853
110445,-0.04238793,310.60556,295.9499,-0.04238793,312.6539,0.0,0.0,294.57675,312.12872,-8.515172e-05,310.17267,312.85986,1.11607746e-11,1.1160716e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,6626700.0,-5786.1527844861985,-2609.1387,-2973.8032,0.0,0.0,0.0,-5582.942,0.0,0.0,0.31674194
110460,-0.04238792,311.002,296.16156,-0.04238792,312.38544,0.0,0.0,294.56403,311.92682,-8.51517e-05,310.19116,312.84982,7.982749e-14,4.0800063e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6627600.0,-5638.242289011153,-2642.0352,-2888.325,0.0,0.0,0.0,-5530.3604,0.0,0.0,0.3040161
110475,-0.042387918,311.27515,296.1921,-0.042387918,312.20953,0.0,0.0,294.56918,311.89423,-8.5151696e-05,310.20963,312.84003,-1.4775254e-15,-2.192252e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6628500.0,-5615.660288414759,-2685.222,-2851.5703,0.0,0.0,0.0,-5536.792,0.0,0.0,0.30917358
110490,-0.04239026,311.46384,296.1922,-0.04239026,312.0971,0.0,0.0,294.5712,311.89413,-8.5156404e-05,310.2281,312.83047,-9.803691e-19,-3.3620264e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.29908,0.0,6629400.0,-5615.905256845499,-2718.9485,-2831.6953,0.0,0.0,0.0,-5550.6436,0.0,0.0,0.31118774
110505,-0.042387918,311.59607,296.1922,-0.042387918,312.02728,0.0,0.0,294.5746,311.89413,-8.515169e-05,310.24652,312.82123,-3.5763495e-25,1.4902136e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6630300.0,-5615.594323265816,-2742.3394,-2819.108,0.0,0.0,0.0,-5561.4473,0.0,0.0,0.3145752
110520,-0.042387918,311.6925,296.1922,-0.042387918,311.9846,0.0,0.0,294.5769,311.89413,-8.515169e-05,310.26492,312.8122,2.906764e-39,-1.2112067e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6631200.0,-5615.594323265816,-2759.5078,-2811.507,0.0,0.0,0.0,-5571.0146,0.0,0.0,0.31689453
110535,-0.042387918,311.76324,296.1922,-0.042387918,311.9614,0.0,0.0,294.5757,311.89413,-8.515169e-05,310.28336,312.80344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6632100.0,-5615.594323265816,-2772.1016,-2807.3782,0.0,0.0,0.0,-5579.4795,0.0,0.0,0.31570435
110550,-0.042387918,311.81686,296.1922,-0.042387918,311.95108,0.0,0.0,294.5769,311.89413,-8.515169e-05,310.30173,312.79492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6633000.0,-5615.594323265816,-2781.6472,-2805.5417,0.0,0.0,0.0,-5587.189,0.0,0.0,0.31689453
110565,-0.042387918,311.85858,296.1922,-0.042387918,311.94946,0.0,0.0,294.57776,311.89413,-8.515169e-05,310.32013,312.78668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6633900.0,-5615.594323265816,-2789.0742,-2805.2537,0.0,0.0,0.0,-5594.328,0.0,0.0,0.31774902
110580,-0.042387918,311.89188,296.1922,-0.042387918,311.95355,0.0,0.0,294.57538,311.89413,-8.515169e-05,310.33847,312.77866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6634800.0,-5615.594323265816,-2795.0017,-2805.9817,0.0,0.0,0.0,-5600.9834,0.0,0.0,0.31536865
110595,-0.042387918,311.9192,296.1922,-0.042387918,311.96097,0.0,0.0,294.57516,311.89413,-8.515169e-05,310.35678,312.77084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6635700.0,-5615.594323265816,-2799.8643,-2807.302,0.0,0.0,0.0,-5607.166,0.0,0.0,0.31515503
110610,-0.042387918,311.94183,296.1922,-0.042387918,311.97012,0.0,0.0,294.57483,311.89413,-8.515169e-05,310.37503,312.76324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6636600.0,-5615.594323265816,-2803.8955,-2808.932,0.0,0.0,0.0,-5612.827,0.0,0.0,0.31481934
110625,-0.042387918,311.96054,296.1922,-0.042387918,311.97974,0.0,0.0,294.57175,311.89413,-8.515169e-05,310.3932,312.7558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6637500.0,-5615.594323265816,-2807.2258,-2810.6433,0.0,0.0,0.0,-5617.869,0.0,0.0,0.31173706
110640,-0.042387918,311.97568,296.1922,-0.042387918,311.98868,0.0,0.0,294.57108,311.89413,-8.515169e-05,310.41122,312.74854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6638400.0,-5615.594323265816,-2809.9207,-2812.235,0.0,0.0,0.0,-5622.156,0.0,0.0,0.31106567
110655,-0.042387918,311.98727,296.1922,-0.042387918,311.99606,0.0,0.0,294.57068,311.89413,-8.515169e-05,310.4291,312.74136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6639300.0,-5615.594323265816,-2811.9854,-2813.55,0.0,0.0,0.0,-5625.535,0.0,0.0,0.31066895
110670,-0.042387918,311.99503,296.1922,-0.042387918,312.001,0.0,0.0,294.567,311.89413,-8.515169e-05,310.4468,312.73425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6640200.0,-5615.594323265816,-2813.3652,-2814.4302,0.0,0.0,0.0,-5627.7954,0.0,0.0,0.30697632
110685,-0.042387918,311.9987,296.1922,-0.042387918,312.00275,0.0,0.0,294.566,311.89413,-8.515169e-05,310.46423,312.72717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6641100.0,-5615.594323265816,-2814.0173,-2814.7397,0.0,0.0,0.0,-5628.757,0.0,0.0,0.30599976
110700,-0.042387918,311.99774,296.1922,-0.042387918,312.0005,0.0,0.0,294.56293,311.89413,-8.515169e-05,310.48135,312.72006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6642000.0,-5615.594323265816,-2813.8489,-2814.338,0.0,0.0,0.0,-5628.1865,0.0,0.0,0.30291748
110715,-0.042387918,311.99164,296.1922,-0.042387918,311.9935,0.0,0.0,294.56116,311.89413,-8.515169e-05,310.4981,312.71286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6642900.0,-5615.594323265816,-2812.7622,-2813.0935,0.0,0.0,0.0,-5625.8555,0.0,0.0,0.30114746
110730,-0.042387918,311.97986,296.1922,-0.042387918,311.9811,0.0,0.0,294.5603,311.89413,-8.515169e-05,310.5144,312.7055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6643800.0,-5615.594323265816,-2810.665,-2810.8877,0.0,0.0,0.0,-5621.5527,0.0,0.0,0.30029297
110745,-0.042387918,311.96167,296.1922,-0.042387918,311.96252,0.0,0.0,294.55618,311.89413,-8.515169e-05,310.53018,312.6979,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6644700.0,-5615.594323265816,-2807.427,-2807.579,0.0,0.0,0.0,-5615.006,0.0,0.0,0.2961731
110760,-0.042387918,311.9366,296.1922,-0.042387918,311.9372,0.0,0.0,294.5552,311.89413,-8.515169e-05,310.54532,312.69,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6645600.0,-5615.594323265816,-2802.9666,-2803.0696,0.0,0.0,0.0,-5606.036,0.0,0.0,0.29519653
110775,-0.042387918,311.90393,296.1922,-0.042387918,311.9043,0.0,0.0,294.5539,311.89413,-8.515169e-05,310.55975,312.6817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6646500.0,-5615.594323265816,-2797.1477,-2797.213,0.0,0.0,0.0,-5594.3604,0.0,0.0,0.29388428
110790,-0.042387918,311.8631,296.1922,-0.042387918,311.86337,0.0,0.0,294.5496,311.89413,-8.515169e-05,310.57336,312.6729,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6647400.0,-5615.594323265816,-2789.8784,-2789.9272,0.0,0.0,0.0,-5579.8057,0.0,0.0,0.2895813
110805,-0.042387918,311.81363,296.1922,-0.042387918,311.8138,0.0,0.0,294.54834,311.89413,-8.515169e-05,310.5861,312.66354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6648300.0,-5615.594323265816,-2781.0713,-2781.104,0.0,0.0,0.0,-5562.1753,0.0,0.0,0.28833008
110820,-0.042387918,311.75507,296.1922,-0.042387918,311.7552,0.0,0.0,294.5467,311.89413,-8.515169e-05,310.5978,312.65353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6649200.0,-5615.594323265816,-2770.6455,-2770.6672,0.0,0.0,0.0,-5541.3125,0.0,0.0,0.28668213
110835,-0.042387918,311.6868,296.1922,-0.042387918,311.68686,0.0,0.0,294.54248,311.89413,-8.515169e-05,310.60843,312.64276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6650100.0,-5615.594323265816,-2758.4917,-2758.5027,0.0,0.0,0.0,-5516.994,0.0,0.0,0.2824707
110850,-0.042387918,311.6086,296.1922,-0.042387918,311.60867,0.0,0.0,294.5409,311.89413,-8.515169e-05,310.6178,312.63113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6651000.0,-5615.594323265816,-2744.5723,-2744.5833,0.0,0.0,0.0,-5489.1553,0.0,0.0,0.2808838
110865,-0.042387918,311.5201,296.1922,-0.042387918,311.52014,0.0,0.0,294.5398,311.89413,-8.515169e-05,310.62585,312.61856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6651900.0,-5615.594323265816,-2728.8167,-2728.822,0.0,0.0,0.0,-5457.6387,0.0,0.0,0.27978516
110880,-0.042387918,311.42075,296.1922,-0.042387918,311.42078,0.0,0.0,294.53552,311.89413,-8.515169e-05,310.63242,312.6049,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6652800.0,-5615.594323265816,-2711.1267,-2711.132,0.0,0.0,0.0,-5422.259,0.0,0.0,0.2755127
110895,-0.042387918,311.31082,296.1922,-0.042387918,311.31085,0.0,0.0,294.53412,311.89413,-8.515169e-05,310.63748,312.5901,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6653700.0,-5615.594323265816,-2691.557,-2691.5623,0.0,0.0,0.0,-5383.119,0.0,0.0,0.2741089
110910,-0.042387918,311.18985,296.1922,-0.042387918,311.18985,0.0,0.0,294.5329,311.89413,-8.515169e-05,310.64084,312.57404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6654600.0,-5615.594323265816,-2670.0205,-2670.0205,0.0,0.0,0.0,-5340.041,0.0,0.0,0.27288818
110925,-0.042387918,311.05786,296.1922,-0.042387918,311.05786,0.0,0.0,294.5284,311.89413,-8.515169e-05,310.64246,312.55664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6655500.0,-5615.594323265816,-2646.5227,-2646.5227,0.0,0.0,0.0,-5293.0454,0.0,0.0,0.2684021
110940,-0.042387918,310.91492,296.1922,-0.042387918,310.91492,0.0,0.0,294.5269,311.89413,-8.515169e-05,310.64218,312.53778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6656400.0,-5615.594323265816,-2621.0742,-2621.0742,0.0,0.0,0.0,-5242.1484,0.0,0.0,0.26687622
110955,-0.042387918,310.76117,296.1922,-0.042387918,310.76117,0.0,0.0,294.5251,311.89413,-8.515169e-05,310.63995,312.5174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6657300.0,-5615.594323265816,-2593.703,-2593.703,0.0,0.0,0.0,-5187.406,0.0,0.0,0.26507568
110970,-0.042387918,310.59656,296.1922,-0.042387918,310.59656,0.0,0.0,294.5211,311.89413,-8.515169e-05,310.63565,312.4954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6658200.0,-5615.594323265816,-2564.397,-2564.397,0.0,0.0,0.0,-5128.794,0.0,0.0,0.26107788
110985,-0.042387918,310.42136,296.1922,-0.042387918,310.42136,0.0,0.0,294.51935,311.89413,-8.515169e-05,310.6292,312.47168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6659100.0,-5615.594323265816,-2533.206,-2533.206,0.0,0.0,0.0,-5066.412,0.0,0.0,0.25933838
111000,-0.042387918,310.236,296.1922,-0.042387918,310.236,0.0,0.0,294.51788,311.89413,-8.515169e-05,310.6205,312.4462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6660000.0,-5615.594323265816,-2500.2058,-2500.2058,0.0,0.0,0.0,-5000.4116,0.0,0.0,0.25787354
111015,-0.042387918,310.04047,296.1922,-0.042387918,310.04047,0.0,0.0,294.514,311.89413,-8.515169e-05,310.6095,312.41885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6660900.0,-5615.594323265816,-2465.3965,-2465.3965,0.0,0.0,0.0,-4930.793,0.0,0.0,0.2539978
111030,-0.042387918,309.8355,296.1922,-0.042387918,309.8355,0.0,0.0,294.51257,311.89413,-8.515169e-05,310.5961,312.3896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6661800.0,-5615.594323265816,-2428.9084,-2428.9084,0.0,0.0,0.0,-4857.817,0.0,0.0,0.25256348
111045,-0.042387918,309.62125,296.1922,-0.042387918,309.62125,0.0,0.0,294.5114,311.89413,-8.515169e-05,310.58023,312.35834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6662700.0,-5615.594323265816,-2390.7632,-2390.7632,0.0,0.0,0.0,-4781.5264,0.0,0.0,0.2514038
111060,-0.042387918,309.39822,296.1922,-0.042387918,309.39822,0.0,0.0,294.50705,311.89413,-8.515169e-05,310.56186,312.32504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6663600.0,-5615.594323265816,-2351.0586,-2351.0586,0.0,0.0,0.0,-4702.117,0.0,0.0,0.2470398
111075,-0.042387918,309.16708,296.1922,-0.042387918,309.16708,0.0,0.0,294.50586,311.89413,-8.515169e-05,310.54092,312.28967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6664500.0,-5615.594323265816,-2309.909,-2309.909,0.0,0.0,0.0,-4619.818,0.0,0.0,0.24584961
111090,-0.042387918,308.9281,296.1922,-0.042387918,308.9281,0.0,0.0,294.50412,311.89413,-8.515169e-05,310.51733,312.25214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6665400.0,-5615.594323265816,-2267.3628,-2267.3628,0.0,0.0,0.0,-4534.7256,0.0,0.0,0.2441101
111105,-0.042387918,308.68195,296.1922,-0.042387918,308.68195,0.0,0.0,294.49954,311.89413,-8.515169e-05,310.49112,312.21243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6666300.0,-5615.594323265816,-2223.54,-2223.54,0.0,0.0,0.0,-4447.08,0.0,0.0,0.23953247
111120,-0.042387918,308.4292,296.1922,-0.042387918,308.4292,0.0,0.0,294.49796,311.89413,-8.515169e-05,310.4622,312.17053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6667200.0,-5615.594323265816,-2178.544,-2178.544,0.0,0.0,0.0,-4357.088,0.0,0.0,0.23794556
111135,-0.042387918,308.17044,296.1922,-0.042387918,308.17044,0.0,0.0,294.49323,311.89413,-8.515169e-05,310.43057,312.1264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6668100.0,-5615.594323265816,-2132.4773,-2132.4773,0.0,0.0,0.0,-4264.9546,0.0,0.0,0.23321533
111150,-0.042387918,307.90625,296.1922,-0.042387918,307.90625,0.0,0.0,294.49155,311.89413,-8.515169e-05,310.3962,312.08,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6669000.0,-5615.594323265816,-2085.4436,-2085.4436,0.0,0.0,0.0,-4170.887,0.0,0.0,0.23153687
111165,-0.042387918,307.6373,296.1922,-0.042387918,307.6373,0.0,0.0,294.48956,311.89413,-8.515169e-05,310.35916,312.03137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6669900.0,-5615.594323265816,-2037.5624,-2037.5624,0.0,0.0,0.0,-4075.1248,0.0,0.0,0.22955322
111180,-0.042387918,307.36407,296.1922,-0.042387918,307.36407,0.0,0.0,294.4849,311.89413,-8.515169e-05,310.3193,311.9804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6670800.0,-5615.594323265816,-1988.9205,-1988.9205,0.0,0.0,0.0,-3977.841,0.0,0.0,0.22488403
111195,-0.042387918,307.08728,296.1922,-0.042387918,307.08728,0.0,0.0,294.48294,311.89413,-8.515169e-05,310.27676,311.92725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6671700.0,-5615.594323265816,-1939.6431,-1939.6431,0.0,0.0,0.0,-3879.2861,0.0,0.0,0.22293091
111210,-0.042387918,306.80753,296.1922,-0.042387918,306.80753,0.0,0.0,294.48114,311.89413,-8.515169e-05,310.2315,311.8718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6672600.0,-5615.594323265816,-1889.8385,-1889.8385,0.0,0.0,0.0,-3779.677,0.0,0.0,0.22113037
111225,-0.042387918,306.5253,296.1922,-0.042387918,306.5253,0.0,0.0,294.4763,311.89413,-8.515169e-05,310.1835,311.8141,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6673500.0,-5615.594323265816,-1839.594,-1839.594,0.0,0.0,0.0,-3679.188,0.0,0.0,0.21627808
