minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
113685,5.4926696,300.61032,296.43378,5.751177,317.4216,6.3106494,0.0,294.52097,309.67575,0.011293697,300.60495,317.37546,0.01437591,1.0,0.0,0.123205826,0.0,86340.87,316.496,316.496,-4102.5425,1.0,6821100.0,628113.5402280996,96349.586,506959.7,0.0,86340.87,6.3106494,603309.25,86340.87,86347.18,0.2609558
113700,9.464401,320.9504,296.08734,9.071035,315.5598,10.971954,0.0,294.57452,320.78647,0.018617615,320.796,315.32822,1.0,0.01458766,0.15006769,0.0,487201.3,0.0,316.496,316.496,-4118.7637,1.0,6822000.0,1931323.1429375263,988319.0,741869.06,487201.3,0.0,10.971954,1730188.0,487201.3,487212.28,0.31451416
113715,7.1116767,314.42914,295.7471,7.1116767,316.5389,3.5796533,3.4463143,294.61566,314.52823,0.014286414,314.3742,316.82996,1.0,0.99999756,0.01,0.24097307,32465.44,168870.45,312.052,312.052,-4150.7783,1.0,6822900.0,1126922.853100041,558014.56,621031.44,32465.44,168870.45,7.0259676,1179046.0,201335.89,201342.92,0.35565186
113730,-0.04238963,312.74728,295.7074,-0.042648215,315.0512,5.3014425e-32,5.2954874e-32,294.64755,314.73923,-8.541487e-05,312.54724,315.13843,3.16755e-07,6.2383793e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.50969,0.0,6823800.0,-6827.52513883278,-3033.721,-3464.9119,0.0,0.0,1.059693e-31,-6498.633,0.0,1.059693e-31,0.38754272
113745,-0.042387918,313.18405,295.7229,-0.042387918,314.731,0.0,0.0,294.66553,314.7262,-8.515169e-05,312.56467,315.12787,-8.957302e-17,-2.0003979e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6824700.0,-6796.283504653111,-3108.5957,-3383.9956,0.0,0.0,0.0,-6492.5913,0.0,0.0,0.40551758
113760,-0.042387918,313.47763,295.7229,-0.042387918,314.52344,0.0,0.0,294.672,314.7262,-8.515169e-05,312.58173,315.11777,2.9028708e-22,6.708362e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6825600.0,-6796.283504653111,-3160.8613,-3347.0457,0.0,0.0,0.0,-6507.907,0.0,0.0,0.4119873
113775,-0.042387918,313.6819,295.7229,-0.042387918,314.38657,0.0,0.0,294.67755,314.7262,-8.515169e-05,312.59872,315.1079,-7.5440166e-31,-8.000184e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6826500.0,-6796.283504653111,-3197.2246,-3322.6785,0.0,0.0,0.0,-6519.9033,0.0,0.0,0.4175415
113790,-0.042387918,313.82147,295.7229,-0.042387918,314.30115,0.0,0.0,294.68005,314.7262,-8.515169e-05,312.61572,315.0983,-7.784e-42,-8.255e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6827400.0,-6796.283504653111,-3222.0752,-3307.4714,0.0,0.0,0.0,-6529.547,0.0,0.0,0.42004395
113805,-0.042387918,313.92194,295.7229,-0.042387918,314.2471,0.0,0.0,294.6778,314.7262,-8.515169e-05,312.6327,315.0889,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6828300.0,-6796.283504653111,-3239.9607,-3297.8496,0.0,0.0,0.0,-6537.8105,0.0,0.0,0.41778564
113820,-0.042387918,313.99493,295.7229,-0.042387918,314.21518,0.0,0.0,294.6779,314.7262,-8.515169e-05,312.64963,315.07974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6829200.0,-6796.283504653111,-3252.9565,-3292.1665,0.0,0.0,0.0,-6545.123,0.0,0.0,0.4178772
113835,-0.042387918,314.0491,295.7229,-0.042387918,314.19852,0.0,0.0,294.6745,314.7262,-8.515169e-05,312.66653,315.07083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6830100.0,-6796.283504653111,-3262.6,-3289.2002,0.0,0.0,0.0,-6551.8003,0.0,0.0,0.41448975
113850,-0.042387918,314.09076,295.7229,-0.042387918,314.19196,0.0,0.0,294.67368,314.7262,-8.515169e-05,312.68344,315.06213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6831000.0,-6796.283504653111,-3270.016,-3288.032,0.0,0.0,0.0,-6558.048,0.0,0.0,0.41366577
113865,-0.042387918,314.12366,295.7229,-0.042387918,314.1922,0.0,0.0,294.67218,314.7262,-8.515169e-05,312.7003,315.05368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6831900.0,-6796.283504653111,-3275.873,-3288.0754,0.0,0.0,0.0,-6563.948,0.0,0.0,0.4121704
113880,-0.042387918,314.15024,295.7229,-0.042387918,314.1968,0.0,0.0,294.66776,314.7262,-8.515169e-05,312.71713,315.0454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6832800.0,-6796.283504653111,-3280.6052,-3288.896,0.0,0.0,0.0,-6569.501,0.0,0.0,0.40774536
113895,-0.042387918,314.1723,295.7229,-0.042387918,314.20386,0.0,0.0,294.66568,314.7262,-8.515169e-05,312.73392,315.03738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6833700.0,-6796.283504653111,-3284.5332,-3290.151,0.0,0.0,0.0,-6574.684,0.0,0.0,0.40567017
113910,-0.042387918,314.19055,295.7229,-0.042387918,314.21198,0.0,0.0,294.6636,314.7262,-8.515169e-05,312.7506,315.0295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6834600.0,-6796.283504653111,-3287.7822,-3291.5962,0.0,0.0,0.0,-6579.3784,0.0,0.0,0.40359497
113925,-0.042387918,314.20547,295.7229,-0.042387918,314.22,0.0,0.0,294.65833,314.7262,-8.515169e-05,312.76724,315.0218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6835500.0,-6796.283504653111,-3290.439,-3293.025,0.0,0.0,0.0,-6583.464,0.0,0.0,0.39831543
113940,-0.042387918,314.21707,295.7229,-0.042387918,314.22693,0.0,0.0,294.65588,314.7262,-8.515169e-05,312.78372,315.01422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6836400.0,-6796.283504653111,-3292.5034,-3294.2583,0.0,0.0,0.0,-6586.7617,0.0,0.0,0.39587402
113955,-0.042387918,314.2251,295.7229,-0.042387918,314.2318,0.0,0.0,294.5995,314.7262,-8.515169e-05,312.80002,315.0067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6837300.0,-6796.283504653111,-3293.9324,-3295.1277,0.0,0.0,0.0,-6589.06,0.0,0.0,0.33947754
113970,-0.042387918,314.22934,295.7229,-0.042387918,314.2339,0.0,0.0,294.5588,314.7262,-8.515169e-05,312.8161,314.99924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6838200.0,-6796.283504653111,-3294.6875,-3295.497,0.0,0.0,0.0,-6590.1846,0.0,0.0,0.2987976
113985,-0.042387918,314.22903,295.7229,-0.042387918,314.23212,0.0,0.0,294.5216,314.7262,-8.515169e-05,312.83188,314.99173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6839100.0,-6796.283504653111,-3294.6333,-3295.182,0.0,0.0,0.0,-6589.8154,0.0,0.0,0.26159668
114000,-0.042387918,314.22385,295.7229,-0.042387918,314.22595,0.0,0.0,294.4795,314.7262,-8.515169e-05,312.84732,314.98416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6840000.0,-6796.283504653111,-3293.7095,-3294.0845,0.0,0.0,0.0,-6587.794,0.0,0.0,0.21948242
114015,-0.042387918,314.2129,295.7229,-0.042387918,314.21432,0.0,0.0,294.38858,314.7262,-8.515169e-05,312.86234,314.97644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6840900.0,-6796.283504653111,-3291.759,-3292.0144,0.0,0.0,0.0,-6583.7734,0.0,0.0,0.12857056
114030,-0.04238792,314.1957,295.72934,-0.04238792,314.1967,0.0,0.0,294.30515,314.69653,-8.51517e-05,312.87683,314.9685,4.3777674e-18,-5.1977138e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6841800.0,-6783.373144080373,-3287.5542,-3287.728,0.0,0.0,0.0,-6575.282,0.0,0.0,0.045135498
114045,-0.042387944,314.17148,296.06015,-0.042387944,314.17215,0.0,0.0,294.23312,313.38232,-8.515175e-05,312.89075,314.96027,-7.871434e-18,7.6686726e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,6842700.0,-6195.056216364447,-3224.3481,-3224.4675,0.0,0.0,0.0,-6448.8154,0.0,0.0,-0.026885986
114060,-0.042387992,314.1397,297.09064,-0.042387992,314.14014,0.0,0.0,294.1553,309.02197,-8.515184e-05,312.904,314.95166,-1.0917484e-18,-1.8854528e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,6843600.0,-4267.095783804464,-3035.239,-3035.3152,0.0,0.0,0.0,-6070.554,0.0,0.0,-0.10470581
114075,-0.042388096,314.09946,298.6271,-0.042388096,314.09973,0.0,0.0,294.0296,301.60995,-8.515205e-05,312.9164,314.94254,1.6215551e-18,3.662499e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,6844500.0,-1066.7820465054767,-2754.5427,-2754.5916,0.0,0.0,0.0,-5509.1343,0.0,0.0,-0.23040771
114090,-0.04238819,314.0502,299.38876,-0.04238819,314.0504,0.0,0.0,293.93268,296.60156,-8.515224e-05,312.92795,314.9329,9.448822e-19,1.3312861e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,6845400.0,996.812910946554,-2610.1816,-2610.2197,0.0,0.0,0.0,-5220.4014,0.0,0.0,-0.32733154
114105,12.732237,333.38406,294.15732,0.11849778,313.99854,7.5266085,0.0,293.8424,317.77902,0.01290771,333.75174,313.87955,0.9998496,-1.7430444e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4252.7314,1.0,6846300.0,1280588.8389396386,2097665.8,9874.789,3246544.0,0.0,7.5266085,2107540.5,3246544.0,3246551.5,-0.41760254
114120,6.86547,340.06955,294.58627,6.865477,349.2101,3.4395294,3.3115954,293.82617,344.06555,0.013791824,338.91043,349.652,0.953432,1.0,0.0,0.8278379,0.0,580136.9,343.15,343.15,-4142.702,1.0,6847200.0,2866119.856810576,1311509.1,1575078.6,0.0,580136.9,6.751125,2886587.8,580136.9,580143.6,-0.4338379
114135,6.807048,307.3006,296.67923,6.8070493,341.69345,3.407775,3.2810862,293.87048,328.46497,0.013674456,307.12073,341.6249,0.99128693,1.0,0.0,0.48514792,0.0,339984.7,343.15,343.15,-4142.4697,1.0,6848100.0,1825541.0871968537,303660.7,1286938.9,0.0,339984.7,6.688861,1590599.5,339984.7,339991.38,-0.38952637
114150,8.586255,349.6016,298.45938,8.586255,332.86847,4.4095902,4.242562,293.93884,347.86002,0.017248645,349.11487,332.47534,0.99905646,1.0,0.56188494,0.25318676,1824184.1,177429.64,343.15,343.15,-4163.848,1.0,6849000.0,3578794.937904604,1844304.2,1240869.8,1824184.1,177429.64,8.652152,3085174.0,2001613.8,2001622.4,-0.321167
114165,7.526444,343.56882,298.97906,7.5264444,347.25372,3.8100336,3.6675518,294.04242,343.8948,0.015119626,343.7255,347.4043,0.99905646,1.0,0.5552575,0.5536646,1802667.9,388000.2,343.15,343.15,-4154.6577,1.0,6849900.0,2852258.695946404,1409529.5,1526013.4,1802667.9,388000.2,7.4775853,2935543.0,2190668.0,2190675.5,-0.21759033
114180,9.431362,343.99005,298.8376,9.431362,343.11908,4.916703,4.728277,294.144,344.57236,0.018946353,343.8168,342.96924,0.99905646,1.0,0.39128768,0.3312716,1270332.6,232150.36,342.039,342.039,-4186.535,1.0,6850800.0,3639330.010562867,1788567.0,1754066.2,1270332.6,232150.36,9.64498,3542633.2,1502483.0,1502492.6,-0.115997314
114195,9.753625,341.0819,298.26657,9.753625,341.10425,5.114921,4.9178753,294.259,341.32736,0.019593736,341.01337,341.0435,0.99905646,1.0,0.29093722,0.25367507,944540.44,177771.83,338.706,338.706,-4196.148,1.0,6851700.0,3543631.467029536,1753940.0,1754855.1,944540.44,177771.83,10.032797,3508795.0,1122312.2,1122322.2,-0.0010070801
114210,7.779586,336.64935,297.50723,7.779586,336.4587,3.9788651,3.8301609,294.34323,337.1284,0.015628155,336.6109,336.42108,0.99905646,1.0,0.16870824,0.13853043,547718.7,97080.13,335.373,335.373,-4187.018,1.0,6852600.0,2600663.3560956744,1278939.8,1272710.6,547718.7,97080.13,7.809026,2551650.5,644798.8,644806.6,0.083221436
114225,7.3268867,332.92786,296.78302,7.3268867,332.8942,3.7128158,3.5744946,294.39404,333.61713,0.014718742,332.96494,332.9213,0.99905646,1.0,0.120354235,0.09903539,390735.3,69402.58,332.04,332.04,-4169.286,1.0,6853500.0,2277037.1971820397,1112282.2,1111246.5,390735.3,69402.58,7.2873106,2223528.8,460137.88,460145.16,0.1340332
114240,7.192236,329.33105,296.19757,7.192236,329.28363,3.6195405,3.4845338,294.41766,330.52844,0.014448247,329.2856,329.23828,0.99905646,1.0,0.054633707,0.041651424,177370.73,29188.719,328.707,328.707,-4145.909,1.0,6854400.0,2083287.8201040216,1000876.06,999443.5,177370.73,29188.719,7.1040745,2000319.5,206559.45,206566.56,0.15765381
114255,7.192242,326.1753,295.75903,7.192242,326.16104,3.619543,3.4845362,294.4226,326.97424,0.014448259,326.13968,326.1255,0.99905646,1.0,0.042818256,0.03274243,139011.34,22945.424,325.374,325.374,-4145.908,1.0,6855300.0,1894222.8440550934,918796.7,918366.2,139011.34,22945.424,7.1040792,1837162.9,161956.77,161963.88,0.16259766
114270,7.1922455,322.80527,295.44022,7.1922455,322.7739,3.619545,3.484538,294.416,323.66312,0.014448266,322.76678,322.73584,0.99905646,1.0,0.022323307,0.015029501,72473.59,10532.458,322.041,322.041,-4145.908,1.0,6856200.0,1712642.2290424216,826627.94,825680.25,72473.59,10532.458,7.104083,1652308.2,83006.055,83013.16,0.15597534
114285,7.1922474,319.3892,295.20956,7.192248,319.43875,3.6195462,3.4845393,294.40347,320.25195,0.01444827,319.35217,319.4019,0.99905646,1.0,0.011025632,0.01,35795.2,7007.856,318.708,318.708,-4145.908,1.0,6857100.0,1519640.6465277504,730404.6,731901.75,35795.2,7007.856,7.1040854,1462306.4,42803.055,42810.16,0.14346313
114300,6.1020284,315.89722,295.04147,6.405963,316.94604,3.1097307,2.9946237,294.38852,317.13568,0.012563447,315.84146,316.94034,0.013886289,1.0,0.0,0.03348785,0.0,23467.805,317.597,317.597,-4140.719,1.0,6858000.0,1165833.4716367677,534501.8,589343.5,0.0,23467.805,6.1043544,1123845.2,23467.805,23473.908,0.12850952
114315,3.9159105,313.19885,294.91837,4.111877,314.84485,1.937256,1.8661569,294.37335,315.1373,0.00806338,313.13525,314.7817,0.013863559,1.0,0.0,0.01,0.0,7007.856,312.042,312.042,-4123.1655,1.0,6858900.0,684738.3238745806,300655.97,344128.03,0.0,7007.856,3.803413,644784.0,7007.856,7011.659,0.113342285
114330,6.040283,315.63724,294.82687,6.034938,311.14,3.013745,2.9027064,294.35886,314.8743,0.012128757,315.4774,311.09488,1.0,0.1056897,0.01,0.0,32465.44,0.0,312.042,312.042,-4168.3135,1.0,6859800.0,1021231.4459856544,527942.06,413484.9,32465.44,0.0,5.9164515,941427.0,32465.44,32471.355,0.098846436
114345,7.210382,310.78137,294.75922,7.2103815,311.41406,3.6301787,3.4947636,294.3448,310.8541,0.014484699,310.74362,311.8003,1.0,0.9998466,0.01,0.2434295,32465.44,170591.89,306.487,306.487,-4146.8037,1.0,6860700.0,979143.8078974523,485208.62,504368.72,32465.44,170591.89,7.1249423,989577.4,203057.33,203064.45,0.08477783
114360,7.270682,308.42767,294.7098,7.593067,309.78848,3.7706487,3.6300154,294.3309,309.59116,0.0149296485,308.41327,309.7604,0.014570408,1.0,0.0,0.01,0.0,7007.856,306.487,306.487,-4169.356,1.0,6861600.0,933127.8160967486,418900.56,480872.25,0.0,7007.856,7.4006643,899772.8,7007.856,7015.257,0.070892334
114375,5.20348,310.9469,294.67462,5.20348,307.46317,2.5694947,2.475228,294.317,307.72336,0.010453099,311.23456,307.43854,0.9999995,1.0,0.19862232,0.01,644836.06,7007.856,305.37,305.37,-4162.941,1.0,6862500.0,572878.9089967563,355624.38,279488.7,644836.06,7007.856,5.0447226,635113.06,651843.94,651849.0,0.05697632
114390,6.7716017,307.5311,294.65076,6.4783974,305.78296,3.2958384,3.1732569,294.30325,307.33926,0.013308744,307.4898,305.76846,1.0,0.014534377,0.01,0.0,32465.44,0.0,305.37,305.37,-4124.3027,1.0,6863400.0,709245.9855137747,366326.25,302899.1,32465.44,0.0,6.469095,669225.4,32465.44,32471.908,0.04324341
114405,2.5554984,306.0666,294.63596,2.4594195,304.73413,1.1864142,1.142855,294.29004,306.1016,0.0050371517,306.02673,304.68555,1.0,0.014534377,0.01,0.0,32465.44,0.0,305.37,305.37,-4111.991,1.0,6864300.0,242567.4486432456,122686.05,104309.72,32465.44,0.0,2.3292694,226995.77,32465.44,32467.77,0.030029297
114420,2.6555927,304.91345,294.62863,2.5539243,303.1867,2.9924564,1.9093797e-34,294.2776,305.01318,0.005232614,304.9098,303.10797,1.0,0.014534377,0.028117014,0.0,91283.12,0.0,305.37,305.37,-4111.9146,1.0,6865200.0,228221.07916810238,114711.63,91798.04,91283.12,0.0,2.9924564,206509.67,91283.12,91286.11,0.017578125
114435,2.7685244,305.41895,294.62735,2.6605506,301.28543,3.1067517,0.0,294.26495,303.9274,0.005453145,305.41833,301.21286,1.0,0.014534377,0.040018562,0.0,129922.016,0.0,305.37,305.37,-4112.4863,1.0,6866100.0,213000.96715594918,125482.55,74399.48,129922.016,0.0,3.1067517,199882.03,129922.016,129925.125,0.0049438477
114450,2.8826442,305.27435,294.63052,2.768312,299.71448,3.2228637,0.0,294.2533,303.0894,0.00567601,305.27704,299.66226,1.0,0.014534377,0.046492632,0.0,150940.38,0.0,305.37,305.37,-4113.096,1.0,6867000.0,201652.87113633213,128865.96,59110.676,150940.38,0.0,3.2228637,187976.64,150940.38,150943.6,-0.006713867
114465,2.9975724,305.34106,294.63663,2.8768625,298.5962,3.3404202,0.0,294.24255,302.38394,0.00590048,305.34067,298.56082,1.0,0.014534377,0.05052736,0.0,164039.3,0.0,305.37,305.37,-4113.727,1.0,6867900.0,191994.06595616892,134766.77,47842.71,164039.3,0.0,3.3404202,182609.47,164039.3,164042.64,-0.017456055
114480,3.1091619,305.32974,294.64426,2.9822943,297.8218,3.4551678,0.0,294.23306,301.89645,0.006118463,305.32993,297.79785,1.0,0.014534377,0.05449912,0.0,176933.78,0.0,305.37,305.37,-4114.356,1.0,6868800.0,186363.65922918686,139536.2,39800.85,176933.78,0.0,3.4551678,179337.06,176933.78,176937.23,-0.026947021
114495,3.1856282,305.3447,294.65198,3.0545654,297.28644,3.5342078,0.0,294.22787,301.5597,0.00626786,305.3451,297.27023,1.0,0.014534377,0.05741456,0.0,186398.89,0.0,305.37,305.37,-4114.8643,1.0,6869700.0,181845.67807334132,143064.7,33797.953,186398.89,0.0,3.5342078,176862.66,186398.89,186402.42,-0.03213501
114510,3.2491183,305.34995,294.65875,3.1145895,296.92096,3.6000178,0.0,294.2244,301.3325,0.0063919215,305.3501,296.91006,1.0,0.014534377,0.059533574,0.0,193278.36,0.0,305.37,305.37,-4115.251,1.0,6870600.0,179163.60248078432,145895.19,29592.553,193278.36,0.0,3.6000178,175487.73,193278.36,193281.95,-0.035614014
114525,3.2977703,305.35556,294.6645,3.1605966,296.67075,3.650592,0.0,294.22266,301.17648,0.0064870007,305.35577,296.6635,1.0,0.014534377,0.061155494,0.0,198544.0,0.0,305.37,305.37,-4115.5615,1.0,6871500.0,177421.88526847257,148078.11,26632.059,198544.0,0.0,3.650592,174710.17,198544.0,198547.66,-0.037353516
114540,3.332901,305.36002,294.66922,3.193824,296.50092,3.687184,0.0,294.22238,301.07126,0.0065556616,305.3601,296.49622,1.0,0.014534377,0.062277738,0.0,202187.4,0.0,305.37,305.37,-4115.788,1.0,6872400.0,176272.31235983345,149651.73,24570.475,202187.4,0.0,3.687184,174222.2,202187.4,202191.1,-0.037628174
114555,3.3619876,305.36215,294.67322,3.2213392,296.3898,3.7175205,0.0,294.22272,301.00217,0.0066125146,305.36224,296.38672,1.0,0.014534377,0.06313897,0.0,204983.42,0.0,305.37,305.37,-4115.9688,1.0,6873300.0,175771.12378975528,150931.47,23224.729,204983.42,0.0,3.7175205,174156.2,204983.42,204987.14,-0.03729248
114570,3.3774424,305.36612,294.67682,3.2359605,296.31638,3.7336795,0.0,294.2244,300.9571,0.006642724,305.36624,296.31436,1.0,0.014534377,0.06367046,0.0,206708.94,0.0,305.37,305.37,-4116.0903,1.0,6874200.0,175216.1149116546,151630.48,22283.273,206708.94,0.0,3.7336795,173913.75,206708.94,206712.67,-0.035614014
114585,3.375367,305.3702,294.67987,3.2339969,296.26974,3.7315495,0.0,294.22766,300.92914,0.006638667,305.37036,296.2685,1.0,0.014534377,0.06378021,0.0,207065.27,0.0,305.37,305.37,-4116.1177,1.0,6875100.0,174244.5891835132,151552.02,21594.924,207065.27,0.0,3.7315495,173146.94,207065.27,207069.0,-0.032348633
114600,3.3510418,305.37558,294.68207,3.2109842,296.24133,3.7062163,0.0,294.23285,300.91232,0.0065911193,305.37576,296.24063,1.0,0.014534377,0.06340457,0.0,205845.7,0.0,305.37,305.37,-4116.027,1.0,6876000.0,172470.29119679666,150504.52,21028.459,205845.7,0.0,3.7062163,171532.97,205845.7,205849.4,-0.027160645
114615,3.298779,305.3819,294.6826,3.1615508,296.2279,3.6518345,0.0,294.24036,300.90433,0.006488972,305.38205,296.22766,1.0,0.014534377,0.062406965,0.0,202606.95,0.0,305.37,305.37,-4115.779,1.0,6876900.0,169565.34243830107,148237.58,20519.535,202606.95,0.0,3.6518345,168757.11,202606.95,202610.61,-0.01965332
114630,3.232561,305.3842,294.68057,3.0989347,296.22818,3.5830758,0.0,294.24854,300.9025,0.006359567,305.38422,296.22833,1.0,0.014534377,0.061025444,0.0,198121.8,0.0,305.37,305.37,-4115.416,1.0,6877800.0,166188.7123921133,145320.36,20142.924,198121.8,0.0,3.5830758,165463.28,198121.8,198125.38,-0.011474609
114645,3.168116,305.3836,294.6761,3.038012,296.23862,3.5163426,0.0,294.25586,300.9045,0.0062336433,305.38358,296.23907,1.0,0.014534377,0.059639536,0.0,193622.38,0.0,305.37,305.37,-4115.044,1.0,6878700.0,163068.25008766452,142475.2,19937.344,193622.38,0.0,3.5163426,162412.55,193622.38,193625.89,-0.0041503906
114660,3.1097343,305.38232,294.66953,2.9828353,296.2557,3.4560547,0.0,294.26193,300.90988,0.0061195814,305.38226,296.25635,1.0,0.014534377,0.058365077,0.0,189484.78,0.0,305.37,305.37,-4114.7,1.0,6879600.0,160391.15090781025,139918.62,19871.537,189484.78,0.0,3.4560547,159790.16,189484.78,189488.23,0.0019226074
114675,3.0643733,305.37915,294.6616,2.9399724,296.27582,3.409307,0.0,294.2662,300.91708,0.0060309665,305.379,296.27658,1.0,0.014534377,0.057324946,0.0,186107.95,0.0,305.37,305.37,-4114.413,1.0,6880500.0,158452.01352578896,137938.94,19932.291,186107.95,0.0,3.409307,157871.23,186107.95,186111.36,0.0061950684
114690,3.0381675,305.3751,294.65314,2.915213,296.2962,3.3823278,0.0,294.26822,300.92462,0.0059797755,305.37497,296.29694,1.0,0.014534377,0.056693032,0.0,184056.42,0.0,305.37,305.37,-4114.2275,1.0,6881400.0,157508.68689247,136815.39,20117.533,184056.42,0.0,3.3823278,156932.92,184056.42,184059.8,0.0082092285
114705,3.0343795,305.3701,294.64505,2.9116342,296.31387,3.3783925,0.0,294.26788,300.93167,0.0059723756,305.3699,296.31445,1.0,0.014534377,0.056506865,0.0,183452.02,0.0,305.37,305.37,-4114.156,1.0,6882300.0,157693.46292131557,136684.1,20407.81,183452.02,0.0,3.3783925,157091.9,183452.02,183455.39,0.007873535
114720,3.0554006,305.3648,294.6382,2.9314947,296.32593,3.3999577,0.0,294.2651,300.93674,0.0060134386,305.36462,296.32626,1.0,0.014534377,0.05686241,0.0,184606.31,0.0,305.37,305.37,-4114.2236,1.0,6883200.0,159078.27954774234,137650.97,20779.598,184606.31,0.0,3.3999577,158430.56,184606.31,184609.72,0.0050964355
114735,3.1511042,305.3482,294.63412,3.0219328,296.32874,3.4984558,0.0,294.25525,300.936,0.0062004053,305.3478,296.32864,1.0,0.014534377,0.058581088,0.0,190186.08,0.0,305.37,305.37,-4114.599,1.0,6884100.0,164111.67967618213,141796.98,21508.197,190186.08,0.0,3.4984558,163305.19,190186.08,190189.58,-0.004760742
114750,3.2695045,305.34424,294.63458,3.133866,296.31598,3.6210613,0.0,294.244,300.93024,0.0064317603,305.34415,296.31528,1.0,0.014534377,0.0610822,0.0,198306.05,0.0,305.37,305.37,-4115.233,1.0,6885000.0,170066.98446266455,147064.12,22130.94,198306.05,0.0,3.6210613,169195.06,198306.05,198309.67,-0.016021729
114765,3.4029138,305.3406,294.64084,3.2600608,296.2856,3.760037,0.0,294.23215,300.91916,0.006692515,305.34048,296.28442,1.0,0.014534377,0.06390092,0.0,207457.14,0.0,305.37,305.37,-4115.9697,1.0,6885900.0,176474.56785225586,152923.64,22520.684,207457.14,0.0,3.760037,175444.33,207457.14,207460.9,-0.027862549
114780,3.5525517,305.33694,294.6538,3.401709,296.242,3.9169672,0.0,294.2197,300.90027,0.006985093,305.33682,296.2405,1.0,0.014534377,0.067095906,0.0,217829.81,0.0,305.37,305.37,-4116.8145,1.0,6886800.0,183254.8357747669,159400.06,22690.836,217829.81,0.0,3.9169672,182090.9,217829.81,217833.73,-0.04031372
114795,3.7362375,305.32925,294.6742,3.5757508,296.19012,4.1111054,0.0,294.20486,300.87466,0.0073444066,305.3291,296.1885,1.0,0.014534377,0.07093149,0.0,230282.19,0.0,305.37,305.37,-4117.8438,1.0,6887700.0,191262.84387590716,167201.3,22766.473,230282.19,0.0,4.1111054,189967.77,230282.19,230286.3,-0.055145264
114810,3.9400885,305.32556,294.70273,3.7691267,296.13287,4.3286076,0.0,294.1892,300.84555,0.0077433945,305.32547,296.13123,1.0,0.014534377,0.075269125,0.0,244364.53,0.0,305.37,305.37,-4119.0645,1.0,6888600.0,199778.44298757645,175790.6,22639.674,244364.53,0.0,4.3286076,198430.27,244364.53,244368.86,-0.07080078
114825,4.161629,305.3222,294.73965,3.9795682,296.0742,4.5674195,0.0,294.173,300.81546,0.0081772925,305.3221,296.07263,1.0,0.014534377,0.079939045,0.0,259525.61,0.0,305.37,305.37,-4120.4395,1.0,6889500.0,208671.289218114,184970.72,22305.646,259525.61,0.0,4.5674195,207276.36,259525.61,259530.17,-0.087005615
114840,4.4002843,305.31927,294.78482,4.206606,296.01898,4.8275533,0.0,294.15637,300.78598,0.008645049,305.31918,296.01764,1.0,0.014534377,0.08491839,0.0,275691.25,0.0,305.37,305.37,-4121.9766,1.0,6890400.0,217897.3488916313,194689.28,21804.848,275691.25,0.0,4.8275533,216494.12,275691.25,275696.06,-0.103637695
114855,4.663246,305.31467,294.83783,4.457171,295.97125,5.1176353,0.0,294.13855,300.7591,0.009160853,305.3145,295.97018,1.0,0.014534377,0.09025897,0.0,293029.72,0.0,305.37,305.37,-4123.707,1.0,6891300.0,227824.1068547004,205195.5,21217.809,293029.72,0.0,5.1176353,226413.31,293029.72,293034.84,-0.12145996
114870,4.9688807,305.30588,294.89886,4.7489123,295.9325,5.45941,0.0,294.11768,300.73428,0.009760877,305.30566,295.9317,1.0,0.014534377,0.09635392,0.0,312817.25,0.0,305.37,305.37,-4125.785,1.0,6892200.0,239226.98045981862,217187.06,20616.203,312817.25,0.0,5.45941,237803.27,312817.25,312822.72,-0.14233398
114885,5.323964,305.66403,294.96777,5.0885005,296.03503,2.5512943,2.4573452,294.09323,300.58847,0.010458629,305.6879,296.04105,1.0,0.014534377,0.11136407,0.0,361548.34,0.0,305.37,305.37,-4129.858,1.0,6893100.0,246896.0881177111,239175.28,22809.178,361548.34,0.0,5.0086393,261984.45,361548.34,361553.34,-0.16677856
114900,5.7284217,306.17407,295.0483,5.476059,296.02338,2.7591655,2.6573718,294.06522,301.01852,0.011254156,306.2043,296.02103,1.0,0.014534377,0.13939519,0.0,452552.62,0.0,307.038,307.038,-4131.8604,1.0,6894000.0,282196.86287102377,267678.84,22426.006,452552.62,0.0,5.4165373,290104.84,452552.62,452558.03,-0.1947937
114915,6.1712875,308.16348,295.1465,5.9011855,295.96036,2.9903607,2.8797808,294.03503,301.93137,0.012125997,308.18274,295.9606,1.0,0.014534377,0.16906606,0.0,548880.4,0.0,308.706,308.706,-4135.5537,1.0,6894900.0,345546.94821474643,337392.1,20171.076,548880.4,0.0,5.8701415,357563.16,548880.4,548886.25,-0.22497559
114930,6.612541,309.7376,295.28345,6.325376,296.04297,3.223705,3.1041644,294.00702,302.78113,0.012995278,309.75824,296.0452,1.0,0.014534377,0.20083533,0.0,652020.7,0.0,310.374,310.374,-4139.511,1.0,6895800.0,409224.6818284821,401430.75,20177.889,652020.7,0.0,6.3278694,421608.62,652020.7,652027.0,-0.25299072
114945,7.032927,311.406,295.48154,6.729895,296.20596,3.4488013,3.3205156,293.983,303.72003,0.013823841,311.42496,296.20908,1.0,0.014534377,0.23374018,0.0,758847.75,0.0,312.042,312.042,-4143.526,1.0,6896700.0,478328.0934009554,470381.62,20476.312,758847.75,0.0,6.7693167,490857.94,758847.75,758854.5,-0.27700806
114960,7.4186835,313.05273,295.73502,7.1012793,296.43332,3.657768,3.5212636,293.9642,304.68143,0.014584338,313.07083,296.43716,1.0,0.014534377,0.2671203,0.0,867217.75,0.0,313.71,313.71,-4147.423,1.0,6897600.0,548005.443151078,539593.6,20827.154,867217.75,0.0,7.1790314,560420.75,867217.75,867224.94,-0.29580688
114975,7.5959606,325.8429,296.02286,7.5959606,311.92404,3.8439367,3.6999943,293.9513,306.28015,0.015259276,326.832,313.29654,1.0,0.99999785,1.0,1.0,3246544.0,700785.6,314.266,314.266,-4149.6587,1.0,6898500.0,657379.2837293297,951349.7,507296.03,3246544.0,700785.6,7.543931,1458645.8,3947329.5,3947337.0,-0.30871582
114990,7.54592,302.32864,296.41473,7.9187164,314.51538,3.9222035,3.7751524,293.96246,310.83826,0.0155332,302.21344,314.49872,0.013744426,1.0,0.0,0.23187616,0.0,162495.48,317.046,317.046,-4153.0894,1.0,6899400.0,940982.5882119662,187428.73,602002.4,0.0,162495.48,7.697356,789431.1,162495.48,162503.19,-0.2975464
115005,7.569777,298.6121,297.1374,7.9436035,318.51193,3.9358845,3.7882814,293.98517,308.50256,0.01558216,298.59515,318.5479,0.013744426,1.0,0.0,0.3412686,0.0,239156.12,318.714,318.714,-4153.319,1.0,6900300.0,743794.5919525533,46885.258,713121.7,0.0,239156.12,7.724166,760006.94,239156.12,239163.84,-0.2748413
115020,7.8141365,308.37732,297.35852,7.814137,326.76416,3.9667687,3.8178878,294.00214,309.23105,0.015697563,309.86124,327.80984,0.9998537,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4152.3115,1.0,6901200.0,782752.9846137508,361630.1,965074.7,3246544.0,700785.6,7.7846565,1326704.8,3947329.5,3947337.2,-0.25787354
115035,7.600612,322.59973,297.36346,7.600612,316.73984,3.842705,3.6987324,294.09943,319.736,0.01526862,322.5223,316.90952,0.9998528,1.0,0.30733386,0.34902224,997772.9,244589.77,322.05,322.05,-4145.339,1.0,6902100.0,1434710.0541989903,805606.5,618543.6,997772.9,244589.77,7.541437,1424150.1,1242362.6,1242370.1,-0.1605835
115050,10.919495,323.19495,297.65753,10.919495,324.5194,5.7131963,5.4852695,294.22797,322.73352,0.021935813,323.25485,324.5304,0.9998528,1.0,0.39074576,0.35472336,1268573.2,248585.02,323.718,323.718,-4124.084,1.0,6903000.0,2310261.2554225745,1171193.9,1231936.1,1268573.2,248585.02,11.198465,2403130.0,1517158.2,1517169.5,-0.032043457
115065,10.443851,325.74677,297.6398,10.443851,325.45514,5.487847,5.2725663,294.35602,325.2071,0.02098031,325.73724,325.4556,0.9998528,1.0,0.2864646,0.26138717,930019.94,183176.38,323.719,323.719,-4168.59,1.0,6903900.0,2429155.293945655,1232888.9,1220096.9,930019.94,183176.38,10.760413,2452985.8,1113196.2,1113207.0,0.0960083
115080,7.9765773,322.5273,297.25522,7.9765773,322.4268,4.0634065,3.910709,294.4758,323.09387,0.016023884,322.50916,322.40094,0.9998528,1.0,0.11575444,0.09360101,375801.88,65594.24,320.386,320.386,-4159.3813,1.0,6904800.0,1738949.423382303,846656.25,843288.5,375801.88,65594.24,7.9741154,1689944.8,441396.12,441404.1,0.2157898
115095,6.9495397,317.74875,296.70224,6.9495397,318.06717,3.487266,3.3574955,294.56937,319.47382,0.013960702,317.6144,318.0004,0.9998528,1.0,0.0,0.030128526,0.0,21113.637,318.164,318.164,-4145.4956,1.0,6905700.0,1335210.2124839006,614306.9,623601.0,0.0,21113.637,6.844762,1237907.9,21113.637,21120.482,0.3093567
115110,4.598327,313.55038,296.15897,4.820605,316.05133,2.2937531,2.2094474,294.63098,315.948,0.009460691,313.49854,315.9727,0.014214344,1.0,0.0,0.01,0.0,7007.856,313.72,313.72,-4128.02,1.0,6906600.0,786315.2805929303,335880.03,402751.56,0.0,7007.856,4.5032005,738631.6,7007.856,7012.3594,0.37097168
115125,-0.042387918,313.24353,296.09378,-0.042387918,314.75003,-1.115103e-39,-1.11385e-39,294.66992,315.15848,-8.5151696e-05,312.94025,314.86768,1.424588e-15,1.7974878e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6907500.0,-6818.243493725618,-3053.1572,-3321.3582,0.0,0.0,-2.228953e-39,-6374.5156,0.0,-2.228953e-39,0.4099121
115140,-0.042387918,313.5897,296.09378,-0.042387918,314.60345,0.0,0.0,294.68814,315.15848,-8.515169e-05,312.95557,314.8621,7.7740185e-20,-1.8101047e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6908400.0,-6818.242911127115,-3114.784,-3295.2634,0.0,0.0,0.0,-6410.0474,0.0,0.0,0.4281311
115155,-0.042387918,313.82526,296.09378,-0.042387918,314.51248,0.0,0.0,294.70023,315.15848,-8.515169e-05,312.97083,314.85684,-7.713272e-35,2.7764892e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6909300.0,-6818.242911127115,-3156.7214,-3279.0676,0.0,0.0,0.0,-6435.789,0.0,0.0,0.44021606
115170,-0.042387918,313.99127,296.09378,-0.042387918,314.4568,0.0,0.0,294.70764,315.15848,-8.515169e-05,312.98615,314.8518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6910200.0,-6818.242911127115,-3186.277,-3269.1523,0.0,0.0,0.0,-6455.4297,0.0,0.0,0.44763184
115185,-0.042387918,314.1099,296.09378,-0.042387918,314.4252,0.0,0.0,294.7096,315.15848,-8.515169e-05,313.00146,314.84702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6911100.0,-6818.242911127115,-3207.3953,-3263.529,0.0,0.0,0.0,-6470.9243,0.0,0.0,0.44958496
115200,-0.042387918,314.19647,296.09378,-0.042387918,314.41003,0.0,0.0,294.7128,315.15848,-8.515169e-05,313.01685,314.84244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6912000.0,-6818.242911127115,-3222.8086,-3260.8289,0.0,0.0,0.0,-6483.6377,0.0,0.0,0.4527893
115215,-0.042387918,314.26114,296.09378,-0.042387918,314.406,0.0,0.0,294.71216,315.15848,-8.515169e-05,313.0323,314.8381,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6912900.0,-6818.242911127115,-3234.3213,-3260.1118,0.0,0.0,0.0,-6494.433,0.0,0.0,0.45214844
115230,-0.042387918,314.31113,296.09378,-0.042387918,314.40927,0.0,0.0,294.7137,315.15848,-8.515169e-05,313.04776,314.83398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6913800.0,-6818.242911127115,-3243.2205,-3260.693,0.0,0.0,0.0,-6503.9136,0.0,0.0,0.45370483
115245,-0.042387918,314.3508,296.09378,-0.042387918,314.41727,0.0,0.0,294.7148,315.15848,-8.515169e-05,313.06323,314.8301,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6914700.0,-6818.242911127115,-3250.2834,-3262.1165,0.0,0.0,0.0,-6512.4,0.0,0.0,0.45480347
115260,-0.042387918,314.383,296.09378,-0.042387918,314.4281,0.0,0.0,294.71283,315.15848,-8.515169e-05,313.07874,314.82642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6915600.0,-6818.242911127115,-3256.0154,-3264.0452,0.0,0.0,0.0,-6520.0605,0.0,0.0,0.45281982
115275,-0.042387918,314.40964,296.09378,-0.042387918,314.4402,0.0,0.0,294.71344,315.15848,-8.515169e-05,313.09424,314.82288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6916500.0,-6818.242911127115,-3260.7583,-3266.1968,0.0,0.0,0.0,-6526.955,0.0,0.0,0.45343018
115290,-0.042387918,314.43158,296.09378,-0.042387918,314.45233,0.0,0.0,294.7111,315.15848,-8.515169e-05,313.1097,314.81952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6917400.0,-6818.242911127115,-3264.6646,-3268.3591,0.0,0.0,0.0,-6533.0234,0.0,0.0,0.45108032
115305,-0.042387918,314.44946,296.09378,-0.042387918,314.4635,0.0,0.0,294.7115,315.15848,-8.515169e-05,313.1251,314.81628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6918300.0,-6818.242911127115,-3267.8484,-3270.3477,0.0,0.0,0.0,-6538.1963,0.0,0.0,0.45147705
115320,-0.042387918,314.46326,296.09378,-0.042387918,314.47275,0.0,0.0,294.71176,315.15848,-8.515169e-05,313.14038,314.81314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6919200.0,-6818.242911127115,-3270.3042,-3271.994,0.0,0.0,0.0,-6542.298,0.0,0.0,0.4517517
115335,-0.042387918,314.47272,296.09378,-0.042387918,314.4792,0.0,0.0,294.70917,315.15848,-8.515169e-05,313.1555,314.81003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6920100.0,-6818.242911127115,-3271.9883,-3273.1401,0.0,0.0,0.0,-6545.1284,0.0,0.0,0.4491577
115350,-0.042387918,314.4776,296.09378,-0.042387918,314.482,0.0,0.0,294.70938,315.15848,-8.515169e-05,313.1704,314.8069,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6921000.0,-6818.242911127115,-3272.8577,-3273.64,0.0,0.0,0.0,-6546.4976,0.0,0.0,0.44937134
115365,-0.042387918,314.4773,296.09378,-0.042387918,314.48026,0.0,0.0,294.7067,315.15848,-8.515169e-05,313.185,314.80368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6921900.0,-6818.242911127115,-3272.8032,-3273.3303,0.0,0.0,0.0,-6546.134,0.0,0.0,0.4466858
115380,-0.042387918,314.47128,296.09378,-0.042387918,314.4733,0.0,0.0,294.70685,315.15848,-8.515169e-05,313.19925,314.80032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6922800.0,-6818.242911127115,-3271.733,-3272.0916,0.0,0.0,0.0,-6543.824,0.0,0.0,0.44683838
115395,-0.042387918,314.4589,296.09378,-0.042387918,314.46024,0.0,0.0,294.70514,315.15848,-8.515169e-05,313.21304,314.79675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6923700.0,-6818.242911127115,-3269.527,-3269.7664,0.0,0.0,0.0,-6539.2935,0.0,0.0,0.4451294
115410,-0.042387918,314.43933,296.09378,-0.042387918,314.44025,0.0,0.0,294.70056,315.15848,-8.515169e-05,313.22632,314.7929,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6924600.0,-6818.242911127115,-3266.0447,-3266.2075,0.0,0.0,0.0,-6532.252,0.0,0.0,0.44055176
115425,-0.042387918,314.41202,296.09378,-0.042387918,314.41266,0.0,0.0,294.69894,315.15848,-8.515169e-05,313.23892,314.78864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6925500.0,-6818.242911127115,-3261.1821,-3261.2961,0.0,0.0,0.0,-6522.4785,0.0,0.0,0.43893433
115440,-0.042387918,314.37625,296.09378,-0.042387918,314.37668,0.0,0.0,294.69388,315.15848,-8.515169e-05,313.25082,314.7839,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6926400.0,-6818.242911127115,-3254.8145,-3254.8906,0.0,0.0,0.0,-6509.705,0.0,0.0,0.4338684
115455,-0.042387918,314.3312,296.09378,-0.042387918,314.33148,0.0,0.0,294.64554,315.15848,-8.515169e-05,313.26184,314.7786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6927300.0,-6818.242911127115,-3246.7954,-3246.8442,0.0,0.0,0.0,-6493.6396,0.0,0.0,0.38552856
115470,-0.042387918,314.27658,296.09378,-0.042387918,314.2768,0.0,0.0,294.6051,315.15848,-8.515169e-05,313.27194,314.7726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6928200.0,-6818.242911127115,-3237.0703,-3237.1084,0.0,0.0,0.0,-6474.1787,0.0,0.0,0.34509277
115485,-0.042387918,314.2115,296.09378,-0.042387918,314.2116,0.0,0.0,294.5737,315.15848,-8.515169e-05,313.2809,314.76584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6929100.0,-6818.242911127115,-3225.4817,-3225.5034,0.0,0.0,0.0,-6450.9854,0.0,0.0,0.3136902
115500,-0.042387918,314.13593,296.09378,-0.042387918,314.13602,0.0,0.0,294.53745,315.15848,-8.515169e-05,313.28873,314.7582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6930000.0,-6818.242911127115,-3212.0295,-3212.046,0.0,0.0,0.0,-6424.075,0.0,0.0,0.2774353
115515,-0.042387918,314.0487,296.09378,-0.042387918,314.04877,0.0,0.0,294.4634,315.15848,-8.515169e-05,313.29517,314.7495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6930900.0,-6818.242911127115,-3196.502,-3196.5127,0.0,0.0,0.0,-6393.0146,0.0,0.0,0.20339966
115530,-0.042387918,313.95032,296.09378,-0.042387918,313.95035,0.0,0.0,294.40756,315.15848,-8.515169e-05,313.30023,314.73978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6931800.0,-6818.242911127115,-3178.9858,-3178.9912,0.0,0.0,0.0,-6357.977,0.0,0.0,0.14755249
115545,-0.042387918,313.84003,296.09378,-0.042387918,313.84003,0.0,0.0,294.35263,315.15848,-8.515169e-05,313.30374,314.72882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6932700.0,-6818.242911127115,-3159.3508,-3159.3508,0.0,0.0,0.0,-6318.7017,0.0,0.0,0.09262085
115560,-0.042387918,313.71753,296.09378,-0.042387918,313.71756,0.0,0.0,294.2982,315.15805,-8.5151696e-05,313.30554,314.71652,6.043307e-18,7.475101e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6933600.0,-6818.09069466155,-3137.5427,-3137.5483,0.0,0.0,0.0,-6275.091,0.0,0.0,0.03817749
115575,-0.042387925,313.58252,296.10635,-0.042387925,313.58255,0.0,0.0,294.24615,314.92374,-8.515171e-05,313.30548,314.70276,-1.0892382e-17,-3.2344123e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,6934500.0,-6729.795814149497,-3111.2693,-3111.2747,0.0,0.0,0.0,-6222.544,0.0,0.0,-0.0138549805
115590,-0.042387947,313.43536,296.2421,-0.042387947,313.43536,0.0,0.0,294.1959,313.01224,-8.5151754e-05,313.30353,314.68747,2.5657867e-17,1.6687785e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,6935400.0,-5997.62930576162,-3060.9067,-3060.9067,0.0,0.0,0.0,-6121.8135,0.0,0.0,-0.06411743
115605,-0.042387977,313.27567,296.4839,-0.042387977,313.27567,0.0,0.0,294.1479,309.09274,-8.515181e-05,313.2995,314.6705,2.3104335e-18,-2.1548938e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,6936300.0,-4509.401229590182,-2989.4321,-2989.4321,0.0,0.0,0.0,-5978.8643,0.0,0.0,-0.11212158
115620,-0.042388014,313.10312,296.72534,-0.042388014,313.10312,0.0,0.0,294.1026,304.06555,-8.515189e-05,313.2932,314.65167,-4.2396625e-18,4.013731e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,6937200.0,-2625.1376339269327,-2915.7302,-2915.7302,0.0,0.0,0.0,-5831.4604,0.0,0.0,-0.15740967
115635,-0.042388044,312.91885,296.85608,-0.042388044,312.91885,0.0,0.0,294.0814,299.761,-8.515194e-05,313.28473,314.63107,1.5402717e-18,7.8674565e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,6938100.0,-1038.9056832554643,-2859.6523,-2859.6523,0.0,0.0,0.0,-5719.3047,0.0,0.0,-0.17861938
115650,-0.04238807,312.72305,296.8559,-0.04238807,312.72305,0.0,0.0,294.0635,296.927,-8.5152e-05,313.27396,314.6086,-1.3334372e-18,-5.4378113e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,6939000.0,-25.430221211486526,-2824.8281,-2824.8281,0.0,0.0,0.0,-5649.6562,0.0,0.0,-0.19650269
115665,-0.042388096,312.51547,296.76266,-0.042388096,312.51547,0.0,0.0,294.04837,295.36966,-8.515205e-05,313.26068,314.58408,2.7390847e-18,1.4318856e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,6939900.0,498.1925200506332,-2804.4724,-2804.4724,0.0,0.0,0.0,-5608.945,0.0,0.0,-0.2116394
115680,-0.042388123,312.29657,296.62457,-0.042388123,312.29657,0.0,0.0,294.03513,294.62155,-8.51521e-05,313.2448,314.5574,-2.6349838e-18,5.754501e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,6940800.0,716.3581827889232,-2790.0876,-2790.0876,0.0,0.0,0.0,-5580.1753,0.0,0.0,-0.22488403
115695,-0.042388145,312.06683,296.47345,-0.042388145,312.06683,0.0,0.0,294.0234,294.29932,-8.5152154e-05,313.22638,314.52856,9.792726e-19,1.5590451e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,6941700.0,777.5549658489034,-2776.0935,-2776.0935,0.0,0.0,0.0,-5552.187,0.0,0.0,-0.23660278
115710,-0.04238817,311.82666,296.32556,-0.04238817,311.82666,0.0,0.0,294.01337,294.17007,-8.51522e-05,313.2052,314.49747,-1.5770243e-18,-1.952865e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,6942600.0,770.8867374435879,-2759.6655,-2759.6655,0.0,0.0,0.0,-5519.331,0.0,0.0,-0.24664307
115725,-0.042388193,311.57648,296.187,-0.042388193,311.57648,0.0,0.0,294.005,294.11594,-8.515225e-05,313.18124,314.46405,1.2105083e-18,2.537629e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,6943500.0,740.6982731135158,-2739.7927,-2739.7927,0.0,0.0,0.0,-5479.5854,0.0,0.0,-0.25500488
115740,-0.042388212,311.31683,296.0589,-0.042388212,311.31683,0.0,0.0,293.99808,294.08817,-8.5152285e-05,313.15445,314.42825,1.254334e-18,6.5549903e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,6944400.0,704.8123895712965,-2716.3774,-2716.3774,0.0,0.0,0.0,-5432.755,0.0,0.0,-0.26193237
115755,11.750405,340.1668,294.06943,0.10161396,313.34692,3.202059,2.817095,293.99997,325.77292,0.011904567,340.30893,313.2075,0.9998667,3.6910223e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4331.0903,1.0,6945300.0,1585148.5479848862,2274984.2,8227.224,3246544.0,0.0,6.019154,2283211.5,3246544.0,3246550.0,-0.26004028
115770,5.184269,335.045,294.4952,5.4365954,354.19495,2.6061633,2.5101566,294.0751,348.84778,0.010667953,334.06332,354.10843,0.014155066,1.0,0.0,0.47767735,0.0,334749.4,343.15,343.15,-4130.9946,1.0,6946200.0,2435288.695927369,882928.6,1363166.0,0.0,334749.4,5.1163197,2246094.5,334749.4,334754.53,-0.184906
115785,6.256678,332.12317,295.48053,6.2566786,354.33163,3.0921729,2.9773731,294.22043,331.19485,0.012568835,333.79028,355.6489,0.99912775,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4114.26,1.0,6947100.0,1885327.3466417477,962897.06,1546492.4,3246544.0,700785.6,6.0695457,2509389.5,3947329.5,3947335.5,-0.0395813
115800,10.559511,343.5642,295.9235,10.559511,335.1326,5.4831,5.2660213,294.3554,339.94385,0.021212654,343.3847,335.2487,0.99912775,1.0,0.1581657,0.18553579,513491.84,130020.805,336.484,336.484,-4109.5938,1.0,6948000.0,3921912.0050236485,2112863.2,1738921.8,513491.84,130020.805,10.749121,3851785.0,643512.6,643523.4,0.09539795
115815,10.653196,333.9275,295.7571,10.653196,335.24307,5.5622754,5.3420153,294.45804,335.64587,0.021400856,333.90515,335.163,0.99912775,1.0,0.04621214,0.018445304,150029.73,12926.204,333.151,333.151,-4129.019,1.0,6948900.0,3585345.44053299,1707873.5,1766737.2,150029.73,12926.204,10.904291,3474610.8,162955.94,162966.84,0.19802856
115830,-0.042387914,332.56445,295.7486,-0.042387914,333.17685,0.0,0.0,294.5168,334.15063,-8.515168e-05,332.31488,333.13333,-1.35981434e-11,-1.3638384e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,6949800.0,-13733.992271706975,-6554.299,-6663.323,0.0,0.0,0.0,-13217.622,0.0,0.0,0.25680542
115845,-0.042387918,332.74384,295.7486,-0.042387918,333.1575,0.0,0.0,294.54517,334.15063,-8.515169e-05,332.32385,333.13315,-6.4873544e-16,-6.5126193e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6950700.0,-13733.993445235716,-6586.235,-6659.8794,0.0,0.0,0.0,-13246.114,0.0,0.0,0.28515625
115860,-0.042387918,332.87173,295.7486,-0.042387918,333.15134,0.0,0.0,294.55997,334.15063,-8.515169e-05,332.33295,333.1332,2.3867788e-22,-3.248597e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6951600.0,-13733.993445235716,-6609.0044,-6658.7817,0.0,0.0,0.0,-13267.786,0.0,0.0,0.29995728
115875,-0.042387918,332.96487,295.7486,-0.042387918,333.1542,0.0,0.0,294.56717,334.15063,-8.515169e-05,332.3422,333.13345,3.1802524e-34,-1.5748386e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6952500.0,-13733.993445235716,-6625.586,-6659.2925,0.0,0.0,0.0,-13284.879,0.0,0.0,0.30715942
115890,-0.042387918,333.03497,295.7486,-0.042387918,333.16333,0.0,0.0,294.57117,334.15063,-8.515169e-05,332.35156,333.13394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6953400.0,-13733.993445235716,-6638.066,-6660.917,0.0,0.0,0.0,-13298.982,0.0,0.0,0.31115723
115905,-0.042387918,333.08975,295.7486,-0.042387918,333.17667,0.0,0.0,294.57336,334.15063,-8.515169e-05,332.3611,333.1346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6954300.0,-13733.993445235716,-6647.818,-6663.2915,0.0,0.0,0.0,-13311.109,0.0,0.0,0.3133545
115920,-0.042387918,333.1341,295.7486,-0.042387918,333.193,0.0,0.0,294.5746,334.15063,-8.515169e-05,332.3708,333.1355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6955200.0,-13733.993445235716,-6655.7124,-6666.1978,0.0,0.0,0.0,-13321.91,0.0,0.0,0.3145752
115935,-0.042387918,333.17133,295.7486,-0.042387918,333.2112,0.0,0.0,294.57574,334.15063,-8.515169e-05,332.38058,333.1366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6956100.0,-13733.993445235716,-6662.3403,-6669.4414,0.0,0.0,0.0,-13331.781,0.0,0.0,0.31573486
115950,-0.042387918,333.20346,295.7486,-0.042387918,333.2305,0.0,0.0,294.5767,334.15063,-8.515169e-05,332.39053,333.1379,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6957000.0,-13733.993445235716,-6668.0615,-6672.875,0.0,0.0,0.0,-13340.937,0.0,0.0,0.3166809
115965,-0.042387918,333.23175,295.7486,-0.042387918,333.25003,0.0,0.0,294.5775,334.15063,-8.515169e-05,332.4006,333.1394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6957900.0,-13733.993445235716,-6673.0977,-6676.352,0.0,0.0,0.0,-13349.449,0.0,0.0,0.31750488
115980,-0.042387918,333.25668,295.7486,-0.042387918,333.26907,0.0,0.0,294.57822,334.15063,-8.515169e-05,332.41074,333.14105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6958800.0,-13733.993445235716,-6677.5366,-6679.7427,0.0,0.0,0.0,-13357.279,0.0,0.0,0.3182068
115995,-0.042387918,333.27832,295.7486,-0.042387918,333.28674,0.0,0.0,294.57877,334.15063,-8.515169e-05,332.42096,333.14282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6959700.0,-13733.993445235716,-6681.3887,-6682.888,0.0,0.0,0.0,-13364.277,0.0,0.0,0.3187561
116010,-0.042387918,333.29645,295.7486,-0.042387918,333.30212,0.0,0.0,294.5792,334.15063,-8.515169e-05,332.43115,333.14468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6960600.0,-13733.993445235716,-6684.6157,-6685.6265,0.0,0.0,0.0,-13370.242,0.0,0.0,0.31918335
116025,-0.042387918,333.3104,295.7486,-0.042387918,333.31424,0.0,0.0,294.5795,334.15063,-8.515169e-05,332.4413,333.14658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6961500.0,-13733.993445235716,-6687.0986,-6687.783,0.0,0.0,0.0,-13374.882,0.0,0.0,0.31948853
116040,-0.042387918,333.3194,295.7486,-0.042387918,333.32202,0.0,0.0,294.57974,334.15063,-8.515169e-05,332.45135,333.14844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6962400.0,-13733.993445235716,-6688.7017,-6689.169,0.0,0.0,0.0,-13377.871,0.0,0.0,0.31973267
116055,-0.042387918,333.32245,295.7486,-0.042387918,333.32422,0.0,0.0,294.57996,334.15063,-8.515169e-05,332.46115,333.1502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6963300.0,-13733.993445235716,-6689.2446,-6689.56,0.0,0.0,0.0,-13378.805,0.0,0.0,0.3199463
116070,-0.042387918,333.31842,295.7486,-0.042387918,333.3196,0.0,0.0,294.5801,334.15063,-8.515169e-05,332.47064,333.15176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6964200.0,-13733.993445235716,-6688.528,-6688.7397,0.0,0.0,0.0,-13377.268,0.0,0.0,0.32009888
116085,-0.042387918,333.30603,295.7486,-0.042387918,333.30685,0.0,0.0,294.58023,334.15063,-8.515169e-05,332.4797,333.153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6965100.0,-13733.993445235716,-6686.322,-6686.4688,0.0,0.0,0.0,-13372.791,0.0,0.0,0.32022095
116100,-0.042387918,333.284,295.7486,-0.042387918,333.28455,0.0,0.0,294.58032,334.15063,-8.515169e-05,332.48822,333.15387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6966000.0,-13733.993445235716,-6682.3994,-6682.497,0.0,0.0,0.0,-13364.896,0.0,0.0,0.3203125
116115,-0.042387918,333.25092,295.7486,-0.042387918,333.25128,0.0,0.0,294.58038,334.15063,-8.515169e-05,332.49597,333.15414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6966900.0,-13733.993445235716,-6676.51,-6676.575,0.0,0.0,0.0,-13353.085,0.0,0.0,0.32037354
