minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
116130,-0.042387918,333.20535,295.7486,-0.042387918,333.2056,0.0,0.0,294.58044,334.15063,-8.515169e-05,332.50287,333.15375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6967800.0,-13733.993445235716,-6668.3984,-6668.442,0.0,0.0,0.0,-13336.84,0.0,0.0,0.32043457
116145,-0.042387918,333.14594,295.7486,-0.042387918,333.1461,0.0,0.0,294.5805,334.15063,-8.515169e-05,332.5087,333.15247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6968700.0,-13733.993445235716,-6657.8203,-6657.847,0.0,0.0,0.0,-13315.668,0.0,0.0,0.3204956
116160,-0.042387918,333.07123,295.7486,-0.042387918,333.07135,0.0,0.0,294.58057,334.15063,-8.515169e-05,332.51328,333.15018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6969600.0,-13733.993445235716,-6644.52,-6644.542,0.0,0.0,0.0,-13289.0625,0.0,0.0,0.32055664
116175,-0.042387918,332.97995,295.7486,-0.042387918,332.98,0.0,0.0,294.57822,334.15063,-8.515169e-05,332.5164,333.1467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6970500.0,-13733.993445235716,-6628.27,-6628.281,0.0,0.0,0.0,-13256.551,0.0,0.0,0.3182068
116190,-0.042387918,332.8708,295.7486,-0.042387918,332.87085,0.0,0.0,294.5747,334.15063,-8.515169e-05,332.51785,333.14185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6971400.0,-13733.993445235716,-6608.836,-6608.847,0.0,0.0,0.0,-13217.684,0.0,0.0,0.31469727
116205,-0.042387918,332.74258,295.7486,-0.042387918,332.7426,0.0,0.0,294.57037,334.15063,-8.515169e-05,332.5174,333.1354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6972300.0,-13733.993445235716,-6586.012,-6586.0176,0.0,0.0,0.0,-13172.029,0.0,0.0,0.31036377
116220,-0.042387918,332.59424,295.7486,-0.042387918,332.59427,0.0,0.0,294.5653,334.15063,-8.515169e-05,332.51486,333.12717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6973200.0,-13733.993445235716,-6559.602,-6559.6074,0.0,0.0,0.0,-13119.209,0.0,0.0,0.30529785
116235,-0.042387918,332.42484,295.7486,-0.042387918,332.42484,0.0,0.0,294.5576,334.15063,-8.515169e-05,332.50995,333.11694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6974100.0,-13733.993445235716,-6529.4434,-6529.4434,0.0,0.0,0.0,-13058.887,0.0,0.0,0.2975769
116250,-0.042387918,332.2335,295.7486,-0.042387918,332.2335,0.0,0.0,294.54883,334.15063,-8.515169e-05,332.50244,333.1045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6975000.0,-13733.993445235716,-6495.3784,-6495.3784,0.0,0.0,0.0,-12990.757,0.0,0.0,0.28881836
116265,-0.042387918,332.01953,295.7486,-0.042387918,332.01953,0.0,0.0,294.53925,334.15063,-8.515169e-05,332.49213,333.08966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6975900.0,-13733.993445235716,-6457.2876,-6457.2876,0.0,0.0,0.0,-12914.575,0.0,0.0,0.27923584
116280,-0.042387918,331.7824,295.7486,-0.042387918,331.7824,0.0,0.0,294.52893,334.15063,-8.515169e-05,332.47873,333.07217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6976800.0,-13733.993445235716,-6415.0728,-6415.0728,0.0,0.0,0.0,-12830.1455,0.0,0.0,0.2689209
116295,-0.042387918,331.52173,295.7486,-0.042387918,331.52173,0.0,0.0,294.51782,334.15063,-8.515169e-05,332.462,333.05188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6977700.0,-13733.993445235716,-6368.664,-6368.664,0.0,0.0,0.0,-12737.328,0.0,0.0,0.2578125
116310,-0.042387918,331.23727,295.7486,-0.042387918,331.23727,0.0,0.0,294.50522,334.15063,-8.515169e-05,332.44177,333.0285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6978600.0,-13733.993445235716,-6318.023,-6318.023,0.0,0.0,0.0,-12636.046,0.0,0.0,0.24520874
116325,-0.042387918,330.92896,295.7486,-0.042387918,330.92896,0.0,0.0,294.49127,334.15063,-8.515169e-05,332.41772,333.0019,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6979500.0,-13733.993445235716,-6263.133,-6263.133,0.0,0.0,0.0,-12526.266,0.0,0.0,0.2312622
116340,-0.042387918,330.5968,295.7486,-0.042387918,330.5968,0.0,0.0,294.4763,334.15063,-8.515169e-05,332.3897,332.97183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6980400.0,-13733.993445235716,-6204.0,-6204.0,0.0,0.0,0.0,-12408.0,0.0,0.0,0.21627808
116355,-0.042387918,330.2411,295.7486,-0.042387918,330.2411,0.0,0.0,294.46,334.15063,-8.515169e-05,332.35748,332.9381,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6981300.0,-13733.993445235716,-6140.673,-6140.673,0.0,0.0,0.0,-12281.346,0.0,0.0,0.19998169
116370,-0.042387918,329.86212,295.7486,-0.042387918,329.86212,0.0,0.0,294.44266,334.15063,-8.515169e-05,332.32086,332.90057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6982200.0,-13733.993445235716,-6073.2056,-6073.2056,0.0,0.0,0.0,-12146.411,0.0,0.0,0.1826477
116385,-0.042387918,329.4604,295.7486,-0.042387918,329.4604,0.0,0.0,294.4243,334.15063,-8.515169e-05,332.2796,332.85904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6983100.0,-13733.993445235716,-6001.685,-6001.685,0.0,0.0,0.0,-12003.37,0.0,0.0,0.16427612
116400,-0.042387918,329.03656,295.7486,-0.042387918,329.03656,0.0,0.0,294.40442,334.15063,-8.515169e-05,332.23355,332.81332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6984000.0,-13733.993445235716,-5926.2314,-5926.2314,0.0,0.0,0.0,-11852.463,0.0,0.0,0.14440918
116415,-0.042387918,328.59134,295.7486,-0.042387918,328.59134,0.0,0.0,294.38266,334.15063,-8.515169e-05,332.18256,332.7633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6984900.0,-13733.993445235716,-5846.9688,-5846.9688,0.0,0.0,0.0,-11693.9375,0.0,0.0,0.12265015
116430,-0.042387918,328.12555,295.7486,-0.042387918,328.12555,0.0,0.0,294.35934,334.15063,-8.515169e-05,332.12643,332.70883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6985800.0,-13733.993445235716,-5764.045,-5764.045,0.0,0.0,0.0,-11528.09,0.0,0.0,0.09933472
116445,-0.042387918,327.64017,295.7486,-0.042387918,327.64017,0.0,0.0,294.33466,334.15063,-8.515169e-05,332.0651,332.64978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6986700.0,-13733.993445235716,-5677.6323,-5677.6323,0.0,0.0,0.0,-11355.265,0.0,0.0,0.074645996
116460,-0.042387918,327.13623,295.7486,-0.042387918,327.13623,0.0,0.0,294.3087,334.15063,-8.515169e-05,331.99835,332.586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6987600.0,-13733.993445235716,-5587.917,-5587.917,0.0,0.0,0.0,-11175.834,0.0,0.0,0.048675537
116475,-0.042387918,326.61453,295.7486,-0.042387918,326.61453,0.0,0.0,294.3059,334.15063,-8.515169e-05,331.92603,332.51733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6988500.0,-13733.993445235716,-5495.0396,-5495.0396,0.0,0.0,0.0,-10990.079,0.0,0.0,0.045898438
116490,-0.042387918,326.0768,295.7486,-0.042387918,326.0768,0.0,0.0,294.30624,334.15063,-8.515169e-05,331.8482,332.44388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6989400.0,-13733.993445235716,-5399.3096,-5399.3096,0.0,0.0,0.0,-10798.619,0.0,0.0,0.04623413
116505,-0.042387918,325.52386,295.7486,-0.042387918,325.52386,0.0,0.0,294.30365,334.15063,-8.515169e-05,331.76468,332.3654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6990300.0,-13733.993445235716,-5300.8687,-5300.8687,0.0,0.0,0.0,-10601.737,0.0,0.0,0.043640137
116520,-0.042387918,324.95728,295.7486,-0.042387918,324.95728,0.0,0.0,294.3039,334.15063,-8.515169e-05,331.67548,332.28192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6991200.0,-13733.993445235716,-5199.9995,-5199.9995,0.0,0.0,0.0,-10399.999,0.0,0.0,0.043884277
116535,-0.042387918,324.37817,295.7486,-0.042387918,324.37817,0.0,0.0,294.30405,334.15063,-8.515169e-05,331.5805,332.19336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6992100.0,-13733.993445235716,-5096.9023,-5096.9023,0.0,0.0,0.0,-10193.805,0.0,0.0,0.044036865
116550,-0.042387918,323.78775,295.7486,-0.042387918,323.78775,0.0,0.0,294.30136,334.15063,-8.515169e-05,331.47968,332.09967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6993000.0,-13733.993445235716,-4991.7896,-4991.7896,0.0,0.0,0.0,-9983.579,0.0,0.0,0.04135132
116565,-0.042387918,323.18756,295.7486,-0.042387918,323.18756,0.0,0.0,294.30148,334.15063,-8.515169e-05,331.3731,332.0009,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6993900.0,-13733.993445235716,-4884.9385,-4884.9385,0.0,0.0,0.0,-9769.877,0.0,0.0,0.04147339
116580,-0.042387918,322.57874,295.7486,-0.042387918,322.57874,0.0,0.0,294.29877,334.15063,-8.515169e-05,331.26065,331.8969,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6994800.0,-13733.993445235716,-4776.55,-4776.55,0.0,0.0,0.0,-9553.1,0.0,0.0,0.038757324
116595,-0.042387918,321.96283,295.7486,-0.042387918,321.96283,0.0,0.0,294.29886,334.15063,-8.515169e-05,331.14246,331.78787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6995700.0,-13733.993445235716,-4666.9004,-4666.9004,0.0,0.0,0.0,-9333.801,0.0,0.0,0.038848877
116610,-0.042387918,321.34094,295.7486,-0.042387918,321.34094,0.0,0.0,294.2961,334.15063,-8.515169e-05,331.01846,331.67368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6996600.0,-13733.993445235716,-4556.186,-4556.186,0.0,0.0,0.0,-9112.372,0.0,0.0,0.036102295
116625,-0.042387918,320.7145,295.7486,-0.042387918,320.7145,0.0,0.0,294.29617,334.15063,-8.515169e-05,330.8888,331.55444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6997500.0,-13733.993445235716,-4444.6626,-4444.6626,0.0,0.0,0.0,-8889.325,0.0,0.0,0.03616333
116640,-0.042387918,320.08475,295.7486,-0.042387918,320.08475,0.0,0.0,294.29623,334.15063,-8.515169e-05,330.75342,331.43018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6998400.0,-13733.993445235716,-4332.547,-4332.547,0.0,0.0,0.0,-8665.094,0.0,0.0,0.036224365
116655,-0.042387918,319.45285,295.7486,-0.042387918,319.45285,0.0,0.0,294.29346,334.15063,-8.515169e-05,330.61243,331.30087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,6999300.0,-13733.993445235716,-4220.051,-4220.051,0.0,0.0,0.0,-8440.102,0.0,0.0,0.033447266
116670,-0.042387918,318.82007,295.7486,-0.042387918,318.82007,0.0,0.0,294.29352,334.15063,-8.515169e-05,330.46597,331.16672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7000200.0,-13733.993445235716,-4107.397,-4107.397,0.0,0.0,0.0,-8214.794,0.0,0.0,0.0335083
116685,-0.042387918,318.18753,295.7486,-0.042387918,318.18753,0.0,0.0,294.2907,334.15063,-8.515169e-05,330.314,331.02768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7001100.0,-13733.993445235716,-3994.7866,-3994.7866,0.0,0.0,0.0,-7989.573,0.0,0.0,0.030700684
116700,-0.042387918,317.55634,295.7486,-0.042387918,317.55634,0.0,0.0,294.29077,334.15063,-8.515169e-05,330.15677,330.8839,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7002000.0,-13733.993445235716,-3882.4155,-3882.4155,0.0,0.0,0.0,-7764.831,0.0,0.0,0.030761719
116715,-0.042387918,316.92752,295.7486,-0.042387918,316.92752,0.0,0.0,294.2908,334.15063,-8.515169e-05,329.99435,330.73547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7002900.0,-13733.993445235716,-3770.468,-3770.468,0.0,0.0,0.0,-7540.936,0.0,0.0,0.030792236
116730,-0.042387918,316.3022,295.7486,-0.042387918,316.3022,0.0,0.0,294.28802,334.15063,-8.515169e-05,329.82675,330.5824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7003800.0,-13733.993445235716,-3659.1401,-3659.1401,0.0,0.0,0.0,-7318.2803,0.0,0.0,0.028015137
116745,-0.042387918,315.68115,295.7486,-0.042387918,315.68115,0.0,0.0,294.28806,334.15063,-8.515169e-05,329.65424,330.42493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7004700.0,-13733.993445235716,-3548.5781,-3548.5781,0.0,0.0,0.0,-7097.1562,0.0,0.0,0.028045654
116760,-0.042387918,315.06546,295.7486,-0.042387918,315.06546,0.0,0.0,294.28525,334.15063,-8.515169e-05,329.47684,330.26306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7005600.0,-13733.993445235716,-3438.9668,-3438.9668,0.0,0.0,0.0,-6877.9336,0.0,0.0,0.025238037
116775,-0.042387918,314.4558,295.7486,-0.042387918,314.4558,0.0,0.0,294.28528,334.15063,-8.515169e-05,329.29483,330.097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7006500.0,-13733.993445235716,-3330.4314,-3330.4314,0.0,0.0,0.0,-6660.863,0.0,0.0,0.025268555
116790,-0.042387918,313.85306,295.7486,-0.042387918,313.85306,0.0,0.0,294.28305,334.15063,-8.515169e-05,329.10822,329.9268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7007400.0,-13733.993445235716,-3223.1238,-3223.1238,0.0,0.0,0.0,-6446.2476,0.0,0.0,0.023040771
116805,-0.042387918,313.25793,295.7486,-0.042387918,313.25793,0.0,0.0,294.2825,334.15063,-8.515169e-05,328.91724,329.75262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7008300.0,-13733.993445235716,-3117.1743,-3117.1743,0.0,0.0,0.0,-6234.3486,0.0,0.0,0.022491455
116820,-0.042387918,312.67105,295.7486,-0.042387918,312.67105,0.0,0.0,294.28253,334.15063,-8.515169e-05,328.72202,329.57462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7009200.0,-13733.993445235716,-3012.692,-3012.692,0.0,0.0,0.0,-6025.384,0.0,0.0,0.022521973
116835,-0.042387918,312.09326,295.7486,-0.042387918,312.09326,0.0,0.0,294.2775,334.15063,-8.515169e-05,328.52267,329.39282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7010100.0,-13733.993445235716,-2909.8286,-2909.8286,0.0,0.0,0.0,-5819.657,0.0,0.0,0.017486572
116850,-0.042387918,311.52472,295.7486,-0.042387918,311.52472,0.0,0.0,294.2754,334.15063,-8.515169e-05,328.3195,329.20755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7011000.0,-13733.993445235716,-2808.6113,-2808.6113,0.0,0.0,0.0,-5617.2227,0.0,0.0,0.015380859
116865,-0.042387918,310.96637,295.7486,-0.042387918,310.96637,0.0,0.0,294.27072,334.15063,-8.515169e-05,328.1125,329.01874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7011900.0,-13733.993445235716,-2709.2087,-2709.2087,0.0,0.0,0.0,-5418.4175,0.0,0.0,0.01071167
116880,-0.042387918,310.41818,295.7486,-0.042387918,310.41818,0.0,0.0,294.26816,334.15063,-8.515169e-05,327.90198,328.82675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7012800.0,-13733.993445235716,-2611.6155,-2611.6155,0.0,0.0,0.0,-5223.231,0.0,0.0,0.008148193
116895,-0.04238792,309.8811,295.7457,-0.04238792,309.8811,0.0,0.0,294.2151,333.9771,-8.51517e-05,327.688,328.63153,3.739167e-19,9.228177e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7013700.0,-13672.974389421588,-2516.516,-2516.516,0.0,0.0,0.0,-5033.032,0.0,0.0,-0.044921875
116910,-0.042387936,309.355,295.72183,-0.042387936,309.355,0.0,0.0,294.1695,331.4186,-8.515173e-05,327.47083,328.43335,-1.9328862e-19,-4.3030483e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7014600.0,-12766.498227815504,-2427.1057,-2427.1057,0.0,0.0,0.0,-4854.2114,0.0,0.0,-0.09051514
116925,-0.042387962,308.84048,295.6692,-0.042387962,308.84048,0.0,0.0,294.13065,325.50964,-8.515178e-05,327.25058,328.23233,-3.7059537e-19,2.3263239e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7015500.0,-10672.065116643382,-2344.8784,-2344.8784,0.0,0.0,0.0,-4689.757,0.0,0.0,-0.12936401
116940,-0.042388,308.33774,295.58322,-0.042388,308.33774,0.0,0.0,294.08493,316.5721,-8.5151856e-05,327.02744,328.02856,-1.3619543e-18,-9.712566e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,7016400.0,-7506.420932213231,-2270.6814,-2270.6814,0.0,0.0,0.0,-4541.363,0.0,0.0,-0.17507935
116955,-0.04238806,307.84662,295.47513,-0.04238806,307.84662,0.0,0.0,294.02206,306.358,-8.515198e-05,326.80164,327.82233,1.2146358e-18,1.1950903e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,7017300.0,-3892.1325586112052,-2202.4946,-2202.4946,0.0,0.0,0.0,-4404.9893,0.0,0.0,-0.23794556
116970,-0.04238812,307.36737,295.3856,-0.04238812,307.36737,0.0,0.0,293.97092,299.165,-8.5152096e-05,326.57333,327.6137,-2.4293002e-18,1.797853e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,7018200.0,-1351.666872991153,-2133.1177,-2133.1177,0.0,0.0,0.0,-4266.2354,0.0,0.0,-0.28909302
116985,-0.04238818,306.90054,295.32553,-0.04238818,306.90054,0.0,0.0,293.91925,295.68192,-8.515222e-05,326.34262,327.4028,1.8360177e-18,4.336796e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,7019100.0,-127.45703200494063,-2060.7034,-2060.7034,0.0,0.0,0.0,-4121.4067,0.0,0.0,-0.34075928
117000,110.63963,314.56998,294.05328,2.5217652,325.34644,248.06111,0.0,293.86694,313.84567,0.11366311,314.5901,325.3332,0.9999118,-1.8908125e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-8167.557,1.0,7020000.0,9448590.573446745,9533830.0,331438.72,3246544.0,0.0,248.06111,9865269.0,3246544.0,3246792.0,-0.3930664
117015,6.497416,355.31854,294.17917,6.497416,341.20587,3.2410471,3.1208735,293.83896,331.8308,0.013052446,356.08765,342.52936,0.9999118,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4142.322,1.0,7020900.0,2064073.266533302,1668441.4,1283318.6,3246544.0,700785.6,6.3619204,2951760.0,3947329.5,3947335.8,-0.42105103
117030,5.9904575,314.62088,295.57657,6.2915335,342.44058,3.0475929,2.9348435,293.91486,333.9386,0.012336444,314.24545,342.41953,0.013836944,1.0,0.0,0.4729763,0.0,331455.0,343.15,343.15,-4137.911,1.0,7021800.0,1987654.365438925,479153.38,1238355.4,0.0,331455.0,5.982436,1717508.8,331455.0,331460.97,-0.3451538
117045,5.901163,350.1754,297.18027,5.901163,346.63882,2.928879,2.8208494,294.02136,349.95328,0.011854652,350.49112,345.56927,0.9994962,1.0,0.7786487,0.01,2527917.2,7007.856,343.15,343.15,-4150.325,1.0,7022700.0,2627543.890422976,1313478.6,1225824.6,2527917.2,7007.856,5.749728,2539303.2,2534925.0,2534930.8,-0.23864746
117060,9.253948,340.94736,297.60803,9.253948,342.13577,4.8253083,4.641186,294.14212,342.63876,0.018589953,340.75662,342.1324,0.9994962,1.0,0.3034511,0.4195764,985167.3,294033.1,339.817,339.817,-4196.8276,1.0,7023600.0,3515900.534209038,1684451.4,1730641.1,985167.3,294033.1,9.466495,3415092.5,1279200.4,1279209.9,-0.117889404
117075,12.172084,337.8658,297.3073,12.172084,337.63812,6.627276,6.355489,294.25967,339.67065,0.0244521,337.7181,337.47812,0.9994962,1.0,0.21566355,0.14775266,700161.2,103542.94,336.484,336.484,-4235.8486,1.0,7024500.0,4350665.188606421,2073462.4,2061822.1,700161.2,103542.94,12.982765,4135284.5,803704.1,803717.1,-0.00033569336
117090,8.810325,334.2802,296.74106,8.810325,334.22028,4.5172796,4.3452263,294.3364,334.61005,0.017698772,334.29153,334.23575,0.9994962,1.0,0.124257065,0.107839055,403406.03,75572.055,333.151,333.151,-4145.077,1.0,7025400.0,2814985.29760388,1389075.0,1386857.1,403406.03,75572.055,8.862506,2775932.0,478978.1,478986.97,0.0763855
117105,10.322809,330.90652,296.18845,10.32281,330.82925,5.375491,5.1644473,294.37265,331.57248,0.020737153,330.87717,330.7982,0.9994962,1.0,0.06971171,0.053286046,226322.12,37342.094,329.818,329.818,-4134.7427,1.0,7026300.0,3081809.195844653,1505230.0,1501880.0,226322.12,37342.094,10.539938,3007110.0,263664.22,263674.75,0.11264038
117120,11.715584,327.2616,295.7514,11.715584,327.22617,6.241564,5.9876485,294.37833,327.9255,0.02353505,327.224,327.1908,0.9994962,1.0,0.038869344,0.02917582,126191.03,20445.994,326.485,326.485,-4162.0513,1.0,7027200.0,3180320.355419144,1550473.4,1548729.9,126191.03,20445.994,12.229212,3099203.2,146637.03,146649.27,0.11831665
117135,7.976933,323.9541,295.43286,7.976933,323.92484,4.0508933,3.8984342,294.3651,324.55682,0.016024599,323.92996,323.89966,0.9994962,1.0,0.025672069,0.01790655,83345.5,12548.652,323.152,323.152,-4145.6157,1.0,7028100.0,1960139.2207843447,955550.44,954569.94,83345.5,12548.652,7.9493275,1910120.4,95894.16,95902.11,0.10510254
117150,8.334199,320.42313,295.20673,8.334199,320.41678,4.2624283,4.101469,294.3424,321.115,0.016742298,320.39673,320.38983,0.9994962,1.0,0.022710389,0.015821312,73730.27,11087.348,319.819,319.819,-4158.503,1.0,7029000.0,1821808.334074217,882665.7,882443.5,73730.27,11087.348,8.363897,1765109.2,84817.625,84825.99,0.08239746
117165,9.022725,317.05078,295.05005,9.022725,317.05453,4.699127,4.520665,294.31454,317.7292,0.018125456,317.0196,317.02386,0.9994962,1.0,0.023536507,0.01669981,76412.305,11702.986,316.486,316.486,-4203.552,1.0,7029900.0,1726492.812787228,833727.56,833869.8,76412.305,11702.986,9.219792,1667597.4,88115.29,88124.51,0.054534912
117180,8.334888,313.71225,294.94998,8.334888,313.7126,4.299202,4.1375184,294.2839,314.43628,0.016743682,313.68018,313.68085,0.9994962,1.0,0.019114677,0.0128792105,62056.64,9025.565,313.153,313.153,-4196.1465,1.0,7030800.0,1370343.9826728299,656801.94,656813.7,62056.64,9025.565,8.43672,1313615.6,71082.2,71090.64,0.023895264
117195,10.085993,309.79077,294.9017,10.527909,311.18295,5.3716326,5.1609197,294.25238,311.09924,0.020705296,309.73727,311.17926,0.014530967,1.0,0.0,0.050538912,0.0,35416.94,312.042,312.042,-4139.2207,1.0,7031700.0,1408574.4187542673,630718.3,719911.56,0.0,35416.94,10.532553,1350629.9,35416.94,35427.473,-0.0076293945
117210,3.8942342,306.75443,294.90222,4.0719166,308.28476,1.9235629,1.8530041,294.2219,308.36847,0.008001469,306.70993,308.24078,0.01453086,1.0,0.0,0.01,0.0,7007.856,306.487,306.487,-4127.285,1.0,7032600.0,452549.00630325207,193852.06,228868.81,0.0,7007.856,3.776567,422720.88,7007.856,7011.6323,-0.038116455
117225,11.491692,309.97565,294.94223,11.49167,305.11127,6.108863,5.8621697,294.1927,309.00748,0.023085259,309.83765,305.04214,1.0,0.9110863,0.052512504,0.0,170484.16,0.0,306.487,306.487,-4164.366,1.0,7033500.0,1363739.4071879499,725589.44,490808.7,170484.16,0.0,11.971033,1216398.1,170484.16,170496.12,-0.06732178
117240,6.0134215,304.73212,295.0075,5.7500772,303.1473,2.9082077,2.8007684,294.16647,304.68405,0.011815653,304.69656,303.10706,1.0,0.014549634,0.025831912,0.0,83864.44,0.0,305.37,305.37,-4134.899,1.0,7034400.0,480205.6986230866,245608.34,196578.83,83864.44,0.0,5.708976,442187.2,83864.44,83870.15,-0.09353638
117255,6.0134134,305.19257,295.08432,5.7500696,300.6342,2.9080853,2.8006487,294.14047,303.16742,0.011815637,305.20804,300.59265,1.0,0.014549634,0.084378205,0.0,273937.53,0.0,305.37,305.37,-4134.724,1.0,7035300.0,401129.2772100205,255297.25,134030.89,273937.53,0.0,5.708734,389328.12,273937.53,273943.25,-0.11953735
117270,6.0134163,305.29037,295.14932,5.7500725,298.9897,2.908087,2.8006501,294.11426,302.4424,0.011815643,305.28864,298.96646,1.0,0.014549634,0.08924969,0.0,289753.03,0.0,305.37,305.37,-4134.7236,1.0,7036200.0,361924.7395988623,256125.94,92745.92,289753.03,0.0,5.7087374,348871.88,289753.03,289758.75,-0.14575195
117285,6.013416,305.29022,295.194,5.7500715,298.0187,2.9080865,2.8006496,294.08948,301.8693,0.011815642,305.2909,298.00363,1.0,0.014549634,0.09821641,0.0,318863.88,0.0,305.37,305.37,-4134.724,1.0,7037100.0,331266.06243595236,254993.67,68217.52,318863.88,0.0,5.7087364,323211.2,318863.88,318869.6,-0.17053223
117300,6.0134144,305.312,295.22897,5.7500706,297.34573,2.908086,2.8006492,294.06598,301.51346,0.011815639,305.3122,297.3348,1.0,0.014549634,0.11007901,0.0,357376.34,0.0,305.926,305.926,-4134.724,1.0,7038000.0,311871.86428599036,254660.64,51120.387,357376.34,0.0,5.7087355,305781.03,357376.34,357382.06,-0.19403076
117315,6.013414,307.0543,295.2669,5.75007,296.83237,2.9080858,2.800649,294.04227,301.7952,0.011815638,307.0824,296.82407,1.0,0.014549634,0.14856115,0.0,482310.3,0.0,307.594,307.594,-4134.724,1.0,7038900.0,323970.82541453413,297706.16,37806.324,482310.3,0.0,5.7087345,335512.47,482310.3,482316.03,-0.21774292
117330,6.2091627,308.62476,295.32187,5.938105,296.47208,3.0104961,2.8991482,294.02332,302.51178,0.012201124,308.643,296.4671,1.0,0.014549634,0.17189357,0.0,558060.0,0.0,309.262,309.262,-4136.0015,1.0,7039800.0,368444.9721686349,346919.1,28686.223,558060.0,0.0,5.909644,375605.3,558060.0,558065.94,-0.23669434
117345,6.5109653,310.34525,295.41943,6.2282376,296.33984,3.170014,3.0525465,294.01135,303.2408,0.012795683,310.3672,296.3397,1.0,0.014549634,0.20389381,0.0,661950.2,0.0,310.93,310.93,-4138.7705,1.0,7040700.0,420335.6091799151,408162.06,24076.639,661950.2,0.0,6.2225604,432238.7,661950.2,661956.44,-0.24865723
117360,6.746474,312.00806,295.5679,6.454792,296.41348,3.2954783,3.1731644,294.00732,304.12958,0.013259795,312.02832,296.41574,1.0,0.014549634,0.23104882,0.0,750110.1,0.0,312.598,312.598,-4141.0303,1.0,7041600.0,476809.47389087576,465834.9,22923.81,750110.1,0.0,6.4686427,488758.72,750110.1,750116.56,-0.25268555
117375,6.9039063,313.70703,295.7509,6.606297,296.59372,3.3798444,3.2542539,294.01196,305.07413,0.013570102,313.727,296.5972,1.0,0.014549634,0.257086,0.0,834641.06,0.0,314.266,314.266,-4142.6035,1.0,7042500.0,531372.8566365171,520663.72,23385.662,834641.06,0.0,6.634098,544049.4,834641.06,834647.7,-0.24804688
117390,7.0156603,315.37695,295.9496,6.713866,296.8321,3.4399648,3.3120303,294.0211,306.04382,0.013790398,315.3968,296.83615,1.0,0.014549634,0.2759312,0.0,895822.75,0.0,315.378,315.378,-4143.7393,1.0,7043400.0,584654.9622666317,572442.44,24885.152,895822.75,0.0,6.751995,597327.56,895822.75,895829.5,-0.23892212
117405,7.766114,308.03177,296.15604,8.113182,318.68613,4.0302076,3.8785985,294.04123,317.00912,0.015949698,307.7867,318.59027,0.014448616,1.0,0.0,0.220004,0.0,154175.64,315.378,315.378,-4145.6123,1.0,7044300.0,1396921.9549019954,387358.84,767721.0,0.0,154175.64,7.908806,1155079.9,154175.64,154183.55,-0.21878052
117420,6.498796,300.7486,296.58392,6.7961454,318.0044,3.3214138,3.198102,294.08496,309.73767,0.013353885,300.68527,318.06586,0.014449782,1.0,0.0,0.29260474,0.0,205053.19,319.27,319.27,-4142.019,1.0,7045200.0,737745.263676004,113674.51,611421.9,0.0,205053.19,6.519516,725096.4,205053.19,205059.7,-0.17504883
117435,6.30438,298.77524,296.92966,6.59397,320.73636,3.2135372,3.0944,294.1219,309.91794,0.012955535,298.76364,320.75,0.014449782,1.0,0.0,0.2930131,0.0,205339.36,320.938,320.938,-4140.085,1.0,7046100.0,706734.5668474445,48868.027,659318.8,0.0,205339.36,6.307937,708186.8,205339.36,205345.67,-0.13812256
117450,6.262298,327.01804,296.91916,6.262298,330.5164,3.1117816,2.996549,294.1543,321.89026,0.012580125,327.21786,329.75037,0.9997777,1.0,0.0,0.01,0.0,7007.856,322.606,322.606,-4137.412,1.0,7047000.0,1319386.106168156,791650.2,883662.6,0.0,7007.856,6.1083307,1675312.8,7007.856,7013.9644,-0.10571289
117465,5.7074485,305.65552,296.87527,5.9807396,321.65964,2.8884056,2.7817252,294.20914,313.90454,0.011740008,305.5001,321.92746,0.014224389,1.0,0.0,0.37982377,0.0,266175.03,324.274,324.274,-4135.0024,1.0,7047900.0,839679.6641333709,210473.69,622561.0,0.0,266175.03,5.6701307,833034.7,266175.03,266180.7,-0.050872803
117480,5.28383,301.02582,296.98065,5.538327,326.2855,2.6588204,2.5608263,294.26,314.64267,0.010870138,300.9818,326.23096,0.014224388,1.0,0.0,0.2594251,0.0,181801.39,325.942,325.942,-4131.3027,1.0,7048800.0,806352.0121557872,89770.67,681659.1,0.0,181801.39,5.2196465,771429.8,181801.39,181806.61,0.0
117495,5.7585783,319.7283,296.89407,5.823731,324.68317,2.8591127,2.7535245,294.3065,331.396,0.011633661,319.21854,324.1574,0.029638639,1.0,0.0,0.02139996,0.0,14996.783,325.387,325.387,-4132.9126,1.0,7049700.0,1685811.3685996842,552269.3,679712.06,0.0,14996.783,5.6126375,1231981.4,14996.783,15002.3955,0.04647827
117510,4.271501,308.1841,296.70233,4.466421,323.00757,2.1174386,2.0396612,294.36606,316.7528,0.008776663,308.03046,323.0131,0.014611232,1.0,0.0,0.15599446,0.0,109318.68,320.943,320.943,-4123.615,1.0,7050600.0,739100.3294275152,205986.66,493459.12,0.0,109318.68,4.1570997,699445.75,109318.68,109322.836,0.106048584
117525,3.7883036,303.69797,296.50613,3.9585292,318.1243,4.350792,4.7280358e-31,294.4083,313.03064,0.0077811787,303.6175,318.0512,0.014611232,1.0,0.0,0.09549598,0.0,66922.21,317.61,317.61,-4120.5693,1.0,7051500.0,540036.5500496207,114428.37,359419.75,0.0,66922.21,4.350792,473848.12,66922.21,66926.56,0.14828491
117540,5.737789,322.83514,296.2495,5.737489,319.54327,6.4854174,0.0,294.43268,321.92383,0.011526155,322.61978,319.1005,1.0,0.4019979,0.15200488,0.0,493490.53,0.0,317.61,317.61,-4127.71,1.0,7052400.0,1242889.8625435068,640679.56,561320.4,493490.53,0.0,6.4854174,1202000.0,493490.53,493497.03,0.17266846
117555,12.508078,313.6326,295.9662,12.507866,310.79755,6.6887355,6.4079323,294.45197,313.4782,0.025126854,313.52368,310.76035,1.0,0.60175973,0.01,0.0,32465.44,0.0,312.055,312.055,-4135.246,1.0,7053300.0,1848092.6842901,928086.0,779136.4,32465.44,0.0,13.096668,1707222.4,32465.44,32478.535,0.19195557
117570,7.114763,309.60638,295.7139,7.4331474,313.0182,3.6748946,3.537903,294.46213,312.60083,0.014612409,309.58868,312.93686,0.014523538,1.0,0.0,0.01,0.0,7007.856,312.055,312.055,-4158.74,1.0,7054200.0,1036386.8231781055,415135.34,540226.44,0.0,7007.856,7.2127976,955361.75,7007.856,7015.069,0.20211792
117585,6.17705,307.61978,295.5044,6.459001,308.72882,3.130104,3.0139396,294.4636,308.83258,0.012692073,307.58884,308.69788,0.014515943,1.0,0.0,0.01,0.0,7007.856,305.389,305.389,-4121.7036,1.0,7055100.0,710481.7226432943,314316.88,358749.66,0.0,7007.856,6.144044,673066.5,7007.856,7014.0,0.20358276
117600,4.9869275,308.45935,295.33337,4.7664824,306.0652,2.3893669,2.301662,294.45654,308.52704,0.009796652,308.3872,306.03778,1.0,0.014545978,0.01,0.0,32465.44,0.0,305.389,305.389,-4145.312,1.0,7056000.0,542865.7095180256,274924.84,214842.56,32465.44,0.0,4.6910286,489767.4,32465.44,32470.13,0.1965332
117615,2.6829438,306.4923,295.19492,2.5799007,304.98956,1.2471452,1.2013663,294.43893,306.49728,0.0052861776,306.4487,304.94424,1.0,0.014545978,0.01,0.0,32465.44,0.0,305.37,305.37,-4113.0586,1.0,7056900.0,250934.5677096917,127303.15,106130.71,32465.44,0.0,2.4485116,233433.86,32465.44,32467.889,0.17892456
117630,2.783382,304.93594,295.08548,2.6747403,303.39798,3.1219013,3.1550127e-32,294.4136,305.25635,0.005482321,304.9026,303.32166,1.0,0.014545978,0.021745319,0.0,70597.125,0.0,305.37,305.37,-4112.544,1.0,7057800.0,234191.84965548821,115153.93,93381.87,70597.125,0.0,3.1219013,208535.8,70597.125,70600.25,0.15359497
117645,2.9651296,305.4078,295.0021,2.8463924,301.44244,3.3070903,0.0,294.3824,303.96445,0.0058372878,305.41592,301.3714,1.0,0.014545978,0.043297682,0.0,140567.83,0.0,305.37,305.37,-4113.34,1.0,7058700.0,219726.2136980953,129587.85,76993.26,140567.83,0.0,3.3070903,206581.11,140567.83,140571.14,0.12237549
117660,3.2347488,305.238,294.94406,3.1012006,299.7621,3.5847669,0.0,294.34518,303.09003,0.00636404,305.23666,299.7107,1.0,0.014545978,0.050434206,0.0,163736.86,0.0,305.37,305.37,-4114.669,1.0,7059600.0,217733.2558398575,139852.98,62754.96,163736.86,0.0,3.5847669,202607.94,163736.86,163740.44,0.08517456
117675,3.5978703,305.2784,294.9116,3.4448574,298.49216,3.9643762,0.0,294.3018,302.2918,0.007073952,305.2784,298.45786,1.0,0.014545978,0.060781013,0.0,197328.23,0.0,305.37,305.37,-4116.6055,1.0,7060500.0,219270.70457041965,156653.61,51805.07,197328.23,0.0,3.9643762,208458.69,197328.23,197332.2,0.041778564
117690,4.0164332,305.2581,294.90692,3.8418708,297.5604,4.410256,0.0,294.25632,301.7187,0.007893144,305.25784,297.53796,1.0,0.014545978,0.07134565,0.0,231626.78,0.0,305.37,305.37,-4119.0693,1.0,7061400.0,225818.3064113382,174614.02,42816.06,231626.78,0.0,4.410256,217430.08,231626.78,231631.19,-0.003692627
117705,4.481223,305.25687,294.93057,4.283976,296.89206,4.916038,0.0,294.20966,301.3063,0.0088040605,305.2568,296.87802,1.0,0.014545978,0.08264389,0.0,268307.0,0.0,305.37,305.37,-4122.0215,1.0,7062300.0,235755.8031926601,194352.6,35292.44,268307.0,0.0,4.916038,229645.03,268307.0,268311.9,-0.050354004
117720,4.9865294,305.255,294.98315,4.766102,296.4493,5.4789486,0.0,294.16254,301.034,0.009795871,305.255,296.44098,1.0,0.014545978,0.094096385,0.0,305488.06,0.0,305.37,305.37,-4125.4995,1.0,7063200.0,248947.7266064114,215127.72,29348.965,305488.06,0.0,5.4789486,244476.69,305488.06,305493.53,-0.097473145
117735,5.5337906,305.73587,295.0577,5.2898297,296.36188,2.6599107,2.5618887,294.1145,300.58167,0.010871607,305.78534,296.3694,1.0,0.014545978,0.12760824,0.0,414285.75,0.0,305.926,305.926,-4132.4497,1.0,7064100.0,252227.98144858985,248180.98,28975.088,414285.75,0.0,5.2217994,277156.06,414285.75,414290.97,-0.14550781
117750,6.118958,306.73798,295.15277,5.8513145,296.23615,2.9628704,2.8533373,294.06512,301.4848,0.012023344,306.75845,296.231,1.0,0.014545978,0.14997274,0.0,486893.1,0.0,307.594,307.594,-4134.9253,1.0,7065000.0,319755.18988256226,297735.4,26624.482,486893.1,0.0,5.816208,324359.88,486893.1,486898.9,-0.19488525
117765,6.7211385,308.6489,295.28015,6.4302783,296.08197,3.2815537,3.1597726,294.01715,302.25482,0.013209725,308.6683,296.08145,1.0,0.014545978,0.18925822,0.0,614435.1,0.0,309.262,309.262,-4140.321,1.0,7065900.0,386960.6020580477,377383.34,21654.855,614435.1,0.0,6.441326,399038.2,614435.1,614441.56,-0.24285889
117780,7.31282,310.22537,295.47202,6.9998164,296.14737,3.600116,3.4658852,293.9731,303.11298,0.014376093,310.2434,296.14944,1.0,0.014545978,0.22606967,0.0,733945.1,0.0,310.93,310.93,-4146.089,1.0,7066800.0,461358.0688971297,453132.3,19854.887,733945.1,0.0,7.066001,472987.2,733945.1,733952.2,-0.28689575
117795,7.881294,311.8691,295.74078,7.5471992,296.33652,3.9112942,3.764667,293.93405,304.0486,0.015496897,311.88602,296.33987,1.0,0.014545978,0.26546273,0.0,861836.4,0.0,312.598,312.598,-4152.0557,1.0,7067700.0,540731.4984709388,533870.75,18883.705,861836.4,0.0,7.6759615,552754.44,861836.4,861844.06,-0.32595825
117810,8.235188,320.15366,296.0691,8.235188,305.45737,4.204924,4.0463166,293.90112,305.06485,0.016543398,321.17435,306.8508,1.0,1.0000398,1.0,1.0,3246544.0,700785.6,313.71,313.71,-4156.392,1.0,7068600.0,625045.6924462583,833031.8,324719.7,3246544.0,700785.6,8.251241,1157751.5,3947329.5,3947337.8,-0.35888672
117825,8.361806,301.75104,296.5444,8.774148,314.14972,4.3979983,4.231431,293.89255,310.10327,0.017211927,301.64664,314.07825,0.01368015,1.0,0.0,0.2209433,0.0,154833.88,313.71,313.71,-4162.574,1.0,7069500.0,980171.8693798989,182854.84,648780.94,0.0,154833.88,8.629429,831635.75,154833.88,154842.5,-0.36746216
117840,8.575759,298.35587,297.44748,8.997901,317.09525,4.524572,4.352684,293.89752,307.64838,0.017651573,298.34653,317.13007,0.013680174,1.0,0.0,0.36283177,0.0,254267.28,317.602,317.602,-4165.218,1.0,7070400.0,756259.8963678284,32718.426,742512.3,0.0,254267.28,8.877256,775230.75,254267.28,254276.16,-0.3624878
117855,8.833398,298.40475,297.66766,9.267604,318.60458,4.6782026,4.499776,293.89627,308.61478,0.018181253,298.40805,318.6142,0.013680174,1.0,0.0,0.37308353,0.0,261451.58,319.27,319.27,-4168.5146,1.0,7071300.0,835935.3836657419,27346.277,814947.4,0.0,261451.58,9.1779785,842293.6,261451.58,261460.75,-0.363739
117870,9.295189,322.359,297.71808,9.29519,322.83292,4.819459,4.634877,293.8971,323.59827,0.0186728,322.3983,322.26962,0.9992169,1.0,0.4864727,0.033330873,1579355.0,23357.795,320.938,320.938,-4169.4277,1.0,7072200.0,2029673.3783971604,961976.8,980478.2,1579355.0,23357.795,9.454336,1942455.0,1602712.8,1602722.2,-0.36291504
117885,9.193389,321.89365,298.3893,9.19339,321.36578,4.7601776,4.5781803,293.94147,320.30298,0.018468298,321.89713,321.49786,0.9992169,1.0,0.4252394,0.48471308,1380558.5,339679.97,322.606,322.606,-4168.6655,1.0,7073100.0,1699774.0625634377,907554.8,887173.0,1380558.5,339679.97,9.338358,1794727.8,1720238.5,1720247.9,-0.31854248
117900,8.828239,324.12988,299.40674,8.828239,324.42276,4.5473695,4.374489,294.01422,324.0824,0.01773476,324.1495,324.4155,0.9992169,1.0,0.4352436,0.39303255,1413037.5,275431.56,324.274,324.274,-4164.5127,1.0,7074000.0,1837990.9956288885,916699.75,927559.2,1413037.5,275431.56,8.921858,1844259.0,1688469.0,1688477.9,-0.24578857
117915,7.497131,326.18826,299.7299,7.497131,326.10883,3.7905757,3.6488075,294.19284,325.66003,0.01506074,326.20847,326.13593,0.9992169,1.0,0.38834387,0.36305258,1260775.4,254422.03,325.942,325.942,-4150.8105,1.0,7074900.0,1640214.0946446138,833119.94,830618.6,1260775.4,254422.03,7.4393835,1663738.5,1515197.4,1515204.9,-0.06716919
117930,7.1902256,327.37628,299.34595,7.1902256,327.39432,3.6184282,3.4834657,294.36868,327.05386,0.014444208,327.39908,327.41483,0.9992169,1.0,0.35876384,0.32943034,1164742.6,230860.05,327.61,327.61,-4145.8896,1.0,7075800.0,1680919.3774892606,846486.56,847031.25,1164742.6,230860.05,7.101894,1693517.8,1395602.6,1395609.8,0.108673096
117945,7.1901994,328.56155,298.5605,7.1901994,328.58658,3.6184123,3.4834502,294.52408,328.76807,0.014444155,328.53357,328.55893,0.9992169,1.0,0.25066298,0.22224131,813788.4,155743.52,325.944,325.944,-4145.887,1.0,7076700.0,1832556.4589976352,905997.4,906753.1,813788.4,155743.52,7.1018624,1812750.5,969531.9,969539.0,0.2640686
117960,7.190206,324.28204,297.65155,7.1902065,324.11526,3.618416,3.483454,294.64706,325.3274,0.01444417,324.2329,324.06476,0.9992169,1.0,0.10415131,0.083793856,338131.8,58721.527,322.611,322.611,-4145.8877,1.0,7077600.0,1678969.1497666468,804210.7,799174.2,338131.8,58721.527,7.10187,1603384.9,396853.34,396860.44,0.38705444
117975,7.1902347,320.56516,296.8119,7.1902347,320.48328,3.618431,3.483468,294.73523,321.41855,0.014444226,320.52548,320.44437,0.9992169,1.0,0.02649305,0.01823963,86010.85,12782.071,319.278,319.278,-4145.8867,1.0,7078500.0,1492781.4408762855,717324.56,714851.9,86010.85,12782.071,7.101899,1432176.5,98792.92,98800.02,0.47521973
117990,-0.042387914,319.0453,296.5743,-0.042387914,319.0833,0.0,0.0,294.78473,320.10864,-8.515169e-05,318.92294,318.9786,-9.780111e-12,-9.81052e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,7079400.0,-8416.750183288668,-4000.491,-4007.2605,0.0,0.0,0.0,-8007.7515,0.0,0.0,0.52471924
118005,-0.042387918,319.1185,296.5743,-0.042387918,319.1442,0.0,0.0,294.81198,320.10864,-8.515169e-05,318.92682,318.98145,-3.8991057e-15,-3.887472e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7080300.0,-8416.750183288668,-4013.5251,-4018.0999,0.0,0.0,0.0,-8031.625,0.0,0.0,0.55197144
118020,-0.042387918,319.17352,296.5743,-0.042387918,319.19086,0.0,0.0,294.8236,320.10864,-8.515169e-05,318.93088,318.98444,-1.7313547e-18,4.2353553e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7081200.0,-8416.750183288668,-4023.3208,-4026.4067,0.0,0.0,0.0,-8049.7275,0.0,0.0,0.56359863
118035,-0.042387918,319.21628,296.5743,-0.042387918,319.228,0.0,0.0,294.8318,320.10864,-8.515169e-05,318.93506,318.98755,-1.3149008e-29,4.5854007e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7082100.0,-8416.750183288668,-4030.9326,-4033.0188,0.0,0.0,0.0,-8063.951,0.0,0.0,0.57177734
118050,-0.042387918,319.25073,296.5743,-0.042387918,319.25873,0.0,0.0,294.83636,320.10864,-8.515169e-05,318.9394,318.9908,-2.421e-42,8.45e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7083000.0,-8416.750183288668,-4037.0664,-4038.49,0.0,0.0,0.0,-8075.5566,0.0,0.0,0.576355
118065,-0.042387918,319.27997,296.5743,-0.042387918,319.28537,0.0,0.0,294.83636,320.10864,-8.515169e-05,318.94388,318.9942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7083900.0,-8416.750183288668,-4042.2712,-4043.233,0.0,0.0,0.0,-8085.504,0.0,0.0,0.576355
118080,-0.042387918,319.30557,296.5743,-0.042387918,319.30923,0.0,0.0,294.83746,320.10864,-8.515169e-05,318.94852,318.99777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7084800.0,-8416.750183288668,-4046.8296,-4047.4814,0.0,0.0,0.0,-8094.311,0.0,0.0,0.5774536
118095,-0.042387918,319.32867,296.5743,-0.042387918,319.33118,0.0,0.0,294.8351,320.10864,-8.515169e-05,318.9533,319.00143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7085700.0,-8416.750183288668,-4050.9424,-4051.388,0.0,0.0,0.0,-8102.33,0.0,0.0,0.57510376
118110,-0.042387918,319.35,296.5743,-0.042387918,319.35168,0.0,0.0,294.8346,320.10864,-8.515169e-05,318.95822,319.00528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7086600.0,-8416.750183288668,-4054.74,-4055.0388,0.0,0.0,0.0,-8109.779,0.0,0.0,0.57458496
118125,-0.042387918,319.3698,296.5743,-0.042387918,319.37094,0.0,0.0,294.83405,320.10864,-8.515169e-05,318.9633,319.00922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7087500.0,-8416.750183288668,-4058.266,-4058.467,0.0,0.0,0.0,-8116.7334,0.0,0.0,0.57403564
118140,-0.042387918,319.38812,296.5743,-0.042387918,319.3889,0.0,0.0,294.82956,320.10864,-8.515169e-05,318.96848,319.01328,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7088400.0,-8416.750183288668,-4061.526,-4061.6616,0.0,0.0,0.0,-8123.1875,0.0,0.0,0.56954956
118155,-0.042387918,319.4048,296.5743,-0.042387918,319.4053,0.0,0.0,294.82794,320.10864,-8.515169e-05,318.97372,319.01743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7089300.0,-8416.750183288668,-4064.4924,-4064.5847,0.0,0.0,0.0,-8129.077,0.0,0.0,0.5679321
118170,-0.042387918,319.4194,296.5743,-0.042387918,319.41977,0.0,0.0,294.82355,320.10864,-8.515169e-05,318.97906,319.02164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7090200.0,-8416.750183288668,-4067.0947,-4067.16,0.0,0.0,0.0,-8134.255,0.0,0.0,0.5635376
118185,-0.042387918,319.4316,296.5743,-0.042387918,319.43185,0.0,0.0,294.8219,320.10864,-8.515169e-05,318.9844,319.02585,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7091100.0,-8416.750183288668,-4069.268,-4069.3115,0.0,0.0,0.0,-8138.5796,0.0,0.0,0.56188965
118200,-0.042387918,319.4407,296.5743,-0.042387918,319.44086,0.0,0.0,294.82053,320.10864,-8.515169e-05,318.98972,319.0301,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7092000.0,-8416.750183288668,-4070.887,-4070.914,0.0,0.0,0.0,-8141.801,0.0,0.0,0.56051636
118215,-0.042387918,319.44598,296.5743,-0.042387918,319.4461,0.0,0.0,294.81595,320.10864,-8.515169e-05,318.99493,319.03424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7092900.0,-8416.750183288668,-4071.827,-4071.8486,0.0,0.0,0.0,-8143.676,0.0,0.0,0.5559387
118230,-0.042387918,319.44672,296.5743,-0.042387918,319.44678,0.0,0.0,294.8143,320.10864,-8.515169e-05,319.0,319.03827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7093800.0,-8416.750183288668,-4071.9573,-4071.9683,0.0,0.0,0.0,-8143.926,0.0,0.0,0.5542908
118245,-0.042387918,319.44202,296.5743,-0.042387918,319.44208,0.0,0.0,294.80933,320.10864,-8.515169e-05,319.00485,319.0421,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7094700.0,-8416.750183288668,-4071.1206,-4071.1316,0.0,0.0,0.0,-8142.252,0.0,0.0,0.5493164
118260,-0.042387918,319.43115,296.5743,-0.042387918,319.43118,0.0,0.0,294.80743,320.10864,-8.515169e-05,319.00937,319.0457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7095600.0,-8416.750183288668,-4069.1865,-4069.192,0.0,0.0,0.0,-8138.3784,0.0,0.0,0.5474243
118275,-0.042387918,319.413,296.5743,-0.042387918,319.41302,0.0,0.0,294.7634,320.10864,-8.515169e-05,319.01346,319.0489,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7096500.0,-8416.750183288668,-4065.9539,-4065.9592,0.0,0.0,0.0,-8131.913,0.0,0.0,0.50338745
118290,-0.042387918,319.3868,296.5743,-0.042387918,319.3868,0.0,0.0,294.72696,320.10864,-8.515169e-05,319.01703,319.05167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7097400.0,-8416.750183288668,-4061.2922,-4061.2922,0.0,0.0,0.0,-8122.5845,0.0,0.0,0.46694946
118305,-0.042387918,319.35135,296.5743,-0.042387918,319.35135,0.0,0.0,294.69766,320.10864,-8.515169e-05,319.01993,319.05383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7098300.0,-8416.750183288668,-4054.979,-4054.979,0.0,0.0,0.0,-8109.958,0.0,0.0,0.4376526
118320,-0.042387918,319.30624,296.5743,-0.042387918,319.30624,0.0,0.0,294.66385,320.10864,-8.515169e-05,319.0221,319.0554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7099200.0,-8416.750183288668,-4046.9492,-4046.9492,0.0,0.0,0.0,-8093.8984,0.0,0.0,0.4038391
118335,-0.042387918,319.25012,296.5743,-0.042387918,319.25012,0.0,0.0,294.58817,320.10864,-8.515169e-05,319.02335,319.05615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7100100.0,-8416.750183288668,-4036.9578,-4036.9578,0.0,0.0,0.0,-8073.9155,0.0,0.0,0.32815552
118350,-0.042387918,319.1827,296.5743,-0.042387918,319.18274,0.0,0.0,294.52344,320.10864,-8.515169e-05,319.02356,319.05603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7101000.0,-8416.750183288668,-4024.9563,-4024.9617,0.0,0.0,0.0,-8049.918,0.0,0.0,0.26342773
118365,-0.042387918,319.10272,296.5743,-0.042387918,319.10272,0.0,0.0,294.4679,320.10864,-8.515169e-05,319.02258,319.05487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7101900.0,-8416.750183288668,-4010.7163,-4010.7163,0.0,0.0,0.0,-8021.4326,0.0,0.0,0.20788574
118380,-0.042387918,319.0102,296.5743,-0.042387918,319.0102,0.0,0.0,294.4106,320.10864,-8.515169e-05,319.02032,319.05258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7102800.0,-8416.750183288668,-3994.2434,-3994.2434,0.0,0.0,0.0,-7988.487,0.0,0.0,0.15060425
118395,-0.042387918,318.9033,296.57483,-0.042387918,318.9033,0.0,0.0,294.3118,320.10068,-8.5151696e-05,319.01648,319.04892,-9.67625e-18,-8.6175105e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7103700.0,-8413.716749631207,-3975.1191,-3975.1191,0.0,0.0,0.0,-7950.2383,0.0,0.0,0.05178833
118410,-0.042387936,318.7828,296.68195,-0.042387936,318.7828,0.0,0.0,294.2337,319.09854,-8.515173e-05,319.01108,319.0439,6.2981206e-19,8.770145e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7104600.0,-8017.010147580939,-3934.6013,-3934.6013,0.0,0.0,0.0,-7869.2026,0.0,0.0,-0.026306152
118425,-0.042387977,318.64783,297.17664,-0.042387977,318.64783,0.0,0.0,294.15787,314.3404,-8.515182e-05,319.00388,319.03732,-4.8384474e-17,-9.9827584e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7105500.0,-6138.405717440687,-3822.5056,-3822.5056,0.0,0.0,0.0,-7645.011,0.0,0.0,-0.102142334
118440,-0.04238804,318.49814,297.849,-0.04238804,318.49814,0.0,0.0,294.0835,306.715,-8.515194e-05,318.99478,319.02908,-1.33952255e-17,8.796742e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,7106400.0,-3170.818989841795,-3676.1616,-3676.1616,0.0,0.0,0.0,-7352.323,0.0,0.0,-0.17651367
118455,-0.04238816,318.33334,298.33038,-0.04238816,318.33334,0.0,0.0,293.94766,299.1185,-8.515218e-05,318.98358,319.019,1.3785171e-17,1.01786105e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,7107300.0,-281.8613157440364,-3561.1326,-3561.1326,0.0,0.0,0.0,-7122.265,0.0,0.0,-0.3123474
118470,13.181351,325.85944,294.17148,0.1266232,317.8879,8.147303,0.0,293.81305,315.7729,0.013366975,326.50113,317.72406,0.99985695,1.9127006e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4441.0923,1.0,7108200.0,1212731.1163328614,1754298.4,12612.812,3246544.0,0.0,8.147303,1766911.1,3246544.0,3246552.2,-0.44696045
118485,7.4039288,351.5511,294.51523,7.4039288,343.32477,3.736772,3.5971115,293.7455,339.1027,0.014873509,349.9654,344.07617,0.99985695,1.0,0.0,0.8605842,0.0,603085.0,343.15,343.15,-4147.7207,1.0,7109100.0,2785322.6142811878,1773615.6,1517805.9,0.0,603085.0,7.3338833,3291421.5,603085.0,603092.3,-0.51449585
118500,7.188176,307.6958,296.91653,7.5125413,342.91656,3.7086608,3.5701525,293.79657,329.24527,0.014765894,307.49622,342.82666,0.01445071,1.0,0.0,0.5428016,0.0,380387.6,343.15,343.15,-4149.1685,1.0,7110000.0,2004923.258786357,325429.72,1451424.0,0.0,380387.6,7.2788134,1776853.8,380387.6,380394.88,-0.46343994
118515,6.8468323,351.68088,298.92694,6.8468323,340.01868,3.4299862,3.3024387,293.8936,350.3628,0.013754376,351.75684,339.1864,0.9998361,1.0,0.7226068,0.059804305,2345974.8,41909.996,343.15,343.15,-4143.3813,1.0,7110900.0,2971365.851169878,1517028.9,1181662.5,2345974.8,41909.996,6.7324247,2698691.5,2387884.8,2387891.5,-0.36642456
118530,7.8386703,341.07608,299.2933,7.8386703,344.24384,4.0023823,3.8525205,294.02994,341.10233,0.015746847,341.11078,344.4094,0.9998361,1.0,0.5684165,0.64976704,1845389.0,455347.4,343.15,343.15,-4176.6045,1.0,7111800.0,2765113.042767007,1375589.9,1479880.0,1845389.0,455347.4,7.8549027,2855470.0,2300736.5,2300744.2,-0.23007202
118545,8.336422,345.3264,298.9986,8.336422,344.71838,4.2909327,4.1293902,294.15527,345.8177,0.016746763,345.24814,344.62228,0.9998361,1.0,0.41762072,0.3385812,1355824.0,237272.84,342.039,342.039,-4186.695,1.0,7112700.0,3293086.6111519206,1622073.6,1600785.6,1355824.0,237272.84,8.420322,3222859.2,1593096.9,1593105.2,-0.10473633
118560,9.4062805,340.20322,298.30136,9.4062805,340.11606,4.9066677,4.7187967,294.25967,340.75046,0.018895967,340.09647,340.0249,0.9998361,1.0,0.2505767,0.21709998,813508.25,152140.53,338.706,338.706,-4190.618,1.0,7113600.0,3368890.2540727668,1655390.6,1651947.2,813508.25,152140.53,9.625464,3307338.0,965648.75,965658.4,-0.00033569336
118575,7.256736,336.61627,297.52423,7.256736,336.51407,3.6623898,3.5258331,294.32687,337.10446,0.014577818,336.64618,336.53372,0.9998361,1.0,0.1865793,0.15586728,605737.9,109229.55,335.373,335.373,-4155.0645,1.0,7114500.0,2423372.296013014,1191458.6,1188343.6,605737.9,109229.55,7.188223,2379802.2,714967.44,714974.6,0.06686401
