minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
118590,7.190246,333.02386,296.83975,7.190246,332.97784,3.6184473,3.483484,294.35992,334.30286,0.014444249,332.95895,332.91455,0.9998361,1.0,0.1080555,0.087185636,350806.94,61098.438,332.04,332.04,-4145.899,1.0,7115400.0,2272730.8662918746,1092725.2,1091335.5,350806.94,61098.438,7.1019316,2184060.8,411905.38,411912.47,0.09991455
118605,7.1902537,329.49686,296.30438,7.1902537,329.4674,3.6184425,3.4834793,294.36868,330.24582,0.014444265,329.46317,329.43433,0.9998361,1.0,0.09842731,0.08128298,319548.6,56961.945,328.707,328.707,-4145.888,1.0,7116300.0,2059088.1906331503,1002381.75,1001492.4,319548.6,56961.945,7.101922,2003874.1,376510.53,376517.62,0.108673096
118620,7.1902595,326.16766,295.9124,7.1902595,326.1374,3.6184459,3.4834824,294.3614,327.02908,0.014444276,326.1288,326.09836,0.9998361,1.0,0.076386504,0.061646767,247992.14,43201.168,325.374,325.374,-4145.888,1.0,7117200.0,1887722.522389896,913681.0,912766.75,247992.14,43201.168,7.101928,1826447.8,291193.3,291200.4,0.101379395
118635,7.190265,322.72226,295.6373,7.190265,322.7048,3.618449,3.4834855,294.34415,323.5736,0.014444288,322.68478,322.66748,0.9998361,1.0,0.0642145,0.051898245,208475.17,36369.543,322.041,322.041,-4145.888,1.0,7118100.0,1694784.4237111667,817941.8,817414.6,208475.17,36369.543,7.1019344,1635356.5,244844.72,244851.83,0.08413696
118650,7.190264,319.3728,295.45502,7.190264,319.36017,3.6184487,3.483485,294.3214,320.21335,0.014444286,319.336,319.3232,0.9998361,1.0,0.057097383,0.045999173,185369.16,32235.559,318.708,318.708,-4145.888,1.0,7119000.0,1501988.9566703683,722295.8,721914.25,185369.16,32235.559,7.1019335,1444210.0,217604.72,217611.83,0.061401367
118665,7.7334356,313.48825,295.3471,8.07328,316.47043,4.0503464,3.8987834,294.29584,315.82706,0.015876796,313.42325,316.4739,0.014578195,1.0,0.0,0.093886286,0.0,65794.16,317.597,317.597,-4189.63,1.0,7119900.0,1365655.1556588283,589232.1,716244.9,0.0,65794.16,7.94913,1305477.0,65794.16,65802.1,0.035827637
118680,4.921504,309.88382,295.30032,5.1481056,313.0631,2.4626365,2.3720272,294.2676,312.69247,0.010114254,309.82797,312.99448,0.014578195,1.0,0.0,0.010327362,0.0,7237.267,312.042,312.042,-4130.209,1.0,7120800.0,738816.2841070198,301445.47,384067.75,0.0,7237.267,4.8346634,685513.25,7237.267,7242.1016,0.007598877
118695,8.375798,315.4198,295.29953,8.375798,310.6691,4.253622,4.0923142,294.23853,313.32986,0.016825866,315.32544,310.47113,1.0,1.0,0.12729678,0.0,413274.6,0.0,310.931,310.931,-4125.4116,1.0,7121700.0,1274179.161971506,707797.94,540676.06,413274.6,0.0,8.345936,1248474.0,413274.6,413282.94,-0.021484375
118710,12.219015,308.0447,295.32822,11.704858,305.6865,6.429318,6.16632,294.21182,307.99222,0.024029942,307.95288,305.65414,1.0,0.014545718,0.01,0.0,32465.44,0.0,305.376,305.376,-4188.486,1.0,7122600.0,1278123.9390910515,652608.6,509217.03,32465.44,0.0,12.595638,1161825.6,32465.44,32478.035,-0.048187256
118725,10.299737,304.40997,295.37747,9.868522,302.8785,5.272524,5.0673127,294.1847,304.12845,0.020257676,304.39807,302.8362,1.0,0.014545718,0.055070087,0.0,178787.45,0.0,305.37,305.37,-4165.394,1.0,7123500.0,744552.6818690269,390736.03,310901.47,178787.45,0.0,10.339836,701637.5,178787.45,178797.8,-0.07531738
118740,10.566548,305.33636,295.41876,10.1237955,300.47443,5.3756847,5.16428,294.1559,303.04922,0.020782076,305.33554,300.4525,1.0,0.014545718,0.0987317,0.0,320536.78,0.0,305.37,305.37,-4124.1235,1.0,7124400.0,666022.7837712682,440138.28,214966.55,320536.78,0.0,10.539965,655104.8,320536.78,320547.3,-0.10409546
118755,7.1348195,304.71927,295.42346,6.828426,299.15775,3.5283802,3.3974683,294.1233,302.55,0.014025152,304.69598,299.1386,1.0,0.014545718,0.09689583,0.0,314576.56,0.0,305.37,305.37,-4174.999,1.0,7125300.0,419792.54837715416,278560.4,107096.97,314576.56,0.0,6.9258485,385657.38,314576.56,314583.5,-0.13671875
118770,8.65644,305.79657,295.41107,8.293097,298.4141,4.3254027,4.1614437,294.091,302.0506,0.017024683,305.79797,298.40543,1.0,0.014545718,0.13570195,0.0,440562.38,0.0,306.482,306.482,-4142.2153,1.0,7126200.0,474750.488412019,377586.03,104598.24,440562.38,0.0,8.486847,482184.28,440562.38,440570.88,-0.16900635
118785,7.005269,307.26086,295.41434,6.703712,297.6359,3.439478,3.3116648,294.06094,302.6864,0.013769761,307.22934,297.6205,1.0,0.014545718,0.15021469,0.0,487678.6,0.0,308.15,308.15,-4150.166,1.0,7127100.0,420565.253453151,348550.06,62549.266,487678.6,0.0,6.7511425,411099.3,487678.6,487685.34,-0.19906616
118800,6.3865967,309.2006,295.46417,6.108509,296.96915,3.1040034,2.9890726,294.03534,303.1132,0.012550504,309.2143,296.9582,1.0,0.014545718,0.17876336,0.0,580363.1,0.0,309.818,309.818,-4137.519,1.0,7128000.0,403195.8934064221,368461.7,38611.227,580363.1,0.0,6.0930758,407072.9,580363.1,580369.2,-0.22467041
118815,6.7349052,310.85648,295.57724,6.4435143,296.59845,3.289144,3.1670735,294.0171,303.65442,0.013236847,310.8786,296.59598,1.0,0.014545718,0.21567066,0.0,700184.25,0.0,311.486,311.486,-4140.7695,1.0,7128900.0,449048.7968447951,432197.66,27636.754,700184.25,0.0,6.456218,459834.4,700184.25,700190.7,-0.24291992
118830,7.0423956,312.5348,295.7395,6.73945,296.59448,3.454137,3.325645,294.00446,304.50516,0.013842949,312.55383,296.5961,1.0,0.014545718,0.24575408,0.0,797851.44,0.0,313.154,313.154,-4143.764,1.0,7129800.0,509638.58299399476,496772.06,24200.812,797851.44,0.0,6.7797823,520972.88,797851.44,797858.2,-0.2555542
118845,7.2966447,314.20657,295.93723,6.984231,296.75555,3.591684,3.457793,293.9984,305.4258,0.014344191,314.2255,296.7587,1.0,0.014545718,0.2761991,0.0,896692.56,0.0,314.822,314.822,-4146.3525,1.0,7130700.0,571645.6103686823,559880.75,24004.67,896692.56,0.0,7.049477,583885.44,896692.56,896699.6,-0.26159668
118860,7.3213873,315.98203,296.16077,7.3213873,319.63113,3.691034,3.5531945,294.00052,318.63443,0.014707695,315.45038,319.66428,1.0,1.0,0.0,0.32660282,0.0,228878.55,314.822,314.822,-4147.0728,1.0,7131600.0,1388250.2778080776,609500.25,721709.7,0.0,228878.55,7.2442284,1331210.0,228878.55,228885.8,-0.25949097
118875,7.0659366,300.99,296.5766,7.4063063,315.7225,3.6451297,3.5091374,294.0327,309.22018,0.014536407,300.91476,315.78714,0.013988236,1.0,0.0,0.2932002,0.0,205470.48,318.158,318.158,-4147.89,1.0,7132500.0,771927.653778107,130975.914,595561.8,0.0,205470.48,7.1542673,726537.75,205470.48,205477.64,-0.22729492
118890,6.959893,298.61496,297.10492,7.295851,319.80386,3.5851429,3.4515176,294.06445,309.31686,0.014318949,298.60373,319.81772,0.013988236,1.0,0.0,0.3143367,0.0,220282.62,319.826,319.826,-4146.7188,1.0,7133400.0,734421.2689382288,44140.82,695554.06,0.0,220282.62,7.03666,739694.9,220282.62,220289.66,-0.19555664
118905,7.0285287,325.04825,297.17236,7.0285287,327.14938,3.5292833,3.3978353,294.09253,322.40405,0.01411938,325.17273,326.46347,0.9993881,1.0,0.0,0.01,0.0,7007.856,321.494,321.494,-4144.455,1.0,7134300.0,1496274.424298508,822891.1,884916.25,0.0,7007.856,6.9271183,1707807.4,7007.856,7014.783,-0.16748047
118920,6.5277486,304.07205,297.22473,6.8351536,321.04337,3.3401291,3.216094,294.14594,312.32562,0.013422147,303.94815,321.26157,0.014232062,1.0,0.0,0.4053652,0.0,284074.1,323.162,323.162,-4142.5747,1.0,7135200.0,851282.8210067824,187729.88,683776.9,0.0,284074.1,6.556223,871506.75,284074.1,284080.66,-0.11407471
118935,6.31837,300.18997,297.44202,6.318947,325.00165,3.1424205,3.0260143,294.19577,313.34268,0.012693346,300.16495,324.98053,0.3137586,1.0,0.0,0.2966241,0.0,207869.89,324.274,324.274,-4138.228,1.0,7136100.0,847697.0832223742,72922.914,731420.94,0.0,207869.89,6.168435,804343.9,207869.89,207876.06,-0.0642395
118950,5.753884,315.13205,297.34958,6.026419,320.25073,2.9130237,2.8054075,294.24826,326.2824,0.011832532,314.71515,320.0302,0.014298756,1.0,0.0,0.13173439,0.0,92317.56,325.386,325.386,-4135.463,1.0,7137000.0,1437864.2592432925,429736.75,579650.2,0.0,92317.56,5.7184315,1009386.94,92317.56,92323.28,-0.011749268
118965,5.1457796,304.2693,297.24344,5.391697,330.03918,2.5840776,2.4888976,294.31592,316.50482,0.010584195,304.16315,330.14825,0.014291601,1.0,0.0,0.34510374,0.0,241843.73,328.166,328.166,-4130.3535,1.0,7137900.0,856238.1955006288,151844.56,742663.8,0.0,241843.73,5.072975,894508.4,241843.73,241848.81,0.055908203
118980,6.2466455,330.03995,297.09677,6.246646,345.0726,3.0895073,2.974863,294.36932,320.40576,0.012548681,330.6793,344.02133,0.999275,1.0,0.595274,0.01,1932583.1,7007.856,327.055,327.055,-4117.96,1.0,7138800.0,1228487.7951005683,864294.2,1258689.6,1932583.1,7007.856,6.06437,2122983.8,1939591.0,1939597.1,0.109313965
118995,4.0113463,313.6593,296.8016,4.1981354,322.55002,1.9848918,1.9120604,294.4248,318.902,0.008245879,313.56567,322.74014,0.014410893,1.0,0.0,0.14390963,0.0,100849.8,321.5,321.5,-4126.8804,1.0,7139700.0,765396.4262838713,284012.66,454000.34,0.0,100849.8,3.8969522,738013.0,100849.8,100853.695,0.16479492
119010,4.21706,308.81512,296.48694,4.414517,317.79593,2.0867484,2.0100448,294.46857,316.47308,0.008669846,308.6665,317.6512,0.014410893,1.0,0.0,0.05690299,0.0,39876.797,318.167,318.167,-4116.1714,1.0,7140600.0,727762.53754555,218352.55,395089.38,0.0,39876.797,4.096793,613441.94,39876.797,39880.895,0.20855713
119025,6.008316,321.0876,296.17474,6.008316,324.64127,2.988291,2.878037,294.49402,313.7747,0.012069909,321.20343,324.13803,1.0,1.0,0.31621638,0.01,1026610.3,7007.856,317.056,317.056,-4154.037,1.0,7141500.0,892204.8813558945,628673.75,718350.6,1026610.3,7007.856,5.8663282,1347024.4,1033618.2,1033624.06,0.23400879
119040,9.035889,316.7867,295.87723,8.658423,312.21542,4.589674,4.4157133,294.50787,315.67575,0.017772762,316.6547,312.20157,1.0,0.014559833,0.01,0.0,32465.44,0.0,311.501,311.501,-4195.1807,1.0,7142400.0,1477872.6412978584,793530.3,594144.7,32465.44,0.0,9.005387,1387675.0,32465.44,32474.445,0.24786377
119055,10.35482,310.96884,295.6177,10.630857,315.04538,5.494525,5.278308,294.50797,314.32947,0.021078719,310.93536,314.93036,0.018740943,1.0,0.0,0.01,0.0,7007.856,311.501,311.501,-4150.505,1.0,7143300.0,1656563.827236107,667624.6,867437.9,0.0,7007.856,10.772833,1535062.5,7007.856,7018.629,0.24795532
119070,5.572126,309.26498,295.40836,5.8280644,310.35925,2.8243942,2.7203827,294.49606,310.35858,0.011450734,309.23694,310.3298,0.014548983,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4153.1436,1.0,7144200.0,719002.4480639067,324285.7,365966.12,0.0,7007.856,5.544777,690251.8,7007.856,7013.401,0.23605347
119085,4.3799644,312.23917,295.2454,4.3799644,308.278,2.1231923,2.0452037,294.4738,309.88782,0.008798766,312.0717,308.20322,1.0,1.0,0.01,0.0,32465.44,0.0,305.37,305.37,-4123.924,1.0,7145100.0,541108.156007732,312614.9,239746.17,32465.44,0.0,4.168396,552361.06,32465.44,32469.607,0.21377563
119100,2.9239037,307.32227,295.12103,2.8075504,305.75433,1.364975,1.3149321,294.44363,307.62466,0.005756865,307.27863,305.71887,1.0,0.014552686,0.01,0.0,32465.44,0.0,305.37,305.37,-4122.812,1.0,7146000.0,302323.2091167273,149835.97,125384.82,32465.44,0.0,2.679907,275220.78,32465.44,32468.12,0.18362427
119115,2.8812618,305.92474,295.0307,2.7672732,304.4586,3.221104,-4.226145e-23,294.4054,306.1938,0.005673578,305.84796,304.38647,1.0,0.014552686,0.01,0.0,32465.44,0.0,305.37,305.37,-4112.4897,1.0,7146900.0,266005.4833282629,131832.08,109576.07,32465.44,0.0,3.221104,241408.16,32465.44,32468.66,0.14538574
119130,3.1874108,304.9496,294.97168,3.0565562,302.23315,3.53573,0.0,294.36255,304.45267,0.00627165,304.98587,302.15134,1.0,0.014552686,0.04910354,0.0,159416.8,0.0,305.37,305.37,-4114.3286,1.0,7147800.0,249738.03267408244,133575.47,93219.445,159416.8,0.0,3.53573,226794.9,159416.8,159420.33,0.10253906
119145,3.564034,305.30768,294.9446,3.4129357,300.08377,3.9287438,0.0,294.31622,303.3165,0.007007903,305.29614,300.0237,1.0,0.014552686,0.053406198,0.0,173385.56,0.0,305.37,305.37,-4116.366,1.0,7148700.0,246411.3669646224,155124.16,73666.42,173385.56,0.0,3.9287438,228790.58,173385.56,173389.48,0.05621338
119160,4.008234,305.2276,294.95013,3.8342326,298.47964,4.401437,0.0,294.2669,302.30237,0.007877237,305.23035,298.44196,1.0,0.014552686,0.069383256,0.0,225255.8,0.0,305.37,305.37,-4118.945,1.0,7149600.0,243244.21802976987,173016.84,56838.45,225255.8,0.0,4.401437,229855.3,225255.8,225260.2,0.0068969727
119175,4.5247474,305.24167,294.98602,4.3256145,297.38928,4.963934,0.0,294.21408,301.6285,0.008889601,305.24097,297.36703,1.0,0.014552686,0.0815695,0.0,264818.97,0.0,305.37,305.37,-4122.1885,1.0,7150500.0,248006.02196146428,194897.67,43661.406,264818.97,0.0,4.963934,238559.08,264818.97,264823.94,-0.045928955
119190,5.1130304,305.23077,295.0481,4.88722,296.68942,5.621892,0.0,294.1578,301.1802,0.010044588,305.2308,296.67722,1.0,0.014552686,0.09540114,0.0,309723.97,0.0,305.37,305.37,-4126.23,1.0,7151400.0,258696.99715052548,218670.25,33690.406,309723.97,0.0,5.621892,252360.66,309723.97,309729.6,-0.10220337
119205,5.753715,306.04712,295.13055,5.500912,296.43436,2.7724802,2.6701834,294.0999,300.9421,0.011304526,306.07468,296.43286,1.0,0.014552686,0.13118955,0.0,425912.66,0.0,306.482,306.482,-4132.119,1.0,7152300.0,275926.8153636526,263805.38,30122.834,425912.66,0.0,5.4426637,293928.22,425912.66,425918.1,-0.16009521
119220,6.4253387,307.38687,295.23306,6.1460066,296.18246,3.1243181,3.0086024,294.0422,301.71863,0.012627081,307.40884,296.17892,1.0,0.014552686,0.1661304,0.0,539349.6,0.0,308.15,308.15,-4137.5225,1.0,7153200.0,343953.77948769124,327987.8,24507.127,539349.6,0.0,6.1329203,352494.94,539349.6,539355.75,-0.21780396
119235,7.103617,309.14114,295.3787,6.7986593,296.10953,3.486855,3.3570747,293.98715,302.5406,0.013963914,309.15912,296.11008,1.0,0.014552686,0.20525493,0.0,666369.1,0.0,309.818,309.818,-4143.899,1.0,7154100.0,420033.99101439526,410605.38,20868.531,666369.1,0.0,6.84393,431473.9,666369.1,666376.0,-0.27285767
119250,7.7639627,310.73187,295.60733,7.4345107,296.22025,3.8466372,3.7026048,293.93704,303.41727,0.015265857,310.74896,296.22272,1.0,0.014552686,0.24591304,0.0,798367.5,0.0,311.486,311.486,-4150.68,1.0,7155000.0,500746.56713265995,493190.78,19138.238,798367.5,0.0,7.549242,512329.03,798367.5,798375.06,-0.32296753
119265,8.392667,312.37982,295.92032,8.039707,296.44754,4.195511,4.0373216,293.89285,304.36847,0.016505228,312.39636,296.4512,1.0,0.014552686,0.2888263,0.0,937687.2,0.0,313.154,313.154,-4157.6694,1.0,7155900.0,585642.3527165247,580184.3,17802.572,937687.2,0.0,8.232832,597986.9,937687.2,937695.44,-0.36715698
119280,8.748262,307.5202,296.2968,8.753337,316.4338,4.5013447,4.3303847,293.8604,315.31158,0.017579194,307.2348,316.38107,0.12735935,1.0,0.0,0.27945057,0.0,195834.94,313.154,313.154,-4162.486,1.0,7156800.0,1403910.2390571316,412377.62,740316.75,0.0,195834.94,8.83173,1152694.4,195834.94,195843.77,-0.39959717
119295,8.844036,298.85138,297.15988,9.255008,314.75565,4.6774516,4.4990525,293.85812,306.8802,0.018179286,298.82214,314.8096,0.014082068,1.0,0.0,0.35112152,0.0,246060.9,316.49,316.49,-4168.333,1.0,7157700.0,742174.5770324151,62830.605,683965.5,0.0,246060.9,9.176504,746796.1,246060.9,246070.08,-0.401886
119310,9.170531,298.26138,297.71396,9.596424,317.76138,4.873747,4.686851,293.85086,308.07504,0.01885016,298.26492,317.76987,0.014082068,1.0,0.0,0.3724634,0.0,261016.98,318.158,318.158,-4172.6,1.0,7158600.0,820294.0148800735,21084.72,808011.06,0.0,261016.98,9.560598,829095.8,261016.98,261026.55,-0.40914917
119325,9.495307,298.52567,297.77512,9.936607,318.9841,5.071243,4.875625,293.84363,308.82596,0.019518066,298.52762,318.9983,0.014082068,1.0,0.0,0.41056404,0.0,287717.34,319.826,319.826,-4177.0566,1.0,7159500.0,905902.4992974174,29932.123,885130.44,0.0,287717.34,9.946868,915062.56,287717.34,287727.28,-0.41638184
119340,9.924833,322.24698,298.0054,9.924833,314.9146,5.193854,4.9926624,293.85272,320.16934,0.019937672,322.2379,314.86743,0.9994959,1.0,0.45919076,0.26576373,1490782.9,186243.4,321.494,321.494,-4177.7744,1.0,7160400.0,1855968.946988105,1010493.2,704848.6,1490782.9,186243.4,10.186516,1715341.8,1677026.2,1677036.4,-0.4072876
119355,9.011598,322.99847,299.0751,9.011599,324.13058,4.6548915,4.4774494,294.00433,322.61407,0.018103104,323.02234,324.18243,0.9994959,1.0,0.43941054,0.45137087,1426565.6,316314.2,323.162,323.162,-4167.482,1.0,7161300.0,1789739.4526443123,905468.75,948317.75,1426565.6,316314.2,9.132341,1853786.5,1742879.8,1742888.9,-0.25567627
119370,7.724729,325.1074,299.57736,7.724729,324.98126,3.9180636,3.771182,294.18002,324.8047,0.015517955,325.12457,324.98743,0.9994959,1.0,0.38601336,0.34984353,1253209.4,245165.31,324.83,324.83,-4153.151,1.0,7162200.0,1644201.2737072275,828292.75,824200.6,1253209.4,245165.31,7.6892457,1652493.4,1498374.8,1498382.5,-0.07998657
119385,7.1916547,326.2165,299.34186,7.1916547,326.23627,3.6192245,3.4842305,294.35342,325.95728,0.014447078,326.23148,326.25403,0.9994959,1.0,0.35181963,0.32591727,1142197.9,228398.14,326.498,326.498,-4145.91,1.0,7163100.0,1614963.064000949,811746.94,812344.25,1142197.9,228398.14,7.103455,1624091.2,1370596.0,1370603.1,0.09341431
119400,7.1916175,328.41815,298.65408,7.1916175,328.4189,3.6191971,3.484204,294.50604,327.8651,0.0144470045,328.44272,328.44373,0.9994959,1.0,0.29936913,0.2722927,971915.0,190818.81,326.499,326.499,-4145.9014,1.0,7164000.0,1772449.850541483,899017.5,899040.56,971915.0,190818.81,7.103401,1798058.0,1162733.8,1162740.9,0.24603271
119415,7.191623,325.146,297.78394,7.191623,325.02582,3.6192002,3.484207,294.63583,326.28012,0.014447016,325.09042,324.96603,0.9994959,1.0,0.1264605,0.10225142,410559.56,71656.32,323.166,323.166,-4145.9014,1.0,7164900.0,1729076.3143443826,826466.06,822836.1,410559.56,71656.32,7.103407,1649302.2,482215.88,482222.97,0.37582397
119430,7.191629,321.1265,296.9422,7.191629,321.02094,3.6192036,3.4842103,294.72824,322.00348,0.014447027,321.0855,320.98184,0.9994959,1.0,0.038815476,0.029204933,126016.15,20466.396,319.833,319.833,-4145.902,1.0,7165800.0,1520656.0983627697,730482.8,727294.4,126016.15,20466.396,7.1034136,1457777.2,146482.55,146489.66,0.4682312
119445,-0.042852283,318.80768,296.53625,-0.042854663,318.87195,6.501642e-30,6.49434e-30,294.7872,319.8733,-8.608693e-05,318.7079,318.78912,1.6875966e-06,1.6904356e-06,0.0,0.0,0.0,0.0,318.722,318.722,-67.03711,0.0,7166700.0,-8437.858252013442,-4008.4016,-4020.1921,0.0,0.0,1.2995983e-29,-8028.5938,0.0,1.2995983e-29,0.52719116
119460,-0.042387918,318.8893,296.53625,-0.042387918,318.93274,0.0,0.0,294.81808,319.8733,-8.515169e-05,318.71182,318.79175,-3.612427e-15,-3.6171687e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7167600.0,-8346.189764374934,-3979.498,-3987.2292,0.0,0.0,0.0,-7966.7275,0.0,0.0,0.55807495
119475,-0.042387918,318.94983,296.53625,-0.042387918,318.9792,0.0,0.0,294.83102,319.8733,-8.515169e-05,318.71588,318.79453,6.96984e-18,-3.0895636e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7168500.0,-8346.189764374934,-3990.2717,-3995.4983,0.0,0.0,0.0,-7985.77,0.0,0.0,0.5710144
119490,-0.042387918,318.99634,296.53625,-0.042387918,319.0161,0.0,0.0,294.8413,319.8733,-8.515169e-05,318.7201,318.79742,-1.3917286e-26,2.1834206e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7169400.0,-8346.189764374934,-3998.5518,-4002.0723,0.0,0.0,0.0,-8000.624,0.0,0.0,0.5812988
119505,-0.042387918,319.0328,296.53625,-0.042387918,319.0463,0.0,0.0,294.84448,319.8733,-8.515169e-05,318.72443,318.80045,-2.361983e-37,3.7056091e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7170300.0,-8346.189764374934,-4005.0442,-4007.4456,0.0,0.0,0.0,-8012.4897,0.0,0.0,0.58447266
119520,-0.042387918,319.06332,296.53625,-0.042387918,319.07245,0.0,0.0,294.84778,319.8733,-8.515169e-05,318.72894,318.80362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7171200.0,-8346.189764374934,-4010.4773,-4012.1018,0.0,0.0,0.0,-8022.579,0.0,0.0,0.58776855
119535,-0.042387918,319.08966,296.53625,-0.042387918,319.09583,0.0,0.0,294.84958,319.8733,-8.515169e-05,318.73358,318.80695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7172100.0,-8346.189764374934,-4015.166,-4016.2634,0.0,0.0,0.0,-8031.4297,0.0,0.0,0.5895691
119550,-0.042387918,319.11307,296.53625,-0.042387918,319.11725,0.0,0.0,294.84766,319.8733,-8.515169e-05,318.73837,318.8104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7173000.0,-8346.189764374934,-4019.333,-4020.0774,0.0,0.0,0.0,-8039.41,0.0,0.0,0.5876465
119565,-0.042387918,319.13446,296.53625,-0.042387918,319.1373,0.0,0.0,294.8476,319.8733,-8.515169e-05,318.7433,318.81396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7173900.0,-8346.189764374934,-4023.1416,-4023.647,0.0,0.0,0.0,-8046.7886,0.0,0.0,0.58758545
119580,-0.042387918,319.15414,296.53625,-0.042387918,319.15607,0.0,0.0,294.84442,319.8733,-8.515169e-05,318.74835,318.8177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7174800.0,-8346.189764374934,-4026.646,-4026.9883,0.0,0.0,0.0,-8053.6343,0.0,0.0,0.5844116
119595,-0.042387918,319.17233,296.53625,-0.042387918,319.17365,0.0,0.0,294.8435,319.8733,-8.515169e-05,318.7535,318.8215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7175700.0,-8346.189764374934,-4029.884,-4030.1177,0.0,0.0,0.0,-8060.002,0.0,0.0,0.5834961
119610,-0.042387918,319.18887,296.53625,-0.042387918,319.18976,0.0,0.0,294.84262,319.8733,-8.515169e-05,318.75876,318.8254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7176600.0,-8346.189764374934,-4032.8286,-4032.9863,0.0,0.0,0.0,-8065.815,0.0,0.0,0.5826111
119625,-0.042387918,319.20346,296.53625,-0.042387918,319.20407,0.0,0.0,294.83847,319.8733,-8.515169e-05,318.76407,318.82938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7177500.0,-8346.189764374934,-4035.4258,-4035.5344,0.0,0.0,0.0,-8070.96,0.0,0.0,0.5784607
119640,-0.042387918,319.2157,296.53625,-0.042387918,319.2161,0.0,0.0,294.83713,319.8733,-8.515169e-05,318.7694,318.8334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7178400.0,-8346.189764374934,-4037.6042,-4037.675,0.0,0.0,0.0,-8075.2793,0.0,0.0,0.5771179
119655,-0.042387918,319.22498,296.53625,-0.042387918,319.22528,0.0,0.0,294.8358,319.8733,-8.515169e-05,318.77472,318.8374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7179300.0,-8346.189764374934,-4039.2559,-4039.3103,0.0,0.0,0.0,-8078.5664,0.0,0.0,0.57577515
119670,-0.042387918,319.23065,296.53625,-0.042387918,319.23083,0.0,0.0,294.83127,319.8733,-8.515169e-05,318.77994,318.84134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7180200.0,-8346.189764374934,-4040.2666,-4040.299,0.0,0.0,0.0,-8080.5654,0.0,0.0,0.57125854
119685,-0.042387918,319.23196,296.53625,-0.042387918,319.2321,0.0,0.0,294.8295,319.8733,-8.515169e-05,318.78503,318.84515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7181100.0,-8346.189764374934,-4040.5,-4040.5217,0.0,0.0,0.0,-8081.0215,0.0,0.0,0.5694885
119700,-0.042387918,319.2281,296.53625,-0.042387918,319.22818,0.0,0.0,294.82468,319.8733,-8.515169e-05,318.78992,318.84882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7182000.0,-8346.189764374934,-4039.81,-4039.8264,0.0,0.0,0.0,-8079.6367,0.0,0.0,0.56466675
119715,-0.042387918,319.21802,296.53625,-0.042387918,319.21808,0.0,0.0,294.78677,319.8733,-8.515169e-05,318.79446,318.8522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7182900.0,-8346.189764374934,-4038.0173,-4038.028,0.0,0.0,0.0,-8076.0454,0.0,0.0,0.5267639
119730,-0.042387918,319.2013,296.53625,-0.042387918,319.20132,0.0,0.0,294.7564,319.8733,-8.515169e-05,318.7986,318.8553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7183800.0,-8346.189764374934,-4035.04,-4035.0454,0.0,0.0,0.0,-8070.0854,0.0,0.0,0.49639893
119745,-0.042387918,319.17642,296.53625,-0.042387918,319.17645,0.0,0.0,294.72586,319.8733,-8.515169e-05,318.80228,318.85788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7184700.0,-8346.189764374934,-4030.612,-4030.6174,0.0,0.0,0.0,-8061.2295,0.0,0.0,0.46585083
119760,-0.042387918,319.14316,296.53625,-0.042387918,319.1432,0.0,0.0,294.69537,319.8733,-8.515169e-05,318.80533,318.86002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7185600.0,-8346.189764374934,-4024.69,-4024.6956,0.0,0.0,0.0,-8049.3857,0.0,0.0,0.43536377
119775,-0.042387918,319.09976,296.53625,-0.042387918,319.09976,0.0,0.0,294.61554,319.8733,-8.515169e-05,318.8076,318.86145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7186500.0,-8346.189764374934,-4016.9644,-4016.9644,0.0,0.0,0.0,-8033.9287,0.0,0.0,0.3555298
119790,-0.042387918,319.04645,296.53625,-0.042387918,319.04648,0.0,0.0,294.55066,319.8733,-8.515169e-05,318.80902,318.86218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7187400.0,-8346.189764374934,-4007.473,-4007.4783,0.0,0.0,0.0,-8014.951,0.0,0.0,0.2906494
119805,-0.042387918,318.98126,296.53625,-0.042387918,318.98126,0.0,0.0,294.48807,319.8733,-8.515169e-05,318.80942,318.862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7188300.0,-8346.189764374934,-3995.868,-3995.868,0.0,0.0,0.0,-7991.736,0.0,0.0,0.22805786
119820,-0.042387918,318.9046,296.53625,-0.042387918,318.9046,0.0,0.0,294.4247,319.8733,-8.515169e-05,318.80872,318.86087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7189200.0,-8346.189764374934,-3982.2202,-3982.2202,0.0,0.0,0.0,-7964.4404,0.0,0.0,0.16470337
119835,-0.042387918,318.81485,296.53632,-0.042387918,318.81485,0.0,0.0,294.3202,319.8722,-8.5151696e-05,318.80667,318.8586,-9.790406e-18,-9.0318064e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7190100.0,-8345.775737215177,-3966.2307,-3966.2307,0.0,0.0,0.0,-7932.4614,0.0,0.0,0.060180664
119850,-0.042387936,318.71228,296.6634,-0.042387936,318.71228,0.0,0.0,294.23618,318.8578,-8.515173e-05,318.80325,318.85513,4.48342e-18,1.1457528e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7191000.0,-7937.5436860957825,-3925.3489,-3925.3489,0.0,0.0,0.0,-7850.6978,0.0,0.0,-0.023834229
119865,-0.042387985,318.59592,297.269,-0.042387985,318.59592,0.0,0.0,294.15454,313.83527,-8.515183e-05,318.79828,318.85028,2.882564e-17,1.5366448e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,7191900.0,-5924.716422184683,-3796.819,-3796.819,0.0,0.0,0.0,-7593.638,0.0,0.0,-0.10546875
119880,-0.04238805,318.46506,298.08743,-0.04238805,318.46506,0.0,0.0,294.0744,305.8695,-8.5151965e-05,318.7915,318.8439,4.1814466e-17,-6.1584047e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7192800.0,-2783.1673515348766,-3627.8247,-3627.8247,0.0,0.0,0.0,-7255.6494,0.0,0.0,-0.18560791
119895,-0.042388182,318.31934,298.63055,-0.042388182,318.31934,0.0,0.0,293.92596,298.4664,-8.515223e-05,318.78284,318.83585,2.620324e-18,5.195718e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,7193700.0,58.7079494550391,-3505.201,-3505.201,0.0,0.0,0.0,-7010.402,0.0,0.0,-0.3340454
119910,13.497183,336.42065,294.1666,0.13248567,317.6969,8.004883,0.0,293.78427,322.2664,0.013690096,336.6593,317.5332,0.99985963,-1.9446321e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4245.2305,1.0,7194600.0,1615693.236372897,2395305.2,13093.198,3246544.0,0.0,8.004883,2408398.5,3246544.0,3246552.0,-0.47573853
119925,7.5986977,333.99792,294.8823,7.5988364,347.98087,3.845515,3.7015095,293.73462,344.52493,0.015264913,333.01407,348.1606,0.58941215,1.0,0.0,0.7675495,0.0,537887.6,343.15,343.15,-4149.6963,1.0,7195500.0,3182720.4767423607,1248357.0,1694646.9,0.0,537887.6,7.5470247,2943004.0,537887.6,537895.2,-0.5253906
119940,7.4652944,305.93448,297.62546,7.4652944,342.74646,3.7715483,3.6305137,293.7956,326.21408,0.014996785,307.12488,343.34595,0.99914867,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4149.0254,1.0,7196400.0,1800697.1884608448,260523.02,1414734.6,3246544.0,700785.6,7.402062,1675257.6,3947329.5,3947337.0,-0.4644165
119955,7.030822,350.58905,299.3159,7.030822,333.0736,3.5311213,3.3996124,293.8854,347.10483,0.0141239865,350.4537,332.8295,0.99960864,1.0,0.60516036,0.2734782,1964679.8,191649.6,343.15,343.15,-4145.1875,1.0,7197300.0,2834875.462824698,1514068.4,996847.0,1964679.8,191649.6,6.9307337,2510915.5,2156329.2,2156336.2,-0.37460327
119970,8.832374,342.59143,299.65042,8.832374,346.75732,4.5257497,4.35324,294.0136,342.1066,0.017743064,342.74847,346.90512,0.99960864,1.0,0.60295105,0.6043909,1957507.0,423548.44,343.15,343.15,-4141.1797,1.0,7198200.0,3163871.194075682,1592938.4,1747476.2,1957507.0,423548.44,8.87899,3340414.5,2381055.5,2381064.5,-0.24639893
119985,7.34857,343.53574,299.3725,7.34857,342.76776,3.7156475,3.577025,294.1334,345.42734,0.0147623,343.55975,342.77026,0.99960864,1.0,0.42486635,0.35869172,1379347.2,251366.0,343.15,343.15,-4158.5645,1.0,7199100.0,2855476.5493758796,1363053.9,1339351.1,1379347.2,251366.0,7.292672,2702405.0,1630713.2,1630720.5,-0.12661743
120000,7.3142314,341.2648,298.69562,7.3142314,341.38977,3.690879,3.5531235,294.23413,341.90652,0.01469332,341.3053,341.41913,0.99960864,1.0,0.32274193,0.28203738,1047795.8,197647.73,339.817,339.817,-4151.527,1.0,7200000.0,2666629.0351404315,1307715.6,1311554.6,1047795.8,197647.73,7.2440023,2619270.2,1245443.5,1245450.8,-0.025878906
120015,7.3435264,337.36835,297.92038,7.3435264,337.2836,3.732598,3.5937076,294.30423,338.31268,0.014752169,337.37973,337.286,0.99960864,1.0,0.23624572,0.19964342,766982.1,139907.23,336.484,336.484,-4181.841,1.0,7200900.0,2502671.1892711264,1216686.2,1214072.4,766982.1,139907.23,7.3263054,2430758.5,906889.4,906896.7,0.04421997
120030,7.533697,334.31134,297.2071,7.533697,334.2495,3.8141682,3.6715229,294.34598,335.14996,0.015134197,334.2982,334.232,0.99960864,1.0,0.15124497,0.12528345,491023.4,87796.84,333.151,333.151,-4154.8213,1.0,7201800.0,2411786.4774179906,1174035.1,1172078.8,491023.4,87796.84,7.485691,2346114.0,578820.25,578827.75,0.08596802
120045,9.575138,330.70953,296.62347,9.575138,330.6696,5.0130634,4.820662,294.36572,331.41666,0.01923518,330.65012,330.615,0.99960864,1.0,0.12298384,0.10227048,399272.47,71669.68,329.818,329.818,-4198.1543,1.0,7202700.0,2810863.228977121,1370790.6,1369184.1,399272.47,71669.68,9.833725,2739974.8,470942.16,470952.0,0.10571289
120060,7.477198,327.2985,296.1768,7.477198,327.2587,3.7881691,3.6466773,294.37048,327.95673,0.015020697,327.2852,327.24268,0.99960864,1.0,0.09320999,0.0762246,302610.3,53417.105,326.485,326.485,-4160.709,1.0,7203600.0,2004898.6756445118,977353.25,976103.5,302610.3,53417.105,7.4348464,1953456.8,356027.4,356034.84,0.11047363
120075,7.609327,323.85052,295.84616,7.6093273,323.8302,3.8620942,3.7176456,294.36536,324.60074,0.015286127,323.8365,323.81317,0.99960864,1.0,0.07102497,0.057389874,230585.67,40217.996,323.152,323.152,-4161.94,1.0,7204500.0,1846093.7401858927,894996.3,894346.75,230585.67,40217.996,7.5797396,1789343.0,270803.66,270811.25,0.10534668
120090,7.4217024,320.76874,295.60788,7.4217024,320.73093,3.759792,3.6194844,294.35318,321.25583,0.014909213,320.74826,320.70956,0.99960864,1.0,0.05808398,0.046736073,188572.2,32751.969,319.819,319.819,-4163.2227,1.0,7205400.0,1606041.1432847104,784292.9,783114.25,188572.2,32751.969,7.3792763,1567407.1,221324.17,221331.55,0.093170166
120105,11.552875,317.05594,295.44107,11.552875,317.04626,6.2413306,5.9906664,294.33694,317.75552,0.023208192,316.99973,316.99484,0.99960864,1.0,0.046150766,0.036523547,149830.48,25595.178,316.486,316.486,-4234.338,1.0,7206300.0,2175088.036728994,1048798.2,1048328.8,149830.48,25595.178,12.231997,2097127.0,175425.66,175437.89,0.076934814
120120,10.871726,313.84946,295.3294,10.871726,313.8341,5.765532,5.5373597,294.31842,314.51062,0.021839853,313.8085,313.79507,0.99960864,1.0,0.034660164,0.026542645,112525.74,18600.705,313.153,313.153,-4187.1123,1.0,7207200.0,1759442.5286422393,845648.6,844947.75,112525.74,18600.705,11.302892,1690596.4,131126.45,131137.75,0.058410645
120135,10.624632,309.14447,295.2598,11.089481,312.09354,5.716057,5.4891577,294.29715,311.2495,0.021810384,309.09497,312.03577,0.014554304,1.0,0.0,0.027423557,0.0,19218.035,309.82,309.82,-4155.24,1.0,7208100.0,1464715.7458004018,619582.1,784045.25,0.0,19218.035,11.2052145,1403627.4,19218.035,19229.24,0.037139893
120150,5.032234,306.46945,295.2229,5.032549,308.10568,2.4574735,2.3669853,294.27155,308.35245,0.010109406,306.39917,308.0333,0.3735779,1.0,0.0,0.01,0.0,7007.856,307.598,307.598,-4123.382,1.0,7209000.0,557474.07222741,237700.17,272299.56,0.0,7007.856,4.824459,509999.75,7007.856,7012.68,0.0115356445
120165,9.0393095,307.79694,295.21048,8.660023,304.8114,4.5857882,4.41187,294.24222,307.91553,0.017777802,307.7098,304.78268,1.0,0.014525104,0.022591937,0.0,73345.72,0.0,307.598,307.598,-4190.0093,1.0,7209900.0,948644.8697670653,477846.1,349205.62,73345.72,0.0,8.997658,827051.75,73345.72,73354.72,-0.017791748
120180,6.9112115,304.44495,295.22083,6.612389,302.86325,3.4116893,3.2854178,294.21017,304.0491,0.013583559,304.4486,302.8299,1.0,0.014525104,0.05325533,0.0,172895.78,0.0,305.37,305.37,-4178.9116,1.0,7210800.0,503661.58942821925,267749.38,212245.7,172895.78,0.0,6.6971073,479995.06,172895.78,172902.48,-0.049835205
120195,6.5175247,305.43585,295.2539,6.2336545,300.7065,3.1776018,3.0599267,294.16568,303.25247,0.012807712,305.4555,300.67947,1.0,0.014525104,0.08722149,0.0,283168.4,0.0,305.37,305.37,-4144.768,1.0,7211700.0,430261.96598539175,278716.56,142756.6,283168.4,0.0,6.237529,421473.16,283168.4,283174.66,-0.094329834
120210,6.248657,305.35822,295.29306,5.9752,299.26614,3.0326965,2.9205313,294.1187,302.48212,0.012278053,305.37936,299.24664,1.0,0.014525104,0.09659494,0.0,313599.7,0.0,305.37,305.37,-4138.6885,1.0,7212600.0,370723.984257603,264153.53,99707.87,313599.7,0.0,5.953228,363861.4,313599.7,313605.66,-0.14129639
120225,5.950622,305.57825,295.33777,5.6889596,298.0954,2.878286,2.7720437,294.0717,301.98572,0.011691187,305.60385,298.07526,1.0,0.014525104,0.122843534,0.0,398816.94,0.0,306.482,306.482,-4139.052,1.0,7213500.0,326434.1416197567,255936.31,65889.78,398816.94,0.0,5.6503296,321826.1,398816.94,398822.6,-0.18832397
120240,6.3060894,308.02963,295.40097,6.030391,297.3839,3.061269,2.947977,294.0259,302.59647,0.012391175,308.03256,297.37042,1.0,0.014525104,0.1515065,0.0,491872.47,0.0,308.15,308.15,-4136.7715,1.0,7214400.0,374474.7144225244,334477.4,50223.21,491872.47,0.0,6.009246,384700.62,491872.47,491878.47,-0.23410034
120255,6.8783073,308.94217,295.49985,6.580724,296.68497,3.3654635,3.240425,293.98425,302.7945,0.013518703,308.96768,296.6774,1.0,0.014525104,0.19664967,0.0,638431.8,0.0,309.818,309.818,-4141.849,1.0,7215300.0,414179.51590942155,388333.75,32755.568,638431.8,0.0,6.6058884,421089.3,638431.8,638438.44,-0.27575684
120270,7.4172835,310.82037,295.6658,7.099553,296.46527,3.656748,3.5202808,293.9486,303.59494,0.014581198,310.83765,296.4649,1.0,0.014525104,0.23456442,0.0,761523.7,0.0,311.486,311.486,-4147.224,1.0,7216200.0,485588.597824767,472104.2,23838.664,761523.7,0.0,7.1770287,495942.84,761523.7,761530.9,-0.31140137
120285,7.900954,312.4357,295.89417,7.5652285,296.5603,3.9220018,3.7749457,293.92105,304.4474,0.015534753,312.45367,296.56277,1.0,0.014525104,0.27288654,0.0,885938.1,0.0,313.154,313.154,-4152.386,1.0,7217100.0,558063.244816185,548914.3,21165.832,885938.1,0.0,7.6969476,570080.1,885938.1,885945.8,-0.33895874
120300,8.143103,321.3326,296.17474,8.143103,316.54422,4.152612,3.996157,293.90234,311.7138,0.016358411,320.65604,316.70148,1.0,1.0,0.01,0.40829957,32465.44,286130.47,313.71,313.71,-4155.5015,1.0,7218000.0,1067616.353961057,860425.0,696657.1,32465.44,286130.47,8.148769,1557082.1,318595.9,318604.06,-0.35766602
120315,8.101639,300.69525,296.67776,8.500046,313.94205,4.2447166,4.0845184,293.9147,308.64078,0.01667529,300.62094,313.95532,0.013719727,1.0,0.0,0.27716774,0.0,194235.16,316.49,316.49,-4159.5376,1.0,7218900.0,837844.1510120865,136702.55,616338.2,0.0,194235.16,8.329235,753040.75,194235.16,194243.48,-0.3453064
120330,8.187839,298.32913,297.4167,8.590077,317.94058,4.2951603,4.132876,293.93387,308.11368,0.016852302,298.32324,317.9643,0.013719726,1.0,0.0,0.35020256,0.0,245416.92,318.158,318.158,-4160.546,1.0,7219800.0,757129.4949274147,31378.002,740467.75,0.0,245416.92,8.428036,771845.75,245416.92,245425.34,-0.32614136
120345,8.277194,298.4169,297.52454,8.683429,319.191,4.3476624,4.183198,293.951,308.89456,0.01703582,298.41968,319.20383,0.013719726,1.0,0.0,0.36108834,0.0,253045.52,319.826,319.826,-4161.6685,1.0,7220700.0,813530.3628840575,31022.352,790185.0,0.0,253045.52,8.530861,821207.4,253045.52,253054.05,-0.309021
120360,8.452473,323.23462,297.54712,8.452474,314.73154,4.3301244,4.1663556,293.9813,321.46344,0.016979896,323.19696,314.6442,0.99947494,1.0,0.3934463,0.20110625,1277340.6,140932.38,321.494,321.494,-4159.772,1.0,7221600.0,1705605.840582848,911916.2,610053.56,1277340.6,140932.38,8.49648,1521969.8,1418273.0,1418281.5,-0.27871704
120375,8.047233,322.4374,298.20538,8.047233,324.23602,4.099184,3.944937,294.05362,322.22372,0.01616582,322.46716,324.291,0.99947494,1.0,0.39451376,0.4114493,1280806.2,288337.75,323.162,323.162,-4155.538,1.0,7222500.0,1630760.0380012786,819003.2,879793.44,1280806.2,288337.75,8.044121,1698796.6,1569144.0,1569152.0,-0.20639038
120390,7.405855,324.8543,298.8004,7.405855,324.54105,3.7388902,3.5991666,294.14578,324.46896,0.014877379,324.87125,324.54755,0.99947494,1.0,0.3751106,0.33775267,1217813.0,236692.2,324.83,324.83,-4148.964,1.0,7223400.0,1603899.041382465,810395.75,800651.8,1217813.0,236692.2,7.3380566,1611047.5,1454505.2,1454512.6,-0.114227295
120405,7.19219,326.1034,298.90976,7.19219,326.16382,3.6195161,3.4845104,294.24405,325.74356,0.014448155,326.12277,326.18652,0.99947494,1.0,0.36485693,0.33978721,1184524.0,238118.0,326.498,326.498,-4145.9097,1.0,7224300.0,1628335.4321042225,821443.5,823268.8,1184524.0,238118.0,7.104027,1644712.2,1422642.0,1422649.1,-0.015960693
120420,7.192188,328.09903,298.65927,7.192188,328.10443,3.6195128,3.4845073,294.33713,327.62344,0.01444815,328.12033,328.12558,0.99947494,1.0,0.3503446,0.32173446,1137409.1,225466.88,328.166,328.166,-4145.907,1.0,7225200.0,1757610.5765375246,889292.4,889455.5,1137409.1,225466.88,7.10402,1778747.9,1362876.0,1362883.1,0.07711792
120435,7.192186,329.78122,298.20715,7.1921864,329.7822,3.619512,3.4845064,294.42105,329.35864,0.014448146,329.80093,329.80225,0.99947494,1.0,0.3051874,0.27665755,990804.3,193877.62,328.167,328.167,-4145.9077,1.0,7226100.0,1890341.3565723668,953763.56,953793.1,990804.3,193877.62,7.104018,1907556.8,1184682.0,1184689.1,0.16104126
120450,7.1921906,326.47113,297.66968,7.1921906,326.38797,3.6195145,3.4845088,294.49173,327.60303,0.014448156,326.41647,326.32965,0.99947494,1.0,0.16844201,0.14105304,546854.4,98847.94,324.834,324.834,-4145.9077,1.0,7227000.0,1816423.1158599705,870011.25,867499.25,546854.4,98847.94,7.104023,1737510.5,645702.3,645709.44,0.23171997
120465,7.192197,322.60715,297.118,7.192197,322.5368,3.619518,3.484512,294.5405,323.4726,0.014448168,322.56735,322.49817,0.99947494,1.0,0.107803725,0.09070876,349989.53,63567.4,321.501,321.501,-4145.9077,1.0,7227900.0,1599256.8774996358,769956.1,767831.25,349989.53,63567.4,7.10403,1537787.4,413556.94,413564.03,0.28048706
120480,6.9832144,318.49484,296.60767,6.9832144,319.1272,3.505666,3.3751717,294.56488,320.0158,0.01402835,318.3324,319.09103,0.99947494,1.0,0.0,0.0622506,0.0,43624.324,319.279,319.279,-4145.6665,1.0,7228800.0,1379185.9516751857,641939.94,660486.56,0.0,43624.324,6.8808374,1302426.5,43624.324,43631.203,0.3048706
120495,7.188529,312.96115,296.1579,7.5316367,316.2433,3.7438405,3.6045449,294.6018,315.82373,0.0147854285,312.9252,316.16107,0.014037834,1.0,0.0,0.01,0.0,7007.856,314.835,314.835,-4184.329,1.0,7229700.0,1221224.597163257,507320.84,635358.56,0.0,7007.856,7.3483853,1142679.4,7007.856,7015.204,0.34179688
120510,4.44514,311.22968,295.77908,4.445141,313.1494,2.1567314,2.0775013,294.6191,313.18408,0.008929696,311.17462,313.08328,0.99151593,1.0,0.0,0.01,0.0,7007.856,312.613,312.613,-4124.587,1.0,7230600.0,652769.6566933856,288456.2,324297.0,0.0,7007.856,4.234233,612753.2,7007.856,7012.0903,0.35910034
120525,-0.042387806,315.46896,296.10785,-0.042387806,314.09042,1.7e-44,1.7e-44,294.6193,314.22876,-8.515147e-05,315.36932,313.66135,-4.190606e-10,-4.193233e-10,0.0,0.0,0.0,0.0,312.613,312.613,-66.30301,0.0,7231500.0,-6480.693194722508,-3446.8354,-3201.4158,0.0,0.0,3.4e-44,-6648.251,0.0,3.4e-44,0.35928345
120540,-0.04238792,315.37363,296.2902,-0.04238792,314.4435,0.0,0.0,294.60492,314.03195,-8.51517e-05,315.36716,313.67606,2.4478503e-17,4.8397564e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7232400.0,-6345.1126482282125,-3397.41,-3231.8223,0.0,0.0,0.0,-6629.2324,0.0,0.0,0.34490967
120555,-0.042387918,315.3155,296.30566,-0.042387918,314.68756,0.0,0.0,294.61325,314.01288,-8.515169e-05,315.36523,313.69083,4.6699263e-18,1.0994181e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7233300.0,-6332.75666919042,-3384.3052,-3272.5154,0.0,0.0,0.0,-6656.8203,0.0,0.0,0.35324097
120570,-0.042387918,315.28217,296.30566,-0.042387918,314.85648,0.0,0.0,294.61975,314.01288,-8.515169e-05,315.36353,313.70563,2.8490984e-26,-5.669046e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7234200.0,-6332.75666919042,-3378.3723,-3302.5872,0.0,0.0,0.0,-6680.9595,0.0,0.0,0.3597412
120585,-0.042387918,315.26428,296.30566,-0.042387918,314.97568,0.0,0.0,294.62033,314.01288,-8.515169e-05,315.36197,313.72043,4.37938e-40,-8.714e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7235100.0,-6332.75666919042,-3375.1885,-3323.8086,0.0,0.0,0.0,-6698.997,0.0,0.0,0.36032104
120600,-0.042387918,315.256,296.30566,-0.042387918,315.06052,0.0,0.0,294.62317,314.01288,-8.515169e-05,315.3606,313.7352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7236000.0,-6332.75666919042,-3373.7163,-3338.9124,0.0,0.0,0.0,-6712.629,0.0,0.0,0.36315918
120615,-0.042387918,315.2533,296.30566,-0.042387918,315.12085,0.0,0.0,294.62515,314.01288,-8.515169e-05,315.35934,313.7499,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7236900.0,-6332.75666919042,-3373.2327,-3349.6533,0.0,0.0,0.0,-6722.8857,0.0,0.0,0.36514282
120630,-0.042387918,315.2532,296.30566,-0.042387918,315.16348,0.0,0.0,294.62656,314.01288,-8.515169e-05,315.35815,313.76453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7237800.0,-6332.75666919042,-3373.2163,-3357.2434,0.0,0.0,0.0,-6730.46,0.0,0.0,0.36654663
120645,-0.042387918,315.25354,296.30566,-0.042387918,315.19278,0.0,0.0,294.62756,314.01288,-8.515169e-05,315.357,313.77902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7238700.0,-6332.75666919042,-3373.2761,-3362.459,0.0,0.0,0.0,-6735.7354,0.0,0.0,0.3675537
120660,-0.042387918,315.25272,296.30566,-0.042387918,315.2115,0.0,0.0,294.6247,314.01288,-8.515169e-05,315.3558,313.79333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7239600.0,-6332.75666919042,-3373.1294,-3365.7896,0.0,0.0,0.0,-6738.919,0.0,0.0,0.36468506
120675,-0.042387918,315.24942,296.30566,-0.042387918,315.2215,0.0,0.0,294.62445,314.01288,-8.515169e-05,315.35452,313.80743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7240500.0,-6332.75666919042,-3372.5427,-3367.5715,0.0,0.0,0.0,-6740.1143,0.0,0.0,0.36444092
120690,-0.042387918,315.2426,296.30566,-0.042387918,315.2237,0.0,0.0,294.62415,314.01288,-8.515169e-05,315.35312,313.82126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7241400.0,-6332.75666919042,-3371.331,-3367.9626,0.0,0.0,0.0,-6739.294,0.0,0.0,0.36413574
120705,-0.042387918,315.23138,296.30566,-0.042387918,315.21857,0.0,0.0,294.62354,314.01288,-8.515169e-05,315.3515,313.83478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7242300.0,-6332.75666919042,-3369.3318,-3367.05,0.0,0.0,0.0,-6736.382,0.0,0.0,0.3635254
120720,-0.042387918,315.21494,296.30566,-0.042387918,315.20624,0.0,0.0,294.62012,314.01288,-8.515169e-05,315.3496,313.84787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7243200.0,-6332.75666919042,-3366.4033,-3364.855,0.0,0.0,0.0,-6731.2583,0.0,0.0,0.36010742
120735,-0.042387918,315.19263,296.30566,-0.042387918,315.18674,0.0,0.0,294.61926,314.01288,-8.515169e-05,315.34735,313.8605,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7244100.0,-6332.75666919042,-3362.432,-3361.3833,0.0,0.0,0.0,-6723.8154,0.0,0.0,0.35925293
120750,-0.042387918,315.16373,296.30566,-0.042387918,315.15976,0.0,0.0,294.61847,314.01288,-8.515169e-05,315.34464,313.87262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7245000.0,-6332.75666919042,-3357.2869,-3356.5806,0.0,0.0,0.0,-6713.867,0.0,0.0,0.35845947
120765,-0.042387918,315.12766,296.30566,-0.042387918,315.12497,0.0,0.0,294.6175,314.01288,-8.515169e-05,315.34137,313.8841,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7245900.0,-6332.75666919042,-3350.865,-3350.387,0.0,0.0,0.0,-6701.252,0.0,0.0,0.3574829
120780,-0.042387918,315.08383,296.30566,-0.042387918,315.082,0.0,0.0,294.61655,314.01288,-8.515169e-05,315.3375,313.8949,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7246800.0,-6332.75666919042,-3343.0632,-3342.737,0.0,0.0,0.0,-6685.8003,0.0,0.0,0.35653687
120795,-0.042387918,315.03156,296.30566,-0.042387918,315.0303,0.0,0.0,294.6126,314.01288,-8.515169e-05,315.33286,313.9049,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7247700.0,-6332.75666919042,-3333.7563,-3333.5337,0.0,0.0,0.0,-6667.29,0.0,0.0,0.3526001
120810,-0.042387918,314.9705,296.30566,-0.042387918,314.96967,0.0,0.0,294.61124,314.01288,-8.515169e-05,315.3274,313.91403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7248600.0,-6332.75666919042,-3322.885,-3322.7383,0.0,0.0,0.0,-6645.623,0.0,0.0,0.3512268
120825,-0.042387918,314.90005,296.30566,-0.042387918,314.8995,0.0,0.0,294.60983,314.01288,-8.515169e-05,315.321,313.9222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7249500.0,-6332.75666919042,-3310.3455,-3310.2478,0.0,0.0,0.0,-6620.5933,0.0,0.0,0.349823
120840,-0.042387918,314.8199,296.30566,-0.042387918,314.81952,0.0,0.0,294.60815,314.01288,-8.515169e-05,315.31354,313.92935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7250400.0,-6332.75666919042,-3296.073,-3296.0078,0.0,0.0,0.0,-6592.081,0.0,0.0,0.34814453
120855,-0.042387918,314.7293,296.30566,-0.042387918,314.72903,0.0,0.0,294.6037,314.01288,-8.515169e-05,315.3049,313.9353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7251300.0,-6332.75666919042,-3279.9478,-3279.899,0.0,0.0,0.0,-6559.8467,0.0,0.0,0.34368896
120870,-0.042387918,314.6284,296.30566,-0.042387918,314.6282,0.0,0.0,294.60184,314.01288,-8.515169e-05,315.295,313.94,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7252200.0,-6332.75666919042,-3261.9807,-3261.9482,0.0,0.0,0.0,-6523.9287,0.0,0.0,0.3418274
120885,-0.042387918,314.51648,296.30566,-0.042387918,314.51636,0.0,0.0,294.60013,314.01288,-8.515169e-05,315.28372,313.94336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7253100.0,-6332.75666919042,-3242.0579,-3242.0361,0.0,0.0,0.0,-6484.0938,0.0,0.0,0.3401184
120900,-0.042387918,314.39362,296.30566,-0.042387918,314.39352,0.0,0.0,294.59814,314.01288,-8.515169e-05,315.27094,313.94528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7254000.0,-6332.75666919042,-3220.1846,-3220.1682,0.0,0.0,0.0,-6440.3525,0.0,0.0,0.33813477
120915,-0.042387918,314.2593,296.30566,-0.042387918,314.25925,0.0,0.0,294.5936,314.01288,-8.515169e-05,315.25653,313.94562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7254900.0,-6332.75666919042,-3196.2737,-3196.263,0.0,0.0,0.0,-6392.5366,0.0,0.0,0.33358765
120930,-0.042387918,314.11356,296.30566,-0.042387918,314.1135,0.0,0.0,294.59116,314.01288,-8.515169e-05,315.24036,313.9443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7255800.0,-6332.75666919042,-3170.3257,-3170.3147,0.0,0.0,0.0,-6340.6406,0.0,0.0,0.33114624
120945,-0.042387918,313.9564,296.30566,-0.042387918,313.9564,0.0,0.0,294.58875,314.01288,-8.515169e-05,315.22238,313.94128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7256700.0,-6332.75666919042,-3142.3457,-3142.3457,0.0,0.0,0.0,-6284.6914,0.0,0.0,0.32873535
120960,-0.042387918,313.78745,296.30566,-0.042387918,313.7874,0.0,0.0,294.5774,314.01288,-8.515169e-05,315.2024,313.93634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7257600.0,-6332.75666919042,-3112.2683,-3112.263,0.0,0.0,0.0,-6224.5312,0.0,0.0,0.3173828
120975,-0.042387918,313.6073,296.30566,-0.042387918,313.60727,0.0,0.0,294.56842,314.01288,-8.515169e-05,315.18042,313.92953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7258500.0,-6332.75666919042,-3080.1973,-3080.192,0.0,0.0,0.0,-6160.389,0.0,0.0,0.30841064
120990,-0.042387918,313.41562,296.30566,-0.042387918,313.4156,0.0,0.0,294.5648,314.01288,-8.515169e-05,315.15622,313.92065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7259400.0,-6332.75666919042,-3046.0725,-3046.067,0.0,0.0,0.0,-6092.1396,0.0,0.0,0.30477905
