minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
121005,-0.042387918,313.21274,296.30566,-0.042387918,313.2127,0.0,0.0,294.55582,314.01288,-8.515169e-05,315.1298,313.90964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7260300.0,-6332.75666919042,-3009.9536,-3009.9482,0.0,0.0,0.0,-6019.902,0.0,0.0,0.29580688
121020,-0.042387918,312.9989,296.30566,-0.042387918,312.99887,0.0,0.0,294.54483,314.01288,-8.515169e-05,315.10098,313.89645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7261200.0,-6332.75666919042,-2971.8845,-2971.8792,0.0,0.0,0.0,-5943.7637,0.0,0.0,0.28482056
121035,-0.042387918,312.77448,296.30566,-0.042387918,312.77448,0.0,0.0,294.54153,314.01288,-8.515169e-05,315.0698,313.881,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7262100.0,-6332.75666919042,-2931.9302,-2931.9302,0.0,0.0,0.0,-5863.8604,0.0,0.0,0.28152466
121050,-0.042387918,312.53946,296.30566,-0.042387918,312.53946,0.0,0.0,294.53256,314.01288,-8.515169e-05,315.036,313.8632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7263000.0,-6332.75666919042,-2890.0903,-2890.0903,0.0,0.0,0.0,-5780.1807,0.0,0.0,0.2725525
121065,-0.042387918,312.29477,296.30566,-0.042387918,312.29477,0.0,0.0,294.52274,314.01288,-8.515169e-05,314.9997,313.843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7263900.0,-6332.75666919042,-2846.5283,-2846.5283,0.0,0.0,0.0,-5693.0566,0.0,0.0,0.26272583
121080,-0.042387918,312.0403,296.30566,-0.042387918,312.0403,0.0,0.0,294.51352,314.01288,-8.515169e-05,314.96066,313.82025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7264800.0,-6332.75666919042,-2801.2278,-2801.2278,0.0,0.0,0.0,-5602.4556,0.0,0.0,0.25350952
121095,-0.042387918,311.777,296.30566,-0.042387918,311.777,0.0,0.0,294.50162,314.01288,-8.515169e-05,314.91895,313.79507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7265700.0,-6332.75666919042,-2754.3518,-2754.3518,0.0,0.0,0.0,-5508.7036,0.0,0.0,0.24160767
121110,-0.042387918,311.5052,296.30566,-0.042387918,311.5052,0.0,0.0,294.49176,314.01288,-8.515169e-05,314.87448,313.7673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7266600.0,-6332.75666919042,-2705.96,-2705.96,0.0,0.0,0.0,-5411.92,0.0,0.0,0.23175049
121125,-0.042387918,311.22504,296.30566,-0.042387918,311.22504,0.0,0.0,294.47787,314.01288,-8.515169e-05,314.8271,313.73682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7267500.0,-6332.75666919042,-2656.0847,-2656.0847,0.0,0.0,0.0,-5312.1694,0.0,0.0,0.21786499
121140,-0.042387918,310.93787,296.30566,-0.042387918,310.93787,0.0,0.0,294.4644,314.01288,-8.515169e-05,314.77698,313.70383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7268400.0,-6332.75666919042,-2604.96,-2604.96,0.0,0.0,0.0,-5209.92,0.0,0.0,0.20437622
121155,-0.042387918,310.6435,296.30566,-0.042387918,310.6435,0.0,0.0,294.45462,314.01288,-8.515169e-05,314.72382,313.668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7269300.0,-6332.75666919042,-2552.553,-2552.553,0.0,0.0,0.0,-5105.106,0.0,0.0,0.1946106
121170,-0.042387918,310.34314,296.30566,-0.042387918,310.34314,0.0,0.0,294.43774,314.01288,-8.515169e-05,314.66788,313.62955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7270200.0,-6332.75666919042,-2499.0813,-2499.0813,0.0,0.0,0.0,-4998.1626,0.0,0.0,0.17773438
121185,-0.042387918,310.0371,296.30566,-0.042387918,310.0371,0.0,0.0,294.42673,314.01288,-8.515169e-05,314.60895,313.58838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7271100.0,-6332.75666919042,-2444.5989,-2444.5989,0.0,0.0,0.0,-4889.1978,0.0,0.0,0.16671753
121200,-0.042387918,309.7261,296.30566,-0.042387918,309.7261,0.0,0.0,294.4135,314.01288,-8.515169e-05,314.5471,313.5445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7272000.0,-6332.75666919042,-2389.231,-2389.231,0.0,0.0,0.0,-4778.462,0.0,0.0,0.15350342
121215,-0.042387918,309.4108,296.30566,-0.042387918,309.4108,0.0,0.0,294.39584,314.01288,-8.515169e-05,314.4823,313.49783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7272900.0,-6332.75666919042,-2333.097,-2333.097,0.0,0.0,0.0,-4666.194,0.0,0.0,0.13583374
121230,-0.042387918,309.09177,296.30566,-0.042387918,309.09177,0.0,0.0,294.38278,314.01288,-8.515169e-05,314.41455,313.44846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7273800.0,-6332.75666919042,-2276.3003,-2276.3003,0.0,0.0,0.0,-4552.6006,0.0,0.0,0.12277222
121245,-0.042387918,308.7697,296.30566,-0.042387918,308.7697,0.0,0.0,294.3619,314.01288,-8.515169e-05,314.34396,313.39642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7274700.0,-6332.75666919042,-2218.9656,-2218.9656,0.0,0.0,0.0,-4437.931,0.0,0.0,0.10189819
121260,-0.042387918,308.44525,296.30566,-0.042387918,308.44525,0.0,0.0,294.34442,314.01288,-8.515169e-05,314.27045,313.34167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7275600.0,-6332.75666919042,-2161.2017,-2161.2017,0.0,0.0,0.0,-4322.4033,0.0,0.0,0.08441162
121275,-0.042387918,308.11893,296.30566,-0.042387918,308.11893,0.0,0.0,294.32532,314.01288,-8.515169e-05,314.19406,313.2842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7276500.0,-6332.75666919042,-2103.1064,-2103.1064,0.0,0.0,0.0,-4206.213,0.0,0.0,0.06530762
121290,-0.042387918,307.7914,296.30566,-0.042387918,307.7914,0.0,0.0,294.30832,314.01288,-8.515169e-05,314.11487,313.22415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7277400.0,-6332.75666919042,-2044.7992,-2044.7992,0.0,0.0,0.0,-4089.5984,0.0,0.0,0.048309326
121305,-0.042387918,307.46326,296.30566,-0.042387918,307.46326,0.0,0.0,294.28873,314.01288,-8.515169e-05,314.03284,313.16144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7278300.0,-6332.75666919042,-1986.3779,-1986.3779,0.0,0.0,0.0,-3972.7559,0.0,0.0,0.028717041
121320,-0.042387918,307.13504,296.30566,-0.042387918,307.13504,0.0,0.0,294.27176,314.01288,-8.515169e-05,313.9481,313.09616,-8.8437757e-20,-1.4506982e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7279200.0,-6332.75666919042,-1927.9457,-1927.9457,0.0,0.0,0.0,-3855.8914,0.0,0.0,0.011749268
121335,-0.042387918,306.80734,296.30548,-0.042387918,306.80734,0.0,0.0,294.25864,314.0105,-8.5151696e-05,313.86063,313.02832,-5.259656e-19,-1.3102551e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7280100.0,-6331.971386547508,-1869.6385,-1869.6385,0.0,0.0,0.0,-3739.277,0.0,0.0,-0.001373291
121350,-0.042387918,306.48062,296.30286,-0.042387918,306.48062,0.0,0.0,294.2389,313.97534,-8.5151696e-05,313.77057,312.95804,5.916285e-19,9.579001e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7281000.0,-6320.336829240603,-1811.9398,-1811.9398,0.0,0.0,0.0,-3623.8796,0.0,0.0,-0.021118164
121365,-0.04238792,306.1554,296.2884,-0.04238792,306.1554,0.0,0.0,294.22757,313.7679,-8.51517e-05,313.67795,312.8853,4.873349e-19,-1.7431275e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7281900.0,-6251.326757533216,-1756.6156,-1756.6156,0.0,0.0,0.0,-3513.2312,0.0,0.0,-0.032440186
121380,-0.04238793,305.83228,296.24548,-0.04238793,305.83228,0.0,0.0,294.20938,313.0768,-8.515172e-05,313.58264,312.8101,2.982999e-18,6.385913e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7282800.0,-6019.5097577938395,-1706.7299,-1706.7299,0.0,0.0,0.0,-3413.4597,0.0,0.0,-0.050628662
121395,-0.042387936,305.5115,296.15848,-0.042387936,305.5115,0.0,0.0,294.18964,311.5705,-8.515173e-05,313.48502,312.73267,9.999867e-19,-4.701375e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7283700.0,-5511.912078793424,-1665.1132,-1665.1132,0.0,0.0,0.0,-3330.2263,0.0,0.0,-0.070373535
121410,-0.042387947,305.19376,296.03378,-0.042387947,305.19376,0.0,0.0,294.17584,309.45737,-8.5151754e-05,313.3849,312.65283,-3.1682269e-18,-3.0037269e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7284600.0,-4800.775247213096,-1630.7443,-1630.7443,0.0,0.0,0.0,-3261.4885,0.0,0.0,-0.08416748
121425,-0.04238796,304.87955,295.87064,-0.04238796,304.87955,0.0,0.0,294.15848,306.78766,-8.5151776e-05,313.2823,312.57065,-1.6727299e-19,-7.129754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7285500.0,-3904.3362690378112,-1603.8512,-1603.8512,0.0,0.0,0.0,-3207.7024,0.0,0.0,-0.10153198
121440,-0.042387974,304.56873,295.6861,-0.042387974,304.56873,0.0,0.0,294.14273,303.86877,-8.5151805e-05,313.17764,312.4865,3.0172385e-19,-1.9508147e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7286400.0,-2926.4332542910943,-1581.37,-1581.37,0.0,0.0,0.0,-3162.74,0.0,0.0,-0.11727905
121455,-0.042387992,304.26187,295.4995,-0.042387992,304.26187,0.0,0.0,294.1269,301.04602,-8.515184e-05,313.07086,312.4003,1.113785e-19,-4.9367726e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7287300.0,-1983.6408396507466,-1559.9591,-1559.9591,0.0,0.0,0.0,-3119.9182,0.0,0.0,-0.13311768
121470,-0.04238801,303.95972,295.33096,-0.04238801,303.95972,0.0,0.0,294.11392,298.65076,-8.515188e-05,312.96182,312.31192,3.1380641e-18,4.9505353e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7288200.0,-1187.284006707534,-1536.174,-1536.174,0.0,0.0,0.0,-3072.348,0.0,0.0,-0.14608765
121485,-0.042388033,303.6619,295.18945,-0.042388033,303.6619,0.0,0.0,294.09647,296.78497,-8.515192e-05,312.85092,312.22174,-1.9469604e-18,-2.2005682e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,7289100.0,-570.6187020272147,-1508.3468,-1508.3468,0.0,0.0,0.0,-3016.6936,0.0,0.0,-0.1635437
121500,-0.042388055,303.36887,295.0818,-0.042388055,303.36887,0.0,0.0,294.08084,295.52444,-8.515197e-05,312.73816,312.1297,2.3171124e-18,-7.9221357e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7290000.0,-158.31125862630913,-1475.3473,-1475.3473,0.0,0.0,0.0,-2950.6946,0.0,0.0,-0.1791687
121515,-0.04238808,303.08105,295.00577,-0.04238808,303.08105,0.0,0.0,294.06458,294.7908,-8.515202e-05,312.6235,312.03583,1.2059326e-18,1.6219188e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,7290900.0,76.88005327555203,-1437.6428,-1437.6428,0.0,0.0,0.0,-2875.2856,0.0,0.0,-0.19543457
121530,-0.042388108,302.79855,294.9515,-0.042388108,302.79855,0.0,0.0,294.04825,294.40094,-8.515208e-05,312.5071,311.94028,-1.0725983e-18,-1.9420704e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,7291800.0,196.90431420440467,-1397.0099,-1397.0099,0.0,0.0,0.0,-2794.0198,0.0,0.0,-0.21176147
121545,-0.042388134,302.52167,294.91205,-0.042388134,302.52167,0.0,0.0,294.0344,294.2209,-8.515213e-05,312.389,311.84302,4.7557777e-19,-3.2916745e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,7292700.0,247.18649606114695,-1354.7418,-1354.7418,0.0,0.0,0.0,-2709.4836,0.0,0.0,-0.22561646
121560,-0.042388164,302.25037,294.88034,-0.042388164,302.25037,0.0,0.0,294.01492,294.13965,-8.515219e-05,312.26938,311.7442,4.296609e-18,-4.6371735e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,7293600.0,264.9005451681674,-1312.0878,-1312.0878,0.0,0.0,0.0,-2624.1755,0.0,0.0,-0.24508667
121575,-0.04238819,301.9849,294.85287,-0.04238819,301.9849,0.0,0.0,294.00214,294.1008,-8.515224e-05,312.14825,311.6439,1.4186402e-17,5.7265205e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,7294500.0,268.9717333366204,-1269.7162,-1269.7162,0.0,0.0,0.0,-2539.4324,0.0,0.0,-0.25787354
121590,-0.12569706,301.71774,294.82758,-0.00038586452,301.7301,0.0,0.0,293.99036,294.07806,-0.00012664193,312.0217,311.54367,0.0325266,-1.639766e-16,0.0,0.0,0.0,0.0,343.15,343.15,-99.06979,1.0,7295400.0,398.66235716345955,-3637.51,-11.186449,0.0,0.0,0.0,-3648.6965,0.0,0.0,-0.26965332
121605,5.9756417,328.2807,294.0691,5.9753375,310.18973,3.0467956,2.9357755,293.9884,324.62195,0.012003965,329.97067,310.1503,0.99990016,0.4057384,1.0,0.0,3246544.0,0.0,343.15,343.15,-4265.0703,1.0,7296300.0,1540372.7287769243,858632.56,404570.22,3246544.0,0.0,5.982571,1263202.8,3246544.0,3246550.0,-0.27160645
121620,5.2822747,329.09088,294.57614,5.554172,351.4756,2.6629078,2.5647657,294.0611,347.47614,0.010884491,328.30685,351.11105,0.013744763,1.0,0.0,0.3405976,0.0,238685.89,343.15,343.15,-4131.8813,1.0,7297200.0,2418315.885908049,765728.6,1327323.1,0.0,238685.89,5.2276735,2093051.8,238685.89,238691.12,-0.19891357
121635,9.692958,339.8882,295.59363,9.692958,359.95837,4.9493566,4.7565203,294.19928,332.86923,0.019471863,340.85553,360.65747,0.99907225,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4081.2688,1.0,7298100.0,3048466.9730458222,1803251.2,2620316.0,3246544.0,700785.6,9.705877,4423567.0,3947329.5,3947339.2,-0.06072998
121650,7.2043133,341.57236,296.06094,7.2043138,335.7993,3.6294587,3.4941256,294.33194,338.1893,0.014472509,341.4934,336.03864,0.99907225,1.0,0.17940927,0.25197932,582460.06,176583.48,336.484,336.484,-4149.9224,1.0,7299000.0,2560752.669626686,1377089.6,1202407.4,582460.06,176583.48,7.1235843,2579497.0,759043.56,759050.7,0.07192993
121665,7.1921797,333.74796,295.90298,7.1921797,334.7789,3.6195087,3.4845033,294.4351,335.63858,0.014448133,333.74295,334.6874,0.99907225,1.0,0.08613388,0.038871095,279637.44,27240.305,333.151,333.151,-4145.9077,1.0,7299900.0,2411241.7701328467,1143188.9,1174330.8,279637.44,27240.305,7.104012,2317519.5,306877.75,306884.84,0.17507935
121680,-0.042380925,331.68842,295.84973,-0.04238085,331.59332,-2.6371e-41,-2.6342e-41,294.49783,333.17307,-8.513757e-05,331.51648,331.41748,-2.5097199e-08,-2.5184452e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.2921,0.0,7300800.0,-13345.99588880665,-6379.2817,-6362.3438,0.0,0.0,-5.2713e-41,-12741.625,0.0,-5.2713e-41,0.23782349
121695,-0.042387918,331.7963,295.85,-0.042387918,331.73218,0.0,0.0,294.5231,333.17282,-8.515169e-05,331.52213,331.42337,-1.581019e-14,-1.586383e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7301700.0,-13348.02304237952,-6399.4907,-6388.076,0.0,0.0,0.0,-12787.566,0.0,0.0,0.26309204
121710,-0.042387918,331.87784,295.85,-0.042387918,331.83453,0.0,0.0,294.53207,333.17282,-8.515169e-05,331.52798,331.4294,2.0558784e-16,-1.5104117e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7302600.0,-13348.02304237952,-6414.008,-6406.2983,0.0,0.0,0.0,-12820.307,0.0,0.0,0.2720642
121725,-0.042387918,331.94226,295.85,-0.042387918,331.91306,0.0,0.0,294.5347,333.17282,-8.515169e-05,331.5341,331.4357,4.2749666e-18,-4.2536394e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7303500.0,-13348.02304237952,-6425.477,-6420.278,0.0,0.0,0.0,-12845.755,0.0,0.0,0.27468872
121740,-0.042387918,331.99466,295.85,-0.042387918,331.97485,0.0,0.0,294.52676,333.17282,-8.515169e-05,331.54047,331.4422,5.814451e-18,-7.541504e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7304400.0,-13348.02304237952,-6434.8057,-6431.2793,0.0,0.0,0.0,-12866.085,0.0,0.0,0.26675415
121755,-0.042387918,332.03952,295.85,-0.042387918,332.02612,0.0,0.0,294.52252,333.17282,-8.515169e-05,331.5471,331.4489,-1.8555122e-20,-5.7014405e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7305300.0,-13348.02304237952,-6442.792,-6440.407,0.0,0.0,0.0,-12883.199,0.0,0.0,0.2625122
121770,-0.042387918,332.0791,295.85,-0.042387918,332.07,0.0,0.0,294.51282,333.17282,-8.515169e-05,331.55396,331.45587,-3.082391e-34,-1.0338259e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7306200.0,-13348.02304237952,-6449.839,-6448.2197,0.0,0.0,0.0,-12898.059,0.0,0.0,0.25280762
121785,-0.042387918,332.11496,295.85,-0.042387918,332.10876,0.0,0.0,294.50146,333.17282,-8.515169e-05,331.56107,331.463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7307100.0,-13348.02304237952,-6456.2227,-6455.1196,0.0,0.0,0.0,-12911.342,0.0,0.0,0.24145508
121800,-0.042387918,332.14795,295.85,-0.042387918,332.14377,0.0,0.0,294.49686,333.17282,-8.515169e-05,331.5684,331.47034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7308000.0,-13348.02304237952,-6462.0957,-6461.351,0.0,0.0,0.0,-12923.447,0.0,0.0,0.23684692
121815,-0.042387918,332.17847,295.85,-0.042387918,332.17563,0.0,0.0,294.48984,333.17282,-8.515169e-05,331.57593,331.47784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7308900.0,-13348.02304237952,-6467.529,-6467.0234,0.0,0.0,0.0,-12934.553,0.0,0.0,0.22982788
121830,-0.042387918,332.2064,295.85,-0.042387918,332.20447,0.0,0.0,294.48187,333.17282,-8.515169e-05,331.58362,331.4855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7309800.0,-13348.02304237952,-6472.5,-6472.1577,0.0,0.0,0.0,-12944.658,0.0,0.0,0.2218628
121845,-0.042387918,332.23148,295.85,-0.042387918,332.23016,0.0,0.0,294.47443,333.17282,-8.515169e-05,331.59146,331.49326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7310700.0,-13348.02304237952,-6476.966,-6476.7324,0.0,0.0,0.0,-12953.698,0.0,0.0,0.2144165
121860,-0.042387918,332.2531,295.85,-0.042387918,332.25223,0.0,0.0,294.46707,333.17282,-8.515169e-05,331.59937,331.5011,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7311600.0,-13348.02304237952,-6480.818,-6480.66,0.0,0.0,0.0,-12961.479,0.0,0.0,0.20706177
121875,-0.042387918,332.27045,295.85,-0.042387918,332.26984,0.0,0.0,294.45825,333.17282,-8.515169e-05,331.60727,331.50894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7312500.0,-13348.02304237952,-6483.904,-6483.795,0.0,0.0,0.0,-12967.699,0.0,0.0,0.19824219
121890,-0.042387918,332.2827,295.85,-0.042387918,332.2823,0.0,0.0,294.45044,333.17282,-8.515169e-05,331.6151,331.51672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7313400.0,-13348.02304237952,-6486.088,-6486.0117,0.0,0.0,0.0,-12972.1,0.0,0.0,0.19042969
121905,-0.042387918,332.28867,295.85,-0.042387918,332.2884,0.0,0.0,294.4445,333.17282,-8.515169e-05,331.62277,331.52435,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7314300.0,-13348.02304237952,-6487.1475,-6487.0986,0.0,0.0,0.0,-12974.246,0.0,0.0,0.18447876
121920,-0.042387918,332.2871,295.85,-0.042387918,332.28693,0.0,0.0,294.4338,333.17282,-8.515169e-05,331.6302,331.53174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7315200.0,-13348.02304237952,-6486.87,-6486.8374,0.0,0.0,0.0,-12973.707,0.0,0.0,0.1737976
121935,-0.042387918,332.277,295.85,-0.042387918,332.2769,0.0,0.0,294.42642,333.17282,-8.515169e-05,331.63718,331.5388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7316100.0,-13348.02304237952,-6485.072,-6485.0503,0.0,0.0,0.0,-12970.122,0.0,0.0,0.16641235
121950,-0.042387918,332.2566,295.85,-0.042387918,332.25653,0.0,0.0,294.4157,333.17282,-8.515169e-05,331.64365,331.54538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7317000.0,-13348.02304237952,-6481.437,-6481.4263,0.0,0.0,0.0,-12962.863,0.0,0.0,0.15570068
121965,-0.042387918,332.2251,295.85,-0.042387918,332.22504,0.0,0.0,294.4065,333.17282,-8.515169e-05,331.6494,331.55136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7317900.0,-13348.02304237952,-6475.83,-6475.8193,0.0,0.0,0.0,-12951.649,0.0,0.0,0.14648438
121980,-0.042387918,332.18073,295.85,-0.042387918,332.18066,0.0,0.0,294.39813,333.17282,-8.515169e-05,331.65433,331.55658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7318800.0,-13348.02304237952,-6467.9307,-6467.92,0.0,0.0,0.0,-12935.851,0.0,0.0,0.13812256
121995,-0.042387918,332.1222,295.85,-0.042387918,332.12216,0.0,0.0,294.38492,333.17282,-8.515169e-05,331.6582,331.5609,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7319700.0,-13348.02304237952,-6457.5103,-6457.505,0.0,0.0,0.0,-12915.016,0.0,0.0,0.12490845
122010,-0.042387918,332.04816,295.85,-0.042387918,332.04813,0.0,0.0,294.3748,333.17282,-8.515169e-05,331.66086,331.56418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7320600.0,-13348.02304237952,-6444.3296,-6444.324,0.0,0.0,0.0,-12888.654,0.0,0.0,0.11477661
122025,-0.042387918,331.95755,295.85,-0.042387918,331.95755,0.0,0.0,294.3634,333.17282,-8.515169e-05,331.66208,331.56616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7321500.0,-13348.02304237952,-6428.199,-6428.199,0.0,0.0,0.0,-12856.398,0.0,0.0,0.103393555
122040,-0.042387918,331.84885,295.85,-0.042387918,331.84885,0.0,0.0,294.34998,333.17282,-8.515169e-05,331.66165,331.56674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7322400.0,-13348.02304237952,-6408.8467,-6408.8467,0.0,0.0,0.0,-12817.693,0.0,0.0,0.08996582
122055,-0.042387918,331.7211,295.85,-0.042387918,331.7211,0.0,0.0,294.33765,333.17282,-8.515169e-05,331.65936,331.56564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7323300.0,-13348.02304237952,-6386.104,-6386.104,0.0,0.0,0.0,-12772.208,0.0,0.0,0.07763672
122070,-0.042387918,331.57367,295.85,-0.042387918,331.57364,0.0,0.0,294.32578,333.17282,-8.515169e-05,331.655,331.56277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7324200.0,-13348.02304237952,-6359.857,-6359.8516,0.0,0.0,0.0,-12719.709,0.0,0.0,0.06576538
122085,-0.042387918,331.40472,295.85,-0.042387918,331.4047,0.0,0.0,294.3126,333.17282,-8.515169e-05,331.6483,331.5578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7325100.0,-13348.02304237952,-6329.78,-6329.7744,0.0,0.0,0.0,-12659.555,0.0,0.0,0.052581787
122100,-0.042387918,331.21454,295.85,-0.042387918,331.21454,0.0,0.0,294.30127,333.17282,-8.515169e-05,331.63904,331.55066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7326000.0,-13348.02304237952,-6295.9214,-6295.9214,0.0,0.0,0.0,-12591.843,0.0,0.0,0.041259766
122115,-0.04239048,331.0017,295.85,-0.04239048,331.0017,0.0,0.0,294.28842,333.17282,-8.515685e-05,331.62695,331.541,6.991494e-18,-2.7234425e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30395,0.0,7326900.0,-13348.831691423513,-6258.41,-6258.41,0.0,0.0,0.0,-12516.82,0.0,0.0,0.028411865
122130,-0.042387918,330.76566,295.85,-0.042387918,330.76566,0.0,0.0,294.27692,333.1728,-8.515169e-05,331.6118,331.52863,1.627881e-17,1.6127664e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7327800.0,-13348.01212816159,-6216.007,-6216.007,0.0,0.0,0.0,-12432.014,0.0,0.0,0.016906738
122145,-0.042387918,330.50732,295.85013,-0.042387918,330.50732,0.0,0.0,294.26608,333.17056,-8.5151696e-05,331.59348,331.5135,-7.18699e-18,-1.0846076e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7328700.0,-13347.172873857005,-6169.9946,-6169.9946,0.0,0.0,0.0,-12339.989,0.0,0.0,0.006072998
122160,-0.042387918,330.22534,295.85175,-0.042387918,330.22534,0.0,0.0,294.25183,333.14014,-8.5151696e-05,331.5716,331.49527,1.4399774e-18,7.041442e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7329600.0,-13335.712944051891,-6119.5054,-6119.5054,0.0,0.0,0.0,-12239.011,0.0,0.0,-0.008178711
122175,-0.04238792,329.9204,295.8609,-0.04238792,329.9204,0.0,0.0,294.24,332.9791,-8.51517e-05,331.5461,331.47382,-1.32645186e-17,1.9725834e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7330500.0,-13274.84547975417,-6063.5894,-6063.5894,0.0,0.0,0.0,-12127.179,0.0,0.0,-0.020019531
122190,-0.042387925,329.5921,295.89154,-0.042387925,329.5921,0.0,0.0,294.2286,332.48672,-8.51517e-05,331.51666,331.44888,-2.7655919e-17,-5.081005e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7331400.0,-13087.797580914317,-5999.6865,-5999.6865,0.0,0.0,0.0,-11999.373,0.0,0.0,-0.031402588
122205,-0.04238793,329.24075,295.98544,-0.04238793,329.24075,0.0,0.0,294.2143,331.14676,-8.515172e-05,331.48306,331.42032,1.0648283e-18,-5.5361093e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7332300.0,-12574.995112855891,-5920.4194,-5920.4194,0.0,0.0,0.0,-11840.839,0.0,0.0,-0.045715332
122220,-0.042387933,328.86642,296.17056,-0.042387933,328.86642,0.0,0.0,294.20514,328.60062,-8.5151725e-05,331.44507,331.38785,1.0987934e-17,3.3330933e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7333200.0,-11598.195093780107,-5820.822,-5820.822,0.0,0.0,0.0,-11641.644,0.0,0.0,-0.054870605
122235,-0.04238794,328.47037,296.40036,-0.04238794,328.47037,0.0,0.0,294.19272,325.1778,-8.515174e-05,331.40262,331.35147,2.2113232e-18,-9.629166e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7334100.0,-10291.88446474345,-5709.4023,-5709.4023,0.0,0.0,0.0,-11418.805,0.0,0.0,-0.06729126
122250,-0.04238795,328.05295,296.65628,-0.04238795,328.05295,0.0,0.0,294.1757,320.83395,-8.515176e-05,331.3555,331.31097,2.9500683e-18,-2.9933632e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7335000.0,-8646.840199919392,-5589.5293,-5589.5293,0.0,0.0,0.0,-11179.059,0.0,0.0,-0.08432007
122265,-0.042387966,327.61392,296.9192,-0.042387966,327.61392,0.0,0.0,294.156,315.5415,-8.515179e-05,331.3033,331.266,3.595901e-17,-8.789757e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7335900.0,-6660.0383751382,-5464.567,-5464.567,0.0,0.0,0.0,-10929.134,0.0,0.0,-0.104003906
122280,-0.042387985,327.1562,297.14746,-0.042387985,327.1562,0.0,0.0,294.13696,309.84558,-8.515183e-05,331.24643,331.21683,3.9990407e-18,6.0187994e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,7336800.0,-4541.32613949092,-5342.44,-5342.44,0.0,0.0,0.0,-10684.88,0.0,0.0,-0.123046875
122295,-0.042388014,326.67853,297.29126,-0.042388014,326.67853,0.0,0.0,294.10712,304.38086,-8.5151885e-05,331.18414,331.1629,-5.2616175e-17,-3.1698378e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7337700.0,-2535.5096452038597,-5231.8057,-5231.8057,0.0,0.0,0.0,-10463.611,0.0,0.0,-0.15289307
122310,-0.042388044,326.18393,297.33038,-0.042388044,326.18393,0.0,0.0,294.08243,299.9005,-8.515194e-05,331.11688,331.10458,-8.077718e-19,-3.4770694e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7338600.0,-919.1763545027598,-5136.7905,-5136.7905,0.0,0.0,0.0,-10273.581,0.0,0.0,-0.17758179
122325,-0.042388074,325.67188,297.2626,-0.042388074,325.67188,0.0,0.0,294.05945,296.96506,-8.515201e-05,331.04407,331.04135,1.26438105e-17,-3.151644e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7339500.0,106.41402489186547,-5057.6997,-5057.6997,0.0,0.0,0.0,-10115.399,0.0,0.0,-0.20056152
122340,-0.04238811,325.1442,297.12766,-0.04238811,325.1442,0.0,0.0,294.0319,295.3045,-8.515208e-05,330.96585,330.9733,2.7568652e-18,2.5094362e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,7340400.0,652.0293018616119,-4987.7866,-4987.7866,0.0,0.0,0.0,-9975.573,0.0,0.0,-0.2281189
122355,-0.042388145,324.60205,296.96613,-0.042388145,324.60205,0.0,0.0,294.00867,294.53467,-8.5152154e-05,330.8821,330.90036,4.1986364e-18,9.879976e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,7341300.0,869.5841546987104,-4920.03,-4920.03,0.0,0.0,0.0,-9840.06,0.0,0.0,-0.25134277
122370,-0.042388182,324.0456,296.80402,-0.042388182,324.0456,0.0,0.0,293.98157,294.23846,-8.515223e-05,330.79233,330.82202,5.1273675e-18,1.2120097e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,7342200.0,917.5422745466121,-4849.828,-4849.828,0.0,0.0,0.0,-9699.656,0.0,0.0,-0.27844238
122385,-0.12569934,323.43594,296.6493,-0.00038471582,323.5,0.0,0.0,293.9588,294.11505,-0.00012664306,330.69003,330.74225,0.19927485,2.3332825e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07069,1.0,7343100.0,1347.9648281391476,-14141.671,-43.385548,0.0,0.0,0.0,-14185.057,0.0,0.0,-0.3012085
122400,5.9530525,349.46164,294.08023,5.952966,326.77975,2.9702623,2.8609178,293.95538,337.9997,0.011958805,350.18802,326.26477,0.9998938,0.63938093,0.84206,0.0,2733784.8,0.0,343.15,343.15,-4170.7046,1.0,7344000.0,2205942.073376815,1384691.4,817568.5,2733784.8,0.0,5.83118,2202260.0,2733784.8,2733790.5,-0.30462646
122415,5.164974,326.352,294.8272,5.4141097,345.09747,2.5953171,2.4997206,294.0509,343.9406,0.010625987,325.6514,344.9982,0.01422217,1.0,0.0,0.39036125,0.0,273559.53,343.15,343.15,-4131.043,1.0,7344900.0,2191889.2825774266,683863.7,1143108.6,0.0,273559.53,5.0950375,1826972.2,273559.53,273564.62,-0.20910645
122430,5.9015274,339.96246,295.9645,5.901528,362.5235,2.9148993,2.807132,294.1897,334.09015,0.011855385,341.18347,363.4387,0.9989833,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4129.345,1.0,7345800.0,1898375.4763097693,1090551.6,1649759.0,3246544.0,700785.6,5.7220316,2740310.5,3947329.5,3947335.2,-0.0703125
122445,8.744816,341.32852,296.30164,8.744816,335.8625,4.538639,4.3670278,294.31226,339.40717,0.017567173,341.13803,335.95847,0.9989833,1.0,0.15231694,0.22993559,494503.62,161135.55,336.484,336.484,-4202.517,1.0,7346700.0,3180417.5917737666,1653757.6,1452999.9,494503.62,161135.55,8.905666,3106757.5,655639.2,655648.06,0.052246094
122460,9.051216,334.1848,296.04453,9.051216,334.95837,4.711612,4.5325184,294.40408,335.0864,0.018182691,334.18246,334.9062,0.9989833,1.0,0.08500666,0.048197553,275977.88,33776.152,333.151,333.151,-4199.8325,1.0,7347600.0,2981522.324301204,1449907.2,1479314.2,275977.88,33776.152,9.244131,2929221.5,309754.03,309763.28,0.14407349
122475,-0.042187363,331.31662,296.037,-0.042185377,331.20923,3.6036168e-35,3.5995723e-35,294.457,332.50726,-8.474681e-05,331.21167,331.10193,-7.1535305e-07,-7.176994e-07,0.0,0.0,0.0,0.0,332.04,332.04,-65.98551,0.0,7348500.0,-12981.106207991377,-6251.0894,-6231.768,0.0,0.0,7.2031895e-35,-12482.857,0.0,7.2031895e-35,0.19699097
122490,-0.042387914,331.394,296.06323,-0.042387914,331.3214,0.0,0.0,294.4729,332.4848,-8.515169e-05,331.2155,331.10635,-4.0147673e-12,-4.0235324e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,7349400.0,-13025.704358487734,-6289.9116,-6276.987,0.0,0.0,0.0,-12566.898,0.0,0.0,0.21289062
122505,-0.042387918,331.45517,296.06326,-0.042387918,331.40665,0.0,0.0,294.47144,332.48477,-8.515169e-05,331.21973,331.1111,-1.5602995e-18,-5.941662e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7350300.0,-13025.682530051874,-6300.7944,-6292.1562,0.0,0.0,0.0,-12592.951,0.0,0.0,0.21142578
122520,-0.042387918,331.50244,296.06326,-0.042387918,331.4697,0.0,0.0,294.46155,332.48477,-8.515169e-05,331.22397,331.11588,-9.7048603e-20,-2.7858664e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7351200.0,-13025.682530051874,-6309.2104,-6303.381,0.0,0.0,0.0,-12612.592,0.0,0.0,0.20153809
122535,-0.042387918,331.5414,296.06326,-0.042387918,331.5192,0.0,0.0,294.44565,332.48477,-8.515169e-05,331.22842,331.12082,5.3279378e-21,2.817084e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7352100.0,-13025.682530051874,-6316.1484,-6312.1934,0.0,0.0,0.0,-12628.342,0.0,0.0,0.18563843
122550,-0.042387918,331.5753,296.06326,-0.042387918,331.56018,0.0,0.0,294.42984,332.48477,-8.515169e-05,331.2331,331.12592,3.5465234e-24,9.293082e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7353000.0,-13025.682530051874,-6322.179,-6319.4897,0.0,0.0,0.0,-12641.669,0.0,0.0,0.16983032
122565,-0.042387918,331.60577,296.06326,-0.042387918,331.59552,0.0,0.0,294.40808,332.48477,-8.515169e-05,331.23798,331.1312,-1.6242054e-37,-4.2559636e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7353900.0,-13025.682530051874,-6327.6064,-6325.7812,0.0,0.0,0.0,-12653.388,0.0,0.0,0.14807129
122580,-0.042387918,331.63388,296.06326,-0.042387918,331.6269,0.0,0.0,294.38983,332.48477,-8.515169e-05,331.24307,331.13666,-3.3556101e-19,-3.8164862e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7354800.0,-13025.682530051874,-6332.6104,-6331.366,0.0,0.0,0.0,-12663.977,0.0,0.0,0.12982178
122595,-0.042387925,331.6602,296.31384,-0.042387925,331.65546,0.0,0.0,294.3169,332.1023,-8.515171e-05,331.24835,331.1423,1.3344807e-18,1.5142977e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7355700.0,-12799.281274304163,-6292.684,-6291.8423,0.0,0.0,0.0,-12584.526,0.0,0.0,0.056884766
122610,-0.042387947,331.68488,298.80994,-0.042387947,331.68164,0.0,0.0,294.25748,328.22043,-8.5151754e-05,331.2538,331.14807,4.8585598e-17,-4.8715685e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7356600.0,-10518.29093440233,-5852.7046,-5852.129,0.0,0.0,0.0,-11704.834,0.0,0.0,-0.002532959
122625,-0.042387977,331.70776,303.17764,-0.042387977,331.70557,0.0,0.0,294.20447,320.9352,-8.515182e-05,331.25943,331.154,-1.448366e-17,7.054091e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7357500.0,-6350.774896544564,-5079.2036,-5078.8125,0.0,0.0,0.0,-10158.016,0.0,0.0,-0.055541992
122640,-0.042388026,331.7285,308.31012,-0.042388026,331.727,0.0,0.0,294.14606,311.4814,-8.515191e-05,331.26514,331.16,-1.6597338e-17,-2.693263e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,7358400.0,-1134.1756919224456,-4169.1646,-4168.8984,0.0,0.0,0.0,-8338.0625,0.0,0.0,-0.11395264
122655,-0.042388164,331.74655,313.08716,-0.042388164,331.74554,0.0,0.0,293.98364,301.0712,-8.515219e-05,331.27097,331.16608,-7.544526e-18,-1.8426227e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,7359300.0,4297.378589838452,-3321.9373,-3321.7578,0.0,0.0,0.0,-6643.6953,0.0,0.0,-0.2763672
122670,13.076727,336.85806,294.20477,0.12470809,329.85764,8.028927,0.0,293.85156,326.34827,0.013259964,337.4736,329.64273,0.99983007,3.542682e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4413.441,1.0,7360200.0,1790130.5969983467,2342614.8,18674.041,3246544.0,0.0,8.028927,2361288.8,3246544.0,3246552.0,-0.40844727
122685,7.0576067,348.60483,294.68707,7.0576067,344.1959,3.5452452,3.4131682,293.81696,344.9192,0.014177795,347.25156,344.1812,0.99983007,1.0,0.0,0.5554879,0.0,389277.9,343.15,343.15,-4144.662,1.0,7361100.0,2991158.6514155376,1598227.2,1467537.9,0.0,389277.9,6.958413,3065765.0,389277.9,389284.88,-0.4430542
122700,6.606677,308.95816,297.086,6.8932548,343.17346,3.3775992,3.2521074,293.88995,328.94717,0.013559785,308.7363,343.19443,0.014836206,1.0,0.0,0.55290514,0.0,387467.97,343.15,343.15,-4143.28,1.0,7362000.0,1814528.8637835847,329429.25,1334309.0,0.0,387467.97,6.6297064,1663738.2,387467.97,387474.6,-0.37005615
122715,6.754526,352.02582,298.8424,6.754526,338.9737,3.3790886,3.2535188,293.92197,350.73212,0.013568946,352.0174,338.2095,0.9996996,1.0,0.6713087,0.077230655,2179433.2,54122.133,343.15,343.15,-4142.0303,1.0,7362900.0,2957172.4312705216,1508760.8,1138484.9,2179433.2,54122.133,6.6326075,2647245.5,2233555.5,2233562.2,-0.3380432
122730,10.417614,341.7264,299.29144,10.417614,345.02707,5.408916,5.1956697,294.01157,341.10104,0.020927602,341.79242,345.19977,0.9996996,1.0,0.5830747,0.64608693,1892977.5,452768.4,343.15,343.15,-4116.687,1.0,7363800.0,3674893.7556614806,1856698.8,2001115.8,1892977.5,452768.4,10.604586,3857814.5,2345746.0,2345756.5,-0.2484436
122745,7.896977,344.25534,299.27554,7.896977,343.62897,4.022832,3.8718774,294.0996,345.55154,0.015863977,344.24594,343.58267,0.9996996,1.0,0.44736582,0.3677506,1452392.8,257714.33,343.15,343.15,-4163.421,1.0,7364700.0,3083310.0160327377,1491858.6,1471083.5,1452392.8,257714.33,7.8947096,2962942.0,1710107.1,1710115.0,-0.16040039
122760,7.53831,342.8246,298.8879,7.53831,342.8574,3.8165703,3.673825,294.17908,342.62103,0.015143463,342.88644,342.9194,0.9996996,1.0,0.38687304,0.34804088,1256000.4,243902.05,340.928,340.928,-4154.6636,1.0,7365600.0,2781538.0269532283,1391074.8,1392113.5,1256000.4,243902.05,7.4903955,2783188.2,1499902.4,1499909.9,-0.08093262
122775,7.967811,338.42648,298.46396,7.967811,338.3176,4.076804,3.9239528,294.17392,339.20203,0.016006274,338.3899,338.2774,0.9996996,1.0,0.30496308,0.26160768,990076.0,183330.89,337.595,337.595,-4179.1987,1.0,7366500.0,2738671.6506670723,1337338.2,1333694.4,990076.0,183330.89,8.000757,2671032.5,1173406.9,1173414.9,-0.08609009
122790,7.208222,335.2283,298.22168,7.208222,335.153,3.631852,3.496429,294.15677,335.53296,0.014480361,335.2496,335.1688,0.9996996,1.0,0.2987757,0.26391983,969988.44,184951.2,335.929,335.929,-4150.2354,1.0,7367400.0,2269179.2991746753,1120358.1,1118078.9,969988.44,184951.2,7.1282806,2238437.0,1154939.6,1154946.8,-0.10324097
122805,7.1922307,336.2239,298.15308,7.1922307,336.27438,3.6195376,3.4845312,294.13712,335.74832,0.014448236,336.25778,336.3087,0.9996996,1.0,0.3942048,0.3593664,1279803.2,251838.8,337.597,337.597,-4145.909,1.0,7368300.0,2281376.8647050383,1150019.6,1151544.4,1279803.2,251838.8,7.1040688,2301564.0,1531642.0,1531649.1,-0.12289429
122820,7.1922255,338.7108,298.20593,7.1922255,338.76816,3.6195338,3.4845273,294.12634,338.22974,0.014448225,338.7315,338.7889,0.9996996,1.0,0.4366687,0.39644012,1417664.1,277819.53,339.265,339.265,-4145.908,1.0,7369200.0,2428746.1969521474,1223544.1,1225277.2,1417664.1,277819.53,7.104061,2448821.5,1695483.6,1695490.8,-0.13366699
122835,7.192209,340.51407,298.29144,7.192209,340.527,3.6195245,3.4845185,294.16452,340.02744,0.014448192,340.5388,340.55185,0.9996996,1.0,0.45338684,0.41052586,1471940.2,287690.62,340.933,340.933,-4145.9077,1.0,7370100.0,2532640.4490882624,1275430.6,1275821.4,1471940.2,287690.62,7.104043,2551252.0,1759630.9,1759638.0,-0.0954895
122850,7.1922026,342.42947,298.2567,7.1922026,342.44424,3.6195211,3.4845152,294.21637,341.98026,0.01444818,342.4505,342.46536,0.9996996,1.0,0.42641973,0.38216925,1384390.4,267818.72,340.934,340.934,-4145.9077,1.0,7371000.0,2653247.471219487,1334337.6,1334783.8,1384390.4,267818.72,7.1040363,2669121.5,1652209.1,1652216.2,-0.043640137
122865,7.1922,339.15134,298.05075,7.1922,339.06586,3.61952,3.484514,294.2712,340.28384,0.014448175,339.0975,339.0084,0.9996996,1.0,0.29780334,0.25494602,966831.7,178662.52,337.601,337.601,-4145.9077,1.0,7371900.0,2562802.7500723647,1241535.2,1238953.1,966831.7,178662.52,7.104034,2480488.5,1145494.2,1145501.4,0.011199951
122880,7.1922045,335.40472,297.71027,7.1922045,335.3358,3.6195223,3.4845161,294.315,336.23502,0.014448184,335.36652,335.29846,0.9996996,1.0,0.23876311,0.20596856,775154.94,144339.8,334.268,334.268,-4145.9077,1.0,7372800.0,2337773.1601591506,1138646.2,1136563.9,775154.94,144339.8,7.1040382,2275210.0,919494.75,919501.9,0.054992676
122895,7.192208,332.00092,297.30795,7.192208,331.94925,3.6195242,3.484518,294.34082,332.8551,0.014448189,331.96173,331.90933,0.9996996,1.0,0.18959229,0.1614449,615519.7,113138.266,330.935,330.935,-4145.908,1.0,7373700.0,2157086.1603954937,1047979.8,1046419.1,615519.7,113138.266,7.104042,2094399.0,728657.94,728665.06,0.08081055
122910,7.1922145,328.5294,296.91904,7.1922145,328.48538,3.6195278,3.4845216,294.35022,329.39352,0.014448204,328.48993,328.44577,0.9996996,1.0,0.15248786,0.1292274,495058.53,90560.695,327.602,327.602,-4145.9077,1.0,7374600.0,1970631.6835775168,954863.4,953534.06,495058.53,90560.695,7.1040497,1908397.5,585619.25,585626.4,0.09020996
122925,7.1922197,325.09625,296.59064,7.1922197,325.06284,3.619531,3.4845245,294.3472,325.94327,0.014448214,325.05826,325.0246,0.9996996,1.0,0.12704001,0.10733423,412440.97,75218.28,324.269,324.269,-4145.9077,1.0,7375500.0,1781191.011822807,861078.3,860068.9,412440.97,75218.28,7.1040554,1721147.2,487659.25,487666.34,0.08718872
122940,7.1922235,321.70694,296.33936,7.1922235,321.68033,3.6195328,3.4845264,294.33444,322.55264,0.014448222,321.6694,321.6425,0.9996996,1.0,0.10785225,0.09091275,350147.06,63710.348,320.936,320.936,-4145.908,1.0,7376400.0,1590688.6341384733,766287.25,765483.4,350147.06,63710.348,7.104059,1531770.6,413857.4,413864.5,0.07443237
122955,7.03799,317.67352,296.16504,7.0379906,318.31497,3.5356107,3.4039361,294.3134,319.1747,0.0141383875,317.45956,318.28018,0.9996996,1.0,0.0,0.0889961,0.0,62367.184,318.714,318.714,-4145.9224,1.0,7377300.0,1366342.692345927,635781.3,654742.3,0.0,62367.184,6.9395466,1290523.6,62367.184,62374.125,0.053375244
122970,10.443657,309.60596,296.06158,10.940993,315.6513,5.6219425,5.3997993,294.28473,313.83957,0.021479461,309.55127,315.56903,0.013929798,1.0,0.0,0.069303945,0.0,48567.207,314.27,314.27,-4158.168,1.0,7378200.0,1603818.4401422995,594101.7,900190.25,0.0,48567.207,11.021742,1494292.0,48567.207,48578.23,0.024719238
122985,4.712594,313.72842,296.01633,4.712594,317.60504,5.2926636,1.7900998e-11,294.24857,310.65192,0.009466976,314.72946,317.90714,0.99998397,1.0,0.3188231,0.01,1035073.2,7007.856,312.048,312.048,-4125.6963,1.0,7379100.0,581930.0525728976,350573.66,427303.16,1035073.2,7007.856,5.2926636,777876.8,1042081.06,1042086.4,-0.011444092
123000,6.2251186,312.5223,295.9995,5.952334,306.30997,3.0388117,2.9267697,294.21063,308.14618,0.012231442,312.6454,306.30948,1.0,0.0145179955,0.14575769,0.0,473208.75,0.0,312.048,312.048,-4165.114,1.0,7380000.0,623999.2943271886,431996.75,257759.34,473208.75,0.0,5.9655814,689756.1,473208.75,473214.72,-0.04937744
123015,6.8268447,304.32996,296.01813,6.530933,302.8747,3.3609927,3.2365866,294.17206,304.60977,0.013417001,304.2981,302.8335,1.0,0.0145179955,0.034238085,0.0,111155.45,0.0,305.37,305.37,-4171.5483,1.0,7380900.0,484151.2157193222,238322.97,188075.08,111155.45,0.0,6.597579,426398.06,111155.45,111162.05,-0.08795166
123030,6.0988855,306.45123,296.03232,5.8310747,300.16626,2.9566343,2.847426,294.12964,303.14767,0.011982853,306.49765,300.12616,1.0,0.0145179955,0.13154022,0.0,427051.1,0.0,307.038,307.038,-4141.407,1.0,7381800.0,358101.52321141685,266883.8,101242.35,427051.1,0.0,5.80406,368126.16,427051.1,427056.9,-0.1303711
123045,6.3493047,307.8764,295.97302,6.0716734,298.243,3.083908,2.9697464,294.08575,303.30225,0.0124760475,307.88828,298.21576,1.0,0.0145179955,0.15186907,0.0,493049.62,0.0,308.706,308.706,-4137.01,1.0,7382700.0,384046.91719038057,317428.44,57887.05,493049.62,0.0,6.0536547,375315.5,493049.62,493055.7,-0.17425537
123060,6.8711953,309.71683,295.91003,6.5736084,297.22717,3.3616192,3.2367313,294.04428,303.43866,0.013504412,309.73816,297.21756,1.0,0.0145179955,0.19855058,0.0,644603.2,0.0,310.374,310.374,-4141.8354,1.0,7383600.0,427012.57442454336,398450.5,36365.086,644603.2,0.0,6.5983505,434815.6,644603.2,644609.8,-0.21572876
123075,7.453986,311.29803,295.93988,7.134599,296.8943,3.6766098,3.5393548,293.99857,304.07413,0.014653265,311.31567,296.89206,1.0,0.0145179955,0.23787804,0.0,772281.5,0.0,312.042,312.042,-4147.535,1.0,7384500.0,500611.73659326526,480813.78,28599.1,772281.5,0.0,7.2159643,509412.88,772281.5,772288.7,-0.2614441
123090,7.998544,312.94357,296.0929,7.658864,296.86514,3.9757931,3.8265643,293.9597,304.87897,0.015726827,312.9609,296.86606,1.0,0.0145179955,0.2802546,0.0,909858.9,0.0,313.71,313.71,-4153.3687,1.0,7385400.0,580343.5327151419,566079.75,24841.057,909858.9,0.0,7.8023577,590920.8,909858.9,909866.7,-0.3003235
123105,8.289027,313.12137,296.34744,8.289027,317.61484,4.2357855,4.0759087,293.93152,317.4978,0.016651554,312.67166,317.62613,1.0,1.0,0.0,0.3276381,0.0,229604.06,313.71,313.71,-4157.1387,1.0,7386300.0,1479182.7294280324,583966.0,740401.25,0.0,229604.06,8.311694,1324367.2,229604.06,229612.38,-0.3284912
123120,8.277346,299.81088,296.9613,8.665302,314.72128,4.342329,4.178083,293.93817,307.7168,0.017017765,299.76065,314.777,0.014049873,1.0,0.0,0.32574174,0.0,228275.12,317.046,317.046,-4161.3936,1.0,7387200.0,768744.7102001442,99065.19,646361.5,0.0,228275.12,8.520412,745426.7,228275.12,228283.64,-0.32183838
123135,8.362847,298.35608,297.5831,8.754475,318.5384,4.3926806,4.226337,293.95535,308.48874,0.017193213,298.3554,318.55124,0.014049873,1.0,0.0,0.355791,0.0,249333.22,318.714,318.714,-4162.5156,1.0,7388100.0,787512.5434013171,27150.107,770500.8,0.0,249333.22,8.619018,797650.94,249333.22,249341.84,-0.30465698
123150,8.631643,308.58182,297.6176,8.631643,326.3968,4.432926,4.2648563,293.97278,309.26657,0.017339824,309.90262,327.2925,0.99952173,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4161.5337,1.0,7389000.0,848361.5670494487,397484.2,1043328.6,3246544.0,700785.6,8.6977825,1440812.8,3947329.5,3947338.2,-0.28723145
123165,8.471798,322.22836,297.781,8.471798,316.74133,4.3413744,4.1771407,294.01727,318.9758,0.017018717,322.19296,316.90918,0.99951285,1.0,0.37327948,0.40060607,1211868.2,280738.97,322.05,322.05,-4160.151,1.0,7389900.0,1514974.4032927856,869874.9,674637.8,1211868.2,280738.97,8.518515,1544512.8,1492607.2,1492615.8,-0.24273682
123180,7.992751,323.4211,298.5857,7.992751,324.72565,4.068388,3.9153984,294.09518,323.57462,0.016056376,323.4543,324.71762,0.99951285,1.0,0.40164796,0.36804688,1303967.8,257921.95,323.718,323.718,-4155.0337,1.0,7390800.0,1685172.3791089284,833713.94,877506.6,1303967.8,257921.95,7.9837866,1711220.5,1561889.8,1561897.8,-0.16482544
123195,7.305478,325.30432,299.01974,7.305478,325.0294,3.6830862,3.54558,294.1887,324.8243,0.0146757355,325.31998,325.05167,0.99951285,1.0,0.37139958,0.3442902,1205765.0,241273.61,325.386,325.386,-4147.964,1.0,7391700.0,1590544.1027066673,806489.9,798054.1,1205765.0,241273.61,7.2286663,1604544.0,1447038.6,1447045.9,-0.07131958
123210,7.5519896,326.53043,299.01395,7.5519896,326.47574,3.8400316,3.6966758,294.28192,325.44135,0.015170944,326.7347,326.65997,0.99951285,1.0,0.43656465,0.40841296,1417326.4,286209.94,327.054,327.054,-4172.9277,1.0,7392600.0,1683900.050438416,872777.5,871042.9,1417326.4,286209.94,7.5367074,1743820.4,1703536.2,1703543.8,0.021911621
123225,9.297359,328.45578,298.69455,9.297359,328.50867,4.7857265,4.6017838,294.3684,328.51376,0.01867716,328.50262,328.54456,0.99951285,1.0,0.34415448,0.3116038,1117312.6,218367.47,328.722,328.722,-4137.1606,1.0,7393500.0,2339140.577597209,1162143.6,1164208.8,1117312.6,218367.47,9.38751,2326352.5,1335680.1,1335689.5,0.10839844
123240,7.4658475,329.06677,298.23163,7.4658475,329.0881,3.7872472,3.6459038,294.4459,329.29813,0.014997896,329.12033,329.13226,0.99951285,1.0,0.27993044,0.25009346,908806.5,175261.9,327.056,327.056,-4166.8887,1.0,7394400.0,1956914.8079656088,966884.0,967552.9,908806.5,175261.9,7.4331512,1934436.9,1084068.4,1084075.8,0.18588257
123255,7.3552947,324.9422,297.70605,7.3552947,324.82602,3.7277467,3.588815,294.50772,325.883,0.01477581,324.914,324.79333,0.99951285,1.0,0.14404719,0.119310774,467655.53,83611.27,323.723,323.723,-4168.4756,1.0,7395300.0,1748615.9067261156,841385.5,837796.44,467655.53,83611.27,7.3165617,1679182.0,551266.8,551274.1,0.24771118
123270,9.697165,321.0278,297.16855,9.697165,321.00482,5.0026684,4.8086987,294.54538,321.56982,0.019480316,321.0513,321.02158,0.99951285,1.0,0.1198219,0.102403015,389007.06,71762.56,320.39,320.39,-4126.1846,1.0,7396200.0,1996447.1494678832,971741.8,970805.9,389007.06,71762.56,9.811367,1942547.8,460769.62,460779.44,0.28536987
123285,7.503761,318.0748,296.67462,7.503761,318.0182,3.8020408,3.6599753,294.5601,318.66644,0.015074058,318.06262,318.0019,0.99951285,1.0,0.060449503,0.04784059,196251.97,33525.996,317.057,317.057,-4159.838,1.0,7397100.0,1392325.1967334864,674443.56,672659.5,196251.97,33525.996,7.462016,1347103.0,229777.97,229785.44,0.30007935
123300,7.0462356,313.7159,296.257,7.0462356,314.4761,3.5736206,3.4411263,294.5584,315.0535,0.014154951,313.6412,314.45065,0.99951285,1.0,0.0,0.03733776,0.0,26165.766,314.835,314.835,-4187.241,1.0,7398000.0,1117467.3826545358,516682.7,539180.0,0.0,26165.766,7.0147467,1055862.8,26165.766,26172.781,0.29840088
123315,12.22768,309.7725,295.92328,12.764921,311.57336,6.6728997,6.392719,294.5456,311.6697,0.025103407,309.73575,311.51215,0.0145527115,1.0,0.0,0.01,0.0,7007.856,310.391,310.391,-4129.428,1.0,7398900.0,1660213.912595634,711243.75,839042.8,0.0,7007.856,13.0656185,1550286.5,7007.856,7020.9214,0.2855835
123330,4.8451257,313.9418,295.66336,4.8451257,311.74908,2.3647997,2.2778609,294.52625,309.41428,0.009733214,314.3767,311.61377,0.9999988,1.0,0.23740609,0.01,770749.25,7007.856,309.28,309.28,-4130.375,1.0,7399800.0,562130.5372870325,371957.66,327336.88,770749.25,7007.856,4.6426606,699294.5,777757.1,777761.75,0.26623535
123345,7.807269,308.87433,295.46237,7.4763875,307.09625,3.8494005,3.7048187,294.5025,308.55447,0.015351418,308.83292,307.08615,1.0,0.0145568475,0.01,0.0,32465.44,0.0,305.37,305.37,-4127.2314,1.0,7400700.0,844125.8128489153,439785.2,365313.5,32465.44,0.0,7.5542192,805098.7,32465.44,32472.994,0.24249268
123360,11.631713,305.5483,295.3092,11.143618,305.07645,6.0185194,5.775715,294.47455,305.81418,0.022876307,305.52188,305.05215,1.0,0.0145568475,0.01,0.0,32465.44,0.0,305.37,305.37,-4143.9185,1.0,7401600.0,1009323.0943949493,500213.0,457138.16,32465.44,0.0,11.794234,957351.1,32465.44,32477.234,0.21453857
123375,6.756133,305.0882,295.1983,6.464356,303.12476,3.3217716,3.1988525,294.4262,304.18805,0.013279104,305.0994,303.1005,1.0,0.0145568475,0.054610714,0.0,177296.08,0.0,305.37,305.37,-4168.847,1.0,7402500.0,501378.23560353357,280633.22,215205.53,177296.08,0.0,6.520624,495838.75,177296.08,177302.6,0.16619873
123390,11.1981735,305.25354,295.12823,10.728785,301.57614,5.7626886,5.5329657,294.3676,303.53842,0.022024173,305.25012,301.5619,1.0,0.0145568475,0.077024534,0.0,250063.53,0.0,305.37,305.37,-4142.255,1.0,7403400.0,777955.1252193642,476216.7,290548.44,250063.53,0.0,11.295654,766765.1,250063.53,250074.83,0.10760498
123405,8.46158,305.46054,295.09854,8.106197,300.61212,4.2372255,4.0773845,294.30618,303.12262,0.016641231,305.44382,300.59802,1.0,0.0145568475,0.08281703,0.0,268869.12,0.0,305.37,305.37,-4161.635,1.0,7404300.0,560828.2837039155,368251.34,187715.5,268869.12,0.0,8.31461,555966.9,268869.12,268877.44,0.046173096
123420,8.461312,305.08893,295.11426,8.105939,299.51074,4.2298,4.070107,294.24515,302.56165,0.016640704,305.0708,299.49442,1.0,0.0145568475,0.093594804,0.0,303859.62,0.0,305.37,305.37,-4154.0576,1.0,7405200.0,520505.0556010065,354474.97,149678.06,303859.62,0.0,8.299908,504153.03,303859.62,303867.94,-0.014862061
