minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
123435,6.1925445,305.4533,295.18298,5.9223866,298.6157,3.0095947,2.8984303,294.178,302.15945,0.012168644,305.46268,298.6018,1.0,0.0145568475,0.110591516,0.0,359040.22,0.0,305.926,305.926,-4147.0566,1.0,7406100.0,356555.60348749306,267117.66,85385.28,359040.22,0.0,5.908025,352502.94,359040.22,359046.12,-0.08200073
123450,6.110336,307.07593,295.29916,5.8434033,297.69553,2.9602673,2.8508682,294.11285,302.28625,0.012006737,307.11453,297.67957,1.0,0.0145568475,0.14934094,0.0,484841.94,0.0,307.594,307.594,-4137.5127,1.0,7407000.0,352347.1007484204,302231.94,58812.23,484841.94,0.0,5.8111353,361044.16,484841.94,484847.75,-0.14715576
123465,6.781062,308.40823,295.4514,6.488345,296.81577,3.313598,3.1905725,294.05093,302.67316,0.013328237,308.42685,296.80438,1.0,0.0145568475,0.18339066,0.0,595385.9,0.0,309.262,309.262,-4140.776,1.0,7407900.0,404264.62425249384,369017.0,37180.78,595385.9,0.0,6.5041704,406197.78,595385.9,595392.4,-0.20907593
123480,7.4654827,310.22623,295.65018,7.147259,296.4591,3.6832066,3.545688,293.9935,303.28467,0.014677528,310.24463,296.45767,1.0,0.0145568475,0.22826356,0.0,741067.6,0.0,310.93,310.93,-4147.528,1.0,7408800.0,470632.9200708524,457032.44,24282.84,741067.6,0.0,7.228894,481315.28,741067.6,741074.9,-0.26651
123495,8.137039,311.81476,295.90353,7.7938805,296.51947,4.052924,3.9005637,293.94046,304.13074,0.01600155,311.83102,296.52173,1.0,0.0145568475,0.27031142,0.0,877577.94,0.0,312.598,312.598,-4154.7227,1.0,7409700.0,552921.642111221,543775.1,20162.242,877577.94,0.0,7.953488,563937.4,877577.94,877585.9,-0.31954956
123510,8.617854,324.24048,296.222,8.617854,314.84607,4.4242067,4.2564855,293.89035,307.95706,0.017312124,323.46948,314.99673,1.0,0.99999994,0.031485975,0.42704496,102220.6,299266.97,313.154,313.154,-4160.609,1.0,7410600.0,853268.2656818907,1014129.06,674098.5,102220.6,299266.97,8.680693,1688227.5,401487.56,401496.25,-0.36965942
123525,8.860148,300.4922,296.80576,9.278045,313.3165,4.688853,4.5099635,293.8672,308.27203,0.01821861,300.42078,313.31656,0.013973998,1.0,0.0,0.28343713,0.0,198628.67,315.934,315.934,-4168.532,1.0,7411500.0,877378.544353337,137181.81,643387.1,0.0,198628.67,9.198816,780568.94,198628.67,198637.88,-0.39282227
123540,9.247279,298.275,297.68893,9.683246,317.16022,4.922065,4.73305,293.85117,307.66315,0.019014454,298.2728,317.1845,0.013973998,1.0,0.0,0.38079795,0.0,266857.72,317.602,317.602,-4173.614,1.0,7412400.0,796547.6514214629,22761.719,791889.94,0.0,266857.72,9.655115,814651.6,266857.72,266867.38,-0.408844
123555,9.666386,298.5118,297.85025,10.122697,318.47455,5.1780233,4.9776073,293.83105,308.58917,0.01987682,298.51474,318.48483,0.013973998,1.0,0.0,0.4047645,0.0,283653.16,319.27,319.27,-4179.39,1.0,7413300.0,896513.5718012562,26858.559,876848.8,0.0,283653.16,10.15563,903707.4,283653.16,283663.3,-0.42895508
123570,10.28606,321.5986,298.0087,10.28606,322.51538,5.411278,5.2000937,293.8162,323.7655,0.020663328,321.61902,322.04312,0.99958366,1.0,0.5047758,0.09524756,1638776.9,66748.12,320.938,320.938,-4182.2324,1.0,7414200.0,2235329.588934974,1019118.2,1058724.4,1638776.9,66748.12,10.611372,2077842.5,1705525.0,1705535.6,-0.44381714
123585,10.310128,321.97485,299.02203,10.310128,321.22827,5.4265265,5.2146497,293.85156,320.49942,0.020711677,321.98285,321.33203,0.99958366,1.0,0.47600102,0.51339805,1545358.2,359781.97,322.606,322.606,-4183.095,1.0,7415100.0,1868297.3175933398,993915.4,961586.5,1545358.2,359781.97,10.641176,1955501.9,1905140.2,1905150.9,-0.40844727
123600,10.061456,324.08127,300.28036,10.061456,324.38763,5.276539,5.0715976,293.9201,324.04434,0.020212127,324.09656,324.38608,0.99958366,1.0,0.4806708,0.44346043,1560518.9,310770.7,324.274,324.274,-4180.0645,1.0,7416000.0,2017346.1827354685,1005781.25,1018727.7,1560518.9,310770.7,10.348137,2024509.0,1871289.5,1871299.9,-0.3399048
123615,9.607636,325.64166,300.9024,9.607636,325.5827,5.005235,4.8125176,294.0084,325.30478,0.019300466,325.6558,325.59952,0.99958366,1.0,0.4711825,0.44164002,1529714.6,309494.97,325.942,325.942,-4174.3027,1.0,7416900.0,1978104.2597976807,998280.4,995901.2,1529714.6,309494.97,9.817753,1994181.5,1839209.6,1839219.5,-0.25161743
123630,9.027887,327.32825,301.05276,9.027887,327.3585,4.6638403,4.4860024,294.10297,327.01007,0.018135825,327.34415,327.37445,0.99958366,1.0,0.4657824,0.43438682,1512183.0,304412.03,327.61,327.61,-4167.1455,1.0,7417800.0,1977180.0799339076,996290.75,997437.44,1512183.0,304412.03,9.149843,1993728.2,1816595.0,1816604.1,-0.15704346
123645,8.34853,329.0418,300.92636,8.34853,329.05313,4.2711473,4.109838,294.19882,328.68076,0.016771087,329.05942,329.07108,0.99958366,1.0,0.45651287,0.42371762,1482089.1,296935.22,329.278,329.278,-4159.201,1.0,7418700.0,1954979.783631461,985835.1,986232.1,1482089.1,296935.22,8.380985,1972067.2,1779024.4,1779032.8,-0.061187744
123660,7.5944686,330.78632,300.6344,7.5944686,330.79788,3.8442886,3.700357,294.29224,330.38297,0.015256278,330.80585,330.81772,0.99958366,1.0,0.44070375,0.40689975,1430764.1,285149.5,330.946,330.946,-4150.996,1.0,7419600.0,1906180.056781659,961748.7,962117.6,1430764.1,285149.5,7.5446453,1923866.2,1715913.6,1715921.1,0.032226562
123675,10.474662,332.62894,300.00986,10.474662,332.57913,5.5044975,5.288375,294.4932,331.74213,0.021042204,332.58566,332.5471,0.99958366,1.0,0.45118895,0.41684604,1464804.8,292119.72,332.614,332.614,-4167.326,1.0,7420500.0,2804410.849083308,1435030.0,1432839.0,1464804.8,292119.72,10.792872,2867869.0,1756924.5,1756935.2,0.23318481
123690,11.305777,333.2423,298.96188,11.305777,333.19427,6.0339656,5.7923837,294.66592,333.74802,0.022711804,333.08432,333.05087,0.99958366,1.0,0.21310723,0.18010865,691862.0,126217.555,329.281,329.281,-4192.409,1.0,7421400.0,3318234.507455418,1627780.8,1625499.9,691862.0,126217.555,11.826349,3253280.5,818079.56,818091.4,0.4059143
123705,10.423959,327.60043,297.8076,10.423959,327.36554,5.4090133,5.195663,294.79898,328.33655,0.020940349,327.55664,327.32504,0.99958366,1.0,0.06669592,0.050806988,216531.22,35604.805,325.948,325.948,-4113.739,1.0,7422300.0,2685005.7640093835,1304349.5,1294065.6,216531.22,35604.805,10.604676,2598415.0,252136.03,252146.64,0.53897095
123720,-0.027290203,324.49954,297.06323,-0.027239459,324.5214,-4.7893014e-32,-4.7838844e-32,294.88135,325.52017,-5.4771423e-05,324.41663,324.44775,-3.8868813e-05,-3.8925795e-05,0.0,0.0,0.0,0.0,324.837,324.837,-42.551285,0.0,7423200.0,-6546.233692244341,-3144.7183,-3141.3706,0.0,0.0,-9.573186e-32,-6286.089,0.0,-9.573186e-32,0.6213379
123735,-0.042387918,324.5766,297.06323,-0.042387918,324.5914,0.0,0.0,294.92084,325.52017,-8.515169e-05,324.4202,324.45056,3.139533e-13,3.1443216e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7424100.0,-10177.257192176681,-4898.184,-4900.819,0.0,0.0,0.0,-9799.003,0.0,0.0,0.66082764
123750,-0.042387918,324.63422,297.06323,-0.042387918,324.64423,0.0,0.0,294.94348,325.52017,-8.515169e-05,324.42395,324.45352,-2.4789208e-16,2.6364602e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7425000.0,-10177.257192176681,-4908.4414,-4910.2236,0.0,0.0,0.0,-9818.665,0.0,0.0,0.6834717
123765,-0.042387918,324.67856,297.06323,-0.042387918,324.6853,0.0,0.0,294.95383,325.52017,-8.515169e-05,324.4278,324.45657,-7.769189e-19,1.44925e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7425900.0,-10177.257192176681,-4916.336,-4917.5366,0.0,0.0,0.0,-9833.873,0.0,0.0,0.69381714
123780,-0.042387918,324.71353,297.06323,-0.042387918,324.7181,0.0,0.0,294.96173,325.52017,-8.515169e-05,324.43182,324.4598,8.043882e-18,-1.9113674e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7426800.0,-10177.257192176681,-4922.562,-4923.377,0.0,0.0,0.0,-9845.939,0.0,0.0,0.7017212
123795,-0.042387918,324.7427,297.06323,-0.042387918,324.7458,0.0,0.0,294.96625,325.52017,-8.515169e-05,324.43597,324.46313,6.5538756e-19,-3.233251e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7427700.0,-10177.257192176681,-4927.756,-4928.3047,0.0,0.0,0.0,-9856.061,0.0,0.0,0.7062378
123810,-0.042387918,324.7678,297.06323,-0.042387918,324.7699,0.0,0.0,294.96555,325.52017,-8.515169e-05,324.44028,324.4666,-1.7397287e-18,7.799376e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7428600.0,-10177.257192176681,-4932.222,-4932.5967,0.0,0.0,0.0,-9864.818,0.0,0.0,0.7055359
123825,-0.042387918,324.79025,297.06323,-0.042387918,324.7917,0.0,0.0,294.967,325.52017,-8.515169e-05,324.4447,324.4702,3.6341043e-18,-2.566746e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7429500.0,-10177.257192176681,-4936.2207,-4936.476,0.0,0.0,0.0,-9872.697,0.0,0.0,0.70700073
123840,-0.042387918,324.81073,297.06323,-0.042387918,324.8117,0.0,0.0,294.9669,325.52017,-8.515169e-05,324.44928,324.47394,-8.6428244e-20,-1.8634929e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7430400.0,-10177.257192176681,-4939.866,-4940.04,0.0,0.0,0.0,-9879.906,0.0,0.0,0.70687866
123855,-0.042387918,324.82956,297.06323,-0.042387918,324.8302,0.0,0.0,294.96347,325.52017,-8.515169e-05,324.45398,324.47778,2.331952e-20,-4.2299457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7431300.0,-10177.257192176681,-4943.2183,-4943.3325,0.0,0.0,0.0,-9886.551,0.0,0.0,0.7034607
123870,-0.042387918,324.84686,297.06323,-0.042387918,324.8473,0.0,0.0,294.96274,325.52017,-8.515169e-05,324.45877,324.48172,3.695627e-17,-3.9234957e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7432200.0,-10177.257192176681,-4946.299,-4946.375,0.0,0.0,0.0,-9892.674,0.0,0.0,0.7027283
123885,-0.042387918,324.86252,297.06323,-0.042387918,324.86282,0.0,0.0,294.96152,325.52017,-8.515169e-05,324.46365,324.48575,-1.0762619e-19,8.06555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7433100.0,-10177.257192176681,-4949.086,-4949.14,0.0,0.0,0.0,-9898.227,0.0,0.0,0.70150757
123900,-0.042387918,324.8761,297.06323,-0.042387918,324.87628,0.0,0.0,294.95776,325.52017,-8.515169e-05,324.46857,324.48984,-9.546339e-27,9.345627e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7434000.0,-10177.257192176681,-4951.504,-4951.536,0.0,0.0,0.0,-9903.04,0.0,0.0,0.6977539
123915,-0.042387918,324.88715,297.06323,-0.042387918,324.88727,0.0,0.0,294.95618,325.52017,-8.515169e-05,324.4735,324.49393,3.748e-41,-3.6693e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7434900.0,-10177.257192176681,-4953.4707,-4953.492,0.0,0.0,0.0,-9906.963,0.0,0.0,0.696167
123930,-0.042387918,324.89496,297.06323,-0.042387918,324.89505,0.0,0.0,294.95245,325.52017,-8.515169e-05,324.4784,324.498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7435800.0,-10177.257192176681,-4954.8613,-4954.8774,0.0,0.0,0.0,-9909.738,0.0,0.0,0.69244385
123945,-0.042387918,324.89883,297.06323,-0.042387918,324.8989,0.0,0.0,294.94992,325.52017,-8.515169e-05,324.4832,324.50195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7436700.0,-10177.257192176681,-4955.5513,-4955.562,0.0,0.0,0.0,-9911.113,0.0,0.0,0.6899109
123960,-0.042387918,324.89786,297.06323,-0.042387918,324.89792,0.0,0.0,294.94827,325.52017,-8.515169e-05,324.48782,324.5058,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7437600.0,-10177.257192176681,-4955.3774,-4955.388,0.0,0.0,0.0,-9910.766,0.0,0.0,0.68826294
123975,-0.042387918,324.89105,297.06323,-0.042387918,324.89108,0.0,0.0,294.9431,325.52017,-8.515169e-05,324.49216,324.5094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7438500.0,-10177.257192176681,-4954.166,-4954.1714,0.0,0.0,0.0,-9908.338,0.0,0.0,0.68310547
123990,-0.042387918,324.8775,297.06323,-0.042387918,324.8775,0.0,0.0,294.9409,325.52017,-8.515169e-05,324.49615,324.51273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7439400.0,-10177.257192176681,-4951.7534,-4951.7534,0.0,0.0,0.0,-9903.507,0.0,0.0,0.6808777
124005,-0.042387918,324.85608,297.06323,-0.042387918,324.85608,0.0,0.0,294.93878,325.52017,-8.515169e-05,324.4997,324.51562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7440300.0,-10177.257192176681,-4947.9395,-4947.9395,0.0,0.0,0.0,-9895.879,0.0,0.0,0.678772
124020,-0.042387918,324.8254,297.06323,-0.042387918,324.82544,0.0,0.0,294.92963,325.52017,-8.515169e-05,324.50262,324.51804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7441200.0,-10177.257192176681,-4942.4795,-4942.485,0.0,0.0,0.0,-9884.965,0.0,0.0,0.6696167
124035,-0.042387918,324.78476,297.06323,-0.042387918,324.7848,0.0,0.0,294.87793,325.52017,-8.515169e-05,324.50485,324.5198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7442100.0,-10177.257192176681,-4935.2427,-4935.248,0.0,0.0,0.0,-9870.49,0.0,0.0,0.6179199
124050,-0.042387918,324.733,297.06323,-0.042387918,324.73303,0.0,0.0,294.83914,325.52017,-8.515169e-05,324.5062,324.52084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7443000.0,-10177.257192176681,-4926.0283,-4926.0337,0.0,0.0,0.0,-9852.0625,0.0,0.0,0.5791321
124065,-0.042387918,324.66882,297.06323,-0.042387918,324.66882,0.0,0.0,294.7988,325.52017,-8.515169e-05,324.50653,324.521,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7443900.0,-10177.257192176681,-4914.6025,-4914.6025,0.0,0.0,0.0,-9829.205,0.0,0.0,0.53878784
124080,-0.042387918,324.59167,297.06323,-0.042387918,324.59167,0.0,0.0,294.76163,325.52017,-8.515169e-05,324.5057,324.5201,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7444800.0,-10177.257192176681,-4900.868,-4900.868,0.0,0.0,0.0,-9801.736,0.0,0.0,0.50161743
124095,-0.042387918,324.4998,297.06323,-0.042387918,324.4998,0.0,0.0,294.65146,325.52017,-8.515169e-05,324.50348,324.51804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7445700.0,-10177.257192176681,-4884.5093,-4884.5093,0.0,0.0,0.0,-9769.019,0.0,0.0,0.39144897
124110,-0.042387918,324.39343,297.06323,-0.042387918,324.39343,0.0,0.0,294.56354,325.52017,-8.515169e-05,324.4998,324.5147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7446600.0,-10177.257192176681,-4865.575,-4865.575,0.0,0.0,0.0,-9731.15,0.0,0.0,0.30352783
124125,-0.042387918,324.27036,297.06323,-0.042387918,324.27036,0.0,0.0,294.4847,325.52017,-8.515169e-05,324.49432,324.5098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7447500.0,-10177.257192176681,-4843.6636,-4843.6636,0.0,0.0,0.0,-9687.327,0.0,0.0,0.22470093
124140,-0.042387918,324.1316,297.06323,-0.042387918,324.1316,0.0,0.0,294.40262,325.52017,-8.515169e-05,324.48706,324.50333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7448400.0,-10177.257192176681,-4818.96,-4818.96,0.0,0.0,0.0,-9637.92,0.0,0.0,0.14260864
124155,-0.042387925,323.975,297.08194,-0.042387925,323.975,0.0,0.0,294.27603,325.29575,-8.515171e-05,324.4777,324.495,-2.444058e-18,8.203524e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7449300.0,-10090.306204491917,-4787.7534,-4787.7534,0.0,0.0,0.0,-9575.507,0.0,0.0,0.016021729
124170,-0.042387974,323.80142,297.5558,-0.042387974,323.80142,0.0,0.0,294.1734,320.54245,-8.5151805e-05,324.46613,324.48477,4.5176056e-18,-1.7738882e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7450200.0,-8220.89486752664,-4672.4976,-4672.4976,0.0,0.0,0.0,-9344.995,0.0,0.0,-0.08660889
124185,-0.04238805,323.6096,298.44968,-0.04238805,323.6096,0.0,0.0,294.07452,310.185,-8.5151965e-05,324.4521,324.47238,-2.622543e-18,7.87434e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7451100.0,-4196.999732792461,-4479.2144,-4479.2144,0.0,0.0,0.0,-8958.429,0.0,0.0,-0.18548584
124200,-0.042388145,323.39984,299.07028,-0.042388145,323.39984,0.0,0.0,293.97836,300.55966,-8.515215e-05,324.4355,324.45773,-2.3299684e-17,-1.4306502e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,7452000.0,-532.6603592092027,-4331.3965,-4331.3965,0.0,0.0,0.0,-8662.793,0.0,0.0,-0.28164673
124215,91.04687,318.04135,294.21072,2.0750165,323.1641,182.94565,-1.7252596e-34,293.83768,317.4222,0.093534745,318.08322,322.9297,0.9998699,1.333227e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-8608.826,1.0,7452900.0,9118538.128766613,9112757.0,252330.62,3246544.0,0.0,182.94565,9365088.0,3246544.0,3246727.0,-0.42233276
124230,7.3475075,355.299,294.4148,7.3475075,338.35168,3.7061787,3.5677507,293.75534,335.76852,0.014760166,355.64896,339.3361,0.9998699,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4148.0815,1.0,7453800.0,2563629.28599101,1878858.4,1355871.9,3246544.0,700785.6,7.2739296,3234730.2,3947329.5,3947336.8,-0.5046692
124245,7.1718717,310.42752,296.69046,7.512068,343.14175,3.7040634,3.565739,293.80008,331.00928,0.014749042,310.15356,343.09665,0.014085186,1.0,0.0,0.56914747,0.0,398850.34,343.15,343.15,-4149.1626,1.0,7454700.0,2125912.601735291,413785.84,1465570.1,0.0,398850.34,7.269802,1879356.0,398850.34,398857.62,-0.45993042
124260,7.043393,349.72125,298.90192,7.043393,349.2643,3.5377262,3.4059513,293.87354,348.74612,0.014149241,350.05002,348.1094,0.99935484,1.0,0.8533945,0.01,2770582.8,7007.856,343.15,343.15,-4144.912,1.0,7455600.0,2962082.4053110937,1503350.4,1489833.1,2770582.8,7007.856,6.9436774,2993183.5,2777590.5,2777597.5,-0.3864746
124275,7.325196,343.48328,299.37537,7.325196,343.78683,3.7014215,3.5633385,294.01743,340.3117,0.014715346,343.51486,344.1323,0.99935484,1.0,0.529408,0.6592887,1718746.2,462020.03,343.15,343.15,-4156.9004,1.0,7456500.0,2530048.057400586,1357016.1,1366355.4,1718746.2,462020.03,7.26476,2723371.5,2180766.2,2180773.5,-0.24258423
124290,7.1916847,343.9792,299.08655,7.1916847,343.8893,3.6192348,3.48424,294.1606,344.84714,0.014447139,343.9826,343.8114,0.99935484,1.0,0.4226306,0.3295323,1372088.9,230931.5,342.039,342.039,-4145.903,1.0,7457400.0,2776660.2461273978,1355985.6,1353270.9,1372088.9,230931.5,7.1034746,2709256.5,1603020.4,1603027.5,-0.09939575
124305,7.191689,340.65784,298.32513,7.1916895,340.51874,3.619237,3.4842422,294.28223,341.50012,0.014447148,340.6054,340.48337,0.99935484,1.0,0.2619779,0.23153736,850522.8,162258.05,338.706,338.706,-4145.9023,1.0,7458300.0,2619772.8342619142,1278663.2,1274461.9,850522.8,162258.05,7.1034794,2553125.0,1012780.9,1012788.0,0.022216797
124320,7.191698,336.89462,297.45273,7.191698,336.79147,3.619242,3.484247,294.36694,337.78952,0.014447167,336.85312,336.74622,0.99935484,1.0,0.16377905,0.13369714,531715.9,93693.03,335.373,335.373,-4145.903,1.0,7459200.0,2447559.8842494264,1191347.6,1188232.0,531715.9,93693.03,7.103489,2379579.5,625408.9,625416.0,0.106933594
124335,7.191707,333.2088,296.68256,7.191707,333.12366,3.6192472,3.484252,294.41656,334.08173,0.014447184,333.1678,333.084,0.99935484,1.0,0.09339104,0.075239286,303198.1,52726.61,332.04,332.04,-4145.903,1.0,7460100.0,2269313.339008568,1103281.5,1100709.6,303198.1,52726.61,7.1034994,2203991.0,355924.7,355931.78,0.15655518
124350,7.1917157,329.65256,296.0864,7.1917157,329.59528,3.6192517,3.4842563,294.43884,330.517,0.014447201,329.61346,329.55658,0.99935484,1.0,0.049828213,0.037848335,161769.48,26523.568,328.707,328.707,-4145.903,1.0,7461000.0,2089188.5447177175,1013872.8,1012142.6,161769.48,26523.568,7.103508,2026015.5,188293.05,188300.16,0.17883301
124365,-0.062009636,325.67172,295.7189,-0.062009636,325.7863,-1.1801875e-06,-1.1788788e-06,294.44257,327.0841,-0.00012456912,325.58215,325.70605,0.66162544,0.6622706,0.0,0.0,0.0,0.0,326.485,326.485,-99.22552,0.0,7461900.0,-16409.971032194106,-7800.9263,-7830.763,0.0,0.0,-2.3590665e-06,-15631.689,0.0,-2.3590665e-06,0.18255615
124380,-0.042387925,325.81125,298.12958,-0.042387925,325.88687,5.3298e-41,5.324e-41,294.42712,324.91147,-8.515171e-05,325.58804,325.70993,-3.345803e-11,-3.353187e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7462800.0,-9578.200053751561,-4928.148,-4941.611,0.0,0.0,1.06538e-40,-9869.759,0.0,1.06538e-40,0.16711426
124395,-0.04238794,325.90662,300.54,-0.04238794,325.9577,0.0,0.0,294.39966,322.37555,-8.515174e-05,325.5938,325.71378,7.3141765e-17,-2.1539554e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7463700.0,-7809.203998938674,-4516.0005,-4525.095,0.0,0.0,0.0,-9041.096,0.0,0.0,0.13964844
124410,-0.042387947,325.97852,303.38428,-0.042387947,326.013,0.0,0.0,294.36853,319.07806,-8.5151754e-05,325.5998,325.71777,-2.8529298e-16,-4.360918e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7464600.0,-5612.684543359592,-4022.438,-4028.5774,0.0,0.0,0.0,-8051.0156,0.0,0.0,0.10852051
124425,-0.04238796,326.03412,306.5902,-0.04238796,326.0575,0.0,0.0,294.33707,315.00412,-8.5151776e-05,325.60593,325.722,4.5956894e-17,-1.3705818e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7465500.0,-3009.129368118346,-3461.5876,-3465.7495,0.0,0.0,0.0,-6927.337,0.0,0.0,0.077056885
124440,-0.042387974,326.0794,309.82257,-0.042387974,326.09518,0.0,0.0,294.30615,310.4846,-8.5151805e-05,325.61227,325.72638,3.0052681e-18,4.8042914e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7466400.0,-236.76245323289714,-2894.1963,-2897.0051,0.0,0.0,0.0,-5791.201,0.0,0.0,0.046142578
124455,-0.042387992,326.1173,312.6356,-0.042387992,326.128,0.0,0.0,294.27652,305.98788,-8.515184e-05,325.6188,325.73096,-8.702091e-19,-4.5390275e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7467300.0,2377.4701860972414,-2400.1448,-2402.0464,0.0,0.0,0.0,-4802.1914,0.0,0.0,0.01651001
124470,-0.04238801,326.15018,314.64194,-0.04238801,326.1574,0.0,0.0,294.24915,302.04056,-8.515188e-05,325.6255,325.7357,-6.8706176e-18,4.025935e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7468200.0,4506.730708085715,-2048.8079,-2050.0955,0.0,0.0,0.0,-4098.9033,0.0,0.0,-0.010864258
124485,-0.04238803,326.17932,315.66284,-0.04238803,326.1842,0.0,0.0,294.22418,298.99118,-8.515192e-05,325.63235,325.7406,-1.182045e-17,3.9656721e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,7469100.0,5962.420815220559,-1872.246,-1873.1152,0.0,0.0,0.0,-3745.3613,0.0,0.0,-0.035827637
124500,-0.04238805,326.20538,315.7714,-0.04238805,326.20868,0.0,0.0,294.2018,296.91476,-8.515196e-05,325.63937,325.74564,-1.2127262e-18,-1.2800135e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,7470000.0,6743.851094168818,-1857.5614,-1858.1482,0.0,0.0,0.0,-3715.7095,0.0,0.0,-0.05819702
124515,-0.042388074,326.22858,315.20834,-0.042388074,326.23083,0.0,0.0,294.17834,295.64618,-8.515201e-05,325.6465,325.7508,-8.663756e-18,-5.604194e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7470900.0,6996.181880821473,-1961.931,-1962.3331,0.0,0.0,0.0,-3924.2642,0.0,0.0,-0.08166504
124530,-0.0423881,326.24875,314.2349,-0.0423881,326.25027,0.0,0.0,294.15417,294.94238,-8.515206e-05,325.65372,325.75607,-8.493918e-18,2.181914e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,7471800.0,6899.747615543905,-2138.8267,-2139.0984,0.0,0.0,0.0,-4277.925,0.0,0.0,-0.10583496
124545,-0.042388126,326.2656,313.07697,-0.042388126,326.26663,0.0,0.0,294.12976,294.57437,-8.515211e-05,325.66095,325.76135,-1.6866942e-17,-1.1515356e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,7472700.0,6617.246725513271,-2347.9734,-2348.1582,0.0,0.0,0.0,-4696.132,0.0,0.0,-0.13024902
124560,-0.042388152,326.2785,311.87372,-0.042388152,326.2792,0.0,0.0,294.10626,294.39264,-8.515217e-05,325.66815,325.76666,2.5789608e-18,2.750377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,7473600.0,6251.917571842291,-2564.4873,-2564.6123,0.0,0.0,0.0,-5129.0996,0.0,0.0,-0.15374756
124575,-0.04238818,326.28668,310.70795,-0.04238818,326.28714,0.0,0.0,294.0878,294.29932,-8.515222e-05,325.67526,325.77188,-1.0565619e-18,1.4385405e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,7474500.0,5868.3714723713365,-2773.4878,-2773.569,0.0,0.0,0.0,-5547.0566,0.0,0.0,-0.1722107
124590,-0.0423882,326.2891,309.61066,-0.0423882,326.2894,0.0,0.0,294.07248,294.2442,-8.515226e-05,325.6822,325.77698,-1.1149518e-17,4.539593e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,7475400.0,5495.651422690884,-2969.2693,-2969.3237,0.0,0.0,0.0,-5938.593,0.0,0.0,-0.18753052
124605,104.038124,320.23718,294.167,2.3712404,325.1069,198.02264,0.0,294.0602,316.18607,0.10688114,320.25925,324.8123,0.9998402,-3.5555336e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-6740.426,1.0,7476300.0,9884379.592799814,11391634.0,308137.06,3246544.0,0.0,198.02264,11699771.0,3246544.0,3246742.0,-0.19979858
124620,5.5557084,360.75632,294.26617,5.5557084,337.7958,2.7370176,2.636108,294.0948,337.99017,0.01116068,361.7136,339.53766,0.9998402,0.99999994,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4135.379,1.0,7477200.0,2049556.1750227124,1551479.2,1015719.3,3246544.0,700785.6,5.3731256,2567198.5,3947329.5,3947334.8,-0.16522217
124635,4.3955274,322.92282,295.1137,4.6033216,343.3211,2.184844,2.1045752,294.2212,341.61816,0.009038746,322.36707,343.09842,0.014363368,1.0,0.0,0.24613656,0.0,172488.97,340.928,340.928,-4125.401,1.0,7478100.0,1765436.3090005063,513390.0,932039.44,0.0,172488.97,4.289419,1445429.5,172488.97,172493.27,-0.03881836
124650,5.3312187,310.08124,295.8276,5.583071,337.449,2.68536,2.5864077,294.35803,326.91586,0.010962679,309.94296,337.30438,0.014363368,1.0,0.0,0.27122718,0.0,190072.11,337.595,337.595,-4135.2886,1.0,7479000.0,1431404.4441613306,319154.75,975975.94,0.0,190072.11,5.2717676,1295130.8,190072.11,190077.38,0.09802246
124665,4.9669027,309.1226,295.86447,4.966915,336.2703,2.4270248,2.3377428,294.45212,323.49475,0.00997786,309.1643,336.1351,0.89479774,1.0,0.0,0.17490247,0.0,122569.13,335.373,335.373,-4129.3076,1.0,7479900.0,1157902.4999501484,276577.5,842907.6,0.0,122569.13,4.7647676,1119485.1,122569.13,122573.9,0.19210815
124680,-0.061829224,338.5924,295.83945,-0.062153097,336.73468,1.6710559e-26,1.6691112e-26,294.51193,341.53455,-0.000124532,338.05725,336.12592,0.00041290975,0.0004143655,0.0,0.0,0.0,0.0,333.151,333.151,-97.391945,0.0,7480800.0,-23900.108967875687,-11102.206,-10675.414,0.0,0.0,3.340167e-26,-21777.621,0.0,3.340167e-26,0.2519226
124695,-0.042387918,338.76648,295.89066,-0.042387918,337.5253,0.0,0.0,294.5446,341.48203,-8.515169e-05,338.0693,336.15558,-1.127061e-21,8.538062e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7481700.0,-16305.164905049718,-7633.151,-7412.1846,0.0,0.0,0.0,-15045.336,0.0,0.0,0.28457642
124710,-0.042387918,338.90802,295.89066,-0.042387918,338.06662,0.0,0.0,294.56024,341.48203,-8.515169e-05,338.082,336.18524,3.4680966e-35,-2.653043e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7482600.0,-16305.164905049718,-7658.349,-7508.555,0.0,0.0,0.0,-15166.904,0.0,0.0,0.30023193
124725,-0.042387918,339.03104,295.89066,-0.042387918,338.46106,0.0,0.0,294.56772,341.48203,-8.515169e-05,338.09546,336.21542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7483500.0,-16305.164905049718,-7680.2495,-7578.7773,0.0,0.0,0.0,-15259.027,0.0,0.0,0.30770874
124740,-0.042387918,339.1411,295.89066,-0.042387918,338.755,0.0,0.0,294.5709,341.48203,-8.515169e-05,338.1097,336.2461,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7484400.0,-16305.164905049718,-7699.8467,-7631.108,0.0,0.0,0.0,-15330.955,0.0,0.0,0.31088257
124755,-0.042387918,339.24197,295.89066,-0.042387918,338.9804,0.0,0.0,294.57162,341.48203,-8.515169e-05,338.1247,336.27728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7485300.0,-16305.164905049718,-7717.8027,-7671.2363,0.0,0.0,0.0,-15389.039,0.0,0.0,0.311615
124770,-0.042387918,339.33594,295.89066,-0.042387918,339.15875,0.0,0.0,294.57065,341.48203,-8.515169e-05,338.14044,336.30893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7486200.0,-16305.164905049718,-7734.5312,-7702.987,0.0,0.0,0.0,-15437.518,0.0,0.0,0.31063843
124785,-0.042387918,339.42426,295.89066,-0.042387918,339.30423,0.0,0.0,294.56662,341.48203,-8.515169e-05,338.15683,336.34103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7487100.0,-16305.164905049718,-7750.2544,-7728.886,0.0,0.0,0.0,-15479.141,0.0,0.0,0.3066101
124800,-0.042387918,339.50735,295.89066,-0.042387918,339.42603,0.0,0.0,294.5593,341.48203,-8.515169e-05,338.17386,336.3735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7488000.0,-16305.164905049718,-7765.0483,-7750.5693,0.0,0.0,0.0,-15515.617,0.0,0.0,0.2992859
124815,-0.042387918,339.58508,295.89066,-0.042387918,339.53,0.0,0.0,294.54614,341.48203,-8.515169e-05,338.19144,336.4063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7488900.0,-16305.164905049718,-7778.886,-7769.0796,0.0,0.0,0.0,-15547.966,0.0,0.0,0.2861328
124830,-0.042387918,339.65686,295.89066,-0.042387918,339.61954,0.0,0.0,294.53168,341.48203,-8.515169e-05,338.20947,336.4394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7489800.0,-16305.164905049718,-7791.6646,-7785.02,0.0,0.0,0.0,-15576.685,0.0,0.0,0.27166748
124845,-0.042387918,339.7217,295.89066,-0.042387918,339.69644,0.0,0.0,294.5164,341.48203,-8.515169e-05,338.2279,336.47266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7490700.0,-16305.164905049718,-7803.21,-7798.7114,0.0,0.0,0.0,-15601.922,0.0,0.0,0.25637817
124860,-0.042387918,339.77847,295.89066,-0.042387918,339.76135,0.0,0.0,294.50052,341.48203,-8.515169e-05,338.24655,336.50595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7491600.0,-16305.164905049718,-7813.3154,-7810.2676,0.0,0.0,0.0,-15623.583,0.0,0.0,0.24050903
124875,-0.042387918,339.8257,295.89066,-0.042387918,339.8141,0.0,0.0,294.48236,341.48203,-8.515169e-05,338.2653,336.5392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7492500.0,-16305.164905049718,-7821.7256,-7819.656,0.0,0.0,0.0,-15641.381,0.0,0.0,0.22235107
124890,-0.042387918,339.86188,295.89066,-0.042387918,339.854,0.0,0.0,294.46024,341.48203,-8.515169e-05,338.284,336.57227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7493400.0,-16305.164905049718,-7828.1636,-7826.762,0.0,0.0,0.0,-15654.926,0.0,0.0,0.20022583
124905,-0.042387918,339.88535,295.89066,-0.042387918,339.88004,0.0,0.0,294.43536,341.48203,-8.515169e-05,338.30246,336.60498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7494300.0,-16305.164905049718,-7832.342,-7831.3965,0.0,0.0,0.0,-15663.738,0.0,0.0,0.175354
124920,-0.042387918,339.89444,295.89066,-0.042387918,339.89084,0.0,0.0,294.40802,341.48203,-8.515169e-05,338.32047,336.63718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7495200.0,-16305.164905049718,-7833.961,-7833.32,0.0,0.0,0.0,-15667.281,0.0,0.0,0.14801025
124935,-0.042387918,339.88742,295.89066,-0.042387918,339.88498,0.0,0.0,294.37793,341.48203,-8.515169e-05,338.33786,336.66867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7496100.0,-16305.164905049718,-7832.711,-7832.2764,0.0,0.0,0.0,-15664.987,0.0,0.0,0.11791992
124950,-0.042387918,339.86264,295.89066,-0.042387918,339.86096,0.0,0.0,294.3441,341.48203,-8.515169e-05,338.35434,336.69925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7497000.0,-16305.164905049718,-7828.2993,-7828.0005,0.0,0.0,0.0,-15656.3,0.0,0.0,0.08407593
124965,-0.042387918,339.81784,295.89108,-0.042387918,339.8167,0.0,0.0,294.3053,341.47974,-8.5151696e-05,338.36966,336.7287,2.0245061e-18,-2.488195e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7497900.0,-16304.194932798666,-7820.2476,-7820.047,0.0,0.0,0.0,-15640.295,0.0,0.0,0.045288086
124980,-0.042387925,339.75137,295.97134,-0.042387925,339.7506,0.0,0.0,294.26184,341.0987,-8.515171e-05,338.38354,336.75674,-1.4714732e-17,-2.565321e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7498800.0,-16139.218358575836,-7794.127,-7793.991,0.0,0.0,0.0,-15588.118,0.0,0.0,0.0018310547
124995,-0.04238794,339.6632,296.7877,-0.04238794,339.6627,0.0,0.0,294.2132,337.5639,-8.515174e-05,338.3958,336.78323,-4.464441e-19,4.8406563e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7499700.0,-14583.095580059879,-7633.1006,-7633.0083,0.0,0.0,0.0,-15266.109,0.0,0.0,-0.046813965
125010,-0.042387974,339.55136,298.55737,-0.042387974,339.551,0.0,0.0,294.16068,329.3604,-8.5151805e-05,338.40616,336.80792,-8.5803586e-18,-1.3590304e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,7500600.0,-11016.32458490931,-7298.139,-7298.0737,0.0,0.0,0.0,-14596.213,0.0,0.0,-0.09933472
125025,-0.04238802,339.41388,300.8226,-0.04238802,339.41364,0.0,0.0,294.1047,317.6108,-8.515189e-05,338.4142,336.8305,3.3502041e-18,1.2494536e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7501500.0,-6004.100275337798,-6870.393,-6870.349,0.0,0.0,0.0,-13740.742,0.0,0.0,-0.15530396
125040,-0.042388074,339.2508,302.6713,-0.042388074,339.25064,0.0,0.0,294.04553,306.18134,-8.515201e-05,338.41983,336.8508,3.5202056e-18,2.1013723e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7502400.0,-1255.3253231782246,-6512.2446,-6512.2173,0.0,0.0,0.0,-13024.462,0.0,0.0,-0.21447754
125055,-0.04238814,339.06082,303.44318,-0.04238814,339.0607,0.0,0.0,293.98413,298.69043,-8.515214e-05,338.42267,336.86853,1.0913547e-17,1.0665131e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,7503300.0,1699.767476728642,-6341.0166,-6340.9946,0.0,0.0,0.0,-12682.012,0.0,0.0,-0.2758789
125070,-0.042388204,338.843,303.30356,-0.042388204,338.8429,0.0,0.0,293.92154,295.37857,-8.515227e-05,338.4224,336.88342,-6.6455597e-19,2.3836328e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,7504200.0,2834.288971610821,-6327.1006,-6327.0845,0.0,0.0,0.0,-12654.186,0.0,0.0,-0.33847046
125085,18.59149,348.12808,294.09668,0.24250604,334.867,58.86312,-12.534306,293.8717,337.4976,0.018917497,347.94232,334.50296,0.9998699,-5.466217e-16,0.8526096,0.0,2768034.5,0.0,343.15,343.15,-4574.5186,1.0,7505100.0,3448353.655162168,4219002.0,41525.61,2768034.5,0.0,46.328815,4260527.5,2768034.5,2768080.8,-0.38830566
125100,5.889162,330.64075,294.87186,6.1711383,343.15054,2.9878752,2.877405,293.9291,345.3182,0.0121137705,329.82562,343.0957,0.014201783,1.0,0.0,0.44483075,0.0,311730.97,343.15,343.15,-4136.6235,1.0,7506000.0,2566601.12576044,884724.94,1251324.8,0.0,311730.97,5.86528,2136049.8,311730.97,311736.84,-0.3309021
125115,4.864515,322.09253,296.3983,4.864515,353.29816,2.3720798,2.2848182,294.10538,329.4164,0.009772164,324.36356,354.97742,0.9994039,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4125.4785,1.0,7506900.0,1355165.9110427068,524958.1,1162519.1,3246544.0,700785.6,4.656898,1687477.2,3947329.5,3947334.2,-0.15463257
125130,12.928072,343.4878,296.7915,12.928072,332.60956,6.9367704,6.640126,294.26263,341.27362,0.025970777,343.2949,332.66373,0.99940383,1.0,0.2757537,0.21854548,895246.5,153153.53,337.595,337.595,-4126.923,1.0,7507800.0,4851987.652585308,2535510.5,1944845.2,895246.5,153153.53,13.576897,4480356.0,1048400.0,1048413.56,0.0026245117
125145,10.851207,335.17746,296.37735,10.851207,337.09,5.771284,5.543352,294.3867,337.20154,0.021798633,335.1544,337.02087,0.99940383,1.0,0.089643195,0.071181804,291030.56,49883.188,334.262,334.262,-4201.254,1.0,7508700.0,3737628.2932528285,1768317.8,1855481.8,291030.56,49883.188,11.314636,3623799.5,340913.75,340925.06,0.12667847
125160,-0.042363703,333.15643,296.111,-0.042363558,333.3731,-3.5484668e-37,-3.5444827e-37,294.46622,334.5802,-8.51029e-05,333.02496,333.28018,-8.6718956e-08,-8.688991e-08,0.0,0.0,0.0,0.0,333.151,333.151,-66.2649,0.0,7509600.0,-13750.13336584212,-6591.405,-6629.934,0.0,0.0,-7.0929495e-37,-13221.339,0.0,-7.0929495e-37,0.20620728
125175,-0.042387918,333.28375,296.11105,-0.042387918,333.43,0.0,0.0,294.50626,334.58014,-8.515169e-05,333.03082,333.28278,6.259094e-15,6.2679417e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7510500.0,-13757.971982026662,-6617.8276,-6643.863,0.0,0.0,0.0,-13261.69,0.0,0.0,0.24624634
125190,-0.042387918,333.37643,296.11105,-0.042387918,333.47525,0.0,0.0,294.5263,334.58014,-8.515169e-05,333.03683,333.28555,1.19381196e-17,-5.5242538e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7511400.0,-13757.971982026662,-6634.3276,-6651.92,0.0,0.0,0.0,-13286.248,0.0,0.0,0.2662964
125205,-0.042387918,333.44632,296.11105,-0.042387918,333.5129,0.0,0.0,294.53873,334.58014,-8.515169e-05,333.04303,333.2885,2.5765572e-29,-2.7522147e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7512300.0,-13757.971982026662,-6646.7695,-6658.6245,0.0,0.0,0.0,-13305.395,0.0,0.0,0.27871704
125220,-0.042387918,333.5,296.11105,-0.042387918,333.54532,0.0,0.0,294.54327,334.58014,-8.515169e-05,333.0494,333.2917,-1.0862e-40,1.16025e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7513200.0,-13757.971982026662,-6656.326,-6664.394,0.0,0.0,0.0,-13320.721,0.0,0.0,0.28326416
125235,-0.042387918,333.54385,296.11105,-0.042387918,333.57455,0.0,0.0,294.5481,334.58014,-8.515169e-05,333.05594,333.29504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7514100.0,-13757.971982026662,-6664.1333,-6669.599,0.0,0.0,0.0,-13333.732,0.0,0.0,0.28808594
125250,-0.042387918,333.58087,296.11105,-0.042387918,333.60165,0.0,0.0,294.5513,334.58014,-8.515169e-05,333.06268,333.29855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7515000.0,-13757.971982026662,-6670.7236,-6674.4233,0.0,0.0,0.0,-13345.146,0.0,0.0,0.29129028
125265,-0.042387918,333.61313,296.11105,-0.042387918,333.62723,0.0,0.0,294.55066,334.58014,-8.515169e-05,333.06958,333.30228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7515900.0,-13757.971982026662,-6676.4663,-6678.9766,0.0,0.0,0.0,-13355.443,0.0,0.0,0.2906494
125280,-0.042387918,333.64203,296.11105,-0.042387918,333.65158,0.0,0.0,294.55222,334.58014,-8.515169e-05,333.07666,333.30615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7516800.0,-13757.971982026662,-6681.6113,-6683.312,0.0,0.0,0.0,-13364.924,0.0,0.0,0.2922058
125295,-0.042387918,333.6682,296.11105,-0.042387918,333.67468,0.0,0.0,294.55048,334.58014,-8.515169e-05,333.0839,333.3102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7517700.0,-13757.971982026662,-6686.273,-6687.425,0.0,0.0,0.0,-13373.697,0.0,0.0,0.2904663
125310,-0.042387918,333.69196,296.11105,-0.042387918,333.69635,0.0,0.0,294.55133,334.58014,-8.515169e-05,333.09122,333.31442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7518600.0,-13757.971982026662,-6690.5,-6691.282,0.0,0.0,0.0,-13381.782,0.0,0.0,0.2913208
125325,-0.042387918,333.71307,296.11105,-0.042387918,333.71603,0.0,0.0,294.55194,334.58014,-8.515169e-05,333.09866,333.31873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7519500.0,-13757.971982026662,-6694.2593,-6694.7866,0.0,0.0,0.0,-13389.046,0.0,0.0,0.29193115
125340,-0.042387918,333.7311,296.11105,-0.042387918,333.73312,0.0,0.0,294.5496,334.58014,-8.515169e-05,333.10617,333.3231,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7520400.0,-13757.971982026662,-6697.47,-6697.829,0.0,0.0,0.0,-13395.299,0.0,0.0,0.2895813
125355,-0.042387918,333.7455,296.11105,-0.042387918,333.74686,0.0,0.0,294.55,334.58014,-8.515169e-05,333.11365,333.3275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7521300.0,-13757.971982026662,-6700.0347,-6700.274,0.0,0.0,0.0,-13400.309,0.0,0.0,0.28997803
125370,-0.042387918,333.75528,296.11105,-0.042387918,333.7562,0.0,0.0,294.54742,334.58014,-8.515169e-05,333.12106,333.33188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7522200.0,-13757.971982026662,-6701.7734,-6701.9365,0.0,0.0,0.0,-13403.71,0.0,0.0,0.28741455
125385,-0.042387918,333.75952,296.11105,-0.042387918,333.76013,0.0,0.0,294.54767,334.58014,-8.515169e-05,333.1283,333.33612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7523100.0,-13757.971982026662,-6702.529,-6702.637,0.0,0.0,0.0,-13405.166,0.0,0.0,0.2876587
125400,-0.042387918,333.75702,296.11105,-0.042387918,333.75745,0.0,0.0,294.54788,334.58014,-8.515169e-05,333.13525,333.34018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7524000.0,-13757.971982026662,-6702.083,-6702.159,0.0,0.0,0.0,-13404.242,0.0,0.0,0.2878723
125415,-0.042387918,333.74643,296.11105,-0.042387918,333.74673,0.0,0.0,294.5452,334.58014,-8.515169e-05,333.14188,333.3439,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7524900.0,-13757.971982026662,-6700.1978,-6700.252,0.0,0.0,0.0,-13400.449,0.0,0.0,0.28518677
125430,-0.042387918,333.72662,296.11105,-0.042387918,333.7268,0.0,0.0,294.54495,334.58014,-8.515169e-05,333.14795,333.34723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7525800.0,-13757.971982026662,-6696.672,-6696.7046,0.0,0.0,0.0,-13393.377,0.0,0.0,0.28494263
125445,-0.042387918,333.69592,296.11105,-0.042387918,333.69604,0.0,0.0,294.5415,334.58014,-8.515169e-05,333.15338,333.35,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7526700.0,-13757.971982026662,-6691.206,-6691.228,0.0,0.0,0.0,-13382.434,0.0,0.0,0.28149414
125460,-0.042387918,333.6532,296.11105,-0.042387918,333.6533,0.0,0.0,294.54117,334.58014,-8.515169e-05,333.158,333.3521,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7527600.0,-13757.971982026662,-6683.6,-6683.616,0.0,0.0,0.0,-13367.217,0.0,0.0,0.28115845
125475,-0.042387918,333.59662,296.11105,-0.042387918,333.59668,0.0,0.0,294.51767,334.58014,-8.515169e-05,333.16156,333.35336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7528500.0,-13757.971982026662,-6673.527,-6673.538,0.0,0.0,0.0,-13347.064,0.0,0.0,0.2576599
125490,-0.042387918,333.52512,296.11105,-0.042387918,333.52515,0.0,0.0,294.49374,334.58014,-8.515169e-05,333.164,333.3536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7529400.0,-13757.971982026662,-6660.7974,-6660.8027,0.0,0.0,0.0,-13321.6,0.0,0.0,0.23373413
125505,-0.042387918,333.437,296.11105,-0.042387918,333.43704,0.0,0.0,294.47678,334.58014,-8.515169e-05,333.165,333.35263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7530300.0,-13757.971982026662,-6645.1123,-6645.1177,0.0,0.0,0.0,-13290.23,0.0,0.0,0.21676636
125520,-0.042387918,333.33142,296.11105,-0.042387918,333.33145,0.0,0.0,294.45132,334.58014,-8.515169e-05,333.16443,333.3503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7531200.0,-13757.971982026662,-6626.314,-6626.3193,0.0,0.0,0.0,-13252.633,0.0,0.0,0.1913147
125535,-0.042387918,333.20636,296.11105,-0.042387918,333.20636,0.0,0.0,294.38626,334.58014,-8.515169e-05,333.16196,333.34634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7532100.0,-13757.971982026662,-6604.05,-6604.05,0.0,0.0,0.0,-13208.1,0.0,0.0,0.12625122
125550,-0.042387918,333.06198,296.11105,-0.042387918,333.062,0.0,0.0,294.3334,334.58014,-8.515169e-05,333.1575,333.3407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7533000.0,-13757.971982026662,-6578.346,-6578.3516,0.0,0.0,0.0,-13156.697,0.0,0.0,0.073394775
125565,-0.042387918,332.89557,296.11115,-0.042387918,332.89557,0.0,0.0,294.2809,334.57913,-8.5151696e-05,333.15067,333.33295,4.5609134e-18,1.01790795e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7533900.0,-13757.580245725265,-6548.7036,-6548.7036,0.0,0.0,0.0,-13097.407,0.0,0.0,0.020904541
125580,-0.042387925,332.70743,296.17044,-0.042387925,332.70743,0.0,0.0,294.22968,334.10736,-8.515171e-05,333.1413,333.32303,-5.3987944e-18,-2.0395414e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7534800.0,-13567.653327718876,-6504.654,-6504.654,0.0,0.0,0.0,-13009.308,0.0,0.0,-0.030334473
125595,-0.042387977,332.49725,297.18713,-0.042387977,332.49725,0.0,0.0,294.12805,326.9603,-8.515181e-05,333.12924,333.31076,3.766371e-17,1.0270359e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7535700.0,-10648.002878731333,-6286.243,-6286.243,0.0,0.0,0.0,-12572.486,0.0,0.0,-0.13195801
125610,-0.042388044,332.26358,298.7903,-0.042388044,332.26358,0.0,0.0,294.049,314.36768,-8.515195e-05,333.1141,333.29584,-1.8533003e-17,-1.2826829e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7536600.0,-5571.059622720087,-5959.2383,-5959.2383,0.0,0.0,0.0,-11918.477,0.0,0.0,-0.21099854
125625,-0.042388123,332.0068,300.0062,-0.042388123,332.0068,0.0,0.0,293.97113,302.78867,-8.51521e-05,333.09583,333.27814,-2.2352898e-17,2.9955014e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7537500.0,-995.1195806195301,-5697.0728,-5697.0728,0.0,0.0,0.0,-11394.1455,0.0,0.0,-0.2888794
125640,-0.0423882,331.72668,300.34268,-0.0423882,331.72668,0.0,0.0,293.89383,296.61295,-8.515226e-05,333.07413,333.2575,-2.599012e-16,-3.437541e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,7538400.0,1333.9010626530978,-5587.3076,-5587.3076,0.0,0.0,0.0,-11174.615,0.0,0.0,-0.36618042
125655,13.735943,345.3927,294.09436,0.13699786,331.27084,64.72874,-12.765466,293.7854,334.49774,0.013934447,345.5787,330.92993,0.9998779,-1.3950801e-14,0.9542535,0.0,3098026.0,0.0,343.15,343.15,-4471.055,1.0,7539300.0,2364594.9322218597,2959450.5,21391.016,3098026.0,0.0,51.963272,2980841.5,3098026.0,3098078.0,-0.47460938
125670,6.8165183,328.20172,295.12283,7.240997,343.1286,3.5305471,3.3990722,293.7934,344.0905,0.01411984,327.4189,343.0816,0.012273939,1.0,0.0,0.54442644,0.0,381526.22,343.15,343.15,-4145.863,1.0,7540200.0,2903946.546911578,947027.94,1459960.4,0.0,381526.22,6.9296193,2406988.2,381526.22,381533.16,-0.46661377
125685,6.593252,319.43008,297.59866,6.593252,350.98114,3.2912595,3.169105,293.88226,326.6145,0.013244967,320.98996,351.89566,0.9997089,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4140.696,1.0,7541100.0,1614118.0622834384,604548.25,1478249.2,3246544.0,700785.6,6.4603643,2082797.5,3947329.5,3947336.0,-0.37774658
125700,8.793799,346.21133,298.6982,8.793799,331.7018,4.4786654,4.3075895,293.9789,344.66968,0.017665576,345.95663,331.71747,0.9997132,1.0,0.49740916,0.39924332,1614860.6,279784.0,343.15,343.15,-4116.4575,1.0,7542000.0,3410872.232528868,1754847.6,1218953.6,1614860.6,279784.0,8.786255,2973801.2,1894644.6,1894653.4,-0.2810974
125715,10.839708,343.57318,298.64484,10.839708,346.64548,5.73171,5.5047903,294.12048,344.40414,0.021775534,343.59357,346.61322,0.9997132,1.0,0.50371116,0.4656131,1635320.5,326294.97,342.039,342.039,-4175.616,1.0,7542900.0,4185020.20179302,2045442.6,2185314.2,1635320.5,326294.97,11.2365,4230757.0,1961615.5,1961626.8,-0.13952637
125730,7.6914997,340.31375,298.0797,7.6914997,339.5371,3.9046843,3.758452,294.2462,341.7524,0.015451201,340.3102,339.5247,0.9997132,1.0,0.23168857,0.1848003,752187.1,129505.39,338.706,338.706,-4158.751,1.0,7543800.0,2834141.7738977666,1364341.0,1339252.1,752187.1,129505.39,7.6631365,2703593.0,881692.5,881700.2,-0.013824463
125745,7.346225,336.71658,297.30844,7.346225,336.76282,3.7246215,3.5858533,294.33774,337.2971,0.014757589,336.731,336.77176,0.9997132,1.0,0.16546175,0.13989826,537178.8,98038.69,335.373,335.373,-4170.672,1.0,7544700.0,2478571.37376302,1215904.5,1217331.0,537178.8,98038.69,7.310475,2433235.5,635217.5,635224.8,0.07772827
125760,7.815973,333.19742,296.58575,7.815973,333.07925,3.9688032,3.819861,294.39258,333.74973,0.015701251,333.19345,333.07138,0.9997132,1.0,0.094382145,0.07474114,306415.75,52377.52,332.04,332.04,-4153.4375,1.0,7545600.0,2450787.5275060656,1201854.2,1197975.2,306415.75,52377.52,7.788664,2399829.5,358793.28,358801.06,0.13256836
125775,7.2937217,330.3699,296.01126,7.2937217,330.27884,3.7272465,3.5890267,294.41983,330.89325,0.014652117,330.31262,330.2262,0.9997132,1.0,0.029983925,0.02070678,97344.125,14511.013,328.707,328.707,-4208.1104,1.0,7546500.0,2146598.9264603592,1052530.0,1049740.4,97344.125,14511.013,7.316273,2102270.5,111855.14,111862.45,0.15982056
125790,-0.042399503,327.15985,296.69012,-0.04239954,327.2478,-5.142222e-39,-5.136465e-39,294.42715,327.52557,-8.517501e-05,327.05005,327.15976,4.1457284e-08,4.1499085e-08,0.0,0.0,0.0,0.0,327.596,327.596,-66.32148,0.0,7547400.0,-11030.92049862937,-5425.9854,-5441.6523,0.0,0.0,-1.0278687e-38,-10867.638,0.0,-1.0278687e-38,0.16714478
125805,-0.04238793,327.2475,298.29526,-0.04238793,327.30692,1.3e-44,1.3e-44,294.4144,326.01215,-8.515172e-05,327.0543,327.16238,-3.8562892e-13,-3.8675248e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7548300.0,-9912.590795392129,-5154.347,-5164.925,0.0,0.0,2.5e-44,-10319.271,0.0,2.5e-44,0.15438843
125820,-0.042387933,327.3122,300.03384,-0.042387933,327.35236,0.0,0.0,294.39383,324.16547,-8.5151725e-05,327.05865,327.16513,6.1360185e-14,1.7221384e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7549200.0,-8630.366943797262,-4856.346,-4863.496,0.0,0.0,0.0,-9719.842,0.0,0.0,0.13381958
125835,-0.042387936,327.3616,302.09943,-0.042387936,327.38867,0.0,0.0,294.37207,321.78784,-8.515173e-05,327.0632,327.16803,3.609835e-18,4.7889882e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7550100.0,-7041.3113071210455,-4497.408,-4502.2275,0.0,0.0,0.0,-8999.636,0.0,0.0,0.11206055
125850,-0.04238794,327.40033,304.36826,-0.04238794,327.4187,0.0,0.0,294.3503,318.96075,-8.515174e-05,327.06787,327.17108,5.358128e-18,1.4340528e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7551000.0,-5218.821966186926,-4100.385,-4103.656,0.0,0.0,0.0,-8204.041,0.0,0.0,0.09030151
125865,-0.042387947,327.4323,306.72348,-0.042387947,327.44473,0.0,0.0,294.32968,315.78027,-8.5151754e-05,327.0727,327.1743,-1.8418037e-18,-3.477154e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7551900.0,-3239.0476884700092,-3686.7803,-3688.9917,0.0,0.0,0.0,-7375.772,0.0,0.0,0.06967163
125880,-0.042387955,327.45956,308.9978,-0.042387955,327.46796,0.0,0.0,294.31082,312.39685,-8.515177e-05,327.07764,327.1776,-1.4048229e-18,2.2675866e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7552800.0,-1215.6267355667437,-3286.7363,-3288.2305,0.0,0.0,0.0,-6574.967,0.0,0.0,0.050811768
