minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
125895,-0.04238796,327.4835,310.99557,-0.04238796,327.48917,0.0,0.0,294.2948,309.03183,-8.515178e-05,327.08273,327.18106,-2.1148621e-17,-2.4386476e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7553700.0,702.3088754543494,-2935.334,-2936.3445,0.0,0.0,0.0,-5871.6787,0.0,0.0,0.03479004
125910,-0.042387966,327.50482,312.54163,-0.042387966,327.50867,0.0,0.0,294.28268,305.93573,-8.515179e-05,327.08795,327.18463,1.031287e-17,2.782108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7554600.0,2362.5162676153445,-2663.8896,-2664.5742,0.0,0.0,0.0,-5328.464,0.0,0.0,0.02267456
125925,-0.04238797,327.5239,313.55722,-0.04238797,327.52652,0.0,0.0,294.27444,303.2832,-8.51518e-05,327.09326,327.18832,3.587173e-18,-1.3263748e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,7555500.0,3674.3744033612024,-2486.4797,-2486.947,0.0,0.0,0.0,-4973.427,0.0,0.0,0.014434814
125940,-0.042387974,327.54068,314.0646,-0.042387974,327.54248,0.0,0.0,294.2695,301.13733,-8.5151805e-05,327.09866,327.1921,5.305052e-18,-4.0669283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,7556400.0,4623.279949841352,-2399.1387,-2399.4592,0.0,0.0,0.0,-4798.5977,0.0,0.0,0.009490967
125955,-0.042387974,327.55493,314.1562,-0.042387974,327.55615,0.0,0.0,294.26413,299.4339,-8.515181e-05,327.1041,327.19592,3.883189e-18,5.4516492e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7557300.0,5265.244661792678,-2385.3713,-2385.5886,0.0,0.0,0.0,-4770.96,0.0,0.0,0.004119873
125970,-0.042387977,327.56613,313.911,-0.042387977,327.56696,0.0,0.0,294.259,298.09735,-8.515181e-05,327.10953,327.19977,1.5957709e-19,3.829576e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7558200.0,5655.559490354989,-2431.0144,-2431.1611,0.0,0.0,0.0,-4862.176,0.0,0.0,-0.0010070801
125985,-0.04238798,327.57355,313.40228,-0.04238798,327.5741,0.0,0.0,294.25418,297.06802,-8.515182e-05,327.11487,327.20355,7.632353e-19,4.627199e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7559100.0,5841.745903625162,-2522.9036,-2523.0012,0.0,0.0,0.0,-5045.905,0.0,0.0,-0.0058288574
126000,-0.042387985,327.57645,312.7035,-0.042387985,327.5768,0.0,0.0,294.2496,296.28152,-8.515183e-05,327.12012,327.20724,9.790747e-19,-1.7369223e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,7560000.0,5873.113916038175,-2647.8254,-2647.8906,0.0,0.0,0.0,-5295.716,0.0,0.0,-0.010406494
126015,-0.04238799,327.57364,311.87354,-0.04238799,327.5739,0.0,0.0,294.24713,295.70306,-8.5151834e-05,327.12512,327.21075,4.473063e-18,1.27949315e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,7560900.0,5783.170194211973,-2795.0825,-2795.1313,0.0,0.0,0.0,-5590.214,0.0,0.0,-0.012878418
126030,-0.04238799,327.56442,310.97327,-0.04238799,327.5646,0.0,0.0,294.2451,295.2794,-8.515184e-05,327.12982,327.214,3.2720283e-18,-6.072564e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7561800.0,5612.723041113377,-2953.716,-2953.7488,0.0,0.0,0.0,-5907.465,0.0,0.0,-0.014923096
126045,-0.042387992,327.54767,310.03928,-0.042387992,327.54776,0.0,0.0,294.24353,294.97388,-8.515184e-05,327.1341,327.21692,-5.2439256e-18,-1.8703856e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7562700.0,5387.955233755015,-3117.0115,-3117.0278,0.0,0.0,0.0,-6234.039,0.0,0.0,-0.016479492
126060,-0.042387992,327.52188,309.09982,-0.042387992,327.52197,0.0,0.0,294.24222,294.75815,-8.515185e-05,327.13785,327.21936,-1.09161115e-17,2.3015444e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7563600.0,5129.1245293837665,-3279.6711,-3279.6875,0.0,0.0,0.0,-6559.3584,0.0,0.0,-0.017791748
126075,-0.042387996,327.48645,308.17102,-0.042387996,327.4865,0.0,0.0,294.24017,294.6037,-8.515185e-05,327.14093,327.22125,-1.9547214e-17,9.838693e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,7564500.0,4852.186643046163,-3438.718,-3438.7288,0.0,0.0,0.0,-6877.447,0.0,0.0,-0.019836426
126090,-0.042388,327.43973,307.26425,-0.042388,327.43976,0.0,0.0,294.23795,294.49515,-8.5151856e-05,327.1432,327.22244,3.7348254e-17,-7.474851e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,7565400.0,4566.714212454847,-3591.832,-3591.8374,0.0,0.0,0.0,-7183.6694,0.0,0.0,-0.022064209
126105,-0.042388,327.3808,306.3895,-0.042388,327.38083,0.0,0.0,294.23572,294.41867,-8.515186e-05,327.14447,327.22278,-3.644611e-17,-4.2775597e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,7566300.0,4281.219904597399,-3737.0732,-3737.0786,0.0,0.0,0.0,-7474.152,0.0,0.0,-0.024291992
126120,-0.042388003,327.30838,305.5552,-0.042388003,327.30838,0.0,0.0,294.23364,294.36533,-8.515187e-05,327.14462,327.22214,-2.9481106e-18,-6.9699736e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,7567200.0,4001.9248369773663,-3872.7092,-3872.7092,0.0,0.0,0.0,-7745.4185,0.0,0.0,-0.026367188
126135,-0.042388007,327.22134,304.76935,-0.042388007,327.22137,0.0,0.0,294.2327,294.32828,-8.515187e-05,327.14343,327.22037,-5.9748575e-18,1.1110404e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,7568100.0,3734.122099570669,-3997.1206,-3997.126,0.0,0.0,0.0,-7994.2466,0.0,0.0,-0.027313232
126150,-0.042388007,327.1187,304.0359,-0.042388007,327.1187,0.0,0.0,294.23218,294.30264,-8.515188e-05,327.14078,327.2173,-2.0299988e-18,1.7922785e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7569000.0,3480.977485593284,-4109.427,-4109.427,0.0,0.0,0.0,-8218.854,0.0,0.0,-0.027832031
126165,-0.04238801,326.99954,303.3534,-0.04238801,326.99954,0.0,0.0,294.2317,294.2848,-8.5151885e-05,327.1364,327.21274,1.7507428e-17,-1.5842866e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7569900.0,3243.276482354673,-4209.7153,-4209.7153,0.0,0.0,0.0,-8419.431,0.0,0.0,-0.028320312
126180,-0.042388014,326.8632,302.71838,-0.042388014,326.8632,0.0,0.0,294.2311,294.27213,-8.5151885e-05,327.13016,327.20657,-5.791751e-19,-4.553158e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7570800.0,3020.7023226270558,-4298.4917,-4298.4917,0.0,0.0,0.0,-8596.983,0.0,0.0,-0.028900146
126195,-0.042388014,326.70847,302.1288,-0.042388014,326.70847,0.0,0.0,294.2303,294.2631,-8.515189e-05,327.12183,327.19858,-5.9368945e-18,-1.9713193e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,7571700.0,2813.080916327948,-4375.9067,-4375.9067,0.0,0.0,0.0,-8751.813,0.0,0.0,-0.029724121
126210,-0.042388022,326.53485,301.5738,-0.042388022,326.53485,0.0,0.0,294.2267,294.25623,-8.51519e-05,327.11118,327.18857,-1.4419245e-18,4.033029e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7572600.0,2617.0394884655225,-4443.8096,-4443.8096,0.0,0.0,0.0,-8887.619,0.0,0.0,-0.033294678
126225,-0.042388026,326.3424,301.0578,-0.042388026,326.3424,0.0,0.0,294.2244,294.25085,-8.515191e-05,327.0981,327.17645,-1.3006999e-17,-2.9700995e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,7573500.0,2434.422549566495,-4501.411,-4501.411,0.0,0.0,0.0,-9002.822,0.0,0.0,-0.035614014
126240,-0.04238803,326.1302,300.5788,-0.04238803,326.1302,0.0,0.0,294.22165,294.24646,-8.515192e-05,327.08234,327.16196,5.186389e-18,4.3346733e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,7574400.0,2264.68458424014,-4548.907,-4548.907,0.0,0.0,0.0,-9097.814,0.0,0.0,-0.038360596
126255,-0.042388037,325.8983,300.1278,-0.042388037,325.8983,0.0,0.0,294.21344,294.24252,-8.5151936e-05,327.06372,327.14496,2.0375148e-18,4.633341e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,7575300.0,2104.8021283219587,-4587.9116,-4587.9116,0.0,0.0,0.0,-9175.823,0.0,0.0,-0.046569824
126270,-0.042388048,325.6463,299.70212,-0.042388048,325.6463,0.0,0.0,294.20395,294.23843,-8.515196e-05,327.04202,327.1253,-5.5189056e-19,-2.1952337e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,7576200.0,1954.0222704758748,-4618.838,-4618.838,0.0,0.0,0.0,-9237.676,0.0,0.0,-0.05606079
126285,-0.042388063,325.3742,299.30414,-0.042388063,325.3742,0.0,0.0,294.1923,294.23376,-8.515199e-05,327.01706,327.10278,-5.9470026e-19,-2.3340307e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,7577100.0,1813.3600048741982,-4641.2505,-4641.2505,0.0,0.0,0.0,-9282.501,0.0,0.0,-0.067718506
126300,-0.042388078,325.0821,298.93445,-0.042388078,325.0821,0.0,0.0,294.17807,294.228,-8.5152016e-05,326.98868,327.07724,-9.4833155e-18,-2.805784e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,7578000.0,1683.2080753987455,-4655.063,-4655.063,0.0,0.0,0.0,-9310.126,0.0,0.0,-0.0819397
126315,-0.0423881,324.77014,298.59314,-0.0423881,324.77014,0.0,0.0,294.16,294.22067,-8.515206e-05,326.95663,327.0485,-9.243488e-19,-1.1717469e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,7578900.0,1563.7632168084003,-4660.292,-4660.292,0.0,0.0,0.0,-9320.584,0.0,0.0,-0.1000061
126330,-0.042388123,324.4388,298.28067,-0.042388123,324.4388,0.0,0.0,294.1398,294.21124,-8.51521e-05,326.92084,327.01645,4.239639e-18,3.669966e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7579800.0,1455.3853066253453,-4656.937,-4656.937,0.0,0.0,0.0,-9313.874,0.0,0.0,-0.12020874
126345,-0.04238815,324.08865,297.9972,-0.04238815,324.08865,0.0,0.0,294.11743,294.1994,-8.515216e-05,326.8811,326.98096,3.295841e-17,2.3717718e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,7580700.0,1358.2383081349292,-4645.069,-4645.069,0.0,0.0,0.0,-9290.138,0.0,0.0,-0.14257812
126360,-0.04238818,323.71945,297.74152,-0.04238818,323.71945,0.0,0.0,294.09247,294.18494,-8.515221e-05,326.83716,326.94174,-1.8785545e-17,-2.3729471e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,7581600.0,1271.9726112938367,-4624.861,-4624.861,0.0,0.0,0.0,-9249.722,0.0,0.0,-0.1675415
126375,-0.04238821,323.33124,297.511,-0.04238821,323.33124,0.0,0.0,294.06445,294.16763,-8.515228e-05,326.7887,326.89853,1.17620046e-17,-9.019945e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,7582500.0,1195.7154209962796,-4596.7915,-4596.7915,0.0,0.0,0.0,-9193.583,0.0,0.0,-0.19555664
126390,11.768186,343.19528,294.14276,0.10190882,325.18063,6.843424,0.0,294.04077,328.0164,0.011922721,343.4237,324.91138,0.9998903,-2.9057984e-15,0.9935261,0.0,3225526.0,0.0,343.15,343.15,-4205.335,1.0,7583400.0,1696236.3364898693,2424488.5,13284.738,3225526.0,0.0,6.843424,2437773.2,3225526.0,3225532.8,-0.21923828
126405,5.5286875,337.59146,294.6253,5.6465683,347.80173,2.7519686,2.6504574,294.0969,349.0274,0.011224802,336.55905,347.7616,0.021546276,1.0,0.0,0.45661172,0.0,319986.9,343.15,343.15,-4132.5845,1.0,7584300.0,2564741.6658143355,997695.1,1261110.0,0.0,319986.9,5.402426,2258805.0,319986.9,319992.3,-0.16311646
126420,4.840943,321.21667,295.8581,4.840943,349.4882,2.3590703,2.27228,294.2205,331.2341,0.009724811,323.5129,351.2463,0.9994495,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4123.8877,1.0,7585200.0,1444904.8860334188,515589.7,1090405.0,3246544.0,700785.6,4.6313505,1605994.8,3947329.5,3947334.2,-0.039520264
126435,7.5435367,344.69574,296.48773,7.5435367,333.39142,3.843867,3.7005355,294.3299,341.0954,0.015153963,344.55807,333.47525,0.9994494,1.0,0.28143603,0.2083945,913694.44,146039.88,337.595,337.595,-4182.696,1.0,7586100.0,2839128.287587846,1527367.2,1169214.1,913694.44,146039.88,7.5444026,2696581.5,1059734.2,1059741.8,0.069885254
126450,7.9822955,334.62006,296.37915,7.9822955,336.4185,4.079332,3.9262564,294.41534,336.78058,0.01603537,334.65427,336.41074,0.9994494,1.0,0.122576684,0.1055033,397950.6,73935.195,334.262,334.262,-4173.1714,1.0,7587000.0,2720977.860043331,1282050.9,1342344.4,397950.6,73935.195,8.005589,2624395.2,471885.78,471893.78,0.15533447
126465,8.85204,331.88324,296.0111,8.85204,331.46,4.604219,4.4299088,294.46265,332.59137,0.017782573,331.8269,331.4159,0.9994494,1.0,0.05498207,0.0411752,178501.7,28854.99,330.929,330.929,-4206.5967,1.0,7587900.0,2732062.843179983,1333674.5,1317938.8,178501.7,28854.99,9.034128,2651613.2,207356.69,207365.72,0.20263672
126480,-0.01898388,328.47437,296.26175,-0.018897964,328.6031,-8.153573e-33,-8.144326e-33,294.47696,329.29288,-3.8049795e-05,328.3783,328.52493,-5.4028736e-05,-5.4133016e-05,0.0,0.0,0.0,0.0,329.818,329.818,-29.535997,0.0,7588800.0,-5278.676109974612,-2568.386,-2566.9788,0.0,0.0,-1.6297899e-32,-5135.3647,0.0,-1.6297899e-32,0.21694946
126495,-0.042387925,328.57742,297.6862,-0.042387925,328.66507,0.0,0.0,294.45975,327.9976,-8.515171e-05,328.3829,328.52753,-6.0252185e-12,-6.0376005e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7589700.0,-10840.484251954407,-5499.5444,-5515.148,0.0,0.0,0.0,-11014.692,0.0,0.0,0.19973755
126510,-0.042387936,328.65448,299.69226,-0.042387936,328.7137,0.0,0.0,294.42584,325.92093,-8.5151725e-05,328.38773,328.5303,-1.3459549e-15,1.0017378e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7590600.0,-9380.348663454008,-5156.1245,-5166.67,0.0,0.0,0.0,-10322.795,0.0,0.0,0.16583252
126525,-0.042387947,328.7128,302.70752,-0.042387947,328.75275,0.0,0.0,294.38373,322.52826,-8.5151754e-05,328.3927,328.53326,3.4759536e-18,3.6806427e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7591500.0,-7088.63719743249,-4629.7036,-4636.8154,0.0,0.0,0.0,-9266.52,0.0,0.0,0.12371826
126540,-0.042387966,328.75803,306.83194,-0.042387966,328.78503,0.0,0.0,294.33698,317.48932,-8.515179e-05,328.39786,328.53638,1.3734031e-18,-3.7774282e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7592400.0,-3811.4786590389917,-3903.4895,-3908.2976,0.0,0.0,0.0,-7811.787,0.0,0.0,0.07696533
126555,-0.042387962,328.79465,310.51178,-0.042387962,328.813,0.0,0.0,294.33658,312.57407,-8.515178e-05,328.40314,328.5396,8.256694e-19,2.0200063e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,7593300.0,-737.5509242956823,-3254.889,-3258.154,0.0,0.0,0.0,-6513.043,0.0,0.0,0.0765686
126570,-0.04238796,328.82562,312.8563,-0.04238796,328.838,0.0,0.0,294.34003,309.04593,-8.5151776e-05,328.40857,328.54303,-1.9519532e-17,2.6108952e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7594200.0,1362.7288195240617,-2843.0105,-2845.2163,0.0,0.0,0.0,-5688.2266,0.0,0.0,0.08001709
126585,-0.042387955,328.8525,314.2934,-0.042387955,328.86093,0.0,0.0,294.33997,306.48697,-8.515177e-05,328.41418,328.5466,5.193756e-18,1.864919e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7595100.0,2791.8704846894293,-2591.9502,-2593.4497,0.0,0.0,0.0,-5185.4,0.0,0.0,0.079956055
126600,-0.042387947,328.87643,315.15393,-0.042387947,328.88214,0.0,0.0,294.3416,304.5501,-8.515176e-05,328.4199,328.5503,-3.804702e-19,-3.6095267e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7596000.0,3792.3228874896076,-2443.0088,-2444.0247,0.0,0.0,0.0,-4887.033,0.0,0.0,0.081604004
126615,-0.042387944,328.89783,315.5985,-0.042387944,328.9017,0.0,0.0,294.3428,303.09967,-8.515175e-05,328.42575,328.5541,7.336928e-18,-1.1000659e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7596900.0,4470.051979229961,-2367.6687,-2368.3586,0.0,0.0,0.0,-4736.0273,0.0,0.0,0.08279419
126630,-0.042387944,328.91678,315.76743,-0.042387944,328.9194,0.0,0.0,294.3413,301.96265,-8.515175e-05,328.43167,328.558,-6.981286e-20,4.7428415e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7597800.0,4937.104426349537,-2340.971,-2341.4382,0.0,0.0,0.0,-4682.409,0.0,0.0,0.08129883
126645,-0.04238794,328.9331,315.748,-0.04238794,328.93488,0.0,0.0,294.34195,301.0841,-8.515174e-05,328.43765,328.56198,1.2298954e-19,-7.378626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7598700.0,5244.350337193105,-2347.3381,-2347.6533,0.0,0.0,0.0,-4694.991,0.0,0.0,0.0819397
126660,-0.042387936,328.9463,315.60007,-0.042387936,328.9475,0.0,0.0,294.34006,300.3908,-8.515173e-05,328.44366,328.566,2.836855e-18,3.42001e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7599600.0,5439.39797769366,-2376.0188,-2376.2363,0.0,0.0,0.0,-4752.255,0.0,0.0,0.08004761
126675,-0.042387933,328.95578,315.372,-0.042387933,328.9566,0.0,0.0,294.34045,299.83627,-8.5151725e-05,328.44962,328.56998,2.5935717e-18,1.2875341e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7600500.0,5556.157866206668,-2418.3093,-2418.456,0.0,0.0,0.0,-4836.7656,0.0,0.0,0.080444336
126690,-0.042387933,328.96072,315.09842,-0.042387933,328.96127,0.0,0.0,294.34076,299.41714,-8.5151725e-05,328.45544,328.57388,-7.6392495e-18,-4.661033e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7601400.0,5608.207793749642,-2467.8965,-2467.9944,0.0,0.0,0.0,-4935.8906,0.0,0.0,0.08074951
126705,-0.04238793,328.96008,314.78546,-0.04238793,328.96048,0.0,0.0,294.33862,299.10965,-8.515172e-05,328.46106,328.57764,2.3110794e-18,2.8211983e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7602300.0,5606.253668868133,-2523.4978,-2523.5686,0.0,0.0,0.0,-5047.0664,0.0,0.0,0.07861328
126720,-0.04238793,328.953,314.47354,-0.04238793,328.95325,0.0,0.0,294.3388,298.94662,-8.515171e-05,328.4664,328.58115,-2.1574272e-18,-1.7578822e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7603200.0,5553.00270690271,-2577.7683,-2577.8118,0.0,0.0,0.0,-5155.58,0.0,0.0,0.07879639
126735,-0.042387925,328.93817,314.18036,-0.042387925,328.93832,0.0,0.0,294.3366,298.87198,-8.515171e-05,328.47134,328.58432,-7.914421e-18,5.3845785e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7604100.0,5474.845972275321,-2627.3228,-2627.3499,0.0,0.0,0.0,-5254.673,0.0,0.0,0.07659912
126750,-0.042387925,328.91458,313.92868,-0.042387925,328.9147,0.0,0.0,294.33673,298.85287,-8.515171e-05,328.47577,328.58707,1.2610122e-17,-2.2605945e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7605000.0,5391.668696113427,-2667.9292,-2667.951,0.0,0.0,0.0,-5335.88,0.0,0.0,0.07672119
126765,-0.04238792,328.88095,313.7383,-0.04238792,328.88104,0.0,0.0,294.33685,298.86646,-8.51517e-05,328.47952,328.58926,1.7211751e-17,-8.216356e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7605900.0,5318.72850452424,-2695.833,-2695.849,0.0,0.0,0.0,-5391.682,0.0,0.0,0.07684326
126780,-0.04238792,328.83594,313.582,-0.04238792,328.836,0.0,0.0,294.3345,298.88568,-8.51517e-05,328.48245,328.59076,-1.7098878e-18,-5.7352944e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7606800.0,5255.949912265701,-2715.6472,-2715.658,0.0,0.0,0.0,-5431.305,0.0,0.0,0.07449341
126795,-0.04238792,328.77856,313.48206,-0.04238792,328.7786,0.0,0.0,294.3346,298.9057,-8.51517e-05,328.48444,328.59143,-3.0694805e-18,1.3754325e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7607700.0,5213.0461142531285,-2723.2263,-2723.2317,0.0,0.0,0.0,-5446.458,0.0,0.0,0.07458496
126810,-0.042387918,328.70734,313.41547,-0.042387918,328.70737,0.0,0.0,294.33224,298.9211,-8.5151696e-05,328.4853,328.59113,7.508509e-16,5.238462e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7608600.0,5183.719162731748,-2722.4001,-2722.4055,0.0,0.0,0.0,-5444.8057,0.0,0.0,0.07223511
126825,-0.042387918,328.62143,313.37613,-0.042387918,328.62146,0.0,0.0,294.3323,298.93103,-8.5151696e-05,328.48483,328.5897,-1.2847862e-18,-6.4653835e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7609500.0,5166.10361348846,-2714.1094,-2714.1147,0.0,0.0,0.0,-5428.224,0.0,0.0,0.07229614
126840,-0.042387918,328.51944,313.35703,-0.042387918,328.51944,0.0,0.0,294.3303,298.93613,-8.5151696e-05,328.48285,328.58694,-1.5569718e-17,2.0394976e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7610400.0,5157.448637930884,-2699.3533,-2699.3533,0.0,0.0,0.0,-5398.7065,0.0,0.0,0.07028198
126855,-0.042387918,328.40036,313.34598,-0.042387918,328.40036,0.0,0.0,294.3296,298.93893,-8.5151696e-05,328.47916,328.58273,1.697013e-18,-2.6899241e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7611300.0,5152.49358256753,-2680.1204,-2680.1204,0.0,0.0,0.0,-5360.2407,0.0,0.0,0.06958008
126870,-0.042387918,328.2637,313.34235,-0.042387918,328.26373,0.0,0.0,294.32965,298.93988,-8.5151696e-05,328.47357,328.57687,6.7694464e-18,-7.65614e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7612200.0,5150.856449738229,-2656.438,-2656.4434,0.0,0.0,0.0,-5312.8813,0.0,0.0,0.06964111
126885,-0.042387918,328.10806,313.3411,-0.042387918,328.1081,0.0,0.0,294.32693,298.94016,-8.5151696e-05,328.46585,328.56915,-1.1846067e-18,-1.3416643e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7613100.0,5150.310738795128,-2628.9521,-2628.9578,0.0,0.0,0.0,-5257.91,0.0,0.0,0.06692505
126900,-0.042387918,327.9335,313.34088,-0.042387918,327.9335,0.0,0.0,294.32697,298.94022,-8.515169e-05,328.45587,328.55945,1.3412751e-18,-8.672427e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7614000.0,5150.212070755122,-2597.9133,-2597.9133,0.0,0.0,0.0,-5195.8267,0.0,0.0,0.06695557
126915,-0.042387918,327.73898,313.34082,-0.042387918,327.73898,0.0,0.0,294.32077,298.94025,-8.515169e-05,328.4434,328.54758,6.0726067e-18,1.7249027e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7614900.0,5150.179328101334,-2563.2942,-2563.2942,0.0,0.0,0.0,-5126.5884,0.0,0.0,0.060760498
126930,-0.042387918,327.5245,313.3408,-0.042387918,327.5245,0.0,0.0,294.31824,298.94025,-8.515169e-05,328.4282,328.53336,1.145562e-17,1.7242186e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7615800.0,5150.168413883404,-2525.1162,-2525.1162,0.0,0.0,0.0,-5050.2324,0.0,0.0,0.05822754
126945,-0.042387918,327.2884,313.3408,-0.042387918,327.2884,0.0,0.0,294.31604,298.94025,-8.515169e-05,328.40994,328.51645,1.4736767e-19,3.0368123e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7616700.0,5150.168413883404,-2483.081,-2483.081,0.0,0.0,0.0,-4966.162,0.0,0.0,0.056030273
126960,-0.042387918,327.03122,313.3408,-0.042387918,327.03122,0.0,0.0,294.31094,298.94025,-8.515169e-05,328.38852,328.49673,7.7712585e-18,-1.02870075e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7617600.0,5150.168413883404,-2437.2969,-2437.2969,0.0,0.0,0.0,-4874.5938,0.0,0.0,0.050933838
126975,-0.04238792,326.7529,313.2227,-0.04238792,326.7529,0.0,0.0,294.2543,298.93076,-8.51517e-05,328.36368,328.4741,-1.5766647e-18,2.8572747e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7618500.0,5111.325585767457,-2408.7737,-2408.7737,0.0,0.0,0.0,-4817.5474,0.0,0.0,-0.005706787
126990,-0.04238794,326.4542,312.2302,-0.04238794,326.4542,0.0,0.0,294.20975,298.63492,-8.515174e-05,328.3354,328.4484,-2.0772049e-17,-7.716144e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7619400.0,4862.177853588001,-2532.2893,-2532.2893,0.0,0.0,0.0,-5064.5786,0.0,0.0,-0.05026245
127005,-0.04238796,326.13397,310.12555,-0.04238796,326.13397,0.0,0.0,294.17462,297.9624,-8.5151776e-05,328.30322,328.41928,9.038522e-18,1.0417071e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7620300.0,4349.9969867141,-2849.9702,-2849.9702,0.0,0.0,0.0,-5699.9404,0.0,0.0,-0.08538818
127020,-0.04238799,325.79437,307.11795,-0.04238799,325.79437,0.0,0.0,294.1332,297.01633,-8.515184e-05,328.2673,328.3869,1.422904e-17,4.819618e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7621200.0,3612.721759429505,-3324.955,-3324.955,0.0,0.0,0.0,-6649.91,0.0,0.0,-0.12680054
127035,-0.04238805,325.43405,303.24713,-0.04238805,325.43405,0.0,0.0,294.0617,295.8196,-8.5151965e-05,328.22714,328.3508,-4.809115e-18,-5.706933e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7622100.0,2656.365555908424,-3949.9333,-3949.9333,0.0,0.0,0.0,-7899.8667,0.0,0.0,-0.19830322
127050,-0.04238811,325.05508,300.19144,-0.04238811,325.05508,0.0,0.0,294.00662,294.89307,-8.515208e-05,328.18292,328.3111,-5.2872595e-18,1.8697342e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,7623000.0,1894.9025175559075,-4426.477,-4426.477,0.0,0.0,0.0,-8852.954,0.0,0.0,-0.25338745
127065,-0.04238817,324.65677,298.51212,-0.04238817,324.65677,0.0,0.0,293.95197,294.39996,-8.5152205e-05,328.13412,328.2674,1.0061663e-16,3.8852614e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,7623900.0,1470.66704543386,-4654.541,-4654.541,0.0,0.0,0.0,-9309.082,0.0,0.0,-0.30804443
127080,50.4503,313.26016,294.0916,1.1179259,327.05878,23.407677,0.0,293.89755,314.63055,0.051796857,313.43933,327.2451,0.9998861,-9.538955e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-1688.2869,1.0,7624800.0,4468180.776631471,4061647.8,154790.34,3246544.0,0.0,23.407677,4216438.0,3246544.0,3246567.5,-0.36245728
127095,6.3878584,355.82214,294.16846,6.3878584,331.23923,3.182693,3.0647917,293.86978,339.0733,0.0128323585,356.4513,332.66733,0.99989015,1.0000007,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4142.758,1.0,7625700.0,2420187.351938694,1654107.1,994571.94,3246544.0,700785.6,6.2474847,2648679.0,3947329.5,3947335.8,-0.39022827
127110,5.7905006,317.5249,295.47318,6.061068,343.94592,2.9322512,2.8239067,293.95422,337.14645,0.011904114,317.07217,343.8698,0.014394767,1.0,0.0,0.4409996,0.0,309046.2,343.15,343.15,-4136.056,1.0,7626600.0,2083550.5261501907,536300.3,1233945.9,0.0,309046.2,5.756158,1770246.2,309046.2,309051.94,-0.30578613
127125,9.382269,350.6821,297.02542,9.382269,356.44397,4.8111587,4.6255245,294.06613,343.85538,0.01884773,350.7284,355.11182,0.99990773,1.0,0.7916192,0.01,2570026.5,7007.856,342.039,342.039,-4116.055,1.0,7627500.0,3707081.1461625453,2114369.8,2341419.5,2570026.5,7007.856,9.436684,4455789.0,2577034.2,2577043.8,-0.19387817
127140,8.208472,342.2164,297.4136,8.208473,340.55643,4.1793,4.021521,294.17993,340.28925,0.016489731,342.11755,340.77054,0.99990773,1.0,0.278374,0.39939275,903753.44,279888.7,338.706,338.706,-4145.1665,1.0,7628400.0,2969432.721046735,1544602.5,1487374.1,903753.44,279888.7,8.200821,3031976.5,1183642.1,1183650.4,-0.080078125
127155,7.527531,337.80743,297.07938,7.527531,337.98712,3.809921,3.6674287,294.2926,338.92825,0.01512181,337.76654,337.88776,0.99990773,1.0,0.17938833,0.11674313,582392.06,81811.91,335.373,335.373,-4153.84,1.0,7629300.0,2657889.2414891017,1287643.2,1293324.1,582392.06,81811.91,7.4773498,2580967.5,664204.0,664211.5,0.032592773
127170,7.9312277,333.05194,296.51318,7.9312277,332.9019,4.0290494,3.877564,294.37085,333.626,0.015932783,333.05054,332.908,0.99990773,1.0,0.098442666,0.08519258,319598.44,59701.74,332.04,332.04,-4149.4365,1.0,7630200.0,2483504.4406393534,1217148.2,1212149.8,319598.44,59701.74,7.9066133,2429298.0,379300.2,379308.1,0.110839844
127185,7.1917143,329.76624,295.97763,7.1917143,329.69983,3.619302,3.4843056,294.41428,330.85144,0.014447199,329.71188,329.6439,0.99990773,1.0,0.029273693,0.018022003,95038.33,12629.561,328.707,328.707,-4145.9644,1.0,7631100.0,2116081.2816361273,1020591.56,1018585.75,95038.33,12629.561,7.1036077,2039177.2,107667.89,107674.99,0.15426636
127200,-0.04238785,327.98947,296.7976,-0.04238785,328.06033,2.7432e-41,2.7401e-41,294.428,328.67474,-8.515156e-05,327.80002,327.90265,-2.7077268e-10,-2.7084654e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30308,0.0,7632000.0,-11400.428803767238,-5553.0557,-5565.671,0.0,0.0,5.4833e-41,-11118.727,0.0,5.4833e-41,0.16799927
127215,-0.042387925,328.09744,297.35086,-0.042387925,328.1453,0.0,0.0,294.41794,328.1268,-8.51517e-05,327.80585,327.90674,-5.5053893e-15,-5.249731e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7632900.0,-11006.619579381028,-5473.792,-5482.311,0.0,0.0,0.0,-10956.104,0.0,0.0,0.15792847
127230,-0.042387925,328.17813,297.95868,-0.042387925,328.21045,0.0,0.0,294.39777,327.4535,-8.51517e-05,327.81186,327.911,-4.0051136e-15,4.66878e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7633800.0,-10548.44063240372,-5379.9473,-5385.7007,0.0,0.0,0.0,-10765.648,0.0,0.0,0.13775635
127245,-0.04238793,328.2405,299.0566,-0.04238793,328.26236,0.0,0.0,294.37335,326.14923,-8.515172e-05,327.8181,327.91547,3.8674537e-16,-2.4182825e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7634700.0,-9689.32947711978,-5195.589,-5199.479,0.0,0.0,0.0,-10395.068,0.0,0.0,0.113342285
127260,-0.042387936,328.29062,300.93365,-0.042387936,328.3054,0.0,0.0,294.34747,323.78564,-8.515173e-05,327.82455,327.92014,8.5946185e-19,-6.0871384e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7635600.0,-8172.723374611391,-4870.342,-4872.9717,0.0,0.0,0.0,-9743.313,0.0,0.0,0.08746338
127275,-0.042387944,328.33255,303.33157,-0.042387944,328.34253,0.0,0.0,294.3211,320.55634,-8.515175e-05,327.8312,327.925,-2.756239e-19,1.8673658e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7636500.0,-6160.218008919172,-4450.9077,-4452.6846,0.0,0.0,0.0,-8903.592,0.0,0.0,0.06109619
127290,-0.042387955,328.3689,306.0456,-0.042387955,328.37564,0.0,0.0,294.29587,316.5977,-8.515177e-05,327.83804,327.93002,4.3786822e-18,1.1689175e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7637400.0,-3773.8235947535336,-3974.2043,-3975.405,0.0,0.0,0.0,-7949.6094,0.0,0.0,0.035858154
127305,-0.042387966,328.40128,308.77518,-0.042387966,328.40585,0.0,0.0,294.27216,312.20065,-8.515179e-05,327.8451,327.93527,-8.017541e-18,-4.797739e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7638300.0,-1225.078771215049,-3494.024,-3494.8389,0.0,0.0,0.0,-6988.863,0.0,0.0,0.012145996
127320,-0.042387977,328.43057,311.16702,-0.042387977,328.43365,0.0,0.0,294.25018,307.7838,-8.515182e-05,327.85233,327.94067,-1.8845962e-18,1.7503129e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,7639200.0,1209.9629748501873,-3073.4214,-3073.97,0.0,0.0,0.0,-6147.3916,0.0,0.0,-0.00982666
127335,-0.042387992,328.45715,312.92502,-0.042387992,328.45923,0.0,0.0,294.22998,303.78052,-8.515185e-05,327.85968,327.94623,-3.8455072e-18,-5.116632e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7640100.0,3270.418807732467,-2765.1794,-2765.5488,0.0,0.0,0.0,-5530.7285,0.0,0.0,-0.030029297
127350,-0.04238801,328.48102,313.90952,-0.04238801,328.48242,0.0,0.0,294.2102,300.4771,-8.515188e-05,327.8672,327.9519,-1.5424389e-17,-4.4940177e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7641000.0,4803.936436799328,-2594.1594,-2594.4094,0.0,0.0,0.0,-5188.569,0.0,0.0,-0.049804688
127365,-0.042388026,328.50186,314.12878,-0.042388026,328.5028,0.0,0.0,294.1909,298.00052,-8.5151914e-05,327.8748,327.9577,5.7744676e-18,-3.22638e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,7641900.0,5768.081226524391,-2558.8347,-2559.0032,0.0,0.0,0.0,-5117.838,0.0,0.0,-0.069122314
127380,-0.042388048,328.5191,313.71497,-0.042388048,328.51974,0.0,0.0,294.1721,296.32336,-8.515195e-05,327.8824,327.9635,-2.8651632e-18,-2.9350128e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,7642800.0,6219.900960296343,-2635.578,-2635.692,0.0,0.0,0.0,-5271.2695,0.0,0.0,-0.08792114
127395,-0.04238807,328.53198,312.86282,-0.04238807,328.5324,0.0,0.0,294.15125,295.29428,-8.5152e-05,327.88995,327.9693,-9.000647e-18,-4.0197537e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,7643700.0,6283.185548650572,-2789.5786,-2789.6548,0.0,0.0,0.0,-5579.2334,0.0,0.0,-0.10876465
127410,-0.042388093,328.53955,311.7736,-0.042388093,328.53986,0.0,0.0,294.1317,294.72568,-8.5152045e-05,327.89737,327.975,3.0954767e-18,-8.684995e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,7644600.0,6096.99143245237,-2984.8438,-2984.898,0.0,0.0,0.0,-5969.7417,0.0,0.0,-0.1282959
127425,-0.042388115,328.54083,310.61108,-0.042388115,328.54102,0.0,0.0,294.11365,294.43817,-8.5152096e-05,327.9046,327.98053,2.4596909e-17,-9.272732e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,7645500.0,5784.061125360562,-3192.0347,-3192.0674,0.0,0.0,0.0,-6384.102,0.0,0.0,-0.1463623
127440,-0.04238814,328.53482,309.47025,-0.04238814,328.53494,0.0,0.0,294.09692,294.29956,-8.515214e-05,327.91153,327.9858,-5.7190414e-17,-1.5050624e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,7646400.0,5425.628360830404,-3394.07,-3394.0918,0.0,0.0,0.0,-6788.162,0.0,0.0,-0.16308594
127455,-0.04238816,328.52026,308.39758,-0.04238816,328.52036,0.0,0.0,294.08426,294.2316,-8.515218e-05,327.918,327.99072,4.4192415e-20,1.969334e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,7647300.0,5066.31117198606,-3582.4463,-3582.4626,0.0,0.0,0.0,-7164.909,0.0,0.0,-0.17575073
127470,-0.042388182,328.49594,307.40256,-0.042388182,328.496,0.0,0.0,294.07242,294.1932,-8.515223e-05,327.92392,327.99515,8.555616e-18,-1.414507e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,7648200.0,4724.183616641931,-3755.2627,-3755.2737,0.0,0.0,0.0,-7510.536,0.0,0.0,-0.18759155
127485,-0.0423882,328.46063,306.4806,-0.0423882,328.46066,0.0,0.0,294.06116,294.1669,-8.515226e-05,327.9291,327.999,4.4610347e-19,-1.4562364e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,7649100.0,4403.862090685439,-3913.1165,-3913.1218,0.0,0.0,0.0,-7826.2383,0.0,0.0,-0.19885254
127500,106.073364,321.3046,294.13266,2.417647,326.81653,229.20241,0.0,294.05054,321.03784,0.10897201,321.32657,326.55435,0.999848,1.4025771e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-8120.5596,1.0,7650000.0,12314029.686103094,12105318.0,331875.84,3246544.0,0.0,229.20241,12437194.0,3246544.0,3246773.2,-0.20947266
127515,5.5290694,363.74432,294.26733,5.5290694,343.2681,2.72156,2.6212084,294.09027,341.3663,0.011107165,364.36142,344.72266,0.999848,1.0,0.2107699,0.5928926,684273.75,415490.56,343.15,343.15,-4133.0044,1.0,7650900.0,2197171.333484289,1613401.0,1137900.2,684273.75,415490.56,5.3427687,2751301.2,1099764.2,1099769.6,-0.16973877
127530,4.323004,320.08447,295.17035,4.5302196,343.3597,2.1474423,2.0685608,294.2219,339.14032,0.008892475,319.60077,343.19516,0.014253276,1.0,0.0,0.2646767,0.0,185481.61,340.928,340.928,-4124.899,1.0,7651800.0,1642207.7778252969,452356.16,916895.2,0.0,185481.61,4.2160034,1369251.4,185481.61,185485.83,-0.038116455
127545,4.4936395,309.23938,295.85974,4.709523,338.07843,2.2400992,2.1578264,294.35623,326.32693,0.009243965,309.1294,338.00937,0.014253276,1.0,0.0,0.2572419,0.0,180271.42,337.595,337.595,-4131.197,1.0,7652700.0,1182878.2385971863,252517.73,835085.56,0.0,180271.42,4.3979254,1087603.2,180271.42,180275.81,0.096221924
127560,7.9212,322.55872,295.86597,7.9212,346.48914,4.0393777,3.8878121,294.44867,323.20578,0.015912637,323.7591,347.1789,0.9989731,1.0,1.0,1.0,3246544.0,700785.6,336.484,336.484,-4166.7725,1.0,7653600.0,1827203.8123349375,888042.1,1684184.1,3246544.0,700785.6,7.92719,2572226.2,3947329.5,3947337.5,0.18865967
127575,-0.041253738,338.6402,295.84918,-0.04124249,334.83487,-3.0592576e-28,-3.0560842e-28,294.51007,341.75458,-8.286198e-05,338.38675,334.2634,-3.9359925e-06,-3.9491497e-06,0.0,0.0,0.0,0.0,333.151,333.151,-64.50711,0.0,7654500.0,-15976.010511914752,-7414.2153,-6753.0405,0.0,0.0,-6.115342e-28,-14167.256,0.0,-6.115342e-28,0.25006104
127590,-0.042387918,338.41425,295.87177,-0.042387918,335.8455,0.0,0.0,294.54276,341.733,-8.515169e-05,338.38177,334.29916,-7.581211e-21,-4.849699e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7655400.0,-16401.679334199627,-7573.806,-7116.492,0.0,0.0,0.0,-14690.299,0.0,0.0,0.28274536
127605,-0.042387918,338.29105,295.87177,-0.042387918,336.55103,0.0,0.0,294.55853,341.733,-8.515169e-05,338.37784,334.33548,5.403293e-35,-4.1602668e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7656300.0,-16401.679334199627,-7551.873,-7242.098,0.0,0.0,0.0,-14793.971,0.0,0.0,0.29852295
127620,-0.042387918,338.23553,295.87177,-0.042387918,337.05676,0.0,0.0,294.56604,341.733,-8.515169e-05,338.3749,334.37225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7657200.0,-16401.679334199627,-7541.99,-7332.1343,0.0,0.0,0.0,-14874.125,0.0,0.0,0.30603027
127635,-0.042387918,338.22626,295.87177,-0.042387918,337.4277,0.0,0.0,294.56665,341.733,-8.515169e-05,338.37302,334.40952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7658100.0,-16401.679334199627,-7540.3384,-7398.173,0.0,0.0,0.0,-14938.512,0.0,0.0,0.30664062
127650,-0.042387918,338.24872,295.87177,-0.042387918,337.70776,0.0,0.0,294.5668,341.733,-8.515169e-05,338.3721,334.4473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7659000.0,-16401.679334199627,-7544.3374,-7448.0312,0.0,0.0,0.0,-14992.369,0.0,0.0,0.3067932
127665,-0.042387918,338.29297,295.87177,-0.042387918,337.9265,0.0,0.0,294.56522,341.733,-8.515169e-05,338.37222,334.4856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7659900.0,-16401.679334199627,-7552.2153,-7486.9756,0.0,0.0,0.0,-15039.191,0.0,0.0,0.3052063
127680,-0.042387918,338.3521,295.87177,-0.042387918,338.10382,0.0,0.0,294.56262,341.733,-8.515169e-05,338.37338,334.52438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7660800.0,-16401.679334199627,-7562.744,-7518.541,0.0,0.0,0.0,-15081.285,0.0,0.0,0.3026123
127695,-0.042387918,338.42108,295.87177,-0.042387918,338.2529,0.0,0.0,294.55423,341.733,-8.515169e-05,338.3755,334.5637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7661700.0,-16401.679334199627,-7575.023,-7545.0815,0.0,0.0,0.0,-15120.1045,0.0,0.0,0.29421997
127710,-0.042387918,338.49625,295.87177,-0.042387918,338.3821,0.0,0.0,294.54114,341.733,-8.515169e-05,338.3786,334.60345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7662600.0,-16401.679334199627,-7588.4043,-7568.085,0.0,0.0,0.0,-15156.489,0.0,0.0,0.28112793
127725,-0.042387918,338.57446,295.87177,-0.042387918,338.49716,0.0,0.0,294.52914,341.733,-8.515169e-05,338.3826,334.64368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7663500.0,-16401.679334199627,-7602.329,-7588.5674,0.0,0.0,0.0,-15190.896,0.0,0.0,0.26913452
127740,-0.042387918,338.65332,295.87177,-0.042387918,338.60095,0.0,0.0,294.51605,341.733,-8.515169e-05,338.38745,334.68427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7664400.0,-16401.679334199627,-7616.368,-7607.045,0.0,0.0,0.0,-15223.413,0.0,0.0,0.25604248
127755,-0.042387918,338.73053,295.87177,-0.042387918,338.69507,0.0,0.0,294.49966,341.733,-8.515169e-05,338.39307,334.7252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7665300.0,-16401.679334199627,-7630.114,-7623.801,0.0,0.0,0.0,-15253.914,0.0,0.0,0.23965454
127770,-0.042387918,338.80405,295.87177,-0.042387918,338.78,0.0,0.0,294.48196,341.733,-8.515169e-05,338.39935,334.76636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7666200.0,-16401.679334199627,-7643.202,-7638.921,0.0,0.0,0.0,-15282.123,0.0,0.0,0.22195435
127785,-0.042387918,338.87177,295.87177,-0.042387918,338.85547,0.0,0.0,294.4632,341.733,-8.515169e-05,338.40622,334.80768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7667100.0,-16401.679334199627,-7655.258,-7652.3564,0.0,0.0,0.0,-15307.614,0.0,0.0,0.20318604
127800,-0.042387918,338.9317,295.87177,-0.042387918,338.9207,0.0,0.0,294.44336,341.733,-8.515169e-05,338.41348,334.849,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7668000.0,-16401.679334199627,-7665.928,-7663.967,0.0,0.0,0.0,-15329.895,0.0,0.0,0.18334961
127815,-0.042387918,338.98187,295.87177,-0.042387918,338.9744,0.0,0.0,294.42242,341.733,-8.515169e-05,338.42102,334.89023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7668900.0,-16401.679334199627,-7674.8604,-7673.529,0.0,0.0,0.0,-15348.389,0.0,0.0,0.16241455
127830,-0.042387918,339.0203,295.87177,-0.042387918,339.01523,0.0,0.0,294.40036,341.733,-8.515169e-05,338.42862,334.93118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7669800.0,-16401.679334199627,-7681.7,-7680.7983,0.0,0.0,0.0,-15362.498,0.0,0.0,0.14035034
127845,-0.042387918,339.04498,295.87177,-0.042387918,339.04156,0.0,0.0,294.377,341.733,-8.515169e-05,338.4361,334.9717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7670700.0,-16401.679334199627,-7686.0957,-7685.4873,0.0,0.0,0.0,-15371.583,0.0,0.0,0.117004395
127860,-0.042387918,339.05402,295.87177,-0.042387918,339.0517,0.0,0.0,294.3521,341.733,-8.515169e-05,338.4432,335.01163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7671600.0,-16401.679334199627,-7687.7036,-7687.291,0.0,0.0,0.0,-15374.994,0.0,0.0,0.09210205
127875,-0.042387918,339.0455,295.87177,-0.042387918,339.0439,0.0,0.0,294.32544,341.733,-8.515169e-05,338.44977,335.05072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7672500.0,-16401.679334199627,-7686.188,-7685.9053,0.0,0.0,0.0,-15372.094,0.0,0.0,0.06542969
127890,-0.042387918,339.01648,295.8721,-0.042387918,339.0154,0.0,0.0,294.29642,341.731,-8.5151696e-05,338.4554,335.08868,8.209273e-18,4.650971e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7673400.0,-16400.840340821786,-7680.9614,-7680.7715,0.0,0.0,0.0,-15361.732,0.0,0.0,0.03640747
127905,-0.04238792,338.96625,295.89566,-0.04238792,338.9655,0.0,0.0,294.2654,341.59976,-8.51517e-05,338.45996,335.12537,-1.4264225e-17,-7.9446143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7674300.0,-16345.484819426303,-7667.825,-7667.695,0.0,0.0,0.0,-15335.52,0.0,0.0,0.0054016113
127920,-0.04238793,338.89465,296.1881,-0.04238793,338.89417,0.0,0.0,294.2327,340.17557,-8.515172e-05,338.4632,335.16064,-1.849012e-18,8.440801e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7675200.0,-15731.55173018761,-7603.0156,-7602.9287,0.0,0.0,0.0,-15205.944,0.0,0.0,-0.027313232
127935,-0.042387944,338.79932,297.1388,-0.042387944,338.79898,0.0,0.0,294.19876,335.57462,-8.515175e-05,338.46478,335.19415,-8.4803347e-19,-8.930521e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,7676100.0,-13746.084880972508,-7416.796,-7416.7363,0.0,0.0,0.0,-14833.532,0.0,0.0,-0.06124878
127950,-0.042387966,338.67847,298.5606,-0.042387966,338.67822,0.0,0.0,294.16443,328.0368,-8.515179e-05,338.46445,335.22568,2.3316347e-16,1.5852695e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7677000.0,-10541.793767493778,-7142.161,-7142.1177,0.0,0.0,0.0,-14284.279,0.0,0.0,-0.095581055
127965,-0.042387996,338.53024,300.14972,-0.042387996,338.5301,0.0,0.0,294.12976,318.51135,-8.515185e-05,338.46176,335.25485,-6.043123e-17,-2.7547758e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,7677900.0,-6566.813502967239,-6832.8687,-6832.842,0.0,0.0,0.0,-13665.711,0.0,0.0,-0.13024902
127980,-0.04238803,338.3538,301.4649,-0.04238803,338.35367,0.0,0.0,294.09485,309.06677,-8.5151914e-05,338.45645,335.28143,5.604275e-17,2.4339889e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,7678800.0,-2718.7170592588573,-6567.318,-6567.2964,0.0,0.0,0.0,-13134.614,0.0,0.0,-0.16516113
127995,-0.04238804,338.14896,302.13104,-0.04238804,338.1489,0.0,0.0,294.09244,302.28607,-8.515194e-05,338.4483,335.3052,6.799356e-19,-2.1032399e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7679700.0,-55.44439289550951,-6412.2607,-6412.25,0.0,0.0,0.0,-12824.511,0.0,0.0,-0.16757202
128010,-0.04238805,337.91486,302.2365,-0.04238805,337.9148,0.0,0.0,294.09296,298.35098,-8.5151965e-05,338.43692,335.3259,2.6612735e-18,1.1254583e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7680600.0,1389.6136530345605,-6351.809,-6351.7983,0.0,0.0,0.0,-12703.607,0.0,0.0,-0.16705322
128025,-0.042388067,337.65103,302.01758,-0.042388067,337.65097,0.0,0.0,294.09033,296.20197,-8.5151994e-05,338.42203,335.3432,4.518328e-18,6.960808e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,7681500.0,2079.8863181552997,-6343.8193,-6343.8086,0.0,0.0,0.0,-12687.628,0.0,0.0,-0.16967773
128040,-0.042388078,337.3569,301.6333,-0.042388078,337.3569,0.0,0.0,294.09064,295.09326,-8.5152016e-05,338.40326,335.35684,9.9000665e-18,2.1505327e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,7682400.0,2338.969552721437,-6359.87,-6359.87,0.0,0.0,0.0,-12719.74,0.0,0.0,-0.16937256
128055,-0.04238809,337.03204,301.1872,-0.04238809,337.03204,0.0,0.0,294.09088,294.56253,-8.515204e-05,338.3803,335.3665,1.2001437e-18,-1.1899224e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,7683300.0,2369.2354027424312,-6381.457,-6381.457,0.0,0.0,0.0,-12762.914,0.0,0.0,-0.16912842
128070,-0.042388104,336.67804,300.73016,-0.042388104,336.67804,0.0,0.0,294.08856,294.30972,-8.515207e-05,338.3531,335.3721,1.5128377e-17,3.6236653e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,7684200.0,2296.1979416062927,-6399.8013,-6399.8013,0.0,0.0,0.0,-12799.603,0.0,0.0,-0.17144775
128085,-0.042388115,336.29443,300.29178,-0.042388115,336.2944,0.0,0.0,294.08875,294.19873,-8.515209e-05,338.32117,335.37332,6.66384e-18,-2.9432842e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,7685100.0,2179.110250002747,-6409.556,-6409.5503,0.0,0.0,0.0,-12819.106,0.0,0.0,-0.17126465
128100,-0.04238813,335.88156,299.88095,-0.04238813,335.88156,0.0,0.0,294.08585,294.15085,-8.515212e-05,338.28436,335.36996,6.523309e-18,1.7206014e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,7686000.0,2049.3075465740417,-6409.1943,-6409.1943,0.0,0.0,0.0,-12818.389,0.0,0.0,-0.17416382
128115,-0.04238814,335.43982,299.5013,-0.04238814,335.43982,0.0,0.0,294.08597,294.1294,-8.515215e-05,338.2423,335.36172,-6.1972864e-18,-9.4839094e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,7686900.0,1921.2073815777053,-6398.1396,-6398.1396,0.0,0.0,0.0,-12796.279,0.0,0.0,-0.17404175
128130,-0.042388152,334.9702,299.1532,-0.042388152,334.9702,0.0,0.0,294.0861,294.1187,-8.515217e-05,338.19485,335.34845,1.1453583e-18,-1.1593224e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,7687800.0,1800.5286858469028,-6376.512,-6376.512,0.0,0.0,0.0,-12753.024,0.0,0.0,-0.17391968
128145,-0.042388167,334.4733,298.83267,-0.042388167,334.4733,0.0,0.0,294.0838,294.1122,-8.51522e-05,338.1417,335.32986,4.7452907e-18,9.7093646e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,7688700.0,1688.2213270061898,-6345.1113,-6345.1113,0.0,0.0,0.0,-12690.223,0.0,0.0,-0.1762085
128160,-0.04238818,333.9506,298.53897,-0.04238818,333.9506,0.0,0.0,294.0839,294.10757,-8.515222e-05,338.08273,335.3059,1.429704e-18,-4.8147325e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,7689600.0,1584.841642693391,-6304.3433,-6304.3433,0.0,0.0,0.0,-12608.687,0.0,0.0,-0.17611694
128175,-0.04238819,333.40268,298.26886,-0.04238819,333.40268,0.0,0.0,294.08118,294.10388,-8.515224e-05,338.01764,335.27628,-5.1746356e-19,-1.3727196e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,7690500.0,1489.5603076738873,-6254.8877,-6254.8877,0.0,0.0,0.0,-12509.775,0.0,0.0,-0.17883301
128190,-0.0423882,332.83145,298.0203,-0.0423882,332.83145,0.0,0.0,294.08124,294.10062,-8.515226e-05,337.94644,335.24097,-1.868811e-17,-6.4423618e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,7691400.0,1401.8316135953057,-6197.446,-6197.446,0.0,0.0,0.0,-12394.892,0.0,0.0,-0.17877197
128205,-0.042388212,332.2379,297.79187,-0.042388212,332.2379,0.0,0.0,294.0813,294.09784,-8.515229e-05,337.8689,335.1998,1.9023659e-18,5.5055347e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,7692300.0,1321.1317930204914,-6132.4463,-6132.4463,0.0,0.0,0.0,-12264.893,0.0,0.0,-0.17871094
128220,11.393062,345.65314,294.1151,0.09577389,333.0199,2.9332085,2.8269129,294.09454,339.3063,0.011539772,345.68222,332.63358,0.9999051,-4.096947e-14,0.87881416,0.0,2853108.8,0.0,343.15,343.15,-4283.3496,1.0,7693200.0,2190283.4781781165,2466138.8,15649.463,2853108.8,0.0,5.7601213,2481788.2,2853108.8,2853114.5,-0.16546631
128235,4.6299996,331.91013,294.68246,4.863934,344.79358,2.3125303,2.227514,294.20435,346.81122,0.009536026,331.08936,344.6748,0.0138951335,1.0,0.0,0.3266995,0.0,228946.31,343.15,343.15,-4127.127,1.0,7694100.0,2087824.8411329992,723929.0,1023696.06,0.0,228946.31,4.5400443,1747625.0,228946.31,228950.86,-0.055664062
128250,4.889878,312.86322,295.5204,5.136775,337.39996,2.4463255,2.3562322,294.34915,330.5469,0.010071107,312.6198,337.2156,0.013901985,1.0,0.0,0.21154991,0.0,148251.12,337.595,337.595,-4121.1025,1.0,7695000.0,1481574.5070996003,356178.22,903529.06,0.0,148251.12,4.802558,1259707.2,148251.12,148255.92,0.089141846
128265,5.249505,309.55597,295.7231,5.513925,336.86777,2.6386387,2.5413167,294.4593,323.26093,0.01081115,309.5855,336.81046,0.013901985,1.0,0.0,0.20325713,0.0,142439.67,334.262,334.262,-4123.39,1.0,7695900.0,1250404.7238904606,304985.72,952847.8,0.0,142439.67,5.1799555,1257833.5,142439.67,142444.86,0.19927979
128280,-0.061475173,323.844,295.65558,-0.061801445,338.1042,-6.45068e-23,-6.443526e-23,294.52698,327.58862,-0.00012382318,322.82477,338.14996,0.0003471314,0.00034839413,0.0,0.0,0.0,0.0,333.151,333.151,-96.828575,0.0,7696800.0,-16607.014389028052,-7278.129,-11018.219,0.0,0.0,-1.2894205e-22,-18296.348,0.0,-1.2894205e-22,0.26696777
128295,-0.042387918,326.4882,295.67517,-0.042387918,336.0043,0.0,0.0,294.56293,327.5704,-8.515169e-05,322.92783,338.08636,-1.1751392e-20,-3.430635e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7697700.0,-11406.918469413307,-5485.6187,-7179.765,0.0,0.0,0.0,-12665.384,0.0,0.0,0.30291748
128310,-0.042387918,328.2052,295.67517,-0.042387918,334.64423,0.0,0.0,294.5827,327.5704,-8.515169e-05,323.02698,338.02518,-2.2178732e-37,-1.240861e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7698600.0,-11406.918469413307,-5791.297,-6937.632,0.0,0.0,0.0,-12728.929,0.0,0.0,0.32269287
128325,-0.042387918,329.36365,295.67517,-0.042387918,333.72577,0.0,0.0,294.59134,327.5704,-8.515169e-05,323.12503,337.9646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7699500.0,-11406.918469413307,-5997.534,-6774.1196,0.0,0.0,0.0,-12771.654,0.0,0.0,0.33132935
128340,-0.042387918,330.14548,295.67517,-0.042387918,333.10056,0.0,0.0,294.5984,327.5704,-8.515169e-05,323.22186,337.9045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7700400.0,-11406.918469413307,-6136.7227,-6662.813,0.0,0.0,0.0,-12799.535,0.0,0.0,0.3383789
128355,-0.042387918,330.66928,295.67517,-0.042387918,332.6712,0.0,0.0,294.6001,327.5704,-8.515169e-05,323.31744,337.84482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7701300.0,-11406.918469413307,-6229.975,-6586.376,0.0,0.0,0.0,-12816.352,0.0,0.0,0.3400879
