minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
128370,-0.042387918,331.01514,295.67517,-0.042387918,332.37134,0.0,0.0,294.60312,327.5704,-8.515169e-05,323.41162,337.78546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7702200.0,-11406.918469413307,-6291.548,-6532.991,0.0,0.0,0.0,-12824.539,0.0,0.0,0.34310913
128385,-0.042387918,331.23703,295.67517,-0.042387918,332.1558,0.0,0.0,294.60425,327.5704,-8.515169e-05,323.50433,337.7263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7703100.0,-11406.918469413307,-6331.0513,-6494.6177,0.0,0.0,0.0,-12825.669,0.0,0.0,0.34423828
128400,-0.042387918,331.37067,295.67517,-0.042387918,331.99405,0.0,0.0,294.6014,327.5704,-8.515169e-05,323.59543,337.66724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7704000.0,-11406.918469413307,-6354.8423,-6465.8228,0.0,0.0,0.0,-12820.665,0.0,0.0,0.34140015
128415,-0.042387918,331.44067,295.67517,-0.042387918,331.8647,0.0,0.0,294.56647,327.5704,-8.515169e-05,323.68478,337.60812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7704900.0,-11406.918469413307,-6367.3057,-6442.792,0.0,0.0,0.0,-12810.098,0.0,0.0,0.30645752
128430,-0.042387918,331.46497,295.67517,-0.042387918,331.7527,0.0,0.0,294.5368,327.5704,-8.515169e-05,323.77234,337.5489,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7705800.0,-11406.918469413307,-6371.6304,-6422.853,0.0,0.0,0.0,-12794.483,0.0,0.0,0.27679443
128445,-0.042387918,331.45245,295.67517,-0.042387918,331.64862,0.0,0.0,294.5195,327.5704,-8.515169e-05,323.85788,337.48938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7706700.0,-11406.918469413307,-6369.403,-6404.326,0.0,0.0,0.0,-12773.729,0.0,0.0,0.25949097
128460,-0.042387918,331.41232,295.67517,-0.042387918,331.54544,0.0,0.0,294.4901,327.5704,-8.515169e-05,323.94144,337.42947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7707600.0,-11406.918469413307,-6362.2583,-6385.957,0.0,0.0,0.0,-12748.215,0.0,0.0,0.23010254
128475,-0.042387918,331.34775,295.67517,-0.042387918,331.43835,0.0,0.0,294.4375,327.5704,-8.515169e-05,324.02267,337.36902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7708500.0,-11406.918469413307,-6350.762,-6366.8926,0.0,0.0,0.0,-12717.654,0.0,0.0,0.17749023
128490,-0.042387918,331.26297,295.67517,-0.042387918,331.32434,0.0,0.0,294.39413,327.5704,-8.515169e-05,324.10168,337.30792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7709400.0,-11406.918469413307,-6335.6694,-6346.595,0.0,0.0,0.0,-12682.265,0.0,0.0,0.13412476
128505,-0.04238319,331.15915,295.67517,-0.04238319,331.20074,0.0,0.0,294.35046,327.5704,-8.51422e-05,324.1782,337.24603,-5.504381e-23,5.318909e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.29498,0.0,7710300.0,-11405.647477394476,-6316.4814,-6323.886,0.0,0.0,0.0,-12640.367,0.0,0.0,0.0904541
128520,-0.042387918,331.03656,295.68347,-0.042387918,331.06497,0.0,0.0,294.30646,327.53845,-8.5151696e-05,324.25192,337.18314,7.198189e-18,4.51891e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7711200.0,-11392.523589421444,-6293.884,-6298.942,0.0,0.0,0.0,-12592.826,0.0,0.0,0.046447754
128535,-0.042387933,330.89713,296.00577,-0.042387933,330.9165,0.0,0.0,294.25897,326.46152,-8.515172e-05,324.32288,337.11914,9.921524e-18,1.5079024e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7712100.0,-10892.109446691922,-6211.6846,-6215.1343,0.0,0.0,0.0,-12426.818,0.0,0.0,-0.0010375977
128550,-0.04238795,330.7415,297.15628,-0.04238795,330.75464,0.0,0.0,294.212,322.54123,-8.515176e-05,324.39105,337.054,-1.3694204e-16,-1.3398106e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7713000.0,-9078.607030139008,-5979.1533,-5981.495,0.0,0.0,0.0,-11960.648,0.0,0.0,-0.04800415
128565,-0.04238798,330.5687,298.92282,-0.04238798,330.57764,0.0,0.0,294.16534,315.92798,-8.515183e-05,324.45602,336.9874,-1.5415983e-17,-8.514616e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7713900.0,-6081.684959282629,-5633.9,-5635.4917,0.0,0.0,0.0,-11269.392,0.0,0.0,-0.09466553
128580,-0.042388022,330.37894,300.75476,-0.042388022,330.38504,0.0,0.0,294.119,308.13672,-8.515191e-05,324.51776,336.91922,7.85917e-19,5.233053e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7714800.0,-2640.0687709470462,-5273.983,-5275.07,0.0,0.0,0.0,-10549.053,0.0,0.0,-0.14102173
128595,-0.042388055,330.17316,301.98633,-0.042388055,330.17728,0.0,0.0,294.09082,301.66824,-8.5151965e-05,324.57626,336.8495,2.8813867e-17,1.7138886e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7715700.0,113.75926285199789,-5018.096,-5018.8296,0.0,0.0,0.0,-10036.926,0.0,0.0,-0.16918945
128610,-0.04238809,329.95026,302.4221,-0.04238809,329.95306,0.0,0.0,294.06445,297.6079,-8.515204e-05,324.63123,336.7779,-7.8719667e-19,4.983898e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,7716600.0,1721.7358541808726,-4900.839,-4901.339,0.0,0.0,0.0,-9802.178,0.0,0.0,-0.19555664
128625,-0.042388123,329.7101,302.29352,-0.042388123,329.712,0.0,0.0,294.03943,295.51035,-8.51521e-05,324.68246,336.7043,-1.0956286e-17,-1.4888217e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7717500.0,2425.925948757168,-4880.98,-4881.317,0.0,0.0,0.0,-9762.297,0.0,0.0,-0.22058105
128640,-0.042388156,329.45258,301.87997,-0.042388156,329.45383,0.0,0.0,294.01587,294.60373,-8.515217e-05,324.7299,336.62863,-1.0203171e-17,-6.1089182e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,7718400.0,2602.2698279026813,-4908.7573,-4908.98,0.0,0.0,0.0,-9817.737,0.0,0.0,-0.24414062
128655,-0.042388186,329.1776,301.3754,-0.042388186,329.17847,0.0,0.0,293.9941,294.2638,-8.5152235e-05,324.77332,336.55063,9.578759e-19,1.1386304e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,7719300.0,2543.3892460196894,-4949.639,-4949.791,0.0,0.0,0.0,-9899.43,0.0,0.0,-0.26589966
128670,-0.12569942,328.8263,300.84882,-0.00038468582,328.9171,0.0,0.0,293.9748,294.13956,-0.00012664309,324.82025,336.47864,0.8963393,2.405896e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,7720200.0,3568.6614918406967,-14770.361,-45.3494,0.0,0.0,0.0,-14815.711,0.0,0.0,-0.2852173
128685,5.8411937,351.7458,294.12222,5.8411922,329.12784,2.8991668,2.7923112,293.9834,340.9535,0.011734181,352.27417,328.53705,0.99985987,0.98575735,0.7658264,0.0,2486289.0,0.0,343.15,343.15,-4153.3916,1.0,7721100.0,2308011.647495886,1413679.8,858793.06,2486289.0,0.0,5.691478,2272472.8,2486289.0,2486294.8,-0.27661133
128700,4.899502,324.15683,294.8931,5.13682,343.80182,2.4533672,2.3630939,294.09445,341.63348,0.010080818,323.5346,343.7709,0.014202881,1.0,0.0,0.3814946,0.0,267345.94,343.15,343.15,-4129.0557,1.0,7722000.0,1978961.6207863446,602186.44,1055188.2,0.0,267345.94,4.816461,1657374.8,267345.94,267350.75,-0.16555786
128715,5.9865723,342.13486,295.8838,5.9865723,356.3054,2.969851,2.8601704,294.23523,339.26447,0.012026229,342.71704,355.10968,0.99911296,1.0,0.7730663,0.01,2509793.8,7007.856,340.928,340.928,-4143.999,1.0,7722900.0,2191164.966795725,1162918.5,1519216.8,2509793.8,7007.856,5.8300214,2682135.2,2516801.5,2516807.2,-0.024780273
128730,7.3660436,339.72333,296.0957,7.3660436,336.69302,3.747446,3.6080134,294.35724,339.05783,0.014797403,339.53537,336.77722,0.99911296,1.0,0.0801667,0.18027577,260264.7,126334.67,335.373,335.373,-4184.7007,1.0,7723800.0,2670057.1698675617,1349724.5,1255974.9,260264.7,126334.67,7.355459,2605699.5,386599.38,386606.72,0.097229004
128745,8.682237,332.75012,295.8124,8.682237,333.16867,4.4538627,4.2847276,294.4462,333.9659,0.017441459,332.65628,333.07336,0.99911296,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4153.9214,0.0,7724700.0,2794901.615415347,1346948.2,1362210.9,0.0,0.0,8.73859,2709159.0,0.0,8.73859,0.18618774
128760,-0.04238763,331.16693,295.86868,-0.04238763,331.43204,-3.7859e-41,-3.7815e-41,294.4944,332.12766,-8.515112e-05,331.0488,331.40335,-1.0208911e-09,-1.0241028e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.302734,0.0,7725600.0,-12967.466978339015,-6284.078,-6331.2744,0.0,0.0,-7.5674e-41,-12615.353,0.0,-7.5674e-41,0.234375
128775,-0.042387918,331.2551,295.86868,-0.042387918,331.43253,0.0,0.0,294.5156,332.12766,-8.515169e-05,331.0532,331.40366,-8.690562e-16,-8.750855e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7726500.0,-12967.553405359755,-6299.817,-6331.4043,0.0,0.0,0.0,-12631.221,0.0,0.0,0.25558472
128790,-0.042387918,331.31714,295.86868,-0.042387918,331.43698,0.0,0.0,294.52396,332.12766,-8.515169e-05,331.0576,331.40408,-1.6505604e-18,9.43555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7727400.0,-12967.553405359755,-6310.862,-6332.1978,0.0,0.0,0.0,-12643.06,0.0,0.0,0.26394653
128805,-0.042387918,331.36304,295.86868,-0.042387918,331.44424,0.0,0.0,294.52628,332.12766,-8.515169e-05,331.06207,331.4046,8.76052e-33,-2.866183e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7728300.0,-12967.553405359755,-6319.033,-6333.4907,0.0,0.0,0.0,-12652.523,0.0,0.0,0.26626587
128820,-0.042387918,331.3985,295.86868,-0.042387918,331.45352,0.0,0.0,294.52612,332.12766,-8.515169e-05,331.06668,331.40527,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7729200.0,-12967.553405359755,-6325.3467,-6335.142,0.0,0.0,0.0,-12660.488,0.0,0.0,0.26611328
128835,-0.042387918,331.427,295.86868,-0.042387918,331.46426,0.0,0.0,294.52264,332.12766,-8.515169e-05,331.07135,331.40607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7730100.0,-12967.553405359755,-6330.421,-6337.0547,0.0,0.0,0.0,-12667.476,0.0,0.0,0.26263428
128850,-0.042387918,331.4508,295.86868,-0.042387918,331.47604,0.0,0.0,294.51868,332.12766,-8.515169e-05,331.07614,331.40698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7731000.0,-12967.553405359755,-6334.6587,-6339.152,0.0,0.0,0.0,-12673.811,0.0,0.0,0.258667
128865,-0.042387918,331.4714,295.86868,-0.042387918,331.48853,0.0,0.0,294.5145,332.12766,-8.515169e-05,331.08105,331.40802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7731900.0,-12967.553405359755,-6338.326,-6341.374,0.0,0.0,0.0,-12679.7,0.0,0.0,0.25448608
128880,-0.042387918,331.4897,295.86868,-0.042387918,331.50128,0.0,0.0,294.5102,332.12766,-8.515169e-05,331.08606,331.40918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7732800.0,-12967.553405359755,-6341.5806,-6343.645,0.0,0.0,0.0,-12685.226,0.0,0.0,0.2501831
128895,-0.042387918,331.50604,295.86868,-0.042387918,331.5139,0.0,0.0,294.50757,332.12766,-8.515169e-05,331.09113,331.41046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7733700.0,-12967.553405359755,-6344.4927,-6345.8887,0.0,0.0,0.0,-12690.381,0.0,0.0,0.2475586
128910,-0.042387918,331.52045,295.86868,-0.042387918,331.52576,0.0,0.0,294.50293,332.12766,-8.515169e-05,331.09625,331.4118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7734600.0,-12967.553405359755,-6347.0566,-6348.002,0.0,0.0,0.0,-12695.059,0.0,0.0,0.24291992
128925,-0.042387918,331.53275,295.86868,-0.042387918,331.53638,0.0,0.0,294.5009,332.12766,-8.515169e-05,331.1014,331.41324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7735500.0,-12967.553405359755,-6349.2466,-6349.893,0.0,0.0,0.0,-12699.14,0.0,0.0,0.24087524
128940,-0.042387918,331.54245,295.86868,-0.042387918,331.54492,0.0,0.0,294.49908,332.12766,-8.515169e-05,331.10657,331.4147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7736400.0,-12967.553405359755,-6350.974,-6351.414,0.0,0.0,0.0,-12702.389,0.0,0.0,0.2390747
128955,-0.042387918,331.54892,295.86868,-0.042387918,331.55057,0.0,0.0,294.4967,332.12766,-8.515169e-05,331.11166,331.41614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7737300.0,-12967.553405359755,-6352.126,-6352.4194,0.0,0.0,0.0,-12704.545,0.0,0.0,0.23669434
128970,-0.042387918,331.55127,295.86868,-0.042387918,331.55237,0.0,0.0,294.4944,332.12766,-8.515169e-05,331.11664,331.4175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7738200.0,-12967.553405359755,-6352.544,-6352.7397,0.0,0.0,0.0,-12705.283,0.0,0.0,0.234375
128985,-0.042387918,331.54852,295.86868,-0.042387918,331.5493,0.0,0.0,294.49216,332.12766,-8.515169e-05,331.12143,331.41873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7739100.0,-12967.553405359755,-6352.055,-6352.191,0.0,0.0,0.0,-12704.246,0.0,0.0,0.23214722
129000,-0.042387918,331.53958,295.86868,-0.042387918,331.5401,0.0,0.0,294.48816,332.12766,-8.515169e-05,331.1259,331.41974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7740000.0,-12967.553405359755,-6350.4634,-6350.5557,0.0,0.0,0.0,-12701.02,0.0,0.0,0.22814941
129015,-0.042387918,331.5233,295.86868,-0.042387918,331.52362,0.0,0.0,294.4864,332.12766,-8.515169e-05,331.12997,331.4204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7740900.0,-12967.553405359755,-6347.562,-6347.622,0.0,0.0,0.0,-12695.184,0.0,0.0,0.2263794
129030,-0.042387918,331.49838,295.86868,-0.042387918,331.4986,0.0,0.0,294.48526,332.12766,-8.515169e-05,331.1335,331.4207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7741800.0,-12967.553405359755,-6343.129,-6343.167,0.0,0.0,0.0,-12686.296,0.0,0.0,0.22525024
129045,-0.042387918,331.46353,295.86868,-0.042387918,331.46368,0.0,0.0,294.48422,332.12766,-8.515169e-05,331.1364,331.4204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7742700.0,-12967.553405359755,-6336.9243,-6336.951,0.0,0.0,0.0,-12673.875,0.0,0.0,0.22421265
129060,-0.042387918,331.41742,295.86868,-0.042387918,331.4175,0.0,0.0,294.48325,332.12766,-8.515169e-05,331.1385,331.41946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7743600.0,-12967.553405359755,-6328.715,-6328.7314,0.0,0.0,0.0,-12657.446,0.0,0.0,0.22323608
129075,-0.042387918,331.35864,295.86868,-0.042387918,331.3587,0.0,0.0,294.48224,332.12766,-8.515169e-05,331.13962,331.4177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7744500.0,-12967.553405359755,-6318.251,-6318.2617,0.0,0.0,0.0,-12636.513,0.0,0.0,0.222229
129090,-0.042387918,331.2859,295.86868,-0.042387918,331.28595,0.0,0.0,294.48123,332.12766,-8.515169e-05,331.13956,331.41495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7745400.0,-12967.553405359755,-6305.299,-6305.3096,0.0,0.0,0.0,-12610.608,0.0,0.0,0.22122192
129105,-0.042387918,331.1979,295.86868,-0.042387918,331.19794,0.0,0.0,294.48013,332.12766,-8.515169e-05,331.13818,331.41107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7746300.0,-12967.553405359755,-6289.6353,-6289.6406,0.0,0.0,0.0,-12579.275,0.0,0.0,0.22012329
129120,-0.042387918,331.09344,295.86868,-0.042387918,331.09348,0.0,0.0,294.4789,332.12766,-8.515169e-05,331.13528,331.40588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7747200.0,-12967.553405359755,-6271.038,-6271.0435,0.0,0.0,0.0,-12542.082,0.0,0.0,0.21890259
129135,-0.042387918,330.9713,295.86868,-0.042387918,330.97134,0.0,0.0,294.47452,332.12766,-8.515169e-05,331.13065,331.39923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7748100.0,-12967.553405359755,-6249.295,-6249.3003,0.0,0.0,0.0,-12498.596,0.0,0.0,0.21450806
129150,-0.042387918,330.8305,295.86868,-0.042387918,330.8305,0.0,0.0,294.46924,332.12766,-8.515169e-05,331.12405,331.39087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7749000.0,-12967.553405359755,-6224.227,-6224.227,0.0,0.0,0.0,-12448.454,0.0,0.0,0.20922852
129165,-0.042387918,330.67004,295.86868,-0.042387918,330.67004,0.0,0.0,294.4632,332.12766,-8.515169e-05,331.1153,331.38065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7749900.0,-12967.553405359755,-6195.66,-6195.66,0.0,0.0,0.0,-12391.32,0.0,0.0,0.20318604
129180,-0.042387918,330.48907,295.86868,-0.042387918,330.48907,0.0,0.0,294.45624,332.12766,-8.515169e-05,331.10413,331.36835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7750800.0,-12967.553405359755,-6163.4424,-6163.4424,0.0,0.0,0.0,-12326.885,0.0,0.0,0.19622803
129195,-0.042387918,330.28693,295.86868,-0.042387918,330.28693,0.0,0.0,294.44565,332.12766,-8.515169e-05,331.09033,331.35376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7751700.0,-12967.553405359755,-6127.454,-6127.454,0.0,0.0,0.0,-12254.908,0.0,0.0,0.18563843
129210,-0.042387918,330.06305,295.86868,-0.042387918,330.06305,0.0,0.0,294.43317,332.12766,-8.515169e-05,331.07367,331.3367,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7752600.0,-12967.553405359755,-6087.5977,-6087.5977,0.0,0.0,0.0,-12175.195,0.0,0.0,0.17315674
129225,-0.042387918,329.81677,295.86868,-0.042387918,329.81677,0.0,0.0,294.41687,332.12766,-8.515169e-05,331.05392,331.31696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7753500.0,-12967.553405359755,-6043.753,-6043.753,0.0,0.0,0.0,-12087.506,0.0,0.0,0.15686035
129240,-0.042387918,329.5483,295.86868,-0.042387918,329.5483,0.0,0.0,294.40167,332.12766,-8.515169e-05,331.03088,331.29437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7754400.0,-12967.553405359755,-5995.9585,-5995.9585,0.0,0.0,0.0,-11991.917,0.0,0.0,0.1416626
129255,-0.042387918,329.2573,295.86868,-0.042387918,329.2573,0.0,0.0,294.38544,332.12766,-8.515169e-05,331.00433,331.2687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7755300.0,-12967.553405359755,-5944.1494,-5944.1494,0.0,0.0,0.0,-11888.299,0.0,0.0,0.12542725
129270,-0.042387918,328.94373,295.86868,-0.042387918,328.94373,0.0,0.0,294.368,332.12766,-8.515169e-05,330.97406,331.23978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7756200.0,-12967.553405359755,-5888.325,-5888.325,0.0,0.0,0.0,-11776.65,0.0,0.0,0.10800171
129285,-0.042387918,328.6078,295.86868,-0.042387918,328.6078,0.0,0.0,294.3494,332.12766,-8.515169e-05,330.93985,331.20743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7757100.0,-12967.553405359755,-5828.5186,-5828.5186,0.0,0.0,0.0,-11657.037,0.0,0.0,0.08938599
129300,-0.042387918,328.24976,295.86868,-0.042387918,328.24976,0.0,0.0,294.32993,332.12766,-8.515169e-05,330.90152,331.17145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7758000.0,-12967.553405359755,-5764.7783,-5764.7783,0.0,0.0,0.0,-11529.557,0.0,0.0,0.06991577
129315,-0.042387918,327.8701,295.86868,-0.042387918,327.8701,0.0,0.0,294.3092,332.12766,-8.515169e-05,330.85886,331.1317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7758900.0,-12967.553405359755,-5697.186,-5697.186,0.0,0.0,0.0,-11394.372,0.0,0.0,0.049194336
129330,-0.042387918,327.46933,295.86868,-0.042387918,327.46933,0.0,0.0,294.28754,332.12766,-8.515169e-05,330.8117,331.088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7759800.0,-12967.553405359755,-5625.8394,-5625.8394,0.0,0.0,0.0,-11251.679,0.0,0.0,0.027526855
129345,-0.042387918,327.04697,295.8687,-0.042387918,327.04697,0.0,0.0,294.265,332.1266,-8.5151696e-05,330.7596,331.04,1.9124914e-18,4.1029685e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7760700.0,-12967.16160151945,-5550.641,-5550.641,0.0,0.0,0.0,-11101.282,0.0,0.0,0.005004883
129360,-0.042387918,326.60632,295.86954,-0.042387918,326.60632,0.0,0.0,294.24127,332.07718,-8.5151696e-05,330.70303,330.98804,-3.2476465e-18,-5.1590775e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7761600.0,-12949.196797272578,-5472.047,-5472.047,0.0,0.0,0.0,-10944.094,0.0,0.0,-0.018737793
129375,-0.042387925,326.14642,295.88974,-0.042387925,326.14642,0.0,0.0,294.21576,331.4253,-8.515171e-05,330.64142,330.9316,-3.7060307e-19,2.9475094e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7762500.0,-12708.835127137963,-5386.5757,-5386.5757,0.0,0.0,0.0,-10773.151,0.0,0.0,-0.04425049
129390,-0.042387936,325.66946,295.9945,-0.042387936,325.66946,0.0,0.0,294.18753,328.86447,-8.515173e-05,330.57492,330.87094,4.7967137e-18,-3.481464e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7763400.0,-11755.524616922974,-5283.0127,-5283.0127,0.0,0.0,0.0,-10566.025,0.0,0.0,-0.07247925
129405,-0.042387955,325.17532,296.182,-0.042387955,325.17532,0.0,0.0,294.15634,323.92227,-8.515177e-05,330.50317,330.80563,-1.830221e-18,-2.0241035e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7764300.0,-9920.957023191067,-5161.663,-5161.663,0.0,0.0,0.0,-10323.326,0.0,0.0,-0.10366821
129420,-0.04238798,324.6657,296.40878,-0.04238798,324.6657,0.0,0.0,294.12234,316.94168,-8.515182e-05,330.42624,330.73575,1.1751739e-17,7.988875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7765200.0,-7343.3372300867995,-5030.5674,-5030.5674,0.0,0.0,0.0,-10061.135,0.0,0.0,-0.1376648
129435,-0.042387992,324.14066,296.58682,-0.042387992,324.14066,0.0,0.0,294.1173,309.95715,-8.515185e-05,330.34366,330.66086,-1.898168e-18,-1.9806521e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,7766100.0,-4781.735233874995,-4905.397,-4905.397,0.0,0.0,0.0,-9810.794,0.0,0.0,-0.1427002
129450,-0.042388,323.6027,296.67612,-0.042388,323.6027,0.0,0.0,294.11774,304.5938,-8.515186e-05,330.25586,330.58136,-2.1775966e-18,-1.6935758e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,7767000.0,-2831.666906103303,-4793.7275,-4793.7275,0.0,0.0,0.0,-9587.455,0.0,0.0,-0.14227295
129465,-0.04238801,323.05243,296.6897,-0.04238801,323.05243,0.0,0.0,294.11563,300.75677,-8.5151885e-05,330.16254,330.49698,5.7271425e-18,4.2832574e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,7767900.0,-1454.541179174207,-4693.3477,-4693.3477,0.0,0.0,0.0,-9386.695,0.0,0.0,-0.14437866
129480,-0.042388022,322.4914,296.64932,-0.042388022,322.4914,0.0,0.0,294.1159,298.11478,-8.51519e-05,330.06378,330.40778,-1.1015798e-18,2.3859334e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7768800.0,-524.10204367348,-4600.6562,-4600.6562,0.0,0.0,0.0,-9201.3125,0.0,0.0,-0.144104
129495,-0.04238803,321.92065,296.5733,-0.04238803,321.92065,0.0,0.0,294.11612,296.42456,-8.515192e-05,329.9595,330.3137,6.8989164e-19,-6.408153e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,7769700.0,53.19604364180108,-4512.582,-4512.582,0.0,0.0,0.0,-9025.164,0.0,0.0,-0.14389038
129510,-0.04238804,321.34146,296.47647,-0.04238804,321.34146,0.0,0.0,294.1138,295.38882,-8.515194e-05,329.84964,330.21463,-4.2301545e-18,1.3168391e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7770600.0,388.98389031416514,-4426.7085,-4426.7085,0.0,0.0,0.0,-8853.417,0.0,0.0,-0.14620972
129525,-0.04238805,320.75528,296.37204,-0.04238805,320.75528,0.0,0.0,294.11395,294.78864,-8.5151965e-05,329.73438,330.11075,1.8958944e-18,1.9363661e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,7771500.0,566.2860359854083,-4340.944,-4340.944,0.0,0.0,0.0,-8681.888,0.0,0.0,-0.14605713
129540,-0.042388063,320.16315,296.26685,-0.042388063,320.16315,0.0,0.0,294.1113,294.46112,-8.515199e-05,329.61356,330.00195,-6.953357e-18,-1.1194717e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,7772400.0,645.7965373130037,-4254.2554,-4254.2554,0.0,0.0,0.0,-8508.511,0.0,0.0,-0.14871216
129555,-0.042388074,319.5664,296.16565,-0.042388074,319.5664,0.0,0.0,294.11142,294.2896,-8.515201e-05,329.48734,329.88834,6.7564965e-19,3.1065686e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,7773300.0,670.9431555079526,-4166.0347,-4166.0347,0.0,0.0,0.0,-8332.069,0.0,0.0,-0.14859009
129570,-0.042388085,318.96622,296.07126,-0.042388085,318.96622,0.0,0.0,294.1115,294.20468,-8.515203e-05,329.35568,329.76987,7.053638e-19,1.93279e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,7774200.0,667.5599063516557,-4075.9883,-4075.9883,0.0,0.0,0.0,-8151.9766,0.0,0.0,-0.14849854
129585,-0.042388096,318.3638,295.9834,-0.042388096,318.3638,0.0,0.0,294.1087,294.16324,-8.515206e-05,329.21863,329.64655,-9.126584e-18,-2.9694303e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,7775100.0,650.9595367023558,-3984.3828,-3984.3828,0.0,0.0,0.0,-7968.7656,0.0,0.0,-0.15130615
129600,-0.042388108,317.76035,295.90295,-0.042388108,317.76035,0.0,0.0,294.10876,294.14294,-8.5152074e-05,329.0764,329.51862,-5.6566076e-18,4.334638e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,7776000.0,629.4476269872007,-3891.2725,-3891.2725,0.0,0.0,0.0,-7782.545,0.0,0.0,-0.15124512
129615,-0.042388123,317.1569,295.8289,-0.042388123,317.1569,0.0,0.0,294.10614,294.1326,-8.51521e-05,328.92908,329.38608,4.7661026e-18,8.824169e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,7776900.0,606.6588440944543,-3797.0269,-3797.0269,0.0,0.0,0.0,-7594.0537,0.0,0.0,-0.15386963
129630,-0.04238813,316.5545,295.76102,-0.04238813,316.5545,0.0,0.0,294.1062,294.12674,-8.5152125e-05,328.7767,329.24905,1.2329054e-18,-4.546798e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,7777800.0,584.4811950716178,-3701.8677,-3701.8677,0.0,0.0,0.0,-7403.7354,0.0,0.0,-0.1538086
129645,-0.042388145,315.9542,295.69876,-0.042388145,315.9542,0.0,0.0,294.1035,294.123,-8.515215e-05,328.61932,329.10748,-6.1714927e-19,-1.2935014e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,7778700.0,563.5586764971556,-3606.0789,-3606.0789,0.0,0.0,0.0,-7212.1577,0.0,0.0,-0.15652466
129660,-0.042388156,315.3569,295.64127,-0.042388156,315.3569,0.0,0.0,294.10355,294.12006,-8.515217e-05,328.45715,328.9616,1.9232747e-18,1.4702007e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,7779600.0,544.0440892490184,-3509.98,-3509.98,0.0,0.0,0.0,-7019.96,0.0,0.0,-0.15646362
129675,-0.042388164,314.7635,295.58847,-0.042388164,314.7635,0.0,0.0,294.10358,294.11765,-8.515219e-05,328.2903,328.8115,2.9374923e-18,2.0253133e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,7780500.0,526.0247486681635,-3413.7341,-3413.7341,0.0,0.0,0.0,-6827.4683,0.0,0.0,-0.1564331
129690,-0.04238818,314.1749,295.53964,-0.04238818,314.1749,0.0,0.0,294.1013,294.11548,-8.515221e-05,328.1188,328.65717,-2.0157523e-18,-4.0841803e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,7781400.0,509.3369416283355,-3317.6409,-3317.6409,0.0,0.0,0.0,-6635.2817,0.0,0.0,-0.15872192
129705,-0.042388186,313.59183,295.49463,-0.042388186,313.59183,0.0,0.0,294.10135,294.11353,-8.5152235e-05,327.94287,328.49884,7.987635e-19,3.5931707e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,7782300.0,493.93701200202145,-3221.851,-3221.851,0.0,0.0,0.0,-6443.702,0.0,0.0,-0.15866089
129720,-0.0423882,313.01526,295.45303,-0.0423882,313.01526,0.0,0.0,294.09848,294.1118,-8.515226e-05,327.76254,328.3365,-1.3122295e-18,5.3782506e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,7783200.0,479.6831159881165,-3126.6108,-3126.6108,0.0,0.0,0.0,-6253.2217,0.0,0.0,-0.16152954
129735,-0.04238821,312.4456,295.4144,-0.04238821,312.4456,0.0,0.0,294.09854,294.11005,-8.515228e-05,327.5781,328.17038,-1.1374259e-18,2.4470869e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,7784100.0,466.48781715852294,-3032.0706,-3032.0706,0.0,0.0,0.0,-6064.141,0.0,0.0,-0.1614685
129750,11.954585,324.32626,294.10837,0.105024435,326.07532,7.445058,-1.8e-44,294.09937,316.36804,0.012113077,325.12036,325.8333,0.999916,-2.3804163e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4507.622,1.0,7785000.0,1132459.1791838259,1517218.1,14100.705,3246544.0,0.0,7.445058,1531318.9,3246544.0,3246551.5,-0.16064453
129765,5.368902,360.11246,294.2818,5.368902,346.10468,2.6366158,2.539458,294.14728,342.08585,0.010785411,358.60672,346.44348,0.999916,1.0,0.0,0.5758476,0.0,403545.72,343.15,343.15,-4130.973,1.0,7785900.0,2165462.4420724586,1484441.1,1168574.1,0.0,403545.72,5.176074,2653015.2,403545.72,403550.9,-0.11273193
129780,4.068984,318.7348,295.11752,4.2782116,342.28967,2.0180657,1.9439743,294.28326,338.1016,0.008384204,318.29153,342.0499,0.013707007,1.0,0.0,0.21521907,0.0,150822.42,339.817,339.817,-4123.26,1.0,7786800.0,1513626.1993048948,403612.97,847612.2,0.0,150822.42,3.96204,1251225.1,150822.42,150826.39,0.023254395
129795,4.581574,309.3336,295.6977,4.819195,337.49176,2.2883925,2.204274,294.41104,325.0247,0.009442448,309.26883,337.5419,0.013707007,1.0,0.0,0.26523837,0.0,185875.23,336.484,336.484,-4126.712,1.0,7787700.0,1163058.22104992,262390.22,845937.7,0.0,185875.23,4.4926662,1108327.9,185875.23,185879.73,0.1510315
129810,7.003319,327.40295,295.6823,7.003319,347.87158,3.5362463,3.4049437,294.49933,323.8516,0.014068737,328.6706,348.73352,0.99899083,1.0,1.0,1.0,3246544.0,700785.6,335.373,335.373,-4170.0586,1.0,7788600.0,1664486.0288781784,933029.06,1535092.0,3246544.0,700785.6,6.94119,2468121.0,3947329.5,3947336.5,0.23931885
129825,-0.042386275,336.00247,295.70953,-0.042386256,339.13934,2.1579006e-36,2.155476e-36,294.55444,341.6683,-8.514838e-05,334.84366,338.64008,-5.8906306e-09,-5.912018e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30058,0.0,7789500.0,-16435.92214763814,-7173.044,-7731.4736,0.0,0.0,4.3133766e-36,-14904.518,0.0,4.3133766e-36,0.2944336
129840,-0.042387918,337.0632,295.70984,-0.042387918,339.18018,0.0,0.0,294.5787,341.668,-8.515169e-05,334.89307,338.64612,-2.8577477e-21,-2.0357608e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7790400.0,-16436.34289034348,-7362.1084,-7738.9917,0.0,0.0,0.0,-15101.1,0.0,0.0,0.31869507
129855,-0.042387918,337.81012,295.70984,-0.042387918,339.245,0.0,0.0,294.5503,341.668,-8.515169e-05,334.9432,338.65326,-5.8581367e-34,4.7789833e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7791300.0,-16436.34289034348,-7495.0815,-7750.5312,0.0,0.0,0.0,-15245.613,0.0,0.0,0.2902832
129870,-0.042387918,338.35278,295.70984,-0.042387918,339.32486,0.0,0.0,294.52094,341.668,-8.515169e-05,334.99402,338.66138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7792200.0,-16436.34289034348,-7591.6914,-7764.7495,0.0,0.0,0.0,-15356.441,0.0,0.0,0.2609253
129885,-0.042387918,338.75586,295.70984,-0.042387918,339.4144,0.0,0.0,294.4959,341.668,-8.515169e-05,335.0455,338.6705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7793100.0,-16436.34289034348,-7663.4507,-7780.69,0.0,0.0,0.0,-15444.141,0.0,0.0,0.23590088
129900,-0.042387918,339.06268,295.70984,-0.042387918,339.50967,0.0,0.0,294.45966,341.668,-8.515169e-05,335.09763,338.6806,-1.4777134e-21,5.9743317e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7794000.0,-16436.34289034348,-7718.074,-7797.652,0.0,0.0,0.0,-15515.727,0.0,0.0,0.199646
129915,-0.04238792,339.303,295.81784,-0.04238792,339.6076,0.0,0.0,294.4013,341.49594,-8.51517e-05,335.15033,338.69162,1.0020724e-17,4.6752893e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7794900.0,-16336.185904161304,-7741.633,-7795.86,0.0,0.0,0.0,-15537.492,0.0,0.0,0.14129639
129930,-0.042387933,339.49942,296.78033,-0.042387933,339.70578,0.0,0.0,294.35092,339.91125,-8.5151725e-05,335.20352,338.70346,3.515279e-19,-2.9444046e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7795800.0,-15425.22358890146,-7605.2495,-7641.9873,0.0,0.0,0.0,-15247.236,0.0,0.0,0.090911865
129945,-0.04238795,339.6629,299.90982,-0.04238795,339.80222,0.0,0.0,294.29977,334.53955,-8.515176e-05,335.25714,338.7161,1.8009778e-17,2.1372774e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,7796700.0,-12384.8866352684,-7077.217,-7102.0186,0.0,0.0,0.0,-14179.235,0.0,0.0,0.039764404
129960,-0.04238798,339.80078,304.7247,-0.04238798,339.895,0.0,0.0,294.2477,325.619,-8.515182e-05,335.31116,338.7294,-1.4807586e-18,3.6896146e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7797600.0,-7472.583597593641,-6244.578,-6261.3496,0.0,0.0,0.0,-12505.928,0.0,0.0,-0.012298584
129975,-0.042388048,339.9182,310.71622,-0.042388048,339.98212,0.0,0.0,294.15674,313.2679,-8.515196e-05,335.3654,338.74338,6.7106876e-18,-2.7007817e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,7798500.0,-912.5843031132064,-5198.8257,-5210.202,0.0,0.0,0.0,-10409.027,0.0,0.0,-0.103271484
129990,-0.04238813,340.019,315.1731,-0.04238813,340.06216,0.0,0.0,294.0669,302.19208,-8.515212e-05,335.41974,338.7578,1.144473e-18,1.1727712e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,7799400.0,4642.516971441957,-4423.3223,-4431.005,0.0,0.0,0.0,-8854.327,0.0,0.0,-0.19311523
130005,-0.04238821,340.104,316.33725,-0.04238821,340.13315,0.0,0.0,293.979,296.51343,-8.515228e-05,335.4741,338.7726,-1.4729278e-18,-2.7231228e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,7800300.0,7089.783151647211,-4231.2065,-4236.395,0.0,0.0,0.0,-8467.602,0.0,0.0,-0.28100586
130020,12.156288,347.80826,294.21808,0.10844573,336.8532,3.362422,2.9022374,293.9129,341.18445,0.012319111,347.69165,336.49408,0.999827,4.459539e-15,0.7196455,0.0,2336360.8,0.0,343.15,343.15,-4346.3247,1.0,7801200.0,2430052.5193685303,2736122.2,19419.111,2336360.8,0.0,6.2646594,2755541.2,2336360.8,2336367.0,-0.34710693
130035,5.940891,325.82507,295.16183,6.2319818,342.2991,3.0182471,2.9066198,293.97543,341.88486,0.012226841,325.13757,342.29285,0.014026682,1.0,0.0,0.4715549,0.0,330458.9,343.15,343.15,-4137.3784,1.0,7802100.0,2399354.9409557316,765101.25,1233786.1,0.0,330458.9,5.9248667,1998887.4,330458.9,330464.84,-0.28457642
130050,5.236129,327.3908,296.8717,5.236129,357.20444,2.5667312,2.4721982,294.09143,328.40945,0.010518687,329.2798,358.5625,0.9993643,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4129.6987,1.0,7803000.0,1393290.0182975687,671168.2,1326821.8,3246544.0,700785.6,5.0389295,1997990.0,3947329.5,3947334.5,-0.1685791
130065,7.238715,345.3463,297.44968,7.2387156,334.2595,3.6559944,3.519764,294.20288,340.2053,0.014541618,345.42007,334.61713,0.99936193,1.0,0.39580962,0.38339463,1285013.4,268677.44,339.817,339.817,-4159.211,1.0,7803900.0,2611290.388403222,1456182.5,1119114.2,1285013.4,268677.44,7.1757584,2575296.8,1553690.8,1553697.9,-0.057128906
130080,7.6217694,337.88718,297.1661,7.6217694,340.03436,3.8598835,3.7153327,294.3082,339.8846,0.015311122,337.87775,339.9536,0.99936193,1.0,0.20040034,0.15734197,650608.5,110262.99,336.484,336.484,-4151.625,1.0,7804800.0,2747086.6598014254,1303539.8,1372274.2,650608.5,110262.99,7.5752163,2675814.0,760871.5,760879.06,0.048187256
130095,7.92602,334.64285,296.62534,7.92602,334.07947,4.0166054,3.865424,294.3844,335.1876,0.015922321,334.60107,334.05383,0.99936193,1.0,0.10343559,0.08550372,335808.2,59919.777,333.151,333.151,-4139.021,1.0,7805700.0,2578802.589441784,1265576.0,1246821.2,335808.2,59919.777,7.8820295,2512397.2,395727.97,395735.84,0.12438965
130110,11.377349,330.87167,296.09113,11.377349,330.89108,5.962813,5.7213736,294.42886,331.5618,0.022855584,330.8397,330.85706,0.99936193,1.0,0.059602752,0.045346644,193502.95,31778.275,329.818,329.818,-4107.034,1.0,7806600.0,3404952.273908452,1661983.9,1662911.4,193502.95,31778.275,11.684187,3324895.2,225281.23,225292.92,0.16885376
130125,-0.040458824,327.85077,296.31232,-0.040445793,327.9386,-7.0083645e-35,-7.000554e-35,294.44806,328.7121,-8.1263315e-05,327.74768,327.85184,-6.540369e-06,-6.5554914e-06,0.0,0.0,0.0,0.0,328.707,328.707,-63.253746,0.0,7807500.0,-11058.236941653198,-5359.2363,-5372.43,0.0,0.0,-1.4008918e-34,-10731.666,0.0,-1.4008918e-34,0.18804932
130140,-0.04238793,327.9533,297.17776,-0.04238793,328.0127,-8.1e-44,-8.1e-44,294.44263,327.92795,-8.515171e-05,327.75235,327.8549,1.03718345e-11,1.0395798e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7808400.0,-10997.408917569906,-5478.948,-5489.521,0.0,0.0,-1.63e-43,-10968.469,0.0,-1.63e-43,0.18261719
130155,-0.04238792,328.029,297.78116,-0.04238792,328.06912,0.0,0.0,294.42697,327.30188,-8.51517e-05,327.7572,327.85812,6.19562e-16,8.238438e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7809300.0,-10557.706805009337,-5384.9995,-5392.144,0.0,0.0,0.0,-10777.144,0.0,0.0,0.16696167
130170,-0.042387925,328.08673,298.43326,-0.042387925,328.11377,0.0,0.0,294.4097,326.5666,-8.515171e-05,327.7622,327.8615,4.10355e-18,-1.2290988e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,7810200.0,-10061.525404434324,-5279.1865,-5284.0,0.0,0.0,0.0,-10563.187,0.0,0.0,0.14968872
130185,-0.042387925,328.13184,299.18002,-0.042387925,328.1502,0.0,0.0,294.39435,325.66327,-8.515171e-05,327.7674,327.86505,1.0710701e-17,7.100312e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7811100.0,-9471.393489715307,-5154.2705,-5157.541,0.0,0.0,0.0,-10311.812,0.0,0.0,0.13433838
130200,-0.042387925,328.16904,299.93304,-0.042387925,328.18143,0.0,0.0,294.38235,324.69186,-8.515171e-05,327.77277,327.86874,1.6523837e-16,3.091356e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7812000.0,-8854.674533304862,-5026.8335,-5029.039,0.0,0.0,0.0,-10055.873,0.0,0.0,0.12234497
130215,-0.042387925,328.20068,300.63406,-0.042387925,328.20908,0.0,0.0,294.3712,323.7211,-8.515171e-05,327.7783,327.87262,3.588061e-17,6.8303637e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7812900.0,-8256.782607648816,-4907.6655,-4909.1597,0.0,0.0,0.0,-9816.825,0.0,0.0,0.11117554
130230,-0.042387925,328.2285,301.3229,-0.042387925,328.2342,0.0,0.0,294.3598,322.69373,-8.515171e-05,327.78397,327.87665,-8.5109886e-20,-4.9787203e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7813800.0,-7642.999576613985,-4789.981,-4790.9966,0.0,0.0,0.0,-9580.978,0.0,0.0,0.09979248
130245,-0.04238793,328.25348,302.0336,-0.04238793,328.25735,0.0,0.0,294.3485,321.5505,-8.515172e-05,327.7898,327.88083,4.5279753e-19,-5.5578687e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7814700.0,-6979.972178075666,-4667.9067,-4668.5967,0.0,0.0,0.0,-9336.504,0.0,0.0,0.08850098
130260,-0.04238793,328.27612,302.7845,-0.04238793,328.27878,0.0,0.0,294.33743,320.24097,-8.515172e-05,327.79575,327.88513,4.187007e-18,8.453812e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,7815600.0,-6243.0875884943225,-4538.2583,-4538.731,0.0,0.0,0.0,-9076.989,0.0,0.0,0.077423096
130275,-0.042387933,328.29657,303.7193,-0.042387933,328.29834,0.0,0.0,294.31897,318.47995,-8.5151725e-05,327.80182,327.88956,-6.0041418e-18,-1.4341343e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,7816500.0,-5278.958440805859,-4375.4746,-4375.7896,0.0,0.0,0.0,-8751.264,0.0,0.0,0.05895996
130290,-0.04238794,328.31454,304.84073,-0.04238794,328.31573,0.0,0.0,294.29932,316.15384,-8.515174e-05,327.80798,327.89404,-8.319648e-18,1.1811169e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,7817400.0,-4045.9903202044957,-4179.028,-4179.2397,0.0,0.0,0.0,-8358.268,0.0,0.0,0.03930664
130305,-0.042387947,328.32962,306.02588,-0.042387947,328.3304,0.0,0.0,294.27914,313.35846,-8.5151754e-05,327.81418,327.8986,9.207709e-19,-2.6640941e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,7818300.0,-2622.404815463142,-3970.7212,-3970.8623,0.0,0.0,0.0,-7941.5835,0.0,0.0,0.019134521
130320,-0.042387955,328.34116,307.1729,-0.042387955,328.3417,0.0,0.0,294.25864,310.17453,-8.5151776e-05,327.8203,327.90314,-9.050371e-19,-4.0148377e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,7819200.0,-1073.4908336023973,-3768.5698,-3768.6675,0.0,0.0,0.0,-7537.2373,0.0,0.0,-0.001373291
130335,-0.04238797,328.3484,308.14536,-0.04238797,328.34875,0.0,0.0,294.23798,306.78464,-8.51518e-05,327.8264,327.90762,2.7869568e-19,1.2540282e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,7820100.0,486.6437727702788,-3596.7356,-3596.8008,0.0,0.0,0.0,-7193.536,0.0,0.0,-0.022033691
130350,-0.042387985,328.3504,308.80432,-0.042387985,328.35065,0.0,0.0,294.21744,303.4627,-8.515183e-05,327.8323,327.91196,7.473287e-18,4.6859756e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,7821000.0,1910.3623225143806,-3479.78,-3479.8235,0.0,0.0,0.0,-6959.6035,0.0,0.0,-0.04257202
130365,-0.042388,328.34613,309.05017,-0.042388,328.3463,0.0,0.0,294.19696,300.50385,-8.515186e-05,327.83795,327.9161,-3.4940941e-19,-3.918365e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,7821900.0,3056.489342280333,-3435.252,-3435.2847,0.0,0.0,0.0,-6870.5366,0.0,0.0,-0.06304932
130380,-0.04238802,328.33447,308.8667,-0.04238802,328.3346,0.0,0.0,294.17603,298.12173,-8.51519e-05,327.84326,327.91995,-4.312876e-19,1.7704885e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,7822800.0,3842.807427301942,-3465.8416,-3465.8633,0.0,0.0,0.0,-6931.705,0.0,0.0,-0.083984375
130395,-0.042388044,328.3143,308.3164,-0.042388044,328.31436,0.0,0.0,294.15424,296.4044,-8.515194e-05,327.84805,327.9234,3.961275e-18,1.522131e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,7823700.0,4260.192167732857,-3560.2207,-3560.2317,0.0,0.0,0.0,-7120.452,0.0,0.0,-0.105773926
130410,-0.042388067,328.28427,307.5169,-0.042388067,328.28433,0.0,0.0,294.13135,295.3092,-8.5151994e-05,327.85226,327.9263,3.790484e-19,-5.2028883e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,7824600.0,4365.942952893587,-3697.2114,-3697.2222,0.0,0.0,0.0,-7394.4336,0.0,0.0,-0.12866211
130425,-0.042388096,328.2431,306.6021,-0.042388096,328.24313,0.0,0.0,294.10764,294.6955,-8.515205e-05,327.85568,327.92856,-1.3711463e-18,1.6248557e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,7825500.0,4258.265803200167,-3852.7456,-3852.751,0.0,0.0,0.0,-7705.4966,0.0,0.0,-0.15237427
130440,-0.042388126,328.1898,305.6798,-0.042388126,328.18982,0.0,0.0,294.0835,294.38773,-8.515212e-05,327.8582,327.93005,1.6046203e-18,1.1453336e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,7826400.0,4038.488363455084,-4007.4546,-4007.4602,0.0,0.0,0.0,-8014.915,0.0,0.0,-0.17651367
130455,-0.04238816,328.12323,304.81018,-0.04238816,328.12323,0.0,0.0,294.05884,294.24622,-8.5152176e-05,327.85962,327.9306,-1.9489154e-17,1.9734054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,7827300.0,3778.087307686917,-4150.4287,-4150.4287,0.0,0.0,0.0,-8300.857,0.0,0.0,-0.20117188
130470,-0.04238819,328.04147,304.01758,-0.04238819,328.04147,0.0,0.0,294.03336,294.18106,-8.515224e-05,327.85977,327.93002,-7.5463077e-19,1.7957409e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,7828200.0,3517.9263108366945,-4276.9834,-4276.9834,0.0,0.0,0.0,-8553.967,0.0,0.0,-0.22665405
130485,63.211655,317.14554,294.12363,1.4327524,327.38272,45.328712,0.0,294.0066,315.22818,0.06493101,317.29404,326.99503,0.99985224,2.8155047e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-2576.6287,1.0,7829100.0,5755428.055097673,6112063.0,200138.6,3246544.0,0.0,45.328712,6312201.5,3246544.0,3246589.2,-0.25341797
130500,5.849936,358.4142,294.21014,5.849936,333.52716,2.893424,2.786589,294.01883,340.86807,0.011751744,359.20193,335.1325,0.999853,0.99999654,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4137.895,1.0,7830000.0,2302910.5229429263,1577476.8,966008.5,3246544.0,700785.6,5.6800127,2543485.2,3947329.5,3947335.2,-0.24118042
130515,4.8872943,320.63162,295.19785,5.1254225,344.1193,2.4471955,2.3571527,294.13013,339.78986,0.010057109,320.115,344.0004,0.014159943,1.0,0.0,0.33491015,0.0,234700.22,342.039,342.039,-4128.9326,1.0,7830900.0,1883560.2588815675,522069.9,1053120.9,0.0,234700.22,4.804348,1575190.8,234700.22,234705.02,-0.12988281
130530,11.0981655,346.0117,296.1973,11.0981655,346.34183,5.8464513,5.61259,294.25714,347.52145,0.02229474,345.94797,345.41223,0.99910635,1.0,0.64887816,0.01,2106611.5,7007.856,338.706,338.706,-4144.9536,1.0,7831800.0,4805886.599038217,2321963.2,2337351.8,2106611.5,7007.856,11.459042,4659315.0,2113619.2,2113630.8,-0.0028686523
130545,8.056929,338.16312,296.35373,8.056929,337.82108,4.1386185,3.9834888,294.365,338.58365,0.016185299,338.02863,337.86948,0.99910635,1.0,0.1069281,0.19411403,347146.78,136032.33,335.373,335.373,-4192.015,1.0,7832700.0,2870716.187992912,1414792.1,1403217.8,347146.78,136032.33,8.1221075,2818010.0,483179.12,483187.25,0.10498047
130560,7.1945257,333.28162,296.04532,7.1945257,333.0994,3.6226273,3.4875355,294.4368,333.97006,0.014452847,333.27194,333.04556,0.99910635,1.0,0.06777903,0.030734528,220047.6,21538.314,332.04,332.04,-4148.126,1.0,7833600.0,2302106.1291207615,1125169.5,1119663.4,220047.6,21538.314,7.1101627,2244833.0,241585.9,241593.02,0.17678833
130575,-0.042384714,330.22147,295.89282,-0.042384673,330.02917,3.5e-44,3.5e-44,294.5029,331.6518,-8.514522e-05,330.0815,329.8773,-1.150519e-08,-1.1551752e-08,0.0,0.0,0.0,0.0,330.929,330.929,-66.2981,0.0,7834500.0,-12787.76339586063,-6111.0405,-6076.804,0.0,0.0,7e-44,-12187.845,0.0,7e-44,0.2428894
130590,-0.042387918,330.30927,295.89432,-0.042387918,330.1794,0.0,0.0,294.5343,331.65054,-8.515169e-05,330.0861,329.88327,-1.0481904e-13,-1.0522218e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7835400.0,-12787.752579190403,-6126.867,-6103.75,0.0,0.0,0.0,-12230.617,0.0,0.0,0.274292
130605,-0.042387918,330.3771,295.89432,-0.042387918,330.2893,0.0,0.0,294.54724,331.65054,-8.515169e-05,330.0909,329.88943,9.552986e-22,-2.3467288e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7836300.0,-12787.752579190403,-6138.945,-6123.314,0.0,0.0,0.0,-12262.259,0.0,0.0,0.28723145
130620,-0.042387918,330.43182,295.89432,-0.042387918,330.37265,0.0,0.0,294.5505,331.65054,-8.515169e-05,330.09598,329.8958,1.5665679e-26,9.002185e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7837200.0,-12787.752579190403,-6148.6865,-6138.152,0.0,0.0,0.0,-12286.838,0.0,0.0,0.29049683
130635,-0.042387918,330.47714,295.89432,-0.042387918,330.43686,0.0,0.0,294.5544,331.65054,-8.515169e-05,330.10132,329.9024,1.6646545e-37,9.565833e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7838100.0,-12787.752579190403,-6156.7544,-6149.583,0.0,0.0,0.0,-12306.338,0.0,0.0,0.29440308
130650,-0.042387918,330.51685,295.89432,-0.042387918,330.48956,0.0,0.0,294.55893,331.65054,-8.515169e-05,330.10687,329.90918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7839000.0,-12787.752579190403,-6163.8228,-6158.966,0.0,0.0,0.0,-12322.789,0.0,0.0,0.29891968
130665,-0.042387918,330.55258,295.89432,-0.042387918,330.5341,0.0,0.0,294.56192,331.65054,-8.515169e-05,330.1127,329.91617,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7839900.0,-12787.752579190403,-6170.1846,-6166.8926,0.0,0.0,0.0,-12337.077,0.0,0.0,0.3019104
130680,-0.042387918,330.58548,295.89432,-0.042387918,330.57294,0.0,0.0,294.56116,331.65054,-8.515169e-05,330.11874,329.92334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7840800.0,-12787.752579190403,-6176.0415,-6173.8086,0.0,0.0,0.0,-12349.85,0.0,0.0,0.30114746
130695,-0.042387918,330.61627,295.89432,-0.042387918,330.60776,0.0,0.0,294.56262,331.65054,-8.515169e-05,330.12503,329.9307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7841700.0,-12787.752579190403,-6181.5234,-6180.008,0.0,0.0,0.0,-12361.531,0.0,0.0,0.3026123
130710,-0.042387918,330.64508,295.89432,-0.042387918,330.63934,0.0,0.0,294.5637,331.65054,-8.515169e-05,330.1315,329.93823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7842600.0,-12787.752579190403,-6186.6523,-6185.631,0.0,0.0,0.0,-12372.283,0.0,0.0,0.30368042
130725,-0.042387918,330.67184,295.89432,-0.042387918,330.66794,0.0,0.0,294.56165,331.65054,-8.515169e-05,330.13818,329.94592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7843500.0,-12787.752579190403,-6191.417,-6190.7217,0.0,0.0,0.0,-12382.139,0.0,0.0,0.30163574
130740,-0.042387918,330.69623,295.89432,-0.042387918,330.69357,0.0,0.0,294.56223,331.65054,-8.515169e-05,330.145,329.9537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7844400.0,-12787.752579190403,-6195.758,-6195.285,0.0,0.0,0.0,-12391.043,0.0,0.0,0.30221558
130755,-0.042387918,330.71756,295.89432,-0.042387918,330.71576,0.0,0.0,294.55984,331.65054,-8.515169e-05,330.1519,329.96158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7845300.0,-12787.752579190403,-6199.5557,-6199.2354,0.0,0.0,0.0,-12398.791,0.0,0.0,0.2998352
130770,-0.042387918,330.7352,295.89432,-0.042387918,330.73398,0.0,0.0,294.5602,331.65054,-8.515169e-05,330.1588,329.96945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7846200.0,-12787.752579190403,-6202.696,-6202.4785,0.0,0.0,0.0,-12405.174,0.0,0.0,0.30020142
130785,-0.042387918,330.74817,295.89432,-0.042387918,330.74734,0.0,0.0,294.5605,331.65054,-8.515169e-05,330.1657,329.9773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7847100.0,-12787.752579190403,-6205.005,-6204.8584,0.0,0.0,0.0,-12409.863,0.0,0.0,0.30047607
130800,-0.042387918,330.75534,295.89432,-0.042387918,330.7548,0.0,0.0,294.5579,331.65054,-8.515169e-05,330.17245,329.98502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7848000.0,-12787.752579190403,-6206.2817,-6206.184,0.0,0.0,0.0,-12412.466,0.0,0.0,0.29788208
130815,-0.042387918,330.75577,295.89432,-0.042387918,330.7554,0.0,0.0,294.55807,331.65054,-8.515169e-05,330.17902,329.99252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7848900.0,-12787.752579190403,-6206.358,-6206.2925,0.0,0.0,0.0,-12412.65,0.0,0.0,0.2980652
130830,-0.042387918,330.74817,295.89432,-0.042387918,330.7479,0.0,0.0,294.55823,331.65054,-8.515169e-05,330.18518,329.99973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7849800.0,-12787.752579190403,-6205.005,-6204.956,0.0,0.0,0.0,-12409.961,0.0,0.0,0.29821777
130845,-0.042387918,330.73108,295.89432,-0.042387918,330.7309,0.0,0.0,294.5555,331.65054,-8.515169e-05,330.19092,330.0065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7850700.0,-12787.752579190403,-6201.9624,-6201.93,0.0,0.0,0.0,-12403.893,0.0,0.0,0.2955017
130860,-0.042387918,330.70346,295.89432,-0.042387918,330.70334,0.0,0.0,294.55563,331.65054,-8.515169e-05,330.196,330.01273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7851600.0,-12787.752579190403,-6197.046,-6197.024,0.0,0.0,0.0,-12394.07,0.0,0.0,0.29562378
130875,-0.042387918,330.6637,295.89432,-0.042387918,330.66364,0.0,0.0,294.5529,331.65054,-8.515169e-05,330.20032,330.01828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7852500.0,-12787.752579190403,-6189.9663,-6189.9556,0.0,0.0,0.0,-12379.922,0.0,0.0,0.2928772
130890,-0.042387918,330.6108,295.89432,-0.042387918,330.61075,0.0,0.0,294.55298,331.65054,-8.515169e-05,330.2037,330.02298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7853400.0,-12787.752579190403,-6180.551,-6180.54,0.0,0.0,0.0,-12361.091,0.0,0.0,0.29296875
130905,-0.042387918,330.54333,295.89432,-0.042387918,330.54327,0.0,0.0,294.55304,331.65054,-8.515169e-05,330.20593,330.0267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7854300.0,-12787.752579190403,-6168.5386,-6168.528,0.0,0.0,0.0,-12337.066,0.0,0.0,0.2930298
130920,-0.042387918,330.45984,295.89432,-0.042387918,330.4598,0.0,0.0,294.55026,331.65054,-8.515169e-05,330.20685,330.02924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7855200.0,-12787.752579190403,-6153.674,-6153.6685,0.0,0.0,0.0,-12307.342,0.0,0.0,0.2902527
130935,-0.042387918,330.35953,295.89432,-0.042387918,330.3595,0.0,0.0,294.55032,331.65054,-8.515169e-05,330.20627,330.03046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7856100.0,-12787.752579190403,-6135.8154,-6135.81,0.0,0.0,0.0,-12271.625,0.0,0.0,0.29031372
130950,-0.042387918,330.24112,295.89432,-0.042387918,330.24112,0.0,0.0,294.55038,331.65054,-8.515169e-05,330.20392,330.03012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7857000.0,-12787.752579190403,-6114.7354,-6114.7354,0.0,0.0,0.0,-12229.471,0.0,0.0,0.29037476
130965,-0.042387918,330.10352,295.89432,-0.042387918,330.10352,0.0,0.0,294.5478,331.65054,-8.515169e-05,330.19962,330.02808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7857900.0,-12787.752579190403,-6090.238,-6090.238,0.0,0.0,0.0,-12180.476,0.0,0.0,0.28778076
130980,-0.042387918,329.94614,295.89432,-0.042387918,329.94614,0.0,0.0,294.54782,331.65054,-8.515169e-05,330.19318,330.0241,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7858800.0,-12787.752579190403,-6062.2197,-6062.2197,0.0,0.0,0.0,-12124.439,0.0,0.0,0.28781128
130995,-0.042387918,329.76804,295.89432,-0.042387918,329.768,0.0,0.0,294.54788,331.65054,-8.515169e-05,330.1843,330.01807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7859700.0,-12787.752579190403,-6030.5127,-6030.5073,0.0,0.0,0.0,-12061.02,0.0,0.0,0.2878723
131010,-0.042387918,329.56833,295.89432,-0.042387918,329.56833,0.0,0.0,294.54507,331.65054,-8.515169e-05,330.1728,330.00964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7860600.0,-12787.752579190403,-5994.959,-5994.959,0.0,0.0,0.0,-11989.918,0.0,0.0,0.2850647
131025,-0.042387918,329.34708,295.89432,-0.042387918,329.34708,0.0,0.0,294.5451,331.65054,-8.515169e-05,330.15845,329.99878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7861500.0,-12787.752579190403,-5955.57,-5955.57,0.0,0.0,0.0,-11911.14,0.0,0.0,0.2850952
131040,-0.042387918,329.10342,295.89432,-0.042387918,329.10342,0.0,0.0,294.5423,331.65054,-8.515169e-05,330.14102,329.98514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,7862400.0,-12787.752579190403,-5912.1924,-5912.1924,0.0,0.0,0.0,-11824.385,0.0,0.0,0.2822876
