minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,272.55,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.04238848,293.15,293.1248,-0.04238848,293.15,0.0,0.0,293.1131,272.55,293.14862,-8.515283e-05,293.15,293.15,-6.4414984e-20,1.0991137e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,1.0,900.0,-8.524118553943083,-4.4877353,-4.4877353,0.0,0.0,0.0,-8.975471,0.0,0.0,-1.1469116
30,12.818562,319.45718,293.27997,12.818398,293.58167,7.550801,7.2436304,293.08377,272.55,315.06607,0.025750622,319.83246,293.615,0.99901116,0.6561942,1.0,0.0,3246544.0,0.0,343.15,343.15,-4575.3174,1.0,1800.0,2356223.891235004,1409327.8,16242.532,3246544.0,0.0,14.794432,1425570.2,3246544.0,3246558.8,-1.176239
45,12.149841,301.60007,296.95795,12.686178,336.60715,6.7570047,6.476823,293.16412,272.55,319.732,0.02494613,301.47467,336.72498,0.014516361,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4219.266,1.0,2700.0,2386122.382676149,236884.3,2112586.8,0.0,700785.6,13.233828,2349471.0,700785.6,700798.9,-1.0958862
60,12.007994,326.17044,300.61377,12.007994,345.89362,6.4916143,6.2263064,293.32483,272.55,330.31796,0.024122465,326.60498,345.9593,0.9991574,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4212.369,1.0,3600.0,3009461.1569955987,1288914.2,2283624.5,3246544.0,700785.6,12.71792,3572538.8,3947329.5,3947342.2,-0.93518066
75,10.819037,345.37057,302.41522,10.819037,340.07486,5.7541776,5.5271554,293.58334,272.55,345.28116,0.021734009,345.42072,339.8276,0.9991574,1.0,0.9424538,0.5173077,3059717.8,362521.78,343.15,343.15,-4202.987,1.0,4500.0,3912924.2303102612,1951889.4,1711252.2,3059717.8,362521.78,11.281333,3663141.5,3422239.5,3422250.8,-0.67666626
90,8.771575,345.2375,303.9088,8.771575,345.88486,4.531218,4.3594003,293.90833,272.55,344.75427,0.017620929,345.22922,345.9496,0.9991574,1.0,0.6879406,0.6737018,2233429.2,472120.53,343.15,343.15,-4180.228,1.0,5400.0,3022886.6463887244,1522573.8,1546423.2,2233429.2,472120.53,8.890618,3068997.0,2705549.8,2705558.8,-0.35168457
105,7.473941,342.74124,302.84958,7.473941,342.55316,3.8082922,3.666451,294.20996,272.55,344.58237,0.015014154,342.7636,342.54483,0.9991574,1.0,0.5449453,0.47307506,1769188.9,331524.2,343.14996,343.14996,-4186.1123,1.0,6300.0,2631646.51350678,1252221.2,1246317.4,1769188.9,331524.2,7.474743,2498538.5,2100713.0,2100720.5,-0.050048828
120,7.2271714,344.74402,300.88235,7.2271714,344.80695,3.6637151,3.527467,294.43878,272.55,344.89008,0.014518427,344.74387,344.81064,0.9991574,1.0,0.40152612,0.35869104,1303572.2,251365.52,343.14993,343.14993,-4176.0605,1.0,7200.0,2683476.0631612083,1331382.1,1333292.2,1303572.2,251365.52,7.191182,2664674.5,1554937.8,1554945.0,0.17877197
135,7.19056,344.5836,298.9596,7.1905603,344.42575,3.6189113,3.4839356,294.6002,272.47186,344.80743,0.01444488,344.5678,344.40814,0.9991574,1.0,0.2293925,0.1928207,744732.8,135125.97,343.1499,343.1499,-4146.252,1.0,8100.0,2781519.4946532757,1377860.6,1373094.0,744732.8,135125.97,7.102847,2750954.5,879858.75,879865.9,0.34017944
150,-0.061008193,341.5974,297.52548,-0.061008196,341.78143,-3.0820665e-06,-3.0786452e-06,294.69003,272.3,343.955,-0.00012255735,341.44205,341.64236,0.69132674,0.69216937,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.2313,0.0,9000.0,-23899.16359311375,-11292.745,-11339.898,0.0,0.0,-6.1607116e-06,-22632.645,0.0,-6.1607116e-06,0.4300232
165,-0.042387918,341.86057,297.5658,-0.042387918,341.98007,0.0,0.0,294.72006,272.1281,343.92227,-8.515169e-05,341.45306,341.64984,-6.7906e-14,-6.8138014e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,9900.0,-16578.79526275834,-7885.7646,-7907.0405,0.0,0.0,0.0,-15792.805,0.0,0.0,0.4600525
180,-0.042371344,342.03354,297.5658,-0.042371344,342.11404,3e-45,3e-45,294.7188,272.05,343.92227,-8.51184e-05,341.46353,341.65704,-5.7410433e-18,-5.521123e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.31044,0.0,10800.0,-16572.314278579015,-7913.4634,-7927.79,0.0,0.0,6e-45,-15841.254,0.0,6e-45,0.45880127
195,-0.042387933,342.1636,297.5658,-0.042387933,342.21783,0.0,0.0,294.7031,272.05,343.92227,-8.5151725e-05,341.47433,341.66458,-1.1481532e-19,-8.713959e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,11700.0,-16578.80234580116,-7939.7173,-7949.3716,0.0,0.0,0.0,-15889.089,0.0,0.0,0.44308472
210,-0.042387933,342.2647,297.5658,-0.042387933,342.30124,0.0,0.0,294.68225,272.05,343.92227,-8.5151725e-05,341.4855,341.67242,4.4034413e-34,3.3420117e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,12600.0,-16578.80234580116,-7957.717,-7964.22,0.0,0.0,0.0,-15921.9375,0.0,0.0,0.4222412
225,-0.042387933,342.34634,297.5658,-0.042387933,342.37097,0.0,0.0,294.65826,272.05,343.92227,-8.5151725e-05,341.497,341.6806,-4.12747e-40,-3.1326e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,13500.0,-16578.80234580116,-7972.25,-7976.635,0.0,0.0,0.0,-15948.885,0.0,0.0,0.3982544
240,-0.042387933,342.41492,297.5658,-0.042387933,342.4315,0.0,0.0,294.63876,272.05,343.92227,-8.5151725e-05,341.50885,341.68912,4e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,14400.0,-16578.80234580116,-7984.458,-7987.408,0.0,0.0,0.0,-15971.866,0.0,0.0,0.37875366
255,-0.042387933,342.4745,297.5658,-0.042387933,342.48566,0.0,0.0,294.6099,272.05,343.92227,-8.5151725e-05,341.521,341.69797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,15300.0,-16578.80234580116,-7995.0635,-7997.052,0.0,0.0,0.0,-15992.115,0.0,0.0,0.34988403
270,-0.042387933,342.5277,297.5658,-0.042387933,342.53525,0.0,0.0,294.58646,272.05,343.92227,-8.5151725e-05,341.53348,341.7071,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,16200.0,-16578.80234580116,-8004.5386,-8005.8804,0.0,0.0,0.0,-16010.419,0.0,0.0,0.32644653
285,-0.042387918,342.5762,297.5658,-0.042387918,342.5813,0.0,0.0,294.5566,272.05,343.92227,-8.5151696e-05,341.54626,341.71652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,17100.0,-16578.796679366904,-8013.169,-8014.076,0.0,0.0,0.0,-16027.245,0.0,0.0,0.29660034
300,-0.042387918,342.62064,297.5658,-0.042387918,342.62408,0.0,0.0,294.52722,272.05,343.92227,-8.5151696e-05,341.5593,341.7262,1.0210963e-19,-4.792898e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,18000.0,-16578.796679366904,-8021.0796,-8021.6934,0.0,0.0,0.0,-16042.773,0.0,0.0,0.2672119
315,-0.042387918,342.66132,297.5658,-0.042387918,342.66364,0.0,0.0,294.4946,272.1281,343.92227,-8.515169e-05,341.57257,341.7361,4.563412e-19,1.2488625e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,18900.0,-16578.79526275834,-8028.322,-8028.7344,0.0,0.0,0.0,-16057.057,0.0,0.0,0.23458862
330,-0.042387918,342.6981,297.5658,-0.042387918,342.69968,0.0,0.0,294.4608,272.3,343.92227,-8.515169e-05,341.586,341.74625,-1.599923e-19,2.6025483e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,19800.0,-16578.79526275834,-8034.8687,-8035.151,0.0,0.0,0.0,-16070.02,0.0,0.0,0.20077515
345,-0.042387918,342.73032,297.5658,-0.042387918,342.73138,0.0,0.0,294.43622,272.47186,343.92227,-8.515169e-05,341.59955,341.75647,3.076622e-19,-2.432879e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,20700.0,-16578.79526275834,-8040.606,-8040.796,0.0,0.0,0.0,-16081.402,0.0,0.0,0.1762085
360,-0.042390883,342.75766,297.5658,-0.042390883,342.7584,0.0,0.0,294.40594,272.55,343.92227,-8.515765e-05,341.61313,341.76675,-5.4825707e-19,2.1714008e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30753,0.0,21600.0,-16579.95546517208,-8046.0366,-8046.167,0.0,0.0,0.0,-16092.203,0.0,0.0,0.14593506
375,-0.042387918,342.77856,297.5658,-0.042387918,342.77905,0.0,0.0,294.38245,272.55,343.92227,-8.515169e-05,341.62665,341.77704,4.6469327e-19,2.231353e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,22500.0,-16578.79526275834,-8049.1953,-8049.282,0.0,0.0,0.0,-16098.478,0.0,0.0,0.12243652
390,-0.042387918,342.79242,297.56824,-0.042387918,342.79276,0.0,0.0,294.35468,272.55,343.91525,-8.5151696e-05,341.64,341.7872,4.721036e-19,-3.6718416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,23400.0,-16575.41327151968,-8051.227,-8051.287,0.0,0.0,0.0,-16102.514,0.0,0.0,0.09466553
405,-0.04238792,342.79797,297.60934,-0.04238792,342.79822,0.0,0.0,294.32855,272.55,343.79846,-8.51517e-05,341.65308,341.79715,-3.7341876e-20,3.3885449e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,24300.0,-16518.944514621882,-8044.8984,-8044.942,0.0,0.0,0.0,-16089.84,0.0,0.0,0.06854248
420,-0.042387925,342.79425,297.9231,-0.042387925,342.79443,0.0,0.0,294.29767,272.55,342.93716,-8.515171e-05,341.66577,341.8068,1.9366383e-18,1.2111044e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,25200.0,-16098.704771236517,-7988.3794,-7988.412,0.0,0.0,0.0,-15976.791,0.0,0.0,0.03765869
435,-0.042387933,342.7794,299.1155,-0.042387933,342.7795,0.0,0.0,294.27203,272.55,339.6836,-8.5151725e-05,341.6779,341.81595,-1.0402729e-19,2.3881071e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,26100.0,-14508.658089817494,-7773.45,-7773.472,0.0,0.0,0.0,-15546.922,0.0,0.0,0.012023926
450,-0.042387947,342.75217,300.98468,-0.042387947,342.75223,0.0,0.0,294.23755,272.55,334.14667,-8.5151754e-05,341.68927,341.82452,2.1222396e-18,8.067084e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,27000.0,-11859.965862026911,-7435.8394,-7435.85,0.0,0.0,0.0,-14871.689,0.0,0.0,-0.022460938
465,-0.04238797,342.7109,303.37372,-0.04238797,342.71097,0.0,0.0,294.2047,272.55,326.16565,-8.51518e-05,341.69977,341.83234,2.685272e-18,5.6964736e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,27900.0,-8151.250451206415,-7003.179,-7003.19,0.0,0.0,0.0,-14006.369,0.0,0.0,-0.05529785
480,-0.042387992,342.65405,305.60355,-0.042387992,342.65408,0.0,0.0,294.17615,272.55,317.3358,-8.515184e-05,341.7091,341.83917,-1.7097419e-18,1.5358619e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,28800.0,-4195.891298264698,-6596.086,-6596.0913,0.0,0.0,0.0,-13192.178,0.0,0.0,-0.083862305
495,-0.042388022,342.58035,307.22812,-0.042388022,342.58035,0.0,0.0,294.14172,272.45624,308.8061,-8.51519e-05,341.71716,341.8449,-3.9382855e-19,4.274227e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,29700.0,-564.3428648943072,-6293.7476,-6293.7476,0.0,0.0,0.0,-12587.495,0.0,0.0,-0.11828613
510,-0.04238805,342.48865,307.88406,-0.04238805,342.48865,0.0,0.0,294.11295,272.25833,302.08502,-8.5151965e-05,341.7237,341.84937,5.167836e-19,2.3654987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,30600.0,2073.959167698858,-6160.6475,-6160.6475,0.0,0.0,0.0,-12321.295,0.0,0.0,-0.14706421
525,-0.04238809,342.37735,307.5706,-0.04238809,342.37735,0.0,0.0,294.08188,272.08124,297.7792,-8.515204e-05,341.7285,341.8523,-8.822431e-19,7.6837624e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,31500.0,3501.7756996710505,-6196.647,-6196.647,0.0,0.0,0.0,-12393.294,0.0,0.0,-0.1781311
540,-0.042388123,342.24402,306.5873,-0.042388123,342.24402,0.0,0.0,294.0533,272.05,295.57852,-8.515211e-05,341.73117,341.85345,3.7579991e-19,3.9018957e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,32400.0,3937.1708312231135,-6347.968,-6347.968,0.0,0.0,0.0,-12695.936,0.0,0.0,-0.20669556
555,-0.04238816,342.08878,305.32346,-0.04238816,342.0888,0.0,0.0,294.02325,272.14862,294.60855,-8.515218e-05,341.73163,341.85266,1.9086396e-18,-7.294377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,33300.0,3832.0696660455233,-6545.34,-6545.345,0.0,0.0,0.0,-13090.686,0.0,0.0,-0.23675537
570,-0.042388197,341.90857,304.003,-0.042388197,341.90857,0.0,0.0,293.99533,272.27136,294.26718,-8.5152256e-05,341.72943,341.84958,-6.5670973e-18,4.868227e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,34200.0,3481.9097528103084,-6748.346,-6748.346,0.0,0.0,0.0,-13496.692,0.0,0.0,-0.26467896
585,15.70116,334.22614,294.1013,0.17667213,340.39453,7.974796,0.0,293.96854,272.4084,330.48322,0.015948229,334.6828,339.90817,0.999868,1.7014466e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3535.0962,1.0,35100.0,2436954.6359278047,2646028.0,34350.65,3246544.0,0.0,7.974796,2680378.8,3246544.0,3246552.0,-0.2914734
600,5.7015166,348.40488,294.2992,5.7015166,343.7733,2.822626,2.718634,294.01343,272.55,347.20883,0.011453589,347.22003,343.68152,0.999868,1.0,0.0,0.3771276,0.0,264285.6,343.15,343.15,-4149.2803,1.0,36000.0,2545222.1086504436,1295634.6,1184724.9,0.0,264285.6,5.54126,2480359.5,264285.6,264291.12,-0.24658203
615,4.5471735,314.5211,295.46884,4.756467,343.9338,2.266698,2.1834488,294.14554,272.72284,333.01483,0.009344889,314.18002,344.00388,0.0145746125,1.0,0.0,0.38722146,0.0,271359.22,343.14996,343.14996,-4132.7812,1.0,36900.0,1473625.0336972375,363862.25,968192.4,0.0,271359.22,4.4501467,1332054.6,271359.22,271363.66,-0.114471436
630,6.2366157,352.13568,296.26306,6.2366157,354.65286,3.0856545,2.9711878,294.26474,272.92032,346.6919,0.012528532,352.51364,353.47952,0.99902004,1.0,0.74204797,0.01,2409091.2,7007.856,343.14993,343.14993,-4120.0083,1.0,37800.0,2653556.8809676305,1463515.4,1529449.9,2409091.2,7007.856,6.0568423,2992965.2,2416099.0,2416105.0,0.0047302246
645,7.313217,344.62976,296.23108,7.3132176,344.391,3.6938236,3.556023,294.37335,273.0826,343.14642,0.014691282,344.56055,344.6197,0.99902004,1.0,0.18304089,0.31297356,594250.3,219327.36,343.1499,343.1499,-4155.676,1.0,38700.0,2894835.5323491795,1486590.2,1479256.5,594250.3,219327.36,7.2498465,2965846.8,813577.7,813584.94,0.113342285
660,7.414463,344.18622,295.86536,7.414463,343.91113,3.7395535,3.5997186,294.44427,273.15,344.4746,0.014894672,344.0755,343.784,0.99902004,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4144.224,0.0,39600.0,3040879.236462024,1504747.6,1496181.2,0.0,0.0,7.339272,3000929.0,0.0,7.339272,0.18426514
675,-0.042387933,341.86093,296.16632,-0.042387933,341.89813,2.9939e-40,2.99064e-40,294.4832,273.15,343.58313,-8.5151725e-05,341.54932,341.6169,5.6624993e-11,5.6844654e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,40500.0,-16958.017009772775,-8134.98,-8141.603,0.0,0.0,5.98454e-40,-16276.583,0.0,5.98454e-40,0.22317505
690,-0.042387918,342.017,296.16757,-0.042387918,342.04202,3e-45,3e-45,294.48727,273.15,343.58194,-8.515169e-05,341.55817,341.62393,6.638377e-17,6.668142e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,41400.0,-16957.136627281867,-8162.539,-8166.994,0.0,0.0,6e-45,-16329.533,0.0,6e-45,0.2272644
705,-0.04238797,342.1341,296.16757,-0.04238797,342.15094,0.0,0.0,294.47882,273.15,343.58194,-8.5151805e-05,341.5673,341.63123,-1.9247693e-19,2.0430926e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,42300.0,-16957.159810269128,-8183.396,-8186.395,0.0,0.0,0.0,-16369.791,0.0,0.0,0.21881104
720,-0.04238793,342.22546,296.16757,-0.04238793,342.23682,0.0,0.0,294.46198,273.15,343.58194,-8.515172e-05,341.57675,341.63885,8.637097e-35,1.9198409e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30295,0.0,43200.0,-16957.142423028683,-8199.654,-8201.675,0.0,0.0,0.0,-16401.328,0.0,0.0,0.20196533
735,-0.04238793,342.29953,296.16757,-0.04238793,342.30716,0.0,0.0,294.4416,273.15,343.58194,-8.515172e-05,341.58652,341.64676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30295,0.0,44100.0,-16957.142423028683,-8212.84,-8214.198,0.0,0.0,0.0,-16427.04,0.0,0.0,0.18157959
750,-0.042387918,342.362,296.16757,-0.042387918,342.36716,0.0,0.0,294.4212,273.15,343.58194,-8.515169e-05,341.59662,341.65497,-3.1359807e-17,4.754757e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,45000.0,-16957.136627281867,-8223.959,-8224.878,0.0,0.0,0.0,-16448.836,0.0,0.0,0.16119385
765,-0.042387918,342.41653,296.16757,-0.042387918,342.41998,0.0,0.0,294.39886,273.15,343.5819,-8.515169e-05,341.60706,341.66345,-2.4772713e-18,1.3731957e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,45900.0,-16957.125713063935,-8233.668,-8234.282,0.0,0.0,0.0,-16467.95,0.0,0.0,0.13885498
780,-0.042387918,342.4654,296.16772,-0.042387918,342.46774,0.0,0.0,294.3813,273.15,343.5817,-8.5151696e-05,341.61777,341.67224,-3.1728318e-18,2.3490825e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,46800.0,-16956.996191373364,-8242.339,-8242.758,0.0,0.0,0.0,-16485.098,0.0,0.0,0.121276855
795,-0.042387918,342.51,296.17523,-0.042387918,342.5116,0.0,0.0,294.3564,273.24374,343.57043,-8.5151696e-05,341.62878,341.68127,1.5151531e-18,7.3893895e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,47700.0,-16950.283946773226,-8248.945,-8249.229,0.0,0.0,0.0,-16498.174,0.0,0.0,0.09640503
810,-0.042387918,342.551,296.22223,-0.042387918,342.55206,0.0,0.0,294.33737,273.45,343.49756,-8.5151696e-05,341.64005,341.69058,9.364508e-19,-6.061632e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,48600.0,-16907.412895083242,-8247.876,-8248.065,0.0,0.0,0.0,-16495.941,0.0,0.0,0.07736206
825,-0.04238792,342.58847,296.43008,-0.04238792,342.5892,0.0,0.0,294.31308,273.65625,343.16684,-8.51517e-05,341.65152,341.70007,-2.8319288e-19,4.040823e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,49500.0,-16714.800188835976,-8217.544,-8217.674,0.0,0.0,0.0,-16435.219,0.0,0.0,0.05307007
840,-0.042387925,342.6221,297.38184,-0.042387925,342.6226,0.0,0.0,294.29382,273.75,341.63458,-8.515171e-05,341.66315,341.70972,-4.1494207e-19,-5.5953443e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,50400.0,-15826.427706755376,-8054.092,-8054.1787,0.0,0.0,0.0,-16108.2705,0.0,0.0,0.033813477
855,-0.042387933,342.6515,299.2867,-0.042387933,342.65182,0.0,0.0,294.27133,273.75,338.46442,-8.5151725e-05,341.67487,341.71948,-7.9177723e-19,-1.8039744e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,51300.0,-14011.406108509484,-7720.201,-7720.261,0.0,0.0,0.0,-15440.463,0.0,0.0,0.0113220215
870,-0.042387944,342.67575,302.06326,-0.042387944,342.676,0.0,0.0,294.24527,273.75,333.56863,-8.515175e-05,341.68665,341.72928,7.3716765e-18,1.3498265e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,52200.0,-11267.497037551522,-7230.2153,-7230.259,0.0,0.0,0.0,-14460.475,0.0,0.0,-0.01473999
885,-0.042387955,342.69388,305.2558,-0.042387955,342.69403,0.0,0.0,294.2286,273.75,327.4882,-8.515177e-05,341.69833,341.73904,4.257621e-19,7.7676333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,53100.0,-7951.135291385025,-6665.079,-6665.106,0.0,0.0,0.0,-13330.186,0.0,0.0,-0.031402588
900,-0.04238797,342.7049,308.52954,-0.04238797,342.705,0.0,0.0,294.20645,273.75,320.6205,-8.51518e-05,341.70984,341.74866,-7.1878157e-20,6.106482e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,54000.0,-4324.1859433091,-6084.2207,-6084.237,0.0,0.0,0.0,-12168.457,0.0,0.0,-0.05355835
915,-0.042387985,342.70767,311.4485,-0.042387985,342.70773,0.0,0.0,294.18542,273.75,313.61563,-8.515183e-05,341.72107,341.75806,4.558425e-19,5.571571e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,54900.0,-775.0526161129478,-5565.0586,-5565.0693,0.0,0.0,0.0,-11130.128,0.0,0.0,-0.07458496
930,-0.042388007,342.701,313.6322,-0.042388007,342.70102,0.0,0.0,294.16183,273.75,307.12537,-8.515187e-05,341.73187,341.7671,-9.0762774e-20,-9.106694e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,55800.0,2327.0908611038976,-5175.1055,-5175.111,0.0,0.0,0.0,-10350.217,0.0,0.0,-0.09817505
945,-0.04238803,342.6836,314.7766,-0.04238803,342.68362,0.0,0.0,294.13962,273.75,301.8695,-8.515192e-05,341.74213,341.77567,-1.0840979e-19,7.6276253e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,56700.0,4616.071952782797,-4968.2725,-4968.278,0.0,0.0,0.0,-9936.551,0.0,0.0,-0.120391846
960,-0.042388055,342.65372,314.83768,-0.042388055,342.65375,0.0,0.0,294.115,273.75,298.23428,-8.515197e-05,341.75165,341.78363,7.57957e-19,-6.462719e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,57600.0,5938.009194638383,-4952.085,-4952.0903,0.0,0.0,0.0,-9904.176,0.0,0.0,-0.14501953
975,-0.042388085,342.61032,314.06744,-0.042388085,342.61035,0.0,0.0,294.0906,273.76407,296.01117,-8.515204e-05,341.76025,341.79083,-4.2958573e-19,1.5779865e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,58500.0,6457.619979407347,-5081.4873,-5081.4927,0.0,0.0,0.0,-10162.98,0.0,0.0,-0.16940308
990,-0.04238812,342.55154,312.79883,-0.04238812,342.55154,0.0,0.0,294.06656,273.7875,294.89752,-8.5152096e-05,341.76776,341.79706,2.8029692e-19,-1.0287889e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,59400.0,6402.201729820423,-5296.8794,-5296.8794,0.0,0.0,0.0,-10593.759,0.0,0.0,-0.19345093
1005,-0.042388156,342.4762,311.313,-0.042388156,342.4762,0.0,0.0,294.0361,273.79218,294.40298,-8.5152176e-05,341.77396,341.80215,-4.8914653e-19,-6.6259965e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,60300.0,6047.679176682675,-5547.994,-5547.994,0.0,0.0,0.0,-11095.988,0.0,0.0,-0.22390747
1020,-0.04238819,342.38187,309.81506,-0.04238819,342.38187,0.0,0.0,294.013,273.75,294.21588,-8.5152235e-05,341.77856,341.80588,1.7431115e-18,8.051262e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,61200.0,5578.881903678656,-5797.881,-5797.881,0.0,0.0,0.0,-11595.762,0.0,0.0,-0.24700928
1035,20.861248,321.56665,294.1085,0.29943225,341.26953,1.947708,0.0,293.984,273.64218,324.35336,0.021254499,322.07922,340.603,0.99984926,-4.207003e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-386.6151,1.0,62100.0,2699926.3584590154,2405808.2,59310.457,3246544.0,0.0,1.947708,2465118.8,3246544.0,3246546.0,-0.27600098
1050,5.8892345,355.8643,294.16937,5.8892345,343.498,2.9480858,2.839814,293.99844,273.4875,345.53427,0.01183069,356.47516,344.65454,0.9998553,0.9999973,0.32834414,0.40036616,1065983.6,280570.84,343.15,343.15,-4188.201,1.0,63000.0,2552265.279728516,1526010.5,1220132.6,1065983.6,280570.84,5.7879,2746143.0,1346554.5,1346560.2,-0.26156616
1065,4.83975,318.2248,295.19827,5.063687,342.96808,2.4223254,2.3332782,294.11786,273.31406,335.8162,0.009947345,317.77896,343.04337,0.014542548,1.0,0.0,0.4088001,0.0,286481.22,343.14996,343.14996,-4134.885,1.0,63900.0,1696969.8852371948,468058.9,1015943.6,0.0,286481.22,4.755604,1484002.5,286481.22,286485.97,-0.14215088
1080,5.9819145,342.10498,296.2124,5.9819145,367.4745,2.9481544,2.838935,294.24097,273.15,334.20355,0.012016872,343.3402,368.3654,0.99901867,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4115.9336,1.0,64800.0,1917446.0902145938,1153007.0,1790391.5,3246544.0,700785.6,5.7870893,2943398.5,3947329.5,3947335.2,-0.019042969
1095,7.226291,346.1108,296.35028,7.226291,340.20016,3.6532702,3.5172324,294.34576,273.0,343.43063,0.014516658,345.97662,340.4902,0.99901867,1.0,0.21151516,0.33948287,686693.25,237904.72,343.1499,343.1499,-4164.1025,1.0,65700.0,2870487.4250603723,1510253.1,1330862.6,686693.25,237904.72,7.1705027,2841115.8,924598.0,924605.2,0.085754395
1110,7.290974,343.63663,296.02863,7.2909746,344.72418,3.6793358,3.5420659,294.43018,272.85,344.51282,0.014646599,343.6802,344.65622,0.99901867,1.0,0.17145263,0.1023872,556628.5,71751.48,343.14987,343.14987,-4152.9336,1.0,66600.0,2982539.7834757725,1457856.6,1491159.9,556628.5,71751.48,7.2214017,2949016.5,628380.0,628387.25,0.17016602
1125,-0.042384606,341.69992,296.3511,-0.042384565,341.43338,6.873309e-37,6.865586e-37,294.4686,272.7,343.1554,-8.5145e-05,341.48044,341.18417,-1.190354e-08,-1.1951603e-08,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.297935,0.0,67500.0,-16737.636057065687,-8072.785,-8025.3286,0.0,0.0,1.3738895e-36,-16098.113,0.0,1.3738895e-36,0.20858765
1140,-0.042387653,341.82526,296.46106,-0.042387653,341.64575,-1.53016e-40,-1.52847e-40,294.47162,272.55,343.0531,-8.5151165e-05,341.48718,341.1929,1.1059477e-14,1.1103271e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,68400.0,-16662.93959683678,-8076.1035,-8044.1465,0.0,0.0,-3.05863e-40,-16120.25,0.0,-3.05863e-40,0.21160889
1155,-0.04238744,341.92194,296.4699,-0.04238744,341.80103,0.0,0.0,294.46042,272.47842,343.04367,-8.5150736e-05,341.49426,341.20193,1.4173184e-18,1.5442719e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,69300.0,-16656.318048851128,-8091.699,-8070.174,0.0,0.0,0.0,-16161.873,0.0,0.0,0.20040894
1170,-0.042387918,341.9996,296.49075,-0.042387918,341.91818,0.0,0.0,294.43274,272.5091,343.01968,-8.5151696e-05,341.50168,341.21124,-9.781317e-20,-3.842529e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,70200.0,-16640.472930156135,-8101.9067,-8087.411,0.0,0.0,0.0,-16189.318,0.0,0.0,0.17272949
1185,-0.04238792,342.06427,296.56546,-0.04238792,342.00937,0.0,0.0,294.40768,272.56024,342.93002,-8.5151696e-05,341.50946,341.22083,9.118343e-19,1.2667669e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,71100.0,-16581.688947365335,-8100.1196,-8090.3457,0.0,0.0,0.0,-16190.465,0.0,0.0,0.14767456
1200,-0.042387925,342.12036,297.05103,-0.042387925,342.08325,0.0,0.0,294.37183,272.55,342.33176,-8.515171e-05,341.51758,341.2307,1.2392379e-18,-3.9655297e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,72000.0,-16194.073231950679,-8023.6616,-8017.055,0.0,0.0,0.0,-16040.717,0.0,0.0,0.111816406
1215,-0.042387933,342.17056,298.9751,-0.042387933,342.14554,0.0,0.0,294.34082,272.43353,339.91415,-8.5151725e-05,341.52603,341.24088,-7.540961e-18,-4.216266e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,72900.0,-14641.331379650246,-7690.059,-7685.604,0.0,0.0,0.0,-15375.663,0.0,0.0,0.08081055
1230,-0.042387944,342.21655,302.63242,-0.042387944,342.19965,0.0,0.0,294.3069,272.2659,335.14716,-8.515175e-05,341.53482,341.25128,5.067536e-19,6.219232e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,73800.0,-11628.485042329872,-7047.1387,-7044.1284,0.0,0.0,0.0,-14091.268,0.0,0.0,0.046875
1245,-0.04238796,342.25912,307.6065,-0.04238796,342.24765,0.0,0.0,294.2734,272.11533,328.31702,-8.5151776e-05,341.5439,341.26193,-3.1029215e-19,-5.341663e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,74700.0,-7406.854278776276,-6169.1855,-6167.1426,0.0,0.0,0.0,-12336.328,0.0,0.0,0.013397217
1260,-0.04238798,342.2987,313.1331,-0.04238798,342.29092,0.0,0.0,294.2395,272.05,320.2044,-8.515182e-05,341.55328,341.27283,-1.5494014e-18,-2.033661e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,75600.0,-2528.9700687479044,-5192.3413,-5190.956,0.0,0.0,0.0,-10383.297,0.0,0.0,-0.020507812
1275,-0.042388,342.33533,318.28247,-0.042388,342.33005,0.0,0.0,294.21085,272.05,311.90762,-8.515186e-05,341.56287,341.2839,7.0674405e-19,-5.3497436e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,76500.0,2279.886572914025,-4282.1206,-4281.1807,0.0,0.0,0.0,-8563.301,0.0,0.0,-0.04916382
1290,-0.042388033,342.36847,322.0412,-0.042388033,342.36493,0.0,0.0,294.17166,272.05,304.76624,-8.515193e-05,341.57263,341.29514,-1.3613481e-18,8.76399e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,77400.0,6178.185107335566,-3618.8586,-3618.2285,0.0,0.0,0.0,-7237.087,0.0,0.0,-0.08834839
1305,-0.042388067,342.39764,323.9504,-0.042388067,342.39523,0.0,0.0,294.13617,272.05,299.5797,-8.5151994e-05,341.58252,341.30643,1.339876e-18,-1.8562446e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,78300.0,8715.896519138467,-3284.159,-3283.7297,0.0,0.0,0.0,-6567.8887,0.0,0.0,-0.12384033
1320,-0.0423881,342.42206,324.1253,-0.0423881,342.42044,0.0,0.0,294.1056,272.05,296.54492,-8.515207e-05,341.59247,341.31778,-3.6356886e-19,6.0715884e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,79200.0,9863.811937725852,-3257.371,-3257.0833,0.0,0.0,0.0,-6514.454,0.0,0.0,-0.15441895
1335,-0.042388145,342.4407,323.1355,-0.042388145,342.4396,0.0,0.0,294.0669,272.05,295.06387,-8.515215e-05,341.6024,341.3291,-2.6445769e-18,-5.31648e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,80100.0,10039.508320607827,-3436.91,-3436.7144,0.0,0.0,0.0,-6873.624,0.0,0.0,-0.19311523
1350,-0.042388182,342.4522,321.58765,-0.042388182,342.45145,0.0,0.0,294.03378,272.05,294.47995,-8.515223e-05,341.61218,341.34024,-1.6902784e-18,-5.9544343e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,81000.0,9694.7790895483,-3714.526,-3714.39,0.0,0.0,0.0,-7428.916,0.0,0.0,-0.2262268
1365,110.32032,323.9206,294.16364,2.5144844,341.4676,235.79523,0.0,293.99448,272.05,335.04608,0.11333603,323.79117,340.65073,0.9993097,-8.372257e-19,1.0,0.0,3246544.0,0.0,343.15,343.15,-7562.2046,1.0,81900.0,19460506.896149307,13787748.0,499569.25,3246544.0,0.0,235.79523,14287317.0,3246544.0,3246779.8,-0.26553345
1380,11.868755,339.6572,294.204,0.103584304,340.0415,3.0446634,2.933573,293.99802,272.05,345.69254,0.01202542,339.4738,339.59195,0.999832,-8.9830094e-17,0.5728589,0.0,1859811.8,0.0,343.15,343.15,-4253.4707,1.0,82800.0,2600518.7190117794,2265785.5,19941.79,1859811.8,0.0,5.978236,2285727.2,1859811.8,1859817.8,-0.2619934
1395,10.3167715,343.18167,295.2724,0.07918691,339.54294,2.5773044,2.4829443,294.10132,272.05,339.51276,0.01044205,343.27203,338.84625,0.999832,-6.7971324e-17,0.95114714,0.0,3087941.0,0.0,343.14996,343.14996,-4180.9746,1.0,83700.0,1940232.091191365,2075929.9,14723.718,3087941.0,0.0,5.0602484,2090653.6,3087941.0,3087946.0,-0.1586914
1410,4.706914,333.54428,296.38217,4.923678,344.14694,2.3424456,2.2562141,294.23093,272.05,347.34824,0.00967329,332.69284,343.94858,0.014577071,1.0,0.0,0.29022345,0.0,203384.42,343.14996,343.14996,-4117.617,1.0,84600.0,2070639.9810729637,734659.2,987749.06,0.0,203384.42,4.5986595,1722408.2,203384.42,203389.02,-0.029083252
1425,4.4570346,315.88803,296.54794,4.6619306,344.1413,2.217411,2.1359632,294.3465,272.05,331.8257,0.009159395,315.75983,344.16394,0.014577071,1.0,0.0,0.2923549,0.0,204878.11,343.1499,343.1499,-4129.028,1.0,85500.0,1357116.696773062,362037.66,931883.0,0.0,204878.11,4.3533745,1293920.6,204878.11,204882.47,0.08648682
1440,7.104899,351.0809,296.21753,7.104899,341.75748,3.5633285,3.4303787,294.42374,272.05,350.59048,0.014272798,351.06137,341.39484,0.99901015,1.0,0.3494479,0.032030746,1134498.0,22446.686,343.14987,343.14987,-4135.346,1.0,86400.0,3259427.6398805277,1637154.6,1358938.2,1134498.0,22446.686,6.993707,2996093.0,1156944.6,1156951.6,0.1637268
1455,-0.06312527,342.8833,296.22226,-0.063138194,342.06842,-1.2565118e-20,-1.2551197e-20,294.46506,271.95624,344.04468,-0.00012682326,342.7274,341.8962,0.0098982,0.009930714,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21405,0.0,87300.0,-25472.978720705087,-12371.062,-12157.504,0.0,0.0,-2.5116315e-20,-24528.566,0.0,-2.5116315e-20,0.2050476
1470,-0.042387918,342.92603,296.77023,-0.042387918,342.38742,1.476606e-39,1.474947e-39,294.47525,271.75,343.55698,-8.5151696e-05,342.73068,341.90753,1.3237934e-12,1.3296444e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,88200.0,-16732.676251102417,-8217.081,-8121.194,0.0,0.0,2.951552e-39,-16338.275,0.0,2.951552e-39,0.21524048
1485,-0.04238778,342.96484,296.80743,-0.04238778,342.60184,0.0,0.0,294.46494,271.54376,343.518,-8.515141e-05,342.7342,341.9186,-9.280815e-20,2.284751e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,89100.0,-16705.37869107722,-8217.343,-8152.717,0.0,0.0,0.0,-16370.06,0.0,0.0,0.20492554
1500,-0.042387918,343.00232,296.84274,-0.042387918,342.7578,0.0,0.0,294.44342,271.45,343.47775,-8.5151696e-05,342.73804,341.9299,-1.4546654e-20,-7.065828e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,90000.0,-16678.410754920493,-8217.755,-8174.2256,0.0,0.0,0.0,-16391.98,0.0,0.0,0.18341064
1515,-0.04238792,343.03894,296.91214,-0.04238792,342.87405,0.0,0.0,294.4205,271.45,343.3946,-8.5151696e-05,342.74225,341.9414,9.958249e-20,3.3650703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,90900.0,-16623.850574829292,-8211.921,-8182.566,0.0,0.0,0.0,-16394.486,0.0,0.0,0.16049194
1530,-0.042387925,343.07492,297.31265,-0.042387925,342.96347,0.0,0.0,294.38593,271.45,342.90045,-8.515171e-05,342.7468,341.95316,4.2719055e-19,2.644511e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,91800.0,-16303.892120907638,-8147.024,-8127.182,0.0,0.0,0.0,-16274.206,0.0,0.0,0.12591553
1545,-0.042387933,343.11038,298.91083,-0.042387933,343.03506,0.0,0.0,294.35324,271.45,340.88794,-8.515172e-05,342.75165,341.96512,-1.0094558e-18,-7.517707e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,92700.0,-15012.577378349955,-7868.8164,-7855.4077,0.0,0.0,0.0,-15724.225,0.0,0.0,0.0932312
1560,-0.042387947,343.1451,302.62943,-0.042387947,343.09427,0.0,0.0,294.30988,271.45,336.0469,-8.5151754e-05,342.75687,341.9773,-1.1310572e-19,8.092895e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,93600.0,-11951.33976480065,-7212.9824,-7203.9307,0.0,0.0,0.0,-14416.913,0.0,0.0,0.049865723
1575,-0.042387962,343.1789,308.1284,-0.042387962,343.14453,0.0,0.0,294.27264,271.45,328.52573,-8.515179e-05,342.76236,341.98965,5.1583558e-18,-4.1643237e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,94500.0,-7294.853706187432,-6240.0225,-6233.905,0.0,0.0,0.0,-12473.928,0.0,0.0,0.012634277
1590,-0.04238799,343.21124,314.3641,-0.04238799,343.18796,0.0,0.0,294.23206,271.45,319.4031,-8.515184e-05,342.76813,342.0022,5.3443974e-19,5.0907073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,95400.0,-1802.1370697969273,-5135.643,-5131.4976,0.0,0.0,0.0,-10267.141,0.0,0.0,-0.027954102
1605,-0.04238802,343.24155,320.04596,-0.04238802,343.22577,0.0,0.0,294.19345,271.45,310.20984,-8.51519e-05,342.7741,342.01486,1.1485657e-19,-1.8987521e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,96300.0,3517.770297717604,-4129.503,-4126.694,0.0,0.0,0.0,-8256.197,0.0,0.0,-0.06655884
1620,-0.042388055,343.26913,323.80457,-0.042388055,343.25848,0.0,0.0,294.15543,271.45,302.9126,-8.5151965e-05,342.78027,342.02762,-2.7076295e-20,-1.8641005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,97200.0,7471.766884517272,-3465.274,-3463.378,0.0,0.0,0.0,-6928.652,0.0,0.0,-0.10458374
1635,-0.042388093,343.2932,325.32663,-0.042388093,343.286,0.0,0.0,294.1152,271.5174,298.16354,-8.5152045e-05,342.7866,342.04044,3.3080044e-19,-2.867484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,98100.0,9714.567768412508,-3198.5906,-3197.3083,0.0,0.0,0.0,-6395.899,0.0,0.0,-0.14480591
1650,-0.042388134,343.31268,325.03625,-0.042388134,343.30783,0.0,0.0,294.0794,271.6797,295.7325,-8.5152125e-05,342.7929,342.0532,1.9981298e-18,-6.4590765e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,99000.0,10480.158640903126,-3253.7556,-3252.8916,0.0,0.0,0.0,-6506.6475,0.0,0.0,-0.18060303
1665,-0.042388175,343.3264,323.74954,-0.042388175,343.3231,0.0,0.0,294.04144,271.87714,294.71677,-8.515221e-05,342.7992,342.06586,-6.198863e-19,4.161421e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,99900.0,10383.261449640013,-3485.272,-3484.6853,0.0,0.0,0.0,-6969.957,0.0,0.0,-0.2185669
1680,-0.12564461,343.33325,322.08313,-0.00041242255,343.33093,0.0,0.0,294.00415,272.05,294.34406,-0.00012661591,342.80542,342.07825,0.006628805,5.420628e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.049095,1.0,100800.0,14751.274245242563,-11213.846,-36.80491,0.0,0.0,0.0,-11250.65,0.0,0.0,-0.25585938
1695,14.161174,341.3766,294.1665,0.1452031,340.83276,3.8231952,3.6847773,293.8802,272.1916,345.16223,0.014369805,341.13782,340.41284,0.999832,1.8855685e-17,0.55771995,0.0,1810662.4,0.0,343.15,343.15,-4418.9595,1.0,101700.0,3077754.4479523613,2807910.8,28459.56,1810662.4,0.0,7.5079727,2836370.2,1810662.4,1810669.9,-0.37982178
1710,13.667645,335.68472,295.75464,0.13570012,340.02884,3.523841,3.3939,293.9232,272.32864,335.51236,0.013864543,335.68488,339.24756,0.999832,1.8741357e-17,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4224.2085,1.0,102600.0,2315135.101201463,2292151.0,25233.66,3246544.0,0.0,6.917741,2317384.8,3246544.0,3246551.0,-0.3368225
1725,6.155096,324.4364,298.00583,6.4313693,342.5973,3.1329396,3.0169802,294.02017,272.45135,340.62558,0.012642268,323.81027,342.64886,0.014645407,1.0,0.0,0.5090057,0.0,356703.9,343.14996,343.14996,-4143.882,1.0,103500.0,2263003.3349117185,683267.44,1204493.5,0.0,356703.9,6.1499195,1887761.0,356703.9,356710.06,-0.23983765
1740,5.457908,319.62784,298.7346,5.457908,351.96286,2.6858385,2.5868695,294.1309,272.55,328.09344,0.010964212,321.67715,353.3577,0.999125,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4135.4155,1.0,104400.0,1351966.239526422,478940.44,1220163.1,3246544.0,700785.6,5.272708,1699103.5,3947329.5,3947334.8,-0.12911987
1755,7.674964,346.53638,298.69363,7.674964,333.12064,3.8789556,3.7334146,294.0949,272.51874,344.0997,0.015417983,346.35617,333.2291,0.999125,1.0,0.45464623,0.3930296,1476029.0,275429.5,343.14987,343.14987,-4140.052,1.0,105300.0,2940293.8298661523,1542203.5,1109749.1,1476029.0,275429.5,7.6123705,2651952.5,1751458.5,1751466.1,-0.1651001
1770,8.788135,342.76727,298.67282,8.788136,345.99902,4.448183,4.277784,294.1246,272.34167,344.19476,0.017654195,342.77744,345.9346,0.999125,1.0,0.47105047,0.4198052,1529286.0,294193.44,343.14984,343.14984,-4089.751,1.0,106200.0,3375343.703648377,1627533.5,1746818.1,1529286.0,294193.44,8.725967,3374351.5,1823479.5,1823488.2,-0.1354065
1785,7.46773,343.6634,298.73355,7.4677305,342.88315,3.7748296,3.6337037,294.1567,272.14374,343.32513,0.015001678,343.6696,342.9069,0.999125,1.0,0.43585223,0.389986,1415013.4,273296.6,343.1498,343.1498,-4151.2803,1.0,107100.0,2809583.991285609,1409200.5,1384728.6,1415013.4,273296.6,7.408533,2793929.0,1688310.0,1688317.4,-0.103302
1800,7.5872145,343.64728,298.66757,7.5872145,343.7878,3.8320928,3.6884809,294.1989,272.05,343.41074,0.015241706,343.6613,343.7981,0.999125,1.0,0.4231755,0.37756595,1373857.9,264592.78,343.14978,343.14978,-4141.6396,1.0,108000.0,2864241.0037989975,1433336.9,1437815.1,1373857.9,264592.78,7.5205736,2871152.0,1638450.6,1638458.1,-0.06109619
1815,7.259435,342.24115,298.5697,7.2594357,342.21835,3.69824,3.560965,294.1845,272.05,342.6584,0.014583241,342.2722,342.24283,0.999125,1.0,0.43851626,0.39086917,1423662.2,273915.5,343.14975,343.14975,-4196.1323,1.0,108900.0,2700414.838446295,1331526.1,1330831.1,1423662.2,273915.5,7.259205,2662357.2,1697577.8,1697585.0,-0.07550049
1830,7.23651,343.3831,298.52563,7.23651,343.4551,3.6550043,3.518818,294.19223,272.05,343.6691,0.014537186,343.36612,343.43835,0.999125,1.0,0.41038105,0.36488187,1332320.1,255703.97,343.14972,343.14972,-4159.471,1.0,109800.0,2756287.5337593197,1363367.9,1365556.9,1332320.1,255703.97,7.1738224,2728924.8,1588024.1,1588031.2,-0.06777954
1845,7.581168,343.0223,298.49158,7.5811687,342.98163,3.8333106,3.6897454,294.206,272.05,342.85553,0.01522956,343.05698,343.0136,0.999125,1.0,0.4323895,0.38679352,1403771.5,271059.34,343.1497,343.1497,-4146.824,1.0,110700.0,2837702.6907949583,1417898.9,1416603.6,1403771.5,271059.34,7.523056,2834502.5,1674830.9,1674838.4,-0.054016113
1860,7.1906147,343.17368,298.43454,7.1906147,343.21402,3.6187983,3.483824,294.222,272.05,343.51532,0.014444989,343.1558,343.19516,0.999125,1.0,0.40146282,0.35560185,1303366.8,249200.67,343.14966,343.14966,-4146.08,1.0,111600.0,2735003.789692786,1351148.0,1352366.4,1303366.8,249200.67,7.102622,2703514.5,1552567.4,1552574.5,-0.038024902
1875,7.190631,342.96695,298.4224,7.190631,342.96265,3.6186519,3.4836805,294.19775,272.05,342.97675,0.014445022,342.96494,342.9618,0.999125,1.0,0.4183218,0.3734747,1358100.1,261725.67,343.14963,343.14963,-4145.8926,1.0,112500.0,2703072.039524432,1345274.5,1345144.6,1358100.1,261725.67,7.102332,2690419.0,1619825.8,1619832.9,-0.06225586
1890,7.1906266,342.93863,298.53986,7.1906266,342.95276,3.618649,3.4836776,294.18195,272.05,342.93045,0.014445013,342.94012,342.95404,0.999125,1.0,0.44086298,0.39442253,1431281.0,276405.62,343.1496,343.1496,-4145.892,1.0,113400.0,2693135.4687369834,1340871.0,1341297.6,1431281.0,276405.62,7.1023264,2682168.5,1707686.6,1707693.8,-0.078063965
1905,7.190623,343.0482,298.72174,7.1906233,343.05606,3.618647,3.4836757,294.1768,272.05,343.02628,0.014445006,343.04956,343.05737,0.999125,1.0,0.4547638,0.40741035,1476410.6,285507.3,343.14957,343.14957,-4145.892,1.0,114300.0,2687912.9294373854,1338686.0,1338923.9,1476410.6,285507.3,7.1023226,2677610.0,1761918.0,1761925.1,-0.083221436
1920,7.1906195,343.1256,298.88733,7.1906195,343.12833,3.6186452,3.4836738,294.18124,272.05,343.10855,0.014444999,343.12668,343.12933,0.999125,1.0,0.45982262,0.41199338,1492834.4,288719.03,343.14954,343.14954,-4145.892,1.0,115200.0,2682857.2008651006,1336022.8,1336104.8,1492834.4,288719.03,7.102319,2672127.5,1781553.4,1781560.5,-0.07876587
1935,7.190604,343.37198,298.91238,7.190604,343.36102,3.6186366,3.4836657,294.22568,272.05,343.2669,0.014444969,343.37796,343.36685,0.999125,1.0,0.45075315,0.40337852,1463390.0,282681.84,343.1495,343.1495,-4145.8916,1.0,116100.0,2690938.700285204,1342703.6,1342372.8,1463390.0,282681.84,7.1023026,2685076.5,1746071.9,1746079.0,-0.034332275
1950,7.190606,343.52383,298.7144,7.190606,343.50653,3.6186376,3.4836664,294.2708,272.05,343.5123,0.014444972,343.5234,343.5059,0.999125,1.0,0.4151099,0.369163,1347672.5,258704.12,343.14948,343.14948,-4145.8916,1.0,117000.0,2717839.3642393416,1353269.8,1352747.1,1347672.5,258704.12,7.102304,2706017.0,1606376.6,1606383.8,0.010803223
1965,7.1906085,343.4713,298.37454,7.1906085,343.4495,3.6186388,3.4836676,294.309,272.05,343.4738,0.014444977,343.47058,343.44882,0.999125,1.0,0.38106257,0.33728868,1237136.4,236367.06,343.14944,343.14944,-4145.8916,1.0,117900.0,2736121.635468589,1361947.6,1361288.6,1237136.4,236367.06,7.1023064,2723236.2,1473503.5,1473510.6,0.048980713
1980,7.1906095,343.4259,297.98672,7.19061,343.40756,3.6186395,3.4836686,294.3381,272.05,343.4284,0.01444498,343.4252,343.4069,0.999125,1.0,0.35185257,0.3100155,1142304.8,217254.4,343.1494,343.1494,-4145.8916,1.0,118800.0,2756897.491196054,1372288.6,1371734.9,1142304.8,217254.4,7.1023083,2744023.5,1359559.1,1359566.2,0.07809448
1995,7.190611,343.3783,297.60815,7.190611,343.36182,3.6186404,3.4836693,294.35873,272.11533,343.38217,0.014444983,343.3776,343.36115,0.999125,1.0,0.3273269,0.2872029,1062681.1,201267.64,343.14938,343.14938,-4145.8916,1.0,119700.0,2777060.518813562,1382284.2,1381786.5,1062681.1,201267.64,7.1023097,2764070.8,1263948.8,1263955.9,0.098724365
2010,7.1906123,343.33566,297.26593,7.1906123,343.32144,3.6186411,3.4836698,294.37238,272.2659,343.33896,0.0144449845,343.33505,343.3209,0.999125,1.0,0.30723938,0.2686189,997466.2,188244.27,343.14935,343.14935,-4145.8916,1.0,120600.0,2795201.569778919,1391332.2,1390902.8,997466.2,188244.27,7.102311,2782235.0,1185710.5,1185717.6,0.11236572
2025,7.1906137,343.29993,296.9698,7.1906137,343.28787,3.6186419,3.4836707,294.3804,272.43353,343.30255,0.014444987,343.29944,343.2874,0.999125,1.0,0.29095858,0.2536202,944609.8,177733.39,343.14932,343.14932,-4145.892,1.0,121500.0,2810959.965797019,1399197.0,1398832.9,944609.8,177733.39,7.1023126,2798030.0,1122343.2,1122350.4,0.120391846
2040,7.190615,343.27045,296.72015,7.190615,343.2603,3.6186426,3.4836714,294.38422,272.55,343.27237,0.01444499,343.27005,343.25995,0.999125,1.0,0.27787817,0.2416177,902143.7,169322.2,343.1493,343.1493,-4145.892,1.0,122400.0,2824274.427938292,1405846.0,1405540.0,902143.7,169322.2,7.102314,2811386.0,1071465.9,1071473.0,0.12420654
2055,7.1906157,343.2465,296.51215,7.190616,343.2381,3.618643,3.483672,294.38477,272.57556,343.24823,0.014444992,343.24615,343.23776,0.999125,1.0,0.26734728,0.23198606,867954.7,162572.5,343.14926,343.14926,-4145.892,1.0,123300.0,2835429.898359143,1411404.6,1411151.2,867954.7,162572.5,7.102315,2822556.0,1030527.2,1030534.3,0.12475586
2070,7.1906166,343.22562,296.34073,7.1906166,343.21878,3.6186435,3.4836724,294.38287,272.55,343.22708,0.014444994,343.22534,343.21854,0.999125,1.0,0.25906456,0.22443603,841064.44,157281.55,343.14923,343.14923,-4145.892,1.0,124200.0,2844546.90301759,1415951.2,1415744.9,841064.44,157281.55,7.102316,2831696.0,998346.0,998353.1,0.12286377
2085,7.190617,343.21118,296.19977,7.1906176,343.20557,3.6186438,3.4836726,294.37952,272.52444,343.2116,0.014444995,343.21103,343.2054,0.999125,1.0,0.25245854,0.21842696,819617.75,153070.47,343.1492,343.1492,-4145.892,1.0,125100.0,2852160.332179096,1419772.5,1419603.0,819617.75,153070.47,7.1023164,2839375.5,972688.25,972695.4,0.119506836
2100,7.1906176,343.20215,296.08307,7.1906176,343.1973,3.618644,3.4836729,294.3754,272.55,343.20172,0.014444996,343.20203,343.1972,0.999125,1.0,0.24691613,0.21338902,801624.06,149539.95,343.14917,343.14917,-4145.892,1.0,126000.0,2858640.6624421217,1423024.1,1422877.6,801624.06,149539.95,7.102317,2845901.8,951164.0,951171.1,0.11538696
2115,7.190617,343.20047,295.98444,7.190617,343.1958,3.6186438,3.4836726,294.37177,272.6821,343.19772,0.014444995,343.2005,343.19586,0.999125,1.0,0.24183269,0.20876892,785120.44,146302.25,343.14914,343.14914,-4145.892,1.0,126900.0,2864381.887451799,1425952.1,1425811.1,785120.44,146302.25,7.1023164,2851763.2,931422.7,931429.8,0.11175537
2130,7.190617,343.2073,295.89737,7.190617,343.20212,3.6186438,3.4836726,294.36893,272.8841,343.2029,0.014444995,343.20743,343.2022,0.999125,1.0,0.23624153,0.20367761,766968.5,142734.34,343.1491,343.1491,-4145.892,1.0,127800.0,2869978.882087366,1428788.1,1428631.4,766968.5,142734.34,7.1023164,2857419.5,909702.9,909710.0,0.10891724
2145,7.190617,343.21188,295.81696,7.190617,343.20612,3.6186438,3.4836724,294.36658,273.06903,343.2082,0.014444995,343.2119,343.20615,0.999125,1.0,0.23006992,0.19806793,746932.06,138803.16,343.14908,343.14908,-4145.892,1.0,128700.0,2875177.8106142185,1431354.9,1431180.6,746932.06,138803.16,7.102316,2862535.5,885735.25,885742.4,0.10656738
2160,7.190617,343.21164,295.74048,7.190617,343.20566,3.6186438,3.4836726,294.36435,273.15,343.20892,0.014444995,343.2116,343.20563,0.999125,1.0,0.22378227,0.19237512,726519.0,134813.72,343.14905,343.14905,-4145.892,1.0,129600.0,2879862.03040515,1433657.1,1433476.5,726519.0,134813.72,7.1023164,2867133.5,861332.75,861339.9,0.1043396
2175,7.190621,343.14893,295.67532,7.1906214,343.1478,3.6186461,3.4836748,294.35257,273.15,343.17508,0.014445002,343.14725,343.1462,0.999125,1.0,0.22026834,0.18923886,715110.9,132615.88,343.14902,343.14902,-4145.892,1.0,130500.0,2881763.125288535,1433731.6,1433697.6,715110.9,132615.88,7.1023207,2867429.2,847726.75,847733.9,0.092559814
2190,7.1906214,343.1037,295.63065,7.1906214,343.10718,3.6186461,3.4836748,294.34152,273.15,343.10696,0.014445003,343.10382,343.10733,0.999125,1.0,0.22423767,0.19298942,727997.44,135244.2,343.149,343.149,-4145.892,1.0,131400.0,2880341.3810916026,1433715.1,1433820.2,727997.44,135244.2,7.1023207,2867535.5,863241.6,863248.75,0.08151245
2205,7.1906204,343.12375,295.6051,7.1906204,343.1267,3.6186457,3.4836743,294.33252,273.15,343.1199,0.014445001,343.12405,343.12698,0.999125,1.0,0.22748867,0.19589025,738551.94,137277.06,343.14896,343.14896,-4145.892,1.0,132300.0,2882675.714747222,1435091.9,1435181.2,738551.94,137277.06,7.1023197,2870273.0,875829.0,875836.1,0.072509766
2220,7.19062,343.1394,295.59274,7.19062,343.1405,3.6186454,3.483674,294.32562,273.15,343.1364,0.014445,343.1396,343.1407,0.999125,1.0,0.22893164,0.19716367,743236.6,138169.47,343.14893,343.14893,-4145.892,1.0,133200.0,2884427.0204463727,1435937.9,1435971.0,743236.6,138169.47,7.1023197,2871909.0,881406.1,881413.25,0.06561279
2235,7.1906157,343.211,295.5783,7.1906157,343.20636,3.618643,3.483672,294.3296,273.15,343.1802,0.014444992,343.21277,343.208,0.999125,1.0,0.22653522,0.19494231,735456.56,136612.77,343.1489,343.1489,-4145.892,1.0,134100.0,2887957.951317094,1438535.1,1438395.1,735456.56,136612.77,7.102315,2876930.2,872069.3,872076.44,0.06958008
2250,7.190616,343.25336,295.54758,7.1906166,343.24405,3.6186433,3.4836721,294.333,273.15,343.2483,0.014444993,343.25317,343.24384,0.999125,1.0,0.21643595,0.18564968,702668.9,130100.625,343.14886,343.14886,-4145.892,1.0,135000.0,2893953.197485763,1440742.6,1440461.6,702668.9,130100.625,7.1023154,2881204.2,832769.5,832776.6,0.07299805
2265,7.190617,343.22556,295.50204,7.190617,343.21707,3.6186438,3.4836726,294.3343,273.15,343.22867,0.014444995,343.22513,343.21667,0.999125,1.0,0.20777087,0.17790262,674537.25,124671.6,343.14886,343.14886,-4145.892,1.0,135900.0,2895525.4689155365,1441278.2,1441022.0,674537.25,124671.6,7.1023164,2882300.2,799208.9,799216.0,0.074279785
2280,7.190618,343.2022,295.44855,7.190618,343.19635,3.6186442,3.4836729,294.33337,273.15,343.20453,0.014444997,343.20193,343.19608,0.999125,1.0,0.20170668,0.17250817,654849.6,120891.24,343.14883,343.14883,-4145.892,1.0,136800.0,2897306.9569185325,1442189.0,1442012.1,654849.6,120891.24,7.102317,2884201.0,775740.9,775748.0,0.07336426
2295,7.1906185,343.1842,295.39395,7.1906185,343.18018,3.6186447,3.4836733,294.33066,273.15,343.18652,0.0144449975,343.18393,343.17996,0.999125,1.0,0.197557,0.1688222,641377.5,118308.164,343.1488,343.1488,-4145.892,1.0,137700.0,2899527.057005491,1443294.2,1443172.5,641377.5,118308.164,7.102318,2886466.8,759685.7,759692.8,0.07064819
2310,7.190619,343.1712,295.3432,7.190619,343.1686,3.618645,3.4836736,294.32703,273.15,343.1726,0.014444998,343.17105,343.1685,0.999125,1.0,0.19492619,0.16649508,632836.44,116677.36,343.14877,343.14877,-4145.892,1.0,138600.0,2901761.9691447066,1444434.4,1444356.0,632836.44,116677.36,7.102319,2888790.5,749513.8,749520.94,0.0670166
