minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2325,7.190619,343.16388,295.29904,7.1906195,343.16217,3.618645,3.4836736,294.32294,273.15,343.16464,0.014444998,343.1638,343.16208,0.999125,1.0,0.19320169,0.16496782,627237.75,115607.07,343.14874,343.14874,-4145.892,1.0,139500.0,2903957.813454895,1445546.8,1445495.2,627237.75,115607.07,7.102319,2891042.0,742844.8,742851.94,0.062927246
2340,7.1906195,343.15912,295.26224,7.1906195,343.15793,3.6186452,3.4836738,294.3187,273.15,343.15958,0.014444999,343.15906,343.15787,0.999125,1.0,0.19203527,0.16393489,623450.94,114883.2,343.1487,343.1487,-4145.892,1.0,140400.0,2905883.5303885643,1446514.6,1446478.6,623450.94,114883.2,7.102319,2892993.2,738334.1,738341.25,0.058685303
2355,7.1906195,343.1564,295.2323,7.1906195,343.15552,3.6186452,3.4836738,294.31454,273.15,343.1566,0.014444999,343.15634,343.1555,0.999125,1.0,0.19119607,0.16319093,620726.44,114361.86,343.14868,343.14868,-4145.892,1.0,141300.0,2907518.3791667316,1447336.8,1447310.0,620726.44,114361.86,7.102319,2894646.8,735088.3,735095.44,0.054534912
2370,7.1906195,343.1536,295.20825,7.19062,343.153,3.6186452,3.4836738,294.3104,273.15,343.15402,0.014444999,343.15356,343.15298,0.999125,1.0,0.19061635,0.16267794,618844.4,114002.36,343.14865,343.14865,-4145.892,1.0,142200.0,2908821.8146591773,1447978.2,1447960.8,618844.4,114002.36,7.102319,2895939.0,732846.75,732853.9,0.05038452
2385,7.1906195,343.15118,295.18927,7.19062,343.15085,3.6186452,3.4836738,294.3064,273.15,343.15155,0.014444999,343.15115,343.15082,0.999125,1.0,0.19029438,0.16239525,617799.06,113804.26,343.14862,343.14862,-4145.892,1.0,143100.0,2909823.460399821,1448478.6,1448468.6,617799.06,113804.26,7.102319,2896947.2,731603.3,731610.44,0.04638672
2400,7.19062,343.15005,295.17444,7.19062,343.1499,3.6186452,3.4836738,294.30264,273.15,343.15018,0.014444999,343.15005,343.14987,0.999125,1.0,0.19012319,0.162245,617243.3,113698.97,343.1486,343.1486,-4145.892,1.0,144000.0,2910639.9590534694,1448892.6,1448888.0,617243.3,113698.97,7.102319,2897780.5,730942.25,730949.4,0.042633057
2415,7.1906195,343.15018,295.1628,7.19062,343.15002,3.6186452,3.4836738,294.29926,273.15,343.14996,0.014444999,343.1502,343.15002,0.999125,1.0,0.18997991,0.16211745,616778.1,113609.57,343.14856,343.14856,-4145.892,1.0,144900.0,2911332.409158831,1449247.2,1449242.8,616778.1,113609.57,7.102319,2898490.0,730387.7,730394.8,0.039245605
2430,7.19062,343.15002,295.15356,7.19062,343.14987,3.6186452,3.483674,294.29605,273.15,343.1501,0.014444999,343.15002,343.14984,0.999125,1.0,0.18981495,0.16196965,616242.6,113506.0,343.14853,343.14853,-4145.892,1.0,145800.0,2911900.8107159063,1449522.0,1449517.5,616242.6,113506.0,7.1023192,2899039.5,729748.6,729755.75,0.03604126
2445,7.1906195,343.1494,295.14606,7.19062,343.1493,3.6186452,3.4836738,294.29312,273.15,343.14938,0.014444999,343.1494,343.1493,0.999125,1.0,0.18971832,0.16188492,615928.9,113446.62,343.1485,343.1485,-4145.892,1.0,146700.0,2912313.6887199054,1449730.2,1449726.6,615928.9,113446.62,7.102319,2899457.0,729375.5,729382.6,0.033111572
2460,7.19062,343.147,295.14014,7.19062,343.14713,3.6186454,3.483674,294.28998,273.15,343.14807,0.014445,343.1469,343.14703,0.999125,1.0,0.18973856,0.16190489,615994.56,113460.61,343.14847,343.14847,-4145.892,1.0,147600.0,2912593.4486069353,1449836.4,1449840.0,615994.56,113460.61,7.1023197,2899676.5,729455.2,729462.3,0.029968262
2475,7.1906304,342.98563,295.1522,7.1906304,342.99957,3.6186512,3.4836795,294.2631,273.06903,343.06308,0.014445021,342.98126,342.9955,0.999125,1.0,0.19670753,0.16825037,638619.6,117907.44,343.14844,343.14844,-4145.892,1.0,148500.0,2906709.8937943685,1444600.8,1445022.0,638619.6,117907.44,7.1023307,2889622.8,756527.06,756534.2,0.0030822754
2490,7.1906285,342.88547,295.20578,7.1906285,342.9097,3.6186502,3.4836786,294.2398,272.8841,342.8937,0.014445018,342.88626,342.91052,0.999125,1.0,0.22239801,0.19173524,722024.9,134365.3,343.1484,343.1484,-4145.892,1.0,149400.0,2893182.467957786,1439957.1,1440688.9,722024.9,134365.3,7.102329,2880646.0,856390.2,856397.3,-0.020202637
2505,7.1906266,342.96762,295.3066,7.1906266,342.986,3.618649,3.4836774,294.22336,272.6821,342.95673,0.014445013,342.96875,342.987,0.999125,1.0,0.24353556,0.21073397,790648.94,147679.33,343.14838,343.14838,-4145.892,1.0,150300.0,2890887.560661696,1439392.6,1439947.4,790648.94,147679.33,7.1023264,2879340.0,938328.25,938335.4,-0.03665161
2520,7.190624,343.02667,295.4452,7.190624,343.03796,3.6186478,3.4836762,294.21396,272.55,343.0191,0.014445009,343.02744,343.03864,0.999125,1.0,0.25762346,0.22347613,836385.94,156608.84,343.14835,343.14835,-4145.892,1.0,151200.0,2886263.502988527,1436990.2,1437331.4,836385.94,156608.84,7.102324,2874321.5,992994.75,993001.9,-0.046051025
2535,7.190625,343.02875,295.6062,7.190625,343.03882,3.6186483,3.483677,294.20297,272.53174,343.04047,0.014445011,343.0283,343.03836,0.999125,1.0,0.2688092,0.23366477,872700.9,163748.9,343.14832,343.14832,-4145.892,1.0,152100.0,2877791.5379086607,1432190.5,1432494.6,872700.9,163748.9,7.1023254,2864685.0,1036449.75,1036456.9,-0.057037354
2550,7.1906233,343.04352,295.77396,7.1906233,343.05185,3.6186473,3.4836757,294.1977,272.5695,343.03796,0.014445007,343.04422,343.05255,0.999125,1.0,0.28049922,0.24444471,910653.06,171303.34,343.1483,343.1483,-4145.892,1.0,153000.0,2867461.4344305154,1427570.0,1427821.5,910653.06,171303.34,7.102323,2855391.5,1081956.4,1081963.5,-0.062316895
2565,7.1906214,343.0947,295.92825,7.1906214,343.09988,3.6186461,3.4836748,294.1972,272.59747,343.0852,0.014445003,343.09537,343.1005,0.999125,1.0,0.287619,0.25091875,933767.7,175840.25,343.14825,343.14825,-4145.892,1.0,153900.0,2860965.7334406846,1424455.4,1424612.0,933767.7,175840.25,7.1023207,2849067.5,1109608.0,1109615.1,-0.062805176
2580,7.1906204,343.1282,296.05362,7.1906204,343.13028,3.6186457,3.4836743,294.20013,272.55,343.12207,0.014445001,343.1286,343.1306,0.999125,1.0,0.29063952,0.25363693,943573.94,177745.11,343.14822,343.14822,-4145.892,1.0,154800.0,2855596.0983114685,1421681.0,1421743.6,943573.94,177745.11,7.1023197,2843424.5,1121319.0,1121326.1,-0.05987549
2595,7.19062,343.14578,296.14478,7.19062,343.14627,3.6186454,3.483674,294.20444,272.43716,343.14297,0.014445,343.1459,343.1464,0.999125,1.0,0.29134813,0.25425443,945874.44,178177.86,343.1482,343.1482,-4145.892,1.0,155700.0,2851333.8279832224,1419458.8,1419473.5,945874.44,178177.86,7.1023197,2838932.2,1124052.2,1124059.4,-0.05557251
2610,7.19062,343.14764,296.2054,7.19062,343.1477,3.6186454,3.483674,294.20868,272.3146,343.1478,0.014445,343.1476,343.14767,0.999125,1.0,0.29139453,0.25428644,946025.1,178200.28,343.14816,343.14816,-4145.892,1.0,156600.0,2847947.487543752,1417683.6,1417685.5,946025.1,178200.28,7.1023197,2835369.0,1124225.4,1124232.5,-0.051330566
2625,7.19062,343.14496,296.24454,7.1906204,343.14514,3.6186454,3.483674,294.2124,272.18475,343.1458,0.014445,343.1449,343.1451,0.999125,1.0,0.2916168,0.25449595,946746.75,178347.1,343.14813,343.14813,-4145.892,1.0,157500.0,2845453.556121134,1416421.0,1416426.6,946746.75,178347.1,7.1023197,2832847.5,1125093.9,1125101.0,-0.047607422
2640,7.1906204,343.14145,296.2708,7.1906204,343.1419,3.6186457,3.4836743,294.21548,272.05,343.14264,0.014445001,343.1414,343.14185,0.999125,1.0,0.2921728,0.25501454,948551.8,178710.52,343.1481,343.1481,-4145.892,1.0,158400.0,2843667.0699581555,1415521.6,1415535.4,948551.8,178710.52,7.1023197,2831057.0,1127262.4,1127269.5,-0.044525146
2655,7.190621,343.13226,296.29263,7.190621,343.13336,3.618646,3.4836745,294.2171,271.90298,343.1358,0.014445002,343.13208,343.13318,0.999125,1.0,0.2933694,0.2561279,952436.7,179490.75,343.14807,343.14807,-4145.892,1.0,159300.0,2841928.72181672,1414585.2,1414618.5,952436.7,179490.75,7.1023207,2829203.8,1131927.5,1131934.6,-0.042907715
2670,7.190621,343.12677,296.31485,7.190621,343.12827,3.618646,3.4836745,294.21857,271.74432,343.12796,0.014445001,343.12677,343.12827,0.999125,1.0,0.29542077,0.25804105,959096.5,180831.45,343.14804,343.14804,-4145.892,1.0,160200.0,2840104.8395450287,1413748.4,1413793.6,959096.5,180831.45,7.1023207,2827542.0,1139928.0,1139935.1,-0.04144287
2685,7.1906204,343.1296,296.33856,7.190621,343.13107,3.6186457,3.4836743,294.22012,271.5885,343.12946,0.014445001,343.12967,343.1311,0.999125,1.0,0.29737136,0.25984213,965429.1,182093.64,343.148,343.148,-4145.892,1.0,161100.0,2838756.9685779,1413117.9,1413162.2,965429.1,182093.64,7.1023197,2826280.0,1147522.8,1147529.9,-0.039886475
2700,7.1906204,343.13275,296.36295,7.1906204,343.13394,3.6186457,3.4836743,294.22183,271.45,343.1326,0.014445001,343.13278,343.13397,0.999125,1.0,0.298992,0.2613345,970690.7,183139.47,343.14798,343.14798,-4145.892,1.0,162000.0,2837468.3446862493,1412476.5,1412512.4,970690.7,183139.47,7.1023197,2824989.0,1153830.1,1153837.2,-0.03817749
2715,7.1906204,343.1355,296.38672,7.1906204,343.13647,3.6186457,3.4836743,294.22372,271.3925,343.13528,0.014445001,343.13556,343.13654,0.999125,1.0,0.30032668,0.262565,975023.7,184001.77,343.14795,343.14795,-4145.892,1.0,162900.0,2836188.978150142,1411841.5,1411870.9,975023.7,184001.77,7.1023197,2823712.5,1159025.5,1159032.6,-0.0362854
2730,7.19062,343.13922,296.4084,7.1906204,343.13992,3.6186454,3.483674,294.22583,271.4216,343.13858,0.014445,343.13928,343.13998,0.999125,1.0,0.30131528,0.26347482,978233.3,184639.36,343.14792,343.14792,-4145.892,1.0,163800.0,2835074.2097549927,1411299.4,1411320.8,978233.3,184639.36,7.1023197,2822620.0,1162872.6,1162879.8,-0.034179688
2745,7.19062,343.14188,296.42715,7.19062,343.14236,3.6186454,3.483674,294.228,271.4649,343.14157,0.014445,343.1419,343.1424,0.999125,1.0,0.30197546,0.2640801,980376.6,185063.53,343.1479,343.1479,-4145.892,1.0,164700.0,2834116.999253513,1410812.8,1410827.5,980376.6,185063.53,7.1023197,2821640.2,1165440.1,1165447.2,-0.03201294
2760,7.19062,343.1434,296.4428,7.19062,343.14377,3.6186454,3.483674,294.23016,271.45,343.14322,0.014445,343.14343,343.14377,0.999125,1.0,0.30246243,0.26452807,981957.5,185377.45,343.14786,343.14786,-4145.892,1.0,165600.0,2833267.174069414,1410386.1,1410397.1,981957.5,185377.45,7.1023197,2820783.2,1167335.0,1167342.1,-0.029846191
2775,7.1905675,344.02063,296.28226,7.1905675,343.96124,3.6186163,3.4836462,294.36423,271.3463,343.56384,0.014444895,344.04626,343.98575,0.999125,1.0,0.26978734,0.23434857,875876.44,164228.11,343.14783,343.14783,-4145.8916,1.0,166500.0,2868505.6888599773,1441717.1,1439923.6,875876.44,164228.11,7.1022625,2881640.8,1040104.56,1040111.7,0.10421753
2790,7.0537615,343.65323,295.88425,7.0537615,343.62738,3.5475378,3.4154596,294.4623,271.2,344.47253,0.01417007,343.40457,343.4118,0.999125,1.0,0.0,0.0,0.0,0.0,343.1478,343.1478,-4150.0557,0.0,167400.0,2891697.655002855,1415194.2,1414428.5,0.0,0.0,6.9629974,2829622.8,0.0,6.9629974,0.20230103
2805,-0.042387918,341.84204,295.87946,-0.042387918,341.9908,0.0,0.0,294.5236,271.05368,344.07446,-8.515169e-05,341.44614,341.67307,-4.869986e-13,-4.8863436e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,168300.0,-17236.322321916563,-8182.6846,-8209.171,0.0,0.0,0.0,-16391.855,0.0,0.0,0.26358032
2820,-0.04238804,342.0373,295.87946,-0.04238804,342.1375,-1e-45,-1e-45,294.55084,270.95,344.07446,-8.515194e-05,341.4572,341.6805,1.3689215e-18,1.6949228e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,169200.0,-17236.37386964665,-8217.469,-8235.312,0.0,0.0,-3e-45,-16452.781,0.0,-3e-45,0.29083252
2835,-0.042387675,342.18314,295.87946,-0.042387675,342.25064,0.0,0.0,294.56757,270.92444,344.07446,-8.515121e-05,341.4687,341.68832,-4.5378866e-21,-1.8124038e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30245,0.0,170100.0,-17236.22511762555,-8243.363,-8255.381,0.0,0.0,0.0,-16498.744,0.0,0.0,0.30755615
2850,-0.042387795,342.2957,295.87946,-0.042387795,342.34116,0.0,0.0,294.57733,270.95,344.07446,-8.515145e-05,341.48053,341.69647,8.279529e-36,-1.3016612e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,171000.0,-17236.273719771056,-8263.423,-8271.518,0.0,0.0,0.0,-16534.941,0.0,0.0,0.31732178
2865,-0.042387795,342.38577,295.87946,-0.042387795,342.41644,0.0,0.0,294.5805,270.97556,344.07446,-8.515145e-05,341.49274,341.705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,171900.0,-17236.273719771056,-8279.461,-8284.921,0.0,0.0,0.0,-16564.383,0.0,0.0,0.3204956
2880,-0.042387795,342.46088,295.87946,-0.042387795,342.48157,0.0,0.0,294.5844,270.95,344.07446,-8.515145e-05,341.50528,341.71384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,172800.0,-17236.273719771056,-8292.831,-8296.515,0.0,0.0,0.0,-16589.346,0.0,0.0,0.32440186
2895,-0.042387795,342.5258,295.87946,-0.042387795,342.53973,0.0,0.0,294.58447,270.8307,344.07446,-8.515145e-05,341.5182,341.72305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,173700.0,-17236.273719771056,-8304.388,-8306.87,0.0,0.0,0.0,-16611.258,0.0,0.0,0.3244629
2910,-0.042387795,342.58353,295.87946,-0.042387795,342.59293,0.0,0.0,294.58362,270.65,344.07446,-8.515145e-05,341.5314,341.73257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,174600.0,-17236.273719771056,-8314.667,-8316.34,0.0,0.0,0.0,-16631.008,0.0,0.0,0.3236084
2925,-0.042387795,342.63593,295.87946,-0.042387795,342.64227,0.0,0.0,294.5835,270.46933,344.07446,-8.515145e-05,341.54495,341.7424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,175500.0,-17236.273719771056,-8323.995,-8325.125,0.0,0.0,0.0,-16649.121,0.0,0.0,0.32348633
2940,-0.042387795,342.68396,295.87946,-0.042387795,342.68826,0.0,0.0,294.57632,270.35,344.07446,-8.515145e-05,341.5588,341.75253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,176400.0,-17236.273719771056,-8332.547,-8333.3125,0.0,0.0,0.0,-16665.86,0.0,0.0,0.3163147
2955,-0.042387795,342.7281,295.87946,-0.042387795,342.731,0.0,0.0,294.56448,270.32443,344.07446,-8.515145e-05,341.57288,341.7629,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,177300.0,-17236.273719771056,-8340.402,-8340.919,0.0,0.0,0.0,-16681.32,0.0,0.0,0.30447388
2970,-0.042387795,342.76816,295.87946,-0.042387795,342.7701,0.0,0.0,294.55466,270.35,344.07446,-8.515145e-05,341.5872,341.77347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,178200.0,-17236.273719771056,-8347.536,-8347.884,0.0,0.0,0.0,-16695.42,0.0,0.0,0.29464722
2985,-0.042387795,342.8037,295.87946,-0.042387795,342.80505,0.0,0.0,294.55057,270.37558,344.07446,-8.515145e-05,341.6016,341.7842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,179100.0,-17236.273719771056,-8353.865,-8354.1045,0.0,0.0,0.0,-16707.969,0.0,0.0,0.29055786
3000,-0.042387795,342.83417,295.87946,-0.042387795,342.83505,0.0,0.0,294.54953,270.35,344.07446,-8.515145e-05,341.6161,341.79504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,180000.0,-17236.273719771056,-8359.288,-8359.445,0.0,0.0,0.0,-16718.734,0.0,0.0,0.28952026
3015,-0.042387795,342.85852,295.87946,-0.042387795,342.85913,0.0,0.0,294.54562,270.2463,344.07446,-8.515145e-05,341.63052,341.80588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,180900.0,-17236.273719771056,-8363.623,-8363.732,0.0,0.0,0.0,-16727.355,0.0,0.0,0.285614
3030,-0.042387795,342.87573,295.87946,-0.042387795,342.87616,0.0,0.0,294.54422,270.1,344.07446,-8.515145e-05,341.64487,341.81665,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,181800.0,-17236.273719771056,-8366.6875,-8366.764,0.0,0.0,0.0,-16733.451,0.0,0.0,0.2842102
3045,-0.042387795,342.88464,295.87946,-0.042387795,342.88492,0.0,0.0,294.5427,269.9537,344.07446,-8.515145e-05,341.65894,341.8272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,182700.0,-17236.273719771056,-8368.274,-8368.323,0.0,0.0,0.0,-16736.598,0.0,0.0,0.28268433
3060,-0.042387795,342.88385,295.87946,-0.042387795,342.88403,0.0,0.0,294.52896,269.85,344.07446,-8.515145e-05,341.6726,341.8375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,183600.0,-17236.273719771056,-8368.133,-8368.165,0.0,0.0,0.0,-16736.297,0.0,0.0,0.26895142
3075,-0.042387795,342.87204,295.87946,-0.042387795,342.87216,0.0,0.0,294.51678,269.83508,344.07446,-8.515145e-05,341.6858,341.84735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,184500.0,-17236.273719771056,-8366.03,-8366.052,0.0,0.0,0.0,-16732.082,0.0,0.0,0.2567749
3090,-0.042387795,342.8477,295.87946,-0.042387795,342.84778,0.0,0.0,294.5069,269.87842,344.07446,-8.515145e-05,341.6982,341.8566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,185400.0,-17236.273719771056,-8361.694,-8361.711,0.0,0.0,0.0,-16723.406,0.0,0.0,0.2468872
3105,-0.042387795,342.8093,295.87946,-0.042387795,342.80936,0.0,0.0,294.4872,269.90753,344.07446,-8.515145e-05,341.70978,341.8651,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,186300.0,-17236.273719771056,-8354.86,-8354.871,0.0,0.0,0.0,-16709.73,0.0,0.0,0.22720337
3120,-0.042387795,342.7553,295.87946,-0.042387795,342.75537,0.0,0.0,294.46964,269.85,344.07446,-8.515145e-05,341.72025,341.8727,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,187200.0,-17236.273719771056,-8345.249,-8345.26,0.0,0.0,0.0,-16690.508,0.0,0.0,0.20962524
3135,-0.042387795,342.68417,295.87946,-0.042387795,342.6842,0.0,0.0,294.40836,269.71152,344.07446,-8.515145e-05,341.72943,341.8792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,188100.0,-17236.273719771056,-8332.585,-8332.59,0.0,0.0,0.0,-16665.176,0.0,0.0,0.14834595
3150,-0.042387795,342.5944,295.87946,-0.042387795,342.59442,0.0,0.0,294.3655,269.5557,344.07446,-8.515145e-05,341.73706,341.8844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,189000.0,-17236.273719771056,-8316.601,-8316.606,0.0,0.0,0.0,-16633.207,0.0,0.0,0.10549927
3165,-0.042387795,342.48444,295.87946,-0.042387795,342.48447,0.0,0.0,294.31464,269.397,344.07446,-8.515145e-05,341.74292,341.88806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,189900.0,-17236.273719771056,-8297.025,-8297.031,0.0,0.0,0.0,-16594.057,0.0,0.0,0.054626465
3180,-0.042387918,342.35236,295.88516,-0.042387918,342.3524,0.0,0.0,294.2629,269.25,344.0297,-8.5151696e-05,341.7467,341.88995,-2.9036381e-19,-4.120237e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,190800.0,-17218.271676711083,-8272.52,-8272.525,0.0,0.0,0.0,-16545.045,0.0,0.0,0.00289917
3195,-0.042387985,342.19748,297.1125,-0.042387985,342.19748,0.0,0.0,294.1189,269.09518,336.2825,-8.515183e-05,341.7482,341.88986,-1.7477281e-19,3.2590826e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,191700.0,-14008.672482378426,-8026.4604,-8026.4604,0.0,0.0,0.0,-16052.921,0.0,0.0,-0.14111328
3210,-0.04238809,342.01788,299.64325,-0.04238809,342.01788,0.0,0.0,293.99664,268.93182,316.90582,-8.515204e-05,341.7471,341.8875,9.989946e-19,1.1200446e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,192600.0,-6173.761835271741,-7543.9546,-7543.9546,0.0,0.0,0.0,-15087.909,0.0,0.0,-0.2633667
3225,-0.042388186,341.8127,300.80582,-0.042388186,341.8127,0.0,0.0,293.894,268.80255,301.70316,-8.5152235e-05,341.74313,341.8827,-5.715841e-19,2.6800788e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,193500.0,-320.92372063168284,-7300.4736,-7300.4736,0.0,0.0,0.0,-14600.947,0.0,0.0,-0.3659973
3240,12.666706,346.01266,294.12106,0.11733309,340.23892,7.0774975,0.0,293.78644,268.75,333.11566,0.012840718,346.29294,339.74133,0.99986774,2.4091895e-17,0.93283224,0.0,3028480.8,0.0,343.15,343.15,-4012.9421,1.0,194400.0,2103018.299080759,2760641.8,22726.834,3028480.8,0.0,7.0774975,2783368.5,3028480.8,3028487.8,-0.47357178
3255,7.292018,331.85675,294.86765,7.292058,340.2381,3.677404,3.5401592,293.7467,268.75,344.60095,0.0146487355,330.97717,340.20105,0.8001668,1.0,0.0,0.52227813,0.0,366005.0,343.15,343.15,-4149.945,1.0,195300.0,3059826.2488510953,1132845.9,1389544.8,0.0,366005.0,7.217563,2522390.5,366005.0,366012.22,-0.51330566
3270,7.0063214,305.33444,297.65353,7.006323,344.35083,3.519066,3.3880596,293.82324,268.75,326.38324,0.014074771,305.19363,344.38245,0.9896333,1.0,0.0,0.5887892,0.0,412615.03,343.14996,343.14996,-4146.732,1.0,196200.0,1698328.894628105,226022.64,1374140.6,0.0,412615.03,6.9071255,1600163.2,412615.03,412621.94,-0.43676758
3285,8.219012,351.21692,299.03506,8.219012,334.5056,4.131565,3.9745903,293.90445,268.75,349.10333,0.016510904,350.9057,334.05923,0.99911946,1.0,0.57456744,0.19893204,1865358.4,139408.7,343.1499,343.1499,-4088.9036,1.0,197100.0,3472023.8918958786,1801309.9,1224438.1,1865358.4,139408.7,8.106155,3025748.0,2004767.1,2004775.2,-0.3555603
3300,8.232021,343.54324,299.19128,8.232022,347.46625,4.1785145,4.020461,294.0192,268.75,343.65213,0.016537039,343.4784,347.43695,0.99911946,1.0,0.50911427,0.52682406,1652861.9,369190.72,343.14987,343.14987,-4130.575,1.0,198000.0,3088053.0493506626,1533446.2,1669082.4,1652861.9,369190.72,8.198976,3202528.5,2022052.6,2022060.9,-0.24081421
3315,8.543198,344.0886,299.0588,8.543198,343.0095,4.3233237,4.158538,294.0691,268.76407,343.89783,0.01716215,344.0559,342.97687,0.99911946,1.0,0.43512696,0.37168294,1412658.9,260470.05,343.14984,343.14984,-4101.407,1.0,198900.0,3232042.6866717185,1615733.1,1577013.4,1412658.9,260470.05,8.481861,3192746.5,1673128.9,1673137.4,-0.19091797
3330,7.227814,343.28693,298.81274,7.227814,343.5244,3.6460795,3.5101626,294.1104,268.7875,343.30878,0.0145197185,343.29083,343.52936,0.99911946,1.0,0.41661605,0.37481624,1352562.2,262665.84,343.1498,343.1498,-4154.4717,1.0,199800.0,2713493.4468700406,1350094.8,1357304.1,1352562.2,262665.84,7.1562424,2707399.0,1615228.1,1615235.2,-0.14959717
3345,7.3001194,343.58636,298.53897,7.30012,343.50775,3.6920257,3.5544083,294.14282,268.79218,343.41763,0.01466497,343.5672,343.4929,0.99911946,1.0,0.4086865,0.3634763,1326818.6,254718.97,343.14978,343.14978,-4162.0615,1.0,200700.0,2764205.844366006,1381175.8,1378765.5,1326818.6,254718.97,7.246434,2759941.2,1581537.6,1581544.9,-0.1171875
3360,8.754578,342.83383,298.2796,8.754579,342.86722,4.4779344,4.3073854,294.16907,268.75,343.15927,0.017586784,342.72427,342.77008,0.99911946,1.0,0.40340418,0.35824516,1309669.4,251053.05,343.14975,343.14975,-4137.38,1.0,201600.0,3315014.0841392046,1638224.6,1639452.4,1309669.4,251053.05,8.78532,3277677.0,1560722.4,1560731.1,-0.09094238
3375,7.678832,343.24045,298.00586,7.678832,343.29007,3.8928235,3.746969,294.22003,268.64218,343.68005,0.015425754,343.2532,343.2982,0.99911946,1.0,0.3767686,0.33263856,1223195.8,233108.31,343.14972,343.14972,-4153.278,1.0,202500.0,2959147.2788336203,1458865.0,1460465.2,1223195.8,233108.31,7.6397924,2919330.2,1456304.0,1456311.6,-0.039978027
3390,7.1906047,343.28745,297.6642,7.190605,343.29294,3.6187503,3.483777,294.26382,268.4875,343.6857,0.01444497,343.27005,343.27518,0.99911946,1.0,0.32511726,0.2840479,1055507.5,199056.69,343.1497,343.1497,-4146.0283,1.0,203400.0,2792071.5584565187,1377846.1,1378012.1,1055507.5,199056.69,7.1025276,2755858.2,1254564.2,1254571.4,0.0038146973
3405,7.190609,343.4017,297.29538,7.190609,343.38174,3.6186397,3.4836686,294.29565,268.31406,343.30487,0.014444978,343.40482,343.3857,0.99911946,1.0,0.31296825,0.27452397,1016065.2,192382.45,343.14966,343.14966,-4145.892,1.0,204300.0,2791345.551623652,1392436.8,1391834.0,1016065.2,192382.45,7.1023083,2784270.8,1208447.6,1208454.8,0.03564453
3420,7.190612,343.38266,296.947,7.190612,343.3663,3.618641,3.4836698,294.31595,268.15,343.40106,0.014444984,343.38104,343.36444,0.99911946,1.0,0.28664604,0.2492977,930608.94,174704.23,343.14963,343.14963,-4145.892,1.0,205200.0,2818318.8295059893,1402383.6,1401889.6,930608.94,174704.23,7.1023107,2804273.2,1105313.1,1105320.2,0.05593872
3435,7.1906147,343.2866,296.64594,7.190615,343.27274,3.6186426,3.4836714,294.32678,268.0,343.29996,0.01444499,343.2855,343.2718,0.99911946,1.0,0.26976532,0.23413593,875805.0,164079.1,343.1496,343.1496,-4145.892,1.0,206100.0,2830450.930778227,1408575.0,1408156.6,875805.0,164079.1,7.102314,2816731.5,1039884.1,1039891.25,0.06677246
3450,7.190617,343.22824,296.4042,7.190617,343.22095,3.6186438,3.4836726,294.33,267.85,343.2378,0.014444995,343.2275,343.22028,0.99911946,1.0,0.25999954,0.22526853,844099.94,157864.94,343.14957,343.14957,-4145.892,1.0,207000.0,2841345.894313946,1414113.6,1413893.4,844099.94,157864.94,7.1023164,2828007.0,1001964.9,1001972.0,0.06997681
3465,7.190619,343.18488,296.22095,7.190619,343.18106,3.6186447,3.4836733,294.32812,267.7,343.1929,0.0144449975,343.18433,343.18057,0.99911946,1.0,0.25501612,0.2207927,827921.0,154728.34,343.14954,343.14954,-4145.892,1.0,207900.0,2849741.011732283,1418338.8,1418223.6,827921.0,154728.34,7.102318,2836562.5,982649.4,982656.5,0.068115234
3480,7.19062,343.15567,296.09082,7.19062,343.15466,3.6186452,3.483674,294.3233,267.55,343.16147,0.014444999,343.15533,343.15436,0.99911946,1.0,0.2535135,0.21947707,823042.6,153806.38,343.1495,343.1495,-4145.892,1.0,208800.0,2855729.035992454,1421386.9,1421356.5,823042.6,153806.38,7.1023192,2842743.5,976849.0,976856.1,0.06329346
3495,7.1906195,343.14337,296.00375,7.1906195,343.14368,3.6186452,3.4836738,294.31818,267.5594,343.14465,0.014444999,343.1434,343.14368,0.99911946,1.0,0.25390807,0.21986948,824323.7,154081.36,343.14948,343.14948,-4145.892,1.0,209700.0,2859991.1219350817,1423644.9,1423654.0,824323.7,154081.36,7.102319,2847299.0,978405.06,978412.2,0.058166504
3510,7.1906185,343.15848,295.94614,7.190619,343.158,3.6186447,3.4836733,294.31503,267.775,343.15338,0.0144449975,343.15878,343.15826,0.99911946,1.0,0.2536418,0.21961504,823459.3,153903.06,343.14948,343.14948,-4145.892,1.0,210600.0,2864015.850298904,1425840.9,1425826.2,823459.3,153903.06,7.102318,2851667.0,977362.4,977369.5,0.055023193
3525,7.190618,343.17746,295.90344,7.190618,343.17535,3.6186445,3.483673,294.3138,268.02814,343.172,0.014444997,343.1777,343.1756,0.99911946,1.0,0.2514616,0.21758814,816381.06,152482.64,343.14944,343.14944,-4145.892,1.0,211500.0,2867735.26990346,1427703.5,1427639.9,816381.06,152482.64,7.102318,2855343.5,968863.7,968870.8,0.05380249
3540,7.1906176,343.19043,295.8649,7.190618,343.187,3.6186442,3.4836729,294.31396,268.15,343.18588,0.014444996,343.19058,343.18716,0.99911946,1.0,0.24770944,0.21414076,804199.56,150066.75,343.1494,343.1494,-4145.892,1.0,212400.0,2870915.911144175,1429259.1,1429156.0,804199.56,150066.75,7.102317,2858415.0,954266.3,954273.44,0.053955078
3555,7.1906176,343.19852,295.8237,7.1906176,343.19427,3.618644,3.4836729,294.31485,268.15,343.19467,0.014444996,343.1986,343.19434,0.99911946,1.0,0.24300417,0.20983931,788923.75,147052.38,343.14938,343.14938,-4145.892,1.0,213300.0,2873948.6196470354,1430747.6,1430619.5,788923.75,147052.38,7.102317,2861367.0,935976.1,935983.25,0.054840088
3570,7.1906176,343.19928,295.77826,7.190618,343.19473,3.6186442,3.4836729,294.31552,268.15,343.1973,0.014444996,343.19925,343.1947,0.99911946,1.0,0.23797545,0.20526028,772597.75,143843.45,343.14935,343.14935,-4145.892,1.0,214200.0,2876864.68551517,1432143.0,1432005.8,772597.75,143843.45,7.102317,2864148.8,916441.2,916448.3,0.055511475
3585,7.190618,343.1951,295.7297,7.190618,343.1908,3.6186442,3.483673,294.31564,268.15,343.19418,0.014444997,343.195,343.1907,0.99911946,1.0,0.23324965,0.20097567,757255.2,140840.86,343.14932,343.14932,-4145.892,1.0,215100.0,2879621.7105894582,1433483.1,1433353.2,757255.2,140840.86,7.1023173,2866836.5,898096.06,898103.2,0.055633545
3600,7.190618,343.18866,295.68054,7.1906185,343.18484,3.6186445,3.483673,294.31506,268.15,343.18842,0.014444997,343.18854,343.18475,0.99911946,1.0,0.22912475,0.19724703,743863.56,138227.88,343.1493,343.1493,-4145.892,1.0,216000.0,2882254.501657292,1434773.5,1434658.4,743863.56,138227.88,7.102318,2869432.0,882091.44,882098.56,0.05505371
3615,7.190622,343.1244,295.64108,7.1906223,343.12564,3.6186466,3.4836752,294.30508,268.15,343.15158,0.014445004,343.12277,343.1241,0.99911946,1.0,0.22807756,0.19634064,740463.8,137592.69,343.14926,343.14926,-4145.892,1.0,216900.0,2882415.214840648,1434024.9,1434062.8,740463.8,137592.69,7.1023216,2868087.5,878056.5,878063.6,0.045074463
3630,7.190622,343.08514,295.6219,7.190622,343.0903,3.6186464,3.483675,294.29614,268.15,343.08762,0.014445004,343.08536,343.09055,0.99911946,1.0,0.23415059,0.20200157,760180.2,141559.8,343.14923,343.14923,-4145.892,1.0,217800.0,2879699.106198842,1433419.4,1433575.1,760180.2,141559.8,7.1023216,2866994.5,901740.0,901747.1,0.036132812
3645,7.190621,343.11023,295.62125,7.1906214,343.1145,3.618646,3.4836745,294.28934,268.15,343.1061,0.014445002,343.11057,343.1148,0.99911946,1.0,0.23896694,0.20632447,775816.7,144589.22,343.1492,343.1492,-4145.892,1.0,218700.0,2880859.607329239,1434196.1,1434325.2,775816.7,144589.22,7.1023207,2868521.5,920405.9,920413.0,0.029327393
3660,7.1906204,343.12686,295.63336,7.1906204,343.12912,3.6186457,3.4836743,294.28467,268.15,343.12442,0.014445001,343.12708,343.1293,0.99911946,1.0,0.24169351,0.20876817,784668.56,146301.73,343.14917,343.14917,-4145.892,1.0,219600.0,2881235.2702246583,1434332.5,1434400.6,784668.56,146301.73,7.1023197,2868733.0,930970.3,930977.44,0.024658203
3675,7.1906166,343.19775,295.64117,7.1906166,343.19452,3.6186435,3.4836721,294.29044,268.08182,343.16855,0.014444994,343.1994,343.19608,0.99911946,1.0,0.24055241,0.20768277,780964.0,145541.1,343.14914,343.14914,-4145.892,1.0,220500.0,2883437.0335965673,1436236.8,1436139.0,780964.0,145541.1,7.102316,2872375.8,926505.1,926512.25,0.030426025
3690,7.1906176,343.2307,295.63074,7.1906176,343.22394,3.618644,3.4836729,294.2946,267.91818,343.2293,0.014444996,343.23038,343.22357,0.99911946,1.0,0.2324032,0.20012408,754507.2,140244.08,343.1491,343.1491,-4145.892,1.0,221400.0,2887756.885834051,1437547.5,1437342.9,754507.2,140244.08,7.102317,2874890.5,894751.25,894758.4,0.034576416
3705,7.1906185,343.1949,295.6055,7.1906185,343.1896,3.6186445,3.4836733,294.296,267.72046,343.2013,0.0144449975,343.1944,343.18918,0.99911946,1.0,0.22650383,0.19484822,735354.6,136546.83,343.14908,343.14908,-4145.892,1.0,222300.0,2887588.774375456,1437227.9,1437068.5,735354.6,136546.83,7.102318,2874296.5,871901.44,871908.56,0.035980225
3720,7.1906195,343.17032,295.57327,7.1906195,343.1679,3.618645,3.4836736,294.29507,267.55,343.1741,0.014444998,343.17004,343.16766,0.99911946,1.0,0.22365314,0.1923238,726099.75,134777.77,343.14905,343.14905,-4145.892,1.0,223200.0,2887894.4532228615,1437459.4,1437386.6,726099.75,134777.77,7.102319,2874846.0,860877.5,860884.6,0.035064697
3735,7.19062,343.15167,295.54218,7.19062,343.1511,3.6186454,3.483674,294.29208,267.41525,343.15625,0.014445,343.15137,343.15085,0.99911946,1.0,0.22271924,0.19150805,723067.8,134206.08,343.14902,343.14902,-4145.892,1.0,224100.0,2888698.3640187397,1437835.5,1437818.0,723067.8,134206.08,7.1023197,2875653.5,857273.9,857281.0,0.032073975
3750,7.1906204,343.1392,295.51788,7.1906204,343.1399,3.6186457,3.4836743,294.28842,267.2854,343.14188,0.014445,343.13907,343.1398,0.99911946,1.0,0.22339861,0.19215012,725273.4,134656.05,343.149,343.149,-4145.892,1.0,225000.0,2889300.0920902696,1438192.4,1438213.5,725273.4,134656.05,7.1023197,2876406.0,859929.44,859936.56,0.028411865
3765,7.190621,343.13382,295.50247,7.190621,343.1352,3.618646,3.4836745,294.28427,267.1628,343.136,0.014445002,343.13373,343.1351,0.99911946,1.0,0.2247317,0.19336472,729601.3,135507.22,343.14896,343.14896,-4145.892,1.0,225900.0,2889878.123681143,1438495.6,1438537.1,729601.3,135507.22,7.1023207,2877032.8,865108.5,865115.6,0.024261475
3780,7.1906214,343.12427,295.49695,7.1906214,343.12646,3.6186461,3.4836748,294.27936,267.05,343.12796,0.014445002,343.1241,343.1263,0.99911946,1.0,0.22684889,0.1952928,736474.9,136858.39,343.14893,343.14893,-4145.892,1.0,226800.0,2889726.3030404416,1438374.1,1438440.4,736474.9,136858.39,7.1023207,2876814.5,873333.25,873340.4,0.019348145
3795,7.190621,343.12082,295.50113,7.190621,343.1234,3.618646,3.4836745,294.27502,267.01318,343.12186,0.014445002,343.12088,343.12344,0.99911946,1.0,0.22966938,0.1978604,745631.7,138657.72,343.1489,343.1489,-4145.892,1.0,227700.0,2889102.3572365837,1438143.5,1438221.9,745631.7,138657.72,7.1023207,2876365.5,884289.4,884296.5,0.015014648
3810,7.190621,343.1245,295.51285,7.190621,343.1269,3.618646,3.4836745,294.2711,267.05893,343.12497,0.014445002,343.12454,343.1269,0.99911946,1.0,0.23220578,0.20015188,753866.25,140263.56,343.14886,343.14886,-4145.892,1.0,228600.0,2888580.2423502696,1437901.1,1437973.0,753866.25,140263.56,7.1023207,2875874.0,894129.8,894136.94,0.011077881
3825,7.190621,343.1259,295.52994,7.190621,343.12805,3.618646,3.4836745,294.2678,267.10022,343.1266,0.014445002,343.12592,343.12805,0.99911946,1.0,0.2345432,0.20226845,761454.8,141746.83,343.14883,343.14883,-4145.892,1.0,229500.0,2887641.5464376407,1437426.5,1437492.0,761454.8,141746.83,7.1023207,2874918.5,903201.6,903208.75,0.0077819824
3840,7.1906204,343.131,295.5493,7.1906204,343.13272,3.6186457,3.4836743,294.26538,267.05,343.13028,0.014445001,343.1311,343.13284,0.99911946,1.0,0.23652777,0.20406488,767897.8,143005.72,343.1488,343.1488,-4145.892,1.0,230400.0,2886691.5555819785,1436996.9,1437048.5,767897.8,143005.72,7.1023197,2874045.5,910903.5,910910.6,0.0053710938
3855,7.1906204,343.13528,295.5688,7.1906204,343.13663,3.6186457,3.4836743,294.26334,266.9115,343.13538,0.014445001,343.1353,343.13663,0.99911946,1.0,0.237955,0.20535058,772531.4,143906.72,343.14877,343.14877,-4145.892,1.0,231300.0,2885817.6612186753,1436537.0,1436577.6,772531.4,143906.72,7.1023197,2873114.5,916438.1,916445.25,0.003326416
3870,7.190621,343.1319,295.58807,7.190621,343.13336,3.618646,3.4836745,294.26108,266.75568,343.13382,0.014445001,343.1318,343.1333,0.99911946,1.0,0.23948614,0.20674351,777502.25,144882.88,343.14874,343.14874,-4145.892,1.0,232200.0,2884553.1064514373,1435852.4,1435896.6,777502.25,144882.88,7.1023207,2871749.0,922385.1,922392.25,0.0010681152
3885,7.190621,343.12787,295.60773,7.190621,343.1297,3.618646,3.4836745,294.2587,266.59702,343.1296,0.014445002,343.12784,343.12964,0.99911946,1.0,0.24145807,0.20854534,783904.25,146145.58,343.1487,343.1487,-4145.892,1.0,233100.0,2883105.4419288817,1435137.1,1435192.5,783904.25,146145.58,7.1023207,2870329.5,930049.8,930056.94,-0.0013122559
3900,7.1906214,343.12296,295.62906,7.1906214,343.1252,3.6186461,3.4836748,294.25574,266.45,343.1257,0.014445003,343.12286,343.12512,0.99911946,1.0,0.24383791,0.21071638,791630.5,147667.02,343.14868,343.14868,-4145.892,1.0,234000.0,2881574.461008995,1434344.6,1434412.9,791630.5,147667.02,7.1023207,2868757.5,939297.5,939304.6,-0.004272461
3915,7.1906285,343.03424,295.6673,7.190629,343.04333,3.6186502,3.4836786,294.23755,266.31525,343.08093,0.014445018,343.03125,343.04053,0.99911946,1.0,0.25003844,0.21639974,811760.75,151649.83,343.14865,343.14865,-4145.892,1.0,234900.0,2876541.4263205,1430512.0,1430786.8,811760.75,151649.83,7.102329,2861298.8,963410.56,963417.7,-0.022460938
3930,7.1906276,342.92795,295.75104,7.190628,342.94376,3.6186497,3.483678,294.21872,266.1854,342.94238,0.014445016,342.9281,342.94397,0.99911946,1.0,0.27024356,0.23518172,877357.56,164811.97,343.14862,343.14862,-4145.892,1.0,235800.0,2863054.9259307147,1424772.8,1425250.2,877357.56,164811.97,7.102328,2850023.0,1042169.5,1042176.6,-0.041290283
3945,7.190626,342.98108,295.88278,7.190626,342.9956,3.6186488,3.4836774,294.20483,266.06284,342.97314,0.014445012,342.98193,342.9964,0.99911946,1.0,0.2891883,0.25256097,938862.5,176991.1,343.1486,343.1486,-4145.892,1.0,236700.0,2856927.664925922,1422398.2,1422836.9,938862.5,176991.1,7.1023264,2845235.0,1115853.6,1115860.8,-0.05517578
3960,7.1906247,343.02942,296.04678,7.1906247,343.039,3.6186478,3.4836764,294.19666,265.95,343.02313,0.01444501,343.03006,343.03958,0.99911946,1.0,0.30267897,0.26493043,982660.6,185659.42,343.14856,343.14856,-4145.892,1.0,237600.0,2850010.012260503,1418904.9,1419194.2,982660.6,185659.42,7.1023245,2838099.0,1168320.0,1168327.1,-0.06335449
3975,7.1906257,343.02274,296.22842,7.190626,343.03192,3.6186488,3.4836771,294.1856,265.90253,343.0361,0.014445012,343.02216,343.03134,0.99911946,1.0,0.31420013,0.2755625,1020064.5,193110.23,343.14853,343.14853,-4145.892,1.0,238500.0,2839777.47477727,1413217.5,1413495.0,1020064.5,193110.23,7.102326,2826712.5,1213174.8,1213181.9,-0.074401855
3990,7.190624,343.03064,296.41653,7.190624,343.03857,3.6186478,3.4836764,294.1797,265.9305,343.02646,0.014445009,343.03125,343.03918,0.99911946,1.0,0.32697886,0.28749582,1061551.2,201472.94,343.1485,343.1485,-4145.892,1.0,239400.0,2827779.203441537,1407774.9,1408014.5,1061551.2,201472.94,7.1023245,2815789.5,1263024.2,1263031.4,-0.080322266
4005,7.190623,343.07675,296.59192,7.190623,343.08255,3.6186469,3.4836755,294.17834,265.96826,343.0685,0.014445006,343.07736,343.0831,0.99911946,1.0,0.33567196,0.29552138,1089773.8,207097.14,343.14847,343.14847,-4145.892,1.0,240300.0,2819689.5766081694,1403870.5,1404045.6,1089773.8,207097.14,7.1023226,2807916.0,1296870.9,1296878.0,-0.08166504
4020,7.1906214,343.1086,296.73935,7.1906214,343.1118,3.6186461,3.4836748,294.18042,265.95,343.10315,0.014445003,343.10898,343.11212,0.99911946,1.0,0.34061018,0.30006194,1105805.9,210279.1,343.14844,343.14844,-4145.892,1.0,241200.0,2812845.9931208226,1400380.0,1400475.9,1105805.9,210279.1,7.1023207,2800856.0,1316085.0,1316092.1,-0.079589844
4035,7.190621,343.1278,296.85294,7.190621,343.1295,3.618646,3.4836745,294.18436,265.8361,343.1247,0.014445002,343.128,343.12967,0.99911946,1.0,0.34323105,0.30247128,1114314.6,211967.53,343.1484,343.1484,-4145.892,1.0,242100.0,2807261.7745424337,1397529.2,1397579.9,1114314.6,211967.53,7.1023207,2795109.0,1326282.1,1326289.2,-0.075653076
4050,7.1906204,343.13696,296.93436,7.1906204,343.13785,3.6186457,3.4836743,294.18912,265.66443,343.1355,0.014445001,343.13705,343.13794,0.99911946,1.0,0.34463516,0.30376244,1118873.2,212872.34,343.14838,343.14838,-4145.892,1.0,243000.0,2802977.289402395,1395346.6,1395373.4,1118873.2,212872.34,7.1023197,2790720.0,1331745.6,1331752.8,-0.070892334
4065,7.19062,343.1418,296.98972,7.1906204,343.1423,3.6186454,3.483674,294.19415,265.48557,343.14105,0.014445,343.14185,343.14236,0.99911946,1.0,0.345413,0.30447948,1121398.5,213374.84,343.14835,343.14835,-4145.892,1.0,243900.0,2799955.508029524,1393821.2,1393836.1,1121398.5,213374.84,7.1023197,2787657.5,1334773.4,1334780.5,-0.06585693
4080,7.19062,343.14377,297.02713,7.1906204,343.1441,3.6186454,3.483674,294.19904,265.35,343.14355,0.014445,343.1438,343.14413,0.99911946,1.0,0.34591034,0.30493912,1123013.1,213696.94,343.14832,343.14832,-4145.892,1.0,244800.0,2797837.425217739,1392750.2,1392760.5,1123013.1,213696.94,7.1023197,2785510.8,1336710.0,1336717.1,-0.06097412
4095,7.1906204,343.13898,297.05527,7.1906204,343.13956,3.6186457,3.4836743,294.20267,265.30887,343.14117,0.014445001,343.13885,343.13943,0.99911946,1.0,0.34659845,0.3055817,1125247.1,214147.27,343.1483,343.1483,-4145.892,1.0,245700.0,2795986.1344959675,1391755.9,1391773.5,1125247.1,214147.27,7.1023197,2783529.5,1339394.4,1339401.5,-0.05734253
4110,7.1906204,343.13583,297.0795,7.1906204,343.13657,3.6186457,3.4836743,294.20612,265.33734,343.13632,0.014445001,343.13586,343.13657,0.99911946,1.0,0.3478211,0.30673623,1129216.4,214956.33,343.14825,343.14825,-4145.892,1.0,246600.0,2794221.6825293824,1390929.2,1390951.4,1129216.4,214956.33,7.1023197,2781880.5,1344172.8,1344179.9,-0.053894043
4125,7.1906204,343.13834,297.10162,7.1906204,343.13904,3.6186457,3.4836743,294.20953,265.37216,343.138,0.014445,343.1384,343.1391,0.99911946,1.0,0.34890023,0.30774254,1132719.9,215661.55,343.14822,343.14822,-4145.892,1.0,247500.0,2792981.016812746,1390336.6,1390357.8,1132719.9,215661.55,7.1023197,2780694.5,1348381.4,1348388.5,-0.050476074
4140,7.19062,343.14053,297.12183,7.1906204,343.14105,3.6186454,3.483674,294.2129,265.35,343.1403,0.014445,343.14053,343.14108,0.99911946,1.0,0.34972808,0.3085113,1135407.6,216200.28,343.1482,343.1482,-4145.892,1.0,248400.0,2791894.2033420135,1389792.8,1389808.5,1135407.6,216200.28,7.1023197,2779601.2,1351607.9,1351615.0,-0.04711914
4155,7.1906204,343.13824,297.14105,7.190621,343.13892,3.6186457,3.4836745,294.2153,265.1378,343.13992,0.014445001,343.13815,343.13882,0.99911946,1.0,0.35056332,0.30928954,1138119.2,216745.67,343.14816,343.14816,-4145.892,1.0,249300.0,2790705.738893973,1389143.0,1389163.4,1138119.2,216745.67,7.10232,2778306.5,1354864.9,1354872.0,-0.044708252
4170,7.190621,343.12717,297.16324,7.1906214,343.12836,3.618646,3.4836745,294.21643,264.76413,343.13074,0.014445002,343.127,343.1282,0.99911946,1.0,0.35226277,0.31089044,1143636.6,217867.55,343.14813,343.14813,-4145.892,1.0,250200.0,2788802.6063986276,1388138.5,1388174.6,1143636.6,217867.55,7.1023207,2776313.0,1361504.1,1361511.2,-0.0435791
4185,7.1906214,343.11926,297.19217,7.1906214,343.12097,3.6186461,3.4836748,294.21667,264.40842,343.1218,0.014445003,343.11917,343.1209,0.99911946,1.0,0.35496205,0.31343263,1152399.9,219649.08,343.1481,343.1481,-4145.892,1.0,251100.0,2786505.1102608503,1387026.2,1387077.9,1152399.9,219649.08,7.1023207,2774104.0,1372049.0,1372056.1,-0.04333496
4200,7.1906214,343.1151,297.22897,7.190622,343.11716,3.6186464,3.483675,294.21634,264.25,343.11707,0.014445004,343.11505,343.11713,0.99911946,1.0,0.3581565,0.3164293,1162770.9,221749.08,343.14807,343.14807,-4145.892,1.0,252000.0,2783985.437250777,1385789.4,1385851.2,1162770.9,221749.08,7.1023216,2771640.5,1384520.0,1384527.1,-0.043670654
4215,7.190555,344.134,297.01288,7.190555,344.07388,3.6186097,3.4836397,294.3755,264.34375,343.60583,0.01444487,344.1639,344.10287,0.99911946,1.0,0.32293656,0.28372538,1048427.75,198830.66,343.14804,343.14804,-4145.8916,1.0,252900.0,2826722.6295895283,1423073.6,1421258.0,1048427.75,198830.66,7.102249,2844331.5,1247258.4,1247265.5,0.115478516
4230,7.190631,344.72867,296.43643,7.190631,344.58282,3.6186485,3.483677,294.49832,264.55,344.7379,0.014445023,344.7212,344.57306,0.99911946,1.0,0.1657182,0.13643202,538011.4,95609.59,343.148,343.148,-4145.888,1.0,253800.0,2930407.2824668027,1458457.0,1454052.4,538011.4,95609.59,7.1023254,2912509.5,633621.0,633628.1,0.23831177
4245,-0.042386148,341.9203,296.24503,-0.04238613,342.07047,-2.6432717e-33,-2.6403087e-33,294.57376,264.75626,344.28214,-8.5148116e-05,341.57184,341.78445,-6.350848e-09,-6.3711023e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30038,0.0,254700.0,-17179.131386512836,-8131.1934,-8157.925,0.0,0.0,-5.2835804e-33,-16289.118,0.0,-5.2835804e-33,0.31375122
4260,-0.042377047,342.12964,296.24503,-0.042377047,342.2308,3.0819543e-34,3.0777829e-34,294.61105,264.85,344.28214,-8.512986e-05,341.5829,341.792,-1.0409323e-14,-1.0441921e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.31173,0.0,255600.0,-17175.44825710604,-8166.7085,-8184.7144,0.0,0.0,6.1597373e-34,-16351.423,0.0,6.1597373e-34,0.3510437
4275,-0.04238831,342.28516,296.24503,-0.04238831,342.35327,0.0,0.0,294.6275,264.85,344.28214,-8.515248e-05,341.59433,341.79993,5.4572e-20,-1.606872e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30287,0.0,256500.0,-17180.01216676157,-8196.565,-8208.692,0.0,0.0,0.0,-16405.258,0.0,0.0,0.36749268
4290,-0.04238791,342.4045,296.24503,-0.04238791,342.4504,0.0,0.0,294.63766,264.85,344.28214,-8.515168e-05,341.6061,341.80817,-6.3511753e-35,1.2881642e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,257400.0,-17179.850690382635,-8217.737,-8225.908,0.0,0.0,0.0,-16443.645,0.0,0.0,0.37765503
4305,-0.04238791,342.4994,296.24503,-0.04238791,342.53036,0.0,0.0,294.64346,264.85,344.28214,-8.515168e-05,341.6183,341.8168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,258300.0,-17179.850690382635,-8234.628,-8240.143,0.0,0.0,0.0,-16474.77,0.0,0.0,0.38345337
4320,-0.04238791,342.57806,296.24503,-0.04238791,342.59897,0.0,0.0,294.64337,264.85,344.28214,-8.515168e-05,341.63083,341.82578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,259200.0,-17179.850690382635,-8248.635,-8252.356,0.0,0.0,0.0,-16500.992,0.0,0.0,0.38336182
4335,-0.04238791,342.64575,296.24503,-0.04238791,342.65985,0.0,0.0,294.64487,264.85,344.28214,-8.515168e-05,341.64374,341.8351,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,260100.0,-17179.850690382635,-8260.686,-8263.195,0.0,0.0,0.0,-16523.88,0.0,0.0,0.38485718
4350,-0.04238791,342.70584,296.24503,-0.04238791,342.71533,0.0,0.0,294.64444,264.85,344.28214,-8.515168e-05,341.657,341.8448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,261000.0,-17179.850690382635,-8271.383,-8273.072,0.0,0.0,0.0,-16544.455,0.0,0.0,0.38442993
4365,-0.04238791,342.76035,296.24503,-0.04238791,342.76678,0.0,0.0,294.62903,264.85,344.28214,-8.515168e-05,341.6706,341.8548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,261900.0,-17179.850690382635,-8281.086,-8282.232,0.0,0.0,0.0,-16563.318,0.0,0.0,0.36901855
4380,-0.04238791,342.81052,296.24503,-0.04238791,342.81485,0.0,0.0,294.61383,264.85,344.28214,-8.515168e-05,341.68448,341.86508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,262800.0,-17179.850690382635,-8290.018,-8290.789,0.0,0.0,0.0,-16580.807,0.0,0.0,0.3538208
4395,-0.04238791,342.85678,296.24503,-0.04238791,342.8597,0.0,0.0,294.59763,264.85,344.28214,-8.515168e-05,341.69867,341.87567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,263700.0,-17179.850690382635,-8298.255,-8298.776,0.0,0.0,0.0,-16597.031,0.0,0.0,0.33761597
4410,-0.04238791,342.8992,296.24503,-0.04238791,342.90118,0.0,0.0,294.58157,264.85,344.28214,-8.515168e-05,341.71304,341.88647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,264600.0,-17179.850690382635,-8305.807,-8306.159,0.0,0.0,0.0,-16611.965,0.0,0.0,0.32156372
4425,-0.04238791,342.93732,296.24503,-0.04238791,342.93866,0.0,0.0,294.56982,264.85,344.28214,-8.515168e-05,341.72763,341.89746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,265500.0,-17179.850690382635,-8312.592,-8312.831,0.0,0.0,0.0,-16625.422,0.0,0.0,0.30981445
4440,-0.04238791,342.97055,296.24503,-0.04238791,342.97144,0.0,0.0,294.55386,264.85,344.28214,-8.515168e-05,341.74228,341.90857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,266400.0,-17179.850690382635,-8318.509,-8318.666,0.0,0.0,0.0,-16637.176,0.0,0.0,0.29385376
4455,-0.04238791,342.99796,296.24503,-0.04238791,342.99857,0.0,0.0,294.541,264.6316,344.28214,-8.515168e-05,341.75696,341.91974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,267300.0,-17179.850690382635,-8323.388,-8323.496,0.0,0.0,0.0,-16646.883,0.0,0.0,0.28097534
4470,-0.04238791,343.0184,296.24503,-0.04238791,343.0188,0.0,0.0,294.52835,264.12592,344.28214,-8.515168e-05,341.77155,341.93082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,268200.0,-17179.850690382635,-8327.027,-8327.099,0.0,0.0,0.0,-16654.125,0.0,0.0,0.26834106
4485,-0.04238791,343.03067,296.24503,-0.04238791,343.03094,0.0,0.0,294.50864,263.55728,344.28214,-8.515168e-05,341.78592,341.94177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,269100.0,-17179.850690382635,-8329.212,-8329.261,0.0,0.0,0.0,-16658.473,0.0,0.0,0.24862671
4500,-0.04238791,343.0334,296.24503,-0.04238791,343.03357,0.0,0.0,294.49396,263.15,344.28214,-8.515168e-05,341.79993,341.95245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,270000.0,-17179.850690382635,-8329.695,-8329.728,0.0,0.0,0.0,-16659.422,0.0,0.0,0.23394775
4515,-0.04238791,343.02512,296.24503,-0.04238791,343.02524,0.0,0.0,294.47433,262.9618,344.28214,-8.515168e-05,341.81345,341.96274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,270900.0,-17179.850690382635,-8328.223,-8328.245,0.0,0.0,0.0,-16656.469,0.0,0.0,0.21432495
4530,-0.04238791,343.00415,296.24503,-0.04238791,343.0042,0.0,0.0,294.45178,262.85,344.28214,-8.515168e-05,341.8263,341.97247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,271800.0,-17179.850690382635,-8324.49,-8324.501,0.0,0.0,0.0,-16648.992,0.0,0.0,0.19177246
4545,-0.04238791,342.96896,296.24503,-0.04238791,342.96902,0.0,0.0,294.43155,262.7382,344.28214,-8.515168e-05,341.8383,341.98148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,272700.0,-17179.850690382635,-8318.227,-8318.237,0.0,0.0,0.0,-16636.465,0.0,0.0,0.1715393
4560,-0.04238791,342.9179,296.24503,-0.04238791,342.91794,0.0,0.0,294.40897,262.55,344.28214,-8.515168e-05,341.8492,341.9896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,273600.0,-17179.850690382635,-8309.137,-8309.143,0.0,0.0,0.0,-16618.28,0.0,0.0,0.1489563
4575,-0.04238791,342.84903,296.24503,-0.04238791,342.84906,0.0,0.0,294.3407,262.18646,344.28214,-8.515168e-05,341.85883,341.99658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,274500.0,-17179.850690382635,-8296.874,-8296.88,0.0,0.0,0.0,-16593.754,0.0,0.0,0.08068848
