minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4590,-0.042387918,342.7607,296.24564,-0.042387918,342.7607,0.0,0.0,294.28784,261.69907,344.27676,-8.5151696e-05,341.86688,342.0023,-9.66001e-19,-4.8133472e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,275400.0,-17177.714439419844,-8281.044,-8281.044,0.0,0.0,0.0,-16562.088,0.0,0.0,0.027832031
4605,-0.04238793,342.65094,296.36087,-0.04238793,342.65094,0.0,0.0,294.23355,261.23715,343.42807,-8.515172e-05,341.87314,342.00638,-6.588871e-19,3.5263123e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,276300.0,-16832.982237427084,-8240.988,-8240.988,0.0,0.0,0.0,-16481.977,0.0,0.0,-0.02645874
4620,-0.04238795,342.5185,297.10544,-0.04238795,342.5185,0.0,0.0,294.18088,260.95,337.58954,-8.515177e-05,341.8773,342.00873,8.224729e-19,-5.4212027e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,277200.0,-14478.629572170386,-8084.8584,-8084.8584,0.0,0.0,0.0,-16169.717,0.0,0.0,-0.07913208
4635,-0.042388055,342.36215,298.6023,-0.042388055,342.36215,0.0,0.0,294.04456,260.8921,321.51788,-8.5151965e-05,341.87915,342.00903,-1.1289439e-18,1.1058707e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,278100.0,-8195.49102533239,-7790.56,-7790.56,0.0,0.0,0.0,-15581.12,0.0,0.0,-0.2154541
4650,-0.042388164,342.18033,299.31934,-0.042388164,342.18033,0.0,0.0,293.92642,260.9456,304.28177,-8.515219e-05,341.8784,342.0071,-1.8974973e-19,-8.2350935e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,279000.0,-1774.7605269354594,-7630.5547,-7630.5547,0.0,0.0,0.0,-15261.109,0.0,0.0,-0.33358765
4665,43.727215,328.60107,294.14297,0.9415232,340.75485,15.517913,0.0,293.82516,261.00128,321.14767,0.04486678,328.6884,340.14218,0.99986416,2.1044484e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-1310.1464,1.0,279900.0,5088778.65777663,6328378.0,184321.89,3246544.0,0.0,15.517913,6512700.0,3246544.0,3246559.5,-0.43484497
4680,6.997022,352.94824,294.32126,6.997022,343.01965,3.5282452,3.3971655,293.77603,260.95,344.73038,0.0140560875,352.3373,342.83536,0.99986416,1.0,0.4115464,0.4338953,1336103.5,304067.56,343.15,343.15,-4164.392,1.0,280800.0,2975930.92079145,1722900.0,1431123.8,1336103.5,304067.56,6.9254107,3154023.8,1640171.0,1640177.9,-0.48397827
4695,6.86879,309.47745,296.59756,7.1723475,343.07278,3.5272326,3.395912,293.81424,260.80368,328.87823,0.01410339,309.21713,343.1496,0.014654045,1.0,0.0,0.61391366,0.0,430221.84,343.14996,343.14996,-4147.2637,1.0,281700.0,1912120.936891597,371570.7,1400013.0,0.0,430221.84,6.9231443,1771583.8,430221.84,430228.78,-0.44577026
4710,6.7739143,349.54742,298.67117,6.7739143,352.80792,3.3910408,3.2650323,293.88028,260.651,348.21323,0.013607894,349.961,351.55505,0.9991798,1.0,0.8664878,0.01,2813090.8,7007.856,343.14993,343.14993,-4143.9478,1.0,282600.0,2831484.6516025797,1447451.8,1540214.2,2813090.8,7007.856,6.656073,2987666.0,2820098.5,2820105.2,-0.37973022
4725,8.295473,342.07535,299.11053,8.295473,341.83878,4.2368417,4.0768642,293.98462,260.49783,339.60947,0.016664503,342.03314,342.10388,0.9991798,1.0,0.5374741,0.6752391,1744933.2,473197.84,343.1499,343.1499,-4154.4814,1.0,283500.0,2834557.2261339724,1496936.5,1488694.1,1744933.2,473197.84,8.313705,2985630.5,2218131.0,2218139.2,-0.27539062
4740,7.4440737,344.2693,299.06912,7.4440737,344.21902,3.7632349,3.6226041,294.08713,260.35,345.4057,0.014954154,344.27368,344.13464,0.9991798,1.0,0.45180783,0.35237482,1466813.9,246939.2,343.14987,343.14987,-4152.9033,1.0,284400.0,2910282.25470198,1413188.1,1411616.6,1466813.9,246939.2,7.385839,2824804.8,1713753.1,1713760.5,-0.17288208
4755,7.441737,342.8985,298.82843,7.441737,342.90945,3.7589889,3.6184669,294.08282,260.21152,343.04352,0.0149494605,342.90747,342.93726,0.9991798,1.0,0.41413665,0.38063174,1344512.8,266741.25,343.14984,343.14984,-4149.454,1.0,285300.0,2776165.184264073,1377423.1,1377765.5,1344512.8,266741.25,7.3774557,2755188.5,1611254.0,1611261.4,-0.17718506
4770,7.815284,342.80222,298.75763,7.815284,342.8738,3.9812708,3.8320956,294.0718,260.0822,343.29535,0.015699867,342.76965,342.84055,0.9991798,1.0,0.45279375,0.40345848,1470014.8,282737.88,343.1498,343.1498,-4167.6533,1.0,286200.0,2936792.38976556,1445727.9,1448078.0,1470014.8,282737.88,7.8133664,2893806.0,1752752.6,1752760.5,-0.1882019
4785,7.902722,343.14603,298.85968,7.902722,343.10342,4.0039015,3.8532453,294.0661,259.96182,342.7166,0.015875518,343.17355,343.13016,0.9991798,1.0,0.47202533,0.4245164,1532451.0,297495.0,343.14978,343.14978,-4139.2266,1.0,287100.0,2924256.521818461,1469927.4,1468513.2,1532451.0,297495.0,7.8571467,2938440.5,1829946.0,1829953.9,-0.19390869
4800,7.3306646,342.77512,299.06113,7.3306646,342.7866,3.7225564,3.584005,294.06876,259.85,342.85428,0.014726331,342.79227,342.80045,0.9991798,1.0,0.48977333,0.4399285,1590070.6,308295.56,343.14975,343.14975,-4178.35,1.0,288000.0,2708632.373126716,1345900.9,1346254.1,1590070.6,308295.56,7.3065615,2692155.0,1898366.2,1898373.5,-0.19125366
4815,7.8870025,343.20596,299.19318,7.887003,343.24268,4.003436,3.852977,294.1102,259.84866,343.42224,0.01584394,343.189,343.22653,0.9991798,1.0,0.48055273,0.43097645,1560135.6,302022.1,343.14972,343.14972,-4148.244,1.0,288900.0,2943203.3019470284,1457941.6,1459157.9,1560135.6,302022.1,7.856413,2917099.5,1862157.8,1862165.6,-0.14981079
4830,7.2676272,343.38104,299.11404,7.2676277,343.3803,3.6890996,3.5519068,294.1574,260.04575,343.50162,0.014599698,343.35107,343.35388,0.9991798,1.0,0.4527943,0.40479988,1470016.6,283677.94,343.1497,343.1497,-4179.8267,1.0,289800.0,2721789.62744415,1351207.4,1351185.1,1470016.6,283677.94,7.2410064,2702392.5,1753694.5,1753701.8,-0.1026001
4845,7.1906056,343.30505,298.8675,7.1906056,343.33633,3.618813,3.4838386,294.2027,260.41992,343.77094,0.014444971,343.27927,343.31076,0.9991798,1.0,0.40705496,0.36071366,1321521.9,252782.95,343.14966,343.14966,-4146.1035,1.0,290700.0,2724241.562894576,1342038.5,1342983.1,1321521.9,252782.95,7.1026516,2685021.5,1574304.9,1574312.0,-0.05731201
4860,7.190607,343.3644,298.53372,7.190607,343.33884,3.6186388,3.4836676,294.23938,260.95,343.22275,0.014444974,343.36932,343.34506,0.9991798,1.0,0.4036334,0.35963932,1310413.5,252030.05,343.14963,343.14963,-4145.8926,1.0,291600.0,2711233.6781340786,1353911.4,1353139.0,1310413.5,252030.05,7.1023064,2707050.5,1562443.5,1562450.6,-0.020629883
4875,7.190607,343.42795,298.17166,7.190607,343.41708,3.6186383,3.4836671,294.27502,261.68332,343.42303,0.014444974,343.42795,343.41666,0.9991798,1.0,0.3761679,0.3326439,1221245.5,233112.06,343.1496,343.1496,-4145.8916,1.0,292500.0,2745350.6724640476,1366764.8,1366436.6,1221245.5,233112.06,7.1023054,2733201.5,1454357.5,1454364.6,0.015014648
4890,7.1906095,343.39468,297.80917,7.1906095,343.3775,3.6186397,3.4836686,294.2972,262.57962,343.40732,0.014444979,343.3926,343.37564,0.9991798,1.0,0.34935334,0.30771592,1134191.0,215642.89,343.14957,343.14957,-4145.892,1.0,293400.0,2766389.7911343155,1376708.0,1376189.1,1134191.0,215642.89,7.1023083,2752897.0,1349833.9,1349841.0,0.037200928
4905,7.190616,343.25952,297.49716,7.1906166,343.24832,3.6186433,3.4836721,294.31097,263.4861,343.27072,0.014444993,343.25934,343.24814,0.9991798,1.0,0.33464262,0.2941865,1086432.0,206161.66,343.14954,343.14954,-4145.8916,1.0,294300.0,2777034.7162864027,1382050.1,1381712.0,1086432.0,206161.66,7.1023154,2763762.0,1292593.6,1292600.8,0.050964355
4920,7.190607,343.28387,297.23306,7.190607,343.27582,3.6186385,3.4836674,294.3255,264.25,343.27225,0.014444974,343.28442,343.27634,0.9991798,1.0,0.32227835,0.2827318,1046290.8,198134.38,343.1495,343.1495,-4145.892,1.0,295200.0,2793146.3097695312,1390759.8,1390516.5,1046290.8,198134.38,7.102306,2781276.2,1244425.2,1244432.4,0.06549072
4935,7.19061,343.31998,296.99533,7.1906104,343.30835,3.61864,3.4836688,294.33957,264.87256,343.31082,0.014444981,343.3201,343.30844,0.9991798,1.0,0.30613256,0.26764733,993872.75,187563.39,343.14948,343.14948,-4145.892,1.0,296100.0,2809910.7660038956,1399030.4,1398679.2,993872.75,187563.39,7.1023088,2797709.5,1181436.1,1181443.2,0.079559326
4950,7.190611,343.3021,296.77518,7.1906114,343.29007,3.6186407,3.4836695,294.34897,265.45184,343.30606,0.014444983,343.30154,343.28952,0.9991798,1.0,0.28961506,0.25236255,940248.06,176852.03,343.14944,343.14944,-4145.892,1.0,297000.0,2822978.7945697806,1405139.2,1404776.2,940248.06,176852.03,7.10231,2809915.5,1117100.1,1117107.2,0.08895874
4965,7.190609,343.27505,296.57407,7.1906095,343.2643,3.6186397,3.4836686,294.35678,265.9802,343.27313,0.014444979,343.275,343.26425,0.9991798,1.0,0.27628216,0.24015498,896962.2,168297.16,343.1494,343.1494,-4145.892,1.0,297900.0,2833181.508028872,1410396.0,1410071.6,896962.2,168297.16,7.1023083,2820467.5,1065259.4,1065266.5,0.09677124
4980,7.1906095,343.3646,296.37317,7.1906095,343.34802,3.6186395,3.4836683,294.37656,266.45,343.3179,0.014444979,343.36685,343.35016,0.9991798,1.0,0.25987506,0.22507621,843695.75,157730.17,343.14938,343.14938,-4145.8916,1.0,298800.0,2848085.827391344,1419167.4,1418666.9,843695.75,157730.17,7.102308,2837834.2,1001425.94,1001433.06,0.11654663
4995,7.1906114,343.39136,296.1629,7.190612,343.37015,3.6186407,3.4836695,294.38962,266.84723,343.39185,0.014444984,343.39035,343.36914,0.9991798,1.0,0.23474936,0.2019363,762124.1,141514.06,343.14935,343.14935,-4145.892,1.0,299700.0,2865329.4748387113,1426326.1,1425685.8,762124.1,141514.06,7.10231,2852012.0,903638.2,903645.3,0.12960815
5010,7.190614,343.3083,295.95972,7.190614,343.29068,3.6186423,3.483671,294.39487,267.16296,343.31985,0.014444989,343.30716,343.28967,0.9991798,1.0,0.21578687,0.1849518,700561.56,129611.555,343.14932,343.14932,-4145.892,1.0,300600.0,2873290.050895281,1429954.4,1429422.5,700561.56,129611.555,7.102313,2859377.0,830173.1,830180.25,0.13485718
5025,7.190616,343.25037,295.77783,7.1906166,343.23917,3.6186433,3.4836721,294.3939,267.39722,343.2572,0.014444993,343.24966,343.23856,0.9991798,1.0,0.20382425,0.17431374,661724.4,122156.56,343.1493,343.1493,-4145.892,1.0,301500.0,2880524.4853266003,1433698.5,1433360.2,661724.4,122156.56,7.1023154,2867058.8,783880.94,783888.06,0.13388062
5040,7.190618,343.21005,295.6242,7.190618,343.20297,3.6186442,3.4836729,294.38876,267.55,343.2158,0.014444996,343.20953,343.2025,0.9991798,1.0,0.19639136,0.16772646,637593.2,117540.28,343.14926,343.14926,-4145.892,1.0,302400.0,2887332.899114176,1437120.9,1436907.1,637593.2,117540.28,7.102317,2874028.0,755133.5,755140.6,0.12875366
5055,7.1906204,343.15817,295.5023,7.190621,343.15625,3.6186457,3.4836743,294.3774,267.52197,343.17346,0.014445001,343.15717,343.15533,0.9991798,1.0,0.19323947,0.16498284,627360.44,115617.6,343.14923,343.14923,-4145.892,1.0,303300.0,2892162.6527081686,1439236.5,1439178.6,627360.44,115617.6,7.1023197,2878415.0,742978.06,742985.2,0.11740112
5070,7.190622,343.11163,295.41373,7.190622,343.1148,3.6186464,3.483675,294.3639,267.32156,343.12106,0.014445004,343.11127,343.1145,0.9991798,1.0,0.19563137,0.16722947,635125.8,117192.01,343.1492,343.1492,-4145.892,1.0,304200.0,2894357.205801555,1440505.9,1440601.8,635125.8,117192.01,7.1023216,2881107.5,752317.8,752324.94,0.103881836
5085,7.190622,343.10083,295.35757,7.190622,343.1058,3.6186464,3.483675,294.35037,267.11035,343.10455,0.014445004,343.10077,343.10577,0.9991798,1.0,0.20025899,0.17139581,650149.6,120111.71,343.14917,343.14917,-4145.892,1.0,305100.0,2896762.2672369373,1441875.5,1442025.8,650149.6,120111.71,7.1023216,2883901.2,770261.3,770268.44,0.09036255
5100,7.190622,343.10254,295.3298,7.190622,343.1074,3.6186464,3.483675,294.33813,267.05,343.1042,0.014445004,343.1026,343.10745,0.9991798,1.0,0.2050173,0.17566098,665597.7,123100.69,343.14914,343.14914,-4145.892,1.0,306000.0,2898424.88861413,1442765.9,1442912.4,665597.7,123100.69,7.1023216,2885678.2,788698.4,788705.5,0.078125
5115,7.1906195,343.13278,295.31882,7.1906195,343.13498,3.6186452,3.4836738,294.3313,267.2841,343.12207,0.014444999,343.13354,343.1357,0.9991798,1.0,0.20820929,0.17850164,675960.6,125091.375,343.1491,343.1491,-4145.892,1.0,306900.0,2900175.4456965043,1444010.5,1444076.9,675960.6,125091.375,7.102319,2888087.5,801052.0,801059.1,0.07128906
5130,7.190619,343.16492,295.31534,7.190619,343.1639,3.618645,3.4836736,294.32654,267.69696,343.1595,0.014444998,343.16513,343.1641,0.9991798,1.0,0.20739028,0.17768493,673301.6,124519.04,343.14908,343.14908,-4145.892,1.0,307800.0,2902656.229517237,1445086.0,1445055.5,673301.6,124519.04,7.102319,2890141.5,797820.7,797827.8,0.06652832
5145,7.1906185,343.17148,295.3117,7.190619,343.16922,3.6186447,3.4836733,294.3232,268.06137,343.16907,0.0144449975,343.17157,343.16928,0.9991798,1.0,0.205321,0.17581284,666583.6,123207.11,343.14905,343.14905,-4145.892,1.0,308700.0,2903457.729155548,1445393.8,1445325.6,666583.6,123207.11,7.102318,2890719.5,789790.75,789797.9,0.063201904
5160,7.1906185,343.1772,295.3035,7.1906185,343.17438,3.6186445,3.4836733,294.3209,268.15,343.17435,0.0144449975,343.17725,343.17447,0.9991798,1.0,0.20270184,0.17345463,658080.44,121554.51,343.14902,343.14902,-4145.892,1.0,309600.0,2904276.0791745423,1445814.0,1445729.2,658080.44,121554.51,7.102318,2891543.2,779634.94,779642.06,0.06088257
5175,7.1906195,343.17307,295.29007,7.1906195,343.1705,3.618645,3.4836736,294.3176,268.00964,343.17435,0.014444998,343.17288,343.17032,0.9991798,1.0,0.19998586,0.1710172,649262.9,119846.4,343.149,343.149,-4145.892,1.0,310500.0,2905090.91355425,1446095.2,1446017.9,649262.9,119846.4,7.102319,2892113.0,769109.25,769116.4,0.05758667
5190,7.19062,343.15625,295.27438,7.19062,343.15515,3.6186452,3.483674,294.3132,267.8507,343.15985,0.014445,343.156,343.15494,0.9991798,1.0,0.19869514,0.16989028,645072.5,119056.67,343.14896,343.14896,-4145.892,1.0,311400.0,2905163.4955267846,1446061.2,1446028.1,645072.5,119056.67,7.1023192,2892089.5,764129.2,764136.3,0.05319214
5205,7.1906204,343.1434,295.2597,7.1906204,343.14377,3.6186457,3.4836743,294.30795,267.6914,343.14648,0.014445001,343.14322,343.14362,0.9991798,1.0,0.198844,0.17004938,645555.75,119168.164,343.14893,343.14893,-4145.892,1.0,312300.0,2905243.296091089,1446116.6,1446127.8,645555.75,119168.164,7.1023197,2892244.5,764723.94,764731.06,0.047943115
5220,7.190621,343.13174,295.24915,7.190621,343.13333,3.618646,3.4836745,294.30182,267.55,343.1355,0.014445002,343.1316,343.13318,0.9991798,1.0,0.20016345,0.17125036,649839.44,120009.79,343.1489,343.1489,-4145.892,1.0,313200.0,2905217.56280566,1446083.6,1446131.5,649839.44,120009.79,7.1023207,2892215.0,769849.25,769856.4,0.041809082
5235,7.190621,343.12592,295.24448,7.190621,343.1282,3.618646,3.4836745,294.29605,267.4249,343.1276,0.014445002,343.12592,343.1282,0.9991798,1.0,0.20236933,0.1732434,657000.94,121406.49,343.14886,343.14886,-4145.892,1.0,314100.0,2905021.3068554853,1446048.5,1446117.6,657000.94,121406.49,7.1023207,2892166.0,778407.44,778414.56,0.03604126
5250,7.190621,343.1237,295.24634,7.1906214,343.12625,3.6186461,3.4836748,294.29013,267.3011,343.12585,0.014445002,343.12363,343.1262,0.9991798,1.0,0.2047804,0.17540759,664828.56,122923.11,343.14883,343.14883,-4145.892,1.0,315000.0,2904802.833250574,1445925.0,1446002.5,664828.56,122923.11,7.1023207,2891927.5,787751.7,787758.8,0.03012085
5265,7.1906214,343.11722,295.25473,7.1906214,343.1203,3.6186461,3.4836748,294.28418,267.17676,343.12036,0.014445003,343.11713,343.1202,0.9991798,1.0,0.2077217,0.17805885,674377.6,124781.08,343.1488,343.1488,-4145.892,1.0,315900.0,2903960.601070844,1445476.2,1445569.4,674377.6,124781.08,7.1023207,2891045.5,799158.7,799165.8,0.024169922
5280,7.1906214,343.11526,295.26978,7.1906214,343.1186,3.6186461,3.4836748,294.27866,267.05,343.11716,0.014445003,343.11526,343.1186,0.9991798,1.0,0.21106143,0.18106863,685220.2,126890.29,343.14877,343.14877,-4145.892,1.0,316800.0,2902853.4212050773,1444963.0,1445063.4,685220.2,126890.29,7.1023207,2890026.5,812110.5,812117.6,0.01864624
5295,7.190622,343.1113,295.29056,7.190622,343.11496,3.6186466,3.483675,294.27267,266.90738,343.11478,0.014445004,343.11118,343.11484,0.9991798,1.0,0.21461046,0.18426609,696742.25,129131.03,343.14874,343.14874,-4145.892,1.0,317700.0,2901448.3415194266,1444215.6,1444326.1,696742.25,129131.03,7.1023216,2888541.8,825873.25,825880.4,0.012664795
5310,7.1906223,343.09735,295.3187,7.190623,343.1021,3.6186469,3.4836755,294.2657,266.7482,343.10355,0.014445006,343.0971,343.1019,0.9991798,1.0,0.21927863,0.18849464,711897.7,132094.33,343.1487,343.1487,-4145.892,1.0,318600.0,2899060.3171533733,1442944.8,1443088.6,711897.7,132094.33,7.1023226,2886033.5,843992.0,843999.1,0.0056762695
5325,7.190623,343.08707,295.35553,7.190623,343.0928,3.6186469,3.4836755,294.25867,266.58997,343.09174,0.014445006,343.08698,343.0927,0.9991798,1.0,0.22521639,0.19388196,731174.9,135869.69,343.14868,343.14868,-4145.892,1.0,319500.0,2896109.0712547274,1441521.8,1441695.0,731174.9,135869.69,7.1023226,2883216.8,867044.56,867051.7,-0.0013427734
5340,7.190623,343.0847,295.4014,7.190623,343.09067,3.6186469,3.4836755,294.2518,266.45,343.08835,0.014445006,343.08463,343.09064,0.9991798,1.0,0.23154163,0.19961382,751710.06,139886.5,343.14865,343.14865,-4145.892,1.0,320400.0,2893120.7959219706,1440064.6,1440245.2,751710.06,139886.5,7.1023226,2880310.0,891596.56,891603.7,-0.0082092285
5355,7.1906257,343.0333,295.46332,7.190626,343.043,3.6186488,3.4836771,294.23767,266.3925,343.059,0.014445012,343.032,343.0418,0.9991798,1.0,0.24031256,0.20760445,780185.3,145486.22,343.14862,343.14862,-4145.892,1.0,321300.0,2887584.347262248,1436643.1,1436936.2,780185.3,145486.22,7.102326,2873579.5,925671.5,925678.6,-0.022338867
5370,7.190626,343.0025,295.5513,7.1906266,343.01462,3.6186488,3.4836774,294.22455,266.4216,343.00983,0.014445013,343.00256,343.0147,0.9991798,1.0,0.2546168,0.220756,826624.56,154702.62,343.1486,343.1486,-4145.892,1.0,322200.0,2879264.0152989575,1433056.1,1433422.1,826624.56,154702.62,7.1023264,2866478.2,981327.2,981334.3,-0.035461426
5385,7.190625,343.02017,295.665,7.190625,343.03128,3.6186483,3.4836767,294.21423,266.4649,343.0198,0.014445011,343.02057,343.03165,0.9991798,1.0,0.2682424,0.23320197,870860.7,163424.58,343.14856,343.14856,-4145.892,1.0,323100.0,2872970.304033197,1430155.5,1430491.0,870860.7,163424.58,7.102325,2860646.5,1034285.25,1034292.4,-0.045776367
5400,7.1906238,343.05078,295.79483,7.1906238,343.0591,3.6186473,3.483676,294.20776,266.45,343.04706,0.014445008,343.05124,343.05954,0.9991798,1.0,0.2790981,0.24312907,906104.2,170381.36,343.14853,343.14853,-4145.892,1.0,324000.0,2866746.951135775,1427159.0,1427410.6,906104.2,170381.36,7.1023235,2854569.5,1076485.5,1076492.6,-0.052246094
5415,7.190626,343.02997,295.93735,7.190626,343.03906,3.6186488,3.4836774,294.1966,266.33353,343.04837,0.014445012,343.02905,343.03818,0.9991798,1.0,0.28923956,0.25243765,939028.94,176904.69,343.1485,343.1485,-4145.892,1.0,324900.0,2858181.1118362793,1422226.8,1422501.4,939028.94,176904.69,7.1023264,2844728.0,1115933.6,1115940.8,-0.06341553
5430,7.1906247,343.02127,296.09274,7.1906247,343.03027,3.618648,3.4836767,294.1891,266.16592,343.0209,0.01444501,343.02173,343.0307,0.9991798,1.0,0.3024715,0.26475316,981987.0,185535.2,343.14847,343.14847,-4145.892,1.0,325800.0,2847086.537683492,1417270.8,1417542.6,981987.0,185535.2,7.1023245,2834813.5,1167522.2,1167529.4,-0.07092285
5445,7.1906233,343.06006,296.2493,7.1906233,343.06726,3.6186473,3.483676,294.18542,266.01535,343.05402,0.014445007,343.0606,343.06778,0.9991798,1.0,0.31262895,0.27410895,1014963.6,192091.6,343.14844,343.14844,-4145.892,1.0,326700.0,2839596.7834654585,1413713.9,1413931.4,1014963.6,192091.6,7.1023235,2827645.2,1207055.2,1207062.4,-0.07458496
5460,7.1906223,343.08954,296.3934,7.1906223,343.09418,3.6186466,3.4836752,294.18503,265.95,343.0851,0.014445005,343.08994,343.09454,0.9991798,1.0,0.31938457,0.28032404,1036896.0,196447.06,343.1484,343.1484,-4145.892,1.0,327600.0,2832740.4180234,1410252.0,1410392.0,1036896.0,196447.06,7.1023216,2820644.0,1233343.0,1233350.1,-0.07498169
5475,7.1906214,343.1101,296.51562,7.1906214,343.1131,3.6186461,3.4836748,294.1868,265.95,343.10693,0.014445003,343.11035,343.11334,0.9991798,1.0,0.3237988,0.2843921,1051227.0,199297.88,343.14838,343.14838,-4145.892,1.0,328500.0,2826648.712015958,1407181.8,1407272.1,1051227.0,199297.88,7.1023207,2814454.0,1250524.9,1250532.0,-0.07321167
5490,7.190621,343.1236,296.6135,7.190621,343.12552,3.618646,3.4836745,294.18985,265.95,343.12158,0.014445002,343.12375,343.12567,0.9991798,1.0,0.32667902,0.28704622,1060577.8,201157.88,343.14835,343.14835,-4145.892,1.0,329400.0,2821599.567732568,1404633.2,1404691.4,1060577.8,201157.88,7.1023207,2809324.5,1261735.6,1261742.8,-0.07015991
5505,7.190621,343.12982,296.68884,7.190621,343.1312,3.618646,3.4836745,294.19333,265.95,343.12946,0.014445002,343.12985,343.13126,0.9991798,1.0,0.32868695,0.28890026,1067096.6,202457.14,343.14832,343.14832,-4145.892,1.0,330300.0,2817505.9648473165,1402545.8,1402587.2,1067096.6,202457.14,7.1023207,2805133.0,1269553.8,1269560.9,-0.06668091
5520,7.1906204,343.13354,296.74582,7.1906204,343.1346,3.6186457,3.4836743,294.19708,265.95,343.13315,0.014445001,343.1336,343.13467,0.9991798,1.0,0.33028626,0.2903845,1072288.9,203497.28,343.1483,343.1483,-4145.892,1.0,331200.0,2814273.114636535,1400937.4,1400969.6,1072288.9,203497.28,7.1023197,2801907.0,1275786.1,1275793.2,-0.062927246
5535,7.190621,343.13,296.7914,7.190621,343.13126,3.618646,3.4836745,294.1997,265.95,343.13235,0.014445002,343.12988,343.13113,0.9991798,1.0,0.33191046,0.2918942,1077561.9,204555.25,343.1483,343.1483,-4145.892,1.0,332100.0,2811459.059816457,1399453.6,1399491.4,1077561.9,204555.25,7.1023207,2798945.0,1282117.1,1282124.2,-0.060302734
5550,7.190621,343.12613,296.83176,7.190621,343.1275,3.618646,3.4836745,294.20227,265.95,343.12714,0.014445002,343.12613,343.1275,0.9991798,1.0,0.3340727,0.29392096,1084581.6,205975.58,343.14825,343.14825,-4145.892,1.0,333000.0,2808694.813272956,1398118.1,1398159.6,1084581.6,205975.58,7.1023207,2796277.8,1290557.2,1290564.4,-0.057739258
5565,7.1906204,343.12912,296.86884,7.190621,343.13046,3.618646,3.4836745,294.20493,265.95,343.1289,0.014445001,343.12918,343.13052,0.9991798,1.0,0.33608833,0.29579896,1091125.5,207291.66,343.14822,343.14822,-4145.892,1.0,333900.0,2806552.4801132823,1397088.6,1397129.2,1091125.5,207291.66,7.1023207,2794218.0,1298417.1,1298424.2,-0.05508423
5580,7.1906204,343.13202,296.90323,7.1906204,343.13315,3.6186457,3.4836743,294.20767,265.95,343.13193,0.014445001,343.13205,343.13318,0.9991798,1.0,0.33779144,0.2973806,1096654.8,208400.05,343.1482,343.1482,-4145.892,1.0,334800.0,2804649.167813545,1396137.5,1396171.5,1096654.8,208400.05,7.1023197,2792309.0,1305054.8,1305061.9,-0.052337646
5595,7.19062,343.137,296.93375,7.1906204,343.1378,3.6186454,3.483674,294.21097,265.95,343.13583,0.014445,343.1371,343.1379,0.9991798,1.0,0.3391002,0.29859698,1100903.8,209252.48,343.14816,343.14816,-4145.892,1.0,335700.0,2803034.504284767,1395366.0,1395390.0,1100903.8,209252.48,7.1023197,2790756.0,1310156.2,1310163.4,-0.049041748
5610,7.19062,343.14423,296.9584,7.19062,343.14462,3.6186454,3.483674,294.21472,265.95,343.14264,0.014445,343.14435,343.1447,0.9991798,1.0,0.3397079,0.29915285,1102876.6,209642.0,343.14813,343.14813,-4145.892,1.0,336600.0,2801951.3937560134,1394839.6,1394851.6,1102876.6,209642.0,7.1023197,2789691.2,1312518.6,1312525.8,-0.045288086
5625,7.1906195,343.14954,296.97595,7.19062,343.14954,3.6186452,3.4836738,294.21875,265.95,343.14835,0.014444999,343.14963,343.1496,0.9991798,1.0,0.3397085,0.29914287,1102878.5,209635.02,343.1481,343.1481,-4145.892,1.0,337500.0,2801232.842406307,1394470.0,1394470.1,1102878.5,209635.02,7.102319,2788940.0,1312513.5,1312520.6,-0.041259766
5640,7.1906195,343.15292,296.9863,7.1906195,343.15268,3.6186452,3.4836738,294.2228,265.95,343.15204,0.014444999,343.15298,343.1527,0.9991798,1.0,0.3393078,0.29876262,1101577.8,209368.55,343.14807,343.14807,-4145.892,1.0,338400.0,2800829.2217566576,1394259.9,1394252.5,1101577.8,209368.55,7.102319,2788512.5,1310946.2,1310953.4,-0.037200928
5655,7.1905622,344.11487,296.76712,7.1905622,344.05374,3.6186132,3.4836433,294.37393,266.02814,343.6186,0.014444884,344.14267,344.0806,0.9991798,1.0,0.30220082,0.26433614,981108.2,185242.95,343.14804,343.14804,-4145.891,1.0,339300.0,2842409.0477044727,1429919.1,1428073.0,981108.2,185242.95,7.102257,2857992.0,1166351.1,1166358.2,0.11392212
5670,7.190546,344.65375,296.23935,7.190546,344.50363,3.6186059,3.4836361,294.48758,266.2,344.65726,0.014444851,344.647,344.4947,0.9991798,1.0,0.15190624,0.12442045,493170.28,87192.055,343.148,343.148,-4145.893,1.0,340200.0,2937435.8075894974,1462129.0,1457595.5,493170.28,87192.055,7.102242,2919724.5,580362.3,580369.44,0.22756958
5685,-0.042387918,341.91162,296.1582,-0.042387918,342.0632,0.0,0.0,294.555,266.3719,344.23517,-8.515169e-05,341.5268,341.75113,-3.4703097e-13,-3.480286e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,341100.0,-17194.106126965547,-8145.447,-8172.4326,0.0,0.0,0.0,-16317.879,0.0,0.0,0.2949829
5700,-0.042387955,342.1167,296.1582,-0.042387955,342.21884,0.0,0.0,294.5876,266.45,344.23517,-8.515177e-05,341.53812,341.7588,-1.0948648e-18,-4.3500994e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30293,0.0,342000.0,-17194.122288000992,-8181.964,-8200.148,0.0,0.0,0.0,-16382.112,0.0,0.0,0.32757568
5715,-0.042388,342.26953,296.1582,-0.042388,342.33832,0.0,0.0,294.601,266.45,344.23517,-8.515186e-05,341.5498,341.7668,5.248982e-19,-8.3268974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,342900.0,-17194.141387406515,-8209.182,-8221.428,0.0,0.0,0.0,-16430.61,0.0,0.0,0.34100342
5730,-0.042387918,342.3872,296.1582,-0.042387918,342.43353,0.0,0.0,294.60367,266.45,344.23517,-8.515169e-05,341.5619,341.7752,-5.822699e-34,-5.4687596e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,343800.0,-17194.106126965547,-8230.115,-8238.362,0.0,0.0,0.0,-16468.477,0.0,0.0,0.34365845
5745,-0.042387918,342.48108,296.1582,-0.042387918,342.51236,0.0,0.0,294.59854,266.45,344.23517,-8.515169e-05,341.5743,341.78397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,344700.0,-17194.106126965547,-8246.827,-8252.3955,0.0,0.0,0.0,-16499.223,0.0,0.0,0.3385315
5760,-0.042387918,342.5592,296.1582,-0.042387918,342.58032,0.0,0.0,294.5917,266.45,344.23517,-8.515169e-05,341.58713,341.7931,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,345600.0,-17194.106126965547,-8260.735,-8264.495,0.0,0.0,0.0,-16525.23,0.0,0.0,0.33169556
5775,-0.042387918,342.6266,296.1582,-0.042387918,342.64084,0.0,0.0,294.58032,266.45,344.23517,-8.515169e-05,341.6003,341.80255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,346500.0,-17194.106126965547,-8272.731,-8275.269,0.0,0.0,0.0,-16548.0,0.0,0.0,0.3203125
5790,-0.042387918,342.68643,296.1582,-0.042387918,342.69608,0.0,0.0,294.5671,266.45,344.23517,-8.515169e-05,341.61383,341.81235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,347400.0,-17194.106126965547,-8283.386,-8285.103,0.0,0.0,0.0,-16568.488,0.0,0.0,0.3070984
5805,-0.042387918,342.74072,296.1582,-0.042387918,342.74722,0.0,0.0,294.55118,266.45,344.23517,-8.515169e-05,341.6277,341.82245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,348300.0,-17194.106126965547,-8293.051,-8294.208,0.0,0.0,0.0,-16587.258,0.0,0.0,0.2911682
5820,-0.042387918,342.79056,296.1582,-0.042387918,342.79495,0.0,0.0,294.53415,266.45,344.23517,-8.515169e-05,341.6418,341.8329,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,349200.0,-17194.106126965547,-8301.923,-8302.705,0.0,0.0,0.0,-16604.629,0.0,0.0,0.2741394
5835,-0.042387918,342.83633,296.1582,-0.042387918,342.8393,0.0,0.0,294.5192,266.5297,344.23517,-8.515169e-05,341.65625,341.84354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,350100.0,-17194.106126965547,-8310.072,-8310.6,0.0,0.0,0.0,-16620.672,0.0,0.0,0.2591858
5850,-0.042387918,342.878,296.1582,-0.042387918,342.87997,0.0,0.0,294.4974,266.7125,344.23517,-8.515169e-05,341.67087,341.85446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351000.0,-17194.106126965547,-8317.489,-8317.842,0.0,0.0,0.0,-16635.332,0.0,0.0,0.23739624
5865,-0.042387918,342.9151,296.1582,-0.042387918,342.91644,0.0,0.0,294.47983,266.91406,344.23517,-8.515169e-05,341.6856,341.8655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351900.0,-17194.106126965547,-8324.096,-8324.334,0.0,0.0,0.0,-16648.43,0.0,0.0,0.21981812
5880,-0.042387918,342.947,296.1582,-0.042387918,342.9479,0.0,0.0,294.4603,267.05,344.23517,-8.515169e-05,341.70047,341.87668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,352800.0,-17194.106126965547,-8329.772,-8329.936,0.0,0.0,0.0,-16659.707,0.0,0.0,0.20028687
5895,-0.042387918,342.9727,296.1582,-0.042387918,342.9733,0.0,0.0,294.4384,267.10626,344.23517,-8.515169e-05,341.71527,341.88785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,353700.0,-17194.106126965547,-8334.348,-8334.456,0.0,0.0,0.0,-16668.805,0.0,0.0,0.17837524
5910,-0.042387918,342.99106,296.1582,-0.042387918,342.9915,0.0,0.0,294.41556,267.125,344.23517,-8.515169e-05,341.72998,341.89896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,354600.0,-17194.106126965547,-8337.618,-8337.694,0.0,0.0,0.0,-16675.312,0.0,0.0,0.1555481
5925,-0.042387918,343.00098,296.1582,-0.042387918,343.00125,0.0,0.0,294.39133,267.10626,344.23517,-8.515169e-05,341.74442,341.90988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,355500.0,-17194.106126965547,-8339.384,-8339.433,0.0,0.0,0.0,-16678.816,0.0,0.0,0.13131714
5940,-0.042387918,343.00082,296.1582,-0.042387918,343.00104,0.0,0.0,294.36496,267.05,344.23517,-8.515169e-05,341.75848,341.92053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,356400.0,-17194.106126965547,-8339.356,-8339.395,0.0,0.0,0.0,-16678.75,0.0,0.0,0.10494995
5955,-0.042387918,342.98944,296.1582,-0.042387918,342.98956,0.0,0.0,294.33835,266.92685,344.23517,-8.515169e-05,341.772,341.9307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,357300.0,-17194.106126965547,-8337.33,-8337.352,0.0,0.0,0.0,-16674.682,0.0,0.0,0.07833862
5970,-0.042387918,342.96478,296.1582,-0.042387918,342.96484,0.0,0.0,294.3119,266.74658,344.23514,-8.515169e-05,341.78476,341.94028,-4.7716405e-19,-5.6308252e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,358200.0,-17194.09521274762,-8332.94,-8332.951,0.0,0.0,0.0,-16665.89,0.0,0.0,0.051879883
5985,-0.042387918,342.92545,296.16583,-0.042387918,342.9255,0.0,0.0,294.2805,266.56805,344.20023,-8.5151696e-05,341.79663,341.94907,5.3518524e-19,8.69687e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,359100.0,-17178.88226083808,-8324.579,-8324.59,0.0,0.0,0.0,-16649.168,0.0,0.0,0.020477295
6000,-0.042387925,342.86966,296.30103,-0.042387925,342.86972,0.0,0.0,294.25253,266.45,343.60776,-8.515171e-05,341.80734,341.9569,7.836533e-20,-1.2107243e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,360000.0,-16918.64651758719,-8290.58,-8290.592,0.0,0.0,0.0,-16581.172,0.0,0.0,-0.0074768066
6015,-0.042387955,342.79666,297.62897,-0.042387955,342.7967,0.0,0.0,294.18045,266.42444,337.95145,-8.515177e-05,341.81674,341.96365,1.0116452e-18,1.0355688e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,360900.0,-14420.827819687343,-8041.1777,-8041.183,0.0,0.0,0.0,-16082.361,0.0,0.0,-0.079559326
6030,-0.042387996,342.70398,299.96182,-0.042387996,342.704,0.0,0.0,294.12057,266.45,326.3548,-8.5151856e-05,341.82455,341.969,4.586436e-19,9.368902e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,361800.0,-9439.125355674261,-7609.3687,-7609.374,0.0,0.0,0.0,-15218.742,0.0,0.0,-0.13943481
6045,-0.042388048,342.59027,302.09647,-0.042388048,342.59027,0.0,0.0,294.06448,266.47556,312.66083,-8.515196e-05,341.8305,341.9728,-1.1529964e-18,8.838879e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,362700.0,-3778.2195082355584,-7209.104,-7209.104,0.0,0.0,0.0,-14418.208,0.0,0.0,-0.19552612
6060,-0.042388104,342.45438,302.92703,-0.042388104,342.45438,0.0,0.0,294.01266,266.45,302.17404,-8.5152074e-05,341.8344,341.9748,9.080943e-19,-5.5565618e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,363600.0,269.29863275562127,-7037.054,-7037.054,0.0,0.0,0.0,-14074.108,0.0,0.0,-0.24734497
6075,-0.12569946,342.2523,302.25995,-0.00038468576,342.31613,0.0,0.0,293.86966,266.34525,296.08182,-0.00012664315,341.83597,341.97485,0.96951216,1.7965273e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07076,1.0,364500.0,3286.155532986168,-21113.465,-64.71798,0.0,0.0,0.0,-21178.184,0.0,0.0,-0.39035034
6090,6.9880576,349.98795,294.13992,6.988057,333.07248,3.593655,3.4614289,293.78815,266.19717,345.46115,0.014038079,350.2726,332.86935,0.9998611,0.9966866,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4251.7837,1.0,365400.0,3025896.194536142,1639130.6,1142664.2,3246544.0,700785.6,7.055084,2781795.0,3947329.5,3947336.5,-0.4718628
6105,6.5999303,315.80994,295.77148,6.896734,341.79556,3.3787217,3.253226,293.84592,266.0505,333.56424,0.013556503,315.3852,341.88757,0.014563721,1.0,0.0,0.57859147,0.0,405468.6,343.15,343.15,-4145.862,1.0,366300.0,2151817.8744972376,555460.0,1333146.5,0.0,405468.6,6.6319475,1888606.5,405468.6,405475.22,-0.41409302
6120,6.2981734,338.44626,297.98602,6.298174,364.04855,3.1330884,3.0170746,293.93115,265.95,333.49655,0.012652194,339.55762,364.78497,0.99908334,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4140.436,1.0,367200.0,1887001.6240550173,1070267.4,1747507.9,3246544.0,700785.6,6.1501627,2817775.2,3947329.5,3947335.8,-0.32885742
6135,7.3004837,343.03436,298.6686,7.3004837,335.10776,3.693662,3.5560088,293.99777,265.90314,340.02414,0.014665701,342.98248,335.50647,0.99908334,1.0,0.4857688,0.5948724,1577069.8,416878.03,343.1499,343.1499,-4163.7676,1.0,368100.0,2547332.9790994856,1360344.1,1117298.2,1577069.8,416878.03,7.249671,2477642.5,1993947.8,1993955.0,-0.26223755
6150,8.227767,344.04477,298.69803,8.227768,345.85492,4.2004657,4.042037,294.09424,265.8875,345.72763,0.01652849,343.94125,345.66086,0.99908334,1.0,0.45993373,0.36726,1493195.1,257370.53,343.14987,343.14987,-4156.0703,1.0,369000.0,3264779.0740961228,1567030.1,1629583.0,1493195.1,257370.53,8.242502,3196613.0,1750565.6,1750573.9,-0.16577148
6165,7.445121,343.81396,298.36377,7.445121,343.33392,3.7603495,3.6197627,294.18344,265.90314,343.69357,0.014956259,343.79626,343.34708,0.99908334,1.0,0.36438623,0.33212495,1182995.9,232748.39,343.14984,343.14984,-4148.877,1.0,369900.0,2847450.012602775,1421205.2,1406194.6,1182995.9,232748.39,7.380112,2827400.0,1415744.2,1415751.6,-0.0765686
6180,7.294187,343.7791,297.82733,7.294187,343.83817,3.6871336,3.5496776,294.2513,265.95,343.71198,0.014653052,343.79257,343.8441,0.99908334,1.0,0.32941964,0.28650203,1069475.2,200776.5,343.1498,343.1498,-4160.1133,1.0,370800.0,2823870.324824952,1407759.8,1409568.9,1069475.2,200776.5,7.236811,2817328.5,1270251.8,1270259.0,-0.00869751
6195,7.364498,343.1772,297.3537,7.364498,343.12936,3.7201815,3.5812902,294.22937,266.04718,343.26407,0.014794298,343.16122,343.11627,0.99908334,1.0,0.29521057,0.25764063,958414.06,180550.84,343.14978,343.14978,-4153.6143,1.0,371700.0,2852689.1977277673,1417361.4,1415882.1,958414.06,180550.84,7.3014717,2833243.5,1138964.9,1138972.1,-0.030639648
6210,7.5012913,342.85443,297.11124,7.5012918,342.88184,3.790457,3.6486433,294.20346,266.1883,342.86633,0.015069098,342.87817,342.9032,0.99908334,1.0,0.3341429,0.29492447,1084809.6,206678.81,343.14975,343.14975,-4148.0337,1.0,372600.0,2895849.775890855,1441158.8,1442022.2,1084809.6,206678.81,7.4391003,2883181.0,1291488.5,1291496.0,-0.056549072
6225,7.2085924,342.87787,297.0914,7.2085924,342.89685,3.6419904,3.5063686,294.1847,266.33527,342.9386,0.014481105,342.89197,342.90884,0.99908334,1.0,0.35903227,0.3175063,1165614.0,222503.86,343.14972,343.14972,-4162.1924,1.0,373500.0,2788455.9827344217,1386235.1,1386809.9,1165614.0,222503.86,7.1483593,2773045.0,1388117.9,1388125.0,-0.07531738
6240,7.2768145,343.1065,297.22278,7.276815,343.09845,3.6801076,3.5429833,294.17648,266.45,342.9063,0.014618154,343.1221,343.11328,0.99908334,1.0,0.38171464,0.33915862,1239253.4,237677.48,343.1497,343.1497,-4163.0854,1.0,374400.0,2804797.3885947727,1402327.0,1402080.9,1239253.4,237677.48,7.223091,2804408.0,1476930.9,1476938.1,-0.08352661
6255,7.211293,343.30338,297.34943,7.2112937,343.2797,3.6447232,3.5090184,294.20685,266.4749,343.0703,0.014486531,343.31183,343.28775,0.99908334,1.0,0.378673,0.3355834,1229378.5,235172.0,343.14966,343.14966,-4163.701,1.0,375300.0,2781815.510813135,1391827.1,1391109.9,1229378.5,235172.0,7.153742,2782937.0,1464550.5,1464557.6,-0.05316162
6270,7.633997,343.06525,297.33322,7.6339974,343.06326,3.8667014,3.7218761,294.23987,266.43048,343.1509,0.0153356865,343.0927,343.08557,0.99908334,1.0,0.36217618,0.3192918,1175820.9,223755.11,343.14963,343.14963,-4151.7124,1.0,376200.0,2951111.937332553,1466296.1,1466232.6,1175820.9,223755.11,7.5885773,2932528.8,1399576.0,1399583.6,-0.020141602
6285,7.5649986,343.2587,297.1883,7.564999,343.2617,3.818033,3.6749506,294.2688,266.3958,343.43317,0.015197078,343.26736,343.26727,0.99908334,1.0,0.32382852,0.2832123,1051323.5,198471.11,343.1496,343.1496,-4139.518,1.0,377100.0,2951705.114294873,1463794.6,1463889.8,1051323.5,198471.11,7.492984,2927684.5,1249794.6,1249802.1,0.0087890625
6300,7.2700386,343.28268,296.97205,7.2700386,343.276,3.6728196,3.535912,294.29196,266.45,343.34497,0.0146045415,343.29166,343.2838,0.99908334,1.0,0.3056386,0.26729965,992269.1,187319.75,343.14957,343.14957,-4158.823,1.0,378000.0,2844472.2748620054,1414056.5,1413852.5,992269.1,187319.75,7.2087317,2827909.0,1179588.9,1179596.1,0.031951904
6315,7.2301874,343.558,296.7352,7.2301874,343.54764,3.6468403,3.5108821,294.3099,266.62244,343.5946,0.014524486,343.55362,343.54367,0.99908334,1.0,0.2773419,0.240855,900402.7,168787.72,343.14954,343.14954,-4153.828,1.0,378900.0,2858556.8569634007,1421858.5,1421543.4,900402.7,168787.72,7.1577225,2843402.0,1069190.4,1069197.5,0.04989624
6330,7.5031424,343.30786,296.50403,7.5031424,343.2728,3.7877517,3.645969,294.32428,266.87646,343.1343,0.015072816,343.31693,343.28183,0.99908334,1.0,0.26983485,0.23456706,876030.7,164381.22,343.1495,343.1495,-4143.7373,1.0,379800.0,2951968.429005734,1474938.4,1473833.4,876030.7,164381.22,7.4337206,2948771.8,1040411.9,1040419.3,0.06427002
6345,7.314324,343.2686,296.29047,7.3143244,343.25732,3.6894264,3.551698,294.33554,267.1923,343.24988,0.014693505,343.27426,343.2618,0.99908334,1.0,0.25270975,0.21829927,820433.3,152980.98,343.14948,343.14948,-4149.745,1.0,380700.0,2897993.0934762363,1443175.4,1442829.5,820433.3,152980.98,7.241124,2886005.0,973414.3,973421.56,0.075531006
6360,7.332628,343.06305,296.0968,7.332628,343.07202,3.7080495,3.5697546,294.34448,267.55,343.26038,0.014730275,343.07513,343.0817,0.99908334,1.0,0.24266797,0.20930678,787832.25,146679.17,343.14944,343.14944,-4159.92,1.0,381600.0,2917876.0926180985,1446421.2,1446697.6,787832.25,146679.17,7.2778044,2893119.0,934511.44,934518.7,0.084472656
6375,7.434039,343.39508,295.92258,7.434039,343.3716,3.7613103,3.620832,294.35132,267.96057,343.24463,0.014933997,343.43063,343.40295,0.99908334,1.0,0.23158425,0.19937877,751848.44,139721.78,343.1494,343.1494,-4157.082,1.0,382500.0,2968170.974029664,1482232.4,1481499.6,751848.44,139721.78,7.382142,2963732.0,891570.25,891577.6,0.091308594
6390,7.58366,343.43832,295.76627,7.58366,343.38693,3.8405318,3.6967983,294.35654,268.41443,343.08896,0.015234565,343.444,343.39322,0.99908334,1.0,0.21364498,0.18329555,693607.8,128450.89,343.14938,343.14938,-4153.5024,1.0,383400.0,3027950.762198657,1518420.5,1516783.6,693607.8,128450.89,7.53733,3035204.0,822058.7,822066.25,0.0965271
6405,7.1761093,343.11804,295.62604,7.1761093,343.11356,3.62347,3.4885688,294.36,268.86108,343.2079,0.01441585,343.10977,343.1057,0.99908334,1.0,0.1974941,0.16844544,641173.25,118044.14,343.14935,343.14935,-4161.2876,1.0,384300.0,2880917.6857305486,1431392.8,1431257.6,641173.25,118044.14,7.1120386,2862650.5,759217.4,759224.5,0.099975586
6420,7.194487,343.356,295.50137,7.194487,343.34714,3.6273866,3.4922037,294.36072,269.25,343.29114,0.0144527685,343.36075,343.35156,0.99908334,1.0,0.19172052,0.16361894,622429.06,114661.8,343.14932,343.14932,-4153.89,1.0,385200.0,2900916.484676657,1446015.5,1445748.1,622429.06,114661.8,7.1195903,2891763.5,737090.9,737098.0,0.10070801
6435,7.3496547,343.25186,295.39218,7.3496547,343.23633,3.7175007,3.5788302,294.3595,269.57117,343.2142,0.01476448,343.24585,343.23126,0.99908334,1.0,0.18425575,0.15687181,598194.4,109933.51,343.1493,343.1493,-4160.0483,1.0,386100.0,2965482.6338246493,1477358.9,1476879.4,598194.4,109933.51,7.296331,2954238.2,708127.9,708135.2,0.099487305
6450,7.4073777,343.23657,295.29852,7.4073777,343.22995,3.7394342,3.5996826,294.35605,269.85492,343.2555,0.014880438,343.23096,343.225,0.99908334,1.0,0.17538282,0.14897226,569388.0,104397.62,343.14926,343.14926,-4148.6235,1.0,387000.0,2997207.0997130573,1491400.0,1491194.0,569388.0,104397.62,7.339117,2982594.0,673785.6,673792.94,0.09603882
6465,7.9762764,343.24408,295.21973,7.9762764,343.24063,4.0343337,3.8822043,294.35144,270.11124,343.24628,0.01602328,343.24765,343.24402,0.99908334,1.0,0.17533706,0.14916885,569239.5,104535.39,343.14923,343.14923,-4128.078,1.0,387900.0,3232080.0436453056,1608833.1,1608717.5,569239.5,104535.39,7.9165382,3217550.5,673774.9,673782.8,0.091430664
6480,7.3792353,343.092,295.15448,7.3792353,343.09525,3.742757,3.6032634,294.34644,270.35,343.20367,0.014823903,343.0782,343.08276,0.99908334,1.0,0.17004094,0.14421782,552045.4,101065.77,343.1492,343.1492,-4170.639,1.0,388800.0,2991561.7699988387,1485717.8,1485818.0,552045.4,101065.77,7.3460207,2971535.8,653111.1,653118.5,0.08642578
6495,7.7349706,343.1343,295.10226,7.734971,343.13892,3.909343,3.7625096,294.33838,270.57245,343.17386,0.015538529,343.1299,343.13495,0.99908334,1.0,0.16955896,0.14395665,550480.6,100882.74,343.14917,343.14917,-4137.0693,1.0,389700.0,3137239.728305758,1560411.1,1560560.9,550480.6,100882.74,7.6718526,3120972.0,651363.4,651371.06,0.07836914
6510,8.274158,343.1432,295.063,8.2741585,343.1458,4.184349,4.0256615,294.33096,270.75986,343.17526,0.016621685,343.1237,343.1287,0.99908334,1.0,0.1692285,0.14362894,549407.7,100653.09,343.14914,343.14914,-4112.213,1.0,390600.0,3358769.6071174038,1670857.2,1670948.6,549407.7,100653.09,8.210011,3341806.0,650060.75,650068.94,0.07095337
6525,7.190619,343.11392,295.0339,7.1906195,343.11743,3.6187105,3.483738,294.32578,270.89233,343.16464,0.014444998,343.1117,343.1153,0.99908334,1.0,0.16856633,0.14304514,547258.0,100243.984,343.1491,343.1491,-4145.971,1.0,391500.0,2920043.391335935,1452045.4,1452151.4,547258.0,100243.984,7.1024485,2904196.8,647502.0,647509.1,0.06576538
6540,7.1906185,343.16025,295.011,7.190619,343.16055,3.618645,3.4836736,294.32236,270.95,343.13992,0.0144449975,343.16122,343.1615,0.99908334,1.0,0.17056176,0.14491352,553736.25,101553.31,343.14908,343.14908,-4145.892,1.0,392400.0,2919933.966302676,1454136.5,1454145.8,553736.25,101553.31,7.102319,2908282.2,655289.56,655296.7,0.062347412
6555,7.1906176,343.20184,294.98926,7.190618,343.19635,3.6186442,3.4836729,294.32245,270.87738,343.1907,0.014444996,343.20224,343.1967,0.99908334,1.0,0.16664745,0.14129995,541028.25,99020.98,343.14905,343.14905,-4145.892,1.0,393300.0,2924332.683437228,1456048.8,1455882.9,541028.25,99020.98,7.102317,2911931.5,640049.25,640056.4,0.062438965
6570,7.1906185,343.19495,294.96594,7.1906185,343.18918,3.6186447,3.4836733,294.32095,270.6927,343.19733,0.0144449975,343.19455,343.18884,0.99908334,1.0,0.16139175,0.13666412,523965.4,95772.25,343.14902,343.14902,-4145.892,1.0,394200.0,2926149.3532116446,1456544.8,1456370.5,523965.4,95772.25,7.102318,2912915.2,619737.6,619744.75,0.060943604
6585,7.1906195,343.168,294.94217,7.19062,343.1652,3.6186452,3.4836738,294.3172,270.48666,343.17322,0.014444999,343.1676,343.16483,0.99908334,1.0,0.15854847,0.13421388,514734.6,94055.16,343.149,343.149,-4145.892,1.0,395100.0,2926129.3643514817,1456449.1,1456364.4,514734.6,94055.16,7.102319,2912813.5,608789.75,608796.9,0.05718994
6600,7.190621,343.1422,294.92056,7.190621,343.14255,3.618646,3.4836745,294.3112,270.35,343.14853,0.014445001,343.14185,343.14224,0.99908334,1.0,0.15834475,0.13408263,514073.16,93963.18,343.14896,343.14896,-4145.892,1.0,396000.0,2925942.7430862845,1456323.1,1456333.2,514073.16,93963.18,7.1023207,2912656.5,608036.3,608043.44,0.05117798
6615,7.1906214,343.11847,294.90408,7.1906214,343.12167,3.6186461,3.4836748,294.30353,270.3612,343.1255,0.014445003,343.1182,343.12143,0.99908334,1.0,0.16057754,0.13609372,521322.03,95372.52,343.14893,343.14893,-4145.892,1.0,396900.0,2925545.054039253,1456103.9,1456200.6,521322.03,95372.52,7.1023207,2912304.5,616694.56,616701.7,0.043518066
6630,7.190621,343.1122,294.89474,7.1906214,343.1165,3.618646,3.4836745,294.29636,270.45163,343.11456,0.014445002,343.11224,343.11652,0.99908334,1.0,0.16419981,0.13930829,533081.94,97625.25,343.1489,343.1489,-4145.892,1.0,397800.0,2925448.5889147245,1456196.9,1456326.0,533081.94,97625.25,7.1023207,2912523.0,630707.2,630714.3,0.036346436
6645,7.1906204,343.12216,294.89203,7.1906204,343.12552,3.6186457,3.4836743,294.29092,270.49124,343.12057,0.014445001,343.12238,343.1257,0.99908334,1.0,0.16731058,0.14204034,543181.1,99539.83,343.14886,343.14886,-4145.892,1.0,398700.0,2925977.9210373494,1456579.2,1456680.6,543181.1,99539.83,7.1023197,2913260.0,642720.94,642728.06,0.030914307
6660,7.19062,343.13535,294.8943,7.1906204,343.13715,3.6186454,3.483674,294.28714,270.35,343.13324,0.014445,343.1355,343.1373,0.99908334,1.0,0.1690672,0.1435673,548884.1,100609.89,343.14886,343.14886,-4145.892,1.0,399600.0,2926609.0839961064,1456909.1,1456963.5,548884.1,100609.89,7.1023197,2913872.5,649494.0,649501.1,0.027130127
6675,7.19062,343.1443,294.89905,7.1906204,343.14496,3.6186454,3.483674,294.2843,270.075,343.14297,0.014445,343.14435,343.14502,0.99908334,1.0,0.169768,0.14416893,551159.3,101031.516,343.14883,343.14883,-4145.892,1.0,400500.0,2926910.873767366,1457035.4,1457055.8,551159.3,101031.516,7.1023197,2914091.0,652190.8,652197.94,0.024291992
6690,7.190621,343.13672,294.90546,7.190621,343.1379,3.618646,3.4836745,294.28055,269.8,343.14026,0.014445001,343.1365,343.13773,0.99908334,1.0,0.17060207,0.14491299,553867.1,101552.94,343.1488,343.1488,-4145.892,1.0,401400.0,2926357.4726146315,1456613.4,1456649.4,553867.1,101552.94,7.1023207,2913262.8,655420.06,655427.2,0.02053833
6705,7.190621,343.12335,294.9138,7.1906214,343.126,3.6186461,3.4836748,294.276,269.525,343.12778,0.014445002,343.12317,343.12585,0.99908334,1.0,0.17269918,0.14679688,560675.5,102873.14,343.14877,343.14877,-4145.892,1.0,402300.0,2925094.9579101643,1455958.1,1456038.4,560675.5,102873.14,7.1023207,2911996.5,663548.6,663555.75,0.015991211
6720,7.1906214,343.11395,294.92505,7.1906214,343.11774,3.6186461,3.4836748,294.27097,269.25,343.1179,0.014445003,343.11386,343.11765,0.99908334,1.0,0.17588963,0.14964332,571033.44,104867.88,343.14874,343.14874,-4145.892,1.0,403200.0,2923812.076858053,1455334.2,1455448.5,571033.44,104867.88,7.1023207,2910782.8,675901.3,675908.44,0.010955811
6735,7.190622,343.1091,294.9404,7.190622,343.11346,3.6186464,3.483675,294.26593,268.975,343.11227,0.014445004,343.10907,343.11343,0.99908334,1.0,0.17973828,0.15307005,583528.25,107269.28,343.1487,343.1487,-4145.892,1.0,404100.0,2922540.304469294,1454724.2,1454856.0,583528.25,107269.28,7.1023216,2909580.2,690797.5,690804.6,0.00592041
6750,7.190622,343.10522,294.9604,7.190622,343.10995,3.6186464,3.483675,294.2608,268.7,343.10873,0.014445004,343.10516,343.1099,0.99908334,1.0,0.18395205,0.15682295,597208.44,109899.266,343.14868,343.14868,-4145.892,1.0,405000.0,2921112.8199683856,1454003.5,1454146.4,597208.44,109899.266,7.1023216,2908150.0,707107.7,707114.8,0.00079345703
6765,7.1906223,343.10004,294.98563,7.1906223,343.10522,3.6186466,3.4836752,294.25558,268.425,343.10388,0.014445005,343.09998,343.10516,0.99908334,1.0,0.18866684,0.16103236,612515.2,112849.164,343.14865,343.14865,-4145.892,1.0,405900.0,2919287.457319308,1453084.8,1453241.4,612515.2,112849.164,7.1023216,2906326.0,725364.4,725371.5,-0.004425049
6780,7.190623,343.09198,295.01688,7.1906233,343.0979,3.618647,3.4836757,294.24948,268.15,343.09784,0.014445006,343.09177,343.0977,0.99908334,1.0,0.19397657,0.16578256,629753.44,116178.02,343.14862,343.14862,-4145.892,1.0,406800.0,2917025.1471123206,1451897.8,1452076.6,629753.44,116178.02,7.1023226,2903974.5,745931.44,745938.56,-0.010528564
