minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6795,7.1906266,343.02484,295.06152,7.1906266,343.03638,3.618649,3.4836776,294.23462,267.875,343.0559,0.014445013,343.02325,343.0349,0.99908334,1.0,0.20293541,0.17386664,658838.75,121843.24,343.1486,343.1486,-4145.892,1.0,407700.0,2911774.0237450106,1448522.5,1448870.9,658838.75,121843.24,7.1023264,2897393.5,780682.0,780689.1,-0.025390625
6810,7.1906266,342.98276,295.13022,7.1906266,342.99838,3.618649,3.4836774,294.22095,267.6,342.99152,0.014445013,342.98294,342.9986,0.99908334,1.0,0.21907134,0.18852428,711224.75,132115.1,343.14856,343.14856,-4145.892,1.0,408600.0,2903699.7514724876,1445176.9,1445648.8,711224.75,132115.1,7.1023264,2890825.5,843339.9,843347.0,-0.0390625
6825,7.1906257,343.01144,295.2248,7.1906257,343.02502,3.6186485,3.4836771,294.20984,267.325,343.0111,0.0144450115,343.0118,343.02533,0.99908334,1.0,0.23385946,0.20185116,759235.0,141454.39,343.14853,343.14853,-4145.892,1.0,409500.0,2899150.309308004,1443186.9,1443597.0,759235.0,141454.39,7.1023254,2886784.0,900689.4,900696.5,-0.0501709
6840,7.1906247,343.02707,295.34247,7.1906247,343.03812,3.618648,3.4836767,294.2013,267.05,343.02905,0.01444501,343.02728,343.0383,0.99908334,1.0,0.24649504,0.21330094,800257.0,149478.23,343.1485,343.1485,-4145.892,1.0,410400.0,2893099.32437626,1440104.6,1440438.2,800257.0,149478.23,7.1023245,2880543.0,949735.25,949742.4,-0.05871582
6855,7.190627,342.99557,295.48306,7.1906276,343.0083,3.6186495,3.4836779,294.1874,266.775,343.01794,0.014445015,342.99457,343.00732,0.99908334,1.0,0.25973782,0.22538766,843250.25,157948.44,343.14847,343.14847,-4145.892,1.0,411300.0,2883896.771766166,1434908.0,1435292.5,843250.25,157948.44,7.1023273,2870200.5,1001198.7,1001205.8,-0.07260132
6870,7.1906266,342.9852,295.6483,7.1906266,342.99802,3.618649,3.4836774,294.17722,266.5,342.98654,0.014445013,342.9857,342.99847,0.99908334,1.0,0.27658182,0.24092512,897935.06,168836.86,343.14844,343.14844,-4145.892,1.0,412200.0,2871967.3615438524,1429604.6,1429991.8,897935.06,168836.86,7.1023264,2859596.5,1066771.9,1066779.0,-0.08279419
6885,7.1906247,343.0264,295.82693,7.190625,343.03674,3.618648,3.4836767,294.17108,266.225,343.02136,0.01444501,343.02698,343.03726,0.99908334,1.0,0.29024535,0.25344595,942294.25,177611.28,343.1484,343.1484,-4145.892,1.0,413100.0,2863240.6324804663,1425453.1,1425765.8,942294.25,177611.28,7.1023245,2851219.0,1119905.5,1119912.6,-0.08892822
6900,7.1906238,343.0582,296.00385,7.1906238,343.06546,3.6186473,3.483676,294.16852,265.95,343.0546,0.014445008,343.05862,343.06583,0.99908334,1.0,0.3002581,0.26263767,974801.1,184052.7,343.14838,343.14838,-4145.892,1.0,414000.0,2854523.5333595597,1421070.5,1421289.9,974801.1,184052.7,7.1023235,2842360.5,1158853.9,1158861.0,-0.0914917
6915,7.190623,343.0822,296.16486,7.190623,343.08743,3.6186469,3.4836755,294.1688,265.71722,343.07907,0.014445006,343.08252,343.08774,0.99908334,1.0,0.3076114,0.2694079,998673.94,188797.17,343.14835,343.14835,-4145.892,1.0,414900.0,2846239.68086575,1416933.1,1417090.8,998673.94,188797.17,7.1023226,2834024.0,1187471.1,1187478.2,-0.09121704
6930,7.190622,343.10175,296.30157,7.190622,343.10544,3.6186464,3.483675,294.1711,265.5543,343.099,0.014445004,343.10202,343.10568,0.99908334,1.0,0.31282803,0.27421233,1015609.94,192164.06,343.14832,343.14832,-4145.892,1.0,415800.0,2839153.7325472315,1413393.8,1413505.2,1015609.94,192164.06,7.1023216,2826899.0,1207774.0,1207781.1,-0.088897705
6945,7.1906214,343.11478,296.4122,7.1906214,343.11737,3.6186461,3.4836748,294.1746,265.4392,343.1132,0.014445003,343.11493,343.11752,0.99908334,1.0,0.31651232,0.27760747,1027571.1,194543.31,343.1483,343.1483,-4145.892,1.0,416700.0,2833302.9000386433,1410446.2,1410524.6,1027571.1,194543.31,7.1023207,2820971.0,1222114.5,1222121.6,-0.0854187
6960,7.190621,343.12213,296.49954,7.1906214,343.12408,3.6186461,3.4836748,294.1786,265.35,343.1215,0.014445002,343.1222,343.12418,0.99908334,1.0,0.31929585,0.28017867,1036608.0,196345.19,343.14825,343.14825,-4145.892,1.0,417600.0,2828507.406884478,1408030.5,1408089.6,1036608.0,196345.19,7.1023207,2816120.0,1232953.2,1232960.4,-0.0814209
6975,7.1906238,343.05984,296.58676,7.1906238,343.06625,3.6186478,3.4836762,294.16898,265.503,343.1007,0.014445008,343.05698,343.06354,0.99908334,1.0,0.3238195,0.2843579,1051294.2,199273.94,343.14822,343.14822,-4145.892,1.0,418500.0,2821956.1418594653,1403515.9,1403709.5,1051294.2,199273.94,7.102324,2807225.5,1250568.2,1250575.4,-0.091033936
6990,7.190622,342.97348,296.71066,7.1906223,342.98196,3.6186466,3.4836752,294.16132,265.9332,342.97397,0.014445004,342.97443,342.9829,0.99908334,1.0,0.340497,0.30018625,1105438.4,210366.19,343.1482,343.1482,-4145.892,1.0,419400.0,2806749.2789351717,1397165.4,1397421.6,1105438.4,210366.19,7.1023216,2794587.0,1315804.5,1315811.6,-0.09869385
7005,7.190616,343.0688,296.85477,7.190616,343.0768,3.6186433,3.4836721,294.1641,266.34683,343.05118,0.014444992,343.06995,343.07788,0.99908334,1.0,0.35194412,0.31076443,1142602.0,217779.23,343.14816,343.14816,-4145.892,1.0,420300.0,2802688.5043826043,1395690.6,1395933.0,1142602.0,217779.23,7.1023154,2791623.5,1360381.2,1360388.4,-0.09591675
7020,7.1906147,343.24878,296.9525,7.1906147,343.24493,3.6186426,3.4836712,294.1842,266.45,343.19458,0.01444499,343.25128,343.2474,0.99908334,1.0,0.34982464,0.30861306,1135721.0,216271.58,343.14813,343.14813,-4145.892,1.0,421200.0,2805457.94161867,1398174.1,1398058.0,1135721.0,216271.58,7.102314,2796232.0,1351992.6,1351999.8,-0.075805664
7035,7.190616,343.2748,296.9677,7.190616,343.2673,3.6186433,3.483672,294.20197,266.15106,343.27914,0.014444992,343.2741,343.26654,0.99908334,1.0,0.3363862,0.29577515,1092092.6,207274.97,343.1481,343.1481,-4145.892,1.0,422100.0,2809666.6944921706,1398501.6,1398274.9,1092092.6,207274.97,7.102315,2796776.5,1299367.6,1299374.8,-0.058044434
7050,7.1906176,343.2211,296.92722,7.1906176,343.21472,3.618644,3.4836729,294.21436,265.66953,343.2309,0.014444996,343.2204,343.21408,0.99908334,1.0,0.32726982,0.28740117,1062495.9,201406.61,343.14807,343.14807,-4145.892,1.0,423000.0,2809197.1456113015,1398102.8,1397910.1,1062495.9,201406.61,7.102317,2796013.0,1263902.5,1263909.6,-0.045654297
7065,7.190619,343.18088,296.86734,7.190619,343.17804,3.618645,3.4836736,294.22168,265.17822,343.1888,0.014444998,343.18036,343.17755,0.99908334,1.0,0.32265076,0.28317863,1047499.9,198447.52,343.14804,343.14804,-4145.892,1.0,423900.0,2810277.096417042,1398696.6,1398610.9,1047499.9,198447.52,7.102319,2797307.5,1245947.4,1245954.5,-0.038330078
7080,7.19062,343.1498,296.8146,7.19062,343.14917,3.6186454,3.483674,294.22507,264.85,343.15662,0.014445,343.1494,343.1488,0.99908334,1.0,0.32148993,0.2821522,1043731.2,197728.22,343.148,343.148,-4145.892,1.0,424800.0,2811523.4987708107,1399351.1,1399331.8,1043731.2,197728.22,7.1023197,2798683.0,1241459.4,1241466.5,-0.034942627
7095,7.190564,344.0566,296.5795,7.190564,343.9974,3.6186144,3.4836442,294.3683,264.68918,343.5875,0.014444888,344.08307,344.02283,0.99908334,1.0,0.28691128,0.25016007,931470.06,175308.56,343.14798,343.14798,-4145.8916,1.0,425700.0,2851905.9013742665,1433826.2,1432038.4,931470.06,175308.56,7.1022587,2865864.5,1106778.6,1106785.8,0.10827637
7110,7.135882,344.34564,296.0904,7.1358824,344.2327,3.5906055,3.456786,294.47656,264.56024,344.58105,0.014335039,344.11688,344.03543,0.99908334,1.0,0.0,0.0,0.0,0.0,343.14795,343.14795,-4148.0576,0.0,426600.0,2919485.2216019286,1446243.8,1442858.8,0.0,0.0,7.0473914,2889102.5,0.0,7.0473914,0.21655273
7125,-0.042387918,341.88583,296.03635,-0.042387918,342.03726,-7.249e-42,-7.24e-42,294.5416,264.42615,344.1892,-8.5151696e-05,341.49057,341.71872,3.2635494e-12,3.274124e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,427500.0,-17221.251258460412,-8162.55,-8189.5083,0.0,0.0,-1.449e-41,-16352.059,0.0,-1.449e-41,0.2815857
7140,-0.042387918,342.08698,296.03635,-0.042387918,342.189,0.0,0.0,294.57388,264.25,344.1892,-8.515169e-05,341.5019,341.72632,3.96257e-18,4.080372e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,428400.0,-17221.24978695603,-8198.359,-8216.521,0.0,0.0,0.0,-16414.88,0.0,0.0,0.3138733
7155,-0.042388022,342.23718,296.03635,-0.042388022,342.30585,0.0,0.0,294.58777,263.9884,344.1892,-8.515191e-05,341.51355,341.7343,2.212777e-19,3.7218914e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3031,0.0,429300.0,-17221.293932087578,-8225.121,-8237.345,0.0,0.0,0.0,-16462.465,0.0,0.0,0.3277588
7170,-0.04238797,342.35284,296.03635,-0.04238797,342.3991,0.0,0.0,294.59653,263.67023,344.1892,-8.51518e-05,341.5256,341.74265,8.835998e-36,-4.692966e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,430200.0,-17221.271859521803,-8245.702,-8253.938,0.0,0.0,0.0,-16499.64,0.0,0.0,0.33651733
7185,-0.04238797,342.4453,296.03635,-0.04238797,342.47656,0.0,0.0,294.60135,263.36697,344.1892,-8.51518e-05,341.538,341.7513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,431100.0,-17221.271859521803,-8262.164,-8267.728,0.0,0.0,0.0,-16529.89,0.0,0.0,0.3413391
7200,-0.04238797,342.52237,296.03635,-0.04238797,342.5435,0.0,0.0,294.60062,263.15,344.1892,-8.51518e-05,341.55078,341.76038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,432000.0,-17221.271859521803,-8275.883,-8279.643,0.0,0.0,0.0,-16555.525,0.0,0.0,0.3406067
7215,-0.04238797,342.58896,296.03635,-0.04238797,342.6032,0.0,0.0,294.6014,263.08383,344.1892,-8.51518e-05,341.56393,341.76978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,432900.0,-17221.271859521803,-8287.737,-8290.274,0.0,0.0,0.0,-16578.012,0.0,0.0,0.34140015
7230,-0.04238797,342.6482,296.03635,-0.04238797,342.6578,0.0,0.0,294.59927,263.12354,344.1892,-8.51518e-05,341.57742,341.7795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,433800.0,-17221.271859521803,-8298.283,-8299.994,0.0,0.0,0.0,-16598.277,0.0,0.0,0.33926392
7245,-0.04238797,342.702,296.03635,-0.04238797,342.7085,0.0,0.0,294.59854,263.17648,344.1892,-8.51518e-05,341.59122,341.78955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,434700.0,-17221.271859521803,-8307.861,-8309.019,0.0,0.0,0.0,-16616.879,0.0,0.0,0.3385315
7260,-0.04238797,342.7514,296.03635,-0.04238797,342.75577,0.0,0.0,294.59735,263.15,344.1892,-8.51518e-05,341.60535,341.7999,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,435600.0,-17221.271859521803,-8316.657,-8317.435,0.0,0.0,0.0,-16634.092,0.0,0.0,0.3373413
7275,-0.04238797,342.79672,296.03635,-0.04238797,342.79968,0.0,0.0,294.5932,263.01443,344.1892,-8.51518e-05,341.6197,341.81052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,436500.0,-17221.271859521803,-8324.726,-8325.252,0.0,0.0,0.0,-16649.977,0.0,0.0,0.33319092
7290,-0.04238797,342.83798,296.03635,-0.04238797,342.83997,0.0,0.0,294.5867,262.83557,344.1892,-8.51518e-05,341.63428,341.82132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,437400.0,-17221.271859521803,-8332.071,-8332.424,0.0,0.0,0.0,-16664.496,0.0,0.0,0.32669067
7305,-0.04238797,342.87466,296.03635,-0.04238797,342.876,0.0,0.0,294.57648,262.6639,344.1892,-8.51518e-05,341.649,341.8323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,438300.0,-17221.271859521803,-8338.602,-8338.841,0.0,0.0,0.0,-16677.441,0.0,0.0,0.3164673
7320,-0.04238797,342.90607,296.03635,-0.04238797,342.90698,0.0,0.0,294.5672,262.55,344.1892,-8.51518e-05,341.66376,341.84338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,439200.0,-17221.271859521803,-8344.192,-8344.3545,0.0,0.0,0.0,-16688.547,0.0,0.0,0.30718994
7335,-0.04238797,342.9312,296.03635,-0.04238797,342.93182,0.0,0.0,294.55466,262.53174,344.1892,-8.51518e-05,341.67853,341.8545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,440100.0,-17221.271859521803,-8348.669,-8348.777,0.0,0.0,0.0,-16697.445,0.0,0.0,0.29464722
7350,-0.04238797,342.949,296.03635,-0.04238797,342.94943,0.0,0.0,294.54453,262.5695,344.1892,-8.51518e-05,341.69315,341.8655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,441000.0,-17221.271859521803,-8351.836,-8351.912,0.0,0.0,0.0,-16703.748,0.0,0.0,0.28451538
7365,-0.04238797,342.9581,296.03635,-0.04238797,342.95837,0.0,0.0,294.53955,262.59747,344.1892,-8.51518e-05,341.7075,341.8763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,441900.0,-17221.271859521803,-8353.455,-8353.504,0.0,0.0,0.0,-16706.959,0.0,0.0,0.27954102
7380,-0.04238797,342.95712,296.03635,-0.04238797,342.9573,0.0,0.0,294.5381,262.55,344.1892,-8.51518e-05,341.72147,341.8868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,442800.0,-17221.271859521803,-8353.281,-8353.314,0.0,0.0,0.0,-16706.596,0.0,0.0,0.27807617
7395,-0.04238797,342.94455,296.03635,-0.04238797,342.94467,0.0,0.0,294.53622,262.43716,344.1892,-8.51518e-05,341.73486,341.89688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,443700.0,-17221.271859521803,-8351.043,-8351.064,0.0,0.0,0.0,-16702.107,0.0,0.0,0.2762146
7410,-0.04238797,342.91864,296.03635,-0.04238797,342.91873,0.0,0.0,294.5286,262.3146,344.1892,-8.51518e-05,341.74753,341.9063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,444600.0,-17221.271859521803,-8346.431,-8346.446,0.0,0.0,0.0,-16692.877,0.0,0.0,0.2685852
7425,-0.04238797,342.87796,296.03635,-0.04238797,342.87802,0.0,0.0,294.5172,262.18475,344.1892,-8.51518e-05,341.75925,341.91498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,445500.0,-17221.271859521803,-8339.188,-8339.199,0.0,0.0,0.0,-16678.387,0.0,0.0,0.25720215
7440,-0.04238797,342.82062,296.03635,-0.04238797,342.82068,0.0,0.0,294.50165,262.05,344.1892,-8.51518e-05,341.7698,341.92264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,446400.0,-17221.271859521803,-8328.9795,-8328.99,0.0,0.0,0.0,-16657.969,0.0,0.0,0.24163818
7455,-0.04238797,342.745,296.03635,-0.04238797,342.745,0.0,0.0,294.4448,261.90298,344.1892,-8.51518e-05,341.779,341.92917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,447300.0,-17221.271859521803,-8315.517,-8315.517,0.0,0.0,0.0,-16631.033,0.0,0.0,0.18478394
7470,-0.04238797,342.64944,296.03635,-0.04238797,342.64944,0.0,0.0,294.39908,261.74432,344.1892,-8.51518e-05,341.78656,341.93427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,448200.0,-17221.271859521803,-8298.506,-8298.506,0.0,0.0,0.0,-16597.012,0.0,0.0,0.1390686
7485,-0.04238797,342.532,296.03635,-0.04238797,342.53204,0.0,0.0,294.35126,261.5885,344.1892,-8.51518e-05,341.7922,341.93777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,449100.0,-17221.271859521803,-8277.6,-8277.6045,0.0,0.0,0.0,-16555.203,0.0,0.0,0.09124756
7500,-0.042387918,342.39148,296.03635,-0.042387918,342.39148,0.0,0.0,294.30127,261.45,344.1892,-8.515169e-05,341.79572,341.9394,1.6112928e-18,-7.0612495e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,450000.0,-17221.24978695603,-8252.569,-8252.569,0.0,0.0,0.0,-16505.139,0.0,0.0,0.041259766
7515,-0.04238795,342.22577,296.27158,-0.04238795,342.22577,0.0,0.0,294.1775,261.39142,341.12106,-8.515176e-05,341.79675,341.9389,-1.797535e-18,-2.9557627e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,450900.0,-16039.853972750074,-8181.197,-8181.197,0.0,0.0,0.0,-16362.394,0.0,0.0,-0.08251953
7530,-0.04238802,342.03418,297.01138,-0.04238802,342.03418,0.0,0.0,294.07703,261.41876,327.40488,-8.51519e-05,341.79507,341.93607,6.957157e-19,-2.51392e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,451800.0,-10869.867654391996,-8015.394,-8015.394,0.0,0.0,0.0,-16030.788,0.0,0.0,-0.1829834
7545,-0.0423881,341.81406,297.226,-0.0423881,341.8141,0.0,0.0,293.9915,261.46173,310.1318,-8.515207e-05,341.79025,341.93048,-1.4153012e-18,2.057649e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,452700.0,-4615.610527896363,-7938.01,-7938.0156,0.0,0.0,0.0,-15876.025,0.0,0.0,-0.26852417
7560,-0.042388193,341.56537,296.4454,-0.042388193,341.5654,0.0,0.0,293.89865,261.45,299.0159,-8.515225e-05,341.7821,341.92203,2.6024603e-18,2.0628284e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,453600.0,-919.3106246865312,-8032.726,-8032.7314,0.0,0.0,0.0,-16065.457,0.0,0.0,-0.36135864
7575,13.893234,347.3221,294.10696,0.14000784,339.99347,14.113131,-3.8000603,293.77182,261.36343,336.09515,0.014095459,347.40854,339.4373,0.99987024,2.7710114e-16,0.9132319,0.0,2964847.5,0.0,343.15,343.15,-4487.6577,1.0,454500.0,2485739.810243308,3105188.2,26982.775,2964847.5,0.0,10.31307,3132171.0,2964847.5,2964857.8,-0.4881897
7590,6.8977346,325.43307,295.08945,7.20206,340.57303,3.543682,3.4117208,293.78632,261.23996,341.1432,0.014162308,324.72647,340.59152,0.014662361,1.0,0.0,0.55419475,0.0,388371.72,343.15,343.15,-4147.8955,1.0,455400.0,2739354.4619899215,879069.7,1375817.0,0.0,388371.72,6.955403,2254886.8,388371.72,388378.7,-0.47369385
7605,6.6162415,314.23566,297.63733,6.6162415,349.3233,3.3058817,3.183202,293.87564,261.09653,326.0553,0.01329115,315.9125,350.24704,0.9992058,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4143.681,1.0,456300.0,1586371.4780425653,461237.9,1436261.0,3246544.0,700785.6,6.489084,1897498.9,3947329.5,3947336.0,-0.3843689
7620,8.112571,346.6025,298.69318,8.112571,331.4219,4.114672,3.9593287,293.96942,260.95,345.89734,0.016297076,346.4066,331.34918,0.9992095,1.0,0.5338074,0.3428566,1733029.2,240268.97,343.1499,343.1499,-4133.2637,1.0,457200.0,3231017.2462252467,1632405.0,1115159.4,1733029.2,240268.97,8.074001,2747564.5,1973298.2,1973306.4,-0.29058838
7635,7.6152244,342.77728,298.89078,7.6152244,346.54282,3.857052,3.7126322,293.99045,260.66736,344.35934,0.0152979735,342.81775,346.54324,0.9992095,1.0,0.49189746,0.46767178,1596966.8,327737.66,343.14987,343.14987,-4152.507,1.0,458100.0,2921423.117472591,1403663.4,1524100.0,1596966.8,327737.66,7.569684,2927763.5,1924704.4,1924712.0,-0.26956177
7650,8.95345,343.24155,299.08826,8.95345,342.26434,4.5350823,4.360788,294.01382,260.24704,342.89316,0.017986292,343.214,342.2521,0.9992095,1.0,0.47970116,0.42506388,1557370.9,297878.66,343.14984,343.14984,-4084.3606,1.0,459000.0,3309128.52263217,1660362.0,1623614.8,1557370.9,297878.66,8.89587,3283976.8,1855249.5,1855258.4,-0.2461853
7665,7.7249055,343.24677,299.22458,7.7249055,343.48376,3.9139225,3.7671192,294.03653,259.90323,343.20352,0.015518309,343.24826,343.48242,0.9992095,1.0,0.48502547,0.4369058,1574656.5,306177.3,343.1498,343.1498,-4148.405,1.0,459900.0,2866410.9941490437,1428282.4,1435971.8,1574656.5,306177.3,7.6810417,2864254.0,1880833.8,1880841.4,-0.22348022
7680,7.7605395,343.10858,299.272,7.76054,343.04184,3.9293485,3.7818265,294.05875,259.85,343.12292,0.015589893,343.12628,343.05768,0.9992095,1.0,0.48065254,0.43095887,1560459.6,302009.78,343.14978,343.14978,-4143.662,1.0,460800.0,2871250.9149354445,1428821.1,1426645.8,1560459.6,302009.78,7.711175,2855467.0,1862469.4,1862477.1,-0.20126343
7695,7.3484306,343.62494,299.2107,7.3484306,343.60126,3.7292972,3.590414,294.11133,260.215,343.1374,0.014762021,343.64685,343.6226,0.9992095,1.0,0.47498068,0.4267237,1542045.6,299041.8,343.14975,343.14975,-4174.757,1.0,461700.0,2723476.5843036827,1370775.0,1370044.1,1542045.6,299041.8,7.319711,2740819.0,1841087.5,1841094.9,-0.14868164
7710,7.516969,343.2223,298.9624,7.516969,343.20224,3.8156707,3.6731899,294.17023,260.88486,343.33768,0.015100593,343.29083,343.26022,0.9992095,1.0,0.4433067,0.39515656,1439214.6,276920.03,343.14972,343.14972,-4167.1597,1.0,462600.0,2814390.3927907674,1397340.9,1396707.9,1439214.6,276920.03,7.4888606,2794048.8,1716134.6,1716142.1,-0.089782715
7725,10.7556305,343.08838,298.58505,10.755631,343.15692,5.49087,5.270369,294.22202,261.71228,343.8241,0.021606633,342.96683,343.04727,0.9992095,1.0,0.39064938,0.34512162,1268260.4,241856.27,343.1497,343.1497,-4024.8442,1.0,463500.0,4105346.46884081,2010377.6,2013474.1,1268260.4,241856.27,10.761239,4023851.8,1510116.6,1510127.4,-0.037994385
7740,7.20436,343.39758,298.15445,7.20436,343.39233,3.641983,3.506409,294.25876,262.55,343.49112,0.014472603,343.41556,343.40738,0.9992095,1.0,0.36319906,0.320507,1179141.8,224606.7,343.14966,343.14966,-4164.9727,1.0,464400.0,2755786.40010649,1368980.9,1368822.0,1179141.8,224606.7,7.1483917,2737803.0,1403748.5,1403755.6,-0.0012512207
7755,7.6187906,343.6198,297.7546,7.618791,343.622,3.8489256,3.7046213,294.28506,263.4422,343.75278,0.015305138,343.58884,343.59525,0.9992095,1.0,0.33061108,0.2904082,1073343.4,203513.88,343.14963,343.14963,-4141.042,1.0,465300.0,2956834.995812164,1467637.0,1467707.4,1073343.4,203513.88,7.553547,2935344.5,1276857.2,1276864.8,0.025054932
7770,7.190838,343.54242,297.39984,7.190838,343.48566,3.6209805,3.4859617,294.3087,264.41876,343.20676,0.014445438,343.55118,343.4958,0.9992095,1.0,0.32072887,0.28189537,1041260.3,197548.23,343.1496,343.1496,-4148.566,1.0,466200.0,2779144.0192862125,1393576.0,1391861.6,1041260.3,197548.23,7.106942,2785437.5,1238808.5,1238815.6,0.048675537
7785,7.19062,343.2436,297.08365,7.1906204,343.2316,3.6186523,3.4836807,294.32812,265.31094,343.25525,0.014445,343.24585,343.23297,0.9992095,1.0,0.30277273,0.2642879,982965.0,185209.16,343.14957,343.14957,-4145.9,1.0,467100.0,2801184.884766434,1394058.1,1393696.0,982965.0,185209.16,7.102333,2787754.0,1168174.1,1168181.2,0.068115234
7800,7.1906047,343.35843,296.79694,7.1906047,343.34647,3.618637,3.4836662,294.34824,265.95,343.33875,0.01444497,343.35883,343.34692,0.9992095,1.0,0.28455284,0.2477544,923813.25,173622.72,343.14954,343.14954,-4145.892,1.0,468000.0,2823639.071660273,1406182.1,1405820.9,923813.25,173622.72,7.1023035,2812003.0,1097436.0,1097443.1,0.08822632
7815,7.190607,343.46017,296.51175,7.190607,343.4355,3.6186383,3.4836671,294.37592,266.37872,343.41718,0.014444974,343.46164,343.43683,0.9992095,1.0,0.25820148,0.22333308,838262.44,156508.61,343.1495,343.1495,-4145.8916,1.0,468900.0,2845700.2189276237,1417868.2,1417122.6,838262.44,156508.61,7.1023054,2834991.0,994771.06,994778.2,0.11590576
7830,7.19061,343.4314,296.22946,7.19061,343.40466,3.61864,3.4836688,294.3937,266.77036,343.43875,0.01444498,343.43,343.4033,0.9992095,1.0,0.22744806,0.1952302,738420.1,136814.52,343.14948,343.14948,-4145.8916,1.0,469800.0,2864136.390258443,1425525.0,1424717.6,738420.1,136814.52,7.1023088,2850242.5,875234.6,875241.75,0.13369751
7845,7.190613,343.34122,295.9696,7.190613,343.31982,3.6186414,3.4836702,294.4024,267.15182,343.35092,0.014444986,343.3401,343.31885,0.9992095,1.0,0.20513296,0.17531309,665973.2,122856.88,343.14948,343.14948,-4145.892,1.0,470700.0,2874574.41476389,1430649.9,1430003.9,665973.2,122856.88,7.1023116,2860653.8,788830.06,788837.2,0.14239502
7860,7.1906147,343.28268,295.74472,7.190615,343.26755,3.6186426,3.4836714,294.4043,267.55,343.28778,0.01444499,343.28198,343.26694,0.9992095,1.0,0.18991359,0.1618048,616562.75,113390.48,343.14944,343.14944,-4145.892,1.0,471600.0,2884387.945386436,1435674.1,1435217.1,616562.75,113390.48,7.102314,2870891.2,729953.25,729960.4,0.14428711
7875,7.1906166,343.24585,295.5574,7.1906166,343.23453,3.6186435,3.4836721,294.40182,267.99545,343.2486,0.014444994,343.24533,343.23407,0.9992095,1.0,0.17908135,0.15223071,581395.5,106681.086,343.1494,343.1494,-4145.892,1.0,472500.0,2893375.725381759,1440219.2,1439877.2,581395.5,106681.086,7.102316,2880096.5,688076.56,688083.7,0.14181519
7890,7.1906176,343.21155,295.40503,7.1906176,343.20383,3.618644,3.4836729,294.39603,268.46402,343.21585,0.014444996,343.2111,343.2034,0.9992095,1.0,0.17166506,0.14571378,557318.1,102114.12,343.14938,343.14938,-4145.892,1.0,473400.0,2900633.862413656,1443785.2,1443552.1,557318.1,102114.12,7.102317,2887337.5,659432.25,659439.4,0.13601685
7905,7.190618,343.19125,295.2833,7.190618,343.18607,3.6186442,3.483673,294.38907,268.90057,343.1922,0.014444997,343.1911,343.18594,0.9992095,1.0,0.16691191,0.14155543,541886.9,99200.0,343.14935,343.14935,-4145.892,1.0,474300.0,2906584.675653352,1446848.9,1446692.2,541886.9,99200.0,7.1023173,2893541.0,641086.9,641094.0,0.12905884
7920,7.190618,343.18802,295.18698,7.190618,343.18347,3.6186442,3.4836729,294.3824,269.25,343.1859,0.014444997,343.18802,343.18347,0.9992095,1.0,0.16302118,0.13812849,529255.4,96798.46,343.14932,343.14932,-4145.892,1.0,475200.0,2912046.5136632733,1449659.9,1449522.6,529255.4,96798.46,7.102317,2899182.5,626053.8,626060.94,0.12237549
7935,7.1906195,343.1673,295.11005,7.19062,343.16467,3.6186452,3.4836738,294.37265,269.48163,343.17484,0.014444999,343.16672,343.16412,0.9992095,1.0,0.16006568,0.13554145,519660.28,94985.5,343.1493,343.1493,-4145.892,1.0,476100.0,2916042.5510519873,1451357.9,1451278.8,519660.28,94985.5,7.102319,2902636.5,614645.75,614652.9,0.11264038
7950,7.1906195,343.14624,295.05075,7.19062,343.14624,3.6186452,3.4836738,294.36325,269.63022,343.14847,0.014444999,343.14618,343.1462,0.9992095,1.0,0.15995109,0.13550097,519288.25,94957.125,343.14926,343.14926,-4145.892,1.0,477000.0,2918040.2881206647,1452512.8,1452512.8,519288.25,94957.125,7.102319,2905025.5,614245.4,614252.5,0.10324097
7965,7.1906195,343.15195,295.00565,7.1906195,343.15182,3.618645,3.4836738,294.35513,269.73868,343.14972,0.014444999,343.15207,343.15195,0.9992095,1.0,0.15995644,0.1354957,519305.62,94953.44,343.14923,343.14923,-4145.892,1.0,477900.0,2920852.6723721204,1454047.2,1454043.6,519305.62,94953.44,7.102319,2908091.0,614259.06,614266.2,0.09512329
7980,7.190619,343.16098,294.97052,7.190619,343.15976,3.618645,3.4836736,294.34845,269.85,343.15833,0.014444998,343.1611,343.15985,0.9992095,1.0,0.15903714,0.13466682,516321.06,94372.57,343.1492,343.1492,-4145.892,1.0,478800.0,2923505.6416395195,1455380.8,1455343.9,516321.06,94372.57,7.102319,2910724.5,610693.6,610700.75,0.08843994
7995,7.1906176,343.1903,294.94012,7.1906176,343.18604,3.618644,3.4836729,294.34628,269.9755,343.17758,0.014444996,343.19095,343.18665,0.9992095,1.0,0.15636617,0.13227871,507649.66,92699.016,343.14917,343.14917,-4145.892,1.0,479700.0,2926517.4185003387,1457184.1,1457055.1,507649.66,92699.016,7.102317,2914239.2,600348.7,600355.8,0.08627319
8010,7.1906176,343.20624,294.9107,7.190618,343.19946,3.6186442,3.4836729,294.3441,270.09924,343.20276,0.014444996,343.20615,343.19937,0.9992095,1.0,0.15078045,0.1273132,489515.38,89219.26,343.14914,343.14914,-4145.892,1.0,480600.0,2929829.6990324617,1458553.8,1458349.2,489515.38,89219.26,7.102317,2916903.0,578734.6,578741.75,0.08407593
8025,7.1906185,343.1931,294.88126,7.1906185,343.1873,3.6186445,3.483673,294.34106,270.2234,343.19382,0.014444997,343.19287,343.1871,0.9992095,1.0,0.14588077,0.123047024,473608.34,86229.586,343.1491,343.1491,-4145.892,1.0,481500.0,2931074.07611343,1459047.0,1458871.0,473608.34,86229.586,7.102318,2917918.0,559837.94,559845.06,0.08105469
8040,7.1906185,343.1798,294.85205,7.190619,343.17572,3.6186447,3.4836733,294.33713,270.35,343.1808,0.0144449975,343.17966,343.17557,0.9992095,1.0,0.14236447,0.11999796,462192.5,84092.84,343.14908,343.14908,-4145.892,1.0,482400.0,2932055.544525201,1459527.2,1459403.8,462192.5,84092.84,7.102318,2918931.0,546285.4,546292.5,0.07711792
8055,7.190619,343.1672,294.82428,7.1906195,343.16464,3.618645,3.4836736,294.33215,270.4903,343.16907,0.014444998,343.16702,343.1645,0.9992095,1.0,0.14013948,0.1180771,454968.97,82746.734,343.14905,343.14905,-4145.892,1.0,483300.0,2933029.6071805037,1459985.4,1459908.0,454968.97,82746.734,7.102319,2919893.5,537715.7,537722.8,0.072143555
8070,7.190619,343.16153,294.79865,7.1906195,343.15985,3.618645,3.4836736,294.32736,270.64554,343.1614,0.014444998,343.1615,343.15982,0.9992095,1.0,0.13879916,0.11692197,450617.56,81937.234,343.14902,343.14902,-4145.892,1.0,484200.0,2934120.1234525954,1460588.1,1460537.5,450617.56,81937.234,7.102319,2921125.5,532554.8,532561.94,0.067352295
8085,7.190619,343.1618,294.77545,7.1906195,343.1602,3.618645,3.4836736,294.32294,270.803,343.16086,0.014444998,343.1618,343.1602,0.9992095,1.0,0.13753745,0.11582016,446521.38,81165.1,343.149,343.149,-4145.892,1.0,485100.0,2935493.914749526,1461296.9,1461248.1,446521.38,81165.1,7.102319,2922545.0,527686.5,527693.6,0.062927246
8100,7.1906195,343.1612,294.75467,7.1906195,343.1596,3.618645,3.4836738,294.31873,270.95,343.1607,0.014444999,343.16116,343.15958,0.9992095,1.0,0.13627875,0.1147229,442434.97,80396.16,343.14896,343.14896,-4145.892,1.0,486000.0,2936745.6983197825,1461906.1,1461858.2,442434.97,80396.16,7.102319,2923764.5,522831.12,522838.22,0.05871582
8115,7.1906195,343.15918,294.7362,7.1906195,343.15784,3.6186452,3.4836738,294.31464,271.05548,343.15918,0.014444999,343.15915,343.15778,0.9992095,1.0,0.13517416,0.113763876,438848.84,79724.086,343.14893,343.14893,-4145.892,1.0,486900.0,2937773.2646526056,1462402.9,1462362.4,438848.84,79724.086,7.102319,2924765.2,518572.94,518580.03,0.054626465
8130,7.19062,343.15063,294.72025,7.19062,343.1502,3.6186454,3.483674,294.3098,271.09375,343.15305,0.014445,343.15045,343.15005,0.9992095,1.0,0.13465337,0.11332391,437158.1,79415.766,343.1489,343.1489,-4145.892,1.0,487800.0,2938369.627720283,1462627.0,1462614.1,437158.1,79415.766,7.1023197,2925241.0,516573.88,516580.97,0.049804688
8145,7.190621,343.13602,294.70743,7.190621,343.1374,3.618646,3.4836745,294.30368,271.06015,343.1409,0.014445002,343.13574,343.13715,0.9992095,1.0,0.1353852,0.1139878,439534.0,79881.01,343.14886,343.14886,-4145.892,1.0,488700.0,2938410.7389824064,1462572.8,1462614.2,439534.0,79881.01,7.1023207,2925187.0,519415.0,519422.1,0.043670654
8160,7.1906214,343.117,294.6987,7.1906214,343.1207,3.6186461,3.4836748,294.29666,270.95,343.12286,0.014445003,343.1168,343.12054,0.9992095,1.0,0.13795026,0.116261706,447861.56,81474.53,343.14883,343.14883,-4145.892,1.0,489600.0,2937846.229671618,1462262.2,1462373.9,447861.56,81474.53,7.1023207,2924636.0,529336.1,529343.25,0.03665161
8175,7.1906223,343.10553,294.69522,7.1906223,343.11084,3.6186466,3.4836752,294.28867,270.73013,343.11142,0.014445005,343.10532,343.11063,0.9992095,1.0,0.14185701,0.11969293,460545.03,83879.08,343.1488,343.1488,-4145.892,1.0,490500.0,2937363.3744151676,1462021.0,1462181.4,460545.03,83879.08,7.1023216,2924202.5,544424.1,544431.25,0.028656006
8190,7.1906233,343.08557,294.69852,7.1906233,343.09302,3.618647,3.4836757,294.27924,270.42206,343.09467,0.014445007,343.08524,343.09274,0.9992095,1.0,0.14744683,0.12461696,478692.62,87329.77,343.14877,343.14877,-4145.892,1.0,491400.0,2936147.336191425,1461318.9,1461543.8,478692.62,87329.77,7.1023226,2922862.5,566022.4,566029.5,0.019226074
8205,7.1906233,343.06747,294.7107,7.1906233,343.07706,3.6186473,3.483676,294.26935,270.10294,343.0757,0.014445007,343.06732,343.0769,0.9992095,1.0,0.15508625,0.13135794,503494.34,92053.76,343.14874,343.14874,-4145.892,1.0,492300.0,2934258.834930006,1460404.6,1460694.0,503494.34,92053.76,7.1023235,2921098.5,595548.1,595555.25,0.009338379
8220,7.1906233,343.0675,294.73306,7.1906233,343.07718,3.6186473,3.4836757,294.26053,269.85,343.07144,0.014445007,343.0676,343.07724,0.9992095,1.0,0.16332696,0.13861917,530248.1,97142.32,343.1487,343.1487,-4145.892,1.0,493200.0,2932642.50002685,1459730.0,1460022.1,530248.1,97142.32,7.102323,2919752.0,627390.44,627397.56,0.0005187988
8235,7.190625,343.04004,294.7678,7.190625,343.05188,3.6186483,3.483677,294.24756,269.6624,343.05814,0.014445011,343.03925,343.05115,0.9992095,1.0,0.17259592,0.14683169,560340.25,102897.53,343.14868,343.14868,-4145.892,1.0,494100.0,2929729.0389357386,1457852.0,1458209.6,560340.25,102897.53,7.1023254,2916061.5,663237.75,663244.9,-0.012451172
8250,7.190625,343.017,294.81937,7.1906257,343.03116,3.6186483,3.483677,294.23566,269.49384,343.02548,0.0144450115,343.01703,343.03122,0.9992095,1.0,0.18545796,0.15832677,602097.4,110953.125,343.14865,343.14865,-4145.892,1.0,495000.0,2924619.1639419636,1455598.6,1456026.4,602097.4,110953.125,7.1023254,2911625.0,713050.5,713057.6,-0.024353027
8265,7.190624,343.03384,294.88824,7.1906247,343.04642,3.6186478,3.4836764,294.2263,269.35336,343.03494,0.01444501,343.03418,343.0467,0.9992095,1.0,0.1976506,0.16918412,641681.4,118561.8,343.14862,343.14862,-4145.892,1.0,495900.0,2921013.970479868,1454027.0,1454406.9,641681.4,118561.8,7.1023245,2908434.0,760243.2,760250.3,-0.033721924
8280,7.1906233,343.05624,294.9713,7.1906238,343.06607,3.6186473,3.483676,294.21982,269.25,343.05566,0.014445007,343.05658,343.06635,0.9992095,1.0,0.20762669,0.17808932,674069.1,124802.44,343.1486,343.1486,-4145.892,1.0,496800.0,2917230.84855621,1452194.6,1452491.5,674069.1,124802.44,7.1023235,2904686.0,798871.56,798878.7,-0.04019165
8295,7.190625,343.05765,295.0645,7.190625,343.06668,3.618648,3.4836767,294.21216,269.19342,343.0653,0.014445011,343.05737,343.0664,0.9992095,1.0,0.21637967,0.18594363,702486.1,130306.62,343.14856,343.14856,-4145.892,1.0,497700.0,2912162.269730516,1449422.6,1449695.4,702486.1,130306.62,7.1023245,2899118.0,832792.75,832799.9,-0.047851562
8310,7.1906238,343.04184,295.1671,7.190624,343.05167,3.6186476,3.4836762,294.20526,269.18097,343.04846,0.014445009,343.04184,343.0517,0.9992095,1.0,0.22673798,0.19533439,736114.8,136887.53,343.14853,343.14853,-4145.892,1.0,498600.0,2904915.232557869,1445846.4,1446143.2,736114.8,136887.53,7.1023235,2891989.5,873002.4,873009.5,-0.054748535
8325,7.1906233,343.0598,295.27487,7.1906233,343.0684,3.6186473,3.4836757,294.2009,269.20303,343.05838,0.014445007,343.06015,343.06873,0.9992095,1.0,0.23636253,0.20404403,767361.4,142991.12,343.1485,343.1485,-4145.892,1.0,499500.0,2898979.0393061414,1443134.8,1443393.8,767361.4,142991.12,7.102323,2886528.5,910352.5,910359.6,-0.05911255
8340,7.1906223,343.08273,295.38147,7.1906223,343.08908,3.6186469,3.4836755,294.199,269.25,343.08047,0.014445005,343.08304,343.08936,0.9992095,1.0,0.24364111,0.21061738,790991.56,147597.62,343.14847,343.14847,-4145.892,1.0,500400.0,2893851.9406683897,1440607.4,1440799.1,790991.56,147597.62,7.1023226,2881406.5,938589.2,938596.3,-0.06100464
8355,7.1906214,343.1034,295.48032,7.1906214,343.1077,3.6186461,3.4836748,294.19952,269.33447,343.10025,0.014445003,343.10373,343.108,0.9992095,1.0,0.24884787,0.21532728,807895.5,150898.27,343.14844,343.14844,-4145.892,1.0,501300.0,2889054.4052526364,1438246.0,1438375.9,807895.5,150898.27,7.1023207,2876622.0,958793.75,958800.9,-0.06048584
8370,7.1906204,343.12408,295.56555,7.190621,343.1266,3.6186457,3.4836743,294.20206,269.46902,343.12042,0.014445001,343.12436,343.12683,0.9992095,1.0,0.25197685,0.21814679,818053.9,152874.14,343.1484,343.1484,-4145.892,1.0,502200.0,2885106.696312937,1436296.5,1436372.1,818053.9,152874.14,7.1023197,2872668.5,970928.0,970935.1,-0.05795288
8385,7.19062,343.13934,295.6328,7.19062,343.14038,3.6186454,3.483674,294.2059,269.64407,343.13644,0.014445,343.13953,343.14053,0.9992095,1.0,0.2533239,0.21934761,822427.25,153715.66,343.14838,343.14838,-4145.892,1.0,503100.0,2881997.8905083816,1434725.9,1434757.2,822427.25,153715.66,7.1023197,2869483.0,976142.9,976150.0,-0.054107666
8400,7.19062,343.14868,295.68228,7.19062,343.1488,3.6186452,3.483674,294.21036,269.85,343.14676,0.014444999,343.1488,343.1489,0.9992095,1.0,0.2535645,0.21954899,823208.3,153856.77,343.14835,343.14835,-4145.892,1.0,504000.0,2879622.267569175,1433513.9,1433517.6,823208.3,153856.77,7.1023192,2867031.5,977065.06,977072.2,-0.0496521
8415,7.1906195,343.152,295.7157,7.1906195,343.15173,3.618645,3.4836738,294.21487,270.18344,343.15112,0.014444999,343.15207,343.1518,0.9992095,1.0,0.2532798,0.21928084,822284.0,153668.86,343.14832,343.14832,-4145.892,1.0,504900.0,2877859.6673009815,1432605.1,1432596.8,822284.0,153668.86,7.102319,2865202.0,975952.9,975960.0,-0.045135498
8430,7.1906185,343.16675,295.73468,7.1906185,343.16537,3.6186445,3.4836733,294.22116,270.65433,343.16107,0.0144449975,343.16705,343.16565,0.9992095,1.0,0.25208524,0.21817856,818405.8,152896.39,343.1483,343.1483,-4145.892,1.0,505800.0,2877311.260901615,1432476.8,1432435.4,818405.8,152896.39,7.102318,2864912.0,971302.2,971309.3,-0.038848877
8445,7.190618,343.18695,295.73785,7.190618,343.18393,3.6186442,3.4836729,294.22876,271.12305,343.18085,0.014444996,343.1872,343.18414,0.9992095,1.0,0.24885973,0.21519807,807934.06,150807.72,343.14825,343.14825,-4145.892,1.0,506700.0,2878318.0897732563,1432991.0,1432899.8,807934.06,150807.72,7.102317,2865890.8,958741.75,958748.9,-0.03125
8460,7.1906176,343.1987,295.7247,7.1906176,343.1944,3.618644,3.4836726,294.2369,271.45,343.19403,0.014444996,343.19885,343.19452,0.9992095,1.0,0.24411565,0.21085048,792532.2,147760.98,343.14822,343.14822,-4145.892,1.0,507600.0,2879915.908721955,1433743.0,1433613.0,792532.2,147760.98,7.102317,2867356.0,940293.2,940300.3,-0.023101807
8475,7.190618,343.1981,295.69876,7.1906185,343.19357,3.6186445,3.483673,294.24356,271.51932,343.19748,0.014444997,343.1979,343.19342,0.9992095,1.0,0.23892638,0.20612101,775685.0,144446.64,343.1482,343.1482,-4145.892,1.0,508500.0,2881699.0605037403,1434508.0,1434371.8,775685.0,144446.64,7.102318,2868879.8,920131.6,920138.75,-0.016448975
8490,7.190619,343.17722,295.66748,7.190619,343.17416,3.618645,3.4836736,294.2476,271.42535,343.1816,0.014444998,343.17688,343.17383,0.9992095,1.0,0.2352265,0.20278688,763673.1,142110.12,343.14816,343.14816,-4145.892,1.0,509400.0,2882634.4248204636,1434822.5,1434730.4,763673.1,142110.12,7.102319,2869553.0,905783.25,905790.4,-0.012420654
8505,7.19062,343.1569,295.6375,7.19062,343.1557,3.6186452,3.4836738,294.24942,271.3437,343.16083,0.014444999,343.15665,343.1555,0.9992095,1.0,0.23371625,0.20145726,758770.06,141178.36,343.14813,343.14813,-4145.892,1.0,510300.0,2883191.903406441,1435113.9,1435078.0,758770.06,141178.36,7.102319,2870192.0,899948.44,899955.56,-0.0105896
8520,7.19062,343.14423,295.6141,7.1906204,343.14438,3.6186454,3.483674,294.24982,271.45,343.14703,0.014445,343.14407,343.14423,0.9992095,1.0,0.2337464,0.20150916,758867.94,141214.72,343.1481,343.1481,-4145.892,1.0,511200.0,2883775.302658131,1435438.4,1435443.0,758867.94,141214.72,7.1023197,2870881.5,900082.6,900089.75,-0.010192871
8535,7.1905794,343.7849,295.51196,7.19058,343.7347,3.618623,3.4836526,294.34766,271.71304,343.45853,0.014444919,343.80362,343.75217,0.9992095,1.0,0.20922123,0.17906308,679245.94,125484.836,343.14807,343.14807,-4145.8916,1.0,512100.0,2908853.8239791547,1457864.0,1456348.0,679245.94,125484.836,7.102276,2914212.0,804730.75,804737.9,0.087646484
8550,-0.062867396,341.4013,295.4658,-0.06307525,341.6268,-5.7259903e-25,-5.7196454e-25,294.42383,271.98428,343.7413,-0.00012650102,341.17007,341.43127,0.0012673315,0.0012708979,0.0,0.0,0.0,0.0,343.14807,343.14807,-98.957695,0.0,513000.0,-25648.98699950362,-12128.954,-12228.792,0.0,0.0,-1.1445636e-24,-24357.746,0.0,-1.1445636e-24,0.16381836
8565,-0.042387918,341.6582,295.4976,-0.042387918,341.80872,-2.5e-44,-2.8e-44,294.46698,272.26337,343.71442,-8.515169e-05,341.18152,341.43866,-7.170588e-15,-7.185312e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,513900.0,-17244.125987736104,-8217.939,-8244.735,0.0,0.0,-5.3e-44,-16462.676,0.0,-5.3e-44,0.20697021
8580,-0.042389132,341.84094,295.4976,-0.042389132,341.94235,-1.6429e-41,-1.6586e-41,294.4859,272.55,343.71442,-8.515413e-05,341.19308,341.44623,-6.652203e-20,-5.0151153e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.301254,0.0,514800.0,-17244.621069989695,-8250.709,-8268.763,0.0,0.0,-3.3015e-41,-16519.473,0.0,-3.3015e-41,0.22589111
8595,-0.042387918,341.97852,295.4976,-0.042387918,342.04678,0.0,0.0,294.4973,272.86093,343.71442,-8.515169e-05,341.20502,341.45413,-1.5733934e-25,-7.3768805e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,515700.0,-17244.125987736104,-8274.965,-8287.118,0.0,0.0,0.0,-16562.082,0.0,0.0,0.23730469
8610,-0.042387918,342.0853,295.4976,-0.042387918,342.13138,0.0,0.0,294.50336,273.1889,343.71442,-8.515169e-05,341.21735,341.46243,5.21116e-40,2.44326e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,516600.0,-17244.125987736104,-8293.975,-8302.179,0.0,0.0,0.0,-16596.152,0.0,0.0,0.24334717
8625,-0.042387918,342.17163,295.4976,-0.042387918,342.20276,0.0,0.0,294.50385,273.4974,343.71442,-8.515169e-05,341.23,341.47107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,517500.0,-17244.125987736104,-8309.345,-8314.887,0.0,0.0,0.0,-16624.23,0.0,0.0,0.24383545
8640,-0.042387918,342.2442,295.4976,-0.042387918,342.2652,0.0,0.0,294.50513,273.75,343.71442,-8.515169e-05,341.243,341.48004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,518400.0,-17244.125987736104,-8322.265,-8326.002,0.0,0.0,0.0,-16648.266,0.0,0.0,0.24511719
8655,-0.042387918,342.30722,295.4976,-0.042387918,342.32138,0.0,0.0,294.5041,273.92148,343.71442,-8.515169e-05,341.25635,341.48935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,519300.0,-17244.125987736104,-8333.483,-8336.005,0.0,0.0,0.0,-16669.488,0.0,0.0,0.24407959
8670,-0.042387918,342.36334,295.4976,-0.042387918,342.37292,0.0,0.0,294.50238,274.03647,343.71442,-8.515169e-05,341.27002,341.499,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,520200.0,-17244.125987736104,-8343.475,-8345.181,0.0,0.0,0.0,-16688.656,0.0,0.0,0.2423706
8685,-0.042387918,342.41415,295.4976,-0.042387918,342.42062,0.0,0.0,294.50195,274.1332,343.71442,-8.515169e-05,341.284,341.5089,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,521100.0,-17244.125987736104,-8352.5205,-8353.673,0.0,0.0,0.0,-16706.193,0.0,0.0,0.24194336
8700,-0.042387918,342.46042,295.4976,-0.042387918,342.46478,0.0,0.0,294.4982,274.25,343.71442,-8.515169e-05,341.29822,341.51907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522000.0,-17244.125987736104,-8360.758,-8361.534,0.0,0.0,0.0,-16722.293,0.0,0.0,0.2381897
8715,-0.042387918,342.50235,295.4976,-0.042387918,342.5053,0.0,0.0,294.49716,274.39285,343.71442,-8.515169e-05,341.31265,341.5295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522900.0,-17244.125987736104,-8368.223,-8368.749,0.0,0.0,0.0,-16736.973,0.0,0.0,0.2371521
8730,-0.042387918,342.53976,295.4976,-0.042387918,342.54178,0.0,0.0,294.49597,274.54132,343.71442,-8.515169e-05,341.3272,341.54007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,523800.0,-17244.125987736104,-8374.883,-8375.242,0.0,0.0,0.0,-16750.125,0.0,0.0,0.23596191
8745,-0.042387918,342.57208,295.4976,-0.042387918,342.57343,0.0,0.0,294.49152,274.69415,343.71442,-8.515169e-05,341.3419,341.55078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,524700.0,-17244.125987736104,-8380.637,-8380.876,0.0,0.0,0.0,-16761.512,0.0,0.0,0.23150635
8760,-0.042387918,342.59857,295.4976,-0.042387918,342.5995,0.0,0.0,294.4899,274.85,343.71442,-8.515169e-05,341.35654,341.5615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,525600.0,-17244.125987736104,-8385.353,-8385.516,0.0,0.0,0.0,-16770.867,0.0,0.0,0.22988892
8775,-0.042387918,342.6183,295.4976,-0.042387918,342.6189,0.0,0.0,294.48535,275.07758,343.71442,-8.515169e-05,341.37112,341.57217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,526500.0,-17244.125987736104,-8388.862,-8388.971,0.0,0.0,0.0,-16777.832,0.0,0.0,0.2253418
8790,-0.042387918,342.63007,295.4976,-0.042387918,342.6305,0.0,0.0,294.4828,275.39157,343.71442,-8.515169e-05,341.38547,341.5827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,527400.0,-17244.125987736104,-8390.96,-8391.035,0.0,0.0,0.0,-16781.996,0.0,0.0,0.22277832
8805,-0.042387918,342.63272,295.4976,-0.042387918,342.633,0.0,0.0,294.47214,275.70978,343.71442,-8.515169e-05,341.39948,341.593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,528300.0,-17244.125987736104,-8391.433,-8391.481,0.0,0.0,0.0,-16782.914,0.0,0.0,0.21212769
8820,-0.042387918,342.62494,295.4976,-0.042387918,342.62515,0.0,0.0,294.4553,275.95,343.71442,-8.515169e-05,341.41302,341.60287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,529200.0,-17244.125987736104,-8390.047,-8390.085,0.0,0.0,0.0,-16780.133,0.0,0.0,0.19528198
8835,-0.042387918,342.60538,295.4976,-0.042387918,342.6055,0.0,0.0,294.44174,276.01483,343.71442,-8.515169e-05,341.4259,341.61224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,530100.0,-17244.125987736104,-8386.564,-8386.586,0.0,0.0,0.0,-16773.15,0.0,0.0,0.18173218
8850,-0.042387918,342.57266,295.4976,-0.042387918,342.57275,0.0,0.0,294.4237,275.89908,343.71442,-8.515169e-05,341.438,341.62097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531000.0,-17244.125987736104,-8380.74,-8380.756,0.0,0.0,0.0,-16761.496,0.0,0.0,0.16369629
8865,-0.042387918,342.52515,295.4976,-0.042387918,342.5252,0.0,0.0,294.40387,275.65878,343.71442,-8.515169e-05,341.44907,341.6288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531900.0,-17244.125987736104,-8372.281,-8372.292,0.0,0.0,0.0,-16744.574,0.0,0.0,0.14385986
8880,-0.042387918,342.46167,295.4976,-0.042387918,342.46173,0.0,0.0,294.38272,275.35,343.71442,-8.515169e-05,341.45895,341.63568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,532800.0,-17244.125987736104,-8360.98,-8360.991,0.0,0.0,0.0,-16721.973,0.0,0.0,0.12271118
8895,-0.042387918,342.38046,295.4976,-0.042387918,342.3805,0.0,0.0,294.31915,274.87692,343.71442,-8.515169e-05,341.4674,341.6413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,533700.0,-17244.125987736104,-8346.522,-8346.528,0.0,0.0,0.0,-16693.05,0.0,0.0,0.059143066
8910,-0.042387918,342.28012,295.5012,-0.042387918,342.28015,0.0,0.0,294.26376,274.2295,343.69592,-8.5151696e-05,341.47418,341.6455,1.675291e-18,1.0928026e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,534600.0,-17236.225566739093,-8328.018,-8328.023,0.0,0.0,0.0,-16656.041,0.0,0.0,0.003753662
8925,-0.042387933,342.1592,295.84885,-0.042387933,342.1592,0.0,0.0,294.21335,273.59232,342.1816,-8.5151725e-05,341.47906,341.6481,3.740835e-19,1.230439e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,535500.0,-16570.321994846894,-8244.603,-8244.603,0.0,0.0,0.0,-16489.205,0.0,0.0,-0.046661377
8940,-0.042387962,342.01672,297.36014,-0.042387962,342.01672,0.0,0.0,294.15488,273.15,335.32236,-8.515178e-05,341.4818,341.64883,1.0062848e-18,1.7118786e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,536400.0,-13576.712817584636,-7950.1875,-7950.1875,0.0,0.0,0.0,-15900.375,0.0,0.0,-0.10513306
8955,-0.042388055,341.85208,300.3814,-0.042388055,341.85208,0.0,0.0,294.03375,272.93906,319.59726,-8.515197e-05,341.4822,341.64755,3.8701845e-20,3.5803877e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,537300.0,-6872.323934018265,-7383.0166,-7383.0166,0.0,0.0,0.0,-14766.033,0.0,0.0,-0.22625732
8970,-0.042388152,341.66315,302.66888,-0.042388152,341.66315,0.0,0.0,293.93195,272.87082,303.99426,-8.515217e-05,341.47995,341.64398,1.4067633e-19,-1.1902199e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,538200.0,-474.0071578246408,-6942.158,-6942.158,0.0,0.0,0.0,-13884.316,0.0,0.0,-0.32806396
8985,29.855051,327.49585,294.13165,0.5509778,340.80435,5.182047,0.0,293.82886,272.9422,320.42404,0.030540837,327.79013,340.23053,0.99986666,-3.444349e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-668.80615,1.0,539100.0,3372564.5669804066,4183577.0,108005.62,3246544.0,0.0,5.182047,4291582.5,3246544.0,3246549.2,-0.43115234
9000,6.8236833,354.4325,294.24548,6.8236833,343.85056,3.4418588,3.3143368,293.78683,273.15,344.04694,0.013707873,353.84064,343.7202,0.99986666,1.0,0.38588244,0.41588402,1252784.2,291445.53,343.15,343.15,-4174.445,1.0,540000.0,2867222.435497513,1724927.8,1421655.0,1252784.2,291445.53,6.7561955,3146582.8,1544229.8,1544236.5,-0.47317505
9015,6.555271,311.32587,296.27127,6.8473372,342.8287,3.3532114,3.228712,293.83975,273.5341,330.11554,0.013462029,311.02707,342.92035,0.014640632,1.0,0.0,0.58537394,0.0,410221.62,343.14996,343.14996,-4145.676,1.0,540900.0,1913572.6743264513,414485.22,1338936.8,0.0,410221.62,6.5819235,1753422.0,410221.62,410228.22,-0.42025757
9030,6.2335486,349.28003,298.224,6.2335486,357.80182,3.098582,2.9839005,293.92746,274.04092,345.33502,0.012522371,349.89346,356.4292,0.9991919,1.0,0.8812689,0.01,2861078.2,7007.856,343.14993,343.14993,-4140.3677,1.0,541800.0,2477755.083602358,1336693.0,1559801.2,2861078.2,7007.856,6.0824823,2896494.2,2868086.0,2868092.0,-0.33255005
9045,7.4453406,343.23724,298.55573,7.445341,341.46213,3.7676308,3.626901,294.0427,274.52728,339.97394,0.014956701,343.2467,341.84656,0.9991919,1.0,0.46912885,0.61321557,1523047.4,429732.62,343.1499,343.1499,-4157.209,1.0,542700.0,2601815.202998068,1397210.2,1341701.9,1523047.4,429732.62,7.3945317,2738912.0,1952780.0,1952787.4,-0.21731567
9060,7.5552535,344.07495,298.30957,7.555254,344.32843,3.8217773,3.6787355,294.15256,274.85,344.98923,0.015177501,344.10443,344.2596,0.9991919,1.0,0.40585068,0.30915803,1317612.0,216653.5,343.14987,343.14987,-4149.9395,1.0,543600.0,2975618.3418937894,1452230.0,1460273.5,1317612.0,216653.5,7.500513,2912503.5,1534265.5,1534273.0,-0.10745239
