minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9075,7.1906033,343.55045,297.81778,7.1906033,343.4725,3.6188924,3.4839163,294.2129,275.0234,343.81085,0.014444967,343.51892,343.46622,0.9991919,1.0,0.30516282,0.27739897,990724.5,194397.22,343.14984,343.14984,-4146.2007,1.0,544500.0,2790347.3029196276,1381150.9,1378797.0,990724.5,194397.22,7.102809,2759948.0,1185121.8,1185128.9,-0.04711914
9090,7.1906085,343.37222,297.30676,7.1906085,343.36462,3.61864,3.4836688,294.2517,275.1609,343.3052,0.014444977,343.37796,343.36566,0.9991919,1.0,0.296543,0.25664973,962739.9,179856.44,343.1498,343.1498,-4145.893,1.0,545400.0,2790675.140237181,1391202.5,1390973.0,962739.9,179856.44,7.1023088,2782175.5,1142596.2,1142603.4,-0.008300781
9105,7.1906123,343.37854,296.86316,7.190613,343.35666,3.6186414,3.48367,294.2748,275.2679,343.39224,0.014444985,343.37634,343.35535,0.9991919,1.0,0.2697135,0.23425256,875636.7,164160.81,343.14978,343.14978,-4145.892,1.0,546300.0,2822870.1039184043,1404791.1,1404130.4,875636.7,164160.81,7.102311,2808921.5,1039797.5,1039804.6,0.014801025
9120,7.190615,343.2673,296.51038,7.190615,343.25577,3.6186428,3.4836717,294.28754,275.35,343.2843,0.014444991,343.26624,343.25467,0.9991919,1.0,0.2545329,0.22011629,826352.25,154254.33,343.14975,343.14975,-4145.892,1.0,547200.0,2837725.538094946,1412086.5,1411738.1,826352.25,154254.33,7.1023145,2823824.5,980606.56,980613.7,0.027526855
9135,7.1906147,343.2635,296.23743,7.190615,343.25317,3.6186426,3.4836712,294.3003,275.4152,343.25027,0.01444499,343.26404,343.25372,0.9991919,1.0,0.24404946,0.21072876,792317.3,147675.69,343.14972,343.14972,-4145.892,1.0,548100.0,2852220.511231451,1420214.5,1419903.0,792317.3,147675.69,7.102314,2840117.5,939993.0,940000.1,0.040283203
9150,7.1906166,343.24905,296.02548,7.190617,343.2399,3.6186438,3.4836724,294.3063,275.4524,343.25452,0.014444994,343.24832,343.23917,0.9991919,1.0,0.23286825,0.20050457,756017.0,140510.72,343.1497,343.1497,-4145.892,1.0,549000.0,2865337.0613737595,1426179.8,1425903.4,756017.0,140510.72,7.102316,2852083.0,896527.75,896534.9,0.046295166
9165,7.1906185,343.1965,295.86295,7.1906185,343.1909,3.6186445,3.483673,294.30746,275.4384,343.20578,0.014444997,343.19586,343.1903,0.9991919,1.0,0.22635789,0.19471075,734880.9,136450.48,343.14966,343.14966,-4145.892,1.0,549900.0,2872241.749129273,1429501.8,1429332.1,734880.9,136450.48,7.102318,2858834.0,871331.4,871338.5,0.047454834
9180,7.190619,343.16757,295.74353,7.1906195,343.16544,3.618645,3.4836736,294.30557,275.35,343.17227,0.014444998,343.16727,343.16516,0.9991919,1.0,0.22376029,0.19242553,726447.6,134849.05,343.14963,343.14963,-4145.892,1.0,550800.0,2877454.0096603404,1432234.5,1432170.1,726447.6,134849.05,7.102319,2864404.5,861296.7,861303.8,0.045562744
9195,7.19062,343.1498,295.65854,7.1906204,343.14954,3.6186454,3.483674,294.30176,275.0643,343.15402,0.014445,343.14957,343.1493,0.9991919,1.0,0.2231373,0.19189146,724425.06,134474.78,343.1496,343.1496,-4145.892,1.0,551700.0,2881503.5477542323,1434265.1,1434256.9,724425.06,134474.78,7.1023197,2868522.0,858899.9,858907.0,0.041748047
9210,7.1906204,343.13297,295.60306,7.190621,343.13425,3.6186457,3.4836745,294.29657,274.5881,343.1375,0.014445001,343.13275,343.13406,0.9991919,1.0,0.22425765,0.19293366,728062.3,135205.14,343.14957,343.14957,-4145.892,1.0,552600.0,2883868.062141221,1435432.0,1435470.8,728062.3,135205.14,7.10232,2870902.8,863267.44,863274.56,0.03656006
9225,7.19062,343.12842,295.57098,7.19062,343.13034,3.6186454,3.483674,294.29214,274.09286,343.1288,0.014445,343.12854,343.13043,0.9991919,1.0,0.22640704,0.1948963,735040.4,136580.52,343.14954,343.14954,-4145.892,1.0,553500.0,2885286.1029854184,1436263.2,1436321.2,735040.4,136580.52,7.1023197,2872584.5,871620.9,871628.0,0.03213501
9240,7.190619,343.14676,295.55325,7.1906195,343.14737,3.618645,3.4836736,294.29,273.75,343.14157,0.014444998,343.1471,343.14767,0.9991919,1.0,0.2274073,0.19577977,738287.8,137199.64,343.1495,343.1495,-4145.892,1.0,554400.0,2887135.3502151235,1437352.4,1437371.0,738287.8,137199.64,7.102319,2874723.5,875487.44,875494.56,0.02999878
9255,7.190618,343.16998,295.54044,7.1906185,343.16843,3.6186445,3.483673,294.29025,273.57767,343.16348,0.014444997,343.17032,343.16873,0.9991919,1.0,0.22614476,0.19459538,734188.94,136369.64,343.14948,343.14948,-4145.892,1.0,555300.0,2889241.9513689675,1438440.8,1438393.8,734188.94,136369.64,7.102318,2876834.5,870558.56,870565.7,0.03024292
9270,7.1906176,343.19086,295.52423,7.1906176,343.18723,3.618644,3.4836729,294.29248,273.45,343.18423,0.014444996,343.1911,343.18747,0.9991919,1.0,0.22267199,0.19141741,722914.4,134142.56,343.14944,343.14944,-4145.892,1.0,556200.0,2891483.895734086,1439560.4,1439450.8,722914.4,134142.56,7.102317,2879011.0,857056.94,857064.06,0.032470703
9285,7.1906185,343.1971,295.5005,7.1906185,343.1926,3.6186445,3.483673,294.29422,273.32233,343.19498,0.014444997,343.19702,343.1925,0.9991919,1.0,0.21788926,0.18707639,707387.06,131100.44,343.1494,343.1494,-4145.892,1.0,557100.0,2893576.2438371796,1440466.6,1440330.1,707387.06,131100.44,7.102318,2880796.8,838487.5,838494.6,0.034210205
9300,7.1906195,343.17603,295.47287,7.1906195,343.17297,3.6186452,3.4836738,294.29333,273.15,343.18124,0.014444999,343.1756,343.17258,0.9991919,1.0,0.21433325,0.18389407,695842.3,128870.32,343.14938,343.14938,-4145.892,1.0,558000.0,2894419.222761826,1440664.0,1440571.9,695842.3,128870.32,7.102319,2881236.0,824712.6,824719.75,0.033325195
9315,7.1906204,343.14618,295.44708,7.1906204,343.14594,3.6186457,3.4836743,294.28983,272.88605,343.15326,0.014445001,343.14578,343.1456,0.9991919,1.0,0.21358371,0.18327384,693408.9,128435.664,343.14935,343.14935,-4145.892,1.0,558900.0,2894286.29006984,1440541.6,1440534.2,693408.9,128435.664,7.1023197,2881076.0,821844.56,821851.7,0.029815674
9330,7.1906214,343.1222,295.42935,7.1906214,343.12448,3.6186461,3.4836748,294.28412,272.564,343.129,0.014445003,343.12186,343.1242,0.9991919,1.0,0.21550098,0.18504521,699633.4,129677.02,343.14932,343.14932,-4145.892,1.0,559800.0,2893890.4484121394,1440352.9,1440422.0,699633.4,129677.02,7.1023207,2880775.0,829310.4,829317.5,0.024108887
9345,7.190622,343.1032,295.4245,7.1906223,343.1074,3.6186466,3.4836752,294.27716,272.25992,343.1094,0.014445004,343.103,343.1072,0.9991919,1.0,0.2195288,0.18871258,712709.9,132247.06,343.1493,343.1493,-4145.892,1.0,560700.0,2892996.3742734515,1439926.2,1440052.6,712709.9,132247.06,7.1023216,2879979.0,844956.94,844964.06,0.017150879
9360,7.1906223,343.09747,295.43466,7.1906223,343.1024,3.6186466,3.4836752,294.27036,272.05,343.1007,0.014445005,343.09744,343.10236,0.9991919,1.0,0.22462666,0.19333433,729260.3,135485.92,343.14926,343.14926,-4145.892,1.0,561600.0,2891852.351355317,1439446.1,1439594.5,729260.3,135485.92,7.1023216,2879040.5,864746.25,864753.4,0.010345459
9375,7.190625,343.04742,295.46512,7.190625,343.05615,3.6186483,3.4836767,294.25635,271.9631,343.07187,0.014445011,343.0462,343.055,0.9991919,1.0,0.23212644,0.20015399,753608.7,140265.03,343.14923,343.14923,-4145.892,1.0,562500.0,2888256.0593618564,1437015.4,1437279.0,753608.7,140265.03,7.102325,2874294.5,893873.75,893880.9,-0.0036621094
9390,7.190624,343.02728,295.5226,7.190624,343.0378,3.6186478,3.4836764,294.24518,271.95578,343.0295,0.014445009,343.02765,343.03818,0.9991919,1.0,0.24455532,0.21155336,793959.6,148253.56,343.1492,343.1492,-4145.892,1.0,563400.0,2882197.670336723,1434670.5,1434988.5,793959.6,148253.56,7.1023245,2869659.0,942213.2,942220.3,-0.014831543
9405,7.190623,343.06265,295.60107,7.1906233,343.07095,3.618647,3.4836757,294.2377,271.99557,343.05774,0.014445006,343.0632,343.07144,0.9991919,1.0,0.25445047,0.22051685,826084.56,154535.03,343.14917,343.14917,-4145.892,1.0,564300.0,2879149.5904318937,1433368.9,1433619.6,826084.56,154535.03,7.1023226,2866988.5,980619.6,980626.75,-0.02230835
9420,7.190622,343.09314,295.6885,7.190622,343.09836,3.6186464,3.483675,294.23376,272.05,343.0887,0.014445004,343.09354,343.09872,0.9991919,1.0,0.26101562,0.2264626,847398.6,158701.73,343.14914,343.14914,-4145.892,1.0,565200.0,2875723.996959607,1431648.9,1431806.5,847398.6,158701.73,7.1023216,2863455.5,1006100.4,1006107.5,-0.026245117
9435,7.1906204,343.11987,295.77173,7.1906204,343.12274,3.6186457,3.4836743,294.23325,272.15677,343.11423,0.014445001,343.12033,343.12314,0.9991919,1.0,0.26489916,0.22997834,860006.8,161165.52,343.1491,343.1491,-4145.892,1.0,566100.0,2872222.308867538,1429942.6,1430029.2,860006.8,161165.52,7.1023197,2859972.0,1021172.3,1021179.44,-0.026763916
9450,7.1906195,343.14975,295.8387,7.1906195,343.1502,3.618645,3.4836736,294.23575,272.32547,343.1427,0.014444998,343.15015,343.15057,0.9991919,1.0,0.26586068,0.23081148,863128.3,161749.36,343.14908,343.14908,-4145.892,1.0,567000.0,2869885.197231969,1428821.8,1428835.5,863128.3,161749.36,7.102319,2857657.2,1024877.7,1024884.8,-0.024261475
9465,7.1906185,343.17084,295.88208,7.1906185,343.16937,3.6186447,3.4836733,294.24017,272.4814,343.1656,0.0144449975,343.17108,343.16962,0.9991919,1.0,0.26430595,0.22934404,858080.9,160721.0,343.14905,343.14905,-4145.892,1.0,567900.0,2868642.675406295,1428148.8,1428104.5,858080.9,160721.0,7.102318,2856253.2,1018801.9,1018809.0,-0.019836426
9480,7.190618,343.18283,295.9007,7.1906185,343.18018,3.6186445,3.483673,294.2455,272.55,343.17902,0.014444997,343.18295,343.1803,0.9991919,1.0,0.2612524,0.22652379,848167.4,158744.61,343.14902,343.14902,-4145.892,1.0,568800.0,2868327.740467248,1427948.6,1427868.5,848167.4,158744.61,7.102318,2855817.0,1006912.0,1006919.1,-0.01449585
9495,7.1906195,343.1792,295.90015,7.1906195,343.17664,3.6186452,3.4836738,294.24896,272.39914,343.1811,0.014444999,343.17892,343.17636,0.9991919,1.0,0.2578643,0.22341493,837167.75,156565.97,343.149,343.149,-4145.892,1.0,569700.0,2868487.521757288,1427855.9,1427778.4,837167.75,156565.97,7.102319,2855634.2,993733.75,993740.9,-0.011047363
9510,7.190621,343.14636,295.89288,7.190621,343.14597,3.618646,3.4836745,294.24887,272.05603,343.15546,0.014445002,343.14584,343.14548,0.9991919,1.0,0.2568202,0.22250053,833778.06,155925.17,343.14896,343.14896,-4145.892,1.0,570600.0,2867373.490904015,1427083.8,1427071.8,833778.06,155925.17,7.1023207,2854155.5,989703.25,989710.4,-0.011138916
9525,7.190622,343.11533,295.89066,7.190622,343.11768,3.6186464,3.483675,294.24588,271.6849,343.12347,0.014445004,343.11493,343.1173,0.9991919,1.0,0.25916153,0.22470297,841379.25,157468.61,343.14893,343.14893,-4145.892,1.0,571500.0,2865568.6759641697,1426213.9,1426284.9,841379.25,157468.61,7.1023216,2852498.8,998847.9,998855.0,-0.014129639
9540,7.190623,343.09515,295.90326,7.190623,343.09937,3.6186469,3.4836755,294.241,271.45,343.10165,0.014445006,343.0949,343.09915,0.9991919,1.0,0.26396564,0.22913809,856976.06,160576.69,343.1489,343.1489,-4145.892,1.0,572400.0,2863480.585387828,1425224.2,1425351.4,856976.06,160576.69,7.1023226,2850575.5,1017552.75,1017559.9,-0.019012451
9555,7.1906223,343.08792,295.9337,7.1906223,343.0928,3.6186466,3.4836752,294.2364,271.40723,343.0907,0.014445005,343.08798,343.09286,0.9991919,1.0,0.2700038,0.23469588,876579.1,164471.5,343.14886,343.14886,-4145.892,1.0,573300.0,2860969.8052978613,1424086.9,1424234.2,876579.1,164471.5,7.1023216,2848321.0,1041050.6,1041057.75,-0.023620605
9570,7.1906214,343.1014,295.97742,7.190622,343.10547,3.6186464,3.483675,294.23364,271.448,343.0994,0.014445003,343.10165,343.1057,0.9991919,1.0,0.2752443,0.2394976,893592.7,167836.47,343.14883,343.14883,-4145.892,1.0,574200.0,2858843.947276523,1423173.2,1423296.0,893592.7,167836.47,7.1023216,2846469.2,1061429.1,1061436.2,-0.026367188
9585,7.190621,343.1166,296.02646,7.190621,343.11945,3.618646,3.4836745,294.2324,271.48978,343.1146,0.014445002,343.1168,343.11963,0.9991919,1.0,0.27893552,0.24286328,905576.44,170195.1,343.1488,343.1488,-4145.892,1.0,575100.0,2856790.4813643964,1422151.1,1422236.9,905576.44,170195.1,7.1023207,2844388.0,1075771.5,1075778.6,-0.027618408
9600,7.190621,343.12604,296.07452,7.190621,343.128,3.618646,3.4836745,294.23218,271.45,343.125,0.014445002,343.12616,343.1281,0.9991919,1.0,0.28149012,0.24519596,913870.06,171829.8,343.14877,343.14877,-4145.892,1.0,576000.0,2854505.765868964,1420984.2,1421043.2,913870.06,171829.8,7.1023207,2842027.5,1085699.9,1085707.0,-0.027832031
9615,7.190621,343.12854,296.11795,7.1906214,343.13022,3.618646,3.4836745,294.23196,271.19586,343.1294,0.014445002,343.1285,343.1302,0.9991919,1.0,0.28351212,0.24704914,920434.5,173128.48,343.14874,343.14874,-4145.892,1.0,576900.0,2852137.734168269,1419748.4,1419799.1,920434.5,173128.48,7.1023207,2839547.5,1093563.0,1093570.1,-0.028045654
9630,7.1906214,343.12106,296.15842,7.1906214,343.12314,3.6186461,3.4836748,294.2309,270.7887,343.12436,0.014445003,343.12094,343.123,0.9991919,1.0,0.28601936,0.2493659,928574.4,174752.03,343.1487,343.1487,-4145.892,1.0,577800.0,2849377.3742770827,1418300.5,1418363.2,928574.4,174752.03,7.1023207,2836663.8,1103326.4,1103333.5,-0.02911377
9645,7.190622,343.11264,296.19943,7.190622,343.11526,3.6186464,3.483675,294.22922,270.43716,343.11578,0.014445004,343.11255,343.11517,0.9991919,1.0,0.28942525,0.2525231,939631.75,176964.55,343.14868,343.14868,-4145.892,1.0,578700.0,2846368.916853379,1416807.5,1416886.9,939631.75,176964.55,7.1023216,2833694.5,1116596.2,1116603.4,-0.030792236
9660,7.190622,343.1093,296.24335,7.190622,343.11227,3.6186464,3.483675,294.22726,270.35,343.1115,0.014445004,343.10925,343.11224,0.9991919,1.0,0.29328284,0.25609267,952155.6,179466.06,343.14865,343.14865,-4145.892,1.0,579600.0,2843445.4434072906,1415380.9,1415470.2,952155.6,179466.06,7.1023216,2830851.0,1131621.8,1131628.9,-0.03274536
9675,7.190592,343.61615,296.18845,7.1905923,343.58517,3.61863,3.483659,294.30276,270.48218,343.36398,0.014444944,343.63043,343.59885,0.9991919,1.0,0.2771908,0.24120529,899912.06,169033.19,343.14862,343.14862,-4145.8916,1.0,580500.0,2862081.6541202203,1432339.8,1431404.4,899912.06,169033.19,7.102289,2863744.0,1068945.2,1068952.4,0.042755127
9690,7.190598,343.89023,295.9653,7.190598,343.8251,3.618633,3.4836624,294.36176,270.63788,343.89413,0.014444956,343.8867,343.82095,0.9991919,1.0,0.20281234,0.17186499,658439.2,120440.51,343.1486,343.1486,-4145.8916,1.0,581400.0,2907785.4369422537,1447357.2,1445390.5,658439.2,120440.51,7.1022954,2892747.8,778879.7,778886.8,0.101745605
9705,7.190605,343.59982,295.67773,7.190605,343.53552,3.618637,3.4836662,294.3979,270.79965,343.6356,0.0144449705,343.59616,343.53235,0.9991919,1.0,0.14682275,0.123024866,476666.5,86214.055,343.14856,343.14856,-4145.8916,1.0,582300.0,2909549.181840515,1447273.0,1445331.1,476666.5,86214.055,7.1023035,2892604.0,562880.56,562887.7,0.13787842
9720,-0.06303566,340.93826,295.56158,-0.06303566,341.1808,-3.1094235e-08,-3.105978e-08,294.41302,270.95,343.0613,-0.00012663026,340.77417,341.03436,0.49441266,0.49522075,0.0,0.0,0.0,0.0,343.14856,343.14856,-99.21954,0.0,583200.0,-25262.5901953798,-12013.465,-12077.673,0.0,0.0,-6.2154015e-08,-24091.137,0.0,-6.2154015e-08,0.15301514
9735,-0.04238792,341.20047,297.04538,-0.04238792,341.3583,1.11e-43,1.1e-43,294.43835,271.09918,341.73816,-8.51517e-05,340.78528,341.04126,9.288643e-14,9.318631e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,584100.0,-15983.798489653056,-7860.8984,-7888.998,0.0,0.0,2.2e-43,-15749.896,0.0,2.2e-43,0.17834473
9750,-0.04238791,341.37314,297.152,-0.04238791,341.47946,0.0,0.0,294.43793,271.25067,341.62634,-8.515168e-05,340.7958,341.04794,6.4252126e-20,3.2004585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,585000.0,-15905.670427086794,-7872.6533,-7891.582,0.0,0.0,0.0,-15764.235,0.0,0.0,0.17791748
9765,-0.042387918,341.50226,297.17142,-0.042387918,341.57382,0.0,0.0,294.43127,271.3768,341.6041,-8.5151696e-05,340.80667,341.05493,-2.452781e-18,-6.873824e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,585900.0,-15890.77523652449,-7892.1865,-7904.927,0.0,0.0,0.0,-15797.113,0.0,0.0,0.17126465
9780,-0.042387918,341.60162,297.17905,-0.042387918,341.64993,0.0,0.0,294.41733,271.45,341.5947,-8.5151696e-05,340.81787,341.06226,2.0309232e-18,-1.6137041e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,586800.0,-15884.685102399488,-7908.518,-7917.1187,0.0,0.0,0.0,-15825.637,0.0,0.0,0.15731812
9795,-0.042387918,341.68115,297.187,-0.042387918,341.7138,0.0,0.0,294.40393,271.27716,341.58432,-8.5151696e-05,340.82935,341.0699,1.6619006e-19,4.619262e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,587700.0,-15878.125656863418,-7921.2583,-7927.072,0.0,0.0,0.0,-15848.33,0.0,0.0,0.1439209
9810,-0.042387918,341.74738,297.2005,-0.042387918,341.7694,0.0,0.0,294.3841,270.81827,341.56583,-8.5151696e-05,340.84116,341.0778,1.7300529e-19,1.7795473e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,588600.0,-15866.687555496028,-7930.647,-7934.5693,0.0,0.0,0.0,-15865.217,0.0,0.0,0.12408447
9825,-0.04238792,341.80414,297.26398,-0.04238792,341.81903,0.0,0.0,294.3629,270.27524,341.47577,-8.5151696e-05,340.8532,341.086,-1.05638e-19,1.8350595e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,589500.0,-15811.778120401243,-7929.452,-7932.1035,0.0,0.0,0.0,-15861.556,0.0,0.0,0.10290527
9840,-0.04238792,341.8539,297.53094,-0.04238792,341.86398,0.0,0.0,294.33765,269.85,341.0878,-8.51517e-05,340.86557,341.09448,-3.373366e-17,5.862431e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,590400.0,-15577.549400458456,-7890.785,-7892.578,0.0,0.0,0.0,-15783.363,0.0,0.0,0.07763672
9855,-0.04238793,341.89822,298.57623,-0.04238793,341.90503,0.0,0.0,294.31058,269.5508,339.5436,-8.515172e-05,340.8781,341.10318,1.5742246e-19,1.6663777e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,591300.0,-14651.458526292992,-7712.5835,-7713.795,0.0,0.0,0.0,-15426.379,0.0,0.0,0.050567627
9870,-0.04238794,341.93756,301.02585,-0.04238794,341.94217,0.0,0.0,294.28125,269.25958,335.80615,-8.515174e-05,340.89087,341.1121,-4.925323e-19,2.691153e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,592200.0,-12438.734243989824,-7283.4854,-7284.3057,0.0,0.0,0.0,-14567.791,0.0,0.0,0.021240234
9885,-0.042387955,341.97202,304.68558,-0.042387955,341.97513,0.0,0.0,294.24866,268.98853,329.8783,-8.515177e-05,340.90378,341.12115,3.9819397e-19,3.6966906e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,593100.0,-9009.85908252272,-6638.0825,-6638.6367,0.0,0.0,0.0,-13276.719,0.0,0.0,-0.011352539
9900,-0.042387974,342.00122,309.09927,-0.042387974,342.00336,0.0,0.0,294.21414,268.75,322.14966,-8.515181e-05,340.91672,341.1303,-1.2614439e-18,5.6201384e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,594000.0,-4667.308363968558,-5857.517,-5857.8975,0.0,0.0,0.0,-11715.414,0.0,0.0,-0.04586792
9915,-0.042388003,342.02463,313.5228,-0.042388003,342.02606,0.0,0.0,294.1784,268.5335,313.4967,-8.515186e-05,340.92966,341.1395,5.17545e-19,2.113581e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,594900.0,9.33167546635083,-5074.17,-5074.4253,0.0,0.0,0.0,-10148.596,0.0,0.0,-0.081604004
9930,-0.042388033,342.04138,316.8177,-0.042388033,342.04233,0.0,0.0,294.14487,268.3409,305.7346,-8.515193e-05,340.94247,341.14862,-1.0708198e-18,8.1261603e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,595800.0,3963.7386163736464,-4490.568,-4490.736,0.0,0.0,0.0,-8981.304,0.0,0.0,-0.11514282
9945,-0.042388067,342.05063,318.42746,-0.042388067,342.05127,0.0,0.0,294.1107,268.20285,300.0152,-8.5151994e-05,340.95508,341.15756,-9.458364e-18,-1.1828075e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,596700.0,6584.931477764088,-4205.63,-4205.744,0.0,0.0,0.0,-8411.374,0.0,0.0,-0.14932251
9960,-0.042388104,342.05103,318.395,-0.042388104,342.05145,0.0,0.0,294.0788,268.15,296.66345,-8.515207e-05,340.96735,341.1663,-3.050477e-19,-8.838226e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,597600.0,7772.0382062404615,-4211.485,-4211.561,0.0,0.0,0.0,-8423.046,0.0,0.0,-0.18121338
9975,-0.042388145,342.04138,317.30026,-0.042388145,342.0417,0.0,0.0,294.04324,268.15,295.05695,-8.5152154e-05,340.97916,341.17462,1.8464464e-18,-7.954225e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,598500.0,7955.078610978417,-4404.6665,-4404.721,0.0,0.0,0.0,-8809.388,0.0,0.0,-0.21676636
9990,-0.042388186,342.02008,315.7134,-0.042388186,342.02026,0.0,0.0,294.00955,268.15,294.43405,-8.5152235e-05,340.9903,341.18243,-1.1187465e-19,3.3693706e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,599400.0,7610.336476992963,-4683.3867,-4683.4194,0.0,0.0,0.0,-9366.807,0.0,0.0,-0.25045776
10005,25.157476,328.98203,294.13016,0.41611806,340.63992,3.2211165,0.0,293.9714,268.15,323.0833,0.025686977,329.39856,339.9923,0.9998431,1.8315182e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-508.56912,1.0,600300.0,3123620.0198339587,3682497.0,81284.92,3246544.0,0.0,3.2211165,3763782.0,3246544.0,3246547.2,-0.28860474
10020,11.848586,339.1103,294.21783,0.103247255,339.62827,3.021603,2.9110525,293.9822,268.15,345.16324,0.012004823,338.98026,339.10974,0.9998432,7.6503105e-16,0.6837949,0.0,2219970.2,0.0,343.15,343.15,-4227.898,1.0,601200.0,2568680.4356364463,2234031.0,19691.709,2219970.2,0.0,5.9326553,2253722.8,2219970.2,2219976.2,-0.2778015
10035,5.168496,344.7611,295.39218,5.166371,337.93152,2.5509636,2.4573987,294.09283,268.15,340.82822,0.010380687,345.74854,337.0804,0.9998432,0.15502927,0.93854725,0.0,3047034.8,0.0,343.14996,343.14996,-4163.4854,1.0,602100.0,1980960.526463059,1071685.0,923050.75,3047034.8,0.0,5.0083623,1994735.8,3047034.8,3047039.8,-0.1671753
10050,5.100444,332.38483,296.45615,5.3337173,343.9593,2.534509,2.4407735,294.22482,268.15,346.918,0.010480422,331.57245,343.78943,0.014621522,1.0,0.0,0.28631115,0.0,200642.73,343.14996,343.14996,-4092.1797,1.0,603000.0,2221218.2756626247,769659.25,1064147.0,0.0,200642.73,4.9752827,1833806.2,200642.73,200647.7,-0.035186768
10065,4.9386716,315.7944,296.55945,5.164744,344.11087,2.4569402,2.3662763,294.34134,268.15,331.58524,0.0101482095,315.68365,344.17044,0.014621522,1.0,0.0,0.29166022,0.0,204391.3,343.1499,343.1499,-4105.118,1.0,603900.0,1492885.92035262,398979.5,1031481.8,0.0,204391.3,4.8232164,1430461.2,204391.3,204396.12,0.081329346
10080,7.954798,350.67752,296.19955,7.954798,341.54764,3.9884138,3.8374372,294.41168,268.15,350.8472,0.015980132,350.51468,341.18234,0.99900955,1.0,0.2967504,0.034827963,963413.2,24406.934,343.14987,343.14987,-4091.109,1.0,604800.0,3667761.556833193,1820117.1,1515086.4,963413.2,24406.934,7.825851,3335203.5,987820.1,987827.94,0.15167236
10095,-0.06306095,342.68213,296.21735,-0.06315597,342.0194,5.916686e-23,5.91013e-23,294.45627,268.05624,343.78424,-0.00012677652,342.5142,341.8351,0.0033089337,0.0033206968,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.17686,0.0,605700.0,-25327.534155098874,-12306.476,-12149.2295,0.0,0.0,1.1826816e-22,-24455.705,0.0,1.1826816e-22,0.19625854
10110,-0.042388126,342.75174,296.67047,-0.042388126,342.31067,3.6546563e-36,3.6505715e-36,294.4636,267.85,343.37585,-8.515211e-05,342.5185,341.84564,9.999366e-13,1.0038781e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,606600.0,-16703.66029805388,-8203.8545,-8125.3306,0.0,0.0,7.305228e-36,-16329.186,0.0,7.305228e-36,0.20358276
10125,-0.042387936,342.80847,296.74292,-0.042387936,342.51123,0.0,0.0,294.45032,267.64374,343.29953,-8.515173e-05,342.52304,341.85614,-3.4282376e-18,-4.842676e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,607500.0,-16650.37924028634,-8201.02,-8148.1016,0.0,0.0,0.0,-16349.121,0.0,0.0,0.19030762
10140,-0.04238792,342.85794,296.84024,-0.04238792,342.65784,0.0,0.0,294.42584,267.55,343.18866,-8.5151696e-05,342.52792,341.86688,-1.4400803e-19,3.4237724e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,608400.0,-16575.91532558733,-8192.497,-8156.873,0.0,0.0,0.0,-16349.37,0.0,0.0,0.16583252
10155,-0.042387925,342.90244,297.19116,-0.042387925,342.7675,0.0,0.0,294.3959,267.55,342.7717,-8.51517e-05,342.5331,341.87784,1.0605111e-18,-2.246908e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,609300.0,-16301.293143477968,-8137.9453,-8113.9204,0.0,0.0,0.0,-16251.865,0.0,0.0,0.13589478
10170,-0.04238793,342.94354,298.6405,-0.04238793,342.8525,0.0,0.0,294.36246,267.55,341.00317,-8.515172e-05,342.53864,341.88904,3.0937566e-20,5.658414e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,610200.0,-15150.46765479955,-7887.239,-7871.032,0.0,0.0,0.0,-15758.271,0.0,0.0,0.10244751
10185,-0.04238794,342.98212,302.01846,-0.04238794,342.9207,0.0,0.0,294.32684,267.55,336.74274,-8.515174e-05,342.5445,341.90045,-5.211807e-19,-2.8370796e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,611100.0,-12418.695727885786,-7292.7324,-7281.7954,0.0,0.0,0.0,-14574.527,0.0,0.0,0.066833496
10200,-0.04238796,343.01855,307.06418,-0.04238796,342.977,0.0,0.0,294.2864,267.55,330.0547,-8.5151776e-05,342.55063,341.91205,-7.9646626e-19,-1.0448539e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,612000.0,-8222.26725059596,-6400.9365,-6393.537,0.0,0.0,0.0,-12794.474,0.0,0.0,0.026397705
10215,-0.04238798,343.05298,313.13535,-0.04238798,343.02478,0.0,0.0,294.24872,267.55,321.4772,-8.515182e-05,342.55704,341.92386,4.190974e-18,2.2297117e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,612900.0,-2983.362402679024,-5326.222,-5321.202,0.0,0.0,0.0,-10647.424,0.0,0.0,-0.011291504
10230,-0.04238801,343.08514,318.98254,-0.04238801,343.06604,0.0,0.0,294.2069,267.55,312.42484,-8.515188e-05,342.5637,341.9358,-2.984928e-19,1.1651361e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,613800.0,2345.2851016549926,-4290.9775,-4287.576,0.0,0.0,0.0,-8578.554,0.0,0.0,-0.053100586
10245,-0.042388048,343.11475,323.35016,-0.042388048,343.10187,0.0,0.0,294.16525,267.55,304.53168,-8.515195e-05,342.57053,341.94785,-5.814437e-18,1.2799988e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,614700.0,6730.2077035504835,-3518.6855,-3516.3928,0.0,0.0,0.0,-7035.078,0.0,0.0,-0.09475708
10260,-0.042388085,343.14102,325.40482,-0.042388085,343.13232,0.0,0.0,294.1241,267.55,299.11472,-8.515203e-05,342.5775,341.96,-2.5283849e-18,-5.0543945e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,615600.0,9402.352736321795,-3157.576,-3156.0276,0.0,0.0,0.0,-6313.6035,0.0,0.0,-0.13589478
10275,-0.04238813,343.1633,325.452,-0.04238813,343.1574,0.0,0.0,294.08096,267.48465,296.12198,-8.5152125e-05,342.5846,341.97217,-1.5526851e-18,2.733367e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,616500.0,10489.555830717823,-3153.146,-3152.0974,0.0,0.0,0.0,-6305.243,0.0,0.0,-0.17904663
10290,-0.04238818,343.1804,324.22894,-0.04238818,343.17642,0.0,0.0,294.03763,267.33408,294.85522,-8.515221e-05,342.59164,341.98425,-3.1235418e-19,-5.468714e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,617400.0,10505.195842505887,-3373.9326,-3373.2263,0.0,0.0,0.0,-6747.159,0.0,0.0,-0.22238159
10305,-0.12569943,343.19333,322.39545,-0.00038468564,343.18747,0.0,0.0,293.99527,267.16647,294.37137,-0.0001266431,342.60037,341.9947,0.96774435,1.4529108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,618300.0,14906.036615491303,-10979.984,-33.59325,0.0,0.0,0.0,-11013.577,0.0,0.0,-0.26474
10320,12.011916,340.84277,294.19846,0.10599162,340.7377,3.1078606,2.9948256,293.98923,267.05,346.03122,0.012171634,340.62427,340.3069,0.99982536,1.1763046e-15,0.5185966,0.0,1683646.5,0.0,343.15,343.15,-4287.5327,1.0,619200.0,2649735.500418683,2353208.0,20717.633,1683646.5,0.0,6.102686,2373925.8,1683646.5,1683652.6,-0.27078247
10335,10.519531,342.4093,295.19528,0.08219556,340.23572,2.6327858,2.5363696,294.08762,267.02444,338.6336,0.01064873,342.51205,339.5395,0.99982536,1.1924373e-15,0.9655411,0.0,3134671.8,0.0,343.14996,343.14996,-4183.256,1.0,620100.0,1942764.5698519256,2086011.2,15548.92,3134671.8,0.0,5.169155,2101560.2,3134671.8,3134677.0,-0.1723938
10350,4.1712193,335.14105,296.3811,4.363092,344.39102,2.0685928,1.9926829,294.21155,267.05,347.84842,0.008572149,334.2307,344.32126,0.014535147,1.0,0.0,0.3039273,0.0,212987.88,343.14996,343.14996,-4129.6157,1.0,621000.0,1852979.1136175788,679040.25,879781.1,0.0,212987.88,4.0612755,1558821.4,212987.88,212991.94,-0.048461914
10365,4.319247,315.25165,296.6272,4.518428,343.27676,2.15052,2.0716531,294.32837,267.07556,331.81055,0.008876857,315.0917,343.37042,0.014539045,1.0,0.0,0.3225129,0.0,226012.4,343.1499,343.1499,-4138.9307,1.0,621900.0,1311733.8170988206,337863.1,885287.3,0.0,226012.4,4.222173,1223150.4,226012.4,226016.62,0.068359375
10380,6.4396205,352.0406,296.32495,6.4396205,345.11633,3.2067108,3.087805,294.40118,267.05,351.90692,0.012936342,351.9301,344.50247,0.9990149,1.0,0.37717247,0.01,1224507.0,7007.856,343.14987,343.14987,-4137.7695,1.0,622800.0,3019914.8791633095,1506907.8,1319631.5,1224507.0,7007.856,6.2945156,2826539.2,1231514.9,1231521.1,0.14117432
10395,7.356242,343.41455,295.9007,7.356242,345.12592,3.736556,3.5974443,294.44543,266.9307,344.1421,0.014777713,343.35345,345.15143,0.9990149,1.0,0.08066218,0.13198209,261873.33,92491.16,343.14984,343.14984,-4178.242,1.0,623700.0,2994169.490966931,1467998.4,1520873.0,261873.33,92491.16,7.3340006,2988871.5,354364.5,354371.84,0.1854248
10410,-0.04238792,341.37064,296.83798,-0.04238792,342.68515,0.0,0.0,294.46378,266.75,343.03122,-8.51517e-05,340.8719,342.61197,-3.835002e-14,-3.8493876e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,624600.0,-16520.41793429415,-7928.1157,-8162.1377,0.0,0.0,0.0,-16090.254,0.0,0.0,0.20376587
10425,-0.04238793,341.73947,297.1533,-0.04238793,342.62482,0.0,0.0,294.4528,266.5693,342.71524,-8.515172e-05,340.8901,342.61087,-1.6026672e-18,9.5412343e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,625500.0,-16294.649168280363,-7937.6465,-8095.264,0.0,0.0,0.0,-16032.91,0.0,0.0,0.19277954
10440,-0.042387873,342.0,297.47705,-0.042387873,342.5963,0.0,0.0,294.4336,266.45,342.35907,-8.515161e-05,340.9085,342.61014,3.8226754e-18,6.335699e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,626400.0,-16051.459736441488,-7926.3794,-8032.5405,0.0,0.0,0.0,-15958.92,0.0,0.0,0.17358398
10455,-0.042387925,342.18774,298.20206,-0.042387925,342.5893,0.0,0.0,294.4018,266.42444,341.51926,-8.515171e-05,340.92712,342.6098,-4.930955e-19,2.0089817e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,627300.0,-15491.841356142722,-7830.74,-7902.228,0.0,0.0,0.0,-15732.969,0.0,0.0,0.14178467
10470,-0.042387933,342.32614,300.4081,-0.042387933,342.59683,0.0,0.0,294.36615,266.45,338.8771,-8.5151725e-05,340.94595,342.6098,6.3243696e-19,1.5850624e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,628200.0,-13757.945117247062,-7462.638,-7510.829,0.0,0.0,0.0,-14973.467,0.0,0.0,0.10614014
10485,-0.042387947,342.43152,304.55212,-0.042387947,342.61407,0.0,0.0,294.32443,266.47556,333.7055,-8.5151754e-05,340.965,342.61017,-3.597302e-19,-1.5618935e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,629100.0,-10426.338577633487,-6743.645,-6776.145,0.0,0.0,0.0,-13519.79,0.0,0.0,0.06442261
10500,-0.04238797,342.51425,310.38425,-0.04238797,342.63763,0.0,0.0,294.2805,266.45,326.02338,-8.51518e-05,340.98425,342.6109,-1.9260735e-18,-1.0069112e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,630000.0,-5593.140031514654,-5720.088,-5742.0537,0.0,0.0,0.0,-11462.142,0.0,0.0,0.020477295
10515,-0.042388,342.5816,316.96585,-0.042388,342.66504,0.0,0.0,294.23468,266.33353,316.70926,-8.5151856e-05,341.00366,342.612,-2.888631e-18,1.7740437e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,630900.0,91.7669246980779,-4560.3623,-4575.2163,0.0,0.0,0.0,-9135.578,0.0,0.0,-0.02532959
10530,-0.042388037,342.63794,322.65353,-0.042388037,342.6943,0.0,0.0,294.1896,266.16592,307.69986,-8.515193e-05,341.02322,342.61337,-3.9665794e-19,9.669131e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,631800.0,5348.0036938530875,-3557.8188,-3567.8535,0.0,0.0,0.0,-7125.6724,0.0,0.0,-0.07040405
10545,-0.042388078,342.68588,326.03348,-0.042388078,342.72397,0.0,0.0,294.145,266.01535,300.94675,-8.5152016e-05,341.04294,342.61505,-1.3352758e-20,2.0927222e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,632700.0,8971.980033308924,-2964.6262,-2971.4067,0.0,0.0,0.0,-5936.033,0.0,0.0,-0.11502075
10560,-0.04238812,342.72693,326.95786,-0.04238812,342.75262,0.0,0.0,294.10126,265.95,296.9904,-8.51521e-05,341.0627,342.61694,-3.2447605e-19,-8.0783425e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,633600.0,10717.530436291156,-2807.3699,-2811.9443,0.0,0.0,0.0,-5619.3145,0.0,0.0,-0.15875244
10575,-0.042388167,342.7616,326.15988,-0.042388167,342.779,0.0,0.0,294.05283,265.95,295.1787,-8.51522e-05,341.08252,342.61905,7.7349333e-19,-2.993424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,634500.0,11080.082086790411,-2955.6084,-2958.7053,0.0,0.0,0.0,-5914.3135,0.0,0.0,-0.20718384
10590,-0.042388212,342.78986,324.5627,-0.042388212,342.80164,0.0,0.0,294.01022,265.95,294.51422,-8.515229e-05,341.10226,342.6213,8.2455276e-19,-7.415213e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,635400.0,10746.531700592943,-3244.987,-3247.0842,0.0,0.0,0.0,-6492.0713,0.0,0.0,-0.24978638
10605,12.287301,345.46573,294.18497,0.1106956,341.38635,3.302911,3.1897836,293.99005,265.95,345.00174,0.012452964,345.23312,341.01358,0.9998203,-1.4564548e-16,0.46659306,0.0,1514814.9,0.0,343.15,343.15,-4457.5547,1.0,636300.0,2657841.584249309,2646429.0,21944.94,1514814.9,0.0,6.492695,2668374.0,1514814.9,1514821.4,-0.2699585
10620,10.749011,340.48065,294.95352,0.085666016,340.9176,2.6963034,2.5975385,294.0779,265.95,337.3897,0.010882713,340.60297,340.25815,0.9998203,-2.0446929e-16,0.951651,0.0,3089576.8,0.0,343.14996,343.14996,-4186.63,1.0,637200.0,1939647.560831736,2055360.9,16537.75,3089576.8,0.0,5.293842,2071898.6,3089576.8,3089582.0,-0.18209839
10635,4.3256326,342.56613,296.20724,4.3258214,344.85205,2.0988994,2.021874,294.20883,265.95,348.69824,0.0086898105,341.42932,344.80594,0.4332755,1.0,0.0,0.31641826,0.0,221741.38,343.14996,343.14996,-4130.648,1.0,638100.0,1915774.6472264137,842232.3,883800.7,0.0,221741.38,4.1207733,1726033.0,221741.38,221745.5,-0.05117798
10650,4.1927757,317.3744,296.54156,4.383107,343.59296,2.0853024,2.0088842,294.33847,265.95,333.52432,0.008613904,317.16812,343.68204,0.014637949,1.0,0.0,0.31674063,0.0,221967.28,343.1499,343.1499,-4142.233,1.0,639000.0,1337976.8791193045,366858.94,866171.44,0.0,221967.28,4.094187,1233030.4,221967.28,221971.38,0.07846069
10665,6.463454,352.0331,296.25378,6.4634542,352.18964,3.2012894,3.0822358,294.42334,265.95,348.5231,0.01298422,352.12347,351.35614,0.99900216,1.0,0.47978792,0.01,1557652.5,7007.856,343.14987,343.14987,-4113.2812,1.0,639900.0,2850440.52763908,1514213.9,1518463.0,1557652.5,7007.856,6.2835255,3032677.0,1564660.4,1564666.6,0.16333008
10680,-0.06313201,343.5809,296.115,-0.06313582,340.2131,-3.3746472e-19,-3.370908e-19,294.47565,265.95,343.436,-0.00012682765,343.4999,340.0314,0.018608749,0.018670088,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.217545,0.0,640800.0,-25206.775561943396,-12585.798,-11693.517,0.0,0.0,-6.7455555e-19,-24279.314,0.0,-6.7455555e-19,0.2156372
10695,-0.042387918,343.1634,296.4022,-0.042387918,340.9435,-5.605066e-38,-5.5987686e-38,294.49374,266.0875,343.1879,-8.5151696e-05,343.48642,340.0552,1.7574682e-12,1.7664679e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,641700.0,-16732.30516766111,-8324.861,-7929.658,0.0,0.0,-1.1203834e-37,-16254.52,0.0,-1.1203834e-37,0.23373413
10710,-0.042387918,342.91013,296.40375,-0.042387918,341.41418,0.0,0.0,294.48734,266.40833,343.1863,-8.5151696e-05,343.47412,340.0779,1.2977727e-19,2.9040843e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,642600.0,-16731.181003118323,-8279.496,-8013.1743,0.0,0.0,0.0,-16292.67,0.0,0.0,0.22732544
10725,-0.042387918,342.7489,296.40375,-0.042387918,341.74194,0.0,0.0,294.4724,266.775,343.1863,-8.515169e-05,343.46228,340.10065,2.2478888e-21,-2.3833521e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,643500.0,-16731.179573488975,-8250.793,-8071.525,0.0,0.0,0.0,-16322.318,0.0,0.0,0.21240234
10740,-0.042387918,342.6509,296.40375,-0.042387918,341.97165,0.0,0.0,294.4525,267.05,343.1863,-8.515169e-05,343.45093,340.12347,1.8664038e-19,-2.0950527e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,644400.0,-16731.179573488975,-8233.348,-8112.4194,0.0,0.0,0.0,-16345.768,0.0,0.0,0.19250488
10755,-0.042387918,342.59485,296.40387,-0.042387918,342.1364,0.0,0.0,294.4297,267.19687,343.18616,-8.5151696e-05,343.44003,340.1464,-1.4335112e-19,8.9831595e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,645300.0,-16731.082775148563,-8223.346,-8141.7305,0.0,0.0,0.0,-16365.076,0.0,0.0,0.16967773
10770,-0.042387918,342.56693,296.40582,-0.042387918,342.25732,0.0,0.0,294.40668,267.3,343.18353,-8.5151696e-05,343.42963,340.16937,-1.7892887e-18,-1.4389678e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,646200.0,-16729.445642319264,-8218.026,-8162.9087,0.0,0.0,0.0,-16380.936,0.0,0.0,0.14666748
10785,-0.042387918,342.5579,296.42603,-0.042387918,342.3483,0.0,0.0,294.38193,267.40314,343.15555,-8.5151696e-05,343.41965,340.1924,5.4238786e-19,7.640589e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,647100.0,-16712.212090736146,-8212.821,-8175.508,0.0,0.0,0.0,-16388.328,0.0,0.0,0.121917725
10800,-0.04238792,342.5609,296.56262,-0.04238792,342.4191,0.0,0.0,294.35544,267.55,342.96133,-8.51517e-05,343.4101,340.2155,6.3768706e-21,-2.4967374e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,648000.0,-16593.903376171194,-8189.042,-8163.795,0.0,0.0,0.0,-16352.837,0.0,0.0,0.09542847
10815,-0.042387925,342.57144,297.12854,-0.042387925,342.47562,0.0,0.0,294.33054,267.81467,342.13806,-8.515171e-05,343.40097,340.23865,-1.773884e-18,1.5439072e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,648900.0,-16097.078552348165,-8090.167,-8073.1074,0.0,0.0,0.0,-16163.274,0.0,0.0,0.07052612
10830,-0.042387933,342.5863,298.79105,-0.042387933,342.52148,0.0,0.0,294.30444,268.17242,339.6556,-8.5151725e-05,343.3922,340.26178,-1.3635683e-19,-5.2484253e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,649800.0,-14614.68976230229,-7796.8394,-7785.3,0.0,0.0,0.0,-15582.139,0.0,0.0,0.044433594
10845,-0.04238794,342.6028,301.69058,-0.04238794,342.55902,0.0,0.0,294.27734,268.51898,335.122,-8.515174e-05,343.38376,340.28488,3.7133366e-19,-1.6280202e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,650700.0,-11956.325522966705,-7283.5776,-7275.7812,0.0,0.0,0.0,-14559.359,0.0,0.0,0.017333984
10860,-0.04238796,342.6189,305.5149,-0.04238796,342.58917,0.0,0.0,294.24515,268.75,328.69626,-8.5151776e-05,343.37558,340.30792,-5.528196e-19,-4.364875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,651600.0,-8290.524839515401,-6605.6045,-6600.3125,0.0,0.0,0.0,-13205.917,0.0,0.0,-0.014862061
10875,-0.042387974,342.63272,309.78732,-0.042387974,342.6126,0.0,0.0,294.21686,268.84195,320.85242,-8.515181e-05,343.36758,340.3308,-5.376089e-18,-1.5243777e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,652500.0,-3957.293799422601,-5847.4497,-5843.869,0.0,0.0,0.0,-11691.318,0.0,0.0,-0.043151855
10890,-0.042387996,342.6428,313.6331,-0.042387996,342.6292,0.0,0.0,294.1895,268.85672,312.8396,-8.515185e-05,343.3597,340.35352,-1.8404059e-19,-2.2002152e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,653400.0,283.78111384346204,-5164.586,-5162.168,0.0,0.0,0.0,-10326.754,0.0,0.0,-0.070495605
10905,-0.042388022,342.64758,316.3581,-0.042388022,342.6384,0.0,0.0,294.16174,268.81815,305.78842,-8.51519e-05,343.35187,340.37595,-2.5532431e-19,-1.6665213e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,654300.0,3780.1160041686544,-4680.3096,-4678.6743,0.0,0.0,0.0,-9358.984,0.0,0.0,-0.0982666
10920,-0.04238805,342.64557,317.615,-0.04238805,342.63937,0.0,0.0,294.13364,268.75,300.4588,-8.515196e-05,343.34393,340.39798,7.8537723e-19,2.0921366e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,655200.0,6135.708948481877,-4456.1895,-4455.0864,0.0,0.0,0.0,-8911.275,0.0,0.0,-0.12637329
10935,-0.04238808,342.63522,317.48245,-0.04238808,342.63104,0.0,0.0,294.10428,268.59396,297.11002,-8.515202e-05,343.3358,340.41956,-3.676304e-19,-1.4245586e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,656100.0,7285.967615678679,-4477.9463,-4477.202,0.0,0.0,0.0,-8955.148,0.0,0.0,-0.1557312
10950,-0.042388115,342.6151,316.39792,-0.042388115,342.6123,0.0,0.0,294.0773,268.35892,295.35242,-8.515209e-05,343.32727,340.44052,-4.6451122e-20,3.1474248e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,657000.0,7526.687426419531,-4667.449,-4666.9497,0.0,0.0,0.0,-9334.398,0.0,0.0,-0.18270874
10965,-0.04238815,342.58304,314.82358,-0.04238815,342.58112,0.0,0.0,294.05005,268.16943,294.59564,-8.515216e-05,343.3182,340.46072,2.9659553e-19,-2.4297858e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,657900.0,7234.300335428756,-4942.023,-4941.6807,0.0,0.0,0.0,-9883.703,0.0,0.0,-0.20996094
10980,-0.04238819,342.5379,313.0952,-0.04238819,342.5366,0.0,0.0,294.01846,268.15,294.29147,-8.5152235e-05,343.30844,340.48,1.4185446e-18,-7.5138415e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,658800.0,6724.958530408731,-5241.6934,-5241.46,0.0,0.0,0.0,-10483.153,0.0,0.0,-0.24154663
10995,41.14318,320.70444,294.1275,0.87137175,340.33795,12.946143,0.0,293.98904,268.27844,325.9912,0.042200826,320.95407,339.3903,0.9998175,1.0058778e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-1164.476,1.0,659700.0,5647634.249939528,4592530.5,169119.2,3246544.0,0.0,12.946143,4761649.5,3246544.0,3246557.0,-0.27096558
11010,5.9403644,354.56848,294.1803,5.9403644,341.51205,2.9789546,2.8695753,293.99756,268.4354,345.26886,0.011933403,355.56927,343.03824,0.99985236,0.9999912,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4193.398,1.0,660600.0,2560573.695775361,1506656.9,1180905.1,3246544.0,700785.6,5.84853,2687562.0,3947329.5,3947335.2,-0.26245117
11025,4.955501,318.1394,295.22626,5.1856937,342.80963,2.4838092,2.3924537,294.1094,268.59964,335.82913,0.010186156,317.69022,342.87375,0.014511088,1.0,0.0,0.41489932,0.0,290755.47,343.14996,343.14996,-4134.7896,1.0,661500.0,1737066.352503973,476893.75,1036361.8,0.0,290755.47,4.8762627,1513255.5,290755.47,290760.34,-0.15060425
11040,5.914709,340.4483,296.32178,5.914709,365.3908,2.9261043,2.8179896,294.224,268.75,334.02444,0.011881865,341.662,366.25275,0.9990098,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4135.623,1.0,662400.0,1881507.5507766039,1096181.4,1715797.5,3246544.0,700785.6,5.744094,2811979.0,3947329.5,3947335.2,-0.036010742
11055,7.2100163,345.75436,296.5137,7.2100163,339.26733,3.6416745,3.5060425,294.3255,268.88724,343.1899,0.014483964,345.62402,339.56378,0.9990098,1.0,0.2347024,0.35531154,761971.6,248997.2,343.1499,343.1499,-4160.8745,1.0,663300.0,2839437.41261412,1491109.1,1294668.4,761971.6,248997.2,7.147717,2785777.5,1010968.8,1010975.94,0.06549072
11070,8.462813,343.69492,296.2036,8.462814,344.98663,4.2828007,4.119828,294.40314,269.0213,344.6192,0.017000668,343.71054,344.89902,0.9990098,1.0,0.20202138,0.13080171,655871.3,91663.95,343.14987,343.14987,-4105.6772,1.0,664200.0,3457008.794362173,1688022.1,1733934.9,655871.3,91663.95,8.402629,3421957.0,747535.25,747543.6,0.14312744
11085,6.8771024,342.3276,295.79602,6.8771024,342.03012,3.4549215,3.3265655,294.4526,269.1447,343.69528,0.013815185,342.14532,341.87894,0.9990098,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4154.205,0.0,665100.0,2779296.077359652,1344010.4,1335417.9,0.0,0.0,6.781487,2679428.2,0.0,6.781487,0.19259644
11100,-0.042387936,341.657,296.78214,-0.042387936,341.5506,3.1066044e-38,3.1023492e-38,294.46347,269.25,342.6059,-8.515173e-05,341.333,341.19867,5.91377e-11,5.935758e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,666000.0,-16388.285076558208,-7989.0444,-7970.0996,0.0,0.0,6.208954e-38,-15959.145,0.0,6.208954e-38,0.2034607
11115,-0.042387806,341.78867,297.0448,-0.042387806,341.71698,0.0,0.0,294.44382,269.26297,342.3355,-8.515147e-05,341.34113,341.20706,2.921739e-20,7.1575725e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,666900.0,-16197.596508814539,-7965.696,-7952.9336,0.0,0.0,0.0,-15918.629,0.0,0.0,0.18380737
11130,-0.042387925,341.8899,297.68518,-0.042387925,341.8416,0.0,0.0,294.41367,269.14914,341.62534,-8.515171e-05,341.3496,341.21573,-1.3583684e-17,1.3967325e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,667800.0,-15714.633343846795,-7869.733,-7861.138,0.0,0.0,0.0,-15730.871,0.0,0.0,0.153656
11145,-0.042387933,341.9704,299.79135,-0.042387933,341.93784,0.0,0.0,294.3774,268.96075,339.19128,-8.5151725e-05,341.3584,341.22467,1.2620651e-19,-3.9590686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,668700.0,-14090.883477427064,-7509.1064,-7503.3096,0.0,0.0,0.0,-15012.416,0.0,0.0,0.11740112
11160,-0.042387947,342.03705,304.09317,-0.042387947,342.01505,0.0,0.0,294.33115,268.75,334.01013,-8.5151754e-05,341.36752,341.23392,-2.1321782e-18,-9.691406e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,669600.0,-10699.423434454047,-6755.125,-6751.2075,0.0,0.0,0.0,-13506.332,0.0,0.0,0.071136475
11175,-0.04238797,342.0944,310.16226,-0.04238797,342.07953,0.0,0.0,294.2902,268.4709,326.3288,-8.51518e-05,341.37695,341.24344,-5.294734e-19,-8.595398e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,670500.0,-5781.759787525598,-5684.8604,-5682.2144,0.0,0.0,0.0,-11367.074,0.0,0.0,0.030181885
11190,-0.042387996,342.14505,316.94034,-0.042387996,342.135,0.0,0.0,294.2453,268.11023,317.1641,-8.5151856e-05,341.38672,341.25323,2.9577595e-19,-3.042847e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,671400.0,-80.02320312634481,-4487.1846,-4485.397,0.0,0.0,0.0,-8972.582,0.0,0.0,-0.014709473
11205,-0.04238803,342.19083,322.88397,-0.04238803,342.18405,0.0,0.0,294.2011,267.76947,308.27878,-8.515192e-05,341.39676,341.26328,-1.0861533e-18,2.3668548e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,672300.0,5223.373441572443,-3437.1938,-3435.9878,0.0,0.0,0.0,-6873.1816,0.0,0.0,-0.058898926
11220,-0.042388067,342.2325,326.59418,-0.042388067,342.22794,0.0,0.0,294.16248,267.55,301.52774,-8.5151994e-05,341.40707,341.27353,1.2266946e-18,-5.9708856e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,673200.0,8964.719752460804,-2784.091,-2783.2761,0.0,0.0,0.0,-5567.367,0.0,0.0,-0.09753418
11235,-0.042388104,342.27045,327.87155,-0.042388104,342.26736,0.0,0.0,294.12418,267.49625,297.4496,-8.515207e-05,341.4176,341.284,1.1092069e-18,3.53612e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,674100.0,10880.07202726069,-2563.4358,-2562.887,0.0,0.0,0.0,-5126.3228,0.0,0.0,-0.13583374
11250,-0.04238815,342.3044,327.37277,-0.04238815,342.3023,0.0,0.0,294.08173,267.53162,295.46393,-8.5152154e-05,341.42828,341.29462,7.826442e-19,1.8305985e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,675000.0,11411.84861720599,-2658.2834,-2657.9084,0.0,0.0,0.0,-5316.192,0.0,0.0,-0.17828369
11265,-0.04238819,342.33398,325.96613,-0.04238819,342.33258,0.0,0.0,294.0416,267.5762,294.6527,-8.515224e-05,341.43912,341.30533,-1.5318024e-19,-2.8782047e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,675900.0,11198.91162954767,-2913.9763,-2913.7266,0.0,0.0,0.0,-5827.703,0.0,0.0,-0.2184143
11280,39.067345,338.20273,294.19858,0.814042,340.71658,11.155054,0.0,294.00284,267.55,329.91107,0.040058203,338.29892,340.2333,0.99981976,-4.2691912e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-1062.5675,1.0,676800.0,6008428.992827566,7220326.0,159043.95,3246544.0,0.0,11.155054,7379370.0,3246544.0,3246555.2,-0.25717163
11295,11.697852,336.6282,294.3317,0.100744784,340.03497,2.9723985,2.8635645,294.02176,267.43503,342.45825,0.011850907,336.5561,339.5603,0.99981976,2.809369e-16,0.66541666,0.0,2160304.2,0.0,343.15,343.15,-4216.25,1.0,677700.0,2395441.951364512,2078069.0,19338.34,2160304.2,0.0,5.8359632,2097407.2,2160304.2,2160310.0,-0.23825073
11310,5.0423245,352.28668,295.56317,5.0423245,333.66446,2.474892,2.3839781,294.13345,267.28998,340.72226,0.0101293605,353.4578,334.9177,0.99981976,0.9991355,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4144.769,1.0,678600.0,1921217.2675912257,1201277.1,806900.06,3246544.0,700785.6,4.85887,2008177.2,3947329.5,3947334.2,-0.1265564
11325,4.196515,327.21793,296.5089,4.389301,343.14352,2.0832124,2.0067878,294.26294,267.14993,343.58405,0.008623882,326.56567,343.06702,0.01454926,1.0,0.0,0.295143,0.0,206831.97,343.14996,343.14996,-4132.74,1.0,679500.0,1705075.7321153127,541257.56,859712.0,0.0,206831.97,4.09,1400969.5,206831.97,206836.06,0.0029296875
11340,4.8654833,314.45276,296.5439,4.8654847,344.3269,2.3683589,2.2811587,294.36884,267.05,330.5328,0.00977411,314.3785,344.34506,0.9856156,1.0,0.0,0.28408927,0.0,199085.66,343.1499,343.1499,-4117.8594,1.0,680400.0,1395286.934193041,365967.75,976447.06,0.0,199085.66,4.6495175,1342414.8,199085.66,199090.31,0.10882568
