minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11355,7.168847,349.48553,296.17572,7.168847,339.31918,3.6091762,3.474631,294.4345,267.0351,348.6233,0.014401262,349.28528,339.23148,0.999006,1.0,0.21042062,0.1013527,683139.8,71026.516,343.14987,343.14987,-4148.793,1.0,681300.0,3172307.0078905607,1605113.6,1299013.4,683139.8,71026.516,7.083807,2904127.0,754166.3,754173.4,0.17449951
11370,-0.05542955,341.96667,296.3028,-0.055659067,342.48022,3.7213056e-25,3.7171594e-25,294.4736,267.0784,343.60663,-0.00011158114,341.7545,342.32523,8.870768e-05,8.910355e-05,0.0,0.0,0.0,0.0,343.14984,343.14984,-87.12244,0.0,682200.0,-22168.50541890647,-10630.739,-10794.809,0.0,0.0,7.4384653e-25,-21425.547,0.0,7.4384653e-25,0.21359253
11385,-0.042387567,342.2219,296.73026,-0.042387567,342.56686,-5.7899396e-36,-5.7840593e-36,294.4764,267.1075,343.21494,-8.515099e-05,341.7656,342.3293,4.1248303e-12,4.1410512e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,683100.0,-16624.509521748987,-8098.776,-8160.19,0.0,0.0,-1.1573999e-35,-16258.966,0.0,-1.1573999e-35,0.21640015
11400,-0.042387918,342.40353,296.87112,-0.042387918,342.636,0.0,0.0,294.46017,267.05,343.06573,-8.5151696e-05,341.77692,342.33368,-2.0878692e-18,-1.9070639e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,684000.0,-16520.907662522786,-8106.1006,-8147.484,0.0,0.0,0.0,-16253.584,0.0,0.0,0.2001648
11415,-0.04238792,342.53735,297.16663,-0.04238792,342.69385,0.0,0.0,294.42725,266.91003,342.7308,-8.51517e-05,341.78848,342.33835,7.6292645e-21,4.523447e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,684900.0,-16295.443121668062,-8077.3174,-8105.1777,0.0,0.0,0.0,-16182.495,0.0,0.0,0.16723633
11430,-0.04238793,342.6385,298.49103,-0.04238793,342.74396,0.0,0.0,294.38876,266.7518,341.1758,-8.515172e-05,341.80032,342.3433,6.370756e-20,8.1998574e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,685800.0,-15265.66726441847,-7859.5415,-7878.318,0.0,0.0,0.0,-15737.859,0.0,0.0,0.12875366
11445,-0.04238794,342.7177,301.99588,-0.04238794,342.78882,0.0,0.0,294.3476,266.59262,336.92157,-8.515174e-05,341.8124,342.3485,2.2653887e-19,-2.250447e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,686700.0,-12490.729609305528,-7249.681,-7262.34,0.0,0.0,0.0,-14512.021,0.0,0.0,0.08758545
11460,-0.04238796,342.7819,307.3917,-0.04238796,342.82993,0.0,0.0,294.3046,266.45,330.05075,-8.515178e-05,341.82474,342.35403,2.1663707e-18,-2.111504e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,687600.0,-8103.728500557139,-6300.4966,-6309.048,0.0,0.0,0.0,-12609.545,0.0,0.0,0.04458618
11475,-0.04238799,342.83566,314.12805,-0.04238799,342.8682,0.0,0.0,294.2558,266.32535,320.932,-8.5151834e-05,341.83728,342.3598,-2.8767765e-19,1.563156e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,688500.0,-2433.350874245477,-5110.803,-5116.5947,0.0,0.0,0.0,-10227.398,0.0,0.0,-0.004211426
11490,-0.042388022,342.88202,320.69586,-0.042388022,342.904,0.0,0.0,294.2104,266.20447,311.2286,-8.515191e-05,341.85004,342.3658,3.302564e-18,2.042229e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,689400.0,3385.850108021371,-3949.7947,-3953.7065,0.0,0.0,0.0,-7903.501,0.0,0.0,-0.049621582
11505,-0.042388063,342.9224,325.27835,-0.042388063,342.93723,0.0,0.0,294.16248,266.08136,303.24634,-8.515199e-05,341.86295,342.37204,1.7741853e-19,4.889146e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,690300.0,7879.492667406395,-3141.1665,-3143.807,0.0,0.0,0.0,-6284.9736,0.0,0.0,-0.09753418
11520,-0.04238811,342.9576,327.21317,-0.04238811,342.96765,0.0,0.0,294.1124,265.95,298.1171,-8.515208e-05,341.876,342.37845,-3.1286628e-17,8.71553e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,691200.0,10405.881672233441,-2802.9849,-2804.7725,0.0,0.0,0.0,-5607.7573,0.0,0.0,-0.14761353
11535,-0.04238816,342.98795,326.97913,-0.04238816,342.9947,0.0,0.0,294.06427,265.80637,295.60352,-8.515218e-05,341.88913,342.38498,-4.645145e-19,9.426458e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,692100.0,11221.147279670695,-2850.0544,-2851.2551,0.0,0.0,0.0,-5701.3096,0.0,0.0,-0.19573975
11550,-0.04238821,343.01288,325.57697,-0.04238821,343.01746,0.0,0.0,294.0174,265.65445,294.65918,-8.515228e-05,341.90228,342.3916,-7.871465e-18,1.0398997e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,693000.0,11057.423513552323,-3104.1238,-3104.9387,0.0,0.0,0.0,-6209.0625,0.0,0.0,-0.24261475
11565,7.78836,347.62088,294.1887,0.04645849,341.2681,41.122112,-2.5332308,293.98035,265.50034,343.15472,0.007869555,347.81528,340.9153,0.9998205,8.145835e-17,0.47533777,0.0,1543204.9,0.0,343.15,343.15,-1856.1287,1.0,693900.0,1618431.7031111845,1747826.4,9186.4,1543204.9,0.0,38.588882,1757012.8,1543204.9,1543243.5,-0.2796631
11580,11.203594,338.6847,294.82266,0.092744306,340.80807,2.822194,2.718747,294.0517,265.35,336.77655,0.011346421,338.80212,340.17773,0.9998205,-1.4119883e-16,0.94024074,0.0,3052533.0,0.0,343.14996,343.14996,-4192.1753,1.0,694800.0,1999311.2316564918,2063931.9,17912.518,3052533.0,0.0,5.540941,2081844.4,3052533.0,3052538.5,-0.20831299
11595,4.7323318,347.1263,296.22546,4.7323318,344.63794,2.3076854,2.2228994,294.16693,265.2153,347.78986,0.009506625,345.84644,344.5971,0.9998205,1.0,0.0,0.35289457,0.0,247303.44,343.14996,343.14996,-4132.091,1.0,695700.0,2058854.0503025684,1011694.75,962236.3,0.0,247303.44,4.530585,1973931.0,247303.44,247307.97,-0.09307861
11610,4.4819145,317.38873,296.78168,4.690029,342.70047,2.2288988,2.1469848,294.28833,265.09555,334.89493,0.0092126075,317.06955,342.7199,0.014504207,1.0,0.0,0.31980082,0.0,224111.83,343.1499,343.1499,-4125.053,1.0,696600.0,1474714.164952445,387908.06,904514.0,0.0,224111.83,4.3758836,1292422.0,224111.83,224116.2,0.028320312
11625,5.93695,349.44904,296.60504,5.9369507,358.26608,2.9414496,2.8328164,294.37,264.97803,342.4362,0.011926545,349.96204,357.1675,0.99901164,1.0,0.68298495,0.01,2217340.5,7007.856,343.14987,343.14987,-4140.904,1.0,697500.0,2295750.3250657395,1317675.1,1537530.0,2217340.5,7007.856,5.7742662,2855205.0,2224348.2,2224354.0,0.10998535
11640,7.2464924,345.11868,296.19415,7.246493,343.38242,3.6525633,3.5163112,294.41086,264.85,343.85333,0.0145572405,344.99377,343.55948,0.99901164,1.0,0.10317586,0.21624714,334964.97,151542.88,343.14984,343.14984,-4150.01,1.0,698400.0,2913901.79729824,1489031.1,1436187.5,334964.97,151542.88,7.1688747,2925218.5,486507.84,486515.0,0.15084839
11655,7.3082004,343.18173,295.7875,7.308201,343.31534,3.6902788,3.5526032,294.43793,264.60077,343.37952,0.014681204,343.22073,343.28656,0.99901164,1.0,0.13955638,0.08667273,453075.9,60739.004,343.1498,343.1498,-4154.7305,1.0,699300.0,2934573.706949578,1454739.2,1458840.4,453075.9,60739.004,7.242882,2913579.5,513814.9,513822.16,0.17791748
11670,-0.042388048,341.1095,297.34277,-0.042388048,340.96964,-2.512317e-39,-2.509493e-39,294.44156,264.23126,341.47894,-8.515196e-05,340.85767,340.7045,4.2629603e-10,4.280916e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,700200.0,-15784.781241355362,-7791.7812,-7766.8813,0.0,0.0,-5.02181e-39,-15558.662,0.0,-5.02181e-39,0.18154907
11685,-0.042387776,341.25043,300.21216,-0.042387776,341.15625,1.93848e-39,1.936297e-39,294.41486,263.8961,338.62787,-8.515141e-05,340.8653,340.71265,-3.9710946e-15,-3.9992546e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,701100.0,-13738.838404899578,-7305.988,-7289.2217,0.0,0.0,3.874778e-39,-14595.209,0.0,3.874778e-39,0.15484619
11700,-0.04238794,341.35742,303.99823,-0.04238794,341.29395,0.0,0.0,294.38,263.75,334.50143,-8.515174e-05,340.87323,340.72107,2.8638633e-18,2.1965838e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,702000.0,-10909.083857817148,-6651.032,-6639.7314,0.0,0.0,0.0,-13290.764,0.0,0.0,0.11999512
11715,-0.04238796,341.44183,309.25186,-0.04238796,341.3991,0.0,0.0,294.33643,263.75,328.3805,-8.5151776e-05,340.88153,340.72977,2.9901566e-19,6.226042e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,702900.0,-6841.115212316539,-5730.762,-5723.156,0.0,0.0,0.0,-11453.918,0.0,0.0,0.076416016
11730,-0.04238798,341.5108,315.6743,-0.04238798,341.48196,0.0,0.0,294.29367,263.75,320.38083,-8.515183e-05,340.89017,340.73874,1.1421464e-19,-4.538086e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,703800.0,-1683.2370786673323,-4599.663,-4594.529,0.0,0.0,0.0,-9194.191,0.0,0.0,0.03366089
11745,-0.04238801,341.5695,321.92957,-0.04238801,341.55005,0.0,0.0,294.25162,263.75,311.902,-8.515188e-05,340.8991,340.748,1.09822495e-17,-1.0239239e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,704700.0,3586.2344371453414,-3496.4885,-3493.0278,0.0,0.0,0.0,-6989.5166,0.0,0.0,-0.008392334
11760,-0.042388044,341.62085,326.6163,-0.042388044,341.60767,0.0,0.0,294.20975,263.75,304.574,-8.515194e-05,340.90836,340.7575,-4.7220107e-19,-2.7092466e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,705600.0,7883.166730187874,-2671.2563,-2668.9092,0.0,0.0,0.0,-5340.1655,0.0,0.0,-0.05026245
11775,-0.04238815,341.6671,329.48334,-0.04238815,341.65823,0.0,0.0,294.0821,263.75,298.4844,-8.515216e-05,340.9179,340.7673,1.0386008e-18,-2.0752977e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,706500.0,11086.42946313374,-2169.0806,-2167.4995,0.0,0.0,0.0,-4336.58,0.0,0.0,-0.17791748
11790,88.98437,337.86987,294.31528,2.0279877,341.49548,124.460686,0.0,293.98434,263.75,340.12073,0.0914168,337.41428,340.69937,0.99506336,9.5634784e-17,0.0,0.0,0.0,0.0,343.15,343.15,-4968.707,1.0,707400.0,17587028.064863943,16277848.0,401859.72,0.0,0.0,124.460686,16679708.0,0.0,124.460686,-0.27566528
11805,13.229243,337.24576,294.34174,0.12750436,339.76538,3.4481626,3.32211,293.92773,263.75,344.07037,0.013415966,337.06015,339.38446,0.9997983,2.341168e-15,0.5590867,0.0,1815099.4,0.0,343.15,343.15,-4285.5107,1.0,708300.0,2802062.430906244,2383868.5,24325.193,1815099.4,0.0,6.7702723,2408193.8,1815099.4,1815106.1,-0.3322754
11820,6.3108444,344.3595,295.89783,6.3108397,333.05164,3.1572745,3.040667,293.99313,263.75,337.06863,0.012677643,345.27005,332.2463,0.9997983,0.96339417,0.9826299,0.0,3190151.0,0.0,343.14996,343.14996,-4164.5054,1.0,709200.0,2192185.0026561744,1284503.1,984781.3,3190151.0,0.0,6.197942,2269284.5,3190151.0,3190157.2,-0.26687622
11835,6.42377,319.84467,297.94098,6.7131,342.3614,3.278664,3.1570158,293.9865,263.75,337.00763,0.013195113,319.3549,342.41275,0.014578993,1.0,0.0,0.5256193,0.0,368346.47,343.14996,343.14996,-4141.666,1.0,710100.0,2165053.284796386,590957.8,1252434.4,0.0,368346.47,6.43568,1843392.2,368346.47,368352.9,-0.27349854
11850,6.3989034,330.69165,299.029,6.398904,358.05994,3.1860757,3.0679934,294.02875,263.75,328.59836,0.012854547,332.03812,358.92883,0.99917305,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4139.318,1.0,711000.0,1596423.4353855602,850946.44,1586480.0,3246544.0,700785.6,6.2540693,2437426.5,3947329.5,3947335.8,-0.2312622
11865,7.8604817,344.47632,299.13297,7.8604817,333.50964,3.9854038,3.8356106,294.0732,263.75,341.28156,0.015790664,344.36807,333.79578,0.99917305,1.0,0.48567104,0.523112,1576752.4,366589.34,343.14987,343.14987,-4144.571,1.0,711900.0,2795327.681172921,1496966.5,1134912.5,1576752.4,366589.34,7.8210144,2631879.0,1943341.8,1943349.6,-0.1867981
11880,8.268555,343.83835,299.0797,8.268555,346.45645,4.180065,4.0215306,294.13986,263.75,345.00797,0.016610429,343.8253,346.34293,0.99917305,1.0,0.48055217,0.4029488,1560133.8,282380.72,343.14984,343.14984,-4110.987,1.0,712800.0,3204129.491816184,1554374.8,1645296.1,1560133.8,282380.72,8.201595,3199671.0,1842514.5,1842522.8,-0.120147705
11895,7.2137637,342.94742,299.0114,7.2137637,342.28165,3.6477227,3.5119326,294.1585,263.75,342.87476,0.014491493,342.9698,342.3265,0.99917305,1.0,0.44633225,0.40594006,1449037.2,284476.94,343.1498,343.1498,-4165.682,1.0,713700.0,2669710.312593838,1331164.6,1310993.1,1449037.2,284476.94,7.1596556,2642157.8,1733514.2,1733521.4,-0.101501465
11910,7.3151293,343.29233,298.86765,7.3151293,343.46796,3.7104561,3.5723143,294.1921,263.75,343.3383,0.014695123,343.33102,343.4954,0.99917305,1.0,0.4459511,0.39727363,1447799.9,278403.66,343.14978,343.14978,-4174.148,1.0,714600.0,2744706.502422741,1364883.6,1370279.6,1447799.9,278403.66,7.28277,2735163.2,1726203.5,1726210.8,-0.06790161
11925,9.430351,343.3126,298.63766,9.430352,343.2122,4.8251925,4.6386027,294.22272,263.75,342.9132,0.018944323,343.20416,343.12018,0.99917305,1.0,0.4232442,0.37733984,1374080.9,264434.34,343.14975,343.14975,-4103.909,1.0,715500.0,3522834.816523027,1769461.1,1765484.6,1374080.9,264434.34,9.463795,3534945.8,1638515.2,1638524.8,-0.03729248
11940,7.241535,343.1284,298.37607,7.2415357,343.1572,3.6632707,3.5268688,294.24808,263.75,343.34097,0.014547283,343.17233,343.19205,0.99917305,1.0,0.39473498,0.3491569,1281524.5,244684.11,343.14972,343.14972,-4166.077,1.0,716400.0,2747292.1867789635,1361117.0,1361993.4,1281524.5,244684.11,7.19014,2723110.5,1526208.6,1526215.9,-0.011932373
11955,7.3826213,343.0473,298.26764,7.382622,343.06375,3.7341394,3.5947728,294.1852,263.75,343.2472,0.014830706,342.9967,343.01953,0.99917305,1.0,0.388785,0.34522265,1262207.5,241927.06,343.1497,343.1497,-4158.334,1.0,717300.0,2801729.770566283,1388483.5,1388993.6,1262207.5,241927.06,7.3289123,2777477.0,1504134.5,1504141.9,-0.074798584
11970,7.3183837,342.5088,298.50998,7.3183837,342.4931,3.704381,3.5663188,294.1374,263.75,342.14664,0.014701661,342.56332,342.54364,0.99917305,1.0,0.4751773,0.42862967,1542684.0,300377.5,343.14966,343.14966,-4164.8296,1.0,718200.0,2694431.614506402,1352400.8,1351918.5,1542684.0,300377.5,7.2706995,2704319.2,1843061.5,1843068.8,-0.12261963
11985,7.4022875,342.80392,299.00366,7.402288,342.84393,3.7454157,3.6056073,294.10526,263.75,342.84613,0.014870212,342.82806,342.86295,0.99917305,1.0,0.500096,0.44942328,1623583.6,314949.38,343.14963,343.14963,-4158.892,1.0,719100.0,2738176.626268512,1361733.0,1362976.9,1623583.6,314949.38,7.3510227,2724710.0,1938533.0,1938540.4,-0.15475464
12000,9.554732,342.8754,299.5416,9.554732,342.8854,4.859375,4.6703386,294.09302,263.75,342.8144,0.019194188,342.81494,342.8335,0.99917305,1.0,0.5321245,0.48055762,1727565.6,336767.84,343.1496,343.1496,-4071.0627,1.0,720000.0,3488461.940692366,1738980.0,1739381.8,1727565.6,336767.84,9.529714,3478361.8,2064333.5,2064343.0,-0.16699219
12015,8.6411495,344.00143,299.8975,8.6411495,343.97314,4.3838615,4.216633,294.1263,263.80313,343.58517,0.017358921,344.00244,343.97714,0.99917305,1.0,0.5223073,0.47112113,1695693.5,330154.9,343.14957,343.14957,-4107.316,1.0,720900.0,3185158.4526634724,1600656.9,1599630.1,1695693.5,330154.9,8.600494,3200287.0,2025848.4,2025857.0,-0.13369751
12030,7.890083,343.38574,299.91876,7.890083,343.31604,3.992657,3.84237,294.17358,263.93332,343.16098,0.015850129,343.39865,343.3278,0.99917305,1.0,0.4947002,0.44388914,1606065.9,311071.12,343.14954,343.14954,-4134.5684,1.0,721800.0,2878657.8104997375,1440423.9,1438114.1,1606065.9,311071.12,7.8350267,2878538.0,1917137.0,1917144.9,-0.08642578
12045,7.9961424,343.32675,299.69812,7.9961424,343.33643,4.0718656,3.9187672,294.21878,264.09686,343.4103,0.016063187,343.3069,343.3192,0.99917305,1.0,0.4809573,0.43176252,1561449.0,302572.94,343.1495,343.1495,-4156.752,1.0,722700.0,2949059.708538448,1465215.1,1465540.0,1561449.0,302572.94,7.990633,2930755.0,1864022.0,1864030.0,-0.041229248
12060,10.338359,343.06915,299.34766,10.338359,343.11682,5.300341,5.0905857,294.2582,264.25,343.72586,0.02076839,342.86926,342.9397,0.99917305,1.0,0.43258405,0.3844788,1404403.1,269437.22,343.14948,343.14948,-4065.284,1.0,723600.0,3870988.0258061276,1898435.8,1900505.5,1404403.1,269437.22,10.390926,3798941.2,1673840.4,1673850.8,-0.0018005371
12075,7.2574744,343.41888,298.9616,7.257475,343.4325,3.6679578,3.5312858,294.29037,264.38635,343.58347,0.014579303,343.43362,343.4453,0.99917305,1.0,0.41279203,0.36759692,1340147.4,257606.64,343.14944,343.14944,-4161.235,1.0,724500.0,2732333.321116829,1355119.6,1355534.6,1340147.4,257606.64,7.1992435,2710654.2,1597754.0,1597761.2,0.03036499
12090,7.204809,343.3121,298.58496,7.204809,343.28152,3.6349328,3.4994888,294.31516,264.5303,343.24542,0.014473504,343.322,343.29044,0.99917305,1.0,0.39424902,0.34989652,1279946.8,245202.44,343.1494,343.1494,-4156.1875,1.0,725400.0,2714852.214330665,1353452.2,1352526.9,1279946.8,245202.44,7.1344213,2705979.0,1525149.2,1525156.4,0.055145264
12105,7.1906114,343.19168,298.2412,7.190612,343.19165,3.618663,3.4836915,294.3331,264.68408,343.28284,0.014444984,343.19016,343.18936,0.99917305,1.0,0.37409717,0.33073953,1214522.9,231777.5,343.14938,343.14938,-4145.919,1.0,726300.0,2732627.2971545905,1357529.8,1357528.9,1214522.9,231777.5,7.1023545,2715058.5,1446300.4,1446307.5,0.0730896
12120,7.1906133,343.30072,297.93927,7.1906133,343.2928,3.6186419,3.4836705,294.3453,264.85,343.2734,0.014444986,343.30127,343.29358,0.99917305,1.0,0.3629437,0.32082233,1178312.8,224827.66,343.14935,343.14935,-4145.892,1.0,727200.0,2750374.1579730217,1369941.9,1369702.2,1178312.8,224827.66,7.102312,2739644.0,1403140.4,1403147.5,0.08529663
12135,7.1906137,343.2431,297.68716,7.1906137,343.23663,3.618642,3.4836707,294.34988,265.1534,343.26913,0.014444988,343.24146,343.23495,0.99917305,1.0,0.3499884,0.30844566,1136252.8,216154.28,343.14932,343.14932,-4145.892,1.0,728100.0,2765410.295928859,1375815.6,1375620.2,1136252.8,216154.28,7.102313,2751436.0,1352407.0,1352414.1,0.08987427
12150,7.190614,343.2337,297.48038,7.190614,343.22775,3.6186423,3.483671,294.35428,265.6197,343.22968,0.014444989,343.2337,343.2278,0.99917305,1.0,0.3418006,0.30099943,1109670.6,210936.08,343.1493,343.1493,-4145.892,1.0,729000.0,2775562.0818055435,1381777.0,1381597.2,1109670.6,210936.08,7.102313,2763374.2,1320606.8,1320613.9,0.0942688
12165,7.190614,343.23883,297.30472,7.190614,343.23337,3.6186423,3.483671,294.35767,266.10114,343.24072,0.014444989,343.23846,343.233,0.99917305,1.0,0.33252802,0.29228517,1079566.9,204829.25,343.14926,343.14926,-4145.892,1.0,729900.0,2786889.372554464,1387236.9,1387071.9,1079566.9,204829.25,7.102313,2774308.8,1284396.1,1284403.2,0.09765625
12180,7.1906137,343.25104,297.14603,7.1906137,343.24448,3.6186419,3.4836707,294.36072,266.45,343.24905,0.014444987,343.25046,343.24396,0.99917305,1.0,0.32262293,0.28307214,1047409.5,198372.89,343.14923,343.14923,-4145.892,1.0,730800.0,2797022.1047701673,1392398.0,1392199.9,1047409.5,198372.89,7.1023126,2784598.0,1245782.4,1245789.5,0.10070801
12195,7.1906137,343.2634,296.9934,7.190614,343.25504,3.618642,3.483671,294.367,266.6357,343.24844,0.014444988,343.26407,343.2557,0.99917305,1.0,0.3125874,0.27375874,1014828.75,191846.19,343.1492,343.1492,-4145.892,1.0,731700.0,2806244.4543728586,1397380.4,1397128.0,1014828.75,191846.19,7.102313,2794508.5,1206675.0,1206682.1,0.10699463
12210,7.190615,343.27206,296.8393,7.190615,343.26343,3.6186428,3.4836714,294.37137,266.7619,343.26993,0.014444991,343.27185,343.26318,0.99917305,1.0,0.30009332,0.26211628,974266.1,183687.33,343.14917,343.14917,-4145.892,1.0,732600.0,2816898.354364122,1402296.8,1402035.9,974266.1,183687.33,7.102314,2804332.5,1157953.5,1157960.6,0.11135864
12225,7.190615,343.2525,296.68787,7.1906157,343.2441,3.6186428,3.4836717,294.37347,266.88214,343.25348,0.014444991,343.25223,343.24384,0.99917305,1.0,0.28906173,0.25195292,938451.56,176564.97,343.14914,343.14914,-4145.892,1.0,733500.0,2825087.405270108,1406279.2,1406025.9,938451.56,176564.97,7.1023145,2812305.0,1115016.5,1115023.6,0.113464355
12240,7.1906166,343.23242,296.5458,7.1906166,343.22552,3.6186435,3.4836721,294.37305,267.05,343.23407,0.014444994,343.23215,343.22525,0.99917305,1.0,0.28006217,0.24369396,909234.1,170777.22,343.1491,343.1491,-4145.892,1.0,734400.0,2832529.010249766,1409963.2,1409755.0,909234.1,170777.22,7.102316,2819718.2,1080011.4,1080018.5,0.11303711
12255,7.190621,343.15567,296.42957,7.190621,343.15405,3.618646,3.4836745,294.36148,267.33972,343.1839,0.014445002,343.15393,343.15237,0.99917305,1.0,0.27549437,0.23954156,894404.56,167867.28,343.14908,343.14908,-4145.892,1.0,735300.0,2836539.0890718233,1411156.8,1411107.9,894404.56,167867.28,7.1023207,2822264.5,1062271.9,1062279.0,0.10147095
12270,7.190621,343.10715,296.3535,7.190621,343.10934,3.618646,3.4836745,294.34995,267.70477,343.11078,0.014445002,343.1072,343.10944,0.99917305,1.0,0.27901196,0.24295555,905824.56,170259.75,343.14905,343.14905,-4145.892,1.0,736200.0,2836718.6817809455,1411989.0,1412055.4,905824.56,170259.75,7.1023207,2824044.5,1076084.2,1076091.4,0.0899353
12285,7.19062,343.1258,296.31232,7.19062,343.12817,3.6186454,3.483674,294.34055,268.01743,343.12158,0.014445,343.12613,343.12848,0.99917305,1.0,0.28205606,0.24573015,915707.4,172204.16,343.14902,343.14902,-4145.892,1.0,737100.0,2839871.371088327,1413795.2,1413867.1,915707.4,172204.16,7.1023197,2827662.5,1087911.5,1087918.6,0.08053589
12300,7.190619,343.14853,296.29135,7.190619,343.1489,3.618645,3.4836736,294.33438,268.15,343.14276,0.014444998,343.14886,343.14923,0.99917305,1.0,0.28288618,0.24645554,918402.44,172712.5,343.149,343.149,-4145.892,1.0,738000.0,2842427.8860008656,1415114.9,1415125.9,918402.44,172712.5,7.102319,2830240.8,1091115.0,1091122.1,0.07437134
12315,7.190615,343.22708,296.2638,7.190615,343.22202,3.6186426,3.4836714,294.3395,268.15,343.19608,0.01444499,343.22876,343.2236,0.99917305,1.0,0.27894676,0.24277385,905612.94,170132.42,343.14896,343.14896,-4145.892,1.0,738900.0,2847332.6312861787,1418318.8,1418165.8,905612.94,170132.42,7.102314,2836484.5,1075745.4,1075752.5,0.07949829
12330,7.1906157,343.26422,296.21054,7.190616,343.2557,3.618643,3.483672,294.34372,268.15,343.26025,0.014444992,343.26398,343.25546,0.99917305,1.0,0.26761073,0.23219031,868810.0,162715.62,343.14893,343.14893,-4145.892,1.0,739800.0,2854457.454675412,1421048.8,1420791.6,868810.0,162715.62,7.102315,2841840.5,1031525.6,1031532.75,0.08370972
12345,7.190616,343.23813,296.1362,7.1906166,343.22983,3.6186433,3.4836721,294.34604,268.15,343.24048,0.014444993,343.2378,343.2295,0.99917305,1.0,0.2578008,0.22325248,836961.6,156452.12,343.1489,343.1489,-4145.892,1.0,740700.0,2857768.0671343673,1422506.0,1422255.4,836961.6,156452.12,7.1023154,2844761.5,993413.75,993420.9,0.08602905
12360,7.190617,343.22128,296.05118,7.190617,343.21472,3.6186438,3.4836724,294.3465,268.15,343.2218,0.014444994,343.22107,343.2145,0.99917305,1.0,0.25007337,0.21623336,811874.1,151533.22,343.14886,343.14886,-4145.892,1.0,741600.0,2861793.347499531,1424565.1,1424366.9,811874.1,151533.22,7.102316,2848932.0,963407.4,963414.5,0.08648682
12375,7.1906176,343.206,295.9654,7.1906176,343.20065,3.618644,3.4836726,294.34528,268.15,343.20712,0.014444995,343.20578,343.20044,0.99917305,1.0,0.2438919,0.21062277,791805.75,147601.4,343.14886,343.14886,-4145.892,1.0,742500.0,2866107.457746324,1426694.1,1426532.9,791805.75,147601.4,7.102317,2853227.0,939407.1,939414.25,0.08526611
12390,7.1906176,343.1982,295.8843,7.1906176,343.19357,3.618644,3.4836726,294.34375,268.15,343.19708,0.014444995,343.19818,343.19354,0.99917305,1.0,0.23881489,0.20602506,775323.06,144379.4,343.14883,343.14883,-4145.892,1.0,743400.0,2870417.68054209,1428908.0,1428767.9,775323.06,144379.4,7.102317,2857676.0,919702.5,919709.6,0.083740234
12405,7.190618,343.19595,295.80954,7.190618,343.1916,3.6186445,3.483673,294.3415,268.15,343.19492,0.014444997,343.19586,343.1915,0.99917305,1.0,0.23397018,0.20162791,759594.44,141297.94,343.1488,343.1488,-4145.892,1.0,744300.0,2874822.699022775,1431097.9,1430966.1,759594.44,141297.94,7.102318,2862064.0,900892.4,900899.5,0.08148193
12420,7.190619,343.17865,295.74353,7.190619,343.17554,3.6186447,3.4836736,294.3373,268.15,343.18234,0.014444998,343.1783,343.17523,0.99917305,1.0,0.2302829,0.19830306,747623.56,138967.94,343.14877,343.14877,-4145.892,1.0,745200.0,2878064.995008032,1432569.0,1432475.0,747623.56,138967.94,7.1023183,2865044.0,886591.5,886598.6,0.077301025
12435,7.19062,343.1576,295.68936,7.19062,343.1564,3.6186454,3.483674,294.33133,268.15,343.16226,0.014445,343.1573,343.1561,0.99917305,1.0,0.22869225,0.19690093,742459.44,137985.34,343.14874,343.14874,-4145.892,1.0,746100.0,2880133.4592221337,1433569.2,1433533.2,742459.44,137985.34,7.1023197,2867102.5,880444.75,880451.9,0.07131958
12450,7.190621,343.13452,295.64978,7.190621,343.13547,3.618646,3.4836745,294.32333,268.15,343.141,0.014445002,343.13416,343.13516,0.99917305,1.0,0.2292619,0.19745342,744308.9,138372.52,343.1487,343.1487,-4145.892,1.0,747000.0,2881244.713344677,1434068.0,1434096.6,744308.9,138372.52,7.1023207,2868164.5,882681.4,882688.5,0.063323975
12465,7.1906214,343.11456,295.62766,7.1906214,343.1174,3.6186461,3.4836748,294.31427,268.15,343.1201,0.014445003,343.11438,343.11722,0.99917305,1.0,0.23207343,0.20004,753436.56,140185.16,343.14868,343.14868,-4145.892,1.0,747900.0,2881318.957963049,1434133.5,1434219.2,753436.56,140185.16,7.1023207,2868352.8,893621.75,893628.9,0.054260254
12480,7.1906214,343.1098,295.6232,7.1906214,343.1133,3.6186461,3.4836748,294.3057,268.15,343.1121,0.014445003,343.10977,343.1133,0.99917305,1.0,0.23591228,0.20353831,765899.56,142636.72,343.14865,343.14865,-4145.892,1.0,748800.0,2881104.187286746,1434124.4,1434230.4,765899.56,142636.72,7.1023207,2868354.8,908536.25,908543.4,0.045684814
12495,7.1906214,343.11032,295.6327,7.190622,343.11383,3.6186464,3.483675,294.29767,268.0961,343.11206,0.014445003,343.11032,343.11383,0.99917305,1.0,0.23974793,0.20702085,778352.1,145077.23,343.14862,343.14862,-4145.892,1.0,749700.0,2880526.5282263462,1433853.4,1433959.5,778352.1,145077.23,7.1023216,2867813.0,923429.4,923436.5,0.03765869
12510,7.190622,343.10696,295.65384,7.190622,343.11066,3.6186464,3.483675,294.28983,267.95624,343.10986,0.014445004,343.1069,343.1106,0.99917305,1.0,0.24378532,0.21069582,791459.75,147652.6,343.1486,343.1486,-4145.892,1.0,750600.0,2879110.3382723974,1433113.4,1433224.9,791459.75,147652.6,7.1023216,2866338.2,939112.4,939119.5,0.029815674
12525,7.1906214,343.10477,295.6841,7.190622,343.1086,3.6186464,3.483675,294.28268,267.76328,343.10687,0.014445003,343.1048,343.1086,0.99917305,1.0,0.24814601,0.21467438,805616.94,150440.72,343.14856,343.14856,-4145.892,1.0,751500.0,2877092.0488768523,1432132.6,1432248.9,805616.94,150440.72,7.1023216,2864381.5,956057.6,956064.75,0.02267456
12540,7.1906214,343.10855,295.72046,7.190622,343.11212,3.6186464,3.483675,294.27655,267.55,343.10922,0.014445003,343.10864,343.11218,0.99917305,1.0,0.25227645,0.21843866,819026.56,153078.66,343.14853,343.14853,-4145.892,1.0,752400.0,2875029.5097958087,1431149.2,1431257.1,819026.56,153078.66,7.1023216,2862406.5,972105.25,972112.4,0.016540527
12555,7.190632,342.95477,295.7873,7.190632,342.96918,3.618652,3.4836805,294.2467,267.29736,343.03137,0.014445025,342.95047,342.96512,0.99917305,1.0,0.26259166,0.22790876,852515.3,159715.17,343.1485,343.1485,-4145.892,1.0,753300.0,2866255.934487174,1424488.8,1424923.8,852515.3,159715.17,7.1023326,2849412.5,1012230.5,1012237.6,-0.013305664
12570,7.1906304,342.86145,295.92126,7.1906304,342.88144,3.6186512,3.4836795,294.2207,266.99716,342.86682,0.014445021,342.86227,342.8823,0.99917305,1.0,0.2909111,0.2543562,944455.75,178249.17,343.14847,343.14847,-4145.892,1.0,754200.0,2848144.0803892384,1417624.0,1418227.8,944455.75,178249.17,7.1023307,2835851.8,1122704.9,1122712.0,-0.03930664
12585,7.1906276,342.94156,296.12146,7.190628,342.9586,3.6186497,3.4836783,294.20172,266.69836,342.93048,0.014445016,342.94263,342.95956,0.99917305,1.0,0.3145572,0.2761043,1021223.75,193489.92,343.14844,343.14844,-4145.892,1.0,755100.0,2839859.671953286,1413996.8,1414511.1,1021223.75,193489.92,7.1023283,2828508.0,1214713.6,1214720.8,-0.058288574
12600,7.190626,342.9992,296.3615,7.190626,343.0102,3.6186488,3.4836771,294.18985,266.45,342.99158,0.014445012,342.99997,343.01086,0.99917305,1.0,0.33140218,0.29165986,1075911.8,204391.03,343.1484,343.1484,-4145.892,1.0,756000.0,2829001.90458779,1408487.8,1408819.5,1075911.8,204391.03,7.102326,2817307.2,1280302.8,1280309.9,-0.07015991
12615,7.1906276,343.00168,296.61542,7.1906276,343.01172,3.6186495,3.483678,294.17648,266.3071,343.01288,0.014445015,343.00125,343.0113,0.99917305,1.0,0.34536773,0.30462304,1121251.5,213475.45,343.14838,343.14838,-4145.892,1.0,756900.0,2814890.525337796,1400894.6,1401197.9,1121251.5,213475.45,7.1023273,2802092.5,1334727.0,1334734.1,-0.08352661
12630,7.1906247,343.01776,296.86502,7.190625,343.02597,3.618648,3.4836767,294.16916,266.2341,343.0117,0.014445011,343.0185,343.02667,0.99917305,1.0,0.3596816,0.3180501,1167722.1,222884.92,343.14835,343.14835,-4145.892,1.0,757800.0,2799674.21852557,1393841.5,1394089.5,1167722.1,222884.92,7.1023245,2787931.0,1390607.0,1390614.1,-0.09085083
12645,7.1906233,343.06717,297.08768,7.1906233,343.07327,3.618647,3.4836757,294.16702,266.14404,343.0586,0.014445007,343.06778,343.07385,0.99917305,1.0,0.3693933,0.32706422,1199251.6,229201.89,343.14832,343.14832,-4145.892,1.0,758700.0,2789010.870264974,1388609.0,1388793.4,1199251.6,229201.89,7.1023226,2777402.5,1428453.5,1428460.6,-0.09298706
12660,7.190622,343.09937,297.2686,7.190622,343.10294,3.6186464,3.483675,294.16864,265.95,343.09402,0.014445004,343.09976,343.1033,0.99917305,1.0,0.37520096,0.3324412,1218106.4,232970.02,343.1483,343.1483,-4145.892,1.0,759600.0,2780184.366329422,1384117.6,1384225.4,1218106.4,232970.02,7.1023216,2768343.0,1451076.4,1451083.5,-0.09136963
12675,7.1906214,343.11627,297.40588,7.190622,343.11856,3.6186464,3.483675,294.1718,265.675,343.11423,0.014445003,343.11642,343.11868,0.99917305,1.0,0.37877274,0.33575493,1229702.2,235292.23,343.14825,343.14825,-4145.892,1.0,760500.0,2773080.0915205916,1380481.6,1380550.8,1229702.2,235292.23,7.1023216,2761032.5,1464994.5,1465001.6,-0.0881958
12690,7.190622,343.1182,297.5102,7.190622,343.1201,3.6186464,3.483675,294.17496,265.4,343.11926,0.014445004,343.11816,343.12006,0.99917305,1.0,0.3817583,0.33854342,1239395.1,237246.34,343.14822,343.14822,-4145.892,1.0,761400.0,2767057.433629759,1377389.5,1377446.6,1239395.1,237246.34,7.1023216,2754836.0,1476641.5,1476648.6,-0.08505249
12705,7.190622,343.11542,297.5937,7.190622,343.11737,3.6186464,3.483675,294.17773,265.125,343.11716,0.014445004,343.1154,343.11734,0.99917305,1.0,0.3849456,0.34153906,1249742.9,239345.66,343.1482,343.1482,-4145.892,1.0,762300.0,2761864.056165365,1374784.0,1374843.0,1249742.9,239345.66,7.1023216,2749627.0,1489088.5,1489095.6,-0.08227539
12720,7.190622,343.11234,297.66666,7.190622,343.11447,3.6186464,3.483675,294.18,264.85,343.1142,0.014445004,343.1123,343.11444,0.99917305,1.0,0.38843507,0.34482038,1261071.5,241645.16,343.14816,343.14816,-4145.892,1.0,763200.0,2757257.595155949,1372487.2,1372551.8,1261071.5,241645.16,7.1023216,2745039.0,1502716.6,1502723.8,-0.08001709
12735,7.190622,343.10547,297.73743,7.190622,343.10797,3.6186466,3.483675,294.18115,264.575,343.10867,0.014445004,343.10538,343.10785,0.99917305,1.0,0.3924499,0.34859744,1274105.8,244292.08,343.14813,343.14813,-4145.892,1.0,764100.0,2752628.9164889306,1370142.6,1370218.1,1274105.8,244292.08,7.1023216,2740360.8,1518397.9,1518405.0,-0.07885742
12750,7.190622,343.1072,297.8083,7.190622,343.10965,3.6186464,3.483675,294.18304,264.3,343.10715,0.014445004,343.10733,343.10974,0.99917305,1.0,0.39669976,0.35260016,1287903.1,247097.12,343.1481,343.1481,-4145.892,1.0,765000.0,2748237.226169664,1368055.1,1368128.8,1287903.1,247097.12,7.1023216,2736184.0,1535000.2,1535007.4,-0.07696533
12765,7.1906214,343.11575,297.87613,7.1906214,343.11786,3.6186461,3.4836748,294.18564,264.025,343.11462,0.014445003,343.1159,343.11798,0.99917305,1.0,0.40018812,0.35586655,1299228.2,249386.17,343.14807,343.14807,-4145.892,1.0,765900.0,2744574.838655467,1366264.2,1366327.8,1299228.2,249386.17,7.1023207,2732592.0,1548614.4,1548621.5,-0.07437134
12780,7.190621,343.12314,297.9373,7.190621,343.1248,3.618646,3.4836745,294.18887,263.75,343.1222,0.014445002,343.12326,343.12488,0.99917305,1.0,0.4028643,0.35836813,1307916.8,251139.23,343.14804,343.14804,-4145.892,1.0,766800.0,2741323.4782261327,1364640.1,1364690.0,1307916.8,251139.23,7.1023207,2729330.0,1559056.0,1559063.1,-0.071136475
12795,7.1906204,343.13052,297.99002,7.1906204,343.13165,3.6186457,3.4836743,294.19278,263.62344,343.12906,0.014445001,343.13065,343.13177,0.99917305,1.0,0.4048664,0.36023983,1314416.5,252450.89,343.148,343.148,-4145.892,1.0,767700.0,2738540.5404065293,1363270.5,1363304.6,1314416.5,252450.89,7.1023197,2726575.0,1566867.4,1566874.5,-0.067230225
12810,7.19062,343.13837,298.0324,7.1906204,343.13907,3.6186454,3.483674,294.19714,263.6875,343.13687,0.014445,343.13846,343.13916,0.99917305,1.0,0.40606973,0.36135805,1318323.1,253234.52,343.14798,343.14798,-4145.892,1.0,768600.0,2736442.6472118055,1362227.1,1362248.4,1318323.1,253234.52,7.1023197,2724475.5,1571557.6,1571564.8,-0.06286621
12825,7.19062,343.14328,298.06412,7.19062,343.14365,3.6186454,3.483674,294.20175,263.7828,343.1424,0.014445,343.14334,343.1437,0.99917305,1.0,0.40666005,0.36190245,1320239.8,253616.03,343.14795,343.14795,-4145.892,1.0,769500.0,2734854.085102967,1361417.9,1361429.0,1320239.8,253616.03,7.1023197,2722847.0,1573855.8,1573862.9,-0.058258057
12840,7.19062,343.1458,298.0871,7.19062,343.146,3.6186454,3.483674,294.2063,263.75,343.14545,0.014445,343.14584,343.146,0.99917305,1.0,0.406929,0.3621495,1321112.8,253789.17,343.14792,343.14792,-4145.892,1.0,770400.0,2733645.074546939,1360800.4,1360806.0,1321112.8,253789.17,7.1023197,2721606.5,1574901.9,1574909.0,-0.053710938
12855,7.190559,344.25418,297.76675,7.190559,344.19165,3.618611,3.4836411,294.38937,263.6,343.69366,0.014444877,344.28577,344.22247,0.99917305,1.0,0.36409253,0.3221682,1182042.4,225770.84,343.1479,343.1479,-4145.8906,1.0,771300.0,2786316.077151224,1403936.5,1402048.0,1182042.4,225770.84,7.102252,2805984.5,1407813.2,1407820.4,0.12936401
12870,7.190567,344.87766,296.99142,7.1905675,344.7372,3.6186159,3.4836457,294.5309,263.45,344.88715,0.014444894,344.87064,344.7277,0.99917305,1.0,0.19195923,0.15954815,623204.1,111809.05,343.14786,343.14786,-4145.891,1.0,772200.0,2905764.2322508683,1446182.4,1441941.1,623204.1,111809.05,7.1022615,2888123.5,735013.2,735020.3,0.27090454
12885,-0.04238793,341.94754,296.6124,-0.042387933,342.09503,0.0,0.0,294.60593,263.3,344.33905,-8.515172e-05,341.6342,341.8338,5.1428237e-11,5.1555392e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,773100.0,-17068.827653273154,-8070.984,-8097.242,0.0,0.0,0.0,-16168.227,0.0,0.0,0.34591675
12900,-0.042387918,342.16348,296.6124,-0.042387918,342.26282,0.0,0.0,294.6319,263.15,344.33905,-8.5151696e-05,341.64508,341.84134,3.3058804e-16,3.3174387e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,774000.0,-17068.823277833544,-8109.426,-8127.1104,0.0,0.0,0.0,-16236.536,0.0,0.0,0.3718872
12915,-0.042387903,342.32333,296.6124,-0.042387903,342.39023,0.0,0.0,294.63873,263.0,344.33905,-8.515167e-05,341.65634,341.84924,-2.5635291e-19,8.6049253e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,774900.0,-17068.817443914064,-8137.8813,-8149.7905,0.0,0.0,0.0,-16287.672,0.0,0.0,0.37872314
12930,-0.04238786,342.44562,296.6124,-0.04238786,342.49066,0.0,0.0,294.63116,262.85,344.33905,-8.515159e-05,341.66797,341.85748,1.0480922e-31,-1.3280433e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,775800.0,-17068.801400635493,-8159.6436,-8167.6626,0.0,0.0,0.0,-16327.307,0.0,0.0,0.3711548
12945,-0.04238786,342.54224,296.6124,-0.04238786,342.57266,0.0,0.0,294.62042,262.7,344.33905,-8.515159e-05,341.67996,341.8661,-1.6e-43,2.02e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,776700.0,-17068.801400635493,-8176.8447,-8182.261,0.0,0.0,0.0,-16359.105,0.0,0.0,0.3604126
12960,-0.04238786,342.6221,296.6124,-0.04238786,342.64264,0.0,0.0,294.6029,262.55,344.33905,-8.515159e-05,341.69235,341.87503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,777600.0,-17068.801400635493,-8191.0625,-8194.719,0.0,0.0,0.0,-16385.781,0.0,0.0,0.3428955
12975,-0.04238786,342.6906,296.6124,-0.04238786,342.7045,0.0,0.0,294.5837,262.4113,344.33905,-8.515159e-05,341.70508,341.88434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,778500.0,-17068.801400635493,-8203.26,-8205.731,0.0,0.0,0.0,-16408.992,0.0,0.0,0.32369995
12990,-0.04238786,342.75128,296.6124,-0.04238786,342.76068,0.0,0.0,294.56577,262.28845,344.33905,-8.515159e-05,341.71817,341.894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,779400.0,-17068.801400635493,-8214.061,-8215.734,0.0,0.0,0.0,-16429.795,0.0,0.0,0.30575562
13005,-0.04238786,342.80634,296.6124,-0.04238786,342.81268,0.0,0.0,294.54245,262.1714,344.33905,-8.515159e-05,341.73163,341.904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,780300.0,-17068.801400635493,-8223.862,-8224.992,0.0,0.0,0.0,-16448.855,0.0,0.0,0.2824402
13020,-0.04238786,342.85693,296.6124,-0.04238786,342.86124,0.0,0.0,294.52072,262.05,344.33905,-8.515159e-05,341.74536,341.91428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,781200.0,-17068.801400635493,-8232.87,-8233.636,0.0,0.0,0.0,-16466.506,0.0,0.0,0.26071167
13035,-0.04238786,342.9037,296.6124,-0.04238786,342.9066,0.0,0.0,294.49533,261.90985,344.33905,-8.515159e-05,341.7594,341.92484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,782100.0,-17068.801400635493,-8241.193,-8241.709,0.0,0.0,0.0,-16482.902,0.0,0.0,0.23532104
13050,-0.04238786,342.94662,296.6124,-0.04238786,342.94858,0.0,0.0,294.4709,261.7532,344.33905,-8.515159e-05,341.77365,341.93564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,783000.0,-17068.801400635493,-8248.837,-8249.186,0.0,0.0,0.0,-16498.023,0.0,0.0,0.21087646
13065,-0.04238786,342.98538,296.6124,-0.04238786,342.98672,0.0,0.0,294.443,261.59494,344.33905,-8.515159e-05,341.7881,341.94662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,783900.0,-17068.801400635493,-8255.737,-8255.977,0.0,0.0,0.0,-16511.715,0.0,0.0,0.1829834
13080,-0.04238786,343.01932,296.6124,-0.04238786,343.0202,0.0,0.0,294.41592,261.45,344.33905,-8.515159e-05,341.80264,341.95776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,784800.0,-17068.801400635493,-8261.779,-8261.937,0.0,0.0,0.0,-16523.715,0.0,0.0,0.1559143
13095,-0.04238786,343.0476,296.6124,-0.04238786,343.0482,0.0,0.0,294.38837,261.52032,344.33905,-8.515159e-05,341.81723,341.96893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,785700.0,-17068.801400635493,-8266.815,-8266.919,0.0,0.0,0.0,-16533.734,0.0,0.0,0.12835693
13110,-0.04238786,343.06906,296.6124,-0.04238786,343.0695,0.0,0.0,294.3641,261.82083,344.33905,-8.515159e-05,341.83173,341.98007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,786600.0,-17068.801400635493,-8270.635,-8270.711,0.0,0.0,0.0,-16541.346,0.0,0.0,0.10409546
13125,-0.042387918,343.08224,296.61246,-0.042387918,343.08252,0.0,0.0,294.3375,262.08594,344.33887,-8.5151696e-05,341.846,341.99106,-4.8724133e-19,-2.1429735e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,787500.0,-17068.735964082647,-8272.981,-8273.03,0.0,0.0,0.0,-16546.012,0.0,0.0,0.07748413
13140,-0.042387918,343.08582,296.61786,-0.042387918,343.086,0.0,0.0,294.31287,262.05,344.31976,-8.5151696e-05,341.85995,342.0018,-2.4389694e-19,-1.9155002e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,788400.0,-17059.97184633645,-8272.655,-8272.688,0.0,0.0,0.0,-16545.344,0.0,0.0,0.052856445
13155,-0.04238792,343.0784,296.6691,-0.04238792,343.07852,0.0,0.0,294.29062,261.775,344.13464,-8.51517e-05,341.8734,342.01212,6.460872e-19,4.585839e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,789300.0,-16975.442671750818,-8262.214,-8262.235,0.0,0.0,0.0,-16524.45,0.0,0.0,0.03060913
13170,-0.04238793,343.0586,297.01508,-0.04238793,343.0587,0.0,0.0,294.263,261.5,342.90164,-8.515172e-05,341.88623,342.0219,-3.9661423e-19,1.161535e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,790200.0,-16410.743744075386,-8197.095,-8197.111,0.0,0.0,0.0,-16394.207,0.0,0.0,0.0029907227
13185,-0.042387936,343.02463,298.03503,-0.042387936,343.0247,0.0,0.0,294.23483,261.225,339.1057,-8.515173e-05,341.8982,342.031,7.045956e-19,4.7618673e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,791100.0,-14688.405676770877,-8009.4673,-8009.478,0.0,0.0,0.0,-16018.945,0.0,0.0,-0.025177002
13200,-0.042387955,342.97498,299.54367,-0.042387955,342.975,0.0,0.0,294.20224,260.95,332.62332,-8.515177e-05,341.90912,342.0392,3.922165e-19,5.033934e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,792000.0,-11830.521301171793,-7732.0493,-7732.0547,0.0,0.0,0.0,-15464.104,0.0,0.0,-0.057769775
13215,-0.042388007,342.9073,301.65585,-0.042388007,342.90732,0.0,0.0,294.12622,260.675,321.2862,-8.515188e-05,341.91873,342.0463,-2.7639555e-19,-1.1804852e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,792900.0,-7020.553537433249,-7343.9775,-7343.983,0.0,0.0,0.0,-14687.961,0.0,0.0,-0.13378906
13230,-0.04238807,342.82007,303.24658,-0.04238807,342.82007,0.0,0.0,294.05875,260.4,308.57623,-8.5152e-05,341.9268,342.0521,-2.428579e-19,3.8206617e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,793800.0,-1906.0878509941758,-7045.2637,-7045.2637,0.0,0.0,0.0,-14090.527,0.0,0.0,-0.20126343
13245,-0.042388134,342.71222,303.37387,-0.042388134,342.71222,0.0,0.0,293.99768,260.125,299.66428,-8.515213e-05,341.93314,342.0564,5.107698e-19,3.16656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,794700.0,1326.695589686011,-7003.4126,-7003.4126,0.0,0.0,0.0,-14006.825,0.0,0.0,-0.2623291
13260,-0.0423882,342.5814,302.27798,-0.0423882,342.58142,0.0,0.0,293.93405,259.85,295.68564,-8.515226e-05,341.9374,342.05893,-1.8893918e-18,-9.01818e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,795600.0,2357.683443675107,-7175.233,-7175.239,0.0,0.0,0.0,-14350.472,0.0,0.0,-0.32595825
13275,14.628403,347.18903,294.0897,0.15446445,340.23453,4.2251706,3.9091601,293.78735,259.62656,339.76126,0.014848408,347.03845,339.68173,0.99986285,-5.415393e-16,0.8694112,0.0,2822581.5,0.0,343.15,343.15,-4629.834,1.0,796500.0,2848230.4870368694,3262385.5,29936.496,2822581.5,0.0,8.134331,3292322.0,2822581.5,2822589.8,-0.47265625
13290,7.1542068,322.3382,295.3999,7.473913,340.282,3.6896455,3.551916,293.79904,259.52917,338.66608,0.014692974,321.71457,340.32635,0.01452826,1.0,0.0,0.5892056,0.0,412906.8,343.15,343.15,-4150.1763,1.0,797400.0,2669976.9024107014,809432.9,1408869.0,0.0,412906.8,7.2415614,2218302.0,412906.8,412914.06,-0.46096802
13305,6.9289255,321.0563,298.2023,6.928926,352.85895,3.4776094,3.3482506,293.88266,259.5922,325.9768,0.013919291,322.45285,353.615,0.9992057,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4147.396,1.0,798300.0,1623725.999456127,665085.5,1590589.8,3246544.0,700785.6,6.82586,2255675.2,3947329.5,3947336.2,-0.37734985
13320,8.203031,347.12427,299.1765,8.203031,331.85336,4.1494274,3.992299,293.96222,259.85,344.58728,0.016478797,346.79428,331.84048,0.9992057,1.0,0.5043407,0.41773456,1637364.2,292742.38,343.1499,343.1499,-4116.945,1.0,799200.0,3142922.2589229085,1651930.9,1125806.5,1637364.2,292742.38,8.1417265,2777737.5,1930106.6,1930114.8,-0.29779053
13335,9.089295,343.68314,299.3692,9.089295,347.25806,4.6369286,4.4587936,294.03363,260.2285,344.76395,0.018259186,343.57593,347.08823,0.9992057,1.0,0.5311338,0.47868773,1724349.1,335457.5,343.14987,343.14987,-4108.5747,1.0,800100.0,3481258.6350002447,1691686.1,1828158.9,1724349.1,335457.5,9.095722,3519845.0,2059806.6,2059815.8,-0.2263794
13350,7.2739115,343.39493,299.23474,7.2739115,342.50055,3.685813,3.548612,294.12088,260.62592,343.59277,0.014612322,343.39478,342.51733,0.9992057,1.0,0.4473226,0.39871982,1452252.5,279417.12,343.14984,343.14984,-4171.7856,1.0,801000.0,2722330.1226709057,1349112.6,1321789.0,1452252.5,279417.12,7.234425,2670901.5,1731669.6,1731676.9,-0.13912964
13365,7.217129,343.5393,298.80646,7.217129,343.75925,3.640096,3.5044143,294.19376,261.03543,343.7336,0.014498254,343.54813,343.76077,0.9992057,1.0,0.40132144,0.35567537,1302907.8,249252.19,343.1498,343.1498,-4154.2993,1.0,801900.0,2735734.305376843,1355939.6,1362606.4,1302907.8,249252.19,7.1445103,2718546.0,1552160.0,1552167.1,-0.06625366
13380,7.427045,343.5946,298.25803,7.4270453,343.49228,3.756991,3.616676,294.2474,261.45,343.3911,0.014919947,343.6168,343.5144,0.9992057,1.0,0.37004122,0.32752776,1201355.1,229526.73,343.14978,343.14978,-4156.526,1.0,802800.0,2828209.7083849236,1414210.5,1411018.8,1201355.1,229526.73,7.373667,2825229.2,1430881.9,1430889.2,-0.01260376
13395,7.405858,342.8725,297.86636,7.4058585,342.8807,3.7360308,3.5963624,294.1962,261.8716,343.0583,0.014877385,342.87582,342.88068,0.9992057,1.0,0.3473447,0.30493817,1127669.8,213696.28,343.14975,343.14975,-4145.6167,1.0,803700.0,2823818.292219238,1399898.0,1400153.4,1127669.8,213696.28,7.332393,2800051.5,1341366.0,1341373.4,-0.063812256
13410,9.588185,343.18866,297.84616,9.588185,343.16718,4.8718634,4.6820984,294.14835,262.30115,342.61536,0.01926139,343.09845,343.0938,0.9992057,1.0,0.40906948,0.36717883,1328062.0,257313.64,343.14972,343.14972,-4065.292,1.0,804600.0,3621731.1240370693,1825959.6,1825094.4,1328062.0,257313.64,9.553962,3651054.0,1585375.6,1585385.1,-0.11166382
13425,8.039238,342.51392,298.1377,8.039238,342.55493,4.076244,3.9225395,294.1188,262.73013,342.79562,0.016149761,342.53445,342.57068,0.9992057,1.0,0.45241776,0.40482515,1468794.1,283695.62,343.1497,343.1497,-4135.68,1.0,805500.0,3029102.4893930056,1498354.2,1499739.1,1468794.1,283695.62,7.998783,2998093.5,1752489.8,1752497.8,-0.14120483
13440,7.474334,342.9903,298.56067,7.474334,343.04465,3.7792675,3.6379802,294.11328,263.15,343.26175,0.015014944,343.0017,343.05338,0.9992057,1.0,0.4645922,0.41651598,1508319.0,291888.4,343.14966,343.14966,-4152.22,1.0,806400.0,2818973.6521042334,1394743.8,1396450.0,1508319.0,291888.4,7.417248,2791193.8,1800207.4,1800214.8,-0.14672852
13455,7.751589,342.75073,298.8383,7.751589,342.75613,3.9515114,3.8036666,294.1521,263.35742,342.8068,0.015571912,342.87088,342.8612,0.9992057,1.0,0.5021529,0.45256442,1630261.5,317150.62,343.14963,343.14963,-4173.904,1.0,807300.0,2875629.523484122,1429643.1,1429819.0,1630261.5,317150.62,7.755178,2859462.0,1947412.1,1947419.9,-0.107910156
13470,7.449935,344.31528,298.8209,7.449935,344.29282,3.765336,3.6245978,294.20132,263.34064,344.19806,0.01496593,344.31427,344.29126,0.9992057,1.0,0.41263676,0.3658038,1339643.2,256350.05,343.1496,343.1496,-4151.604,1.0,808200.0,2852268.3090781984,1423506.9,1422804.1,1339643.2,256350.05,7.3899336,2846311.0,1595993.2,1596000.6,-0.058685303
13485,7.242697,343.31058,298.56894,7.242697,343.24796,3.654255,3.5180132,294.24945,263.3785,343.21136,0.014549616,343.32037,343.25854,0.9992057,1.0,0.39644176,0.35258153,1287065.5,247084.06,343.14957,343.14957,-4154.5186,1.0,809100.0,2728026.5864436217,1361010.5,1359105.6,1287065.5,247084.06,7.172268,2720116.0,1534149.5,1534156.6,-0.010559082
13500,8.338586,343.19186,298.2056,8.338586,343.1928,4.247392,4.0866714,294.2816,263.75,343.18277,0.01675111,343.14767,343.15387,0.9992057,1.0,0.38745034,0.34345177,1257874.6,240686.05,343.14954,343.14954,-4140.412,1.0,810000.0,3164353.8982913014,1575511.9,1575545.0,1257874.6,240686.05,8.334064,3151057.0,1498560.6,1498569.0,0.021575928
13515,7.4700727,343.14862,297.84808,7.4700727,343.15,3.790216,3.6487668,294.3011,264.3978,343.369,0.015006384,343.16205,343.15973,0.9992057,1.0,0.35496014,0.31226575,1152393.8,218831.34,343.1495,343.1495,-4167.631,1.0,810900.0,2869037.506236725,1421272.9,1421316.0,1152393.8,218831.34,7.438983,2842589.0,1371225.1,1371232.6,0.04107666
13530,7.27147,343.61337,297.52933,7.27147,343.623,3.6698184,3.5329525,294.32025,265.07123,343.768,0.014607417,343.6013,343.61224,0.9992057,1.0,0.32019654,0.28059942,1039532.1,196640.03,343.14948,343.14948,-4154.3096,1.0,811800.0,2836796.2103331764,1407414.8,1407708.4,1039532.1,196640.03,7.202771,2815123.0,1236172.1,1236179.4,0.0602417
13545,7.3079715,343.37527,297.24088,7.307972,343.3405,3.6916897,3.5539896,294.33887,265.75903,343.22693,0.014680744,343.39575,343.36008,0.9992057,1.0,0.31840065,0.27970827,1033701.7,196015.52,343.14944,343.14944,-4156.553,1.0,812700.0,2835459.8385063754,1416025.2,1414958.5,1033701.7,196015.52,7.2456794,2830983.8,1229717.2,1229724.5,0.07885742
13560,7.1911483,343.6699,296.97012,7.1911483,343.6312,3.6221044,3.4870605,294.36002,266.45,343.424,0.014446062,343.67368,343.6355,0.9992057,1.0,0.29127505,0.25391018,945637.25,177936.61,343.1494,343.1494,-4149.7173,1.0,813600.0,2818518.1373166926,1410464.8,1409296.0,945637.25,177936.61,7.109165,2819760.8,1123573.9,1123581.0,0.1000061
