minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
13575,7.190606,343.3241,296.68332,7.190606,343.29617,3.618649,3.4836776,294.38766,267.1551,343.30185,0.014444972,343.32785,343.29947,0.9992057,1.0,0.26798728,0.2323337,870032.44,162816.12,343.14938,343.14938,-4145.9053,1.0,814500.0,2828294.206876967,1408576.9,1407733.6,870032.44,162816.12,7.1023264,2816310.5,1032848.56,1032855.7,0.12765503
13590,7.19061,343.45514,296.38843,7.19061,343.43423,3.6186397,3.4836686,294.40668,267.87476,343.43924,0.01444498,343.45468,343.43375,0.9992057,1.0,0.23926413,0.20602885,776781.5,144382.06,343.14935,343.14935,-4145.8916,1.0,815400.0,2854521.715048571,1421441.1,1420809.9,776781.5,144382.06,7.1023083,2842251.0,921163.56,921170.7,0.14666748
13605,7.1906114,343.37772,296.10913,7.1906114,343.35233,3.6186404,3.4836693,294.4177,268.58206,343.38745,0.014444983,343.3765,343.35117,0.9992057,1.0,0.21323253,0.18249322,692268.8,127888.63,343.14932,343.14932,-4145.892,1.0,816300.0,2868324.9664911274,1427538.1,1426771.4,692268.8,127888.63,7.1023097,2854309.5,820157.44,820164.56,0.15768433
13620,7.1906133,343.31876,295.86084,7.1906133,343.30017,3.6186416,3.4836705,294.42236,269.25,343.32108,0.014444986,343.3181,343.29962,0.9992057,1.0,0.19450867,0.16585505,631480.94,116228.83,343.1493,343.1493,-4145.892,1.0,817200.0,2879362.3141118702,1433256.4,1432695.1,631480.94,116228.83,7.102312,2865951.5,747709.75,747716.9,0.16235352
13635,7.190615,343.2817,295.64914,7.190615,343.26645,3.6186428,3.4836714,294.42194,269.71796,343.28366,0.014444991,343.2811,343.26593,0.9992057,1.0,0.17996497,0.15294461,584264.2,107181.38,343.14926,343.14926,-4145.892,1.0,818100.0,2889936.9863311676,1438531.4,1438070.5,584264.2,107181.38,7.102314,2876602.0,691445.56,691452.7,0.16192627
13650,7.1906166,343.23978,295.47345,7.1906166,343.22858,3.6186435,3.4836721,294.41736,269.95026,343.24426,0.014444993,343.2392,343.22806,0.9992057,1.0,0.16943878,0.14368819,550090.44,100694.62,343.14923,343.14923,-4145.892,1.0,819000.0,2898206.024154672,1442571.2,1442233.0,550090.44,100694.62,7.102316,2884804.2,650785.06,650792.2,0.15734863
13665,7.1906176,343.21027,295.3306,7.1906176,343.20258,3.618644,3.4836726,294.4103,270.10745,343.21262,0.014444995,343.2099,343.20227,0.9992057,1.0,0.16241923,0.13754934,527301.2,96392.6,343.1492,343.1492,-4145.892,1.0,819900.0,2904953.1555461385,1445994.5,1445762.1,527301.2,96392.6,7.102317,2891756.5,623693.8,623700.94,0.15029907
13680,7.190618,343.1934,295.21558,7.190618,343.18784,3.6186442,3.4836729,294.40216,270.35,343.19403,0.014444997,343.1932,343.18768,0.9992057,1.0,0.15749325,0.13324264,511308.75,93374.52,343.14917,343.14917,-4145.892,1.0,820800.0,2910804.17694983,1448958.5,1448790.9,511308.75,93374.52,7.102317,2897749.5,604683.25,604690.4,0.14215088
13695,7.1906214,343.13074,295.12637,7.1906214,343.13144,3.6186461,3.4836748,294.3858,270.7546,343.1555,0.014445003,343.12924,343.1301,0.9992057,1.0,0.15601456,0.13201496,506508.16,92514.19,343.14914,343.14914,-4145.892,1.0,821700.0,2913878.933079059,1449761.0,1449782.2,506508.16,92514.19,7.1023207,2899543.2,599022.4,599029.5,0.12579346
13710,7.1906204,343.10025,295.06232,7.190621,343.1058,3.618646,3.4836745,294.37183,271.23187,343.101,0.014445001,343.1006,343.10614,0.9992057,1.0,0.1608722,0.13641681,522278.66,95598.93,343.1491,343.1491,-4145.892,1.0,822600.0,2914459.919270166,1450774.6,1450942.5,522278.66,95598.93,7.1023207,2901717.0,617877.56,617884.7,0.111816406
13725,7.1906195,343.1348,295.01782,7.19062,343.13733,3.6186452,3.4836738,294.3614,271.6932,343.1273,0.014444999,343.1353,343.13776,0.9992057,1.0,0.1635919,0.13873793,531108.3,97225.555,343.14908,343.14908,-4145.892,1.0,823500.0,2918753.104405596,1453161.5,1453238.1,531108.3,97225.555,7.102319,2906399.5,628333.9,628341.0,0.101379395
13740,7.1906185,343.16132,294.9867,7.1906185,343.16028,3.6186447,3.4836733,294.35437,272.05,343.15494,0.0144449975,343.16165,343.16058,0.9992057,1.0,0.1632191,0.1383561,529898.0,96957.97,343.14905,343.14905,-4145.892,1.0,824400.0,2922318.660475673,1454902.4,1454871.0,529898.0,96957.97,7.102318,2909773.5,626856.0,626863.1,0.09436035
13755,7.1906166,343.2212,294.95963,7.1906166,343.21402,3.6186435,3.4836721,294.3551,272.08514,343.19733,0.014444993,343.22235,343.21506,0.9992057,1.0,0.15888053,0.1344518,515812.62,94221.89,343.14902,343.14902,-4145.892,1.0,825300.0,2926531.664210239,1457527.8,1457311.1,515812.62,94221.89,7.102316,2914839.0,610034.5,610041.6,0.09509277
13770,7.1906176,343.2263,294.93085,7.1906176,343.21658,3.618644,3.4836729,294.35315,271.81876,343.2289,0.014444996,343.22568,343.216,0.9992057,1.0,0.15034595,0.1268728,488104.75,88910.625,343.149,343.149,-4145.892,1.0,826200.0,2930194.4386997777,1458551.0,1458257.9,488104.75,88910.625,7.102317,2916809.0,577015.4,577022.5,0.09313965
13785,7.190619,343.18555,294.90063,7.190619,343.18008,3.6186447,3.4836736,294.34857,271.51797,343.1919,0.014444998,343.18503,343.17966,0.9992057,1.0,0.14527944,0.12253409,471656.06,85870.125,343.14896,343.14896,-4145.892,1.0,827100.0,2929782.1274839863,1458233.2,1458068.4,471656.06,85870.125,7.1023183,2916301.5,557526.2,557533.3,0.08856201
13800,7.19062,343.15662,294.87122,7.19062,343.15518,3.6186454,3.483674,294.34143,271.45,343.1624,0.014445,343.15625,343.15488,0.9992057,1.0,0.14354596,0.12107126,466028.25,84844.99,343.14893,343.14893,-4145.892,1.0,828000.0,2929778.8023298266,1458248.2,1458204.9,466028.25,84844.99,7.1023197,2916453.0,550873.25,550880.4,0.0814209
13815,7.19062,343.13742,294.84503,7.19062,343.13852,3.6186454,3.483674,294.33356,271.69922,343.14117,0.014445,343.1373,343.13843,0.9992057,1.0,0.1441627,0.1216517,468030.5,85251.766,343.1489,343.1489,-4145.892,1.0,828900.0,2930078.7406300968,1458459.2,1458492.5,468030.5,85251.766,7.1023197,2916951.8,553282.25,553289.4,0.07354736
13830,7.1906195,343.1465,294.8227,7.1906195,343.14713,3.618645,3.4836738,294.32755,272.06876,343.14304,0.014444999,343.1468,343.14734,0.9992057,1.0,0.1449033,0.122290745,470434.94,85699.59,343.14886,343.14886,-4145.892,1.0,829800.0,2931546.7681169594,1459408.5,1459426.9,470434.94,85699.59,7.102319,2918835.5,556134.5,556141.6,0.0675354
13845,7.1906185,343.16367,294.80334,7.190619,343.16214,3.6186447,3.4836733,294.32352,272.4039,343.15894,0.0144449975,343.16388,343.16235,0.9992057,1.0,0.1439723,0.121439815,467412.44,85103.27,343.14886,343.14886,-4145.892,1.0,830700.0,2933684.838680665,1460510.6,1460464.6,467412.44,85103.27,7.102318,2920975.2,552515.7,552522.8,0.06350708
13860,7.1906185,343.17508,294.78568,7.1906185,343.17197,3.6186445,3.4836733,294.32083,272.55,343.1713,0.0144449975,343.1752,343.17206,0.9992057,1.0,0.14167829,0.1194104,459964.78,83681.09,343.14883,343.14883,-4145.892,1.0,831600.0,2935506.6857817746,1461388.9,1461294.9,459964.78,83681.09,7.102318,2922683.8,543645.9,543653.0,0.060821533
13875,7.1906185,343.1799,294.7684,7.190619,343.176,3.6186447,3.4836733,294.3186,272.55,343.1774,0.0144449975,343.17987,343.176,0.9992057,1.0,0.13867635,0.11677818,450218.8,81836.47,343.1488,343.1488,-4145.892,1.0,832500.0,2936924.912285281,1462056.2,1461938.4,450218.8,81836.47,7.102318,2923994.5,532055.25,532062.4,0.05859375
13890,7.1906195,343.16827,294.7515,7.1906195,343.16547,3.6186452,3.4836738,294.31503,272.55,343.17093,0.014444999,343.168,343.16522,0.9992057,1.0,0.13618527,0.11462176,442131.47,80325.27,343.14877,343.14877,-4145.892,1.0,833400.0,2937558.494031691,1462215.9,1462131.0,442131.47,80325.27,7.102319,2924347.0,522456.75,522463.84,0.055023193
13905,7.19062,343.14996,294.73584,7.19062,343.14944,3.6186454,3.483674,294.3102,272.55,343.15393,0.014445,343.14972,343.14923,0.9992057,1.0,0.13544694,0.11401658,439734.44,79901.18,343.14874,343.14874,-4145.892,1.0,834300.0,2937477.2187034297,1462135.8,1462120.1,439734.44,79901.18,7.1023197,2924256.0,519635.62,519642.72,0.050201416
13920,7.1906204,343.137,294.72247,7.1906204,343.13828,3.6186457,3.4836743,294.30457,272.55,343.14047,0.014445001,343.1368,343.13812,0.9992057,1.0,0.1362281,0.114723094,442270.5,80396.3,343.1487,343.1487,-4145.892,1.0,835200.0,2937471.85368012,1462147.9,1462186.5,442270.5,80396.3,7.1023197,2924334.5,522666.8,522673.9,0.044555664
13935,7.190621,343.12842,294.7123,7.190621,343.13086,3.618646,3.4836745,294.2986,272.55,343.13144,0.014445002,343.1283,343.13077,0.9992057,1.0,0.13800539,0.116289586,448040.53,81494.07,343.14868,343.14868,-4145.892,1.0,836100.0,2937540.547505216,1462195.9,1462269.6,448040.53,81494.07,7.1023207,2924465.5,529534.6,529541.75,0.038604736
13950,7.190621,343.12262,294.70596,7.190621,343.12582,3.618646,3.4836745,294.29254,272.55,343.12564,0.014445002,343.12256,343.12576,0.9992057,1.0,0.1404142,0.118402466,455860.84,82974.75,343.14865,343.14865,-4145.892,1.0,837000.0,2937573.8739873213,1462212.4,1462309.2,455860.84,82974.75,7.1023207,2924521.5,538835.6,538842.75,0.03253174
13965,7.190621,343.11963,294.70392,7.190621,343.12326,3.618646,3.4836745,294.28693,272.55,343.12167,0.014445002,343.11966,343.12326,0.9992057,1.0,0.1432632,0.12089932,465110.28,84724.5,343.14862,343.14862,-4145.892,1.0,837900.0,2937457.231299953,1462183.9,1462293.5,465110.28,84724.5,7.1023207,2924477.5,549834.75,549841.9,0.026916504
13980,7.190621,343.1227,294.70596,7.1906214,343.12604,3.618646,3.4836745,294.28183,272.55,343.12378,0.014445002,343.1227,343.12604,0.9992057,1.0,0.1459409,0.12323618,473803.56,86362.14,343.1486,343.1486,-4145.892,1.0,838800.0,2937460.934242409,1462215.2,1462315.8,473803.56,86362.14,7.1023207,2924531.0,560165.7,560172.8,0.021820068
13995,7.190628,343.05698,294.71548,7.190628,343.0666,3.6186497,3.4836783,294.2651,272.40942,343.0916,0.014445016,343.05478,343.0646,0.9992057,1.0,0.15128274,0.12798311,491146.1,89688.72,343.14856,343.14856,-4145.892,1.0,839700.0,2934934.662933085,1459943.9,1460234.2,491146.1,89688.72,7.1023283,2920178.0,580834.8,580841.94,0.0050964355
14010,7.190628,342.93256,294.74332,7.1906285,342.95554,3.61865,3.4836786,294.24423,272.0835,342.96268,0.014445017,342.93192,342.95502,0.9992057,1.0,0.16925928,0.1440926,549507.7,100978.02,343.14853,343.14853,-4145.892,1.0,840600.0,2925423.834649041,1455345.8,1456039.9,549507.7,100978.02,7.1023283,2911385.5,650485.7,650492.8,-0.015777588
14025,7.190627,342.95233,294.7987,7.190627,342.9746,3.6186492,3.4836779,294.22662,271.7158,342.95377,0.014445014,342.95297,342.9752,0.9992057,1.0,0.19020529,0.16268462,617509.8,114007.04,343.1485,343.1485,-4145.892,1.0,841500.0,2921522.215663799,1454270.0,1454942.9,617509.8,114007.04,7.1023273,2909213.0,731516.9,731524.0,-0.03338623
14040,7.1906257,342.99237,294.8858,7.190626,343.00903,3.6186488,3.4836771,294.21375,271.45,342.99152,0.014445012,342.99292,343.00952,0.9992057,1.0,0.20717105,0.17779072,672589.9,124593.18,343.14847,343.14847,-4145.892,1.0,842400.0,2918528.0078424513,1452848.5,1453351.8,672589.9,124593.18,7.102326,2906200.2,797183.06,797190.2,-0.04626465
14055,7.1906266,342.98282,295.00604,7.190627,342.99872,3.6186492,3.4836776,294.19876,271.30453,342.99997,0.014445014,342.98224,342.99814,0.9992057,1.0,0.22259867,0.1916617,722676.4,134313.77,343.14844,343.14844,-4145.892,1.0,843300.0,2911746.439385979,1448928.9,1449409.2,722676.4,134313.77,7.102327,2898338.0,856990.1,856997.25,-0.06124878
14070,7.190624,343.00272,295.15405,7.1906247,343.0164,3.6186478,3.4836764,294.19043,271.229,342.997,0.01444501,343.00363,343.01724,0.9992057,1.0,0.23874736,0.20632745,775103.75,144591.31,343.1484,343.1484,-4145.892,1.0,844200.0,2902586.2678421275,1445059.4,1445472.4,775103.75,144591.31,7.1023245,2890531.8,919695.06,919702.2,-0.06958008
14085,7.1906223,343.06723,295.3111,7.1906223,343.07568,3.6186466,3.4836752,294.18808,271.264,343.05627,0.014445005,343.06808,343.07645,0.9992057,1.0,0.24911901,0.21565282,808775.8,151126.39,343.14838,343.14838,-4145.892,1.0,845100.0,2896653.217178277,1442264.5,1442519.9,808775.8,151126.39,7.1023216,2884784.5,959902.2,959909.3,-0.07192993
14100,7.190621,343.11185,295.45596,7.190621,343.11566,3.618646,3.4836745,294.19016,271.45,343.1041,0.014445002,343.11237,343.11615,0.9992057,1.0,0.2542163,0.22021855,825324.44,154326.0,343.14835,343.14835,-4145.892,1.0,846000.0,2890764.978399386,1439236.6,1439351.9,825324.44,154326.0,7.1023207,2878588.5,979650.44,979657.56,-0.06985474
14115,7.190619,343.14478,295.57193,7.190619,343.14557,3.618645,3.4836736,294.19595,271.8077,343.13675,0.014444998,343.14526,343.14603,0.9992057,1.0,0.25572506,0.22154365,830222.6,155254.61,343.14832,343.14832,-4145.892,1.0,846900.0,2885709.717737177,1436728.5,1436752.4,830222.6,155254.61,7.102319,2873481.0,985477.25,985484.4,-0.0640564
14130,7.190618,343.17926,295.6502,7.190618,343.1772,3.6186442,3.4836729,294.20477,272.27054,343.16995,0.014444996,343.17972,343.1776,0.9992057,1.0,0.25382403,0.21975006,824050.9,153997.69,343.1483,343.1483,-4145.892,1.0,847800.0,2882974.53781031,1435405.8,1435343.0,824050.9,153997.69,7.102317,2870748.8,978048.56,978055.7,-0.055236816
14145,7.190617,343.20197,295.68832,7.1906176,343.19763,3.618644,3.4836726,294.2151,272.7481,343.19513,0.014444995,343.2022,343.19785,0.9992057,1.0,0.24908255,0.21537477,808657.44,150931.55,343.14825,343.14825,-4145.892,1.0,848700.0,2882189.3285384304,1434940.1,1434809.2,808657.44,150931.55,7.102317,2869749.5,959589.0,959596.1,-0.044921875
14160,7.190617,343.21255,295.69217,7.190617,343.20697,3.6186438,3.4836724,294.2257,273.15,343.20767,0.014444994,343.21268,343.20706,0.9992057,1.0,0.24291518,0.20973346,788634.8,146978.19,343.14822,343.14822,-4145.892,1.0,849600.0,2882716.8117067683,1435143.8,1434975.1,788634.8,146978.19,7.102316,2870119.0,935613.0,935620.1,-0.034301758
14175,7.1906176,343.20734,295.6724,7.190618,343.20187,3.6186442,3.4836729,294.2341,273.5097,343.20776,0.014444996,343.2071,343.20163,0.9992057,1.0,0.2366189,0.20400503,768193.7,142963.8,343.1482,343.1482,-4145.892,1.0,850500.0,2883922.4906512527,1435583.5,1435418.6,768193.7,142963.8,7.102317,2871002.0,911157.5,911164.6,-0.025909424
14190,7.190618,343.19135,295.63953,7.190618,343.187,3.6186445,3.483673,294.2407,273.86697,343.19278,0.014444997,343.19116,343.18683,0.9992057,1.0,0.23183168,0.19969048,752651.75,139940.2,343.14816,343.14816,-4145.892,1.0,851400.0,2885007.6383083942,1436093.2,1435962.4,752651.75,139940.2,7.102318,2872055.5,892591.94,892599.06,-0.019317627
14205,7.1906185,343.18222,295.60187,7.1906185,343.17886,3.6186445,3.483673,294.24588,274.14075,343.1825,0.0144449975,343.1821,343.17874,0.9992057,1.0,0.2281719,0.19639438,740770.1,137630.36,343.14813,343.14813,-4145.892,1.0,852300.0,2886668.593471745,1436955.1,1436853.8,740770.1,137630.36,7.102318,2873809.0,878400.5,878407.6,-0.014129639
14220,7.1906185,343.1757,295.5643,7.1906185,343.17297,3.6186447,3.4836733,294.25003,274.25,343.1759,0.0144449975,343.1756,343.17288,0.9992057,1.0,0.22519885,0.19371454,731117.94,135752.36,343.1481,343.1481,-4145.892,1.0,853200.0,2888547.8361624223,1437892.4,1437810.4,731117.94,135752.36,7.102318,2875702.8,866870.3,866877.44,-0.009979248
14235,7.190619,343.16785,295.53006,7.1906195,343.16583,3.618645,3.4836736,294.2527,274.25,343.16928,0.014444998,343.1677,343.16568,0.9992057,1.0,0.22291674,0.19166237,723709.0,134314.23,343.14807,343.14807,-4145.892,1.0,854100.0,2890223.603427091,1438689.8,1438629.0,723709.0,134314.23,7.102319,2877318.8,858023.25,858030.4,-0.0073242188
14250,7.1906195,343.15518,295.5017,7.19062,343.15427,3.6186452,3.4836738,294.2539,274.25,343.15787,0.014444999,343.155,343.15408,0.9992057,1.0,0.22178428,0.1906596,720032.4,133611.5,343.14804,343.14804,-4145.892,1.0,855000.0,2891251.356103339,1439163.5,1439136.0,720032.4,133611.5,7.102319,2878299.5,853643.9,853651.0,-0.0061035156
14265,7.19062,343.14655,295.4806,7.19062,343.14655,3.6186454,3.483674,294.2543,274.25,343.14825,0.014445,343.14645,343.14645,0.9992057,1.0,0.2217003,0.19060251,719759.75,133571.5,343.148,343.148,-4145.892,1.0,855900.0,2891949.5470759897,1439540.6,1439540.6,719759.75,133571.5,7.1023197,2879081.2,853331.25,853338.4,-0.005706787
14280,7.19062,343.14215,295.46695,7.19062,343.14264,3.6186454,3.483674,294.25418,274.25,343.14337,0.014445,343.1421,343.1426,0.9992057,1.0,0.22216164,0.19102742,721257.5,133869.27,343.14798,343.14798,-4145.892,1.0,856800.0,2892480.9192499253,1439819.9,1439834.6,721257.5,133869.27,7.1023197,2879654.5,855126.75,855133.9,-0.0058288574
14295,7.1905813,343.75137,295.38425,7.1905813,343.70212,3.618624,3.4836533,294.3469,274.25,343.43475,0.014444922,343.76987,343.71933,0.9992057,1.0,0.19934393,0.1701859,647178.8,119263.82,343.14795,343.14795,-4145.8916,1.0,857700.0,2915160.462653051,1460708.6,1459221.0,647178.8,119263.82,7.1022773,2919929.5,766442.6,766449.75,0.086883545
14310,-0.0420948,341.3684,295.4658,-0.04209236,341.5907,-3.1013e-40,-3.09781e-40,294.4186,274.25,343.6069,-8.456041e-05,341.103,341.37128,-1.0420642e-06,-1.0449459e-06,0.0,0.0,0.0,0.0,343.14795,343.14795,-65.83927,0.0,858600.0,-17097.495187088894,-8115.4985,-8154.3267,0.0,0.0,-6.1991e-40,-16269.825,0.0,-6.1991e-40,0.15859985
14325,-0.042387918,341.61444,295.48212,-0.042387918,341.76398,1e-45,1e-45,294.45825,274.25,343.59268,-8.5151696e-05,341.11438,341.37857,7.7426076e-13,7.7684457e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,859500.0,-17206.124151117663,-8212.903,-8239.525,0.0,0.0,3e-45,-16452.43,0.0,3e-45,0.19824219
14340,-0.04238774,341.79388,295.48212,-0.04238774,341.89468,0.0,0.0,294.47882,274.25,343.59268,-8.515133e-05,341.1261,341.3862,4.9921916e-19,4.475479e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,860400.0,-17206.050640526715,-8244.814,-8262.76,0.0,0.0,0.0,-16507.574,0.0,0.0,0.21881104
14355,-0.042387836,341.9295,295.48212,-0.042387836,341.99734,0.0,0.0,294.48776,274.65048,343.59268,-8.5151536e-05,341.13818,341.3942,8.312031e-28,-1.2457239e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,861300.0,-17206.091806457647,-8268.979,-8281.056,0.0,0.0,0.0,-16550.035,0.0,0.0,0.22775269
14370,-0.042387836,342.03485,295.48212,-0.042387836,342.08066,0.0,0.0,294.49475,275.55127,343.59268,-8.5151536e-05,341.15067,341.40256,-8.61e-42,1.2903e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,862200.0,-17206.091806457647,-8287.732,-8295.888,0.0,0.0,0.0,-16583.621,0.0,0.0,0.23474121
14385,-0.042387836,342.12033,295.48212,-0.042387836,342.15128,0.0,0.0,294.49915,276.50143,343.59268,-8.5151536e-05,341.16348,341.41125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,863100.0,-17206.091806457647,-8302.95,-8308.46,0.0,0.0,0.0,-16611.41,0.0,0.0,0.23913574
14400,-0.042387836,342.19232,295.48212,-0.042387836,342.21323,0.0,0.0,294.49924,277.05,343.59268,-8.5151536e-05,341.17664,341.4203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,864000.0,-17206.091806457647,-8315.768,-8319.488,0.0,0.0,0.0,-16635.256,0.0,0.0,0.2392273
14415,-0.042387836,342.25488,295.48212,-0.042387836,342.269,0.0,0.0,294.50122,277.12897,343.59268,-8.5151536e-05,341.19012,341.4297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,864900.0,-17206.091806457647,-8326.905,-8329.42,0.0,0.0,0.0,-16656.324,0.0,0.0,0.24121094
14430,-0.042387836,342.31064,295.48212,-0.042387836,342.3202,0.0,0.0,294.50156,277.06317,343.59268,-8.5151536e-05,341.20395,341.43936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,865800.0,-17206.091806457647,-8336.831,-8338.531,0.0,0.0,0.0,-16675.363,0.0,0.0,0.24154663
14445,-0.042387836,342.36102,295.48212,-0.042387836,342.36746,0.0,0.0,294.49847,276.99078,343.59268,-8.5151536e-05,341.21805,341.44934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,866700.0,-17206.091806457647,-8345.801,-8346.947,0.0,0.0,0.0,-16692.748,0.0,0.0,0.23846436
14460,-0.042387836,342.40677,295.48212,-0.042387836,342.41113,0.0,0.0,294.4982,277.05,343.59268,-8.5151536e-05,341.2324,341.4596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,867600.0,-17206.091806457647,-8353.945,-8354.722,0.0,0.0,0.0,-16708.668,0.0,0.0,0.2381897
14475,-0.042387836,342.44806,295.48212,-0.042387836,342.45102,0.0,0.0,294.49722,277.3181,343.59268,-8.5151536e-05,341.24695,341.47003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,868500.0,-17206.091806457647,-8361.296,-8361.823,0.0,0.0,0.0,-16723.12,0.0,0.0,0.23721313
14490,-0.042387836,342.4846,295.48212,-0.042387836,342.48657,0.0,0.0,294.4936,277.68555,343.59268,-8.5151536e-05,341.26163,341.48062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,869400.0,-17206.091806457647,-8367.799,-8368.152,0.0,0.0,0.0,-16735.951,0.0,0.0,0.23358154
14505,-0.042387836,342.51587,295.48212,-0.042387836,342.5172,0.0,0.0,294.49234,278.01022,343.59268,-8.5151536e-05,341.27637,341.49133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,870300.0,-17206.091806457647,-8373.368,-8373.607,0.0,0.0,0.0,-16746.977,0.0,0.0,0.23233032
14520,-0.042387836,342.54105,295.48212,-0.042387836,342.54196,0.0,0.0,294.4888,278.15,343.59268,-8.5151536e-05,341.2911,341.50204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,871200.0,-17206.091806457647,-8377.851,-8378.013,0.0,0.0,0.0,-16755.863,0.0,0.0,0.22879028
14535,-0.042387836,342.55923,295.48212,-0.042387836,342.55984,0.0,0.0,294.48703,278.0636,343.59268,-8.5151536e-05,341.3057,341.51273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,872100.0,-17206.091806457647,-8381.088,-8381.197,0.0,0.0,0.0,-16762.285,0.0,0.0,0.22702026
14550,-0.042387836,342.56934,295.48212,-0.042387836,342.56976,0.0,0.0,294.4856,277.86957,343.59268,-8.5151536e-05,341.32007,341.5232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,873000.0,-17206.091806457647,-8382.887,-8382.963,0.0,0.0,0.0,-16765.85,0.0,0.0,0.22558594
14565,-0.042387836,342.57007,295.48212,-0.042387836,342.57034,0.0,0.0,294.4816,277.66577,343.59268,-8.5151536e-05,341.33408,341.53342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,873900.0,-17206.091806457647,-8383.017,-8383.065,0.0,0.0,0.0,-16766.082,0.0,0.0,0.22158813
14580,-0.042387836,342.5603,295.48212,-0.042387836,342.5605,0.0,0.0,294.48013,277.55,343.59268,-8.5151536e-05,341.34756,341.5432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,874800.0,-17206.091806457647,-8381.278,-8381.311,0.0,0.0,0.0,-16762.59,0.0,0.0,0.22012329
14595,-0.042387836,342.5386,295.48212,-0.042387836,342.53876,0.0,0.0,294.47897,277.49988,343.59268,-8.5151536e-05,341.36038,341.5525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,875700.0,-17206.091806457647,-8377.416,-8377.442,0.0,0.0,0.0,-16754.86,0.0,0.0,0.21896362
14610,-0.042387836,342.50357,295.48212,-0.042387836,342.50366,0.0,0.0,294.47458,277.45544,343.59268,-8.5151536e-05,341.37238,341.56104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,876600.0,-17206.091806457647,-8371.179,-8371.194,0.0,0.0,0.0,-16742.373,0.0,0.0,0.21456909
14625,-0.042387836,342.45398,295.48212,-0.042387836,342.45404,0.0,0.0,294.47324,277.45828,343.59268,-8.5151536e-05,341.38336,341.56876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,877500.0,-17206.091806457647,-8362.35,-8362.36,0.0,0.0,0.0,-16724.71,0.0,0.0,0.21322632
14640,-0.042387836,342.38834,295.48212,-0.042387836,342.38837,0.0,0.0,294.47162,277.55,343.59268,-8.5151536e-05,341.3931,341.57544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,878400.0,-17206.091806457647,-8350.663,-8350.669,0.0,0.0,0.0,-16701.332,0.0,0.0,0.21160889
14655,-0.042387836,342.30505,295.48212,-0.042387836,342.30505,0.0,0.0,294.42612,277.7,343.59268,-8.5151536e-05,341.4014,341.58087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,879300.0,-17206.091806457647,-8335.837,-8335.837,0.0,0.0,0.0,-16671.674,0.0,0.0,0.16610718
14670,-0.042387836,342.20325,295.48212,-0.042387836,342.20325,0.0,0.0,294.39243,277.85,343.59268,-8.5151536e-05,341.40802,341.5849,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,880200.0,-17206.091806457647,-8317.712,-8317.712,0.0,0.0,0.0,-16635.424,0.0,0.0,0.13241577
14685,-0.042387836,342.0812,295.48212,-0.042387836,342.0812,0.0,0.0,294.3608,278.0,343.59268,-8.5151536e-05,341.41278,341.5873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,881100.0,-17206.091806457647,-8295.985,-8295.985,0.0,0.0,0.0,-16591.97,0.0,0.0,0.10079956
14700,-0.042387836,341.938,295.48212,-0.042387836,341.938,0.0,0.0,294.32288,278.15,343.59268,-8.5151536e-05,341.41537,341.58786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,0.0,882000.0,-17206.091806457647,-8270.488,-8270.488,0.0,0.0,0.0,-16540.977,0.0,0.0,0.06286621
14715,-0.04238793,341.77216,295.58612,-0.04238793,341.77216,0.0,0.0,294.21832,278.3,343.06122,-8.515172e-05,341.41556,341.58633,-9.995245e-19,2.391844e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,882900.0,-16978.86172413163,-8222.468,-8222.468,0.0,0.0,0.0,-16444.936,0.0,0.0,-0.04168701
14730,-0.04238797,341.58295,297.06763,-0.04238797,341.58295,0.0,0.0,294.13223,278.45,335.59952,-8.5151805e-05,341.4131,341.58255,-1.3615772e-18,-1.3538324e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,883800.0,-13780.452282475819,-7925.039,-7925.039,0.0,0.0,0.0,-15850.078,0.0,0.0,-0.1277771
14745,-0.042388033,341.3693,299.63028,-0.042388033,341.3693,0.0,0.0,294.05905,278.6,320.97806,-8.515192e-05,341.40768,341.5762,1.0295012e-18,-2.979922e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,884700.0,-7634.778258614539,-7430.7856,-7430.7856,0.0,0.0,0.0,-14861.571,0.0,0.0,-0.20095825
14760,-0.042388108,341.13052,301.66534,-0.042388108,341.13052,0.0,0.0,293.9809,278.75,306.30035,-8.515208e-05,341.39914,341.56714,1.3783606e-18,2.0190974e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,885600.0,-1657.6590677548352,-7025.988,-7025.988,0.0,0.0,0.0,-14051.976,0.0,0.0,-0.27911377
14775,-0.12568961,340.8592,302.1811,-0.0003896488,340.86868,0.0,0.0,293.8628,278.8918,297.45822,-0.00012663823,341.38678,341.55515,0.015808066,-8.8634355e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.06685,1.0,886500.0,2512.002729978047,-20418.03,-63.313213,0.0,0.0,0.0,-20481.342,0.0,0.0,-0.3972168
14790,6.815634,347.43927,294.10336,6.815134,338.10486,3.5872686,3.4570935,293.79318,279.01987,344.40002,0.013691201,347.83426,337.46582,0.99987197,0.344496,0.70569706,0.0,2291076.5,0.0,343.15,343.15,-4365.7983,1.0,887400.0,2892211.115811932,1526775.6,1259479.5,2291076.5,0.0,7.044362,2786255.0,2291076.5,2291083.5,-0.4668274
14805,6.305557,320.2826,295.31177,6.5908685,341.4785,3.2158532,3.0966818,293.8546,279.13797,337.16663,0.012953603,319.7479,341.5389,0.014562411,1.0,0.0,0.5266816,0.0,369090.88,343.15,343.15,-4143.909,1.0,888300.0,2277119.0699444334,661310.8,1277970.9,0.0,369090.88,6.3125353,1939281.8,369090.88,369097.2,-0.4053955
14820,5.830908,329.38474,297.36295,5.830908,358.8281,2.8832514,2.7768025,293.9568,279.25,327.9839,0.011713519,330.9373,359.86383,0.99913335,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4137.7007,1.0,889200.0,1506451.6688964034,784207.6,1505270.0,3246544.0,700785.6,5.660054,2289477.5,3947329.5,3947335.2,-0.30322266
14835,7.840243,346.2077,298.02386,7.840243,334.64304,3.9671967,3.8179972,294.05377,279.18234,342.09308,0.015750006,346.10764,334.92426,0.99913335,1.0,0.44776446,0.4708631,1453687.0,329974.1,343.1499,343.1499,-4136.8413,1.0,890100.0,2915179.5784764546,1586646.5,1205833.4,1453687.0,329974.1,7.785194,2792480.0,1783661.1,1783668.9,-0.2062378
14850,7.190587,343.7938,297.85498,7.1905875,346.55228,3.6191933,3.484212,294.15628,278.91763,345.68433,0.014444934,343.7756,346.4296,0.99913335,1.0,0.35989586,0.29066366,1168417.8,203692.9,343.14987,343.14987,-4146.5747,1.0,891000.0,2901745.3571927943,1387373.5,1470681.1,1168417.8,203692.9,7.103405,2858054.5,1372110.6,1372117.8,-0.10372925
14865,7.1905937,343.82086,297.40833,7.190594,343.07333,3.6186323,3.4836614,294.2402,278.69412,343.3791,0.014444948,343.81454,343.09705,0.99913335,1.0,0.2972447,0.26649535,965017.94,186756.11,343.14984,343.14984,-4145.893,1.0,891900.0,2788990.2844245285,1401681.5,1379105.9,965017.94,186756.11,7.102294,2780787.5,1151774.0,1151781.1,-0.019805908
14880,7.190602,343.64438,296.8743,7.190602,343.76175,3.6186352,3.4836643,294.29666,278.75,343.70343,0.014444963,343.64606,343.75674,0.99913335,1.0,0.24770507,0.21174204,804185.44,148385.78,343.1498,343.1498,-4145.8916,1.0,892800.0,2841069.3517136965,1412481.1,1416025.8,804185.44,148385.78,7.1022997,2828507.0,952571.25,952578.4,0.03665161
14895,7.190596,343.71658,296.34958,7.190596,343.6233,3.618632,3.4836612,294.35986,279.025,343.64093,0.014444952,343.71826,343.6261,0.99913335,1.0,0.1943949,0.16541258,631111.6,115918.75,343.14978,343.14978,-4145.8916,1.0,893700.0,2869109.4392055846,1430507.4,1427689.9,631111.6,115918.75,7.102293,2858197.2,747030.4,747037.5,0.099853516
14910,7.190603,343.68402,295.88193,7.190603,343.6245,3.6186357,3.4836648,294.4018,279.3,343.68665,0.014444965,343.68173,343.62192,0.99913335,1.0,0.13738641,0.11448067,446031.0,80226.41,343.14975,343.14975,-4145.8916,1.0,894600.0,2900257.397639592,1443648.6,1441851.4,446031.0,80226.41,7.1023006,2885500.0,526257.4,526264.5,0.14178467
14925,-0.04238786,341.24442,296.87668,-0.04238786,341.43,6e-45,6e-45,294.42136,279.575,342.29333,-8.515158e-05,340.95978,341.20117,-2.2943307e-10,-2.3022653e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30309,0.0,895500.0,-16242.660189074699,-7898.7446,-7931.783,0.0,0.0,1.1e-44,-15830.527,0.0,1.1e-44,0.16134644
14940,-0.04238933,341.4482,297.93927,-0.04238933,341.57315,-7.76566e-40,-7.7581e-40,294.4128,279.85,341.25244,-8.515453e-05,340.9699,341.20764,3.199872e-14,3.2023975e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30209,0.0,896400.0,-15490.912915363264,-7746.1226,-7768.366,0.0,0.0,-1.552377e-39,-15514.488,0.0,-1.552377e-39,0.15280151
14955,-0.04238791,341.59787,299.15707,-0.04238791,341.68207,0.0,0.0,294.39078,280.125,339.93564,-8.515168e-05,340.98038,341.21445,-3.7845068e-17,5.1809614e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,897300.0,-14583.92600611873,-7555.7017,-7570.6914,0.0,0.0,0.0,-15126.393,0.0,0.0,0.13076782
14970,-0.042387933,341.7115,301.44757,-0.042387933,341.76816,0.0,0.0,294.36365,280.4,337.3292,-8.5151725e-05,340.99118,341.22153,-2.9060669e-18,3.501703e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,898200.0,-12832.604583198836,-7168.157,-7178.2466,0.0,0.0,0.0,-14346.404,0.0,0.0,0.103637695
14985,-0.04238794,341.8004,304.9463,-0.04238794,341.83862,0.0,0.0,294.3349,280.675,333.17386,-8.515174e-05,341.00226,341.22894,7.428241e-21,9.623016e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,899100.0,-10095.231968467555,-6561.1157,-6567.918,0.0,0.0,0.0,-13129.033,0.0,0.0,0.07489014
15000,-0.04238795,341.8729,309.32803,-0.04238795,341.89868,0.0,0.0,294.30634,280.95,327.72775,-8.515176e-05,341.01367,341.23666,3.078857e-18,-7.041894e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,900000.0,-6580.427725219184,-5793.942,-5798.5327,0.0,0.0,0.0,-11592.475,0.0,0.0,0.046325684
15015,-0.042387966,341.93402,314.2393,-0.042387966,341.95145,0.0,0.0,294.2785,281.225,321.29135,-8.515179e-05,341.02536,341.2447,2.6594523e-18,2.497085e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,900900.0,-2522.0823246255186,-4930.4785,-4933.5806,0.0,0.0,0.0,-9864.059,0.0,0.0,0.018493652
15030,-0.04238798,341.98715,319.0649,-0.04238798,341.99893,0.0,0.0,294.25165,281.5,314.51813,-8.515182e-05,341.03735,341.253,-1.2187953e-19,3.6663891e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,901800.0,1626.100916101736,-4080.8357,-4082.9329,0.0,0.0,0.0,-8163.7686,0.0,0.0,-0.008361816
15045,-0.042388,342.03427,323.15164,-0.042388,342.04224,0.0,0.0,294.22568,281.775,308.17972,-8.515186e-05,341.0496,341.26154,2.4481432e-18,2.9273202e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,902700.0,5354.526296832418,-3361.667,-3363.085,0.0,0.0,0.0,-6724.752,0.0,0.0,-0.034332275
15060,-0.042388022,342.07642,326.02652,-0.042388022,342.08185,0.0,0.0,294.1973,282.05,302.9002,-8.515191e-05,341.06204,341.27032,-8.692687e-19,6.0431324e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,903600.0,8270.848291096789,-2857.3582,-2858.3252,0.0,0.0,0.0,-5715.6836,0.0,0.0,-0.06271362
15075,-0.042388048,342.11414,327.5163,-0.042388048,342.11777,0.0,0.0,294.17346,282.2711,299.04184,-8.515195e-05,341.07468,341.27927,-1.6781079e-18,-2.7834827e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,904500.0,10183.553278724,-2598.8503,-2599.497,0.0,0.0,0.0,-5198.3477,0.0,0.0,-0.08654785
15090,-0.04238807,342.14725,327.73514,-0.04238807,342.1497,0.0,0.0,294.14993,282.40625,296.62735,-8.5152e-05,341.08743,341.2884,-1.9719346e-19,-7.33038e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,905400.0,11125.339780994282,-2565.7864,-2566.221,0.0,0.0,0.0,-5132.0073,0.0,0.0,-0.110076904
15105,-0.042388096,342.17532,327.06165,-0.042388096,342.177,0.0,0.0,294.1267,282.48828,295.30667,-8.515206e-05,341.10025,341.29758,3.3132067e-20,-2.7416226e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,906300.0,11356.806214258608,-2690.688,-2690.9868,0.0,0.0,0.0,-5381.675,0.0,0.0,-0.13330078
15120,-0.042388126,342.19775,325.88477,-0.042388126,342.19888,0.0,0.0,294.10376,282.55,294.669,-8.515211e-05,341.11304,341.3068,-9.954919e-19,-3.2561518e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,907200.0,11163.968734752938,-2904.2036,-2904.4045,0.0,0.0,0.0,-5808.6084,0.0,0.0,-0.15625
15135,-0.042388156,342.21356,324.48132,-0.042388156,342.21432,0.0,0.0,294.07758,282.55704,294.38965,-8.5152176e-05,341.1257,341.31595,2.7655755e-19,-7.7787517e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,908100.0,10761.960715336372,-3156.875,-3157.011,0.0,0.0,0.0,-6313.8857,0.0,0.0,-0.18243408
15150,-0.04238819,342.22183,323.01782,-0.04238819,342.22235,0.0,0.0,294.05194,282.50626,294.26562,-8.515224e-05,341.13815,341.32492,4.5673967e-19,-1.2954257e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,909000.0,10282.919027210013,-3418.8975,-3418.9897,0.0,0.0,0.0,-6837.887,0.0,0.0,-0.20806885
15165,1.0721146,342.19608,319.74182,0.003346371,342.2221,0.011355857,0.0,294.02704,282.47736,294.2345,0.0010802291,341.18137,341.33258,0.9849618,7.1664763e-16,0.0,0.0,0.0,0.0,343.15,343.15,-104.035736,1.0,909900.0,-115725.76240545232,101108.84,315.955,0.0,0.0,0.011355857,101424.8,0.0,0.011355857,-0.23297119
15180,11.583077,340.797,294.1847,0.09885885,340.19812,2.980347,2.8719633,294.03854,282.55,346.09122,0.011733728,340.58078,339.80978,0.9998307,-3.1721484e-16,0.4819877,0.0,1564794.2,0.0,343.15,343.15,-4275.071,1.0,910800.0,2558039.67590586,2267638.5,19105.104,1564794.2,0.0,5.85231,2286743.5,1564794.2,1564800.1,-0.22146606
15195,9.782779,342.85806,295.0701,0.07152377,339.7869,2.4318311,2.3428407,294.1493,282.7,338.86288,0.009897992,342.96588,339.1466,0.9998307,2.2980277e-15,0.89199054,0.0,2895886.5,0.0,343.14996,343.14996,-4174.4634,1.0,911700.0,1820534.6990003819,1963496.1,13432.919,2895886.5,0.0,4.7746716,1976929.0,2895886.5,2895891.2,-0.11071777
15210,4.2903614,336.87894,296.04266,4.487153,344.4023,2.1289513,2.0507722,294.28503,282.85,348.49902,0.008816429,335.94586,344.15088,0.014575297,1.0,0.0,0.2543149,0.0,178220.22,343.14996,343.14996,-4126.497,1.0,912600.0,1942406.7349780784,735849.94,911388.06,0.0,178220.22,4.1797237,1647238.0,178220.22,178224.4,0.025024414
15225,4.418451,318.66504,296.16278,4.6215286,344.83,2.1930687,2.1124518,294.40726,283.0,332.98462,0.009080059,318.56522,344.91714,0.014575162,1.0,0.0,0.2656569,0.0,186168.53,343.1499,343.1499,-4120.9634,1.0,913500.0,1404246.7366390496,417585.53,944650.9,0.0,186168.53,4.3055205,1362236.4,186168.53,186172.84,0.14724731
15240,4.5692897,348.54742,295.84357,4.5692897,347.04282,2.2297225,2.14795,294.48364,283.15,351.12173,0.009179096,347.8741,346.4867,0.99900645,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4143.072,0.0,914400.0,2131095.093730238,1011440.6,982565.7,0.0,0.0,4.377672,1994006.2,0.0,4.377672,0.22363281
15255,-0.042387918,347.48795,296.05817,-0.042387918,346.65646,0.0,0.0,294.5203,283.3,351.06076,-8.515169e-05,346.42584,345.31186,1.8198337e-18,1.8367862e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,915300.0,-19670.96782965139,-9156.005,-9007.977,0.0,0.0,0.0,-18163.98,0.0,0.0,0.26028442
15270,-0.042387918,347.84634,296.05817,-0.042387918,347.2854,0.0,0.0,294.52942,283.45,351.06073,-8.515169e-05,346.44998,345.34372,-5.542988e-31,-1.5444194e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,916200.0,-19670.956915433457,-9219.811,-9119.946,0.0,0.0,0.0,-18339.758,0.0,0.0,0.26940918
15285,-0.042387918,348.12387,296.05817,-0.042387918,347.74487,0.0,0.0,294.52628,283.6,351.06073,-8.515169e-05,346.47513,345.37634,9e-43,2.506e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,917100.0,-19670.956915433457,-9269.219,-9201.746,0.0,0.0,0.0,-18470.965,0.0,0.0,0.26626587
15300,-0.042387918,348.34695,296.05817,-0.042387918,348.0909,0.0,0.0,294.5172,283.75,351.06073,-8.515169e-05,346.50122,345.40976,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,918000.0,-19670.956915433457,-9308.934,-9263.351,0.0,0.0,0.0,-18572.285,0.0,0.0,0.25720215
15315,-0.042387918,348.5326,296.05817,-0.042387918,348.35962,0.0,0.0,294.5059,283.9909,351.06073,-8.515169e-05,346.52823,345.44388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,918900.0,-19670.956915433457,-9341.982,-9311.188,0.0,0.0,0.0,-18653.172,0.0,0.0,0.24588013
15330,-0.042387918,348.6919,296.05817,-0.042387918,348.575,0.0,0.0,294.4935,284.33408,351.06073,-8.515169e-05,346.5561,345.47867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,919800.0,-19670.956915433457,-9370.343,-9349.535,0.0,0.0,0.0,-18719.879,0.0,0.0,0.23348999
15345,-0.042387918,348.83197,296.05817,-0.042387918,348.753,0.0,0.0,294.48065,284.66022,351.06073,-8.515169e-05,346.58475,345.5141,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,920700.0,-19670.956915433457,-9395.28,-9381.22,0.0,0.0,0.0,-18776.5,0.0,0.0,0.22064209
15360,-0.042387918,348.9572,296.05817,-0.042387918,348.90384,0.0,0.0,294.46747,284.85,351.06073,-8.515169e-05,346.61417,345.5501,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,921600.0,-19670.956915433457,-9417.578,-9408.075,0.0,0.0,0.0,-18825.652,0.0,0.0,0.2074585
15375,-0.042387918,349.07,296.05817,-0.042387918,349.03394,0.0,0.0,294.45395,284.82327,351.06073,-8.515169e-05,346.64423,345.58664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,922500.0,-19670.956915433457,-9437.658,-9431.236,0.0,0.0,0.0,-18868.895,0.0,0.0,0.19393921
15390,-0.042387918,349.17142,296.05817,-0.042387918,349.14706,0.0,0.0,294.4399,284.64688,351.06073,-8.515169e-05,346.67484,345.62354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,923400.0,-19670.956915433457,-9455.712,-9451.377,0.0,0.0,0.0,-18907.09,0.0,0.0,0.17990112
15405,-0.042387918,349.2616,296.05817,-0.042387918,349.24515,0.0,0.0,294.4254,284.42206,351.06073,-8.515169e-05,346.7058,345.66077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,924300.0,-19670.956915433457,-9471.767,-9468.839,0.0,0.0,0.0,-18940.605,0.0,0.0,0.16540527
15420,-0.042387918,349.34003,296.05817,-0.042387918,349.32892,0.0,0.0,294.41046,284.25,351.06073,-8.515169e-05,346.7371,345.69812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,925200.0,-19670.956915433457,-9485.7295,-9483.752,0.0,0.0,0.0,-18969.48,0.0,0.0,0.15045166
15435,-0.042387918,349.4058,296.05817,-0.042387918,349.3983,0.0,0.0,294.38782,284.23724,351.06073,-8.515169e-05,346.76846,345.73553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,926100.0,-19670.956915433457,-9497.4375,-9496.102,0.0,0.0,0.0,-18993.54,0.0,0.0,0.12780762
15450,-0.042387918,349.4576,296.05817,-0.042387918,349.45255,0.0,0.0,294.36414,284.32797,351.06073,-8.515169e-05,346.7997,345.7728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,927000.0,-19670.956915433457,-9506.663,-9505.762,0.0,0.0,0.0,-19012.426,0.0,0.0,0.10412598
15465,-0.042387918,349.49417,296.05817,-0.042387918,349.49072,0.0,0.0,294.33994,284.37967,351.06073,-8.515169e-05,346.8307,345.80975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,927900.0,-19670.956915433457,-9513.172,-9512.558,0.0,0.0,0.0,-19025.73,0.0,0.0,0.07992554
15480,-0.042387918,349.51346,296.0589,-0.042387918,349.51114,0.0,0.0,294.31525,284.25,351.0586,-8.5151696e-05,346.86115,345.8462,5.545123e-20,-8.909242e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,928800.0,-19669.932659684975,-9516.476,-9516.0625,0.0,0.0,0.0,-19032.54,0.0,0.0,0.055236816
15495,-0.04238792,349.51453,296.12772,-0.04238792,349.51297,0.0,0.0,294.28003,283.4755,350.8677,-8.51517e-05,346.89087,345.8819,-1.0774194e-18,-1.3161301e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,929700.0,-19577.05432996981,-9504.415,-9504.138,0.0,0.0,0.0,-19008.553,0.0,0.0,0.020019531
15510,-0.042387933,349.49603,297.06348,-0.042387933,349.49496,0.0,0.0,294.24078,282.03586,348.48407,-8.5151725e-05,346.9196,345.91672,-1.4014809e-17,-1.8985307e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,930600.0,-18389.919357000294,-9334.532,-9334.342,0.0,0.0,0.0,-18668.875,0.0,0.0,-0.019226074
15525,-0.042387955,349.4557,299.77716,-0.042387955,349.45496,0.0,0.0,294.19733,280.45328,341.37906,-8.515177e-05,346.94702,345.95035,6.781174e-19,7.2668696e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,931500.0,-14878.395922236276,-8844.238,-8844.108,0.0,0.0,0.0,-17688.348,0.0,0.0,-0.062683105
15540,-0.04238799,349.39322,303.91324,-0.04238799,349.39273,0.0,0.0,294.1451,279.25,329.74893,-8.515184e-05,346.97296,345.98264,7.805078e-19,3.7127764e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,932400.0,-9239.818851348502,-8096.781,-8096.694,0.0,0.0,0.0,-16193.475,0.0,0.0,-0.11489868
15555,-0.04238804,349.30612,308.47052,-0.04238804,349.3058,0.0,0.0,294.08514,278.3918,315.47913,-8.515194e-05,346.99704,346.0132,-2.0520306e-18,-1.5889213e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,933300.0,-2506.544957400969,-7269.9526,-7269.893,0.0,0.0,0.0,-14539.846,0.0,0.0,-0.17486572
15570,-0.042388108,349.19467,311.59152,-0.042388108,349.19446,0.0,0.0,294.0202,277.56772,303.57883,-8.5152074e-05,347.0191,346.042,1.2281123e-19,-1.0154325e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,934200.0,2865.650037136902,-6694.49,-6694.452,0.0,0.0,0.0,-13388.942,0.0,0.0,-0.23980713
15585,-0.04238818,349.05695,312.4367,-0.04238818,349.0568,0.0,0.0,293.95047,276.88477,297.08524,-8.515222e-05,347.0388,346.06863,-2.9768964e-19,9.246672e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,935100.0,5490.289690757777,-6519.514,-6519.487,0.0,0.0,0.0,-13039.001,0.0,0.0,-0.3095398
15600,27.658901,339.15787,294.11414,0.48744112,344.9275,14.214392,0.0,293.87677,276.45,336.46,0.028271131,339.32037,344.33945,0.9998553,-2.4967603e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-3074.0483,1.0,936000.0,5028094.022177492,5232612.5,104027.77,3246544.0,0.0,14.214392,5336640.5,3246544.0,3246558.2,-0.38323975
15615,12.699392,335.49435,294.37738,0.11791335,344.27505,3.250236,3.130831,293.87735,276.175,339.47772,0.012874132,335.4908,343.5928,0.9998553,-5.138618e-16,0.8208732,0.0,2665000.8,0.0,343.15,343.15,-4219.467,1.0,936900.0,2438636.569076789,2193074.5,24711.129,2665000.8,0.0,6.3810673,2217785.8,2665000.8,2665007.2,-0.3826599
15630,5.8998327,355.34985,296.17465,5.8998327,344.14203,2.924241,2.816313,293.96576,275.9,340.92548,0.01185198,355.50977,344.0926,0.9998553,0.9999998,0.69042283,0.3992529,2241488.0,279790.7,343.14996,343.14996,-4144.5015,1.0,937800.0,2227620.7230235343,1466319.9,1188597.9,2241488.0,279790.7,5.740554,2654917.8,2521278.8,2521284.5,-0.2942505
15645,4.9374943,318.88434,297.50003,5.1672854,344.0888,2.4740536,2.3830585,294.0816,275.625,336.3323,0.01014958,318.45776,344.15454,0.0144974515,1.0,0.0,0.4077048,0.0,285713.66,343.14993,343.14993,-4134.234,1.0,938700.0,1655351.469331117,443456.6,1011097.56,0.0,285713.66,4.857112,1454554.1,285713.66,285718.5,-0.17840576
15660,6.3902125,341.35684,297.7033,6.3902125,364.29407,3.1672273,3.0495965,294.1711,275.35,333.68707,0.012837089,342.54083,365.15988,0.9990297,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4119.955,1.0,939600.0,1940092.4649089803,1171612.5,1787222.2,3246544.0,700785.6,6.2168236,2958834.8,3947329.5,3947335.8,-0.088897705
15675,7.445423,345.4952,297.33627,7.4454236,339.70026,3.7556205,3.6151214,294.23816,275.075,342.9761,0.014956866,345.34146,339.98648,0.9990297,1.0,0.24646337,0.3783531,800154.2,265144.4,343.14987,343.14987,-4143.1816,1.0,940500.0,2867041.2224835106,1505967.4,1324754.8,800154.2,265144.4,7.370742,2830722.0,1065298.6,1065306.0,-0.021850586
15690,7.6382246,343.46115,296.83817,7.6382246,344.6245,3.8649876,3.7201462,294.2903,274.8,343.98962,0.015344178,343.49548,344.55682,0.9990297,1.0,0.27727708,0.19939193,900192.2,139731.0,343.14984,343.14984,-4147.13,1.0,941400.0,3038701.6388712823,1495690.8,1533012.0,900192.2,139731.0,7.5851336,3028702.8,1039923.2,1039930.75,0.030303955
15705,7.190628,343.59198,296.39474,7.190628,343.29074,3.6197846,3.4847913,294.32034,274.525,343.4198,0.014445017,343.57477,343.301,0.9990297,1.0,0.20810567,0.18807827,675624.2,131802.55,343.1498,343.1498,-4147.261,1.0,942300.0,2852966.4333932656,1425386.6,1416289.0,675624.2,131802.55,7.104576,2841675.5,807426.75,807433.9,0.060333252
15720,7.190616,343.20627,296.03827,7.190616,343.2477,3.6186466,3.4836752,294.3308,274.25,343.221,0.014444992,343.21042,343.24594,0.9990297,1.0,0.20348331,0.171804,660617.5,120397.77,343.14978,343.14978,-4145.896,1.0,943200.0,2862528.012034818,1424501.2,1425752.9,660617.5,120397.77,7.1023216,2850254.0,781015.25,781022.4,0.07080078
15735,7.190604,343.85544,295.70325,7.190604,343.78265,3.6186357,3.4836645,294.42114,273.975,343.5446,0.014444969,343.87094,343.7981,0.9990297,1.0,0.16830604,0.14271481,546412.94,100012.49,343.14975,343.14975,-4145.8906,1.0,944100.0,2902479.9059195346,1454222.0,1452023.9,546412.94,100012.49,7.1023,2906246.0,646425.44,646432.56,0.16113281
15750,-0.04238794,341.3384,295.70013,-0.04238794,341.5384,4.899e-42,4.893e-42,294.48508,273.7,343.49695,-8.515174e-05,340.98767,341.26144,8.387887e-11,8.420233e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,945000.0,-17093.92383074064,-8124.952,-8160.5547,0.0,0.0,9.792e-42,-16285.507,0.0,9.792e-42,0.22506714
15765,-0.042387955,341.5571,295.70013,-0.042387955,341.69174,-1e-44,-1e-44,294.51523,273.425,343.49695,-8.515177e-05,340.99908,341.2687,-4.733987e-18,-5.0081435e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30373,0.0,945900.0,-17093.929673236198,-8163.888,-8187.8584,0.0,0.0,-2e-44,-16351.746,0.0,-2e-44,0.2552185
15780,-0.0423879,341.71835,295.70013,-0.0423879,341.80908,0.0,0.0,294.5272,273.15,343.49695,-8.515166e-05,341.01083,341.2763,1.6383116e-18,2.2400705e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,946800.0,-17093.90776387787,-8192.586,-8208.738,0.0,0.0,0.0,-16401.324,0.0,0.0,0.2671814
15795,-0.0423879,341.84128,295.70013,-0.0423879,341.90237,0.0,0.0,294.5347,272.875,343.49695,-8.515166e-05,341.02295,341.28424,7.8116656e-35,3.276962e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,947700.0,-17093.90776387787,-8214.47,-8225.347,0.0,0.0,0.0,-16439.816,0.0,0.0,0.27468872
15810,-0.0423879,341.93793,295.70013,-0.0423879,341.97922,0.0,0.0,294.52164,272.6,343.49695,-8.515166e-05,341.0354,341.29257,0.0,-6e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,948600.0,-17093.90776387787,-8231.676,-8239.027,0.0,0.0,0.0,-16470.703,0.0,0.0,0.2616272
15825,-0.0423879,342.01733,295.70013,-0.0423879,342.04523,0.0,0.0,294.50717,272.325,343.49695,-8.515166e-05,341.04822,341.3012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,949500.0,-17093.90776387787,-8245.8125,-8250.778,0.0,0.0,0.0,-16496.59,0.0,0.0,0.24716187
15840,-0.0423879,342.08487,295.70013,-0.0423879,342.10373,0.0,0.0,294.49432,272.05,343.49695,-8.515166e-05,341.06137,341.31018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,950400.0,-17093.90776387787,-8257.836,-8261.193,0.0,0.0,0.0,-16519.03,0.0,0.0,0.23431396
15855,-0.0423879,342.1441,295.70013,-0.0423879,342.15686,0.0,0.0,294.47064,271.6953,343.49695,-8.515166e-05,341.07483,341.3195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,951300.0,-17093.90776387787,-8268.382,-8270.652,0.0,0.0,0.0,-16539.035,0.0,0.0,0.21063232
15870,-0.0423879,342.19717,295.70013,-0.0423879,342.20578,0.0,0.0,294.4498,271.2375,343.49695,-8.515166e-05,341.08862,341.3291,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,952200.0,-17093.90776387787,-8277.83,-8279.361,0.0,0.0,0.0,-16557.191,0.0,0.0,0.18978882
15885,-0.0423879,342.24527,295.70013,-0.0423879,342.2511,0.0,0.0,294.42056,270.76093,343.49695,-8.515166e-05,341.10266,341.339,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,953100.0,-17093.90776387787,-8286.392,-8287.43,0.0,0.0,0.0,-16573.82,0.0,0.0,0.16055298
