minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
15900,-0.0423879,342.28894,295.70013,-0.0423879,342.29288,0.0,0.0,294.3936,270.35,343.49695,-8.515166e-05,341.11694,341.3491,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,954000.0,-17093.90776387787,-8294.167,-8294.867,0.0,0.0,0.0,-16589.035,0.0,0.0,0.13357544
15915,-0.0423879,342.3282,295.70013,-0.0423879,342.33087,0.0,0.0,294.3627,270.04688,343.49695,-8.515166e-05,341.13138,341.3594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,0.0,954900.0,-17093.90776387787,-8301.153,-8301.632,0.0,0.0,0.0,-16602.785,0.0,0.0,0.10269165
15930,-0.042387918,342.36255,295.70117,-0.042387918,342.36435,0.0,0.0,294.3254,269.8,343.49493,-8.5151696e-05,341.14594,341.36987,5.069118e-21,-3.444987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,955800.0,-17092.82364511111,-8307.09,-8307.41,0.0,0.0,0.0,-16614.5,0.0,0.0,0.06539917
15945,-0.04238792,342.39163,295.81546,-0.04238792,342.39285,0.0,0.0,294.28625,269.55313,343.27737,-8.51517e-05,341.16055,341.3804,-2.3193128e-20,-1.6371507e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,956700.0,-16974.14387959526,-8291.922,-8292.139,0.0,0.0,0.0,-16584.06,0.0,0.0,0.026245117
15960,-0.042387936,342.4145,297.32178,-0.042387936,342.4153,0.0,0.0,294.23938,269.25,340.46387,-8.515173e-05,341.1751,341.39093,3.2883798e-19,-4.0614633e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,957600.0,-15429.219512750336,-8027.825,-8027.972,0.0,0.0,0.0,-16055.797,0.0,0.0,-0.020629883
15975,-0.042387962,342.43018,300.9746,-0.042387962,342.43076,0.0,0.0,294.19284,268.85312,333.25534,-8.515178e-05,341.1895,341.40137,-6.384575e-20,3.5076933e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,958500.0,-11544.799694376274,-7380.3115,-7380.415,0.0,0.0,0.0,-14760.727,0.0,0.0,-0.06716919
15990,-0.042387996,342.4375,305.99863,-0.042387996,342.43787,0.0,0.0,294.14514,268.4,322.41495,-8.5151856e-05,341.20364,341.4116,1.8590624e-18,-2.1096522e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,959400.0,-5871.09678911002,-6487.1978,-6487.2627,0.0,0.0,0.0,-12974.461,0.0,0.0,-0.114868164
16005,-0.04238804,342.43506,310.7062,-0.04238804,342.43533,0.0,0.0,294.09525,267.94687,310.7463,-8.515194e-05,341.21735,341.4215,3.3458302e-18,5.5469026e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,960300.0,-14.341325248956593,-5648.68,-5648.729,0.0,0.0,0.0,-11297.409,0.0,0.0,-0.1647644
16020,-0.042388093,342.4219,313.42566,-0.042388093,342.4221,0.0,0.0,294.04684,267.55,301.79382,-8.5152045e-05,341.23053,341.431,-2.3547314e-19,-2.0784076e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,961200.0,4159.9934096552715,-5162.201,-5162.234,0.0,0.0,0.0,-10324.436,0.0,0.0,-0.21316528
16035,-0.04238815,342.39642,313.85065,-0.04238815,342.39655,0.0,0.0,293.99796,267.21747,296.87173,-8.5152154e-05,341.24298,341.43988,-5.3745237e-18,1.11158566e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,962100.0,6072.322065277857,-5082.011,-5082.0327,0.0,0.0,0.0,-10164.044,0.0,0.0,-0.26205444
16050,-0.0423882,342.35718,312.83768,-0.0423882,342.35727,0.0,0.0,293.9489,266.9216,294.88004,-8.515226e-05,341.25458,341.44806,1.4336456e-17,-3.6536047e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,963000.0,6422.362094188472,-5255.3696,-5255.386,0.0,0.0,0.0,-10510.756,0.0,0.0,-0.3110962
16065,11.825154,348.08536,294.0983,0.10285633,340.0987,6.601908,0.0,293.90683,266.66492,336.90198,0.011980895,348.22644,339.6477,0.999844,7.003001e-16,0.73228294,0.0,2377388.8,0.0,343.15,343.15,-4031.2295,1.0,963900.0,2153870.8745962824,2681302.2,19872.014,2377388.8,0.0,6.601908,2701174.2,2377388.8,2377395.2,-0.35317993
16080,5.8925495,333.04764,294.5983,5.8927274,342.17145,2.9183192,2.8105772,293.9604,266.45,345.42615,0.011837528,332.17853,342.1189,0.50018567,1.0,0.0,0.41349956,0.0,289774.53,343.15,343.15,-4141.3667,1.0,964800.0,2527039.645338408,951571.5,1177409.5,0.0,289774.53,5.728896,2128981.0,289774.53,289780.25,-0.29962158
16095,5.33403,308.92493,296.2475,5.3341117,344.10403,2.6203022,2.5237958,294.04617,266.27838,328.84668,0.01071544,308.70944,344.15527,0.6305431,1.0,0.0,0.44177252,0.0,309587.8,343.14996,343.14996,-4133.996,1.0,965700.0,1467121.2250877942,284011.5,1072142.9,0.0,309587.8,5.1440983,1356154.4,309587.8,309592.97,-0.21383667
16110,6.920313,351.705,297.22354,6.920313,335.56503,3.4668744,3.337816,294.12085,266.14386,349.3495,0.013901989,351.55112,335.2081,0.99926597,1.0,0.5401315,0.17544693,1753560.6,122950.69,343.1499,343.1499,-4139.7803,1.0,966600.0,3043548.1745114485,1583520.4,1114407.5,1753560.6,122950.69,6.8046904,2697928.0,1876511.2,1876518.0,-0.13916016
16125,7.1924815,343.2044,297.27466,7.1924815,347.1513,3.626073,3.4909377,294.21155,266.0374,344.04742,0.01444874,343.22348,347.2065,0.99926597,1.0,0.3434189,0.36972833,1114924.5,259100.3,343.14987,343.14987,-4153.6265,1.0,967500.0,2838391.573052377,1387465.2,1506694.9,1114924.5,259100.3,7.1170106,2894160.0,1374024.8,1374031.9,-0.048461914
16140,7.190596,343.95847,296.96176,7.1905966,342.83765,3.6186464,3.4836752,294.2818,265.95,343.78693,0.014444953,343.95224,342.82675,0.99926597,1.0,0.27596426,0.22359642,895930.06,156693.16,343.14984,343.14984,-4145.9087,1.0,968400.0,2840826.6463546283,1419324.1,1385474.9,895930.06,156693.16,7.1023216,2804799.0,1052623.2,1052630.4,0.02178955
16155,7.190622,342.90158,296.63632,7.190622,343.16788,3.6186461,3.4836748,294.2727,265.95605,343.18073,0.014445004,342.89633,343.1628,0.99926597,1.0,0.25742295,0.22602992,835734.94,158398.52,343.1498,343.1498,-4145.8916,1.0,969300.0,2823803.182615933,1397239.1,1405281.4,835734.94,158398.52,7.1023207,2802520.5,994133.44,994140.56,0.0126953125
16170,7.190622,343.17676,296.38266,7.1906223,343.12628,3.6186466,3.4836752,294.26785,266.04706,343.13293,0.014445005,343.17648,343.12616,0.99926597,1.0,0.26437458,0.22889277,858303.7,160404.77,343.14978,343.14978,-4145.892,1.0,970200.0,2836293.391997276,1413210.4,1411686.0,858303.7,160404.77,7.1023216,2824896.5,1018708.44,1018715.56,0.007843018
16185,7.190623,343.06705,296.22006,7.1906233,343.0823,3.6186466,3.4836752,294.26715,266.0895,343.10028,0.014445007,343.06577,343.0811,0.99926597,1.0,0.26822487,0.23314568,870803.8,163385.14,343.14975,343.14975,-4145.8916,1.0,971100.0,2844177.324760312,1414807.8,1415268.6,870803.8,163385.14,7.1023216,2830076.5,1034188.94,1034196.06,0.0071411133
16200,7.1906223,343.14392,296.12646,7.1906223,343.14536,3.6186466,3.4836752,294.26028,265.95,343.1413,0.014445005,343.14322,343.14474,0.99926597,1.0,0.27089632,0.23543078,879476.75,164986.5,343.14972,343.14972,-4145.892,1.0,972000.0,2852343.7991778567,1419956.0,1419999.4,879476.75,164986.5,7.1023216,2839955.5,1044463.25,1044470.4,0.0002746582
16215,7.190621,342.87115,296.1301,7.190621,342.8849,3.618646,3.4836745,294.23804,265.675,342.9321,0.014445002,342.87183,342.88522,0.99926597,1.0,0.2872997,0.25072303,932731.1,175703.11,343.1497,343.1497,-4145.892,1.0,972900.0,2839431.0871300604,1411608.4,1412023.1,932731.1,175703.11,7.1023207,2823631.5,1108434.2,1108441.4,-0.021972656
16230,7.1906185,343.1538,296.17844,7.190619,343.1621,3.6186447,3.4836733,294.24002,265.4,343.09396,0.0144449975,343.15637,343.16467,0.99926597,1.0,0.29783353,0.26050168,966929.6,182555.83,343.14966,343.14966,-4145.892,1.0,973800.0,2846317.6425351775,1418684.4,1418935.1,966929.6,182555.83,7.102318,2837619.5,1149485.5,1149492.6,-0.019989014
16245,7.190617,343.20435,296.22427,7.190617,343.20035,3.6186438,3.4836726,294.2468,265.125,343.1998,0.014444995,343.20447,343.20035,0.99926597,1.0,0.2929915,0.25561512,951209.7,179131.39,343.14963,343.14963,-4145.892,1.0,974700.0,2849957.0825541127,1418826.0,1418705.2,951209.7,179131.39,7.1023164,2837531.2,1130341.1,1130348.2,-0.013214111
16260,7.1906166,343.21887,296.238,7.1906166,343.2135,3.6186435,3.4836721,294.256,264.85,343.21152,0.014444993,343.21918,343.21378,0.99926597,1.0,0.28665128,0.24982132,930626.0,175071.19,343.1496,343.1496,-4145.892,1.0,975600.0,2849834.518037164,1418849.9,1418687.6,930626.0,175071.19,7.102316,2837537.5,1105697.2,1105704.4,-0.0039978027
16275,7.1906476,342.7495,296.3168,7.1906476,342.77548,3.6186607,3.4836886,294.1914,264.575,342.98257,0.014445056,342.7363,342.76276,0.99926597,1.0,0.29814315,0.26043752,967934.8,182510.86,343.14957,343.14957,-4145.892,1.0,976500.0,2831176.706639917,1402301.2,1403085.6,967934.8,182510.86,7.1023493,2805387.0,1150445.6,1150452.8,-0.068603516
16290,7.1906404,342.52597,296.5938,7.190641,342.55814,3.6186569,3.483685,294.13998,264.3,342.5004,0.014445042,342.52985,342.5622,0.99926597,1.0,0.36229545,0.32150927,1176208.1,225309.08,343.14954,343.14954,-4145.892,1.0,977400.0,2785114.7911708383,1387182.9,1388154.4,1176208.1,225309.08,7.1023417,2775337.2,1401517.2,1401524.4,-0.120025635
16305,7.1906343,342.78104,297.07086,7.1906343,342.8104,3.6186533,3.4836817,294.10678,264.025,342.7424,0.014445029,342.78375,342.81284,0.99926597,1.0,0.40778935,0.36367095,1323906.1,254855.36,343.1495,343.1495,-4145.892,1.0,978300.0,2770852.2191840075,1380477.6,1381364.2,1323906.1,254855.36,7.102335,2761842.0,1578761.5,1578768.6,-0.15322876
16320,7.190628,342.92383,297.62912,7.190628,342.93826,3.61865,3.4836783,294.09192,263.75,342.89706,0.014445016,342.92587,342.9402,0.99926597,1.0,0.43538225,0.389369,1413487.6,272864.22,343.14948,343.14948,-4145.892,1.0,979200.0,2746363.9874583804,1367929.1,1368365.0,1413487.6,272864.22,7.1023283,2736294.0,1686351.9,1686359.0,-0.16809082
16335,7.1906123,343.21484,298.05722,7.190613,343.2146,3.6186414,3.48367,294.1202,263.27814,343.11035,0.014444985,343.22095,343.22052,0.99926597,1.0,0.4430721,0.39642397,1438453.1,277808.22,343.14948,343.14948,-4145.892,1.0,980100.0,2733325.653363096,1363786.1,1363778.8,1438453.1,277808.22,7.102311,2727565.0,1716261.4,1716268.5,-0.13980103
16350,7.190612,343.37912,298.21558,7.190612,343.37036,3.618641,3.4836698,294.1544,262.625,343.3668,0.014444984,343.37903,343.37006,0.99926597,1.0,0.42252097,0.37638223,1371732.9,263763.25,343.14944,343.14944,-4145.8916,1.0,981000.0,2739275.921761333,1363964.8,1363700.2,1371732.9,263763.25,7.1023107,2727665.0,1635496.1,1635503.2,-0.10562134
16365,7.190613,343.34787,298.16165,7.190613,343.33438,3.6186411,3.48367,294.18628,262.10938,343.3494,0.014444985,343.34744,343.33395,0.99926597,1.0,0.4015573,0.356746,1303673.4,250002.47,343.1494,343.1494,-4145.8916,1.0,981900.0,2741492.483472257,1364649.8,1364242.4,1303673.4,250002.47,7.102311,2728892.0,1553675.9,1553683.0,-0.07373047
16380,7.1906133,343.3232,297.99805,7.1906137,343.3123,3.6186416,3.4836705,294.21323,262.05,343.3237,0.014444987,343.32285,343.31195,0.99926597,1.0,0.38341776,0.33976766,1244782.6,238104.28,343.14938,343.14938,-4145.8916,1.0,982800.0,2749859.6268295445,1368846.1,1368516.2,1244782.6,238104.28,7.102312,2737362.5,1482886.9,1482894.0,-0.046783447
16395,7.1906133,343.30945,297.79074,7.1906133,343.29907,3.6186416,3.4836705,294.2375,262.325,343.306,0.014444987,343.30945,343.29904,0.99926597,1.0,0.36718217,0.32457376,1192073.0,227456.62,343.14935,343.14935,-4145.8916,1.0,983700.0,2761362.805703061,1374691.1,1374377.9,1192073.0,227456.62,7.102312,2749069.0,1419529.6,1419536.8,-0.022521973
16410,7.190613,343.32016,297.5648,7.190613,343.30923,3.6186414,3.4836702,294.26093,262.6,343.31122,0.014444985,343.32037,343.30945,0.99926597,1.0,0.3505441,0.30900452,1138056.8,216545.9,343.14932,343.14932,-4145.8916,1.0,984600.0,2775387.3279085327,1381838.5,1381508.5,1138056.8,216545.9,7.1023116,2763347.0,1354602.6,1354609.8,0.00091552734
16425,7.1906133,343.32962,297.32996,7.1906133,343.31766,3.6186416,3.4836705,294.28244,262.875,343.32227,0.014444987,343.32965,343.3177,0.99926597,1.0,0.33269414,0.29231876,1080106.1,204852.78,343.1493,343.1493,-4145.8916,1.0,985500.0,2790304.974084006,1389216.4,1388855.1,1080106.1,204852.78,7.102312,2778071.5,1284958.9,1284966.0,0.02243042
16440,7.1906133,343.32034,297.09604,7.1906137,343.30814,3.6186416,3.4836705,294.30026,263.15,343.31772,0.014444987,343.3201,343.3079,0.99926597,1.0,0.3151705,0.27601668,1023214.9,193428.53,343.14926,343.14926,-4145.8916,1.0,986400.0,2804220.6174790408,1396000.6,1395632.0,1023214.9,193428.53,7.102312,2791632.5,1216643.4,1216650.5,0.040252686
16455,7.1906137,343.30005,296.87222,7.1906137,343.28848,3.6186419,3.4836707,294.3142,263.425,343.2997,0.014444988,343.29974,343.2882,0.99926597,1.0,0.29937214,0.2614017,971924.75,183186.56,343.14923,343.14923,-4145.8916,1.0,987300.0,2816707.1081641554,1402147.1,1401797.9,971924.75,183186.56,7.1023126,2803945.0,1155111.2,1155118.4,0.05419922
16470,7.190614,343.28244,296.66483,7.190614,343.27182,3.6186423,3.483671,294.3246,263.7,343.28165,0.014444989,343.28214,343.27155,0.99926597,1.0,0.28545135,0.24857852,926730.4,174200.25,343.1492,343.1492,-4145.892,1.0,988200.0,2828193.806898639,1407879.0,1407558.2,926730.4,174200.25,7.102313,2815437.2,1100930.6,1100937.8,0.064575195
16485,7.190616,343.25278,296.4802,7.190616,343.24393,3.6186433,3.483672,294.33023,263.975,343.25696,0.014444992,343.25223,343.24344,0.99926597,1.0,0.27394557,0.23802327,889376.4,166803.28,343.14917,343.14917,-4145.892,1.0,989100.0,2837897.907755814,1412559.5,1412292.2,889376.4,166803.28,7.102315,2824851.8,1056179.6,1056186.8,0.07022095
16500,7.190617,343.22064,296.32312,7.190617,343.21414,3.6186438,3.4836724,294.33212,264.25,343.22485,0.014444995,343.22025,343.21378,0.99926597,1.0,0.26580036,0.23060702,862932.5,161606.08,343.14914,343.14914,-4145.892,1.0,990000.0,2845480.227433768,1416332.9,1416136.6,862932.5,161606.08,7.102316,2832469.5,1024538.56,1024545.7,0.07211304
16515,7.190617,343.1313,296.20386,7.190617,343.1319,3.618644,3.4836726,294.32324,264.525,343.17313,0.014444995,343.12857,343.12936,0.99926597,1.0,0.262426,0.22756135,851977.5,159471.72,343.1491,343.1491,-4145.892,1.0,990900.0,2849577.531148128,1417236.1,1417254.6,851977.5,159471.72,7.102317,2834490.8,1011449.25,1011456.4,0.06323242
16530,7.190617,343.17654,296.117,7.190617,343.17477,3.6186438,3.4836724,294.3244,264.8,343.13907,0.014444994,343.17862,343.17682,0.99926597,1.0,0.26440307,0.22956423,858396.2,160875.31,343.14908,343.14908,-4145.892,1.0,991800.0,2852780.3907912015,1421226.0,1421172.5,858396.2,160875.31,7.102316,2842398.5,1019271.5,1019278.6,0.06439209
16545,7.190617,343.22205,296.04398,7.190617,343.2172,3.6186438,3.4836726,294.3256,265.075,343.2185,0.014444995,343.22195,343.217,0.99926597,1.0,0.25752208,0.2230122,836056.75,156283.73,343.14905,343.14905,-4145.892,1.0,992700.0,2862030.520204968,1424805.6,1424659.1,836056.75,156283.73,7.1023164,2849464.8,992340.5,992347.6,0.065582275
16560,7.190617,343.20908,295.97595,7.190617,343.2033,3.6186438,3.4836726,294.3265,265.35,343.20905,0.014444995,343.20895,343.2032,0.99926597,1.0,0.25115412,0.21723829,815382.94,152237.47,343.14902,343.14902,-4145.892,1.0,993600.0,2865583.491659038,1426468.2,1426294.1,815382.94,152237.47,7.1023164,2852762.5,967620.4,967627.5,0.0664978
16575,7.1906185,343.1851,295.9129,7.1906185,343.18158,3.6186447,3.4836733,294.32385,265.55966,343.19193,0.0144449975,343.18454,343.1811,0.99926597,1.0,0.2464093,0.21293733,799978.6,149223.4,343.149,343.149,-4145.892,1.0,994500.0,2868370.5092235073,1427648.2,1427542.2,799978.6,149223.4,7.102318,2855190.5,949202.0,949209.1,0.06384277
16590,7.1906185,343.1691,295.85764,7.1906185,343.16693,3.6186445,3.4836733,294.3212,265.68408,343.16925,0.0144449975,343.1691,343.16693,0.99926597,1.0,0.24416254,0.21094176,792684.44,147824.95,343.14896,343.14896,-4145.892,1.0,995400.0,2870347.8798576384,1428834.5,1428769.0,792684.44,147824.95,7.102318,2857603.5,940509.4,940516.5,0.061187744
16605,7.190618,343.17496,295.80908,7.1906185,343.17276,3.6186445,3.483673,294.31918,265.79147,343.17203,0.014444997,343.17505,343.17288,0.99926597,1.0,0.24179605,0.20878127,785001.5,146310.9,343.14893,343.14893,-4145.892,1.0,996300.0,2873461.868196574,1430477.6,1430411.4,785001.5,146310.9,7.102318,2860889.0,931312.4,931319.5,0.059173584
16620,7.190618,343.18103,295.7649,7.1906185,343.1782,3.6186445,3.483673,294.31775,265.95,343.17834,0.014444997,343.1811,343.17825,0.99926597,1.0,0.23873088,0.20598055,775050.25,144348.2,343.1489,343.1489,-4145.892,1.0,997200.0,2876526.0518936655,1431995.6,1431910.0,775050.25,144348.2,7.102318,2863905.5,919398.44,919405.56,0.057739258
16635,7.190616,343.2114,295.7182,7.190616,343.20612,3.6186433,3.483672,294.32123,266.196,343.19705,0.014444993,343.21216,343.20682,0.99926597,1.0,0.2340146,0.20167553,759738.7,141331.31,343.14886,343.14886,-4145.892,1.0,998100.0,2880493.0103360163,1434322.4,1434163.0,759738.7,141331.31,7.102315,2868485.5,901070.0,901077.1,0.06121826
16650,7.190616,343.23834,295.6625,7.190616,343.23044,3.6186433,3.483672,294.32516,266.4909,343.23117,0.014444993,343.23846,343.2305,0.99926597,1.0,0.22556981,0.19394676,732322.3,135915.1,343.14883,343.14883,-4145.892,1.0,999000.0,2885941.8866471173,1436818.2,1436579.5,732322.3,135915.1,7.102315,2873397.8,868237.4,868244.5,0.06515503
16665,7.1906166,343.23398,295.59802,7.1906166,343.2255,3.6186435,3.4836721,294.3284,266.79034,343.23163,0.014444993,343.23386,343.22537,0.99926597,1.0,0.21681495,0.1860397,703899.25,130373.95,343.1488,343.1488,-4145.892,1.0,999900.0,2889881.8148802207,1438634.0,1438377.8,703899.25,130373.95,7.102316,2877011.8,834273.2,834280.3,0.06838989
16680,7.1906166,343.2249,295.52823,7.1906166,343.2171,3.6186435,3.4836721,294.33054,267.05,343.22324,0.014444994,343.2248,343.21698,0.99926597,1.0,0.20891544,0.17894424,678253.2,125401.555,343.14877,343.14877,-4145.892,1.0,1000800.0,2893607.1591509744,1440468.0,1440232.1,678253.2,125401.555,7.102316,2880700.0,803654.75,803661.9,0.07052612
16695,7.1906176,343.21106,295.45782,7.1906176,343.20444,3.618644,3.4836729,294.33057,267.27142,343.212,0.014444996,343.2108,343.20416,0.99926597,1.0,0.20215476,0.17289253,656304.3,121160.59,343.14874,343.14874,-4145.892,1.0,1001700.0,2897197.533365238,1442176.0,1441976.0,656304.3,121160.59,7.102317,2884152.0,777464.9,777472.0,0.07055664
16710,7.190618,343.19318,295.39114,7.190618,343.18817,3.6186442,3.483673,294.3291,267.45715,343.19476,0.014444997,343.19296,343.188,0.99926597,1.0,0.19713022,0.16842483,639991.9,118029.695,343.1487,343.1487,-4145.892,1.0,1002600.0,2900197.1023875116,1443649.9,1443498.8,639991.9,118029.695,7.1023173,2887148.5,758021.56,758028.7,0.0690918
16725,7.1906185,343.18124,295.33096,7.1906185,343.17758,3.6186445,3.4836733,294.32663,267.5643,343.18198,0.0144449975,343.1811,343.17746,0.99926597,1.0,0.19350827,0.16520987,628233.06,115776.7,343.14868,343.14868,-4145.892,1.0,1003500.0,2903072.6232642564,1445107.1,1444996.5,628233.06,115776.7,7.102318,2890103.5,744009.75,744016.9,0.06661987
16740,7.190619,343.17358,295.27856,7.190619,343.17078,3.6186447,3.4836733,294.32355,267.55,343.17398,0.0144449975,343.17346,343.1707,0.99926597,1.0,0.19077522,0.16278294,619360.1,114075.945,343.14865,343.14865,-4145.892,1.0,1004400.0,2905766.5130326655,1446458.2,1446373.5,619360.1,114075.945,7.102318,2892831.8,733436.06,733443.2,0.0635376
16755,7.1906195,343.1631,295.2345,7.1906195,343.16135,3.6186452,3.4836738,294.31927,267.4482,343.16544,0.014444999,343.16287,343.16113,0.99926597,1.0,0.18891673,0.16113973,613326.44,112924.41,343.14862,343.14862,-4145.892,1.0,1005300.0,2907921.999816381,1447472.2,1447419.6,613326.44,112924.41,7.102319,2894892.0,726250.9,726258.0,0.059265137
16770,7.1906204,343.14374,295.19977,7.1906204,343.1439,3.6186457,3.4836743,294.31342,267.3262,343.1489,0.014445001,343.14346,343.14365,0.99926597,1.0,0.18868928,0.16096851,612588.06,112804.42,343.1486,343.1486,-4145.892,1.0,1006200.0,2909025.8515661503,1447936.9,1447941.5,612588.06,112804.42,7.1023197,2895878.5,725392.5,725399.6,0.05340576
16785,7.1906214,343.12488,295.176,7.1906214,343.1271,3.6186461,3.4836748,294.30594,267.19107,343.13083,0.014445003,343.12457,343.12683,0.99926597,1.0,0.19039263,0.1625228,618118.0,113893.64,343.14856,343.14856,-4145.892,1.0,1007100.0,2909372.4518193994,1448085.5,1448152.8,618118.0,113893.64,7.1023207,2896238.2,732011.6,732018.75,0.045928955
16800,7.1906214,343.1068,295.16464,7.190622,343.11093,3.6186464,3.483675,294.29773,267.05,343.11243,0.014445003,343.10666,343.11078,0.99926597,1.0,0.19403133,0.16580673,629931.25,116194.96,343.14853,343.14853,-4145.892,1.0,1008000.0,2908944.7619381417,1447882.8,1448007.2,629931.25,116194.96,7.1023216,2895890.0,746126.2,746133.3,0.037719727
16815,7.190622,343.10394,295.1661,7.190622,343.1086,3.6186464,3.483675,294.29004,266.90665,343.10645,0.014445004,343.10394,343.1086,0.99926597,1.0,0.1984789,0.16979612,644370.5,118990.68,343.1485,343.1485,-4145.892,1.0,1008900.0,2908493.190450628,1447752.0,1447893.0,644370.5,118990.68,7.1023216,2895645.0,763361.2,763368.3,0.030029297
16830,7.190622,343.10434,295.17853,7.190622,343.10895,3.6186464,3.483675,294.28284,266.75937,343.10663,0.014445004,343.10434,343.10895,0.99926597,1.0,0.20289493,0.17375065,658707.3,121761.96,343.14847,343.14847,-4145.892,1.0,1009800.0,2907750.750392438,1447388.9,1447528.0,658707.3,121761.96,7.1023216,2894917.0,780469.25,780476.4,0.022827148
16845,7.190622,343.10233,295.20035,7.190622,343.10696,3.6186464,3.483675,294.27594,266.60742,343.10532,0.014445004,343.10226,343.10693,0.99926597,1.0,0.20742945,0.17782305,673428.8,124615.836,343.14844,343.14844,-4145.892,1.0,1010700.0,2906347.335020598,1446669.0,1446809.1,673428.8,124615.836,7.1023216,2893478.0,798044.6,798051.75,0.015930176
16860,7.190623,343.09772,295.2304,7.190623,343.10272,3.618647,3.4836755,294.26865,266.45,343.10187,0.014445006,343.09756,343.1026,0.99926597,1.0,0.21230994,0.18221769,689273.56,127695.53,343.1484,343.1484,-4145.892,1.0,1011600.0,2904314.793853723,1445622.2,1445773.4,689273.56,127695.53,7.1023226,2891395.5,816969.1,816976.25,0.008636475
16875,7.190627,343.0362,295.27548,7.190627,343.04608,3.6186492,3.4836776,294.25278,266.1879,343.06482,0.014445014,343.03467,343.04465,0.99926597,1.0,0.22038373,0.18954463,715485.44,132830.16,343.14838,343.14838,-4145.892,1.0,1012500.0,2899334.1658695955,1442403.8,1442702.4,715485.44,132830.16,7.102327,2885106.0,848315.6,848322.75,-0.007232666
16890,7.1906276,342.97098,295.3492,7.1906276,342.9862,3.6186495,3.483678,294.23547,265.8198,342.987,0.014445015,342.97073,342.98602,0.99926597,1.0,0.23657605,0.2043645,768054.5,143215.7,343.14835,343.14835,-4145.892,1.0,1013400.0,2890139.938382475,1438207.6,1438667.5,768054.5,143215.7,7.1023273,2876875.0,911270.2,911277.3,-0.024536133
16905,7.1906266,342.98322,295.45737,7.1906266,342.9981,3.618649,3.4836776,294.22046,265.4918,342.98538,0.014445013,342.98355,342.9984,0.99926597,1.0,0.25379753,0.22004339,823964.8,154203.25,343.14832,343.14832,-4145.892,1.0,1014300.0,2883479.8185469597,1435310.6,1435760.4,823964.8,154203.25,7.1023264,2871071.0,978168.06,978175.2,-0.03955078
16920,7.1906257,343.00778,295.5959,7.1906257,343.01987,3.6186485,3.483677,294.20877,265.35,343.00766,0.0144450115,343.00815,343.0202,0.99926597,1.0,0.26873544,0.23367067,872461.44,163753.05,343.1483,343.1483,-4145.892,1.0,1015200.0,2876427.1882755393,1431869.0,1432234.0,872461.44,163753.05,7.1023254,2864103.0,1036214.5,1036221.6,-0.051239014
16935,7.190628,342.98477,295.76343,7.190628,342.9976,3.6186497,3.4836783,294.19278,265.35,343.0052,0.014445016,342.98386,342.9967,0.99926597,1.0,0.28334293,0.24707441,919885.25,173146.19,343.14825,343.14825,-4145.892,1.0,1016100.0,2866113.5593574955,1426114.8,1426501.9,919885.25,173146.19,7.1023283,2852616.5,1093031.5,1093038.6,-0.067230225
16950,7.1906257,342.98322,295.95712,7.1906257,342.9952,3.6186485,3.4836771,294.1817,265.35,342.981,0.0144450115,342.9839,342.99585,0.99926597,1.0,0.30074927,0.26322892,976395.7,184467.05,343.14822,343.14822,-4145.892,1.0,1017000.0,2852893.122322337,1420217.5,1420579.6,976395.7,184467.05,7.1023254,2840797.0,1160862.8,1160869.9,-0.078308105
16965,7.190624,343.03726,296.15836,7.190624,343.0464,3.6186476,3.4836762,294.17618,265.35,343.0285,0.014445009,343.03802,343.04706,0.99926597,1.0,0.313718,0.27516386,1018499.25,192830.88,343.1482,343.1482,-4145.892,1.0,1017900.0,2843566.705728392,1415772.1,1416047.6,1018499.25,192830.88,7.1023235,2831819.8,1211330.1,1211337.2,-0.08383179
16980,7.1906223,343.078,296.3448,7.190623,343.0836,3.6186469,3.4836755,294.1752,265.35,343.07153,0.014445005,343.07852,343.08405,0.99926597,1.0,0.32198828,0.28276813,1045349.06,198159.83,343.14816,343.14816,-4145.892,1.0,1018800.0,2834865.9074043324,1411371.8,1411540.5,1045349.06,198159.83,7.1023226,2822912.2,1243508.9,1243516.0,-0.08480835
16995,7.190621,343.10776,296.50058,7.1906214,343.11102,3.6186461,3.4836748,294.1776,265.35,343.1024,0.014445002,343.10815,343.1114,0.99926597,1.0,0.32697242,0.28735483,1061530.4,201374.12,343.14813,343.14813,-4145.892,1.0,1019700.0,2827285.435873955,1407565.1,1407663.8,1061530.4,201374.12,7.1023207,2815229.0,1262904.5,1262911.6,-0.08239746
17010,7.1906204,343.13126,296.61896,7.1906204,343.13278,3.6186457,3.4836743,294.18243,265.35,343.12656,0.014445001,343.13156,343.1331,0.99926597,1.0,0.32942432,0.28959686,1069490.5,202945.3,343.1481,343.1481,-4145.892,1.0,1020600.0,2821569.7622758965,1404699.6,1404745.6,1069490.5,202945.3,7.1023197,2809445.2,1272435.8,1272442.9,-0.07757568
17025,7.1906195,343.14868,296.69916,7.1906195,343.14893,3.6186452,3.4836738,294.1889,265.35,343.14474,0.014444999,343.14893,343.14914,0.99926597,1.0,0.32989883,0.2900076,1071031.1,203233.14,343.14807,343.14807,-4145.892,1.0,1021500.0,2817807.2096341113,1402803.6,1402811.0,1071031.1,203233.14,7.102319,2805614.5,1274264.2,1274271.4,-0.07110596
17040,7.190619,343.1586,296.74692,7.1906195,343.15805,3.618645,3.4836736,294.1959,265.35,343.15634,0.014444998,343.1587,343.15814,0.99926597,1.0,0.32909364,0.28923598,1068416.9,202692.42,343.14804,343.14804,-4145.892,1.0,1022400.0,2815613.035120214,1401660.6,1401644.1,1068416.9,202692.42,7.102319,2803304.8,1271109.2,1271116.4,-0.06411743
17055,7.19062,343.1537,296.77335,7.19062,343.1533,3.6186454,3.483674,294.20114,265.35,343.15628,0.014445,343.1535,343.15308,0.99926597,1.0,0.32818434,0.28838247,1065464.9,202094.28,343.148,343.148,-4145.892,1.0,1023300.0,2814006.321367492,1400714.2,1400702.2,1065464.9,202094.28,7.1023197,2801416.5,1267559.1,1267566.2,-0.05886841
17070,7.19062,343.14227,296.79,7.1906204,343.14243,3.6186454,3.483674,294.20532,265.35,343.14462,0.014445,343.14215,343.1423,0.99926597,1.0,0.32846436,0.28866535,1066374.0,202292.52,343.14798,343.14798,-4145.892,1.0,1024200.0,2812288.156289401,1399866.4,1399871.0,1066374.0,202292.52,7.1023197,2799737.5,1268666.5,1268673.6,-0.0546875
17085,7.1906204,343.1367,296.80472,7.1906204,343.1374,3.6186457,3.4836743,294.20853,265.35,343.13834,0.014445001,343.1366,343.1373,0.99926597,1.0,0.3294272,0.28957385,1069499.9,202929.2,343.14795,343.14795,-4145.892,1.0,1025100.0,2811014.5254852343,1399253.5,1399274.8,1069499.9,202929.2,7.1023197,2798528.2,1272429.1,1272436.2,-0.051483154
17100,7.1906204,343.13416,296.82114,7.1906204,343.13504,3.6186457,3.4836743,294.2113,265.35,343.13495,0.014445001,343.13412,343.13504,0.99926597,1.0,0.33075455,0.29081622,1073809.2,203799.81,343.14792,343.14792,-4145.892,1.0,1026000.0,2809812.920735692,1398681.2,1398707.9,1073809.2,203799.81,7.1023197,2797389.0,1277609.0,1277616.1,-0.048706055
17115,7.190621,343.1309,296.84106,7.190621,343.13205,3.618646,3.4836745,294.21304,265.2797,343.133,0.014445002,343.13077,343.13193,0.99926597,1.0,0.3322801,0.2922384,1078761.9,204796.47,343.1479,343.1479,-4145.892,1.0,1026900.0,2808485.5970241847,1397980.9,1398015.9,1078761.9,204796.47,7.1023207,2795996.8,1283558.4,1283565.5,-0.046966553
17130,7.1906214,343.11984,296.86786,7.1906214,343.12155,3.6186461,3.4836748,294.21353,265.12082,343.1235,0.014445003,343.1197,343.12143,0.99926597,1.0,0.33474192,0.29454577,1086754.4,206413.44,343.14786,343.14786,-4145.892,1.0,1027800.0,2806284.378665509,1396838.1,1396889.8,1086754.4,206413.44,7.1023207,2793728.0,1293167.8,1293174.9,-0.04647827
17145,7.190622,343.11185,296.9036,7.190622,343.11414,3.6186464,3.483675,294.2131,264.95157,343.11484,0.014445004,343.11176,343.11404,0.99926597,1.0,0.33813408,0.2977254,1097767.1,208641.69,343.14783,343.14783,-4145.892,1.0,1028700.0,2803590.6686127987,1395517.5,1395586.6,1097767.1,208641.69,7.1023216,2791104.0,1306408.8,1306415.9,-0.046905518
17160,7.190622,343.10672,296.9487,7.190622,343.10938,3.6186464,3.483675,294.21213,264.85,343.1092,0.014445004,343.10666,343.1093,0.99926597,1.0,0.34211203,0.3014466,1110681.8,211249.44,343.1478,343.1478,-4145.892,1.0,1029600.0,2800511.671563498,1394000.4,1394080.6,1110681.8,211249.44,7.1023216,2788081.0,1321931.2,1321938.4,-0.04788208
17175,7.1905622,344.06955,296.77008,7.1905622,344.0128,3.6186135,3.4836433,294.3602,264.9125,343.5805,0.014444885,344.09674,344.03912,0.99926597,1.0,0.30921564,0.27092218,1003882.2,189858.36,343.14777,343.14777,-4145.891,1.0,1030500.0,2839919.022394656,1428461.0,1426746.8,1003882.2,189858.36,7.102257,2855207.8,1193740.5,1193747.6,0.10018921
17190,7.1906013,344.62592,296.26624,7.1906013,344.4859,3.6186335,3.4836626,294.47614,265.1,344.62766,0.014444963,344.61914,344.47708,0.99926597,1.0,0.16276859,0.13414112,528435.4,94004.164,343.14774,343.14774,-4145.89,1.0,1031400.0,2934031.4703425006,1460487.8,1456259.2,528435.4,94004.164,7.102296,2916747.0,622439.56,622446.7,0.21612549
17205,-0.042387918,341.85016,296.11896,-0.042387918,342.00272,-7.93e-43,-7.92e-43,294.54733,265.2875,344.17798,-8.5151696e-05,341.49594,341.71335,8.486257e-13,8.5104867e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1032300.0,-17187.690035459724,-8141.4917,-8168.6514,0.0,0.0,-1.585e-42,-16310.143,0.0,-1.585e-42,0.287323
17220,-0.04238629,342.0582,296.11896,-0.04238629,342.16095,6.27196e-40,6.26582e-40,294.5817,265.35,344.17798,-8.514842e-05,341.50702,341.72086,-7.0639454e-18,-7.2834585e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30501,0.0,1033200.0,-17187.029148954203,-8178.2144,-8196.507,0.0,0.0,1.253778e-39,-16374.721,0.0,1.253778e-39,0.3216858
17235,-0.042387906,342.21268,296.11896,-0.042387906,342.2819,0.0,0.0,294.59622,265.24844,344.17798,-8.5151674e-05,341.51846,341.72873,9.130761e-20,7.423521e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1034100.0,-17187.685629549687,-8206.028,-8218.351,0.0,0.0,0.0,-16424.379,0.0,0.0,0.33621216
17250,-0.042387906,342.33127,296.11896,-0.042387906,342.3779,0.0,0.0,294.60544,265.07916,344.17798,-8.5151674e-05,341.53027,341.73697,2.063183e-34,3.7296636e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035000.0,-17187.685629549687,-8227.141,-8235.442,0.0,0.0,0.0,-16462.582,0.0,0.0,0.34542847
17265,-0.042387906,342.4254,296.11896,-0.042387906,342.45694,0.0,0.0,294.6085,264.92032,344.17798,-8.5151674e-05,341.54245,341.74557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035900.0,-17187.685629549687,-8243.901,-8249.514,0.0,0.0,0.0,-16493.414,0.0,0.0,0.34848022
17280,-0.042387906,342.50354,296.11896,-0.042387906,342.52484,0.0,0.0,294.60492,264.85,344.17798,-8.5151674e-05,341.55502,341.75452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1036800.0,-17187.685629549687,-8257.811,-8261.603,0.0,0.0,0.0,-16519.414,0.0,0.0,0.34490967
17295,-0.042387906,342.5708,296.11896,-0.042387906,342.58517,0.0,0.0,294.59662,264.85,344.17798,-8.5151674e-05,341.56793,341.7638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1037700.0,-17187.685629549687,-8269.785,-8272.344,0.0,0.0,0.0,-16542.129,0.0,0.0,0.3366089
17310,-0.042387906,342.63043,296.11896,-0.042387906,342.64014,0.0,0.0,294.58768,264.85,344.17798,-8.5151674e-05,341.58118,341.77344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1038600.0,-17187.685629549687,-8280.4,-8282.129,0.0,0.0,0.0,-16562.53,0.0,0.0,0.32766724
17325,-0.042387906,342.68448,296.11896,-0.042387906,342.69104,0.0,0.0,294.57825,264.85,344.17798,-8.5151674e-05,341.59476,341.7834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1039500.0,-17187.685629549687,-8290.022,-8291.19,0.0,0.0,0.0,-16581.213,0.0,0.0,0.3182373
17340,-0.042387906,342.7341,296.11896,-0.042387906,342.73853,0.0,0.0,294.566,264.85,344.17798,-8.5151674e-05,341.60864,341.79364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1040400.0,-17187.685629549687,-8298.856,-8299.645,0.0,0.0,0.0,-16598.5,0.0,0.0,0.30599976
17355,-0.042387906,342.77966,296.11896,-0.042387906,342.78268,0.0,0.0,294.55334,264.85,344.17798,-8.5151674e-05,341.6228,341.80414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1041300.0,-17187.685629549687,-8306.969,-8307.506,0.0,0.0,0.0,-16614.475,0.0,0.0,0.29333496
17370,-0.042387906,342.8213,296.11896,-0.042387906,342.8233,0.0,0.0,294.5386,264.85,344.17798,-8.5151674e-05,341.63715,341.81488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1042200.0,-17187.685629549687,-8314.379,-8314.737,0.0,0.0,0.0,-16629.117,0.0,0.0,0.27859497
17385,-0.042387906,342.8585,296.11896,-0.042387906,342.85986,0.0,0.0,294.5271,264.85,344.17798,-8.5151674e-05,341.65167,341.82578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1043100.0,-17187.685629549687,-8321.002,-8321.246,0.0,0.0,0.0,-16642.248,0.0,0.0,0.26708984
17400,-0.042387906,342.89053,296.11896,-0.042387906,342.89145,0.0,0.0,294.50656,264.85,344.17798,-8.5151674e-05,341.66626,341.8368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044000.0,-17187.685629549687,-8326.706,-8326.869,0.0,0.0,0.0,-16653.574,0.0,0.0,0.24655151
17415,-0.042387906,342.91663,296.11896,-0.042387906,342.91727,0.0,0.0,294.4893,264.85,344.17798,-8.5151674e-05,341.68085,341.8478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044900.0,-17187.685629549687,-8331.352,-8331.466,0.0,0.0,0.0,-16662.816,0.0,0.0,0.22927856
17430,-0.042387906,342.93558,296.11896,-0.042387906,342.936,0.0,0.0,294.47397,264.85,344.17798,-8.5151674e-05,341.6953,341.8588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1045800.0,-17187.685629549687,-8334.726,-8334.802,0.0,0.0,0.0,-16669.527,0.0,0.0,0.21395874
17445,-0.042387906,342.94614,296.11896,-0.042387906,342.94644,0.0,0.0,294.45218,264.85,344.17798,-8.5151674e-05,341.70956,341.86957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1046700.0,-17187.685629549687,-8336.605,-8336.66,0.0,0.0,0.0,-16673.266,0.0,0.0,0.19216919
17460,-0.042387906,342.94696,296.11896,-0.042387906,342.94717,0.0,0.0,294.43564,264.85,344.17798,-8.5151674e-05,341.72342,341.8801,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1047600.0,-17187.685629549687,-8336.752,-8336.79,0.0,0.0,0.0,-16673.543,0.0,0.0,0.17562866
17475,-0.042387906,342.93655,296.11896,-0.042387906,342.93668,0.0,0.0,294.4131,264.92813,344.17798,-8.5151674e-05,341.73676,341.89017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1048500.0,-17187.685629549687,-8334.899,-8334.921,0.0,0.0,0.0,-16669.82,0.0,0.0,0.15307617
17490,-0.042387906,342.91336,296.11896,-0.042387906,342.91345,0.0,0.0,294.39447,265.1,344.17798,-8.5151674e-05,341.7494,341.89966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1049400.0,-17187.685629549687,-8330.7705,-8330.787,0.0,0.0,0.0,-16661.559,0.0,0.0,0.13446045
17505,-0.042387906,342.87576,296.11896,-0.042387906,342.87582,0.0,0.0,294.37604,265.27188,344.17798,-8.5151674e-05,341.76114,341.90842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1050300.0,-17187.685629549687,-8324.077,-8324.088,0.0,0.0,0.0,-16648.164,0.0,0.0,0.11602783
17520,-0.042387906,342.82202,296.11896,-0.042387906,342.82205,0.0,0.0,294.3542,265.35,344.17798,-8.5151674e-05,341.77176,341.91626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1051200.0,-17187.685629549687,-8314.51,-8314.515,0.0,0.0,0.0,-16629.023,0.0,0.0,0.094177246
17535,-0.042387918,342.75055,296.119,-0.042387918,342.75058,0.0,0.0,294.29465,265.35,344.17767,-8.5151696e-05,341.78107,341.92294,-8.03543e-18,-1.8386277e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1052100.0,-17187.56997905224,-8301.782,-8301.787,0.0,0.0,0.0,-16603.57,0.0,0.0,0.03463745
17550,-0.042387925,342.65924,296.17908,-0.042387925,342.65927,0.0,0.0,294.24646,265.35,343.7946,-8.515171e-05,341.7888,341.92828,-2.8743343e-18,-6.5336117e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1053000.0,-17029.07660290487,-8274.83,-8274.836,0.0,0.0,0.0,-16549.666,0.0,0.0,-0.013549805
17565,-0.042387944,342.54684,296.824,-0.042387944,342.54688,0.0,0.0,294.1973,265.35,339.79813,-8.515175e-05,341.79468,341.93207,-7.62767e-19,4.4357416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1053900.0,-15369.150252963238,-8140.008,-8140.013,0.0,0.0,0.0,-16280.021,0.0,0.0,-0.06271362
17580,-0.042387974,342.41162,298.01285,-0.042387974,342.41165,0.0,0.0,294.14835,265.35,330.87558,-8.5151805e-05,341.79846,341.93402,2.6583949e-19,3.5408081e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1054800.0,-11752.947988477035,-7904.291,-7904.2964,0.0,0.0,0.0,-15808.588,0.0,0.0,-0.11166382
17595,-0.042388078,342.2529,299.54767,-0.042388078,342.2529,0.0,0.0,294.0181,265.35,314.68884,-8.5152016e-05,341.79993,341.93396,2.5022185e-19,1.2218954e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1055700.0,-5415.066390289169,-7602.809,-7602.809,0.0,0.0,0.0,-15205.618,0.0,0.0,-0.24191284
17610,-0.042388182,342.0688,299.94687,-0.042388182,342.0688,0.0,0.0,293.91006,265.35,300.93088,-8.515223e-05,341.79877,341.93167,1.1170159e-18,-5.172177e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1056600.0,-351.92026812200794,-7498.9805,-7498.9805,0.0,0.0,0.0,-14997.961,0.0,0.0,-0.34994507
17625,12.2074795,335.82748,294.11484,0.10932225,340.3091,6.351411,0.0,293.8161,265.35,329.11823,0.01237141,336.49878,339.775,0.9998669,-7.09182e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-3738.3572,1.0,1057500.0,1818773.2353038655,2138666.2,21210.26,3246544.0,0.0,6.351411,2159876.5,3246544.0,3246550.2,-0.4439087
17640,6.8965297,344.33243,294.47995,6.8965297,341.69116,3.4639707,3.3352287,293.7953,265.35,346.9302,0.013854212,343.11407,341.57047,0.9998669,1.0,0.0,0.45547482,0.0,319190.22,343.15,343.15,-4152.3306,1.0,1058400.0,3051959.305872913,1443998.1,1367492.8,0.0,319190.22,6.799199,2811491.0,319190.22,319197.03,-0.46472168
17655,6.6305146,307.89224,296.87173,6.9273243,343.67618,3.3949726,3.2688344,293.84863,265.35,327.94403,0.013617949,307.6803,343.72855,0.014593674,1.0,0.0,0.58528966,0.0,410162.6,343.14996,343.14996,-4145.5254,1.0,1059300.0,1777191.917144802,306900.88,1361764.1,0.0,410162.6,6.663807,1668665.0,410162.6,410169.25,-0.41137695
17670,6.4236054,352.47388,298.5814,6.4236054,343.8077,3.2011788,3.0825477,293.9236,265.35,351.35327,0.01290417,352.59045,342.79483,0.9990678,1.0,0.7096931,0.011582372,2304049.8,8116.7593,343.14993,343.14993,-4141.884,1.0,1060200.0,2860104.758101005,1453973.1,1220167.2,2304049.8,8116.7593,6.2837267,2674140.5,2312166.5,2312172.8,-0.33639526
17685,7.535985,343.1496,298.8371,7.5359855,345.37555,3.8155146,3.6728168,294.0336,265.35,341.53503,0.015138793,343.18906,345.62418,0.9990678,1.0,0.49811652,0.59565324,1617157.1,417425.25,343.1499,343.1499,-4154.9214,1.0,1061100.0,2714859.930876685,1402541.0,1472995.0,1617157.1,417425.25,7.4883313,2875536.0,2034582.4,2034589.9,-0.22640991
17700,7.3621693,344.0521,298.6414,7.3621693,343.3941,3.7336013,3.5944788,294.13608,265.35,344.55923,0.0147896195,344.07712,343.36545,0.9990678,1.0,0.42146856,0.33738884,1368316.1,236437.25,343.14987,343.14987,-4170.9175,1.0,1062000.0,2852251.415469868,1404149.5,1383803.8,1368316.1,236437.25,7.32808,2787953.2,1604753.4,1604760.8,-0.123931885
17715,9.557185,342.8139,298.26285,9.557185,342.98312,4.876023,4.686617,294.15,265.35,343.11148,0.019199114,342.70474,342.8943,0.9990678,1.0,0.36965734,0.33430308,1200108.8,234274.8,343.14984,343.14984,-4084.7285,1.0,1062900.0,3616426.9144319408,1788287.2,1795079.8,1200108.8,234274.8,9.562639,3583367.0,1434383.5,1434393.1,-0.11001587
17730,7.2994366,343.1221,297.9933,7.2994366,343.11322,3.6944733,3.5568166,294.1528,265.35,343.25668,0.014663598,343.13916,343.12552,0.9990678,1.0,0.37933272,0.33468893,1231520.4,234545.19,343.1498,343.1498,-4165.414,1.0,1063800.0,2787641.813825405,1383542.6,1383270.4,1231520.4,234545.19,7.25129,2766813.0,1466065.5,1466072.8,-0.10720825
17745,8.518272,342.32175,297.85986,8.518272,342.41373,4.378485,4.2129354,294.155,265.35,343.04276,0.017112076,342.19736,342.3025,0.9990678,1.0,0.3943877,0.35022599,1280397.0,245433.34,343.14978,343.14978,-4171.203,1.0,1064700.0,3247326.9860962317,1590701.4,1593992.1,1280397.0,245433.34,8.591421,3184693.5,1525830.4,1525839.0,-0.10501099
17760,7.556182,343.03656,297.83463,7.556182,343.10693,3.8273227,3.684163,294.15985,265.35,343.5182,0.015179365,342.9823,343.05682,0.9990678,1.0,0.38312533,0.33897156,1243833.2,237546.39,343.14975,343.14975,-4155.7085,1.0,1065600.0,2912479.40825736,1434527.0,1436760.4,1243833.2,237546.39,7.511486,2871287.5,1481379.6,1481387.1,-0.10015869
17775,7.278247,343.27383,297.80966,7.278247,343.24353,3.6830828,3.545885,294.1887,265.4703,343.01453,0.0146210315,343.3202,343.28635,0.9990678,1.0,0.40284857,0.3593054,1307865.5,251796.06,343.14972,343.14972,-4165.695,1.0,1066500.0,2775955.3353299056,1389777.8,1388851.4,1307865.5,251796.06,7.2289677,2778629.0,1559661.5,1559668.8,-0.07131958
17790,7.534344,342.8651,297.72083,7.5343447,342.91876,3.8146782,3.6720154,294.2135,265.7625,343.5002,0.015135497,342.87073,342.9187,0.9990678,1.0,0.3691373,0.3247045,1198420.5,227548.25,343.1497,343.1497,-4154.998,1.0,1067400.0,2910153.916159652,1428556.9,1430254.8,1198420.5,227548.25,7.4866934,2858811.5,1425968.8,1425976.2,-0.04650879
17805,7.483896,343.63693,297.56842,7.4838963,343.6043,3.7849388,3.6434321,294.24454,266.12344,343.30478,0.015034153,343.64337,343.6129,0.9990678,1.0,0.35880178,0.31791404,1164865.8,222789.58,343.14966,343.14966,-4152.703,1.0,1068300.0,2887951.1609189366,1448042.1,1447016.9,1164865.8,222789.58,7.428371,2895059.0,1387655.4,1387662.8,-0.015472412
17820,7.1911774,343.48648,297.33362,7.1911774,343.451,3.6210089,3.4859858,294.28238,266.45,343.4525,0.01444612,343.48895,343.45248,0.9990678,1.0,0.32120636,0.2808886,1042810.56,196842.67,343.14963,343.14963,-4148.3765,1.0,1069200.0,2798204.2310708947,1393952.4,1392880.4,1042810.56,196842.67,7.1069946,2786832.8,1239653.2,1239660.4,0.022369385
17835,7.190608,343.35425,297.03897,7.190608,343.33585,3.6186483,3.483677,294.31363,266.725,343.3423,0.014444976,343.35577,343.3374,0.9990678,1.0,0.2981819,0.26032117,968060.56,182429.33,343.1496,343.1496,-4145.9033,1.0,1070100.0,2809171.124489609,1398747.0,1398191.2,968060.56,182429.33,7.1023254,2796938.2,1150489.9,1150497.0,0.053619385
17850,7.1906104,343.417,296.72867,7.190611,343.39822,3.6186402,3.483669,294.3372,267.0,343.40622,0.014444982,343.41663,343.3978,0.9990678,1.0,0.27224702,0.23620176,883861.9,165526.8,343.14957,343.14957,-4145.8916,1.0,1071000.0,2831876.7706624046,1410013.8,1409447.0,883861.9,165526.8,7.102309,2819460.8,1049388.6,1049395.8,0.077178955
17865,7.190612,343.35718,296.43445,7.190612,343.33737,3.618641,3.4836698,294.3527,267.275,343.36487,0.014444984,343.35617,343.33643,0.9990678,1.0,0.2490199,0.21499637,808454.06,150666.36,343.14954,343.14954,-4145.892,1.0,1071900.0,2847218.4066395583,1417093.2,1416495.0,808454.06,150666.36,7.1023107,2833588.2,959120.44,959127.56,0.092681885
17880,7.190614,343.2977,296.17548,7.190614,343.28305,3.6186423,3.483671,294.36075,267.55,343.30405,0.014444989,343.29694,343.28235,0.9990678,1.0,0.23221634,0.19984312,753900.56,140047.19,343.1495,343.1495,-4145.892,1.0,1072800.0,2859241.099897764,1423118.5,1422676.1,753900.56,140047.19,7.102313,2845794.5,893947.75,893954.9,0.100738525
17895,7.190615,343.25516,295.9586,7.190615,343.2442,3.6186428,3.4836714,294.36407,268.0232,343.25833,0.01444499,343.25476,343.24384,0.9990678,1.0,0.2203721,0.18920572,715447.7,132592.64,343.14948,343.14948,-4145.892,1.0,1073700.0,2869626.1776577784,1428384.0,1428053.1,715447.7,132592.64,7.102314,2856437.0,848040.3,848047.44,0.10406494
17910,7.1906157,343.24945,295.77878,7.1906157,343.23944,3.6186428,3.4836717,294.36664,268.7702,343.24384,0.014444991,343.2495,343.2395,0.9990678,1.0,0.21042968,0.18027443,683169.2,126333.73,343.14944,343.14944,-4145.892,1.0,1074600.0,2879655.7745561413,1433642.1,1433339.9,683169.2,126333.73,7.1023145,2866982.0,809502.94,809510.06,0.10662842
17925,7.1906147,343.2565,295.62686,7.1906147,343.2456,3.6186426,3.4836712,294.36932,269.6071,343.24924,0.01444499,343.2566,343.2457,0.9990678,1.0,0.19997555,0.17087075,649229.44,119743.766,343.1494,343.1494,-4145.892,1.0,1075500.0,2889199.9150749827,1438442.8,1438113.8,649229.44,119743.766,7.102314,2876556.5,768973.2,768980.3,0.109313965
17940,7.1906147,343.2632,295.49472,7.1906147,343.25113,3.6186426,3.4836712,294.37222,270.35,343.25568,0.01444499,343.2633,343.2512,0.9990678,1.0,0.18880233,0.16086742,612955.06,112733.57,343.14938,343.14938,-4145.892,1.0,1076400.0,2897607.4388747863,1442636.2,1442271.4,612955.06,112733.57,7.102314,2884907.5,725688.6,725695.75,0.112213135
17955,7.190615,343.26428,295.37628,7.190615,343.2515,3.6186428,3.4836714,294.37427,270.9658,343.25882,0.014444991,343.26416,343.2514,0.9990678,1.0,0.17722969,0.15055977,575383.94,105510.125,343.14935,343.14935,-4145.892,1.0,1077300.0,2904983.8813600955,1446245.6,1445859.4,575383.94,105510.125,7.102314,2892105.0,680894.06,680901.2,0.11425781
17970,7.190616,343.24493,295.27008,7.190616,343.23346,3.6186433,3.4836721,294.3739,271.54083,343.24493,0.014444993,343.24457,343.23315,0.9990678,1.0,0.16690719,0.14144321,541871.56,99121.37,343.14932,343.14932,-4145.892,1.0,1078200.0,2910584.9528043563,1448868.8,1448522.2,541871.56,99121.37,7.1023154,2897391.0,640992.94,641000.06,0.1138916
17985,7.1906166,343.22546,295.17578,7.1906166,343.21606,3.6186435,3.4836724,294.37198,272.07047,343.22485,0.014444994,343.22525,343.21588,0.9990678,1.0,0.1587347,0.13427545,515339.16,94098.3,343.1493,343.1493,-4145.892,1.0,1079100.0,2915087.915874483,1451128.8,1450844.9,515339.16,94098.3,7.102316,2901973.5,609437.44,609444.56,0.111968994
18000,7.190617,343.21686,295.0925,7.190617,343.20853,3.6186438,3.4836724,294.36945,272.55,343.2143,0.014444994,343.2168,343.20847,0.9990678,1.0,0.15177596,0.12817518,492747.34,89823.33,343.14926,343.14926,-4145.892,1.0,1080000.0,2919499.9692508075,1453384.1,1453132.5,492747.34,89823.33,7.102316,2906516.5,582570.7,582577.8,0.109436035
18015,7.190619,343.18738,295.0202,7.190619,343.18195,3.6186447,3.4836736,294.36258,272.73917,343.1961,0.014444998,343.18665,343.18127,0.9990678,1.0,0.14644584,0.12353676,475442.88,86572.78,343.14923,343.14923,-4145.892,1.0,1080900.0,2922783.5680467933,1454677.6,1454513.5,475442.88,86572.78,7.1023183,2909191.0,562015.6,562022.75,0.10256958
18030,7.190619,343.1584,294.95984,7.190619,343.15677,3.618645,3.4836736,294.3554,272.60147,343.16107,0.014444998,343.15826,343.15668,0.9990678,1.0,0.1448884,0.12225289,470386.56,85673.07,343.1492,343.1492,-4145.892,1.0,1081800.0,2924320.2887697746,1455625.0,1455576.1,470386.56,85673.07,7.102319,2911201.0,556059.6,556066.75,0.09539795
18045,7.1906195,343.15765,294.91068,7.1906195,343.15668,3.6186452,3.4836738,294.34827,272.43805,343.15723,0.014444999,343.15762,343.15665,0.9990678,1.0,0.14404176,0.12150977,467637.94,85152.3,343.14917,343.14917,-4145.892,1.0,1082700.0,2927069.9115534173,1457087.8,1457058.2,467637.94,85152.3,7.102319,2914146.0,552790.25,552797.4,0.088256836
18060,7.1906195,343.15372,294.8707,7.19062,343.153,3.6186452,3.4836738,294.34106,272.55,343.15463,0.014444999,343.15363,343.15295,0.9990678,1.0,0.14341639,0.12096727,465607.62,84772.12,343.14914,343.14914,-4145.892,1.0,1083600.0,2929337.9633691073,1458176.2,1458155.1,465607.62,84772.12,7.102319,2916331.5,550379.75,550386.9,0.08105469
18075,7.1906166,343.1818,294.8371,7.190617,343.17847,3.6186438,3.4836724,294.33954,273.13806,343.1667,0.014444994,343.18274,343.1793,0.9990678,1.0,0.14186671,0.119587444,460576.5,83805.16,343.1491,343.1491,-4145.892,1.0,1084500.0,2932106.6295275157,1460038.4,1459938.0,460576.5,83805.16,7.102316,2919976.5,544381.6,544388.75,0.07952881
18090,7.190616,343.2307,294.8053,7.190616,343.2212,3.6186433,3.4836721,294.34067,274.00146,343.21762,0.014444993,343.2311,343.2215,0.9990678,1.0,0.13513139,0.11359044,438709.97,79602.55,343.14908,343.14908,-4145.892,1.0,1085400.0,2937125.775746807,1462476.0,1462188.5,438709.97,79602.55,7.1023154,2924664.5,518312.5,518319.6,0.08065796
