minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18105,7.190615,343.24542,294.7722,7.190615,343.2329,3.6186428,3.4836714,294.3439,274.83914,343.2355,0.014444991,343.2457,343.23312,0.9990678,1.0,0.12596954,0.10559858,408965.62,74001.97,343.14905,343.14905,-4145.892,1.0,1086300.0,2940219.203040363,1463920.0,1463542.1,408965.62,74001.97,7.102314,2927462.0,482967.6,482974.7,0.08389282
18120,-0.063134685,340.8018,295.16486,-0.06313484,341.05377,-1.9744518e-14,-1.9722642e-14,294.3484,275.35,342.61996,-0.00012682936,340.61935,340.89532,0.086931445,0.087183826,0.0,0.0,0.0,0.0,343.14902,343.14902,-99.21891,0.0,1087200.0,-25278.543706466917,-12101.349,-12168.195,0.0,0.0,-3.946716e-14,-24269.543,0.0,-3.946716e-14,0.088378906
18135,-0.04238816,341.05338,299.10645,-0.04238816,341.21918,-1.4641039e-35,-1.4624688e-35,294.3362,275.58273,338.903,-8.5152176e-05,340.6302,340.90192,-1.0582066e-12,-1.0618909e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,1088100.0,-14232.811029403614,-7467.823,-7497.3413,0.0,0.0,-2.9265728e-35,-14965.164,0.0,-2.9265728e-35,0.07620239
18150,-0.042387992,341.22394,303.47617,-0.042387992,341.33566,0.0,0.0,294.3089,275.77353,334.27625,-8.515184e-05,340.64078,340.90848,-8.597521e-18,-6.122801e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1089000.0,-11015.270610424288,-6720.2197,-6740.11,0.0,0.0,0.0,-13460.33,0.0,0.0,0.04888916
18165,-0.04238796,341.3515,309.0756,-0.04238796,341.42676,0.0,0.0,294.27545,275.9026,327.91684,-8.515178e-05,340.65164,340.91534,3.3590877e-20,-3.326275e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1089900.0,-6738.336492459141,-5746.0615,-5759.4595,0.0,0.0,0.0,-11505.521,0.0,0.0,0.0154418945
18180,-0.04238798,341.44986,315.61404,-0.04238798,341.50055,0.0,0.0,294.23907,275.95,320.00626,-8.515183e-05,340.66284,340.9225,1.4446059e-19,1.1604746e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1090800.0,-1570.8204514869094,-4599.538,-4608.562,0.0,0.0,0.0,-9208.1,0.0,0.0,-0.020935059
18195,-0.04238801,341.52847,322.01114,-0.04238801,341.56265,0.0,0.0,294.20166,275.95,311.66605,-8.515188e-05,340.67432,340.92996,1.6511588e-18,1.0853787e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1091700.0,3699.7971269938644,-3474.664,-3480.749,0.0,0.0,0.0,-6955.413,0.0,0.0,-0.05834961
18210,-0.042388044,341.5936,326.9712,-0.042388044,341.61664,0.0,0.0,294.163,275.95,304.41077,-8.515195e-05,340.6861,340.9377,-1.2447716e-18,3.4756023e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1092600.0,8068.469565789549,-2603.2239,-2607.3257,0.0,0.0,0.0,-5210.55,0.0,0.0,-0.09701538
18225,-0.04238808,341.6493,329.74423,-0.04238808,341.66486,0.0,0.0,294.12323,275.95,299.29166,-8.515202e-05,340.69815,340.94577,8.84446e-19,2.7903182e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1093500.0,10891.013452878351,-2119.457,-2122.228,0.0,0.0,0.0,-4241.685,0.0,0.0,-0.13677979
18240,-0.042388126,341.69803,330.46384,-0.042388126,341.70853,0.0,0.0,294.08258,275.95,296.3899,-8.515211e-05,340.71045,340.95407,2.9787568e-18,1.3946056e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1094400.0,12186.166709282408,-2000.0247,-2001.8937,0.0,0.0,0.0,-4001.9185,0.0,0.0,-0.1774292
18255,-0.04238817,341.74106,329.83023,-0.04238817,341.74817,0.0,0.0,294.04037,275.95,295.06357,-8.5152205e-05,340.72296,340.9626,1.4287403e-18,6.0845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1095300.0,12433.92358151052,-2120.4885,-2121.7544,0.0,0.0,0.0,-4242.243,0.0,0.0,-0.21963501
18270,-0.12569897,341.78058,328.54514,-0.00038490543,341.78293,0.0,0.0,293.99658,275.95,294.53598,-0.00012664287,340.73624,340.9711,0.07526515,1.4321203e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07054,1.0,1096200.0,18089.472027901364,-6987.4624,-21.400253,0.0,0.0,0.0,-7008.863,0.0,0.0,-0.26342773
18285,12.230665,342.54483,294.1767,0.10972034,340.04984,3.2280161,3.1115625,293.97836,275.95,345.75922,0.012395098,342.30075,339.73917,0.9998052,-1.064152e-15,0.40815118,0.0,1325080.8,0.0,343.15,343.15,-4371.1763,1.0,1097100.0,2685355.5883676563,2484612.8,21139.51,1325080.8,0.0,6.3395786,2505752.2,1325080.8,1325087.1,-0.28164673
18300,10.803094,340.9097,295.09232,0.086494,339.62323,2.7107518,2.6114416,294.06778,275.95,337.10135,0.010937868,341.03223,339.00174,0.9998052,-1.4301226e-15,0.96668684,0.0,3138391.2,0.0,343.14996,343.14996,-4186.523,1.0,1098000.0,1929854.8365556598,2078871.9,16176.958,3138391.2,0.0,5.322193,2095048.9,3138391.2,3138396.5,-0.19223022
18315,4.43683,336.2367,296.3972,4.640747,344.3981,2.2077987,2.1267269,294.1802,275.86905,348.02698,0.009117823,335.29117,344.33597,0.014577106,1.0,0.0,0.32762903,0.0,229597.7,343.14996,343.14996,-4130.919,1.0,1098900.0,1977155.4729921946,742396.7,935592.44,0.0,229597.7,4.3345256,1677989.1,229597.7,229602.03,-0.07980347
18330,4.7813506,314.81787,296.78723,5.0007935,342.80734,2.381064,2.2933786,294.28857,275.68408,332.11343,0.009825514,314.61185,342.84827,0.01460364,1.0,0.0,0.3266267,0.0,228895.28,343.1499,343.1499,-4117.0503,1.0,1099800.0,1457811.9591515418,362085.38,966575.7,0.0,228895.28,4.6744423,1328661.0,228895.28,228899.95,0.028564453
18345,7.0586023,352.7653,296.56952,7.0586023,346.4184,3.5130966,3.3816273,294.35376,275.48212,351.48907,0.014179794,352.7178,345.69806,0.9990124,1.0,0.46280363,0.01,1502512.2,7007.856,343.14987,343.14987,-4104.4624,1.0,1100700.0,3270741.567903269,1665987.0,1477826.2,1502512.2,7007.856,6.894724,3143813.2,1509520.1,1509527.0,0.09375
18360,7.402536,343.443,296.16473,7.4025364,345.05518,3.743479,3.603705,294.39792,275.35,343.85895,0.014870712,343.38156,345.1307,0.9990124,1.0,0.12339471,0.19123669,400606.34,134015.92,343.14984,343.14984,-4156.4653,1.0,1101600.0,2978836.9779670346,1469911.9,1520035.8,400606.34,134015.92,7.347184,2989947.5,534622.25,534629.6,0.13790894
18375,7.1907873,343.44427,295.77936,7.1907873,342.88776,3.6200275,3.4850278,294.41058,275.32043,343.33722,0.014445337,343.4529,342.8701,0.9990124,1.0,0.13999516,0.098754644,454500.44,69205.836,343.1498,343.1498,-4147.449,1.0,1102500.0,2885355.10954689,1439542.8,1422735.1,454500.44,69205.836,7.1050553,2862278.0,523706.28,523713.38,0.15057373
18390,7.1906195,343.11682,295.47726,7.1906195,343.26157,3.618648,3.4836767,294.40472,275.33936,343.15762,0.014444999,343.1159,343.2654,0.9990124,1.0,0.12779135,0.11136547,414880.22,78043.31,343.14978,343.14978,-4145.8955,1.0,1103400.0,2892719.5725032105,1438743.2,1443114.6,414880.22,78043.31,7.1023245,2881858.0,492923.53,492930.62,0.14471436
18405,7.190623,343.15927,295.25476,7.190623,343.12445,3.6186469,3.4836755,294.38824,275.3636,343.17126,0.014445006,343.15784,343.12225,0.9990124,1.0,0.1272709,0.106025696,413190.6,74301.28,343.14975,343.14975,-4145.892,1.0,1104300.0,2907047.566091114,1446745.8,1445694.1,413190.6,74301.28,7.1023226,2892440.0,487491.88,487498.97,0.12823486
18420,7.190624,343.04434,295.09567,7.190624,343.06296,3.6186478,3.4836764,294.3675,275.35,343.06964,0.014445009,343.04346,343.06244,0.9990124,1.0,0.13400854,0.11314473,435064.6,79290.2,343.14972,343.14972,-4145.892,1.0,1105200.0,2910534.4502710863,1448079.6,1448641.8,435064.6,79290.2,7.1023245,2896721.5,514354.8,514361.9,0.10748291
18435,7.190625,343.02814,294.98843,7.190625,343.04263,3.6186483,3.4836767,294.34628,275.2299,343.03775,0.014445011,343.02808,343.0425,0.9990124,1.0,0.14594673,0.12338109,473822.44,86463.695,343.1497,343.1497,-4145.892,1.0,1106100.0,2915106.11069134,1450829.1,1451266.9,473822.44,86463.695,7.102325,2902096.0,560286.1,560293.25,0.08627319
18450,7.1906247,343.02823,294.9245,7.1906247,343.04294,3.6186478,3.4836764,294.3269,275.03488,343.03473,0.01444501,343.02832,343.04303,0.9990124,1.0,0.15817465,0.13415742,513520.9,94015.59,343.14966,343.14966,-4145.892,1.0,1107000.0,2918801.4612211417,1452762.6,1453206.9,513520.9,94015.59,7.1023245,2905969.5,607536.5,607543.6,0.06689453
18465,7.1906238,343.04056,294.89902,7.1906238,343.05353,3.6186476,3.4836762,294.31058,274.87247,343.04327,0.014445008,343.04083,343.05374,0.9990124,1.0,0.16959527,0.14420712,550598.5,101058.27,343.14963,343.14963,-4145.892,1.0,1107900.0,2920865.476067428,1453904.4,1454296.0,550598.5,101058.27,7.1023235,2908200.5,651656.75,651663.9,0.050567627
18480,7.1906233,343.06042,294.90643,7.1906233,343.0708,3.618647,3.4836757,294.29752,274.85,343.06055,0.014445007,343.06073,343.07108,0.9990124,1.0,0.17919432,0.15268244,581762.2,106997.66,343.1496,343.1496,-4145.892,1.0,1108800.0,2921463.313147979,1454280.2,1454593.6,581762.2,106997.66,7.1023226,2908874.0,688759.9,688767.0,0.037506104
18495,7.190622,343.07788,294.9384,7.1906223,343.08603,3.6186466,3.4836752,294.2873,274.94864,343.07773,0.014445004,343.07816,343.08627,0.9990124,1.0,0.18690434,0.1595088,606793.2,111781.46,343.14957,343.14957,-4145.892,1.0,1109700.0,2920566.6358856773,1453842.2,1454088.4,606793.2,111781.46,7.1023216,2907930.5,718574.6,718581.75,0.027282715
18510,7.190621,343.1061,294.98392,7.190621,343.11127,3.618646,3.4836745,294.28113,275.07135,343.10052,0.014445002,343.1066,343.11172,0.9990124,1.0,0.19238248,0.16435575,624578.2,115178.14,343.14954,343.14954,-4145.892,1.0,1110600.0,2919186.9132214095,1453319.5,1453475.2,624578.2,115178.14,7.1023207,2906794.8,739756.3,739763.44,0.021118164
18525,7.1906195,343.13745,295.03192,7.19062,343.1393,3.6186452,3.4836738,294.27832,275.2084,343.13123,0.014444999,343.13785,343.13965,0.9990124,1.0,0.19463071,0.16630471,631877.1,116543.945,343.1495,343.1495,-4145.892,1.0,1111500.0,2918136.564605902,1452816.0,1452872.2,631877.1,116543.945,7.102319,2905688.2,748421.06,748428.2,0.018310547
18540,7.190619,343.1587,295.07288,7.190619,343.15805,3.618645,3.4836736,294.27774,275.35,343.15384,0.014444998,343.15894,343.15826,0.9990124,1.0,0.19437055,0.1660305,631032.5,116351.78,343.14948,343.14948,-4145.892,1.0,1112400.0,2917023.6425417387,1452220.5,1452201.1,631032.5,116351.78,7.102319,2904421.5,747384.25,747391.4,0.017730713
18555,7.190619,343.16745,295.10144,7.190619,343.16568,3.618645,3.4836736,294.27774,275.49707,343.16547,0.014444998,343.16748,343.1657,0.9990124,1.0,0.19271612,0.16453047,625661.3,115300.586,343.14944,343.14944,-4145.892,1.0,1113300.0,2915996.0762751666,1451622.2,1451568.9,625661.3,115300.586,7.102319,2903191.0,740961.9,740969.0,0.017730713
18570,7.1906195,343.16333,295.11816,7.1906195,343.16174,3.618645,3.4836736,294.2773,275.65155,343.16394,0.014444998,343.16324,343.16165,0.9990124,1.0,0.19115292,0.1631385,620586.3,114325.11,343.1494,343.1494,-4145.892,1.0,1114200.0,2914888.89676632,1450992.9,1450945.0,620586.3,114325.11,7.102319,2901938.0,734911.44,734918.56,0.017303467
18585,7.1906195,343.1569,295.12622,7.1906195,343.15598,3.6186452,3.4836738,294.2764,275.80527,343.158,0.014444999,343.1568,343.15588,0.9990124,1.0,0.19019923,0.16229972,617490.1,113737.31,343.14938,343.14938,-4145.892,1.0,1115100.0,2914039.2595706997,1450555.1,1450527.5,617490.1,113737.31,7.102319,2901082.5,731227.44,731234.56,0.01638794
18600,7.1906195,343.1516,295.12863,7.19062,343.15128,3.6186452,3.4836738,294.27505,275.95,343.15265,0.014444999,343.15155,343.1512,0.9990124,1.0,0.18981732,0.16196889,616250.3,113505.47,343.14935,343.14935,-4145.892,1.0,1116000.0,2913568.985969732,1450322.9,1450312.9,616250.3,113505.47,7.102319,2900635.8,729755.75,729762.9,0.015045166
18615,7.1906,343.718,295.07675,7.1906,343.66788,3.618634,3.483663,294.35153,276.00916,343.43173,0.01444496,343.73346,343.68213,0.9990124,1.0,0.16735546,0.14158134,543326.9,99218.164,343.14932,343.14932,-4145.891,1.0,1116900.0,2933640.2435417767,1468990.6,1467477.2,543326.9,99218.164,7.102297,2936468.0,642545.06,642552.2,0.09152222
18630,-0.04238796,341.28812,295.32663,-0.04238796,341.49408,1.265e-42,1.264e-42,294.41046,275.9702,343.29846,-8.5151776e-05,340.96994,341.24005,1.4477468e-10,1.4526667e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1117800.0,-17156.524237866,-8182.4966,-8219.164,0.0,0.0,2.53e-42,-16401.66,0.0,2.53e-42,0.15045166
18645,-0.04238791,341.51175,295.3318,-0.04238791,341.65024,-8.56e-43,-8.55e-43,294.44168,275.92117,343.29373,-8.515168e-05,340.98117,341.24716,3.0905066e-15,3.102992e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1118700.0,-17152.968973919425,-8221.383,-8246.038,0.0,0.0,-1.711e-42,-16467.422,0.0,-1.711e-42,0.18167114
18660,-0.042387497,341.6755,295.3318,-0.042387497,341.7688,0.0,0.0,294.45496,275.95,343.29373,-8.515085e-05,340.9927,341.2546,-2.9706638e-19,-1.6289086e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,0.0,1119600.0,-17152.801887525904,-8250.456,-8267.064,0.0,0.0,0.0,-16517.52,0.0,0.0,0.19494629
18675,-0.042387914,341.79987,295.3318,-0.042387914,341.86267,0.0,0.0,294.46454,276.15826,343.29373,-8.515169e-05,341.00458,341.2624,-3.7953395e-32,-1.641331e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1120500.0,-17152.970439589542,-8272.677,-8283.857,0.0,0.0,0.0,-16556.535,0.0,0.0,0.20452881
18690,-0.042387914,341.8971,295.3318,-0.042387914,341.93954,0.0,0.0,294.46747,276.5,343.29373,-8.515169e-05,341.0168,341.27054,5.6e-44,2.4e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1121400.0,-17152.970439589542,-8289.986,-8297.544,0.0,0.0,0.0,-16587.531,0.0,0.0,0.2074585
18705,-0.042387914,341.97662,295.3318,-0.042387914,342.0053,0.0,0.0,294.4712,276.84174,343.29373,-8.515169e-05,341.0294,341.279,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1122300.0,-17152.970439589542,-8304.145,-8309.252,0.0,0.0,0.0,-16613.396,0.0,0.0,0.21118164
18720,-0.042387914,342.04398,295.3318,-0.042387914,342.06335,0.0,0.0,294.4737,277.05,343.29373,-8.515169e-05,341.0423,341.28778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1123200.0,-17152.970439589542,-8316.136,-8319.585,0.0,0.0,0.0,-16635.72,0.0,0.0,0.21368408
18735,-0.042387914,342.10275,295.3318,-0.042387914,342.11584,0.0,0.0,294.47174,277.11563,343.29373,-8.515169e-05,341.05548,341.2969,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1124100.0,-17152.970439589542,-8326.6,-8328.93,0.0,0.0,0.0,-16655.53,0.0,0.0,0.21173096
18750,-0.042387914,342.15518,295.3318,-0.042387914,342.16403,0.0,0.0,294.47168,277.128,343.29373,-8.515169e-05,341.069,341.3063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125000.0,-17152.970439589542,-8335.934,-8337.509,0.0,0.0,0.0,-16673.441,0.0,0.0,0.21166992
18765,-0.042387914,342.20245,295.3318,-0.042387914,342.20844,0.0,0.0,294.4687,277.10135,343.29373,-8.515169e-05,341.08276,341.31598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125900.0,-17152.970439589542,-8344.349,-8345.414,0.0,0.0,0.0,-16689.762,0.0,0.0,0.2086792
18780,-0.042387914,342.2452,295.3318,-0.042387914,342.24924,0.0,0.0,294.46786,277.05,343.29373,-8.515169e-05,341.09674,341.32587,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1126800.0,-17152.970439589542,-8351.961,-8352.678,0.0,0.0,0.0,-16704.639,0.0,0.0,0.20785522
18795,-0.042387914,342.28342,295.3318,-0.042387914,342.28613,0.0,0.0,294.46707,276.9231,343.29373,-8.515169e-05,341.1109,341.33597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1127700.0,-17152.970439589542,-8358.763,-8359.246,0.0,0.0,0.0,-16718.008,0.0,0.0,0.20706177
18810,-0.042387914,342.3167,295.3318,-0.042387914,342.31857,0.0,0.0,294.46298,276.72055,343.29373,-8.515169e-05,341.12515,341.34616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1128600.0,-17152.970439589542,-8364.69,-8365.021,0.0,0.0,0.0,-16729.71,0.0,0.0,0.20297241
18825,-0.042387914,342.34457,295.3318,-0.042387914,342.34583,0.0,0.0,294.46164,276.5327,343.29373,-8.515169e-05,341.13943,341.35645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1129500.0,-17152.970439589542,-8369.65,-8369.873,0.0,0.0,0.0,-16739.523,0.0,0.0,0.20162964
18840,-0.042387914,342.36612,295.3318,-0.042387914,342.36697,0.0,0.0,294.45764,276.45,343.29373,-8.515169e-05,341.15366,341.3667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1130400.0,-17152.970439589542,-8373.486,-8373.639,0.0,0.0,0.0,-16747.125,0.0,0.0,0.19763184
18855,-0.042387914,342.38043,295.3318,-0.042387914,342.38098,0.0,0.0,294.45605,276.60162,343.29373,-8.515169e-05,341.1677,341.37686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1131300.0,-17152.970439589542,-8376.034,-8376.132,0.0,0.0,0.0,-16752.166,0.0,0.0,0.19604492
18870,-0.042387914,342.38635,295.3318,-0.042387914,342.38675,0.0,0.0,294.45465,276.94598,343.29373,-8.515169e-05,341.18146,341.3868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1132200.0,-17152.970439589542,-8377.088,-8377.159,0.0,0.0,0.0,-16754.246,0.0,0.0,0.19464111
18885,-0.042387914,342.38266,295.3318,-0.042387914,342.38293,0.0,0.0,294.45004,277.31735,343.29373,-8.515169e-05,341.19482,341.39645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1133100.0,-17152.970439589542,-8376.431,-8376.4795,0.0,0.0,0.0,-16752.91,0.0,0.0,0.19003296
18900,-0.042387914,342.3682,295.3318,-0.042387914,342.36838,0.0,0.0,294.44867,277.55,343.29373,-8.515169e-05,341.2076,341.4056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134000.0,-17152.970439589542,-8373.855,-8373.889,0.0,0.0,0.0,-16747.744,0.0,0.0,0.18865967
18915,-0.042387914,342.3415,295.3318,-0.042387914,342.3416,0.0,0.0,294.44373,277.63657,343.29373,-8.515169e-05,341.2197,341.41418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134900.0,-17152.970439589542,-8369.102,-8369.123,0.0,0.0,0.0,-16738.225,0.0,0.0,0.18371582
18930,-0.042387914,342.3014,295.3318,-0.042387914,342.30145,0.0,0.0,294.44183,277.67276,343.29373,-8.515169e-05,341.2309,341.42203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1135800.0,-17152.970439589542,-8361.963,-8361.974,0.0,0.0,0.0,-16723.938,0.0,0.0,0.18182373
18945,-0.042387914,342.2464,295.3318,-0.042387914,342.24646,0.0,0.0,294.44022,277.6476,343.29373,-8.515169e-05,341.241,341.429,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1136700.0,-17152.970439589542,-8352.173,-8352.184,0.0,0.0,0.0,-16704.355,0.0,0.0,0.1802063
18960,-0.042387914,342.17508,295.3318,-0.042387914,342.1751,0.0,0.0,294.4355,277.55,343.29373,-8.515169e-05,341.24982,341.4348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1137600.0,-17152.970439589542,-8339.476,-8339.48,0.0,0.0,0.0,-16678.957,0.0,0.0,0.17547607
18975,-0.042387914,342.08618,295.3318,-0.042387914,342.0862,0.0,0.0,294.39197,277.30078,343.29373,-8.515169e-05,341.2571,341.4394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1138500.0,-17152.970439589542,-8323.649,-8323.654,0.0,0.0,0.0,-16647.305,0.0,0.0,0.13195801
18990,-0.042387914,341.97855,295.3318,-0.042387914,341.97858,0.0,0.0,294.358,276.93124,343.29373,-8.515169e-05,341.26273,341.4425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1139400.0,-17152.970439589542,-8304.487,-8304.492,0.0,0.0,0.0,-16608.98,0.0,0.0,0.09799194
19005,-0.042387914,341.8504,295.3318,-0.042387914,341.8504,0.0,0.0,294.32428,276.5961,343.29373,-8.515169e-05,341.26636,341.4439,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1140300.0,-17152.970439589542,-8281.674,-8281.674,0.0,0.0,0.0,-16563.348,0.0,0.0,0.06427002
19020,-0.042388666,341.70126,295.3318,-0.042388666,341.70126,0.0,0.0,294.28992,276.45,343.29373,-8.51532e-05,341.26782,341.44345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30194,0.0,1141200.0,-17153.275298974215,-8255.269,-8255.269,0.0,0.0,0.0,-16510.537,0.0,0.0,0.029907227
19035,-0.042387936,341.52954,295.68335,-0.042387936,341.52954,0.0,0.0,294.19125,276.45,341.58838,-8.515173e-05,341.2668,341.44086,5.316789e-21,-2.4074632e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1142100.0,-16417.349653805148,-8161.967,-8161.967,0.0,0.0,0.0,-16323.934,0.0,0.0,-0.0687561
19050,-0.04238798,341.33493,297.49075,-0.04238798,341.33493,0.0,0.0,294.1137,276.45,332.3279,-8.515183e-05,341.26315,341.436,6.474537e-19,2.7211494e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1143000.0,-12459.080219228013,-7805.558,-7805.558,0.0,0.0,0.0,-15611.116,0.0,0.0,-0.14630127
19065,-0.042388044,341.11493,299.98886,-0.042388044,341.11493,0.0,0.0,294.04272,276.45,317.38785,-8.515195e-05,341.25644,341.42847,5.4304995e-18,1.6106425e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1143900.0,-6222.542209159965,-7321.665,-7321.665,0.0,0.0,0.0,-14643.33,0.0,0.0,-0.21728516
19080,-0.04238812,340.8703,301.66397,-0.04238812,340.8703,0.0,0.0,293.969,276.45,303.99255,-8.51521e-05,341.24655,341.41818,6.339075e-19,1.089695e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1144800.0,-832.7916267440116,-6979.9067,-6979.9067,0.0,0.0,0.0,-13959.813,0.0,0.0,-0.29101562
19095,-11.632375,340.21054,301.3751,-0.09966689,340.63467,0.0,0.0,293.85052,276.45,294.8315,-0.011784057,341.20767,341.40665,0.98041195,-1.2944032e-16,0.0,0.0,0.0,0.0,343.15,343.15,-0.30359563,1.0,1145700.0,323861.62194313784,-1897343.6,-16434.098,0.0,0.0,0.0,-1913777.8,0.0,0.0,-0.40948486
19110,6.739631,350.04532,294.12656,6.739631,333.2392,3.4499602,3.3232033,293.79492,276.45,345.66663,0.013539024,350.53024,333.64432,0.99987257,0.99772704,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4243.8687,1.0,1146600.0,2930769.3383182143,1582861.8,1107140.0,3246544.0,700785.6,6.773164,2690001.8,3947329.5,3947336.2,-0.4650879
19125,6.2006583,316.7927,295.57013,6.4784613,342.09225,3.157215,3.0403075,293.87076,276.45,334.43726,0.012735333,316.35452,342.17642,0.014652656,1.0,0.0,0.53643477,0.0,375925.78,343.15,343.15,-4143.232,1.0,1147500.0,2078940.4007284702,552694.25,1265845.5,0.0,375925.78,6.1975226,1818539.8,375925.78,375931.97,-0.3892517
19140,5.7180233,338.70737,297.48843,5.7180233,365.35147,2.8231041,2.718937,293.97168,276.45,332.1917,0.011486749,340.04156,366.30188,0.9994214,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4136.693,1.0,1148400.0,1674236.948357992,989901.44,1629778.1,3246544.0,700785.6,5.542041,2619679.5,3947329.5,3947335.0,-0.28833008
19155,8.0016165,343.11682,298.01096,8.0016165,335.90897,4.1125164,3.9585652,294.0558,276.45,340.62506,0.016074184,342.96164,336.14398,0.9994214,1.0,0.44164544,0.5436855,1433821.4,381006.97,343.1499,343.1499,-4197.3496,1.0,1149300.0,2876945.325940119,1515863.2,1273630.4,1433821.4,381006.97,8.071081,2789493.5,1814828.4,1814836.5,-0.20422363
19170,7.1905932,343.8209,297.87585,7.1905932,345.62057,3.619016,3.4840376,294.14252,276.45,345.66248,0.014444946,343.80673,345.48813,0.9994214,1.0,0.37041634,0.28203556,1202572.9,197646.47,343.14987,343.14987,-4146.3564,1.0,1150200.0,2899155.739633079,1387562.8,1441914.0,1202572.9,197646.47,7.1030536,2829476.8,1400219.4,1400226.5,-0.117492676
19185,7.190598,343.61737,297.50327,7.1905985,343.13007,3.6186342,3.4836633,294.21533,276.45,343.26553,0.014444957,343.61096,343.15533,0.9994214,1.0,0.31584418,0.28786007,1025402.06,201728.2,343.14984,343.14984,-4145.8926,1.0,1151100.0,2776342.691310515,1392669.6,1377952.9,1025402.06,201728.2,7.102298,2770622.5,1227130.2,1227137.4,-0.044677734
19200,7.190604,343.5882,297.04056,7.190604,343.6636,3.6186366,3.4836655,294.26593,276.45,343.62863,0.014444969,343.59006,343.6584,0.9994214,1.0,0.27650172,0.23742189,897675.0,166381.84,343.1498,343.1498,-4145.8916,1.0,1152000.0,2826445.7134763803,1405763.6,1408041.0,897675.0,166381.84,7.102302,2813804.5,1064056.9,1064064.0,0.00592041
19215,7.190606,343.51422,296.5845,7.190606,343.45364,3.6186376,3.4836667,294.30545,276.53098,343.51007,0.014444972,343.5124,343.45328,0.9994214,1.0,0.2353645,0.20271628,764121.2,142060.64,343.14978,343.14978,-4145.8916,1.0,1152900.0,2846921.8204707373,1417303.0,1415473.6,764121.2,142060.64,7.1023045,2832776.5,906181.8,906188.94,0.045440674
19230,7.1906104,343.41827,296.18256,7.1906104,343.39536,3.61864,3.4836688,294.32968,276.7159,343.43,0.014444981,343.41696,343.3939,0.9994214,1.0,0.20523535,0.1751881,666305.56,122769.3,343.14975,343.14975,-4145.8916,1.0,1153800.0,2866450.9105233266,1426545.4,1425853.1,666305.56,122769.3,7.1023088,2852398.5,789074.9,789082.0,0.06967163
19245,7.1906137,343.32584,295.853,7.1906137,343.30362,3.6186419,3.4836707,294.34198,276.9179,343.33762,0.014444988,343.32452,343.30246,0.9994214,1.0,0.1841257,0.15655723,597772.2,109713.055,343.14972,343.14972,-4145.892,1.0,1154700.0,2880842.009479056,1433707.2,1433036.2,597772.2,109713.055,7.1023126,2866743.5,707485.25,707492.4,0.081970215
19260,7.190616,343.25357,295.5949,7.190616,343.24075,3.6186433,3.4836721,294.34598,277.05,343.26263,0.014444993,343.25272,343.24,0.9994214,1.0,0.1713326,0.14533561,556238.8,101849.11,343.1497,343.1497,-4145.892,1.0,1155600.0,2891951.7583786272,1439319.6,1438932.5,556238.8,101849.11,7.1023154,2878252.0,658087.94,658095.06,0.08596802
19275,7.190618,343.2065,295.39746,7.190618,343.199,3.6186442,3.483673,294.34442,277.07556,343.21347,0.014444997,343.20587,343.19846,0.9994214,1.0,0.16403507,0.13897626,532547.06,97392.57,343.14966,343.14966,-4145.892,1.0,1156500.0,2900948.7994153174,1443861.9,1443635.1,532547.06,97392.57,7.1023173,2887497.0,629939.6,629946.75,0.08441162
19290,7.1906195,343.16882,295.24957,7.1906195,343.1659,3.618645,3.4836736,294.33923,277.05,343.17572,0.014444998,343.16837,343.16547,0.9994214,1.0,0.16084146,0.13623196,522178.88,95469.39,343.14963,343.14963,-4145.892,1.0,1157400.0,2907631.1314240457,1447190.2,1447101.8,522178.88,95469.39,7.102319,2894292.0,617648.25,617655.4,0.07922363
19305,7.19062,343.14685,295.14142,7.19062,343.14682,3.6186454,3.483674,294.33234,277.02444,343.1512,0.014445,343.1466,343.14664,0.9994214,1.0,0.16046658,0.13594782,520961.8,95270.27,343.1496,343.1496,-4145.892,1.0,1158300.0,2912706.3883372843,1449793.0,1449792.1,520961.8,95270.27,7.1023197,2899585.0,616232.06,616239.2,0.07232666
19320,7.1906204,343.13626,295.06476,7.1906204,343.13766,3.6186457,3.4836743,294.32495,277.05,343.139,0.014445001,343.13617,343.1376,0.9994214,1.0,0.16151458,0.13689251,524364.2,95932.305,343.14957,343.14957,-4145.892,1.0,1159200.0,2916616.8831117945,1451788.5,1451830.9,524364.2,95932.305,7.1023197,2903619.5,620296.5,620303.6,0.064941406
19335,7.19062,343.13522,295.01257,7.19062,343.1369,3.6186454,3.483674,294.31836,277.16647,343.1356,0.014445,343.13528,343.13696,0.9994214,1.0,0.16300713,0.13821407,529209.75,96858.43,343.14954,343.14954,-4145.892,1.0,1160100.0,2919575.3457076703,1453333.1,1453383.8,529209.75,96858.43,7.1023197,2906717.0,626068.2,626075.3,0.05834961
19350,7.1906195,343.14548,294.97696,7.1906195,343.14618,3.6186452,3.4836738,294.31342,277.33408,343.14276,0.014444999,343.1457,343.14636,0.9994214,1.0,0.16381545,0.13891153,531834.06,97347.195,343.1495,343.1495,-4145.892,1.0,1161000.0,2922170.919631526,1454718.2,1454739.4,531834.06,97347.195,7.102319,2909457.5,629181.25,629188.4,0.05340576
19365,7.190619,343.15848,294.95248,7.190619,343.15768,3.618645,3.4836736,294.31006,277.48465,343.15494,0.014444998,343.15866,343.15784,0.9994214,1.0,0.16334617,0.1384722,530310.5,97039.32,343.14948,343.14948,-4145.892,1.0,1161900.0,2924394.347599798,1455849.9,1455826.0,530310.5,97039.32,7.102319,2911676.0,627349.8,627356.94,0.050048828
19380,7.1906185,343.17007,294.93393,7.1906185,343.16785,3.6186447,3.4836733,294.3082,277.55,343.1662,0.0144449975,343.17026,343.168,0.9994214,1.0,0.16166458,0.13696706,524851.1,95984.55,343.14944,343.14944,-4145.892,1.0,1162800.0,2926203.0458599497,1456760.4,1456693.1,524851.1,95984.55,7.102318,2913453.5,620835.7,620842.8,0.048187256
19395,7.1906185,343.17908,294.91727,7.1906185,343.1757,3.6186445,3.483673,294.3072,277.55,343.1756,0.014444997,343.17917,343.17578,0.9994214,1.0,0.15896767,0.13457207,516095.53,94306.17,343.1494,343.1494,-4145.892,1.0,1163700.0,2927784.013013894,1457535.5,1457433.2,516095.53,94306.17,7.102318,2914968.8,610401.7,610408.8,0.047180176
19410,7.1906185,343.1801,294.90027,7.1906185,343.17642,3.6186445,3.483673,294.30627,277.55,343.17834,0.014444997,343.18008,343.1764,0.9994214,1.0,0.15588504,0.13185446,506087.66,92401.71,343.14938,343.14938,-4145.892,1.0,1164600.0,2928981.9144350532,1458080.2,1457968.8,506087.66,92401.71,7.102318,2916049.0,598489.4,598496.5,0.04626465
19425,7.1906185,343.17804,294.88214,7.1906185,343.17453,3.6186447,3.4836733,294.30515,277.55,343.17703,0.0144449975,343.178,343.17447,0.9994214,1.0,0.1529267,0.12925802,496483.25,90582.16,343.14935,343.14935,-4145.892,1.0,1165500.0,2930002.2635951904,1458565.0,1458459.0,496483.25,90582.16,7.102318,2917024.0,587065.4,587072.5,0.045135498
19440,7.190619,343.17175,294.86334,7.190619,343.16888,3.6186447,3.4836736,294.30344,277.55,343.1721,0.014444998,343.17166,343.1688,0.9994214,1.0,0.15044995,0.12709421,488442.34,89065.8,343.14932,343.14932,-4145.892,1.0,1166400.0,2930843.020224069,1458943.0,1458856.4,488442.34,89065.8,7.1023183,2917799.5,577508.1,577515.25,0.043426514
19455,7.190623,343.10815,294.84824,7.190623,343.11157,3.6186469,3.4836755,294.29276,277.55,343.1364,0.014445006,343.10648,343.11008,0.9994214,1.0,0.15101399,0.12766078,490273.53,89462.84,343.1493,343.1493,-4145.892,1.0,1167300.0,2929596.639993002,1457479.2,1457582.5,490273.53,89462.84,7.1023226,2915061.8,579736.4,579743.5,0.03274536
19470,7.190623,343.06323,294.84247,7.190623,343.073,3.6186469,3.4836755,294.28262,277.55,343.0698,0.014445006,343.06335,343.07315,0.9994214,1.0,0.15904957,0.13487445,516361.4,94518.07,343.14926,343.14926,-4145.892,1.0,1168200.0,2925904.8054121365,1456296.8,1456591.6,516361.4,94518.07,7.1023226,2912888.5,610879.5,610886.6,0.022613525
19485,7.190622,343.0849,294.84744,7.190622,343.09302,3.6186466,3.483675,294.27457,277.55,343.08322,0.014445004,343.08524,343.09332,0.9994214,1.0,0.16629256,0.14121018,539876.06,98958.06,343.14923,343.14923,-4145.892,1.0,1169100.0,2926417.2857207884,1456800.8,1457045.9,539876.06,98958.06,7.1023216,2913846.5,638834.1,638841.25,0.014556885
19500,7.1906214,343.10358,294.86206,7.1906214,343.1091,3.6186461,3.4836748,294.2689,277.55,343.10214,0.014445003,343.10382,343.1093,0.9994214,1.0,0.1714656,0.1457484,556670.6,102138.39,343.1492,343.1492,-4145.892,1.0,1170000.0,2926678.154503884,1456923.1,1457090.0,556670.6,102138.39,7.1023207,2914013.0,658809.0,658816.1,0.008880615
19515,7.190621,343.1183,294.88376,7.190621,343.12204,3.618646,3.4836745,294.26508,277.48465,343.11688,0.014445002,343.11847,343.12222,0.9994214,1.0,0.17503624,0.14888558,568262.9,104336.875,343.14917,343.14917,-4145.892,1.0,1170900.0,2926255.830370161,1456712.0,1456825.4,568262.9,104336.875,7.1023207,2913537.5,672599.75,672606.9,0.005065918
19530,7.1906204,343.1269,294.90903,7.1906204,343.12952,3.6186457,3.4836743,294.26236,277.33408,343.12656,0.014445001,343.12698,343.1296,0.9994214,1.0,0.17750089,0.15105405,576264.44,105856.51,343.14914,343.14914,-4145.892,1.0,1171800.0,2925309.539967111,1456208.8,1456288.0,576264.44,105856.51,7.1023197,2912496.8,682120.94,682128.06,0.0023498535
19545,7.1906204,343.13177,294.93466,7.1906204,343.1338,3.6186457,3.4836743,294.26047,277.16647,343.1316,0.014445001,343.13187,343.13385,0.9994214,1.0,0.17938757,0.15272093,582389.6,107024.63,343.1491,343.1491,-4145.892,1.0,1172700.0,2924059.7969687427,1455582.0,1455642.9,582389.6,107024.63,7.1023197,2911225.0,689414.25,689421.4,0.00045776367
19560,7.1906204,343.13614,294.95837,7.1906204,343.13763,3.6186454,3.483674,294.2591,277.05,343.1359,0.014445,343.13617,343.1377,0.9994214,1.0,0.18080516,0.15397264,586991.9,107901.805,343.14908,343.14908,-4145.892,1.0,1173600.0,2922882.0728946007,1454997.6,1455042.9,586991.9,107901.805,7.1023197,2910040.5,694893.7,694900.8,-0.00091552734
19575,7.19062,343.1409,294.9789,7.19062,343.1419,3.6186452,3.4836738,294.25858,277.02444,343.13992,0.014444999,343.14102,343.142,0.9994214,1.0,0.18180342,0.15485288,590232.8,108518.67,343.14905,343.14905,-4145.892,1.0,1174500.0,2921880.2387049436,1454521.1,1454551.5,590232.8,108518.67,7.102319,2909072.5,698751.5,698758.6,-0.0014343262
19590,7.1906195,343.1512,294.99503,7.1906195,343.15115,3.618645,3.4836738,294.25916,277.05,343.1484,0.014444999,343.15137,343.1513,0.9994214,1.0,0.18195006,0.154967,590708.9,108598.64,343.14902,343.14902,-4145.892,1.0,1175400.0,2921417.370987456,1454345.9,1454344.0,590708.9,108598.64,7.102319,2908690.0,699307.5,699314.6,-0.0008544922
19605,7.190619,343.15933,295.00574,7.1906195,343.15833,3.618645,3.4836736,294.26025,277.07556,343.15726,0.014444998,343.1594,343.1584,0.9994214,1.0,0.1811136,0.15420528,587993.25,108064.84,343.149,343.149,-4145.892,1.0,1176300.0,2921304.24291708,1454267.5,1454237.1,587993.25,108064.84,7.102319,2908504.5,696058.1,696065.25,0.00024414062
19620,7.1906195,343.16022,295.0113,7.1906195,343.15897,3.618645,3.4836736,294.2613,277.05,343.1597,0.014444998,343.1602,343.15897,0.9994214,1.0,0.17997386,0.1531881,584293.0,107352.016,343.14896,343.14896,-4145.892,1.0,1177200.0,2921115.3929005205,1454126.5,1454088.8,584293.0,107352.016,7.102319,2908215.2,691645.0,691652.1,0.0012817383
19635,7.19062,343.1549,295.01315,7.19062,343.15414,3.6186452,3.483674,294.2614,276.9307,343.15646,0.014445,343.15475,343.15402,0.9994214,1.0,0.1791436,0.1524571,581597.56,106839.74,343.14893,343.14893,-4145.892,1.0,1178100.0,2920806.57391557,1453910.0,1453887.0,581597.56,106839.74,7.1023192,2907797.0,688437.3,688444.44,0.0014038086
19650,7.1906204,343.1416,295.0138,7.1906204,343.14215,3.6186457,3.4836743,294.26025,276.75,343.14532,0.014445001,343.1414,343.14197,0.9994214,1.0,0.17941879,0.15272371,582491.0,107026.586,343.1489,343.1489,-4145.892,1.0,1179000.0,2920092.0943828123,1453488.9,1453505.5,582491.0,107026.586,7.1023197,2906994.5,689517.56,689524.7,0.00024414062
19665,7.190621,343.12997,295.01562,7.190621,343.13187,3.618646,3.4836745,294.25812,276.5693,343.13358,0.014445001,343.12982,343.13174,0.9994214,1.0,0.18095362,0.15411085,587473.9,107998.664,343.14886,343.14886,-4145.892,1.0,1179900.0,2919268.189739444,1453082.6,1453139.8,587473.9,107998.664,7.1023207,2906222.5,695472.56,695479.7,-0.0018920898
19680,7.190621,343.12164,295.0207,7.190621,343.1245,3.618646,3.4836745,294.25534,276.45,343.1249,0.014445002,343.12155,343.12442,0.9994214,1.0,0.18341117,0.1563123,595452.4,109541.414,343.14886,343.14886,-4145.892,1.0,1180800.0,2918435.215902815,1452678.0,1452764.6,595452.4,109541.414,7.1023207,2905442.5,704993.8,705000.94,-0.0046691895
19695,7.190621,343.11893,295.03033,7.190621,343.12213,3.618646,3.4836745,294.2528,276.43173,343.1206,0.014445002,343.11893,343.12216,0.9994214,1.0,0.18638323,0.1589667,605101.4,111401.58,343.14883,343.14883,-4145.892,1.0,1181700.0,2917589.0935515896,1452304.8,1452401.5,605101.4,111401.58,7.1023207,2904706.2,716502.94,716510.06,-0.0072021484
19710,7.1906204,343.1236,295.04395,7.190621,343.12643,3.6186457,3.4836743,294.25092,276.46948,343.12366,0.014445001,343.1237,343.1265,0.9994214,1.0,0.18907921,0.1613634,613853.94,113081.14,343.1488,343.1488,-4145.892,1.0,1182600.0,2916948.2964402507,1452034.6,1452120.4,613853.94,113081.14,7.1023197,2904155.0,726935.06,726942.2,-0.009094238
19725,7.1906204,343.1293,295.06027,7.1906204,343.1315,3.6186457,3.4836743,294.2498,276.4975,343.12897,0.014445001,343.1294,343.1316,0.9994214,1.0,0.19121692,0.16326039,620794.1,114410.53,343.14877,343.14877,-4145.892,1.0,1183500.0,2916279.915370012,1451713.9,1451780.2,620794.1,114410.53,7.1023197,2903494.0,735204.6,735211.75,-0.010223389
19740,7.19062,343.1355,295.07755,7.1906204,343.137,3.6186454,3.483674,294.2494,276.45,343.13474,0.014445,343.13556,343.1371,0.9994214,1.0,0.19273397,0.16460446,625719.3,115352.44,343.14874,343.14874,-4145.892,1.0,1184400.0,2915581.722783702,1451379.1,1451424.4,625719.3,115352.44,7.1023197,2902803.5,741071.75,741078.9,-0.010620117
19755,7.1905975,343.5447,295.05508,7.190598,343.5106,3.618633,3.4836621,294.3078,276.3372,343.34286,0.014444956,343.55594,343.52097,0.9994214,1.0,0.1775142,0.15074082,576307.6,105637.0,343.1487,343.1487,-4145.8916,1.0,1185300.0,2929562.371324562,1464411.4,1463381.0,576307.6,105637.0,7.102295,2927792.5,681944.6,681951.75,0.047790527
19770,-0.061644103,341.1149,295.026,-0.061644107,341.35602,-1.7899686e-06,-1.7879835e-06,294.35117,276.2146,343.42245,-0.00012383482,340.95184,341.2094,0.67021257,0.67079115,0.0,0.0,0.0,0.0,343.14868,343.14868,-99.22763,0.0,1186200.0,-25171.297743764142,-11932.657,-11995.084,0.0,0.0,-3.5779522e-06,-23927.742,0.0,-3.5779522e-06,0.091156006
19785,-0.042387918,341.3904,296.37863,-0.042387918,341.5468,-1.11e-43,-1.1e-43,294.36566,276.08475,342.23294,-8.5151696e-05,340.9634,341.21674,-7.955777e-12,-7.973977e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1187100.0,-16399.203207992487,-8013.4136,-8041.258,0.0,0.0,-2.2e-43,-16054.672,0.0,-2.2e-43,0.105651855
19800,-0.04238795,341.57007,296.74655,-0.04238795,341.67545,0.0,0.0,294.35825,275.95,341.85406,-8.515177e-05,340.97433,341.22375,1.4777054e-17,8.876396e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1188000.0,-16132.135142635118,-7979.9033,-7998.6636,0.0,0.0,0.0,-15978.566,0.0,0.0,0.098236084
19815,-0.042387918,341.70468,296.9031,-0.042387918,341.7756,0.0,3e-45,294.36972,275.77954,341.68225,-8.5151696e-05,340.9856,341.23114,-3.162997e-17,4.3500465e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1188900.0,-16014.68436326492,-7975.9907,-7988.617,0.0,0.0,3e-45,-15964.607,0.0,3e-45,0.10971069
19830,-0.042387918,341.80853,296.9141,-0.042387918,341.85635,0.0,0.0,294.3745,275.58182,341.66937,-8.5151696e-05,340.9972,341.23883,-9.666751e-19,-1.2122322e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1189800.0,-16006.149444114826,-7992.5234,-8001.037,0.0,0.0,0.0,-15993.561,0.0,0.0,0.11450195
19845,-0.042392302,341.89188,296.91443,-0.042392302,341.92413,0.0,0.0,294.37912,275.41818,341.66895,-8.516051e-05,341.0091,341.24686,-1.4676002e-20,1.5341879e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1190700.0,-16007.532817947911,-8008.13,-8013.873,0.0,0.0,0.0,-16022.003,0.0,0.0,0.11911011
19860,-0.042392302,341.96097,296.91443,-0.042392302,341.98282,0.0,0.0,294.38214,275.35,341.66895,-8.516051e-05,341.02136,341.2552,2.2574046e-25,2.6919647e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1191600.0,-16007.532817947911,-8020.431,-8024.322,0.0,0.0,0.0,-16044.753,0.0,0.0,0.12213135
19875,-0.042392302,342.02063,296.91443,-0.042392302,342.0354,0.0,0.0,294.3842,275.35,341.66895,-8.516051e-05,341.0339,341.26385,-3.4652268e-37,-4.132298e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1192500.0,-16007.532817947911,-8031.0537,-8033.6836,0.0,0.0,0.0,-16064.737,0.0,0.0,0.124176025
19890,-0.042392302,342.07324,296.91443,-0.042392302,342.08322,0.0,0.0,294.38278,275.35,341.66895,-8.516051e-05,341.04675,341.27277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1193400.0,-16007.532817947911,-8040.4214,-8042.198,0.0,0.0,0.0,-16082.619,0.0,0.0,0.12277222
19905,-0.042392302,342.12033,296.91443,-0.042392302,342.12708,0.0,0.0,294.38382,275.35,341.66895,-8.516051e-05,341.05984,341.28198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1194300.0,-16007.532817947911,-8048.8057,-8050.0063,0.0,0.0,0.0,-16098.8125,0.0,0.0,0.123809814
19920,-0.042392302,342.1626,296.91443,-0.042392302,342.16714,0.0,0.0,294.38458,275.35,341.66895,-8.516051e-05,341.07315,341.29138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1195200.0,-16007.532817947911,-8056.331,-8057.1406,0.0,0.0,0.0,-16113.472,0.0,0.0,0.124572754
19935,-0.042392302,342.20013,296.91443,-0.042392302,342.20322,0.0,0.0,294.3823,275.35,341.66895,-8.516051e-05,341.0866,341.301,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1196100.0,-16007.532817947911,-8063.014,-8063.563,0.0,0.0,0.0,-16126.577,0.0,0.0,0.122283936
19950,-0.042392302,342.23282,296.91443,-0.042392302,342.23492,0.0,0.0,294.38275,275.35,341.66895,-8.516051e-05,341.1002,341.3107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1197000.0,-16007.532817947911,-8068.8335,-8069.2085,0.0,0.0,0.0,-16138.042,0.0,0.0,0.1227417
19965,-0.042392302,342.26004,296.91443,-0.042392302,342.26144,0.0,0.0,294.3831,275.35,341.66895,-8.516051e-05,341.11377,341.3205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1197900.0,-16007.532817947911,-8073.68,-8073.93,0.0,0.0,0.0,-16147.61,0.0,0.0,0.12307739
19980,-0.042392302,342.28094,296.91443,-0.042392302,342.2819,0.0,0.0,294.3805,275.35,341.66895,-8.516051e-05,341.12732,341.33026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1198800.0,-16007.532817947911,-8077.4023,-8077.571,0.0,0.0,0.0,-16154.973,0.0,0.0,0.1204834
19995,-0.042392302,342.29468,296.91443,-0.042392302,342.29532,0.0,0.0,294.38074,275.27188,341.66895,-8.516051e-05,341.1407,341.33994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1199700.0,-16007.532817947911,-8079.8477,-8079.9614,0.0,0.0,0.0,-16159.809,0.0,0.0,0.12072754
20010,-0.042392302,342.30014,296.91443,-0.042392302,342.30057,0.0,0.0,294.3809,275.1,341.66895,-8.516051e-05,341.15378,341.3494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1200600.0,-16007.532817947911,-8080.8203,-8080.896,0.0,0.0,0.0,-16161.717,0.0,0.0,0.12088013
20025,-0.042392302,342.29602,296.91443,-0.042392302,342.2963,0.0,0.0,294.3782,274.92813,341.66895,-8.516051e-05,341.16647,341.35852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1201500.0,-16007.532817947911,-8080.0864,-8080.1357,0.0,0.0,0.0,-16160.223,0.0,0.0,0.11819458
20040,-0.042392302,342.28122,296.91443,-0.042392302,342.28143,0.0,0.0,294.37833,274.85,341.66895,-8.516051e-05,341.17862,341.36722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1202400.0,-16007.532817947911,-8077.451,-8077.4893,0.0,0.0,0.0,-16154.94,0.0,0.0,0.11831665
20055,-0.042392302,342.2544,296.91443,-0.042392302,342.25455,0.0,0.0,294.37842,274.85,341.66895,-8.516051e-05,341.19003,341.37534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1203300.0,-16007.532817947911,-8072.6753,-8072.702,0.0,0.0,0.0,-16145.377,0.0,0.0,0.1184082
20070,-0.042392302,342.21408,296.91443,-0.042392302,342.21417,0.0,0.0,294.3753,274.85,341.66895,-8.516051e-05,341.20056,341.3827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1204200.0,-16007.532817947911,-8065.4976,-8065.5137,0.0,0.0,0.0,-16131.012,0.0,0.0,0.11529541
20085,-0.042392302,342.15912,296.91443,-0.042392302,342.15918,0.0,0.0,294.37433,274.85,341.66895,-8.516051e-05,341.21005,341.38916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1205100.0,-16007.532817947911,-8055.7114,-8055.7227,0.0,0.0,0.0,-16111.434,0.0,0.0,0.11431885
20100,-0.042392302,342.08804,296.91443,-0.042392302,342.08807,0.0,0.0,294.37354,274.85,341.66895,-8.516051e-05,341.21823,341.39456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1206000.0,-16007.532817947911,-8043.0566,-8043.062,0.0,0.0,0.0,-16086.119,0.0,0.0,0.11352539
20115,-0.042392302,341.9995,296.91443,-0.042392302,341.99954,0.0,0.0,294.37265,274.85,341.66895,-8.516051e-05,341.22498,341.39868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1206900.0,-16007.532817947911,-8027.294,-8027.2993,0.0,0.0,0.0,-16054.594,0.0,0.0,0.11264038
20130,-0.042392302,341.8921,296.91443,-0.042392302,341.89212,0.0,0.0,294.36856,274.85,341.66895,-8.516051e-05,341.22995,341.40137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1207800.0,-16007.532817947911,-8008.1675,-8008.1733,0.0,0.0,0.0,-16016.341,0.0,0.0,0.108551025
20145,-0.042392302,341.76477,296.91443,-0.042392302,341.7648,0.0,0.0,294.36765,274.85,341.66895,-8.516051e-05,341.23303,341.40237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1208700.0,-16007.532817947911,-7985.499,-7985.5044,0.0,0.0,0.0,-15971.004,0.0,0.0,0.1076355
20160,-0.042392302,341.6162,296.91443,-0.042392302,341.6162,0.0,0.0,294.36627,274.85,341.66895,-8.516051e-05,341.23392,341.4015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1209600.0,-16007.532817947911,-7959.0483,-7959.0483,0.0,0.0,0.0,-15918.097,0.0,0.0,0.10626221
20175,-0.042392302,341.4451,296.91443,-0.042392302,341.4451,0.0,0.0,294.36224,274.85,341.66895,-8.516051e-05,341.23236,341.3985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1210500.0,-16007.532817947911,-7928.582,-7928.582,0.0,0.0,0.0,-15857.164,0.0,0.0,0.10223389
20190,-0.042392302,341.25067,296.91443,-0.042392302,341.25067,0.0,0.0,294.36087,274.85,341.66895,-8.516051e-05,341.22812,341.3932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1211400.0,-16007.532817947911,-7893.965,-7893.965,0.0,0.0,0.0,-15787.93,0.0,0.0,0.100860596
20205,-0.042392302,341.03183,296.91443,-0.042392302,341.03183,0.0,0.0,294.3594,274.85,341.66895,-8.516051e-05,341.22095,341.3853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1212300.0,-16007.532817947911,-7855.0005,-7855.0005,0.0,0.0,0.0,-15710.001,0.0,0.0,0.09939575
20220,-0.042392302,340.78745,296.91443,-0.042392302,340.78745,0.0,0.0,294.35544,274.85,341.66895,-8.516051e-05,341.21048,341.37463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1213200.0,-16007.532817947911,-7811.4883,-7811.4883,0.0,0.0,0.0,-15622.977,0.0,0.0,0.09542847
20235,-0.042392302,340.51718,296.91443,-0.042392302,340.51718,0.0,0.0,294.35394,274.85,341.66895,-8.516051e-05,341.19653,341.3609,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1214100.0,-16007.532817947911,-7763.3687,-7763.3687,0.0,0.0,0.0,-15526.737,0.0,0.0,0.093933105
20250,-0.042392302,340.22018,296.91443,-0.042392302,340.22018,0.0,0.0,294.3527,274.85,341.66895,-8.516051e-05,341.17883,341.3439,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1215000.0,-16007.532817947911,-7710.489,-7710.489,0.0,0.0,0.0,-15420.978,0.0,0.0,0.092681885
20265,-0.042392302,339.89566,296.91443,-0.042392302,339.89566,0.0,0.0,294.34818,274.85,341.66895,-8.516051e-05,341.157,341.3233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1215900.0,-16007.532817947911,-7652.708,-7652.708,0.0,0.0,0.0,-15305.416,0.0,0.0,0.08816528
20280,-0.042392302,339.54364,296.91443,-0.042392302,339.54364,0.0,0.0,294.34656,274.85,341.66895,-8.516051e-05,341.13092,341.29898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1216800.0,-16007.532817947911,-7590.0317,-7590.0317,0.0,0.0,0.0,-15180.063,0.0,0.0,0.08654785
20295,-0.042392302,339.1636,296.91443,-0.042392302,339.1636,0.0,0.0,294.34497,274.85,341.66895,-8.516051e-05,341.10022,341.27063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1217700.0,-16007.532817947911,-7522.367,-7522.367,0.0,0.0,0.0,-15044.734,0.0,0.0,0.08496094
20310,-0.042392302,338.7552,296.91443,-0.042392302,338.7552,0.0,0.0,294.34036,274.85,341.66895,-8.516051e-05,341.0646,341.23798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1218600.0,-16007.532817947911,-7449.6494,-7449.6494,0.0,0.0,0.0,-14899.299,0.0,0.0,0.08035278
20325,-0.042392302,338.3188,296.91443,-0.042392302,338.3188,0.0,0.0,294.3388,274.85,341.66895,-8.516051e-05,341.02393,341.20087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1219500.0,-16007.532817947911,-7371.949,-7371.949,0.0,0.0,0.0,-14743.898,0.0,0.0,0.07879639
20340,-0.042392302,337.85425,296.91443,-0.042392302,337.85425,0.0,0.0,294.337,274.85,341.66895,-8.516051e-05,340.97784,341.15906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1220400.0,-16007.532817947911,-7289.2393,-7289.2393,0.0,0.0,0.0,-14578.479,0.0,0.0,0.07699585
20355,-0.042392302,337.3616,296.91443,-0.042392302,337.3616,0.0,0.0,294.3326,274.85,341.66895,-8.516051e-05,340.92606,341.11224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1221300.0,-16007.532817947911,-7201.525,-7201.525,0.0,0.0,0.0,-14403.05,0.0,0.0,0.07260132
20370,-0.042392302,336.84155,296.91443,-0.042392302,336.84155,0.0,0.0,294.3308,274.85,341.66895,-8.516051e-05,340.86847,341.0603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1222200.0,-16007.532817947911,-7108.931,-7108.931,0.0,0.0,0.0,-14217.862,0.0,0.0,0.07080078
20385,-0.042392302,336.29437,296.91443,-0.042392302,336.29437,0.0,0.0,294.32947,274.85,341.66895,-8.516051e-05,340.80478,341.00302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1223100.0,-16007.532817947911,-7011.5073,-7011.5073,0.0,0.0,0.0,-14023.015,0.0,0.0,0.06945801
20400,-0.042392302,335.72046,296.91443,-0.042392302,335.72046,0.0,0.0,294.32474,274.85,341.66895,-8.516051e-05,340.73474,340.94012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1224000.0,-16007.532817947911,-6909.323,-6909.323,0.0,0.0,0.0,-13818.646,0.0,0.0,0.06472778
20415,-0.042392302,335.12082,296.91443,-0.042392302,335.12082,0.0,0.0,294.323,274.78183,341.66895,-8.516051e-05,340.6582,340.87152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1224900.0,-16007.532817947911,-6802.5586,-6802.5586,0.0,0.0,0.0,-13605.117,0.0,0.0,0.06298828
20430,-0.042392302,334.49606,296.91443,-0.042392302,334.49606,0.0,0.0,294.3214,274.6182,341.66895,-8.516051e-05,340.57498,340.79703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1225800.0,-16007.532817947911,-6691.3223,-6691.3223,0.0,0.0,0.0,-13382.645,0.0,0.0,0.061401367
