minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20445,-0.042392302,333.8469,296.91443,-0.042392302,333.8469,0.0,0.0,294.31662,274.42044,341.66895,-8.516051e-05,340.4848,340.7164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1226700.0,-16007.532817947911,-6575.7393,-6575.7393,0.0,0.0,0.0,-13151.479,0.0,0.0,0.056610107
20460,-0.042392302,333.17456,296.91443,-0.042392302,333.17456,0.0,0.0,294.31485,274.25,341.66895,-8.516051e-05,340.38763,340.62958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1227600.0,-16007.532817947911,-6456.0317,-6456.0317,0.0,0.0,0.0,-12912.063,0.0,0.0,0.054840088
20475,-0.042392302,332.47983,296.91443,-0.042392302,332.47983,0.0,0.0,294.30988,274.11472,341.66895,-8.516051e-05,340.28323,340.53638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1228500.0,-16007.532817947911,-6332.3364,-6332.3364,0.0,0.0,0.0,-12664.673,0.0,0.0,0.049865723
20490,-0.042392302,331.76407,296.91443,-0.042392302,331.76407,0.0,0.0,294.3079,273.9839,341.66895,-8.516051e-05,340.17154,340.43674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1229400.0,-16007.532817947911,-6204.897,-6204.897,0.0,0.0,0.0,-12409.794,0.0,0.0,0.04788208
20505,-0.042392302,331.02832,296.91443,-0.042392302,331.02832,0.0,0.0,294.3056,273.86115,341.66895,-8.516051e-05,340.05243,340.33047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1230300.0,-16007.532817947911,-6073.899,-6073.899,0.0,0.0,0.0,-12147.798,0.0,0.0,0.04559326
20520,-0.042392302,330.27365,296.91443,-0.042392302,330.27365,0.0,0.0,294.30066,273.75,341.66895,-8.516051e-05,339.92572,340.2175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1231200.0,-16007.532817947911,-5939.5317,-5939.5317,0.0,0.0,0.0,-11879.063,0.0,0.0,0.040649414
20535,-0.042392302,329.50162,296.91443,-0.042392302,329.50162,0.0,0.0,294.29825,273.6836,341.66895,-8.516051e-05,339.79144,340.0978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1232100.0,-16007.532817947911,-5802.0728,-5802.0728,0.0,0.0,0.0,-11604.1455,0.0,0.0,0.038238525
20550,-0.042392302,328.71338,296.91443,-0.042392302,328.71338,0.0,0.0,294.29593,273.6771,341.66895,-8.516051e-05,339.64948,339.97128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1233000.0,-16007.532817947911,-5661.729,-5661.729,0.0,0.0,0.0,-11323.458,0.0,0.0,0.03591919
20565,-0.042392302,327.91022,296.91443,-0.042392302,327.91022,0.0,0.0,294.29077,273.70703,341.66895,-8.516051e-05,339.49973,339.83783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1233900.0,-16007.532817947911,-5518.728,-5518.728,0.0,0.0,0.0,-11037.456,0.0,0.0,0.030761719
20580,-0.042392302,327.09363,296.91443,-0.042392302,327.09363,0.0,0.0,294.28833,273.75,341.66895,-8.516051e-05,339.34225,339.6975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1234800.0,-16007.532817947911,-5373.336,-5373.336,0.0,0.0,0.0,-10746.672,0.0,0.0,0.028320312
20595,-0.042392302,326.26495,296.91443,-0.042392302,326.26495,0.0,0.0,294.28607,273.83713,341.66895,-8.516051e-05,339.177,339.55023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1235700.0,-16007.532817947911,-5225.7925,-5225.7925,0.0,0.0,0.0,-10451.585,0.0,0.0,0.026062012
20610,-0.042392302,325.42548,296.91443,-0.042392302,325.42548,0.0,0.0,294.28076,273.98236,341.66895,-8.516051e-05,339.0039,339.39597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1236600.0,-16007.532817947911,-5076.3257,-5076.3257,0.0,0.0,0.0,-10152.651,0.0,0.0,0.020751953
20625,-0.042392302,324.57675,296.91443,-0.042392302,324.57675,0.0,0.0,294.2785,274.1364,341.66895,-8.516051e-05,338.8231,339.2348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1237500.0,-16007.532817947911,-4925.212,-4925.212,0.0,0.0,0.0,-9850.424,0.0,0.0,0.018493652
20640,-0.042392302,323.72006,296.91443,-0.042392302,323.72006,0.0,0.0,294.27606,274.25,341.66895,-8.516051e-05,338.63452,339.0667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1238400.0,-16007.532817947911,-4772.6807,-4772.6807,0.0,0.0,0.0,-9545.361,0.0,0.0,0.016052246
20655,-0.042392302,322.85675,296.91443,-0.042392302,322.85675,0.0,0.0,294.2711,274.18936,341.66895,-8.516051e-05,338.43823,338.89166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1239300.0,-16007.532817947911,-4618.9697,-4618.9697,0.0,0.0,0.0,-9237.939,0.0,0.0,0.011077881
20670,-0.042392302,321.98825,296.91443,-0.042392302,321.98825,0.0,0.0,294.2687,273.96973,341.66895,-8.516051e-05,338.23434,338.70984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1240200.0,-16007.532817947911,-4464.3354,-4464.3354,0.0,0.0,0.0,-8928.671,0.0,0.0,0.00869751
20685,-0.042387918,321.11588,296.91443,-0.042387918,321.11588,0.0,0.0,294.26288,273.7652,341.66895,-8.515169e-05,338.02286,338.52115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1241100.0,-16005.875220989019,-4308.5654,-4308.5654,0.0,0.0,0.0,-8617.131,0.0,0.0,0.0028686523
20700,-0.042387918,320.24094,296.91443,-0.042387918,320.24094,0.0,0.0,294.26068,273.75,341.66895,-8.515169e-05,337.80368,338.32556,-4.6692743e-19,-3.8400337e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242000.0,-16005.875220989019,-4152.801,-4152.801,0.0,0.0,0.0,-8305.602,0.0,0.0,0.0006713867
20715,-0.042387918,319.36475,296.91443,-0.042387918,319.36475,0.0,0.0,294.2588,274.0341,341.6689,-8.515169e-05,337.577,338.1232,-1.6606539e-18,1.2148216e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242900.0,-16005.86430677109,-3996.8132,-3996.8132,0.0,0.0,0.0,-7993.6265,0.0,0.0,-0.0012207031
20730,-0.042387918,318.48856,296.91437,-0.042387918,318.48856,0.0,0.0,294.25397,274.50342,341.66843,-8.5151696e-05,337.34335,337.91458,2.683621e-18,3.837244e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1243800.0,-16005.712875360345,-3840.8367,-3840.8367,0.0,0.0,0.0,-7681.6733,0.0,0.0,-0.0060424805
20745,-0.042387918,317.61346,296.9141,-0.042387918,317.61346,0.0,0.0,294.2525,274.99603,341.6667,-8.5151696e-05,337.10254,337.69943,-1.815199e-19,1.1841079e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1244700.0,-16005.188992854968,-3685.0935,-3685.0935,0.0,0.0,0.0,-7370.187,0.0,0.0,-0.007507324
20760,-0.042387918,316.74063,296.9136,-0.042387918,316.74063,0.0,0.0,294.2513,275.35,341.66345,-8.5151696e-05,336.85474,337.478,1.8326426e-18,8.200546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1245600.0,-16004.206713157388,-3529.7908,-3529.7908,0.0,0.0,0.0,-7059.5815,0.0,0.0,-0.00869751
20775,-0.042387918,315.87125,296.9117,-0.042387918,315.87125,0.0,0.0,294.24738,275.52734,341.6514,-8.5151696e-05,336.59998,337.25024,1.5259768e-19,-5.165491e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1246500.0,-16000.572278276337,-3375.3516,-3375.3516,0.0,0.0,0.0,-6750.703,0.0,0.0,-0.012634277
20790,-0.042387918,315.00626,296.90884,-0.042387918,315.00626,0.0,0.0,294.24622,275.64224,341.63333,-8.5151696e-05,336.33856,337.0164,1.0009274e-20,2.113614e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1247400.0,-15995.136997283054,-3221.8687,-3221.8687,0.0,0.0,0.0,-6443.7373,0.0,0.0,-0.013793945
20805,-0.042387918,314.14676,296.90317,-0.042387918,314.14676,0.0,0.0,294.242,275.76105,341.59863,-8.5151696e-05,336.0705,336.77652,2.8601817e-19,3.4719187e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1248300.0,-15984.75757514528,-3069.8635,-3069.8635,0.0,0.0,0.0,-6139.727,0.0,0.0,-0.018005371
20820,-0.042387918,313.29358,296.89154,-0.042387918,313.29358,0.0,0.0,294.24088,275.95,341.52933,-8.5151696e-05,335.79614,336.53088,-9.99278e-19,2.5241895e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1249200.0,-15964.129701496076,-2920.0427,-2920.0427,0.0,0.0,0.0,-5840.0854,0.0,0.0,-0.019134521
20835,-0.042387918,312.44763,296.8739,-0.042387918,312.44763,0.0,0.0,294.23944,276.31033,341.42685,-8.5151696e-05,335.51556,336.27957,-6.418064e-19,-1.0108009e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1250100.0,-15933.788173059682,-2772.5796,-2772.5796,0.0,0.0,0.0,-5545.159,0.0,0.0,-0.020568848
20850,-0.04238792,311.60986,296.844,-0.04238792,311.60986,0.0,0.0,294.23483,276.79807,341.25992,-8.5151696e-05,335.2289,336.02267,7.4763525e-19,-2.154717e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251000.0,-15884.783330369246,-2628.7568,-2628.7568,0.0,0.0,0.0,-5257.5137,0.0,0.0,-0.025177002
20865,-0.04238792,310.78098,296.7882,-0.04238792,310.78098,0.0,0.0,294.23358,277.26178,340.9637,-8.51517e-05,334.93646,335.76044,3.0838426e-18,4.0592714e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251900.0,-15798.802464134587,-2491.122,-2491.122,0.0,0.0,0.0,-4982.244,0.0,0.0,-0.026428223
20880,-0.04238792,309.96176,296.70856,-0.04238792,309.96176,0.0,0.0,294.23233,277.55,340.55612,-8.51517e-05,334.63837,335.493,9.721142e-19,2.3955003e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1252800.0,-15681.518258221817,-2359.4583,-2359.4583,0.0,0.0,0.0,-4718.9165,0.0,0.0,-0.027679443
20895,-0.04238792,309.15298,296.58334,-0.04238792,309.15298,0.0,0.0,294.22845,277.60626,339.94965,-8.51517e-05,334.33472,335.22046,7.228583e-19,3.830544e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1253700.0,-15509.401012060975,-2237.764,-2237.764,0.0,0.0,0.0,-4475.528,0.0,0.0,-0.031555176
20910,-0.042387925,308.3552,296.39438,-0.042387925,308.3552,0.0,0.0,294.22723,277.55,339.08032,-8.51517e-05,334.02585,334.94305,-3.054594e-19,-1.14627006e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1254600.0,-15266.079395960163,-2129.3755,-2129.3755,0.0,0.0,0.0,-4258.751,0.0,0.0,-0.03277588
20925,-0.042387925,307.56906,296.14392,-0.042387925,307.56906,0.0,0.0,294.22623,277.49374,337.9764,-8.515171e-05,333.71188,334.6609,-2.7893743e-19,3.2120416e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1255500.0,-14960.853603544332,-2034.0095,-2034.0095,0.0,0.0,0.0,-4068.019,0.0,0.0,-0.03378296
20940,-0.042387925,306.7951,295.77054,-0.042387925,306.7951,0.0,0.0,294.222,277.55,336.43933,-8.515171e-05,333.39307,334.3742,6.552447e-19,9.045961e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1256400.0,-14544.672538775227,-1962.6957,-1962.6957,0.0,0.0,0.0,-3925.3914,0.0,0.0,-0.038024902
20955,-0.04238793,306.03366,295.2779,-0.04238793,306.03366,0.0,0.0,294.22058,277.7,334.50937,-8.515172e-05,333.06967,334.08322,7.7554516e-21,-1.3513086e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1257300.0,-14030.635769841692,-1914.8418,-1914.8418,0.0,0.0,0.0,-3829.6836,0.0,0.0,-0.03942871
20970,-0.04238793,305.28558,294.67636,-0.04238793,305.28558,0.0,0.0,294.2191,277.85,332.2501,-8.515172e-05,332.74173,333.78796,-1.6300265e-18,-4.7976207e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1258200.0,-13437.764335061076,-1888.7524,-1888.7524,0.0,0.0,0.0,-3777.505,0.0,0.0,-0.040924072
20985,-0.042387933,304.55093,293.89194,-0.042387933,304.55093,0.0,0.0,294.21402,278.0,329.44968,-8.5151725e-05,332.4096,333.48877,3.2276091e-18,-1.3757455e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1259100.0,-12716.7719388261,-1897.6138,-1897.6138,0.0,0.0,0.0,-3795.2275,0.0,0.0,-0.04598999
21000,-0.042387933,303.83032,293.03702,-0.042387933,303.83032,0.0,0.0,294.2129,278.15,326.43973,-8.5151725e-05,332.07346,333.1857,-1.4043592e-19,-3.6665068e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1260000.0,-11946.053196243867,-1921.5245,-1921.5245,0.0,0.0,0.0,-3843.049,0.0,0.0,-0.04711914
21015,-0.042387936,303.12387,292.15872,-0.042387936,303.12387,0.0,0.0,294.2092,278.3,323.3428,-8.515173e-05,331.7335,332.87906,-4.2465124e-19,-7.3961455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1260900.0,-11152.5901667342,-1952.118,-1952.118,0.0,0.0,0.0,-3904.236,0.0,0.0,-0.050811768
21030,-0.04238794,302.43204,291.2364,-0.04238794,302.43204,0.0,0.0,294.2072,278.45,320.0807,-8.515174e-05,331.38992,332.5689,-5.0022414e-19,4.885559e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1261800.0,-10315.797530529913,-1993.1539,-1993.1539,0.0,0.0,0.0,-3986.3079,0.0,0.0,-0.05279541
21045,-0.042387944,301.75497,290.33807,-0.042387944,301.75497,0.0,0.0,294.20615,278.6,316.89008,-8.515175e-05,331.043,332.25555,-9.525698e-19,5.9046055e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1262700.0,-9495.987286029716,-2032.5435,-2032.5435,0.0,0.0,0.0,-4065.087,0.0,0.0,-0.053863525
21060,-0.042387947,301.09314,289.46393,-0.042387947,301.09314,0.0,0.0,294.20212,278.75,313.76755,-8.5151754e-05,330.69287,331.93906,6.619299e-19,-1.6005032e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1263600.0,-8691.88247310717,-2070.3413,-2070.3413,0.0,0.0,0.0,-4140.6826,0.0,0.0,-0.057891846
21075,-0.04238795,300.44647,288.6212,-0.04238795,300.44647,0.0,0.0,294.201,278.77844,310.73508,-8.515176e-05,330.3398,331.61966,1.6804484e-19,-6.8128405e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1264500.0,-7908.754667552565,-2105.2485,-2105.2485,0.0,0.0,0.0,-4210.497,0.0,0.0,-0.059020996
21090,-0.042387955,299.81522,287.85626,-0.042387955,299.81522,0.0,0.0,294.20023,278.62585,307.95575,-8.515177e-05,329.984,331.29758,1.05649136e-19,-3.324795e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1265400.0,-7188.328969105484,-2129.0454,-2129.0454,0.0,0.0,0.0,-4258.091,0.0,0.0,-0.059783936
21105,-0.04238796,299.19977,287.16742,-0.04238796,299.19977,0.0,0.0,294.19672,278.38535,305.42065,-8.5151776e-05,329.6256,330.9729,-6.5098225e-19,-1.9003499e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1266300.0,-6528.0405499957615,-2142.112,-2142.112,0.0,0.0,0.0,-4284.224,0.0,0.0,-0.06329346
21120,-0.042387962,298.5998,286.56082,-0.042387962,298.5998,0.0,0.0,294.19598,278.15,303.15286,-8.515178e-05,329.2649,330.6459,-8.360617e-19,4.6240244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1267200.0,-5933.935909088461,-2143.2913,-2143.2913,0.0,0.0,0.0,-4286.5825,0.0,0.0,-0.06402588
21135,-0.042387966,298.01575,286.05307,-0.042387966,298.01575,0.0,0.0,294.19534,277.93433,301.21548,-8.515179e-05,328.90204,330.31668,-5.5593557e-21,-1.0145567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1268100.0,-5422.64835137134,-2129.709,-2129.709,0.0,0.0,0.0,-4259.418,0.0,0.0,-0.06466675
21150,-0.04238797,297.4475,285.62692,-0.04238797,297.4475,0.0,0.0,294.1917,277.68494,299.5475,-8.51518e-05,328.53726,329.98547,2.577077e-19,-1.9253661e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1269000.0,-4978.515975271147,-2104.413,-2104.413,0.0,0.0,0.0,-4208.826,0.0,0.0,-0.06829834
21165,-0.042387974,296.89508,285.29016,-0.042387974,296.89508,0.0,0.0,294.19116,277.39307,298.18646,-8.515181e-05,328.17075,329.65244,-6.567246e-19,-5.977804e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1269900.0,-4612.202397596121,-2066.018,-2066.018,0.0,0.0,0.0,-4132.036,0.0,0.0,-0.068847656
21180,-0.04238798,296.35864,285.03204,-0.04238798,296.35864,0.0,0.0,294.18683,277.05,297.09955,-8.515182e-05,327.8027,329.31772,4.2161163e-19,2.0037652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1270800.0,-4315.794005277418,-2016.4691,-2016.4691,0.0,0.0,0.0,-4032.9382,0.0,0.0,-0.07318115
21195,-0.042387985,295.83783,284.83786,-0.042387985,295.83783,0.0,0.0,294.18588,276.48636,296.24005,-8.5151834e-05,327.43332,328.98154,7.028145e-19,4.2133285e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1271700.0,-4077.8534711135794,-1958.3195,-1958.3195,0.0,0.0,0.0,-3916.639,0.0,0.0,-0.0741272
21210,-0.042387992,295.33295,284.70157,-0.042387992,295.33295,0.0,0.0,294.18484,275.68518,295.5991,-8.515184e-05,327.0628,328.644,-5.5312875e-19,5.346778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1272600.0,-3897.3650737883504,-1892.6997,-1892.6997,0.0,0.0,0.0,-3785.3994,0.0,0.0,-0.075164795
21225,-0.042388,294.84396,284.60706,-0.042388,294.84396,0.0,0.0,294.18063,274.86642,295.12677,-8.5151856e-05,326.69128,328.30533,-7.146268e-19,1.3180846e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1273500.0,-3762.2474563123733,-1822.4727,-1822.4727,0.0,0.0,0.0,-3644.9453,0.0,0.0,-0.07937622
21240,-0.042388003,294.37048,284.54196,-0.042388003,294.37048,0.0,0.0,294.17917,274.25,294.79178,-8.515187e-05,326.31903,327.96567,-2.8199905e-19,-2.4210576e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,1274400.0,-3665.7225496938395,-1749.768,-1749.768,0.0,0.0,0.0,-3499.536,0.0,0.0,-0.080841064
21255,-0.04238802,293.9127,284.494,-0.04238802,293.9127,0.0,0.0,294.1697,273.84296,294.56107,-8.515189e-05,325.94617,327.62515,5.641644e-19,-6.1482257e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1275300.0,-3600.3689960442566,-1676.8083,-1676.8083,0.0,0.0,0.0,-3353.6167,0.0,0.0,-0.09030151
21270,-0.04238803,293.47055,284.4516,-0.04238803,293.47055,0.0,0.0,294.16125,273.5149,294.40323,-8.515192e-05,325.57285,327.28397,-5.2359556e-19,-7.5831876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1276200.0,-3559.081627282135,-1605.6415,-1605.6415,0.0,0.0,0.0,-3211.283,0.0,0.0,-0.09875488
21285,-0.04238804,293.04358,284.4085,-0.04238804,293.04358,0.0,0.0,294.15536,273.27936,294.303,-8.515194e-05,325.1993,326.94223,-3.415905e-19,-1.8528738e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1277100.0,-3538.6510625513347,-1537.2997,-1537.2997,0.0,0.0,0.0,-3074.5994,0.0,0.0,-0.104644775
21300,-0.04238806,292.63174,284.35855,-0.04238806,292.63174,0.0,0.0,294.1434,273.15,294.24194,-8.515198e-05,324.8257,326.60013,-2.64177e-19,-1.261964e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1278000.0,-3534.679785477879,-1472.8754,-1472.8754,0.0,0.0,0.0,-2945.7507,0.0,0.0,-0.116607666
21315,-0.042388074,292.23474,284.29837,-0.042388074,292.23474,0.0,0.0,294.13522,273.1231,294.20557,-8.515201e-05,324.45218,326.2578,5.835162e-19,5.5386845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1278900.0,-3543.1941155764425,-1412.9114,-1412.9114,0.0,0.0,0.0,-2825.8228,0.0,0.0,-0.12478638
21330,-0.04238809,291.853,284.22705,-0.04238809,291.853,0.0,0.0,294.12622,273.15,294.18433,-8.515204e-05,324.0789,325.91537,1.5057399e-19,-2.969067e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1279800.0,-3561.1056316735558,-1357.647,-1357.647,0.0,0.0,0.0,-2715.294,0.0,0.0,-0.13378906
21345,-0.04238811,291.4855,284.14435,-0.04238811,291.4855,0.0,0.0,294.1122,273.1769,294.17,-8.515208e-05,323.706,325.57303,-1.3144109e-19,9.2399176e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,1280700.0,-3585.566332617107,-1306.9465,-1306.9465,0.0,0.0,0.0,-2613.893,0.0,0.0,-0.14779663
21360,-0.042388126,291.13226,284.05286,-0.042388126,291.13226,0.0,0.0,294.10336,273.15,294.15897,-8.515212e-05,323.33368,325.23083,2.7159388e-18,1.0394866e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1281600.0,-3614.3378879914144,-1260.3478,-1260.3478,0.0,0.0,0.0,-2520.6956,0.0,0.0,-0.15664673
21375,-0.04238815,290.79373,283.95328,-0.04238815,290.79373,0.0,0.0,294.08817,273.0159,294.1491,-8.515216e-05,322.96207,324.88898,-5.404186e-19,-2.4719771e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1282500.0,-3646.4277199183216,-1217.8076,-1217.8076,0.0,0.0,0.0,-2435.6152,0.0,0.0,-0.17184448
21390,-0.04238817,290.46875,283.8471,-0.04238817,290.46875,0.0,0.0,294.07574,272.81412,294.1389,-8.5152205e-05,322.5913,324.54755,1.0420222e-19,2.973191e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1283400.0,-3680.7440987121076,-1178.8533,-1178.8533,0.0,0.0,0.0,-2357.7065,0.0,0.0,-0.18426514
21405,-0.042388193,290.15735,283.7355,-0.042388193,290.15735,0.0,0.0,294.05988,272.6303,294.12802,-8.515225e-05,322.22153,324.20673,-1.2224259e-18,-7.3000504e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1284300.0,-3716.774056179517,-1143.2836,-1143.2836,0.0,0.0,0.0,-2286.5671,0.0,0.0,-0.20013428
21420,19.747398,303.41367,294.10248,0.27099198,317.37982,1.687108,0.0,294.03976,272.55,305.25235,0.020107143,303.8891,322.71643,0.9999227,-1.0201029e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-358.66315,1.0,1285200.0,941606.6649539516,772261.25,26493.486,3246544.0,0.0,1.687108,798754.75,3246544.0,3246545.8,-0.22024536
21435,5.9145956,353.55884,294.135,5.9145956,328.9485,2.954901,2.8462408,294.04156,272.63437,332.4323,0.011881636,354.34555,330.526,0.9999231,0.99999875,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4178.2456,1.0,1286100.0,1911145.4145858034,1476165.2,864812.06,3246544.0,700785.6,5.8011417,2340977.2,3947329.5,3947335.2,-0.21844482
21450,5.095081,319.28238,294.83896,5.3279934,345.41083,2.5578532,2.463728,294.13354,272.825,340.2705,0.010469286,318.77185,345.18536,0.014625557,1.0,0.0,0.33812436,0.0,236952.69,343.14996,343.14996,-4136.258,1.0,1287000.0,1997670.6551262282,523073.06,1131675.6,0.0,236952.69,5.021581,1654748.8,236952.69,236957.7,-0.12646484
21465,7.630949,321.09088,295.9049,7.630949,352.44916,3.7655904,3.6227665,294.26212,273.02814,326.93924,0.015329562,322.51688,353.23767,0.99900925,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4038.983,1.0,1287900.0,1998119.4437562863,807210.1,1812242.5,3246544.0,700785.6,7.388357,2619452.5,3947329.5,3947337.0,0.002105713
21480,7.455393,350.18237,296.24042,7.455393,336.66385,3.7566876,3.6160533,294.37222,273.15,347.57278,0.014976894,349.93677,336.7328,0.99900925,1.0,0.27670252,0.23122519,898326.94,162039.3,343.1499,343.1499,-4138.073,1.0,1288800.0,3228957.4609522047,1689065.6,1265764.8,898326.94,162039.3,7.3727407,2954830.5,1060366.2,1060373.6,0.112213135
21495,7.8263073,343.08957,296.00272,7.8263073,346.0425,3.9765363,3.8273215,294.46805,273.20224,344.6361,0.015722012,343.11194,345.98315,0.99900925,1.0,0.16530238,0.13255064,536661.44,92889.586,343.14987,343.14987,-4155.6562,1.0,1289700.0,3211382.0971666086,1547768.0,1644832.8,536661.44,92889.586,7.803858,3192600.8,629551.0,629558.8,0.20803833
21510,-0.042387873,341.71155,296.0616,-0.042387873,342.2264,5.8892e-41,5.8818e-41,294.52094,273.2393,343.87424,-8.51516e-05,341.40137,342.03583,-1.6659496e-10,-1.6761724e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1290600.0,-17099.54963797724,-8127.015,-8218.676,0.0,0.0,1.1771e-40,-16345.691,0.0,1.1771e-40,0.2609253
21525,-0.042387217,341.96918,296.06686,-0.042387217,342.31573,1.67e-43,1.67e-43,294.54013,273.2317,343.86954,-8.5150285e-05,341.41364,342.04034,-1.219132e-14,-1.2240412e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303734,0.0,1291500.0,-17095.727201247435,-8171.8193,-8233.516,0.0,0.0,3.34e-43,-16405.336,0.0,3.34e-43,0.28012085
21540,-0.042387918,342.1551,296.06686,-0.042387918,342.3886,0.0,0.0,294.5371,273.15,343.86954,-8.5151696e-05,341.4262,342.04517,-2.3268258e-20,-9.7256334e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1292400.0,-17096.01059701882,-8205.053,-8246.626,0.0,0.0,0.0,-16451.68,0.0,0.0,0.2770996
21555,-0.042387918,342.2935,296.06686,-0.042387918,342.45068,0.0,0.0,294.53302,273.00803,343.86954,-8.5151696e-05,341.4391,342.05035,2.2414362e-32,1.8390962e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1293300.0,-17096.01059701882,-8229.691,-8257.677,0.0,0.0,0.0,-16487.367,0.0,0.0,0.27301025
21570,-0.042387918,342.39914,296.06686,-0.042387918,342.50537,0.0,0.0,294.5206,272.85,343.86954,-8.5151696e-05,341.45227,342.05588,-2.2e-44,-1.8e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1294200.0,-17096.01059701882,-8248.5,-8267.413,0.0,0.0,0.0,-16515.914,0.0,0.0,0.2605896
21585,-0.042387918,342.48346,296.06686,-0.042387918,342.55527,0.0,0.0,294.5055,272.69196,343.86954,-8.5151696e-05,341.46576,342.06174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1295100.0,-17096.01059701882,-8263.512,-8276.296,0.0,0.0,0.0,-16539.809,0.0,0.0,0.2454834
21600,-0.042387918,342.5533,296.06686,-0.042387918,342.60187,0.0,0.0,294.49615,272.55,343.86954,-8.5151696e-05,341.47952,342.06793,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1296000.0,-17096.01059701882,-8275.948,-8284.592,0.0,0.0,0.0,-16560.54,0.0,0.0,0.23614502
21615,-0.042387918,342.61313,296.06686,-0.042387918,342.64594,0.0,0.0,294.48343,272.42377,343.86954,-8.5151696e-05,341.4936,342.07443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1296900.0,-17096.01059701882,-8286.597,-8292.4375,0.0,0.0,0.0,-16579.035,0.0,0.0,0.22341919
21630,-0.042387918,342.66565,296.06686,-0.042387918,342.68787,0.0,0.0,294.4707,272.3003,343.86954,-8.5151696e-05,341.5079,342.08124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1297800.0,-17096.01059701882,-8295.947,-8299.902,0.0,0.0,0.0,-16595.85,0.0,0.0,0.21069336
21645,-0.042387918,342.71265,296.06686,-0.042387918,342.72766,0.0,0.0,294.45584,272.17667,343.86954,-8.5151696e-05,341.52246,342.08835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1298700.0,-17096.01059701882,-8304.313,-8306.986,0.0,0.0,0.0,-16611.3,0.0,0.0,0.1958313
21660,-0.042387918,342.75485,296.06686,-0.042387918,342.765,0.0,0.0,294.44125,272.05,343.86954,-8.5151696e-05,341.5372,342.09567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1299600.0,-17096.01059701882,-8311.827,-8313.637,0.0,0.0,0.0,-16625.465,0.0,0.0,0.1812439
21675,-0.042387918,342.7925,296.06686,-0.042387918,342.79938,0.0,0.0,294.42328,271.91367,343.86954,-8.5151696e-05,341.55212,342.1032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1300500.0,-17096.01059701882,-8318.532,-8319.754,0.0,0.0,0.0,-16638.285,0.0,0.0,0.16326904
21690,-0.042387918,342.82544,296.06686,-0.042387918,342.83008,0.0,0.0,294.40308,271.76562,343.86954,-8.5151696e-05,341.5671,342.1109,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1301400.0,-17096.01059701882,-8324.395,-8325.22,0.0,0.0,0.0,-16649.613,0.0,0.0,0.1430664
21705,-0.042387918,342.8531,296.06686,-0.042387918,342.85623,0.0,0.0,294.38574,271.60977,343.86954,-8.5151696e-05,341.58215,342.11868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1302300.0,-17096.01059701882,-8329.316,-8329.876,0.0,0.0,0.0,-16659.191,0.0,0.0,0.12573242
21720,-0.042387918,342.87473,296.06686,-0.042387918,342.87686,0.0,0.0,294.36533,271.45,343.86954,-8.5151696e-05,341.5971,342.12646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1303200.0,-17096.01059701882,-8333.169,-8333.549,0.0,0.0,0.0,-16666.719,0.0,0.0,0.10531616
21735,-0.042387918,342.88928,296.06686,-0.042387918,342.89072,0.0,0.0,294.3438,271.21368,343.86954,-8.5151696e-05,341.61188,342.1342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1304100.0,-17096.01059701882,-8335.76,-8336.016,0.0,0.0,0.0,-16671.775,0.0,0.0,0.08380127
21750,-0.042387918,342.89554,296.0669,-0.042387918,342.8965,0.0,0.0,294.32425,270.88855,343.86942,-8.5151696e-05,341.62637,342.14172,1.5161558e-19,1.2947012e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1305000.0,-17095.956025924508,-8336.868,-8337.042,0.0,0.0,0.0,-16673.91,0.0,0.0,0.0642395
21765,-0.042387918,342.89246,296.07062,-0.042387918,342.89313,0.0,0.0,294.30627,270.56915,343.85898,-8.5151696e-05,341.64047,342.149,-1.9376067e-18,7.009987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1305900.0,-17090.891828372532,-8335.657,-8335.776,0.0,0.0,0.0,-16671.434,0.0,0.0,0.04626465
21780,-0.042387918,342.8785,296.09018,-0.042387918,342.87897,0.0,0.0,294.28928,270.35,343.7998,-8.5151696e-05,341.654,342.1558,2.1989108e-18,1.2612336e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1306800.0,-17062.73314370854,-8329.691,-8329.772,0.0,0.0,0.0,-16659.465,0.0,0.0,0.029266357
21795,-0.04238792,342.85226,296.18875,-0.04238792,342.85257,0.0,0.0,294.27353,270.28494,343.49634,-8.51517e-05,341.66678,342.16205,2.2197712e-18,8.535204e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1307700.0,-16918.950670093967,-8307.471,-8307.525,0.0,0.0,0.0,-16614.996,0.0,0.0,0.013519287
21810,-0.042387925,342.81293,296.5589,-0.042387925,342.81314,0.0,0.0,294.2522,270.314,342.35767,-8.515171e-05,341.6787,342.1676,-4.225651e-18,-2.5626746e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1308600.0,-16379.342128794682,-8234.571,-8234.609,0.0,0.0,0.0,-16469.18,0.0,0.0,-0.0078125
21825,-0.042387933,342.75897,297.5533,-0.042387933,342.7591,0.0,0.0,294.23178,270.36105,339.2327,-8.5151725e-05,341.68954,342.1723,4.8583037e-19,3.296681e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1309500.0,-14906.099505518356,-8047.932,-8047.954,0.0,0.0,0.0,-16095.887,0.0,0.0,-0.02822876
21840,-0.042387944,342.68826,299.01257,-0.042387944,342.68835,0.0,0.0,294.2077,270.35,334.19302,-8.5151754e-05,341.6991,342.1759,-1.910471e-18,-1.3341741e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1310400.0,-12581.843705237361,-7775.555,-7775.5713,0.0,0.0,0.0,-15551.127,0.0,0.0,-0.05230713
21855,-0.04238796,342.59958,300.7698,-0.04238796,342.59964,0.0,0.0,294.1854,270.21942,327.26132,-8.5151776e-05,341.70712,342.17825,-2.7280824e-18,2.3155263e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1311300.0,-9474.358529525784,-7446.93,-7446.941,0.0,0.0,0.0,-14893.871,0.0,0.0,-0.07461548
21870,-0.042387977,342.4911,302.41415,-0.042387977,342.49115,0.0,0.0,294.16565,270.0256,319.44357,-8.515181e-05,341.71338,342.1791,3.932262e-19,5.5643463e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1312200.0,-6090.360735818478,-7134.877,-7134.888,0.0,0.0,0.0,-14269.766,0.0,0.0,-0.09436035
21885,-0.042388,342.36206,303.6456,-0.042388,342.3621,0.0,0.0,294.1401,269.869,311.60315,-8.5151856e-05,341.71765,342.17828,5.9086116e-19,-4.1318052e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1313100.0,-2845.920660775203,-6892.6763,-6892.6816,0.0,0.0,0.0,-13785.357,0.0,0.0,-0.119903564
21900,-0.042388022,342.2114,304.20013,-0.042388022,342.21143,0.0,0.0,294.12216,269.85,304.8735,-8.51519e-05,341.71973,342.17563,-5.68494e-19,-2.901964e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1314000.0,-240.82281536141892,-6767.1333,-6767.1387,0.0,0.0,0.0,-13534.271,0.0,0.0,-0.1378479
21915,-0.04238805,342.03732,304.0126,-0.04238805,342.03732,0.0,0.0,294.0938,269.9473,299.94394,-8.5151965e-05,341.7193,342.1708,-3.9925613e-18,1.1882554e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1314900.0,1455.1100874943934,-6769.5337,-6769.5337,0.0,0.0,0.0,-13539.067,0.0,0.0,-0.16619873
21930,-0.042388085,341.8389,303.22818,-0.042388085,341.8389,0.0,0.0,294.06866,270.0678,296.8188,-8.515203e-05,341.71613,342.16364,1.0540993e-18,-1.3045692e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1315800.0,2292.2459978368615,-6873.8643,-6873.8643,0.0,0.0,0.0,-13747.729,0.0,0.0,-0.19134521
21945,-0.04238812,341.6145,302.0932,-0.04238812,341.6145,0.0,0.0,294.04413,270.2044,295.20074,-8.5152096e-05,341.70984,342.15384,1.5615533e-18,1.6280857e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1316700.0,2465.0097428926542,-7035.9814,-7035.9814,0.0,0.0,0.0,-14071.963,0.0,0.0,-0.21588135
21960,-0.042388156,341.36353,300.8244,-0.042388156,341.36353,0.0,0.0,294.01285,270.35,294.48175,-8.5152176e-05,341.70023,342.14114,2.7526641e-18,-5.731177e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1317600.0,2268.380383869939,-7217.1904,-7217.1904,0.0,0.0,0.0,-14434.381,0.0,0.0,-0.24716187
21975,-0.042388193,341.0842,299.57846,-0.042388193,341.0842,0.0,0.0,293.98526,270.50107,294.21548,-8.515225e-05,341.68686,342.12524,2.1477915e-19,2.1134183e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1318500.0,1918.0117929320063,-7389.2837,-7389.2837,0.0,0.0,0.0,-14778.567,0.0,0.0,-0.27474976
21990,45.736336,330.0976,294.07886,0.995142,340.62622,21.87365,0.0,293.9559,270.65512,326.17,0.046938665,330.13248,340.14398,0.9998753,-5.9493784e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-1994.0165,1.0,1319400.0,6326527.317597674,6918933.5,194549.19,3246544.0,0.0,21.87365,7113482.5,3246544.0,3246565.8,-0.30410767
22005,5.844366,352.2748,294.2383,5.8443666,343.8702,2.9012096,2.794283,293.98557,270.8066,346.72195,0.011740555,351.4609,343.77304,0.9998753,1.0,0.22722217,0.38695574,737686.75,271173.03,343.15,343.15,-4153.933,1.0,1320300.0,2587985.799833632,1424583.5,1218281.4,737686.75,271173.03,5.6954927,2642865.0,1008859.75,1008865.44,-0.27444458
22020,4.7543836,314.95447,295.4358,4.9744024,343.84232,2.3768723,2.2895212,294.11307,270.95,333.37405,0.009771919,314.5946,343.91812,0.014541354,1.0,0.0,0.4096561,0.0,287081.12,343.14996,343.14996,-4134.247,1.0,1321200.0,1557064.4368231,389756.94,1011332.8,0.0,287081.12,4.6663933,1401089.8,287081.12,287085.78,-0.14694214
22035,5.9089646,350.27817,296.3559,5.9089646,359.18195,2.9233997,2.8153946,294.23468,271.08124,343.84238,0.011870325,350.91077,357.87347,0.9990128,1.0,0.8325938,0.01,2703052.5,7007.856,343.14993,343.14993,-4136.1113,1.0,1322100.0,2367455.7510556043,1338224.2,1559195.0,2703052.5,7007.856,5.7387943,2897419.2,2710060.2,2710066.0,-0.02532959
22050,7.2956557,345.0159,296.3918,7.2956557,343.2889,3.6835303,3.5461268,294.33948,271.20416,343.42523,0.014656004,344.90265,343.54318,0.9990128,1.0,0.1874141,0.33251274,608448.1,233020.16,343.1499,343.1499,-4154.874,1.0,1323000.0,2895152.0787609527,1489927.2,1437009.2,608448.1,233020.16,7.229657,2926936.5,841468.25,841475.5,0.07946777
22065,8.289394,343.79654,296.0239,8.289395,343.8494,4.2384663,4.0785327,294.42465,271.325,344.28867,0.016652294,343.78067,343.76886,0.9990128,1.0,0.1682697,0.09973588,546294.94,69893.47,343.14987,343.14987,-4159.713,1.0,1323900.0,3375620.322331997,1663226.4,1665066.9,546294.94,69893.47,8.316999,3328293.2,616188.4,616196.7,0.16464233
22080,-0.042387918,341.7872,296.2763,-0.042387918,341.4831,2e-44,2e-44,294.46426,271.45,343.19504,-8.5151696e-05,341.5551,341.19882,-6.1501455e-12,-6.174028e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1324800.0,-16779.880247680623,-8102.2705,-8048.1304,0.0,0.0,3.9e-44,-16150.4,0.0,3.9e-44,0.20425415
22095,-0.04238815,341.90063,296.31088,-0.04238815,341.69586,-8.8348e-41,-8.8038e-41,294.47464,271.58493,343.16272,-8.5152154e-05,341.56158,341.20792,7.1964124e-17,7.230632e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303,0.0,1325700.0,-16756.046479953347,-8116.354,-8079.898,0.0,0.0,-1.76386e-40,-16196.252,0.0,-1.76386e-40,0.21463013
22110,-0.042387918,341.9893,296.31094,-0.042387918,341.85144,0.0,0.0,294.47174,271.73065,343.16263,-8.515169e-05,341.5684,341.21732,1.7592467e-18,-3.3798517e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,1326600.0,-16755.90027709912,-8132.0815,-8107.5405,0.0,0.0,0.0,-16239.622,0.0,0.0,0.21173096
22125,-0.04238792,342.06116,296.31094,-0.04238792,341.96835,0.0,0.0,294.45782,271.88605,343.16263,-8.5151696e-05,341.57556,341.22696,-4.0874323e-33,-1.6898565e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1327500.0,-16755.90170884078,-8144.877,-8128.355,0.0,0.0,0.0,-16273.232,0.0,0.0,0.19781494
22140,-0.04238792,342.1216,296.31094,-0.04238792,342.05887,0.0,0.0,294.4471,272.05,343.16263,-8.5151696e-05,341.58307,341.23688,6e-45,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1328400.0,-16755.90170884078,-8155.6396,-8144.4697,0.0,0.0,0.0,-16300.109,0.0,0.0,0.18710327
22155,-0.04238792,342.1746,296.31094,-0.04238792,342.13217,0.0,0.0,294.43292,272.25647,343.16263,-8.5151696e-05,341.59088,341.24707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1329300.0,-16755.90170884078,-8165.0713,-8157.5195,0.0,0.0,0.0,-16322.591,0.0,0.0,0.1729126
22170,-0.04238792,342.22232,296.31094,-0.04238792,342.19366,0.0,0.0,294.4181,272.52438,343.16263,-8.5151696e-05,341.59906,341.2575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1330200.0,-16755.90170884078,-8173.569,-8168.4673,0.0,0.0,0.0,-16342.036,0.0,0.0,0.15808105
22185,-0.04238792,342.2662,296.31094,-0.04238792,342.24683,0.0,0.0,294.40344,272.8301,343.16263,-8.5151696e-05,341.6075,341.2682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1331100.0,-16755.90170884078,-8181.3813,-8177.9316,0.0,0.0,0.0,-16359.3125,0.0,0.0,0.14343262
22200,-0.04238792,342.30685,296.31094,-0.04238792,342.29376,0.0,0.0,294.38998,273.15,343.16263,-8.5151696e-05,341.61627,341.2791,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1332000.0,-16755.90170884078,-8188.618,-8186.2876,0.0,0.0,0.0,-16374.906,0.0,0.0,0.12997437
22215,-0.04238792,342.34457,296.31094,-0.04238792,342.33572,0.0,0.0,294.3742,273.53418,343.16263,-8.5151696e-05,341.6253,341.29025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1332900.0,-16755.90170884078,-8195.333,-8193.758,0.0,0.0,0.0,-16389.09,0.0,0.0,0.11419678
22230,-0.042387918,342.3792,296.31094,-0.042387918,342.3732,0.0,0.0,294.36057,273.99707,343.16263,-8.515169e-05,341.63452,341.30154,8.9304894e-20,6.787378e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1333800.0,-16755.90027709912,-8201.499,-8200.429,0.0,0.0,0.0,-16401.928,0.0,0.0,0.10055542
22245,-0.042387918,342.41022,296.311,-0.042387918,342.40616,0.0,0.0,294.34625,274.4614,343.16254,-8.515169e-05,341.64392,341.31296,-2.5043384e-19,1.2497407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1334700.0,-16755.845706009477,-8207.009,-8206.286,0.0,0.0,0.0,-16413.295,0.0,0.0,0.086242676
22260,-0.042387918,342.4371,296.3114,-0.042387918,342.43436,0.0,0.0,294.33255,274.85,343.16174,-8.5151696e-05,341.6534,341.32443,4.625715e-19,8.361635e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1335600.0,-16755.421483210852,-8211.725,-8211.235,0.0,0.0,0.0,-16422.96,0.0,0.0,0.07254028
22275,-0.042387918,342.4588,296.3133,-0.042387918,342.45694,0.0,0.0,294.32123,275.05,343.15775,-8.5151696e-05,341.6629,341.3359,-3.7093128e-18,3.2482316e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1336500.0,-16753.315038970486,-8215.25,-8214.919,0.0,0.0,0.0,-16430.168,0.0,0.0,0.06121826
22290,-0.042387918,342.4744,296.32773,-0.042387918,342.47314,0.0,0.0,294.30502,275.1,343.12537,-8.5151696e-05,341.67236,341.3473,1.6778745e-20,-6.968081e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1337400.0,-16736.572627236157,-8215.457,-8215.234,0.0,0.0,0.0,-16430.691,0.0,0.0,0.045013428
22305,-0.042387918,342.48273,296.37057,-0.042387918,342.48187,0.0,0.0,294.29553,275.15,343.02496,-8.5151696e-05,341.6816,341.35852,8.8190945e-18,-8.303601e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1338300.0,-16685.34128389787,-8209.312,-8209.16,0.0,0.0,0.0,-16418.473,0.0,0.0,0.03552246
22320,-0.04238792,342.48242,296.47278,-0.04238792,342.48184,0.0,0.0,294.28247,275.35,342.77463,-8.51517e-05,341.69055,341.36945,4.3253014e-18,1.33193904e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1339200.0,-16559.261642543133,-8191.063,-8190.96,0.0,0.0,0.0,-16382.023,0.0,0.0,0.022460938
22335,-0.042387925,342.47275,296.75723,-0.042387925,342.47235,0.0,0.0,294.26794,275.7469,342.0644,-8.515171e-05,341.6991,341.38,-2.1825618e-20,1.4526265e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1340100.0,-16203.524947100423,-8138.7,-8138.63,0.0,0.0,0.0,-16277.33,0.0,0.0,0.00793457
22350,-0.042387925,342.4519,297.22812,-0.042387925,342.45163,0.0,0.0,294.26025,276.225,340.8336,-8.515171e-05,341.70703,341.39,-4.130576e-18,-1.1753784e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1341000.0,-15594.937085131733,-8051.158,-8051.109,0.0,0.0,0.0,-16102.268,0.0,0.0,0.00024414062
22365,-0.04238793,342.41907,297.98917,-0.04238793,342.41888,0.0,0.0,294.25046,276.6906,338.75647,-8.515172e-05,341.71423,341.39938,3.057669e-19,-2.087203e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1341900.0,-14579.904889091511,-7909.824,-7909.7915,0.0,0.0,0.0,-15819.615,0.0,0.0,-0.009552002
22380,-0.042387933,342.37222,299.12564,-0.042387933,342.3721,0.0,0.0,294.24106,277.05,335.4783,-8.5151725e-05,341.72052,341.4079,2.248147e-18,1.8572075e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1342800.0,-13001.065608911944,-7699.159,-7699.1377,0.0,0.0,0.0,-15398.297,0.0,0.0,-0.018951416
22395,-0.042387936,342.31003,300.33057,-0.042387936,342.30994,0.0,0.0,294.2328,277.325,331.65555,-8.515173e-05,341.72568,341.41544,-6.1814556e-19,-5.6843533e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1343700.0,-11202.981136748891,-7473.575,-7473.559,0.0,0.0,0.0,-14947.135,0.0,0.0,-0.02722168
22410,-0.04238794,342.23154,301.50452,-0.04238794,342.2315,0.0,0.0,294.22372,277.6,327.4721,-8.515174e-05,341.72952,341.4218,-3.1049841e-18,-5.531551e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1344600.0,-9286.979076264679,-7250.6045,-7250.599,0.0,0.0,0.0,-14501.203,0.0,0.0,-0.0362854
22425,-0.042387947,342.13507,302.65005,-0.042387947,342.13504,0.0,0.0,294.21332,277.875,322.74,-8.5151754e-05,341.73187,341.42682,6.662737e-19,-2.453215e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1345500.0,-7184.911587825127,-7029.4927,-7029.4873,0.0,0.0,0.0,-14058.98,0.0,0.0,-0.046691895
22440,-0.04238795,342.01917,303.5478,-0.04238795,342.01913,0.0,0.0,294.21185,278.15,318.23065,-8.515176e-05,341.73242,341.43027,3.4808282e-19,2.1668627e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1346400.0,-5251.140330887339,-6849.035,-6849.03,0.0,0.0,0.0,-13698.064,0.0,0.0,-0.04815674
22455,-0.04238796,341.8811,304.1874,-0.04238796,341.88107,0.0,0.0,294.20026,278.425,313.85858,-8.5151776e-05,341.73083,341.43182,6.5848143e-18,-2.4877074e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1347300.0,-3458.7737794236073,-6710.5864,-6710.581,0.0,0.0,0.0,-13421.168,0.0,0.0,-0.059753418
22470,-0.042387966,341.7222,304.57788,-0.042387966,341.7222,0.0,0.0,294.19397,278.7,309.63596,-8.515179e-05,341.72708,341.4315,1.3657796e-19,-2.660878e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1348200.0,-1808.9573862542618,-6612.783,-6612.783,0.0,0.0,0.0,-13225.566,0.0,0.0,-0.06604004
22485,-0.04238797,341.54056,304.6661,-0.04238797,341.54056,0.0,0.0,294.1923,278.975,305.96838,-8.51518e-05,341.72086,341.42892,-4.9862046e-18,5.5507976e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1349100.0,-465.7430186468581,-6564.7393,-6564.7393,0.0,0.0,0.0,-13129.479,0.0,0.0,-0.067718506
22500,-0.042387977,341.33447,304.4713,-0.042387977,341.33444,0.0,0.0,294.18814,279.25,302.9436,-8.515181e-05,341.7118,341.4239,-4.5075915e-19,9.455683e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1350000.0,546.3665431975073,-6562.73,-6562.7246,0.0,0.0,0.0,-13125.455,0.0,0.0,-0.0718689
22515,-0.04238798,341.10327,304.04257,-0.04238798,341.10324,0.0,0.0,294.18665,279.419,300.498,-8.515183e-05,341.6997,341.4162,2.6187765e-19,1.4242947e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1350900.0,1267.6775563474685,-6597.899,-6597.8936,0.0,0.0,0.0,-13195.793,0.0,0.0,-0.07336426
22530,-0.04238799,340.8457,303.4347,-0.04238799,340.8457,0.0,0.0,294.18533,279.4257,298.62024,-8.5151834e-05,341.68427,341.4055,3.0086224e-19,1.5018905e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1351800.0,1721.8299630457068,-6660.2656,-6660.2656,0.0,0.0,0.0,-13320.531,0.0,0.0,-0.07467651
22545,-0.042387996,340.56122,302.68692,-0.042387996,340.56122,0.0,0.0,294.1778,279.34454,297.19406,-8.5151856e-05,341.66516,341.39157,-5.277474e-18,-3.9301224e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1352700.0,1964.4539458143483,-6742.7456,-6742.7456,0.0,0.0,0.0,-13485.491,0.0,0.0,-0.082214355
22560,-0.042388007,340.2492,301.8242,-0.042388007,340.2492,0.0,0.0,294.16913,279.25,296.11752,-8.515188e-05,341.64215,341.3742,-1.005391e-18,4.3283632e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1353600.0,2040.9196300734677,-6840.792,-6840.792,0.0,0.0,0.0,-13681.584,0.0,0.0,-0.09088135
22575,-0.04238802,339.90967,300.9038,-0.04238802,339.90967,0.0,0.0,294.1626,279.16602,295.3539,-8.51519e-05,341.61502,341.3532,2.4260062e-19,4.899302e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1354500.0,1984.8536768099834,-6944.2007,-6944.2007,0.0,0.0,0.0,-13888.401,0.0,0.0,-0.09741211
22590,-0.042388033,339.54144,299.97964,-0.042388033,339.54144,0.0,0.0,294.15503,279.06076,294.85492,-8.515192e-05,341.58337,341.32822,-2.720638e-19,-4.7139117e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1355400.0,1832.7968856456157,-7043.177,-7043.177,0.0,0.0,0.0,-14086.354,0.0,0.0,-0.10498047
22605,-0.042388044,339.14368,299.08185,-0.042388044,339.14368,0.0,0.0,294.14716,278.92514,294.5481,-8.515195e-05,341.5468,341.2989,-1.5998008e-18,1.4390627e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1356300.0,1621.443031724734,-7132.1987,-7132.1987,0.0,0.0,0.0,-14264.397,0.0,0.0,-0.112854004
22620,-0.04238806,338.71838,298.2256,-0.04238806,338.71838,0.0,0.0,294.13736,278.75,294.36404,-8.515198e-05,341.50543,341.2653,-5.279596e-19,3.661136e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1357200.0,1381.0352858973918,-7208.927,-7208.927,0.0,0.0,0.0,-14417.854,0.0,0.0,-0.12265015
22635,-0.04238807,338.26428,297.43607,-0.04238807,338.26428,0.0,0.0,294.13556,278.48828,294.2637,-8.5152e-05,341.4587,341.22696,2.512941e-19,-7.6906833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1358100.0,1134.5589508053422,-7268.643,-7268.643,0.0,0.0,0.0,-14537.286,0.0,0.0,-0.12445068
22650,-0.042388085,337.78165,296.70822,-0.042388085,337.78165,0.0,0.0,294.12665,278.15,294.21075,-8.515204e-05,341.4064,341.18372,-5.267172e-19,-1.8470846e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1359000.0,893.1905160575848,-7312.3,-7312.3,0.0,0.0,0.0,-14624.6,0.0,0.0,-0.13336182
22665,-0.042388108,337.2709,296.02426,-0.042388108,337.2709,0.0,0.0,294.1149,277.8117,294.1817,-8.5152074e-05,341.3483,341.1353,-5.4583084e-19,2.029311e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1359900.0,658.9707201866802,-7343.1416,-7343.1416,0.0,0.0,0.0,-14686.283,0.0,0.0,-0.14511108
22680,-0.04238812,336.73303,295.39362,-0.04238812,336.73303,0.0,0.0,294.11066,277.55,294.16455,-8.51521e-05,341.28427,341.08167,-3.1637487e-19,3.456551e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1360800.0,439.5613537539589,-7359.6606,-7359.6606,0.0,0.0,0.0,-14719.321,0.0,0.0,-0.14935303
22695,-0.04238814,336.16754,294.8067,-0.04238814,336.16754,0.0,0.0,294.09705,277.36053,294.15305,-8.515214e-05,341.21384,341.0223,-1.07463e-18,-1.8202002e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1361700.0,233.77287228583123,-7363.4785,-7363.4785,0.0,0.0,0.0,-14726.957,0.0,0.0,-0.16296387
22710,-0.04238816,335.57574,294.25253,-0.04238816,335.57574,0.0,0.0,294.0848,277.20105,294.14304,-8.515218e-05,341.13687,340.9572,-2.6812985e-18,-4.9496927e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1362600.0,39.16044146716757,-7356.7827,-7356.7827,0.0,0.0,0.0,-14713.565,0.0,0.0,-0.17520142
22725,-0.04238818,334.9585,293.73474,-0.04238818,334.9585,0.0,0.0,294.07492,277.091,294.1334,-8.515222e-05,341.0532,340.8861,4.7962915e-19,4.126617e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1363500.0,-142.5733181264377,-7339.0796,-7339.0796,0.0,0.0,0.0,-14678.159,0.0,0.0,-0.18508911
22740,-0.042388204,334.3179,293.24307,-0.042388204,334.3179,0.0,0.0,294.05753,277.05,294.1233,-8.515227e-05,340.96295,340.80923,3.3141175e-18,2.2711584e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1364400.0,-314.80093962774623,-7312.571,-7312.571,0.0,0.0,0.0,-14625.142,0.0,0.0,-0.20248413
22755,10.961648,335.91034,294.10495,0.08894341,338.8598,5.7706566,0.0,294.0471,277.05,326.61557,0.011099585,336.67404,338.59637,0.9998988,1.3900439e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3813.5828,1.0,1365300.0,1515588.4891820052,1924675.0,16718.727,3246544.0,0.0,5.7706566,1941393.8,3246544.0,3246549.8,-0.21292114
22770,5.4460716,346.4454,294.3227,5.4460716,344.00113,2.6843874,2.5855632,294.10092,277.05,348.24728,0.010940434,345.218,343.92844,0.9998988,1.0,0.0,0.37863028,0.0,265338.66,343.15,343.15,-4143.035,1.0,1366200.0,2477825.497096785,1192228.9,1136319.8,0.0,265338.66,5.269951,2328548.5,265338.66,265343.94,-0.15908813
22785,4.2008524,314.98602,295.34897,4.3937116,344.17398,2.084728,2.008234,294.23572,277.05,333.46912,0.008632668,314.6451,344.23676,0.014554867,1.0,0.0,0.35129103,0.0,246179.69,343.14993,343.14993,-4131.282,1.0,1367100.0,1382130.079918153,346467.94,900996.6,0.0,246179.69,4.0929623,1247464.5,246179.69,246183.78,-0.024291992
22800,6.4085407,352.12698,295.9707,6.408541,354.05222,3.181627,3.0635283,294.36154,277.05,346.8537,0.012873908,352.58594,352.99167,0.9990224,1.0,0.73878527,0.01,2398498.8,7007.856,343.1499,343.1499,-4126.265,1.0,1368000.0,2751264.526452485,1511495.2,1563314.6,2398498.8,7007.856,6.2451553,3074810.0,2405506.5,2405512.8,0.10153198
22815,8.045835,344.53882,295.89868,8.045835,344.55124,4.063802,3.9102602,294.45947,277.05,343.93475,0.016163012,344.41785,344.71332,0.9990224,1.0,0.09924099,0.23249927,322190.22,162932.14,343.14987,343.14987,-4118.404,1.0,1368900.0,3260911.9417846384,1643672.0,1644091.8,322190.22,162932.14,7.974062,3287763.8,485122.38,485130.34,0.19946289
22830,-0.042399712,341.03238,295.81256,-0.042399842,343.18573,4.942015e-39,4.936463e-39,294.53137,277.05,344.17554,-8.517552e-05,340.59357,343.13693,4.2358383e-08,4.2511004e-08,0.0,0.0,0.0,0.0,343.14987,343.14987,-66.32188,0.0,1369800.0,-17301.234382590104,-8052.691,-8436.183,0.0,0.0,9.878479e-39,-16488.873,0.0,9.878479e-39,0.2713623
22845,-0.042387914,341.56342,295.81293,-0.042387914,343.01358,0.0,0.0,294.55786,277.05,344.1752,-8.515169e-05,340.61667,343.13226,7.478098e-17,7.4985114e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1370700.0,-17296.143150387743,-8144.9243,-8403.097,0.0,0.0,0.0,-16548.021,0.0,0.0,0.29785156
22860,-0.042387906,341.9337,295.81293,-0.042387906,342.91092,0.0,0.0,294.5633,277.05,344.1752,-8.5151674e-05,340.63992,343.12802,-5.4112424e-19,-3.0920146e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1371600.0,-17296.140194580144,-8210.842,-8384.818,0.0,0.0,0.0,-16595.66,0.0,0.0,0.3032837
