minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
22875,-0.042387906,342.19684,295.81293,-0.042387906,342.85464,0.0,0.0,294.56827,276.89633,344.1752,-8.5151674e-05,340.6634,343.12424,-1.5710754e-31,-3.8300488e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1372500.0,-17296.140194580144,-8257.69,-8374.8,0.0,0.0,0.0,-16632.49,0.0,0.0,0.30825806
22890,-0.042387906,342.38602,295.81293,-0.042387906,342.83054,0.0,0.0,294.56256,276.54852,344.1752,-8.5151674e-05,340.68704,343.12088,4.2e-44,1.01e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1373400.0,-17296.140194580144,-8291.37,-8370.508,0.0,0.0,0.0,-16661.879,0.0,0.0,0.30255127
22905,-0.042387906,342.52698,295.81293,-0.042387906,342.82745,0.0,0.0,294.5546,276.17648,344.1752,-8.5151674e-05,340.7109,343.11795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1374300.0,-17296.140194580144,-8316.465,-8369.959,0.0,0.0,0.0,-16686.424,0.0,0.0,0.29458618
22920,-0.042387906,342.63535,295.81293,-0.042387906,342.83844,0.0,0.0,294.54578,275.95,344.1752,-8.5151674e-05,340.73492,343.11545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1375200.0,-17296.140194580144,-8335.758,-8371.915,0.0,0.0,0.0,-16707.672,0.0,0.0,0.2857666
22935,-0.042387906,342.72147,295.81293,-0.042387906,342.85876,0.0,0.0,294.53455,275.9045,344.1752,-8.5151674e-05,340.75912,343.11334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1376100.0,-17296.140194580144,-8351.09,-8375.533,0.0,0.0,0.0,-16726.623,0.0,0.0,0.27453613
22950,-0.042387906,342.79205,295.81293,-0.042387906,342.885,0.0,0.0,294.52438,275.92572,344.1752,-8.5151674e-05,340.7835,343.11163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1377000.0,-17296.140194580144,-8363.656,-8380.205,0.0,0.0,0.0,-16743.861,0.0,0.0,0.26437378
22965,-0.042387906,342.85175,295.81293,-0.042387906,342.91458,0.0,0.0,294.5123,275.9591,344.1752,-8.5151674e-05,340.808,343.11032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1377900.0,-17296.140194580144,-8374.283,-8385.47,0.0,0.0,0.0,-16759.754,0.0,0.0,0.25228882
22980,-0.042387906,342.90295,295.81293,-0.042387906,342.9455,0.0,0.0,294.49716,275.95,344.1752,-8.5151674e-05,340.8326,343.10934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1378800.0,-17296.140194580144,-8383.4,-8390.974,0.0,0.0,0.0,-16774.375,0.0,0.0,0.2371521
22995,-0.042387906,342.94733,295.81293,-0.042387906,342.97607,0.0,0.0,294.48645,275.74927,344.1752,-8.5151674e-05,340.8573,343.10864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1379700.0,-17296.140194580144,-8391.3,-8396.418,0.0,0.0,0.0,-16787.719,0.0,0.0,0.22644043
23010,-0.042387906,342.9855,295.81293,-0.042387906,343.00494,0.0,0.0,294.47137,275.41324,344.1752,-8.5151674e-05,340.88196,343.10822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1380600.0,-17296.140194580144,-8398.097,-8401.558,0.0,0.0,0.0,-16799.654,0.0,0.0,0.21136475
23025,-0.042387906,343.0175,295.81293,-0.042387906,343.03067,0.0,0.0,294.45572,275.1956,344.1752,-8.5151674e-05,340.9066,343.10797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1381500.0,-17296.140194580144,-8403.79,-8406.138,0.0,0.0,0.0,-16809.928,0.0,0.0,0.19570923
23040,-0.042387906,343.0431,295.81293,-0.042387906,343.052,0.0,0.0,294.43903,275.35,344.1752,-8.5151674e-05,340.93106,343.10788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1382400.0,-17296.140194580144,-8408.349,-8409.935,0.0,0.0,0.0,-16818.283,0.0,0.0,0.17901611
23055,-0.042387906,343.06155,295.81293,-0.042387906,343.0676,0.0,0.0,294.42206,275.775,344.1752,-8.5151674e-05,340.95532,343.1078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1383300.0,-17296.140194580144,-8411.636,-8412.711,0.0,0.0,0.0,-16824.348,0.0,0.0,0.16204834
23070,-0.042387906,343.072,295.81293,-0.042387906,343.07605,0.0,0.0,294.40863,276.2,344.1752,-8.5151674e-05,340.97922,343.10767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1384200.0,-17296.140194580144,-8413.493,-8414.216,0.0,0.0,0.0,-16827.709,0.0,0.0,0.1486206
23085,-0.042387906,343.07346,295.81293,-0.042387906,343.07623,0.0,0.0,294.39462,276.625,344.1752,-8.5151674e-05,341.0027,343.10736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1385100.0,-17296.140194580144,-8413.754,-8414.249,0.0,0.0,0.0,-16828.004,0.0,0.0,0.13461304
23100,-0.042387906,343.06464,295.81293,-0.042387906,343.0665,0.0,0.0,294.38617,277.05,344.1752,-8.5151674e-05,341.02554,343.10678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1386000.0,-17296.140194580144,-8412.185,-8412.516,0.0,0.0,0.0,-16824.7,0.0,0.0,0.12615967
23115,-0.042387906,343.0443,295.81293,-0.042387906,343.0456,0.0,0.0,294.37256,277.475,344.1752,-8.5151674e-05,341.04767,343.10577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1386900.0,-17296.140194580144,-8408.565,-8408.794,0.0,0.0,0.0,-16817.36,0.0,0.0,0.11254883
23130,-0.042387906,343.01117,295.81293,-0.042387906,343.01202,0.0,0.0,294.35614,277.9,344.1752,-8.5151674e-05,341.06885,343.10422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1387800.0,-17296.140194580144,-8402.666,-8402.817,0.0,0.0,0.0,-16805.484,0.0,0.0,0.09613037
23145,-0.042387906,342.96378,295.81293,-0.042387906,342.96436,0.0,0.0,294.3457,278.325,344.1752,-8.5151674e-05,341.08896,343.1019,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1388700.0,-17296.140194580144,-8394.229,-8394.331,0.0,0.0,0.0,-16788.559,0.0,0.0,0.08569336
23160,-0.042387906,342.90076,295.81293,-0.042387906,342.90115,0.0,0.0,294.32785,278.75,344.1752,-8.5151674e-05,341.1078,343.0987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1389600.0,-17296.140194580144,-8383.009,-8383.079,0.0,0.0,0.0,-16766.088,0.0,0.0,0.067840576
23175,-0.042387906,342.82086,295.81293,-0.042387906,342.82114,0.0,0.0,294.31683,278.94183,344.1752,-8.5151674e-05,341.12512,343.0944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1390500.0,-17296.140194580144,-8368.785,-8368.834,0.0,0.0,0.0,-16737.62,0.0,0.0,0.05682373
23190,-0.042387906,342.72244,295.81293,-0.042387906,342.7226,0.0,0.0,294.3011,278.83658,344.1752,-8.5151674e-05,341.14072,343.08884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1391400.0,-17296.140194580144,-8351.264,-8351.291,0.0,0.0,0.0,-16702.555,0.0,0.0,0.04107666
23205,-0.042387918,342.60345,295.81305,-0.042387918,342.60358,0.0,0.0,294.28372,278.68802,344.1744,-8.5151696e-05,341.1543,343.0817,-2.7387454e-18,1.6245614e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1392300.0,-17295.817201725684,-8330.061,-8330.083,0.0,0.0,0.0,-16660.145,0.0,0.0,0.023712158
23220,-0.042387918,342.46396,295.81418,-0.042387918,342.46405,0.0,0.0,294.27496,278.75,344.16724,-8.5151696e-05,341.1657,343.07288,2.5408696e-19,3.539947e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1393200.0,-17292.848534195215,-8305.025,-8305.042,0.0,0.0,0.0,-16610.066,0.0,0.0,0.014953613
23235,-0.042387918,342.3015,295.82394,-0.042387918,342.30157,0.0,0.0,294.25864,279.09344,344.10086,-8.5151696e-05,341.17462,343.06207,-6.039456e-19,1.2913575e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1394100.0,-17265.617558134494,-8274.367,-8274.378,0.0,0.0,0.0,-16548.746,0.0,0.0,-0.001373291
23250,-0.04238792,342.11597,295.8676,-0.04238792,342.116,0.0,0.0,294.2481,279.54736,343.80197,-8.51517e-05,341.18085,343.04913,3.212559e-19,1.4564713e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1395000.0,-17143.10691623546,-8233.561,-8233.565,0.0,0.0,0.0,-16467.125,0.0,0.0,-0.0119018555
23265,-0.042387925,341.906,295.97482,-0.042387925,341.90604,0.0,0.0,294.23608,280.0026,343.05295,-8.515171e-05,341.18408,343.03378,5.810856e-19,3.7953215e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1395900.0,-16836.888090119828,-8177.0957,-8177.101,0.0,0.0,0.0,-16354.197,0.0,0.0,-0.023925781
23280,-0.04238793,341.67145,296.29858,-0.04238793,341.67145,0.0,0.0,294.21866,280.35,340.83392,-8.515172e-05,341.18417,343.01587,-8.362144e-19,-2.605076e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1396800.0,-15927.494751645543,-8077.699,-8077.699,0.0,0.0,0.0,-16155.398,0.0,0.0,-0.04135132
23295,-0.042387974,341.41028,297.43088,-0.042387974,341.41028,0.0,0.0,294.1376,280.59543,332.45737,-8.5151805e-05,341.1807,342.995,-1.0199844e-18,-4.0539543e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1397700.0,-12526.788926066069,-7829.6304,-7829.6304,0.0,0.0,0.0,-15659.261,0.0,0.0,-0.122406006
23310,-0.042388026,341.12228,298.93335,-0.042388026,341.12228,0.0,0.0,294.07593,280.79733,319.15573,-8.515191e-05,341.17343,342.97104,-2.525862e-19,-4.9879043e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1398600.0,-7232.292307565968,-7510.884,-7510.884,0.0,0.0,0.0,-15021.768,0.0,0.0,-0.18408203
23325,-0.042388074,340.80728,299.93903,-0.042388074,340.80728,0.0,0.0,294.02792,280.92557,306.67438,-8.515201e-05,341.16214,342.94373,-5.4187004e-19,-5.523796e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1399500.0,-2408.8206102291565,-7275.772,-7275.772,0.0,0.0,0.0,-14551.544,0.0,0.0,-0.23208618
23340,-0.042388137,340.46423,300.07407,-0.042388137,340.46423,0.0,0.0,293.97162,280.95,298.87604,-8.515213e-05,341.1465,342.91278,8.0812873e-19,-1.8889765e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1400400.0,428.4616865009028,-7190.669,-7190.669,0.0,0.0,0.0,-14381.338,0.0,0.0,-0.2883911
23355,12.571359,336.50702,294.08917,0.11564805,341.25858,6.493947,0.0,293.80942,280.8434,330.41068,0.012743255,337.1643,340.85507,0.9998784,-3.2787684e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-3700.7314,1.0,1401300.0,1943987.5358008181,2239650.0,22911.209,3246544.0,0.0,6.493947,2262561.2,3246544.0,3246550.5,-0.45059204
23370,7.1640596,343.83853,294.50418,7.1640596,341.22397,3.6112316,3.4767003,293.76627,280.65332,346.42584,0.014391644,342.63687,341.08945,0.9998784,1.0,0.0,0.45629883,0.0,319767.66,343.15,343.15,-4154.4434,1.0,1402200.0,3138399.8629598296,1484423.8,1405754.0,0.0,319767.66,7.0879316,2890177.8,319767.66,319774.75,-0.4937439
23385,6.655402,307.77133,297.04935,6.955123,343.99048,3.4100924,3.2833784,293.84903,280.46155,327.8321,0.013670868,307.57034,344.04742,0.014544648,1.0,0.0,0.58968896,0.0,413245.53,343.14996,343.14996,-4146.6616,1.0,1403100.0,1767472.7948191673,299708.3,1371221.6,0.0,413245.53,6.693471,1670930.0,413245.53,413252.22,-0.41098022
23400,6.4042487,352.7313,298.69342,6.404249,342.4717,3.19097,3.072738,293.92896,280.35,351.5807,0.012865285,352.79547,341.5219,0.99940914,1.0,0.67886674,0.024901237,2203970.8,17450.43,343.14993,343.14993,-4142.088,1.0,1404000.0,2857721.147927066,1453502.2,1177541.6,2203970.8,17450.43,6.263708,2631044.0,2221421.2,2221427.5,-0.3310547
23415,7.597543,341.72366,299.0259,7.597543,344.56378,3.8565369,3.712333,293.9916,280.33398,340.25385,0.015262454,341.85083,344.85565,0.99940914,1.0,0.55022776,0.63449156,1786338.5,444642.56,343.1499,343.1499,-4163.0225,1.0,1404900.0,2642805.7570893485,1362471.6,1453098.9,1786338.5,444642.56,7.5688696,2815570.5,2230981.0,2230988.5,-0.2684021
23430,7.4233503,343.8906,299.04865,7.4233503,343.17087,3.7626493,3.6222677,294.0759,280.35138,344.84332,0.014912525,343.87796,343.11215,0.99940914,1.0,0.44800493,0.36304197,1454467.6,254414.58,343.14987,343.14987,-4165.4995,1.0,1405800.0,2868239.998549598,1398085.5,1375645.9,1454467.6,254414.58,7.3849173,2773731.5,1708882.2,1708889.6,-0.18411255
23445,7.5750856,343.59952,298.726,7.5750856,343.73456,3.8301318,3.6866984,294.15576,280.3681,343.32217,0.015217341,343.60165,343.749,0.99940914,1.0,0.40384275,0.367874,1311093.2,257800.8,343.14984,343.14984,-4147.015,1.0,1406700.0,2850266.8636017744,1427666.6,1431963.0,1311093.2,257800.8,7.5168304,2859629.5,1568894.0,1568901.5,-0.10424805
23460,7.4878983,343.68265,298.2244,7.4878983,343.5994,3.7839,3.6423671,294.21844,280.35,343.64127,0.015042193,343.68564,343.5992,0.99940914,1.0,0.35692143,0.31218138,1158761.1,218772.22,343.1498,343.1498,-4148.9565,1.0,1407600.0,2869311.2128157737,1429624.5,1427006.2,1158761.1,218772.22,7.426267,2856630.8,1377533.4,1377540.8,-0.04156494
23475,7.9718556,343.62335,297.6872,7.9718556,343.61734,4.024783,3.8728926,294.26288,280.24765,343.71893,0.016014399,343.59348,343.59158,0.99940914,1.0,0.3081521,0.2694719,1000429.4,188842.05,343.14978,343.14978,-4120.378,1.0,1408500.0,3096116.6200440857,1538024.9,1537823.6,1000429.4,188842.05,7.8976755,3075848.5,1189271.4,1189279.2,0.0028686523
23490,7.478534,343.61874,297.20316,7.478534,343.5728,3.77449,3.6332467,294.2927,280.08224,343.4255,0.015023381,343.62103,343.5767,0.99940914,1.0,0.28863314,0.25191736,937060.2,176540.06,343.14975,343.14975,-4144.014,1.0,1409400.0,2916547.249016628,1457906.4,1456463.8,937060.2,176540.06,7.407737,2914370.0,1113600.2,1113607.6,0.032684326
23505,7.3167577,343.76196,296.80255,7.316758,343.68716,3.697141,3.5592363,294.3105,279.92572,343.19846,0.014698395,343.78415,343.70953,0.99940914,1.0,0.27194604,0.23678426,882884.75,165935.0,343.14972,343.14972,-4157.308,1.0,1410300.0,2864170.3086020756,1443080.8,1440782.2,882884.75,165935.0,7.256377,2883863.0,1048819.8,1048827.0,0.050476074
23520,7.1906652,343.52432,296.4868,7.1906652,343.46072,3.6212919,3.4862692,294.32007,279.85,343.10553,0.014445092,343.5343,343.47104,0.99940914,1.0,0.24934907,0.21560551,809522.7,151093.25,343.1497,343.1497,-4149.055,1.0,1411200.0,2828330.508175651,1420571.0,1418650.2,809522.7,151093.25,7.107561,2839221.2,960615.94,960623.06,0.060058594
23535,7.1906033,343.28207,296.213,7.1906033,343.26456,3.6186447,3.4836736,294.356,279.8907,343.19955,0.014444967,343.29077,343.27237,0.99940914,1.0,0.23632824,0.20369762,767250.0,142748.36,343.14966,343.14966,-4145.902,1.0,1412100.0,2850619.949609694,1421510.8,1420981.8,767250.0,142748.36,7.1023183,2842492.5,909998.4,910005.5,0.09597778
23550,7.1906066,343.57486,295.9388,7.1906066,343.54062,3.6186378,3.483667,294.3858,280.01154,343.54504,0.014444973,343.57434,343.53983,0.99940914,1.0,0.19867758,0.16908768,645015.5,118494.21,343.14963,343.14963,-4145.8916,1.0,1413000.0,2888217.135757327,1438634.6,1437600.6,645015.5,118494.21,7.1023045,2876235.2,763509.7,763516.8,0.12579346
23565,7.1906085,343.45673,295.67712,7.1906085,343.4162,3.618639,3.483668,294.4056,280.17664,343.4703,0.014444977,343.45486,343.41452,0.99940914,1.0,0.16296306,0.13749902,529066.75,96357.33,343.1496,343.1496,-4145.8916,1.0,1413900.0,2899559.973613759,1442970.6,1441746.6,529066.75,96357.33,7.1023073,2884717.2,625424.06,625431.2,0.14559937
23580,7.1906114,343.3698,295.444,7.190612,343.34113,3.6186407,3.4836695,294.41608,280.35,343.372,0.014444984,343.3689,343.3403,0.99940914,1.0,0.1381751,0.11596988,448591.53,81270.02,343.14957,343.14957,-4145.892,1.0,1414800.0,2907741.0715712802,1447386.8,1446520.5,448591.53,81270.02,7.10231,2893907.2,529861.56,529868.7,0.1560669
23595,7.1906137,343.31348,295.24777,7.1906137,343.29034,3.618642,3.4836707,294.41904,280.6109,343.31555,0.014444988,343.31268,343.28964,0.99940914,1.0,0.1197391,0.10004946,388738.25,70113.22,343.14954,343.14954,-4145.892,1.0,1415700.0,2916221.7389601893,1451612.0,1450913.5,388738.25,70113.22,7.102313,2902525.5,458851.47,458858.56,0.1590271
23610,-0.042387933,341.01547,297.35745,-0.042387933,341.21527,-7.6e-44,-7.6e-44,294.41306,280.97183,341.0736,-8.5151725e-05,340.7204,340.98343,-2.7505428e-12,-2.748305e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1416600.0,-15634.525635555185,-7772.407,-7807.977,0.0,0.0,-1.51e-43,-15580.385,0.0,-1.51e-43,0.15304565
23625,-0.042387895,341.21512,301.20288,-0.042387895,341.34967,-2.3574e-41,-2.3542e-41,294.38657,281.29684,337.20972,-8.515165e-05,340.73053,340.9897,-2.34647e-16,-3.5040723e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1417500.0,-12877.37463515839,-7123.345,-7147.2993,0.0,0.0,-4.7116e-41,-14270.645,0.0,-4.7116e-41,0.1265564
23640,-0.04238802,341.36176,306.07416,-0.04238802,341.4524,0.0,0.0,294.3509,281.45,331.86154,-8.51519e-05,340.74097,340.99622,-4.424013e-18,6.0519545e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1418400.0,-9222.547917662105,-6282.2397,-6298.376,0.0,0.0,0.0,-12580.615,0.0,0.0,0.09088135
23655,-0.04238797,341.47287,312.14743,-0.04238797,341.53387,0.0,0.0,294.31076,281.24896,324.7536,-8.51518e-05,340.7517,341.00308,-3.3120899e-19,-5.046787e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1419300.0,-4508.44000655275,-5220.793,-5231.6533,0.0,0.0,0.0,-10452.446,0.0,0.0,0.050750732
23670,-0.042387996,341.55975,318.86612,-0.042387996,341.6009,0.0,0.0,294.26736,280.75867,316.37167,-8.515185e-05,340.76273,341.01022,1.779227e-18,1.5624961e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1420200.0,892.1080221274913,-4040.1382,-4047.462,0.0,0.0,0.0,-8087.6,0.0,0.0,0.0073547363
23685,-0.042388033,341.63025,324.9573,-0.042388033,341.65805,0.0,0.0,294.2187,280.21405,308.10666,-8.515192e-05,340.77405,341.0177,6.0838333e-19,-2.5824395e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1421100.0,6026.43287840463,-2968.2798,-2973.2292,0.0,0.0,0.0,-5941.509,0.0,0.0,-0.0413208
23700,-0.04238807,341.68973,329.1794,-0.04238807,341.70847,0.0,0.0,294.17242,279.85,301.51187,-8.5152e-05,340.78568,341.02542,5.2499615e-20,8.822943e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1422000.0,9894.975473195622,-2227.21,-2230.546,0.0,0.0,0.0,-4457.756,0.0,0.0,-0.08758545
23715,-0.042388115,341.7411,330.996,-0.042388115,341.75375,0.0,0.0,294.12616,279.65567,297.47208,-8.515209e-05,340.79752,341.03342,-1.4604946e-19,9.753549e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1422900.0,11989.455711299968,-1912.9487,-1915.2035,0.0,0.0,0.0,-3828.1523,0.0,0.0,-0.1338501
23730,-0.04238816,341.78632,330.9993,-0.04238816,341.79486,0.0,0.0,294.08044,279.47726,295.51672,-8.515218e-05,340.80963,341.04163,-2.5220807e-19,4.5983756e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1423800.0,12689.958520285805,-1920.4158,-1921.937,0.0,0.0,0.0,-3842.3528,0.0,0.0,-0.17956543
23745,-0.042388204,341.82632,330.0541,-0.042388204,341.8321,0.0,0.0,294.0351,279.33524,294.7294,-8.515227e-05,340.82193,341.05008,-5.175205e-19,-1.3581543e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1424700.0,12633.511896748218,-2095.8132,-2096.84,0.0,0.0,0.0,-4192.6533,0.0,0.0,-0.22491455
23760,11.768818,347.0848,294.2092,0.101919316,340.27008,6.6470976,0.0,294.00003,279.25,343.8739,0.011923366,347.01343,340.01315,0.999799,1.7500922e-17,0.38735297,0.0,1257558.5,0.0,343.15,343.15,-4081.0256,1.0,1425600.0,2487115.87651224,2613590.5,19716.873,1257558.5,0.0,6.6470976,2633307.2,1257558.5,1257565.1,-0.25997925
23775,11.255605,337.54932,294.8024,0.093571335,339.9083,2.8364947,2.7325113,294.06125,279.22827,335.99112,0.011399494,337.67053,339.36035,0.999799,-1.5784033e-16,0.9046248,0.0,2936904.2,0.0,343.14996,343.14996,-4192.552,1.0,1426500.0,1972028.3356244636,2020798.1,17726.6,2936904.2,0.0,5.569006,2038524.8,2936904.2,2936909.8,-0.19876099
23790,4.811369,346.95813,296.2227,4.811369,344.73657,2.3488452,2.2625299,294.17035,279.24203,347.50784,0.009665401,345.68976,344.703,0.999799,1.0,0.0,0.36021417,0.0,252432.92,343.14996,343.14996,-4132.988,1.0,1427400.0,2081904.6620490553,1025249.1,980356.5,0.0,252432.92,4.611375,2005605.6,252432.92,252437.53,-0.089660645
23805,4.8592653,317.4475,296.82104,5.083632,342.83374,2.416311,2.327189,294.28967,279.2598,335.0607,0.00998698,317.12006,342.80322,0.014558165,1.0,0.0,0.30922404,0.0,216699.75,343.1499,343.1499,-4106.246,1.0,1428300.0,1603974.3752874415,420963.75,982428.75,0.0,216699.75,4.7434998,1403392.5,216699.75,216704.5,0.029663086
23820,6.1747327,348.70886,296.66373,6.1747327,357.05722,3.0709426,2.9573991,294.3714,279.25,343.20102,0.012404217,349.25937,355.9895,0.9990168,1.0,0.7031262,0.01,2282730.0,7007.856,343.14987,343.14987,-4145.5615,1.0,1429200.0,2424486.508187886,1349732.1,1566237.4,2282730.0,7007.856,6.028342,2915969.5,2289737.8,2289743.8,0.11138916
23835,7.1951904,345.20636,296.234,7.1951904,343.6203,3.6264546,3.4912817,294.43555,279.10114,343.9219,0.014454181,345.08905,343.8106,0.9990168,1.0,0.09953074,0.21715324,323130.94,152177.86,343.14984,343.14984,-4152.303,1.0,1430100.0,2895015.9227590747,1479934.8,1432004.2,323130.94,152177.86,7.1177363,2911939.0,475308.8,475315.94,0.17553711
23850,-0.06313469,340.6423,296.06223,-0.063134804,342.08698,-8.6718244e-14,-8.662216e-14,294.4748,278.84546,343.272,-0.00012682933,340.4731,341.95383,0.10552367,0.10584314,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.21891,0.0,1431000.0,-25147.854310838546,-11821.108,-12204.206,0.0,0.0,-1.733404e-13,-24025.314,0.0,-1.733404e-13,0.21478271
23865,-0.04238794,341.08463,296.91168,-0.04238794,342.03387,-2.7394e-41,-2.767e-41,294.47897,278.66705,342.52,-8.515174e-05,340.49042,341.95358,-1.0563603e-13,-1.060383e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1431900.0,-16311.232052217318,-7864.08,-8033.074,0.0,0.0,-5.5064e-41,-15897.154,0.0,-5.5064e-41,0.21896362
23880,-0.04238792,341.37332,297.1303,-0.04238792,342.01306,0.0,0.0,294.46054,278.75,342.29163,-8.51517e-05,340.50693,341.95374,-2.5560867e-17,-1.6391469e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1432800.0,-16151.364506159549,-7876.551,-7990.4434,0.0,0.0,0.0,-15866.994,0.0,0.0,0.200531
23895,-0.04238792,341.58023,297.51437,-0.04238792,342.011,0.0,0.0,294.4326,279.025,341.86182,-8.51517e-05,340.5237,341.95422,2.4757432e-20,3.6743948e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1433700.0,-15860.293178457363,-7845.012,-7921.699,0.0,0.0,0.0,-15766.711,0.0,0.0,0.1725769
23910,-0.04238793,341.73126,298.62695,-0.04238793,342.02176,0.0,0.0,294.40164,279.3,340.56866,-8.515172e-05,340.54068,341.9551,5.80729e-20,1.69467e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1434600.0,-14999.916881224617,-7673.83,-7725.547,0.0,0.0,0.0,-15399.377,0.0,0.0,0.14163208
23925,-0.042387936,341.84518,301.21603,-0.042387936,342.0411,0.0,0.0,294.3702,279.575,337.46988,-8.5151725e-05,340.5579,341.9563,-2.0138095e-19,5.179024e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1435500.0,-12965.725356157876,-7233.18,-7268.0605,0.0,0.0,0.0,-14501.24,0.0,0.0,0.110198975
23940,-0.042387944,341.93384,305.01855,-0.042387944,342.06622,0.0,0.0,294.33948,279.85,332.74066,-8.515175e-05,340.57535,341.9579,4.0276123e-18,-2.3340796e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1436400.0,-9914.460515937852,-6572.0044,-6595.5728,0.0,0.0,0.0,-13167.577,0.0,0.0,0.07946777
23955,-0.042387955,342.00555,309.62418,-0.042387955,342.09494,0.0,0.0,294.31006,280.17657,326.7435,-8.515177e-05,340.593,341.95978,-7.523055e-19,-1.6870357e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1437300.0,-6122.510929645664,-5764.8374,-5780.751,0.0,0.0,0.0,-11545.588,0.0,0.0,0.050048828
23970,-0.04238797,342.06516,314.5581,-0.04238797,342.1257,0.0,0.0,294.28204,280.5375,319.932,-8.51518e-05,340.61084,341.962,-8.2482606e-20,-2.6164322e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1438200.0,-1921.9089269459032,-4897.066,-4907.8447,0.0,0.0,0.0,-9804.91,0.0,0.0,0.022033691
23985,-0.042387985,342.1161,319.14734,-0.042387985,342.15714,0.0,0.0,294.2556,280.82968,313.07227,-8.515183e-05,340.62885,341.96454,-1.0254205e-19,-2.917366e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1439100.0,2172.6750620924663,-4089.116,-4096.4233,0.0,0.0,0.0,-8185.539,0.0,0.0,-0.0043945312
24000,-0.042388003,342.16043,322.8166,-0.042388003,342.1881,0.0,0.0,294.231,280.95,306.90933,-8.515186e-05,340.647,341.96735,-8.432023e-19,1.4563575e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1440000.0,5689.036848140238,-3443.7766,-3448.7046,0.0,0.0,0.0,-6892.4814,0.0,0.0,-0.029022217
24015,-0.042388022,342.19882,325.15274,-0.042388022,342.21753,0.0,0.0,294.2076,280.95,302.0347,-8.515191e-05,340.66522,341.97037,-9.186634e-19,-2.1585785e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1440900.0,8267.89053045598,-3034.7087,-3038.039,0.0,0.0,0.0,-6072.748,0.0,0.0,-0.05239868
24030,-0.042388044,342.23163,326.15515,-0.042388044,342.24426,0.0,0.0,294.18484,280.95,298.5936,-8.515195e-05,340.6835,341.97357,7.226197e-19,-4.8959533e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1441800.0,9857.064359276135,-2862.0918,-2864.341,0.0,0.0,0.0,-5726.4326,0.0,0.0,-0.075164795
24045,-0.042388067,342.2588,326.06448,-0.042388067,342.26733,0.0,0.0,294.1623,280.95,296.42715,-8.5151994e-05,340.70175,341.9769,1.4798751e-18,2.1859585e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1442700.0,10599.44626635616,-2883.0703,-2884.5916,0.0,0.0,0.0,-5767.662,0.0,0.0,-0.097717285
24060,-0.042388093,342.27975,325.2082,-0.042388093,342.28552,0.0,0.0,294.13965,280.95,295.23138,-8.5152045e-05,340.71988,341.98026,-7.184532e-20,6.5942425e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1443600.0,10720.862874748604,-3039.2502,-3040.277,0.0,0.0,0.0,-6079.5273,0.0,0.0,-0.12036133
24075,-0.042388137,342.2937,323.88083,-0.042388137,342.2976,0.0,0.0,294.0928,280.95,294.6269,-8.515214e-05,340.7378,341.98358,-1.782843e-18,-7.764011e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1444500.0,10462.348333866745,-3278.047,-3278.7424,0.0,0.0,0.0,-6556.7896,0.0,0.0,-0.16720581
24090,-0.04238819,342.29965,322.3365,-0.04238819,342.3023,0.0,0.0,294.04303,280.95,294.3514,-8.5152235e-05,340.7554,341.9868,-5.994379e-18,1.3391495e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1445400.0,10008.565694295423,-3554.0503,-3554.523,0.0,0.0,0.0,-7108.573,0.0,0.0,-0.21697998
24105,44.679623,338.89554,294.1722,0.9670403,341.0725,21.75838,0.0,293.9927,280.95,336.20255,0.04584904,338.91138,340.70804,0.9998311,1.1761696e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-2098.8308,1.0,1446300.0,8093612.069683331,8392530.0,190488.81,3246544.0,0.0,21.75838,8583019.0,3246544.0,3246565.8,-0.26730347
24120,11.835528,336.6442,294.3707,0.103029326,340.583,3.0072796,2.8970678,294.01358,280.95,341.56763,0.011991489,336.60046,340.09177,0.9998311,1.3980202e-16,0.7127133,0.0,2313855.0,0.0,343.15,343.15,-4212.181,1.0,1447200.0,2377038.107565721,2101382.5,19997.139,2313855.0,0.0,5.9043474,2121379.8,2313855.0,2313861.0,-0.24642944
24135,5.2464194,354.51453,295.773,5.2464194,337.2766,2.5803678,2.485476,294.1122,280.95,340.96884,0.010539359,355.62256,338.9651,0.9998311,0.99991816,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4143.549,1.0,1448100.0,2000607.462132774,1294367.0,914530.25,3246544.0,700785.6,5.0658436,2208897.2,3947329.5,3947334.5,-0.14779663
24150,4.170396,325.48544,296.8118,4.360882,343.8263,2.0671978,1.9913282,294.23068,280.95,342.02756,0.008569102,324.88855,343.82104,0.014587755,1.0,0.0,0.30950114,0.0,216893.95,343.14996,343.14996,-4128.3267,1.0,1449000.0,1627325.4662604018,502237.88,861103.56,0.0,216893.95,4.058526,1363341.5,216893.95,216898.02,-0.029327393
24165,5.12469,316.1051,296.89227,5.12469,345.9624,2.4989216,2.4067569,294.3276,280.95,329.50476,0.010294822,318.36975,347.66742,0.9989837,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4112.633,1.0,1449900.0,1410106.9847029408,413531.12,1056170.6,3246544.0,700785.6,4.9056787,1469701.8,3947329.5,3947334.5,0.067596436
24180,7.454272,348.3608,296.53027,7.454272,337.95886,3.7627995,3.6220603,294.38614,280.95,347.0924,0.014974642,348.224,337.9926,0.9990098,1.0,0.24355404,0.16699955,790708.9,117030.875,343.14987,343.14987,-4145.8887,1.0,1450800.0,3180029.297395663,1622707.4,1297043.9,790708.9,117030.875,7.38486,2919751.2,907739.75,907747.1,0.12612915
24195,7.313332,342.4864,296.07922,7.3133326,344.85507,3.6940465,3.5562403,294.42468,280.67905,344.16263,0.014691513,342.4961,344.81146,0.9990098,1.0,0.13696761,0.11535266,444671.38,80837.484,343.14984,343.14984,-4155.865,1.0,1451700.0,2966955.450580167,1425442.2,1498198.8,444671.38,80837.484,7.250287,2923641.0,525508.9,525516.1,0.16467285
24210,7.190621,343.58954,295.68912,7.190621,343.02017,3.6193008,3.4843168,294.43765,280.04413,343.2936,0.014445002,343.58005,343.02774,0.9990098,1.0,0.117581576,0.10009576,381733.75,70145.664,343.1498,343.1498,-4146.682,1.0,1452600.0,2888117.3745432533,1446621.9,1429426.6,381733.75,70145.664,7.1036177,2876048.5,451879.4,451886.5,0.17764282
24225,-0.04238793,341.05887,297.75824,-0.04238793,341.16962,5.287046e-39,5.281107e-39,294.42664,279.31213,341.04257,-8.515172e-05,340.77603,340.92993,-1.573555e-11,-1.5773952e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1453500.0,-15480.088063146402,-7708.7803,-7728.497,0.0,0.0,1.0568153e-38,-15437.277,0.0,1.0568153e-38,0.16662598
24240,-0.042388048,341.2434,302.3639,-0.042388048,341.31802,-6.74e-43,-6.74e-43,294.38434,278.75,336.3912,-8.515196e-05,340.7855,340.93668,1.7467978e-17,9.794898e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,0.0,1454400.0,-12169.467864966955,-6921.7124,-6934.9966,0.0,0.0,-1.348e-42,-13856.709,0.0,-1.348e-42,0.12432861
24255,-0.042387977,341.37985,309.46744,-0.042387977,341.43015,0.0,0.0,294.32352,278.34412,328.5136,-8.515181e-05,340.7953,340.94373,-2.4868406e-17,-9.6498096e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1455300.0,-6811.627875395132,-5681.3516,-5690.305,0.0,0.0,0.0,-11371.656,0.0,0.0,0.06350708
24270,-0.042388022,341.48413,318.74167,-0.042388022,341.51797,0.0,0.0,294.25266,277.95587,317.44318,-8.515191e-05,340.80536,340.95105,2.4765006e-18,-3.830816e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1456200.0,464.39024909887826,-4048.8335,-4054.859,0.0,0.0,0.0,-8103.6924,0.0,0.0,-0.0073547363
24285,-0.042388085,341.5663,327.14453,-0.042388085,341.58914,0.0,0.0,294.17508,277.6647,306.44287,-8.515203e-05,340.81577,340.95868,-1.4146053e-18,-4.401407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1457100.0,7403.71129411841,-2567.5095,-2571.5732,0.0,0.0,0.0,-5139.083,0.0,0.0,-0.08493042
24300,-0.042388156,341.63385,331.81378,-0.042388156,341.64923,0.0,0.0,294.0925,277.55,299.13763,-8.5152176e-05,340.82648,340.9666,4.168091e-20,-4.4725237e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,1458000.0,11686.269294933638,-1748.2693,-1751.0076,0.0,0.0,0.0,-3499.2769,0.0,0.0,-0.16751099
24315,109.810814,332.76608,294.37863,2.5028667,341.14035,232.50735,-1e-45,294.00723,277.55,338.65198,0.11281163,332.69043,340.62643,0.99904,2.2653405e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-7490.521,1.0,1458900.0,20977103.408222727,17704500.0,491561.06,3246544.0,0.0,232.50735,18196062.0,3246544.0,3246776.5,-0.2527771
24330,12.780886,336.9997,294.4126,0.11936588,340.2335,3.3078425,3.186907,293.96887,277.55,343.9227,0.012957446,336.81265,339.91006,0.9997685,9.385021e-16,0.5120649,0.0,1662441.2,0.0,343.15,343.15,-4266.784,1.0,1459800.0,2694402.8076356063,2286063.5,22971.695,1662441.2,0.0,6.4947495,2309035.2,1662441.2,1662447.8,-0.2911377
24345,6.0250497,346.03894,295.8306,6.025046,333.79422,3.001613,2.8909338,294.0376,277.55,337.8068,0.01210352,346.9771,332.98633,0.9997685,0.96720886,0.95925057,0.0,3114249.0,0.0,343.14996,343.14996,-4160.4473,1.0,1460700.0,2133850.930339213,1270532.6,960676.8,3114249.0,0.0,5.8925467,2231209.5,3114249.0,3114255.0,-0.22241211
24360,5.098784,324.32443,297.33917,5.3336835,343.53925,2.559935,2.4657247,294.14233,277.55,340.95813,0.01047872,323.72946,343.5722,0.014566942,1.0,0.0,0.4091195,0.0,286705.06,343.14996,343.14996,-4135.6504,1.0,1461600.0,1919697.5512923019,577886.44,1034949.56,0.0,286705.06,5.0256596,1612836.0,286705.06,286710.1,-0.11767578
24375,6.1721487,320.5968,297.5614,6.172149,350.541,3.0327187,2.919932,294.31876,277.55,329.50916,0.012399027,322.41626,351.75104,0.999017,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4093.4897,1.0,1462500.0,1663708.4823911209,597147.25,1373391.2,3246544.0,700785.6,5.9526505,1970538.5,3947329.5,3947335.5,0.058746338
24390,7.53597,350.1543,296.96338,7.53597,338.1505,3.7984068,3.6560397,294.45346,277.55,347.323,0.015138763,349.93555,338.24152,0.999017,1.0,0.21677025,0.19350554,703754.1,135605.89,343.14987,343.14987,-4135.2744,1.0,1463400.0,3202005.824194157,1683549.8,1303617.0,703754.1,135605.89,7.454447,2987166.8,839360.0,839367.44,0.19345093
24405,-0.04412305,342.01083,296.44128,-0.04414378,343.0651,1.1263744e-31,1.1251103e-31,294.5454,277.55,344.54993,-8.865817e-05,341.74127,342.92798,6.5850368e-06,6.610218e-06,0.0,0.0,0.0,0.0,343.14987,343.14987,-69.055855,0.0,1464300.0,-17913.941541791446,-8444.804,-8644.235,0.0,0.0,2.2514848e-31,-17089.04,0.0,2.2514848e-31,0.2854004
24420,-0.042387918,342.3626,296.44165,-0.042387918,343.07233,-1e-45,-1e-45,294.59412,277.55,344.5496,-8.515169e-05,341.75632,342.92953,-4.4765878e-15,-4.4928872e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1465200.0,-17205.184058163915,-8175.274,-8301.624,0.0,0.0,-3e-45,-16476.898,0.0,-3e-45,0.33410645
24435,-0.04238852,342.61172,296.44165,-0.04238852,343.08978,0.0,0.0,294.6194,277.49744,344.5496,-8.5152904e-05,341.7716,342.93143,-2.2456374e-18,9.792559e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30527,0.0,1466100.0,-17205.42957014386,-8219.741,-8304.851,0.0,0.0,0.0,-16524.592,0.0,0.0,0.359375
24450,-0.042388316,342.79233,296.44165,-0.042388316,343.1141,0.0,0.0,294.63077,277.3682,344.5496,-8.515249e-05,341.78717,342.9337,-5.1665093e-28,6.3222656e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1467000.0,-17205.345772641722,-8251.8545,-8309.141,0.0,0.0,0.0,-16560.996,0.0,0.0,0.37075806
24465,-0.042388316,342.9259,296.44165,-0.042388316,343.14325,0.0,0.0,294.63925,277.20483,344.5496,-8.515249e-05,341.803,342.93628,2.961e-42,-3.622e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1467900.0,-17205.345772641722,-8275.635,-8314.329,0.0,0.0,0.0,-16589.965,0.0,0.0,0.37924194
24480,-0.042388316,343.02863,296.44165,-0.042388316,343.17557,0.0,0.0,294.64175,277.05,344.5496,-8.515249e-05,341.8191,342.93927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1468800.0,-17205.345772641722,-8293.923,-8320.083,0.0,0.0,0.0,-16614.006,0.0,0.0,0.38174438
24495,-0.042388316,343.11066,296.44165,-0.042388316,343.21,0.0,0.0,294.64526,276.90298,344.5496,-8.515249e-05,341.83542,342.9426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1469700.0,-17205.345772641722,-8308.526,-8326.211,0.0,0.0,0.0,-16634.738,0.0,0.0,0.3852539
24510,-0.042388316,343.1785,296.44165,-0.042388316,343.24564,0.0,0.0,294.64767,276.74432,344.5496,-8.515249e-05,341.85202,342.94626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1470600.0,-17205.345772641722,-8320.6045,-8332.557,0.0,0.0,0.0,-16653.16,0.0,0.0,0.3876648
24525,-0.042388316,343.23642,296.44165,-0.042388316,343.28183,0.0,0.0,294.6475,276.5885,344.5496,-8.515249e-05,341.86884,342.95023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1471500.0,-17205.345772641722,-8330.916,-8339.001,0.0,0.0,0.0,-16669.918,0.0,0.0,0.3874817
24540,-0.042388316,343.2871,296.44165,-0.042388316,343.3178,0.0,0.0,294.64868,276.45,344.5496,-8.515249e-05,341.88586,342.95453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1472400.0,-17205.345772641722,-8339.94,-8345.406,0.0,0.0,0.0,-16685.348,0.0,0.0,0.38867188
24555,-0.042388316,343.3321,296.44165,-0.042388316,343.35284,0.0,0.0,294.64673,276.3925,344.5496,-8.515249e-05,341.90308,342.9591,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1473300.0,-17205.345772641722,-8347.949,-8351.644,0.0,0.0,0.0,-16699.594,0.0,0.0,0.38671875
24570,-0.042388316,343.3722,296.44165,-0.042388316,343.38623,0.0,0.0,294.6474,276.4216,344.5496,-8.515249e-05,341.92044,342.96393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1474200.0,-17205.345772641722,-8355.088,-8357.587,0.0,0.0,0.0,-16712.676,0.0,0.0,0.38739014
24585,-0.042388316,343.4076,296.44165,-0.042388316,343.41708,0.0,0.0,294.6479,276.4649,344.5496,-8.515249e-05,341.93787,342.96896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1475100.0,-17205.345772641722,-8361.391,-8363.08,0.0,0.0,0.0,-16724.47,0.0,0.0,0.38787842
24600,-0.042388316,343.43805,296.44165,-0.042388316,343.44446,0.0,0.0,294.64545,276.45,344.5496,-8.515249e-05,341.95535,342.97415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1476000.0,-17205.345772641722,-8366.8125,-8367.953,0.0,0.0,0.0,-16734.766,0.0,0.0,0.385437
24615,-0.042388316,343.4631,296.44165,-0.042388316,343.46744,0.0,0.0,294.6454,276.33353,344.5496,-8.515249e-05,341.9728,342.9794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1476900.0,-17205.345772641722,-8371.273,-8372.045,0.0,0.0,0.0,-16743.318,0.0,0.0,0.38537598
24630,-0.042388316,343.48193,296.44165,-0.042388316,343.48486,0.0,0.0,294.64157,276.16592,344.5496,-8.515249e-05,341.9901,342.98468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1477800.0,-17205.345772641722,-8374.625,-8375.146,0.0,0.0,0.0,-16749.771,0.0,0.0,0.38156128
24645,-0.042388316,343.49368,296.44165,-0.042388316,343.4957,0.0,0.0,294.64066,276.01535,344.5496,-8.515249e-05,342.0072,342.98987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1478700.0,-17205.345772641722,-8376.717,-8377.075,0.0,0.0,0.0,-16753.793,0.0,0.0,0.38064575
24660,-0.042388316,343.49725,296.44165,-0.042388316,343.4986,0.0,0.0,294.6396,275.95,344.5496,-8.515249e-05,342.02396,342.9949,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1479600.0,-17205.345772641722,-8377.353,-8377.592,0.0,0.0,0.0,-16754.945,0.0,0.0,0.37957764
24675,-0.042388316,343.49133,296.44165,-0.042388316,343.49225,0.0,0.0,294.63538,275.95,344.5496,-8.515249e-05,342.04022,342.9996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1480500.0,-17205.345772641722,-8376.299,-8376.462,0.0,0.0,0.0,-16752.762,0.0,0.0,0.3753662
24690,-0.042388316,343.4748,296.44165,-0.042388316,343.47543,0.0,0.0,294.6345,275.95,344.5496,-8.515249e-05,342.05588,343.0039,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1481400.0,-17205.345772641722,-8373.3545,-8373.468,0.0,0.0,0.0,-16746.822,0.0,0.0,0.3744812
24705,-0.042388316,343.44614,296.44165,-0.042388316,343.44656,0.0,0.0,294.63025,275.95,344.5496,-8.515249e-05,342.0708,343.00766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1482300.0,-17205.345772641722,-8368.252,-8368.328,0.0,0.0,0.0,-16736.58,0.0,0.0,0.37023926
24720,-0.042388316,343.40417,296.44165,-0.042388316,343.40445,0.0,0.0,294.62924,275.95,344.5496,-8.515249e-05,342.08475,343.01068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1483200.0,-17205.345772641722,-8360.782,-8360.831,0.0,0.0,0.0,-16721.613,0.0,0.0,0.36923218
24735,-0.042388316,343.34723,296.44165,-0.042388316,343.34744,0.0,0.0,294.58923,275.95,344.5496,-8.515249e-05,342.09756,343.01282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1484100.0,-17205.345772641722,-8350.644,-8350.682,0.0,0.0,0.0,-16701.324,0.0,0.0,0.32922363
24750,-0.042388316,343.27405,296.44165,-0.042388316,343.27417,0.0,0.0,294.55426,275.95,344.5496,-8.515249e-05,342.10904,343.01392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1485000.0,-17205.345772641722,-8337.615,-8337.637,0.0,0.0,0.0,-16675.252,0.0,0.0,0.2942505
24765,-0.042388316,343.1831,296.44165,-0.042388316,343.1832,0.0,0.0,294.52417,275.95,344.5496,-8.515249e-05,342.11896,343.01373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1485900.0,-17205.345772641722,-8321.425,-8321.441,0.0,0.0,0.0,-16642.867,0.0,0.0,0.26416016
24780,-0.042388316,343.07318,296.44165,-0.042388316,343.07324,0.0,0.0,294.48633,275.95,344.5496,-8.515249e-05,342.1271,343.01212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1486800.0,-17205.345772641722,-8301.8545,-8301.865,0.0,0.0,0.0,-16603.719,0.0,0.0,0.22631836
24795,-0.042388316,342.9427,296.44165,-0.042388316,342.94272,0.0,0.0,294.37875,275.95,344.5496,-8.515249e-05,342.13324,343.00885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1487700.0,-17205.345772641722,-8278.623,-8278.628,0.0,0.0,0.0,-16557.25,0.0,0.0,0.1187439
24810,-0.042387918,342.7908,296.4419,-0.042387918,342.7908,0.0,0.0,294.28867,275.95,344.54764,-8.5151696e-05,342.13712,343.0037,-4.6704603e-19,2.8456923e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1488600.0,-17204.399704537464,-8251.461,-8251.461,0.0,0.0,0.0,-16502.922,0.0,0.0,0.028656006
24825,-0.042387936,342.61572,296.7394,-0.042387936,342.61572,0.0,0.0,294.21222,275.95,342.8628,-8.515173e-05,342.13843,342.9964,-1.788462e-18,-2.89575e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1489500.0,-16495.44092312616,-8167.329,-8167.329,0.0,0.0,0.0,-16334.658,0.0,0.0,-0.047790527
24840,-0.042387985,342.41742,298.33,-0.042387985,342.41742,0.0,0.0,294.13025,275.95,333.33224,-8.515183e-05,342.13702,342.98685,-2.6711562e-19,1.0348966e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,1490400.0,-12518.126234086858,-7848.865,-7848.865,0.0,0.0,0.0,-15697.73,0.0,0.0,-0.12976074
24855,-0.04238809,342.19406,300.947,-0.04238809,342.19406,0.0,0.0,294.00607,275.95,314.53674,-8.515204e-05,342.1326,342.9747,-9.406154e-17,6.9985164e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1491300.0,-4860.219405832167,-7343.215,-7343.215,0.0,0.0,0.0,-14686.43,0.0,0.0,-0.25393677
24870,-0.042388182,341.94495,302.16293,-0.042388182,341.94495,0.0,0.0,293.91083,275.95,300.75595,-8.515223e-05,342.12482,342.95978,-1.2679598e-18,-1.0480217e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1492200.0,503.1922851227222,-7082.4062,-7082.4062,0.0,0.0,0.0,-14164.8125,0.0,0.0,-0.34918213
24885,11.981148,342.1074,294.13644,0.105472036,341.38394,6.4051175,0.0,293.8206,275.95,332.07935,0.012140207,342.71143,340.93356,0.9998697,-7.335967e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-3850.916,1.0,1493100.0,1934665.6537419676,2413937.5,20929.816,3246544.0,0.0,6.4051175,2434867.2,3246544.0,3246550.5,-0.4394226
24900,6.641689,339.6528,294.5478,6.641689,341.4528,3.323318,3.200032,293.8241,275.95,346.57587,0.01334227,338.5891,341.35922,0.9998697,1.0,0.0,0.44205266,0.0,309784.16,343.15,343.15,-4148.589,1.0,1494000.0,2915525.0210711076,1258208.5,1308419.4,0.0,309784.16,6.52335,2566628.0,309784.16,309790.7,-0.4359131
24915,6.1469955,308.37265,296.68323,6.417492,343.90445,3.1251535,3.0094576,293.90094,275.95,328.35318,0.012620193,308.16196,343.94382,0.014796999,1.0,0.0,0.53161514,0.0,372548.25,343.14996,343.14996,-4141.2183,1.0,1494900.0,1678659.8219553581,301790.28,1272775.6,0.0,372548.25,6.134611,1574565.9,372548.25,372554.38,-0.35906982
24930,7.075854,352.51535,298.1189,7.075854,340.8021,3.5295367,3.39756,293.97452,275.95,352.04605,0.01421445,352.362,339.9296,0.9992466,1.0,0.6120507,0.04566884,1987049.5,32004.066,343.1499,343.1499,-4113.2295,1.0,1495800.0,3219488.236660851,1616585.8,1268484.2,1987049.5,32004.066,6.9270964,2885070.0,2019053.6,2019060.5,-0.28549194
24945,7.3939757,343.66855,298.31113,7.393976,346.45834,3.7509472,3.6111276,294.07477,275.95,342.39764,0.014853516,343.68112,346.60898,0.9992466,1.0,0.4570083,0.526307,1483697.5,368828.38,343.14987,343.14987,-4170.7266,1.0,1496700.0,2750327.0580009883,1408561.0,1495197.4,1483697.5,368828.38,7.362075,2903758.5,1852525.9,1852533.2,-0.1852417
24960,8.260121,344.03998,298.08347,8.260121,343.16882,4.184122,4.0256124,294.16556,275.95,344.09842,0.016593486,344.00803,343.11093,0.9992466,1.0,0.37258488,0.29925337,1209613.1,209712.45,343.14984,343.14984,-4120.1025,1.0,1497600.0,3206903.6656557727,1594346.6,1564124.1,1209613.1,209712.45,8.209734,3158470.8,1419325.6,1419333.9,-0.094451904
24975,7.546933,343.76807,297.5752,7.546933,343.90808,3.81147,3.6687236,294.26633,275.8703,343.36307,0.015160786,343.80984,343.95337,0.9992466,1.0,0.3147731,0.28216806,1021924.75,197739.33,343.1498,343.1498,-4143.365,1.0,1498500.0,2915556.558617084,1464181.0,1468619.0,1021924.75,197739.33,7.4801936,2932800.0,1219664.1,1219671.6,0.0063171387
24990,7.2560363,343.81335,296.94223,7.2560363,343.7057,3.67034,3.5336385,294.3391,275.6875,343.98236,0.014576413,343.78595,343.67862,0.9992466,1.0,0.22727823,0.19200683,737868.75,134555.62,343.14978,343.14978,-4165.0244,1.0,1499400.0,2879840.708083202,1428414.0,1425132.9,737868.75,134555.62,7.2039785,2853547.0,872424.4,872431.56,0.07910156
25005,7.3162527,343.85687,296.35165,7.3162527,343.79263,3.6901505,3.552386,294.38315,275.48593,343.6378,0.014697379,343.85864,343.79575,0.9992466,1.0,0.17344743,0.14713122,563104.7,103107.44,343.14975,343.14975,-4149.3525,1.0,1500300.0,2918925.3905553413,1459752.8,1457778.9,563104.7,103107.44,7.2425365,2917531.5,666212.1,666219.4,0.12313843
25020,7.5606813,343.2795,295.87564,7.5606813,343.2466,3.8280454,3.6848197,294.4032,275.35,343.47488,0.015188404,343.27515,343.24213,0.9992466,1.0,0.13593215,0.113602936,441309.7,79611.305,343.14972,343.14972,-4153.6973,1.0,1501200.0,3036417.519888914,1505303.2,1504258.6,441309.7,79611.305,7.512865,3009562.0,520921.0,520928.5,0.14318848
25035,7.1906176,343.32758,295.519,7.1906176,343.30737,3.6189954,3.4840174,294.40674,275.29843,343.38586,0.014444996,343.3217,343.302,0.9992466,1.0,0.11296025,0.09410454,366730.4,65947.11,343.1497,343.1497,-4146.316,1.0,1502100.0,2904033.162054225,1443847.0,1443236.9,366730.4,65947.11,7.103013,2887084.0,432677.5,432684.6,0.14672852
25050,-0.042387936,341.08817,298.67334,-0.042387936,341.2705,0.0,0.0,294.3929,275.2875,340.11694,-8.515173e-05,340.74017,341.00348,-2.2679407e-14,-2.2741466e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1503000.0,-14821.777488245758,-7551.083,-7583.545,0.0,0.0,0.0,-15134.628,0.0,0.0,0.13290405
25065,-0.042387962,341.2731,303.30618,-0.042387962,341.3959,0.0,0.0,294.3565,275.3078,335.30643,-8.515179e-05,340.75037,341.0098,4.1264993e-19,3.5138937e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1503900.0,-11444.487983854757,-6759.2295,-6781.0923,0.0,0.0,0.0,-13540.322,0.0,0.0,0.09649658
25080,-0.04238797,341.40997,309.71146,-0.04238797,341.4927,0.0,0.0,294.3099,275.35,328.0759,-8.51518e-05,340.7609,341.01642,1.8520153e-19,4.478296e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1504800.0,-6567.8136845088275,-5643.2705,-5657.9995,0.0,0.0,0.0,-11301.27,0.0,0.0,0.04989624
25095,-0.042388,341.51447,317.4742,-0.042388,341.57016,0.0,0.0,294.2585,275.47186,318.67392,-8.515186e-05,340.77173,341.02338,-5.0258713e-19,-4.4322677e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1505700.0,-429.0606151265308,-4279.8765,-4289.792,0.0,0.0,0.0,-8569.668,0.0,0.0,-0.0014953613
25110,-0.04238804,341.59686,324.73672,-0.04238804,341.63446,0.0,0.0,294.20575,275.675,309.08987,-8.515194e-05,340.78284,341.0306,3.8029158e-19,-6.8943974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1506600.0,5595.910895238987,-3001.6064,-3008.3,0.0,0.0,0.0,-6009.9062,0.0,0.0,-0.054260254
25125,-0.04238809,341.66458,329.61224,-0.04238809,341.68994,0.0,0.0,294.15295,275.86563,301.67035,-8.515204e-05,340.79428,341.03812,-5.099353e-18,-1.2851026e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1507500.0,9993.09892227629,-2145.6772,-2150.1921,0.0,0.0,0.0,-4295.869,0.0,0.0,-0.107055664
25140,-0.042388137,341.72202,331.57443,-0.042388137,341.7391,0.0,0.0,294.10083,275.95,297.35733,-8.515213e-05,340.80597,341.04593,-2.095916e-19,-1.9740104e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1508400.0,12237.368696249363,-1806.576,-1809.6185,0.0,0.0,0.0,-3616.1946,0.0,0.0,-0.15917969
25155,-0.042388186,341.7719,331.46906,-0.042388186,341.78345,0.0,0.0,294.0493,275.85626,295.43817,-8.5152235e-05,340.8179,341.054,-7.419269e-19,-7.4418017e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1509300.0,12886.063120697954,-1834.2214,-1836.2751,0.0,0.0,0.0,-3670.4966,0.0,0.0,-0.21072388
25170,46.828896,342.62613,294.25638,1.0239685,340.45712,21.748066,0.0,293.99777,275.65,339.90976,0.04806502,342.6214,340.16876,0.99979216,2.786352e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-1856.461,1.0,1510200.0,9216189.201009002,9513428.0,198694.05,3246544.0,0.0,21.748066,9712122.0,3246544.0,3246565.8,-0.26223755
25185,11.800249,334.9928,294.45248,0.102441594,340.09027,2.9971197,2.887284,294.01978,275.44376,339.92596,0.011955462,334.9689,339.6644,0.99979216,-2.1416006e-15,0.6791,0.0,2204728.0,0.0,343.15,343.15,-4211.4297,1.0,1511100.0,2283357.2279580496,2009220.4,19635.873,2204728.0,0.0,5.8844037,2028856.2,2204728.0,2204734.0,-0.24023438
25200,5.1821413,358.2565,295.81683,5.1821413,343.6216,2.5447295,2.451139,294.12256,275.35,340.58075,0.010410233,359.00082,344.82748,0.99979216,1.0000008,0.6042979,0.42949438,1961879.5,300983.5,343.14996,343.14996,-4139.9165,1.0,1512000.0,1957211.8173500258,1358999.0,1040470.75,1961879.5,300983.5,4.9958687,2399469.8,2262863.0,2262868.0,-0.13745117
25215,4.1585674,323.40613,296.7776,4.347516,343.81345,2.0606182,1.9849895,294.24203,275.35,340.47128,0.008543796,322.8655,343.795,0.014625052,1.0,0.0,0.30797592,0.0,215825.08,343.14993,343.14993,-4127.9585,1.0,1512900.0,1567902.054782195,465093.62,858854.44,0.0,215825.08,4.0456076,1323948.0,215825.08,215829.12,-0.017974854
25230,5.546435,325.35196,296.8208,5.546435,352.06808,2.7275763,2.6269379,294.33868,275.35,329.03317,0.011142051,327.41348,353.6114,0.99901295,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4128.149,1.0,1513800.0,1507429.9161722707,664634.1,1286987.0,3246544.0,700785.6,5.354514,1951621.1,3947329.5,3947334.8,0.07867432
