minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
25245,7.8807764,347.9352,296.44965,7.880777,338.5706,3.9754078,3.8255672,294.3997,275.35,345.80002,0.015831433,347.7713,338.70865,0.999013,1.0,0.19465835,0.2065519,631966.9,144748.6,343.14987,343.14987,-4121.292,1.0,1514700.0,3281405.9228897803,1704134.2,1394172.0,631966.9,144748.6,7.800975,3098306.2,776715.5,776723.3,0.13967896
25260,7.190617,342.68982,296.00018,7.190617,344.72363,3.6193523,3.4843674,294.44086,275.35,344.18823,0.014444994,342.70224,344.652,0.999013,1.0,0.13244562,0.092047885,429990.5,64505.836,343.14984,343.14984,-4146.747,1.0,1515600.0,2923519.510954543,1410054.6,1471477.0,429990.5,64505.836,7.1037197,2881531.5,494496.34,494503.44,0.18084717
25275,-0.042266883,341.14767,296.61334,-0.042265445,340.99265,-9.075621e-32,-9.065427e-32,294.46014,275.35,342.22812,-8.490711e-05,340.94043,340.787,-4.330606e-07,-4.347624e-07,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.111275,0.0,1516500.0,-16266.678717565597,-7905.775,-7877.986,0.0,0.0,-1.8141048e-31,-15783.761,0.0,-1.8141048e-31,0.20013428
25290,-0.04238822,341.29712,298.14853,-0.04238822,341.19275,8.364638e-35,8.355343e-35,294.44678,275.35,340.76498,-8.515231e-05,340.94785,340.79495,9.443832e-14,9.480901e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30296,0.0,1517400.0,-15241.335809814416,-7681.7656,-7663.1846,0.0,0.0,1.6719981e-34,-15344.95,0.0,1.6719981e-34,0.18676758
25305,-0.042387933,341.40942,300.3176,-0.042387933,341.3391,0.0,0.0,294.4142,275.35,338.45428,-8.5151725e-05,340.9556,340.80316,-5.0826404e-17,-4.5594993e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1518300.0,-13639.100147438832,-7315.55,-7303.032,0.0,0.0,0.0,-14618.582,0.0,0.0,0.15420532
25320,-0.042387944,341.49716,304.15842,-0.042387944,341.4498,0.0,0.0,294.37268,275.35,334.11328,-8.515175e-05,340.96365,340.81168,8.4778226e-20,1.665807e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1519200.0,-10712.977988155491,-6647.3926,-6638.961,0.0,0.0,0.0,-13286.354,0.0,0.0,0.1126709
25335,-0.042387962,341.56805,309.78442,-0.042387962,341.53613,0.0,0.0,294.32602,275.35,327.40378,-8.515179e-05,340.97205,340.82047,-1.7286807e-18,1.9272373e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1520100.0,-6301.342173794877,-5658.4224,-5652.7393,0.0,0.0,0.0,-11311.162,0.0,0.0,0.06600952
25350,-0.042387992,341.6276,316.68542,-0.042387992,341.60605,0.0,0.0,294.27713,275.35,318.6768,-8.515184e-05,340.98074,340.8295,4.4703554e-19,-7.9906567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1521000.0,-712.1867404853433,-4440.444,-4436.608,0.0,0.0,0.0,-8877.052,0.0,0.0,0.017120361
25365,-0.04238803,341.67932,323.29913,-0.04238803,341.66476,0.0,0.0,294.2271,275.35,309.6127,-8.5151914e-05,340.98975,340.8388,7.471696e-20,-1.2604161e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1521900.0,4894.78867989801,-3272.2197,-3269.6282,0.0,0.0,0.0,-6541.8477,0.0,0.0,-0.03289795
25380,-0.04238807,341.72556,327.9495,-0.04238807,341.71573,0.0,0.0,294.17657,275.35,302.27414,-8.5152e-05,340.99905,340.84836,-2.7967145e-19,5.620088e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,1522800.0,9182.492708952772,-2452.5508,-2450.8015,0.0,0.0,0.0,-4903.3525,0.0,0.0,-0.08343506
25395,-0.04238812,341.7674,329.96878,-0.04238812,341.76074,0.0,0.0,294.12604,275.35,297.7214,-8.5152096e-05,341.0086,340.85815,9.317545e-19,-1.013375e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1523700.0,11532.9128152033,-2100.5085,-2099.3242,0.0,0.0,0.0,-4199.833,0.0,0.0,-0.13397217
25410,-0.042388167,341.80548,329.9512,-0.042388167,341.80103,0.0,0.0,294.07513,275.35,295.5256,-8.51522e-05,341.01837,340.86813,-1.0754765e-18,-2.8351102e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,1524600.0,12311.94448991433,-2110.421,-2109.6277,0.0,0.0,0.0,-4220.049,0.0,0.0,-0.18487549
25425,-0.12569794,341.8409,328.83755,-0.0003854241,341.83615,0.0,0.0,294.0239,275.35,294.68552,-0.00012664236,341.02872,340.87808,0.041109268,4.2542465e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07014,1.0,1525500.0,18165.398609706608,-6864.8794,-21.041883,0.0,0.0,0.0,-6885.9214,0.0,0.0,-0.2361145
25440,12.31707,342.60437,294.2392,0.11120986,339.9696,3.2577758,3.1403062,293.999,275.35,345.7324,0.012483382,342.35977,339.6594,0.99980515,2.8348054e-16,0.40721682,0.0,1322047.2,0.0,343.15,343.15,-4378.4385,1.0,1526400.0,2699798.6448603855,2502012.5,21359.824,1322047.2,0.0,6.398082,2523372.2,1322047.2,1322053.6,-0.26101685
25455,10.952398,340.75726,295.1564,0.08879961,339.534,2.7519438,2.6511014,294.0827,275.27188,336.99228,0.01109015,340.87857,338.91003,0.99980515,6.5843624e-16,0.9767556,0.0,3171080.0,0.0,343.14996,343.14996,-4188.2217,1.0,1527300.0,1948657.8286751183,2097643.0,16550.996,3171080.0,0.0,5.403045,2114194.0,3171080.0,3171085.5,-0.17730713
25470,4.462762,336.06598,296.48,4.6668577,344.39966,2.221456,2.1398816,294.1993,275.1,347.9729,0.009170096,335.12405,344.3448,0.014616559,1.0,0.0,0.33277345,0.0,233202.83,343.14996,343.14996,-4131.5703,1.0,1528200.0,1983217.9839504762,741983.56,939263.56,0.0,233202.83,4.3613377,1681247.1,233202.83,233207.19,-0.060699463
25485,4.695027,314.89127,296.8392,4.9101534,342.67563,5.3343754,0.0,294.31387,274.92813,332.45602,0.009647765,314.65955,342.70142,0.014614751,1.0,0.0,0.3097532,0.0,217070.61,343.1499,343.1499,-4078.9583,1.0,1529100.0,1443215.4611926535,355970.7,945268.3,0.0,217070.61,5.3343754,1301239.0,217070.61,217075.94,0.053863525
25500,7.0261765,344.57483,296.5705,7.026177,338.83496,4.0720077,3.9299119,294.38477,274.85,346.89157,0.014114656,345.30307,338.74963,0.99901474,1.0,0.6423884,0.09574527,2085542.2,67096.91,343.14987,343.14987,-4817.513,1.0,1530000.0,2983111.5171881267,1416605.1,1247222.0,2085542.2,67096.91,8.00192,2663827.0,2152639.2,2152647.2,0.12475586
25515,7.2566905,342.49112,296.1491,7.2566905,344.3617,3.6599143,3.5234058,294.42404,274.85,345.63095,0.014577727,342.3262,344.35278,0.99901474,1.0,0.027984979,0.11188115,90854.47,78404.695,343.14984,343.14984,-4152.1357,1.0,1530900.0,3029597.6612723903,1412416.4,1469428.0,90854.47,78404.695,7.18332,2881844.5,169259.16,169266.34,0.16403198
25530,7.2419214,343.19803,295.75128,7.2419214,342.67825,3.654144,3.517913,294.44165,274.85,342.6369,0.014548058,343.2247,342.68008,0.99901474,1.0,0.14487684,0.104930036,470349.0,73533.46,343.1498,343.1498,-4154.8936,1.0,1531800.0,2864797.7664960762,1443143.6,1427334.1,470349.0,73533.46,7.172057,2870477.8,543882.44,543889.6,0.18164062
25545,-0.042386092,340.95096,297.1859,-0.042386074,340.93634,-1.02722e-40,-1.02763e-40,294.43668,274.85,341.49252,-8.514801e-05,340.6999,340.70264,-6.6048926e-09,-6.630438e-09,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.30029,0.0,1532700.0,-15845.002137302756,-7791.123,-7788.5176,0.0,0.0,-2.05485e-40,-15579.641,0.0,-2.05485e-40,0.17666626
25560,-0.042388003,341.1288,301.2395,-0.042388003,341.119,8e-45,8e-45,294.4019,274.85,337.4838,-8.515187e-05,340.70877,340.71033,1.108855e-17,1.24292655e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1533600.0,-12962.331356289526,-7101.479,-7099.7295,0.0,0.0,1.7e-44,-14201.209,0.0,1.7e-44,0.14187622
25575,-0.042387962,341.26114,307.50436,-0.042387962,341.2545,0.0,0.0,294.34158,274.85,330.62534,-8.515178e-05,340.718,340.71835,8.381419e-17,2.0236577e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1534500.0,-8268.926286640266,-6009.7,-6008.5156,0.0,0.0,0.0,-12018.216,0.0,0.0,0.08157349
25590,-0.04238801,341.36304,316.43683,-0.04238801,341.35858,0.0,0.0,294.27127,274.85,320.10077,-8.5151885e-05,340.72754,340.72665,4.140787e-18,1.7676693e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1535400.0,-1310.3640277005725,-4437.604,-4436.811,0.0,0.0,0.0,-8874.415,0.0,0.0,0.011260986
25605,-0.04238807,341.4442,325.35153,-0.04238807,341.44122,0.0,0.0,294.19537,274.85,308.65903,-8.5152e-05,340.73743,340.73526,-3.2446333e-19,3.3984966e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1536300.0,5969.880857621845,-2864.9785,-2864.446,0.0,0.0,0.0,-5729.425,0.0,0.0,-0.06463623
25620,-0.042388137,341.51138,330.86948,-0.042388137,341.50937,0.0,0.0,294.11594,274.85,300.394,-8.515214e-05,340.74762,340.74414,1.4920846e-18,1.8949068e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1537200.0,10899.214049305605,-1894.5806,-1894.222,0.0,0.0,0.0,-3788.8027,0.0,0.0,-0.14407349
25635,-0.042388212,341.56888,332.4772,-0.042388212,341.5675,0.0,0.0,294.03357,274.75626,296.43164,-8.5152285e-05,340.75812,340.75333,7.332224e-19,7.260458e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1538100.0,12891.320603785105,-1618.5953,-1618.3508,0.0,0.0,0.0,-3236.9463,0.0,0.0,-0.22644043
25650,13.130029,345.12448,294.33243,0.12568209,340.0721,3.6215274,3.4879367,293.96777,274.55,344.20663,0.013314481,344.90543,339.83936,0.9997707,6.423412e-16,0.38014993,0.0,1234173.4,0.0,343.15,343.15,-4547.0723,1.0,1539000.0,2789006.5143593005,2800984.8,24144.367,1234173.4,0.0,7.109464,2825129.0,1234173.4,1234180.5,-0.29223633
25665,12.234369,338.31714,295.28226,0.109784,339.6144,3.1106265,2.9963572,294.0148,274.34375,335.4083,0.012398882,338.39783,338.99658,0.9997707,3.9068328e-16,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4203.657,1.0,1539900.0,2089575.5949158,2211319.5,20441.236,3246544.0,0.0,6.1069837,2231760.8,3246544.0,3246550.0,-0.24520874
25680,5.465945,334.84842,297.03485,5.5562253,343.39682,2.7145538,2.6145136,294.1077,274.25,346.81763,0.0110710375,333.9223,343.39383,0.024533778,1.0,0.0,0.42030123,0.0,294541.06,343.14996,343.14996,-4136.828,1.0,1540800.0,2314817.3103890712,868084.9,1081909.8,0.0,294541.06,5.329067,1949994.6,294541.06,294546.4,-0.15231323
25695,4.5655746,312.10507,297.73843,4.7752123,344.20145,2.2750072,2.1914256,294.20972,274.25,331.1127,0.0093821995,311.87827,344.1854,0.014593665,1.0,0.0,0.34307215,0.0,240420.02,343.1499,343.1499,-4130.474,1.0,1541700.0,1315120.9530979032,275486.25,931857.2,0.0,240420.02,4.4664326,1207343.5,240420.02,240424.48,-0.05029297
25710,7.335823,352.31555,297.61023,7.3358235,340.25162,3.6712835,3.5336611,294.27576,274.25,351.61737,0.014736694,352.18936,339.64957,0.9990197,1.0,0.5028348,0.054849703,1632475.1,38437.883,343.14987,343.14987,-4114.407,1.0,1542600.0,3342724.2564558242,1685496.0,1313800.8,1632475.1,38437.883,7.2049446,2999296.8,1670913.0,1670920.2,0.01574707
25725,7.199597,342.911,297.1424,7.199597,345.86212,3.6439342,3.5083764,294.33572,274.25,343.53207,0.0144630335,342.90903,345.9508,0.9990197,1.0,0.26076746,0.31258735,846593.0,219056.72,343.14984,343.14984,-4170.467,1.0,1543500.0,2817929.0245695254,1383965.4,1473202.0,846593.0,219056.72,7.1523104,2857167.5,1065649.8,1065656.9,0.07571411
25740,7.2695327,344.09018,296.65384,7.2695327,343.20132,3.6788056,3.5417888,294.37585,274.25,343.37625,0.014603525,344.1186,343.21277,0.9990197,1.0,0.24093571,0.18936321,782208.4,132703.02,343.1498,343.1498,-4166.295,1.0,1544400.0,2865710.114383546,1448328.1,1421189.5,782208.4,132703.02,7.2205944,2869517.5,914911.4,914918.6,0.11584473
25755,7.191102,343.4551,296.23297,7.191102,343.6109,3.6220055,3.4869642,294.39554,274.25,343.5045,0.014445968,343.45084,343.60944,0.9990197,1.0,0.19021705,0.16512008,617548.0,115713.77,343.14978,343.14978,-4149.6284,1.0,1545300.0,2868107.718584952,1426232.8,1430938.0,617548.0,115713.77,7.1089697,2857170.8,733261.75,733268.9,0.13552856
25770,7.1906157,343.20807,295.89587,7.190616,343.14728,3.6186512,3.4836798,294.39874,274.25,343.18954,0.014444992,343.20944,343.14847,0.9990197,1.0,0.18101639,0.15340905,587677.6,107506.85,343.14975,343.14975,-4145.902,1.0,1546200.0,2869258.105175777,1428856.0,1427020.1,587677.6,107506.85,7.102331,2855876.0,695184.5,695191.6,0.13873291
25785,7.1906195,343.20312,295.63974,7.1906195,343.2085,3.6186452,3.4836738,294.3907,274.25,343.2152,0.014444999,343.20215,343.2076,0.9990197,1.0,0.17406598,0.14797752,565112.8,103700.51,343.14972,343.14972,-4145.892,1.0,1547100.0,2886356.067123188,1436442.9,1436605.0,565112.8,103700.51,7.102319,2873048.0,668813.3,668820.44,0.13067627
25800,7.1906214,343.12662,295.45316,7.190622,343.12506,3.6186461,3.4836748,294.37665,274.25,343.14587,0.014445003,343.12555,343.12408,0.9990197,1.0,0.17342773,0.14738227,563040.75,103283.375,343.1497,343.1497,-4145.892,1.0,1548000.0,2893470.1644162713,1439767.6,1439720.8,563040.75,103283.375,7.1023207,2879488.5,666324.1,666331.25,0.11663818
25815,7.190586,343.6906,295.2805,7.1905866,343.643,3.6186266,3.483656,294.44888,274.25,343.3885,0.014444932,343.7075,343.6585,0.9990197,1.0,0.15539302,0.13109742,504490.25,91871.19,343.14966,343.14966,-4145.8916,1.0,1548900.0,2918650.6850536717,1462008.1,1460570.5,504490.25,91871.19,7.1022825,2922578.5,596361.44,596368.56,0.18887329
25830,-0.042387843,341.15735,295.4234,-0.042387843,341.35654,2.2675605e-37,2.265089e-37,294.50192,274.25,343.19162,-8.515154e-05,340.78415,341.06683,-2.6097857e-10,-2.621828e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30307,0.0,1549800.0,-17083.65778917247,-8141.9663,-8177.4277,0.0,0.0,4.5326494e-37,-16319.395,0.0,4.5326494e-37,0.24191284
25845,-0.042387918,341.368,295.4234,-0.042387918,341.50208,2.07e-43,2.07e-43,294.5265,274.25,343.1916,-8.5151696e-05,340.79553,341.07397,-1.08959526e-16,-1.0940069e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1550700.0,-17083.677529704742,-8179.4844,-8203.352,0.0,0.0,4.15e-43,-16382.836,0.0,4.15e-43,0.2664795
25860,-0.042387895,341.5235,295.4234,-0.042387895,341.61377,0.0,0.0,294.54108,274.25,343.1916,-8.5151645e-05,340.80725,341.08148,-1.5883136e-20,-5.3910866e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1551600.0,-17083.667311460893,-8207.162,-8223.232,0.0,0.0,0.0,-16430.395,0.0,0.0,0.2810669
25875,-0.042387895,341.64206,295.4234,-0.042387895,341.7029,0.0,0.0,294.5496,274.25,343.1916,-8.5151645e-05,340.8193,341.0893,1.7870111e-35,7.729403e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1552500.0,-17083.667311460893,-8228.269,-8239.103,0.0,0.0,0.0,-16467.371,0.0,0.0,0.2895813
25890,-0.042387895,341.73553,295.4234,-0.042387895,341.77667,0.0,0.0,294.55197,274.25,343.1916,-8.5151645e-05,340.83173,341.09747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1553400.0,-17083.667311460893,-8244.91,-8252.234,0.0,0.0,0.0,-16497.145,0.0,0.0,0.29196167
25905,-0.042387895,341.8125,295.4234,-0.042387895,341.8403,0.0,0.0,294.5554,274.25,343.1916,-8.5151645e-05,340.84448,341.106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1554300.0,-17083.667311460893,-8258.612,-8263.562,0.0,0.0,0.0,-16522.174,0.0,0.0,0.29537964
25920,-0.042387895,341.87805,295.4234,-0.042387895,341.89685,0.0,0.0,294.55484,274.25,343.1916,-8.5151645e-05,340.85754,341.1148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1555200.0,-17083.667311460893,-8270.282,-8273.629,0.0,0.0,0.0,-16543.91,0.0,0.0,0.29483032
25935,-0.042387895,341.93552,295.4234,-0.042387895,341.94824,0.0,0.0,294.55408,274.25,343.1916,-8.5151645e-05,340.87094,341.12396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1556100.0,-17083.667311460893,-8280.513,-8282.778,0.0,0.0,0.0,-16563.291,0.0,0.0,0.29406738
25950,-0.042387895,341.98697,295.4234,-0.042387895,341.99554,0.0,0.0,294.55524,274.25,343.1916,-8.5151645e-05,340.88458,341.1334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1557000.0,-17083.667311460893,-8289.673,-8291.199,0.0,0.0,0.0,-16580.871,0.0,0.0,0.29522705
25965,-0.042387895,342.0334,295.4234,-0.042387895,342.0392,0.0,0.0,294.55258,274.25,343.1916,-8.5151645e-05,340.8985,341.14307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1557900.0,-17083.667311460893,-8297.937,-8298.975,0.0,0.0,0.0,-16596.91,0.0,0.0,0.29257202
25980,-0.042387895,342.07535,295.4234,-0.042387895,342.07928,0.0,0.0,294.55188,274.25,343.1916,-8.5151645e-05,340.91263,341.15298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1558800.0,-17083.667311460893,-8305.407,-8306.107,0.0,0.0,0.0,-16611.516,0.0,0.0,0.29187012
25995,-0.042387895,342.1127,295.4234,-0.042387895,342.1154,0.0,0.0,294.54868,274.25,343.1916,-8.5151645e-05,340.9269,341.1631,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1559700.0,-17083.667311460893,-8312.057,-8312.535,0.0,0.0,0.0,-16624.592,0.0,0.0,0.28866577
26010,-0.042387895,342.14517,295.4234,-0.042387895,342.14697,0.0,0.0,294.54742,274.25,343.1916,-8.5151645e-05,340.94128,341.17328,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1560600.0,-17083.667311460893,-8317.838,-8318.158,0.0,0.0,0.0,-16635.996,0.0,0.0,0.28741455
26025,-0.042387895,342.17206,295.4234,-0.042387895,342.17328,0.0,0.0,294.54605,274.25,343.1916,-8.5151645e-05,340.9557,341.18353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1561500.0,-17083.667311460893,-8322.624,-8322.842,0.0,0.0,0.0,-16645.465,0.0,0.0,0.28604126
26040,-0.042387895,342.19244,295.4234,-0.042387895,342.19327,0.0,0.0,294.54205,274.25,343.1916,-8.5151645e-05,340.96997,341.1938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1562400.0,-17083.667311460893,-8326.253,-8326.4,0.0,0.0,0.0,-16652.652,0.0,0.0,0.28204346
26055,-0.042387895,342.20544,295.4234,-0.042387895,342.20602,0.0,0.0,294.54044,274.25,343.1916,-8.5151645e-05,340.9841,341.2039,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1563300.0,-17083.667311460893,-8328.568,-8328.671,0.0,0.0,0.0,-16657.238,0.0,0.0,0.28042603
26070,-0.042387895,342.20978,295.4234,-0.042387895,342.21017,0.0,0.0,294.53622,274.25,343.1916,-8.5151645e-05,340.99792,341.21378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1564200.0,-17083.667311460893,-8329.34,-8329.41,0.0,0.0,0.0,-16658.75,0.0,0.0,0.2762146
26085,-0.042387895,342.20438,295.4234,-0.042387895,342.20462,0.0,0.0,294.53442,274.25,343.1916,-8.5151645e-05,341.0113,341.2233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1565100.0,-17083.667311460893,-8328.378,-8328.421,0.0,0.0,0.0,-16656.799,0.0,0.0,0.27441406
26100,-0.042387895,342.18784,295.4234,-0.042387895,342.18802,0.0,0.0,294.53305,274.25,343.1916,-8.5151645e-05,341.02408,341.23236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1566000.0,-17083.667311460893,-8325.433,-8325.466,0.0,0.0,0.0,-16650.898,0.0,0.0,0.27304077
26115,-0.042387895,342.1587,295.4234,-0.042387895,342.1588,0.0,0.0,294.52808,274.25,343.1916,-8.5151645e-05,341.0361,341.2408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1566900.0,-17083.667311460893,-8320.244,-8320.267,0.0,0.0,0.0,-16640.512,0.0,0.0,0.2680664
26130,-0.042387895,342.11575,295.4234,-0.042387895,342.11584,0.0,0.0,294.5261,274.25,343.1916,-8.5151645e-05,341.04718,341.24847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1567800.0,-17083.667311460893,-8312.601,-8312.616,0.0,0.0,0.0,-16625.217,0.0,0.0,0.26608276
26145,-0.042387895,342.0574,295.4234,-0.042387895,342.05746,0.0,0.0,294.5214,274.25,343.1916,-8.5151645e-05,341.05716,341.2552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1568700.0,-17083.667311460893,-8302.212,-8302.224,0.0,0.0,0.0,-16604.436,0.0,0.0,0.26138306
26160,-0.042387895,341.98248,295.4234,-0.042387895,341.9825,0.0,0.0,294.51923,274.25,343.1916,-8.5151645e-05,341.0658,341.26077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1569600.0,-17083.667311460893,-8288.874,-8288.88,0.0,0.0,0.0,-16577.754,0.0,0.0,0.2592163
26175,-0.042387895,341.8892,295.4234,-0.042387895,341.88922,0.0,0.0,294.4685,274.25,343.1916,-8.5151645e-05,341.07285,341.265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1570500.0,-17083.667311460893,-8272.266,-8272.2705,0.0,0.0,0.0,-16544.535,0.0,0.0,0.2084961
26190,-0.042387895,341.77658,295.4234,-0.042387895,341.7766,0.0,0.0,294.4307,274.25,343.1916,-8.5151645e-05,341.07816,341.26776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1571400.0,-17083.667311460893,-8252.218,-8252.223,0.0,0.0,0.0,-16504.441,0.0,0.0,0.17068481
26205,-0.042387895,341.64294,295.4234,-0.042387895,341.64294,0.0,0.0,294.3959,274.25,343.1916,-8.5151645e-05,341.0814,341.26874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1572300.0,-17083.667311460893,-8228.427,-8228.427,0.0,0.0,0.0,-16456.854,0.0,0.0,0.13589478
26220,-0.042387895,341.48737,295.4234,-0.042387895,341.4874,0.0,0.0,294.35593,274.25,343.1916,-8.5151645e-05,341.08237,341.26776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1573200.0,-17083.667311460893,-8200.729,-8200.734,0.0,0.0,0.0,-16401.463,0.0,0.0,0.09591675
26235,-0.042387918,341.30826,295.42725,-0.042387918,341.30826,0.0,0.0,294.2613,274.25,343.16183,-8.5151696e-05,341.08075,341.26456,-2.0657463e-18,3.255529e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1574100.0,-17071.660974737668,-8168.162,-8168.162,0.0,0.0,0.0,-16336.324,0.0,0.0,0.0012817383
26250,-0.042387947,341.10538,295.94724,-0.042387947,341.10538,0.0,0.0,294.178,274.25,339.79477,-8.5151754e-05,341.0764,341.25897,-3.2402391e-18,-1.4961307e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1575000.0,-15681.516723566347,-8039.4756,-8039.4756,0.0,0.0,0.0,-16078.951,0.0,0.0,-0.08200073
26265,-0.042387996,340.87714,297.46835,-0.042387996,340.87714,0.0,0.0,294.10568,274.25,328.6417,-8.5151856e-05,341.06894,341.2507,1.1471047e-18,-2.1919957e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1575900.0,-11148.764554708634,-7728.048,-7728.048,0.0,0.0,0.0,-15456.096,0.0,0.0,-0.1543274
26280,-0.042388067,340.6232,299.11676,-0.042388067,340.6232,0.0,0.0,294.0267,274.25,313.20703,-8.5151994e-05,341.0582,341.2396,3.2812737e-18,1.1590203e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1576800.0,-5039.2216447607825,-7389.386,-7389.386,0.0,0.0,0.0,-14778.772,0.0,0.0,-0.23330688
26295,-0.042388175,340.3416,299.7781,-0.042388175,340.3416,0.0,0.0,293.91122,274.25,300.61356,-8.515221e-05,341.0437,341.22522,-1.9793402e-18,3.6748721e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,1577700.0,-298.7894682327408,-7221.5347,-7221.5347,0.0,0.0,0.0,-14443.069,0.0,0.0,-0.3487854
26310,11.9953575,336.9225,294.11856,0.10571185,339.66068,6.2572412,0.0,293.81912,274.25,329.69778,0.012154721,337.60977,339.2038,0.999875,1.1855065e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3753.9248,1.0,1578600.0,1816313.2126455822,2156483.0,20220.232,3246544.0,0.0,6.2572412,2176703.2,3246544.0,3246550.2,-0.44088745
26325,6.6922092,344.23853,294.45782,6.6922092,342.10938,3.3522038,3.2278218,293.8129,274.25,347.0745,0.013443759,343.0334,341.99805,0.999875,1.0,0.0,0.4441301,0.0,311239.97,343.15,343.15,-4150.739,1.0,1579500.0,2970936.352468118,1399200.0,1339355.4,0.0,311239.97,6.5800257,2738555.5,311239.97,311246.56,-0.44711304
26340,6.0042677,309.28287,296.51,6.277629,343.95026,3.0501359,2.9373386,293.91183,274.25,329.07004,0.012336349,309.04816,344.00015,0.014560083,1.0,0.0,0.5244987,0.0,367561.16,343.14993,343.14993,-4141.5596,1.0,1580400.0,1687021.8688451245,322104.94,1250811.5,0.0,367561.16,5.9874744,1572916.5,367561.16,367567.16,-0.34817505
26355,7.111281,353.2032,297.97873,7.111281,345.56934,3.535014,3.402539,293.97586,274.25,351.69586,0.014285618,353.15848,344.51456,0.9992133,1.0,0.6619393,0.01,2149015.2,7007.856,343.1499,343.1499,-4096.569,1.0,1581300.0,3223006.3300082632,1649409.8,1421406.6,2149015.2,7007.856,6.937553,3070816.5,2156023.0,2156030.0,-0.28414917
26370,7.5379887,343.48062,298.22296,7.5379887,345.40985,3.8093212,3.6667197,294.066,274.25,341.6138,0.015142818,343.48996,345.62997,0.9992133,1.0,0.44712275,0.54400617,1451603.6,381231.7,343.14987,343.14987,-4146.54,1.0,1582200.0,2759650.199607944,1432837.2,1493915.9,1451603.6,381231.7,7.476041,2926753.0,1832835.2,1832842.8,-0.19400024
26385,7.2461615,344.40054,298.05597,7.246162,343.70963,3.664542,3.5280633,294.14957,274.25,344.0255,0.0145565765,344.45444,343.71014,0.9992133,1.0,0.392775,0.3133283,1275161.2,219575.95,343.14984,343.14984,-4164.563,1.0,1583100.0,2810468.5387953054,1410445.1,1389417.9,1275161.2,219575.95,7.192605,2799863.0,1494737.2,1494744.5,-0.110443115
26400,7.3698397,343.52646,297.65887,7.3698397,343.61792,3.7265294,3.587455,294.21838,274.25,343.33044,0.014805028,343.5477,343.64728,0.9992133,1.0,0.32566002,0.29306212,1057269.5,205373.72,343.1498,343.1498,-4157.6357,1.0,1584000.0,2839909.29546751,1419754.2,1422585.4,1057269.5,205373.72,7.3139844,2842339.5,1262643.2,1262650.6,-0.041625977
26415,7.4007325,343.95752,297.1395,7.4007325,343.87585,3.7376351,3.5979943,294.2961,274.25,343.82397,0.014867089,343.97107,343.8856,0.9992133,1.0,0.27202892,0.23380432,883153.8,163846.7,343.14978,343.14978,-4150.782,1.0,1584900.0,2915061.615131293,1455248.2,1452709.8,883153.8,163846.7,7.3356295,2907958.0,1047000.5,1047007.8,0.036102295
26430,7.3696823,343.7676,296.587,7.3696823,343.71432,3.7270129,3.587931,294.35107,274.25,343.80707,0.0148047125,343.7419,343.69235,0.9992133,1.0,0.20668943,0.17625685,671026.3,123518.26,343.14975,343.14975,-4158.3057,1.0,1585800.0,2936133.672251532,1460365.5,1458716.1,671026.3,123518.26,7.314944,2919081.5,794544.56,794551.9,0.09106445
26445,7.2827744,343.58112,296.0988,7.282775,343.53427,3.6717854,3.5347538,294.3818,274.25,343.6481,0.014630127,343.57227,343.52625,0.9992133,1.0,0.1628767,0.13712999,528786.4,96098.73,343.14972,343.14972,-4149.286,1.0,1586700.0,2921740.612144185,1452373.0,1450940.2,528786.4,96098.73,7.206539,2903313.2,624885.1,624892.3,0.121795654
26460,7.497521,343.43042,295.71033,7.4975214,343.39612,3.783577,3.6419394,294.39304,274.25,343.386,0.015061524,343.43146,343.39734,0.9992133,1.0,0.13988939,0.11754455,454157.06,82373.53,343.1497,343.1497,-4142.4785,1.0,1587600.0,3015885.909802182,1502686.0,1501606.0,454157.06,82373.53,7.425516,3004292.0,536530.6,536538.06,0.13302612
26475,7.339192,343.1956,295.4175,7.339192,343.17996,3.7018223,3.5635726,294.39105,274.25,343.20132,0.014743461,343.2028,343.18637,0.9992133,1.0,0.12687235,0.106443375,411896.66,74593.984,343.14966,343.14966,-4148.3115,1.0,1588500.0,2958894.9746879507,1472740.4,1472258.8,411896.66,74593.984,7.265395,2944999.0,486490.62,486497.88,0.13104248
26490,7.3458033,343.22134,295.2017,7.3458037,343.21475,3.7074628,3.5690293,294.3815,274.25,343.18445,0.014756744,343.22525,343.21823,0.9992133,1.0,0.122665286,0.102867275,398238.25,72087.91,343.14963,343.14963,-4150.6973,1.0,1589400.0,2973890.89229402,1481520.2,1481317.0,398238.25,72087.91,7.276492,2962837.2,470326.16,470333.44,0.12149048
26505,7.595793,343.13266,295.04388,7.595793,343.13248,3.8436668,3.6997316,294.369,274.25,343.1316,0.015258939,343.1235,343.1246,0.9992133,1.0,0.12305275,0.10331846,399496.16,72404.09,343.1496,343.1496,-4149.4565,1.0,1590300.0,3081823.062997148,1534144.0,1534138.1,399496.16,72404.09,7.5433984,3068282.0,471900.25,471907.78,0.10897827
26520,7.7225018,343.0369,294.92923,7.7225018,343.04846,3.9051845,3.7585783,294.35675,274.25,343.09863,0.01551348,343.0378,343.0491,0.9992133,1.0,0.12755832,0.10725581,414123.72,75163.33,343.14957,343.14957,-4140.1035,1.0,1591200.0,3138555.2404371994,1560348.5,1560723.6,414123.72,75163.33,7.663763,3121072.0,489287.06,489294.72,0.09674072
26535,7.1906304,343.1944,294.84732,7.1906304,343.19263,3.6194818,3.4844942,294.3455,274.25,343.18173,0.014445022,343.19128,343.18982,0.9992133,1.0,0.12627439,0.10595995,409955.38,74255.21,343.14954,343.14954,-4146.894,1.0,1592100.0,2932404.833692817,1460113.0,1460059.6,409955.38,74255.21,7.1039762,2920172.5,484210.6,484217.7,0.08547974
26550,7.19062,343.0877,294.7905,7.1906204,343.09344,3.6186485,3.4836771,294.3361,274.25,343.08087,0.014445,343.0888,343.0946,0.9992133,1.0,0.1321149,0.11130454,428916.84,78000.62,343.1495,343.1495,-4145.8955,1.0,1593000.0,2929728.812613115,1458604.9,1458778.2,428916.84,78000.62,7.1023254,2917383.0,506917.47,506924.56,0.07608032
26565,7.19062,343.14178,294.75223,7.19062,343.1444,3.6186454,3.483674,294.3285,274.25,343.13483,0.014445,343.14215,343.14468,0.9992133,1.0,0.13439575,0.113110684,436321.72,79266.34,343.14948,343.14948,-4145.892,1.0,1593900.0,2935323.9579428476,1461393.9,1461473.1,436321.72,79266.34,7.1023197,2922867.0,515588.06,515595.16,0.068481445
26580,7.1906195,343.14642,294.72745,7.19062,343.14655,3.6186452,3.4836738,294.32217,274.25,343.14673,0.014444999,343.1464,343.14655,0.9992133,1.0,0.13467875,0.11335512,437240.47,79437.64,343.14948,343.14948,-4145.892,1.0,1594800.0,2937549.2366773416,1462282.2,1462286.0,437240.47,79437.64,7.102319,2924568.2,516678.12,516685.22,0.062164307
26595,7.190619,343.15134,294.71106,7.1906195,343.15128,3.618645,3.4836736,294.3175,274.25,343.14905,0.014444998,343.1515,343.1514,0.9992133,1.0,0.13477394,0.11343689,437549.53,79494.945,343.14944,343.14944,-4145.892,1.0,1595700.0,2938683.9988527754,1462925.4,1462923.6,437549.53,79494.945,7.102319,2925849.0,517044.47,517051.56,0.057495117
26610,7.190619,343.15952,294.6996,7.190619,343.15836,3.618645,3.4836736,294.31363,274.25,343.15744,0.014444998,343.15958,343.15842,0.9992133,1.0,0.13397554,0.11272117,434957.44,78993.375,343.1494,343.1494,-4145.892,1.0,1596600.0,2939889.306311403,1463519.0,1463483.9,434957.44,78993.375,7.102319,2927003.0,513950.8,513957.9,0.053619385
26625,7.190619,343.16113,294.69055,7.190619,343.1596,3.618645,3.4836736,294.31024,274.25,343.1602,0.014444998,343.16113,343.1596,0.9992133,1.0,0.13281897,0.111710735,431202.62,78285.27,343.14938,343.14938,-4145.892,1.0,1597500.0,2940603.974021127,1463840.6,1463794.5,431202.62,78285.27,7.102319,2927635.0,509487.9,509495.0,0.050231934
26640,7.190619,343.16034,294.6824,7.1906195,343.15887,3.618645,3.4836736,294.30704,274.25,343.15988,0.014444998,343.1603,343.15887,0.9992133,1.0,0.13168894,0.110729255,427533.9,77597.47,343.14935,343.14935,-4145.892,1.0,1598400.0,2941079.8020040262,1464062.8,1464018.6,427533.9,77597.47,7.102319,2928081.5,505131.38,505138.47,0.047027588
26655,7.1906204,343.13754,294.6755,7.1906204,343.13846,3.6186457,3.4836743,294.3009,274.34375,343.14655,0.014445001,343.13702,343.138,0.9992133,1.0,0.13170302,0.110771954,427579.62,77627.39,343.14932,343.14932,-4145.892,1.0,1599300.0,2940689.7104670294,1463582.9,1463610.5,427579.62,77627.39,7.1023197,2927193.5,505207.0,505214.1,0.040893555
26670,7.1906195,343.13193,294.6704,7.19062,343.13428,3.6186452,3.4836738,294.29648,274.55,343.13068,0.014444999,343.13217,343.1345,0.9992133,1.0,0.13367353,0.112521306,433977.0,78853.31,343.1493,343.1493,-4145.892,1.0,1600200.0,2940035.762055686,1463567.0,1463638.0,433977.0,78853.31,7.102319,2927205.0,512830.3,512837.4,0.036468506
26685,7.190619,343.1516,294.6663,7.1906195,343.15173,3.618645,3.4836736,294.29385,274.75626,343.147,0.014444998,343.15186,343.15198,0.9992133,1.0,0.13412589,0.112870105,435445.6,79097.74,343.14926,343.14926,-4145.892,1.0,1601100.0,2941276.0579035874,1464285.8,1464289.5,435445.6,79097.74,7.102319,2928575.2,514543.34,514550.44,0.033843994
26700,7.1906185,343.16437,294.66226,7.190619,343.1626,3.6186447,3.4836733,294.2926,274.85,343.16092,0.0144449975,343.16452,343.16272,0.9992133,1.0,0.1329865,0.111851625,431746.5,78384.016,343.14923,343.14923,-4145.892,1.0,1602000.0,2942364.5329997726,1464792.6,1464739.2,431746.5,78384.016,7.102318,2929532.0,510130.5,510137.6,0.032592773
26715,7.190618,343.19,294.6565,7.190618,343.1853,3.6186442,3.4836729,294.2946,274.75626,343.17914,0.014444996,343.19046,343.18573,0.9992133,1.0,0.13010716,0.10930936,422398.66,76602.43,343.1492,343.1492,-4145.892,1.0,1602900.0,2943819.409317939,1465740.9,1465598.9,422398.66,76602.43,7.102317,2931339.8,499001.1,499008.2,0.034576416
26730,7.1906185,343.18887,294.64813,7.190619,343.18338,3.6186447,3.4836733,294.29468,274.55,343.19046,0.0144449975,343.18854,343.18304,0.9992133,1.0,0.12563005,0.10539892,407863.47,73862.05,343.14917,343.14917,-4145.892,1.0,1603800.0,2945013.9874730324,1465959.4,1465793.6,407863.47,73862.05,7.102318,2931753.0,481725.5,481732.6,0.03466797
26745,7.1906195,343.16217,294.63824,7.1906195,343.15985,3.6186452,3.4836738,294.29272,274.34375,343.16733,0.014444999,343.16183,343.15955,0.9992133,1.0,0.12336634,0.10349832,400514.25,72530.13,343.14914,343.14914,-4145.892,1.0,1604700.0,2944210.828867426,1465451.8,1465381.8,400514.25,72530.13,7.102319,2930833.5,473044.38,473051.47,0.032714844
26760,7.1906204,343.143,294.6282,7.1906204,343.14352,3.6186454,3.4836743,294.28912,274.25,343.14737,0.014445,343.14276,343.1433,0.9992133,1.0,0.1233661,0.10353649,400513.47,72556.88,343.1491,343.1491,-4145.892,1.0,1605600.0,2943609.2906200658,1465176.4,1465192.0,400513.47,72556.88,7.1023197,2930368.5,473070.34,473077.44,0.02911377
26775,7.1906204,343.12866,294.61957,7.1906204,343.1311,3.6186457,3.4836743,294.28445,274.25,343.13303,0.014445001,343.12848,343.13098,0.9992133,1.0,0.12496565,0.104950264,405706.5,73547.64,343.14908,343.14908,-4145.892,1.0,1606500.0,2943263.2553081135,1465004.0,1465077.8,405706.5,73547.64,7.1023197,2930081.8,479254.12,479261.22,0.02444458
26790,7.1906204,343.12695,294.61322,7.1906204,343.1299,3.6186457,3.4836743,294.2804,274.25,343.1279,0.014445001,343.127,343.12994,0.9992133,1.0,0.12723482,0.10692609,413073.4,74932.266,343.14905,343.14905,-4145.892,1.0,1607400.0,2943337.314152461,1465144.1,1465233.5,413073.4,74932.266,7.1023197,2930377.5,488005.7,488012.78,0.020385742
26805,7.19062,343.13217,294.60944,7.1906204,343.13452,3.6186454,3.483674,294.27704,274.25,343.13208,0.014445,343.13226,343.13458,0.9992133,1.0,0.12908465,0.10852039,419078.94,76049.53,343.14902,343.14902,-4145.892,1.0,1608300.0,2943820.3583128485,1465415.9,1465487.0,419078.94,76049.53,7.1023197,2930903.0,495128.47,495135.56,0.017028809
26820,7.19062,343.13596,294.6081,7.19062,343.13773,3.6186454,3.483674,294.27432,274.25,343.13602,0.014445,343.136,343.13776,0.9992133,1.0,0.13049135,0.109734826,423645.9,76900.586,343.149,343.149,-4145.892,1.0,1609200.0,2944140.6627940014,1465570.8,1465624.2,423645.9,76900.586,7.1023197,2931195.0,500546.5,500553.6,0.014312744
26835,7.19062,343.14215,294.60852,7.19062,343.14316,3.6186452,3.483674,294.27264,274.25,343.14078,0.014444999,343.14224,343.14328,0.9992133,1.0,0.13142116,0.11053328,426664.6,77460.13,343.14896,343.14896,-4145.892,1.0,1610100.0,2944403.381837901,1465744.9,1465775.4,426664.6,77460.13,7.1023192,2931520.2,504124.72,504131.8,0.012634277
26850,7.19062,343.14594,294.61014,7.19062,343.1464,3.6186452,3.483674,294.27115,274.25,343.14572,0.014444999,343.14594,343.1464,0.9992133,1.0,0.13178225,0.110836916,427836.88,77672.914,343.14893,343.14893,-4145.892,1.0,1611000.0,2944605.192162726,1465810.4,1465824.2,427836.88,77672.914,7.1023192,2931634.5,505509.78,505516.88,0.011138916
26865,7.19062,343.14478,294.61243,7.19062,343.14526,3.6186454,3.483674,294.2697,274.25,343.14545,0.014445,343.14474,343.14523,0.9992133,1.0,0.13214213,0.11115216,429005.22,77893.83,343.1489,343.1489,-4145.892,1.0,1611900.0,2944449.858449218,1465706.2,1465721.0,429005.22,77893.83,7.1023197,2931427.2,506899.06,506906.16,0.00970459
26880,7.19062,343.14267,294.61508,7.19062,343.14343,3.6186454,3.483674,294.2682,274.25,343.1436,0.014445,343.14264,343.1434,0.9992133,1.0,0.13270207,0.11164346,430823.1,78238.13,343.14886,343.14886,-4145.892,1.0,1612800.0,2944175.8407427985,1465562.5,1465585.5,430823.1,78238.13,7.1023197,2931148.0,509061.22,509068.3,0.008178711
26895,7.1906204,343.13864,294.61813,7.1906204,343.1399,3.6186457,3.4836743,294.2662,274.17188,343.1406,0.014445001,343.13855,343.1398,0.9992133,1.0,0.13356121,0.11239741,433612.34,78766.484,343.14883,343.14883,-4145.892,1.0,1613700.0,2943809.439285178,1465348.8,1465386.5,433612.34,78766.484,7.1023197,2930735.2,512378.8,512385.9,0.0061950684
26910,7.1906204,343.1299,294.62204,7.190621,343.13217,3.6186457,3.4836743,294.26358,274.0,343.13333,0.014445001,343.12976,343.13205,0.9992133,1.0,0.13514513,0.11379252,438754.6,79744.16,343.1488,343.1488,-4145.892,1.0,1614600.0,2943131.8008593963,1464967.1,1465035.5,438754.6,79744.16,7.1023197,2930002.5,518498.75,518505.84,0.0035705566
26925,7.190621,343.12283,294.62738,7.190621,343.12604,3.618646,3.4836745,294.26065,273.82812,343.1258,0.014445002,343.12277,343.12598,0.9992133,1.0,0.13754433,0.11589888,446543.72,81220.266,343.14877,343.14877,-4145.892,1.0,1615500.0,2942350.6697557284,1464592.1,1464688.9,446543.72,81220.266,7.1023207,2929281.0,527764.0,527771.1,0.00064086914
26940,7.190621,343.12158,294.6346,7.190621,343.12503,3.618646,3.4836745,294.25787,273.75,343.12335,0.014445002,343.12158,343.12503,0.9992133,1.0,0.1402531,0.11826579,455337.84,82878.96,343.14874,343.14874,-4145.892,1.0,1616400.0,2941763.753376432,1464335.9,1464440.0,455337.84,82878.96,7.1023207,2928776.0,538216.8,538223.94,-0.0021362305
26955,7.1906238,343.075,294.64633,7.190624,343.08304,3.6186476,3.4836762,294.24808,273.75,343.0986,0.014445008,343.07376,343.08188,0.9992133,1.0,0.14501469,0.12247891,470796.53,85831.45,343.1487,343.1487,-4145.892,1.0,1617300.0,2939552.382401166,1462576.1,1462818.6,470796.53,85831.45,7.1023235,2925394.8,556628.0,556635.1,-0.011932373
26970,7.1906233,343.0411,294.66678,7.1906238,343.0538,3.6186473,3.483676,294.2395,273.75,343.04813,0.014445007,343.0413,343.054,0.9992133,1.0,0.15543197,0.13172743,504616.72,92312.69,343.14868,343.14868,-4145.892,1.0,1618200.0,2935249.3723563384,1460934.6,1461318.1,504616.72,92312.69,7.1023235,2922252.8,596929.4,596936.5,-0.020507812
26985,7.1906223,343.06943,294.69687,7.1906223,343.07947,3.6186466,3.4836752,294.23376,273.75,343.06674,0.014445005,343.0699,343.0799,0.9992133,1.0,0.16445415,0.13961695,533907.6,97841.555,343.14865,343.14865,-4145.892,1.0,1619100.0,2934552.840547349,1460880.9,1461184.1,533907.6,97841.555,7.1023216,2922065.0,631749.2,631756.3,-0.026245117
27000,7.1906214,343.09564,294.73505,7.1906214,343.10214,3.6186461,3.4836748,294.23083,273.75,343.09305,0.014445003,343.09598,343.10245,0.9992133,1.0,0.17062628,0.14502054,553945.75,101628.31,343.14862,343.14862,-4145.892,1.0,1620000.0,2933832.2397903767,1460519.5,1460715.8,553945.75,101628.31,7.1023207,2921235.2,655574.06,655581.2,-0.029174805
27015,7.1906238,343.0882,294.78024,7.1906238,343.09482,3.6186476,3.483676,294.22482,273.75,343.0992,0.014445008,343.08752,343.0942,0.9992133,1.0,0.17577673,0.14957121,570666.9,104817.35,343.1486,343.1486,-4145.892,1.0,1620900.0,2931465.152948499,1458930.1,1459130.1,570666.9,104817.35,7.1023235,2918060.2,675484.25,675491.4,-0.035186768
27030,7.1906238,343.05112,294.83438,7.1906238,343.0611,3.6186473,3.483676,294.21823,273.75,343.0615,0.014445008,343.05093,343.06097,0.9992133,1.0,0.18460456,0.15749826,599326.8,110372.51,343.14856,343.14856,-4145.892,1.0,1621800.0,2925892.2223961805,1456175.2,1456476.6,599326.8,110372.51,7.1023235,2912652.0,709699.3,709706.44,-0.041778564
27045,7.190623,343.06277,294.8971,7.1906233,343.0723,3.618647,3.4836757,294.21338,273.75,343.06317,0.014445006,343.06305,343.07257,0.9992133,1.0,0.19376135,0.16565807,629054.75,116090.79,343.14853,343.14853,-4145.892,1.0,1622700.0,2922188.9016990988,1454633.1,1454920.9,629054.75,116090.79,7.1023226,2909554.0,745145.56,745152.7,-0.04663086
27060,7.1906223,343.08072,294.96567,7.1906223,343.0881,3.6186466,3.4836752,294.21045,273.75,343.08023,0.014445005,343.08096,343.08832,0.9992133,1.0,0.20108029,0.17217046,652816.0,120654.58,343.1485,343.1485,-4145.892,1.0,1623600.0,2919063.4292573803,1453104.0,1453327.1,652816.0,120654.58,7.1023216,2906431.0,773470.56,773477.7,-0.049560547
27075,7.1906214,343.0979,295.0358,7.1906214,343.10333,3.6186461,3.4836748,294.20978,273.75,343.09595,0.014445003,343.0982,343.1036,0.9992133,1.0,0.20675057,0.17723054,671224.8,124200.61,343.14847,343.14847,-4145.892,1.0,1624500.0,2915761.879439401,1451504.8,1451668.9,671224.8,124200.61,7.1023207,2903173.5,795425.44,795432.56,-0.050231934
27090,7.1906204,343.12198,295.10178,7.1906204,343.1251,3.6186454,3.4836743,294.21164,273.75,343.11734,0.014445,343.12234,343.12543,0.9992133,1.0,0.21025571,0.18034291,682604.44,126381.72,343.14844,343.14844,-4145.892,1.0,1625400.0,2913056.316354266,1450239.2,1450333.2,682604.44,126381.72,7.1023197,2900572.5,808986.1,808993.25,-0.04837036
27105,7.1906195,343.14267,295.1579,7.1906195,343.1436,3.6186452,3.4836738,294.21524,273.75,343.13855,0.014444999,343.1429,343.14383,0.9992133,1.0,0.21148093,0.18140492,686582.1,127125.96,343.1484,343.1484,-4145.892,1.0,1626300.0,2910938.0458635315,1449169.0,1449196.6,686582.1,127125.96,7.102319,2898365.5,813708.06,813715.2,-0.044769287
27120,7.190619,343.1557,295.2006,7.190619,343.15518,3.618645,3.4836736,294.21982,273.75,343.15265,0.014444998,343.15585,343.1553,0.9992133,1.0,0.21113363,0.18106703,685454.6,126889.17,343.14838,343.14838,-4145.892,1.0,1627200.0,2909203.030091288,1448273.0,1448257.4,685454.6,126889.17,7.102319,2896530.5,812343.8,812350.94,-0.04019165
27135,7.19062,343.1538,295.2304,7.19062,343.15323,3.6186452,3.483674,294.22308,273.75,343.1556,0.014444999,343.15363,343.15308,0.9992133,1.0,0.21033466,0.18034078,682860.7,126380.22,343.14835,343.14835,-4145.892,1.0,1628100.0,2907573.92329283,1447315.6,1447298.1,682860.7,126380.22,7.1023192,2894613.8,809240.9,809248.0,-0.03692627
27150,7.19062,343.1431,295.25143,7.19062,343.1434,3.6186454,3.483674,294.22556,273.75,343.1454,0.014445,343.143,343.1433,0.9992133,1.0,0.21055825,0.18056376,683586.56,126536.484,343.14832,343.14832,-4145.892,1.0,1629000.0,2905678.2044618158,1446357.1,1446366.4,683586.56,126536.484,7.1023197,2892723.5,810123.06,810130.2,-0.034454346
27165,7.19062,343.1395,295.26694,7.19062,343.14035,3.6186454,3.483674,294.2275,273.75,343.14066,0.014445,343.13947,343.14032,0.9992133,1.0,0.21135563,0.18129018,686175.3,127045.55,343.1483,343.1483,-4145.892,1.0,1629900.0,2904450.6791958953,1445780.1,1445806.0,686175.3,127045.55,7.1023197,2891586.0,813220.9,813228.0,-0.03250122
27180,7.19062,343.13837,295.2799,7.19062,343.13934,3.6186454,3.483674,294.2292,273.75,343.13907,0.014445,343.13837,343.13934,0.9992133,1.0,0.21232381,0.18216363,689318.56,127657.65,343.14825,343.14825,-4145.892,1.0,1630800.0,2903567.5275339885,1445354.4,1445383.9,689318.56,127657.65,7.1023197,2890738.2,816976.2,816983.3,-0.030822754
27195,7.19062,343.13678,295.29208,7.1906204,343.13788,3.6186454,3.483674,294.2305,273.75,343.13785,0.014445,343.13675,343.13785,0.9992133,1.0,0.21340704,0.18314067,692835.3,128342.34,343.14822,343.14822,-4145.892,1.0,1631700.0,2902754.731769676,1444938.8,1444972.0,692835.3,128342.34,7.1023197,2889910.8,821177.6,821184.75,-0.029510498
27210,7.19062,343.13535,295.30457,7.1906204,343.1366,3.6186454,3.483674,294.23163,273.75,343.13623,0.014445,343.13535,343.1366,0.9992133,1.0,0.21466236,0.18427464,696910.75,129137.02,343.1482,343.1482,-4145.892,1.0,1632600.0,2901899.352172609,1444518.4,1444556.2,696910.75,129137.02,7.1023197,2889074.5,826047.75,826054.9,-0.028381348
27225,7.19062,343.13556,295.31766,7.1906204,343.1368,3.6186454,3.483674,294.2327,273.75,343.13605,0.014445,343.13556,343.1368,0.9992133,1.0,0.2159413,0.18542747,701062.94,129944.91,343.14816,343.14816,-4145.892,1.0,1633500.0,2901093.9622922535,1444129.5,1444167.4,701062.94,129944.91,7.1023197,2888297.0,831007.9,831015.0,-0.027313232
27240,7.19062,343.13638,295.3313,7.1906204,343.13757,3.6186454,3.483674,294.23376,273.75,343.13675,0.014445,343.1364,343.13757,0.9992133,1.0,0.21714634,0.18651249,704975.1,130705.26,343.14813,343.14813,-4145.892,1.0,1634400.0,2900308.938592781,1443742.4,1443778.4,704975.1,130705.26,7.1023197,2887520.8,835680.4,835687.5,-0.026245117
27255,7.1905828,343.75967,295.27304,7.190583,343.70984,3.618625,3.4836543,294.32437,273.75,343.44547,0.014444926,343.77673,343.72574,0.9992133,1.0,0.1939561,0.1653306,629687.06,115861.31,343.1481,343.1481,-4145.8916,1.0,1635300.0,2922557.802913127,1464318.0,1462813.0,629687.06,115861.31,7.102279,2927131.0,745548.4,745555.5,0.06436157
27270,-0.04227088,341.3422,295.3736,-0.04226986,341.56235,1.3251551e-34,1.3236663e-34,294.3967,273.75,343.56003,-8.4915555e-05,341.07364,341.3412,-4.183446e-07,-4.1954976e-07,0.0,0.0,0.0,0.0,343.1481,343.1481,-66.117905,0.0,1636200.0,-17185.465930558807,-8161.1587,-8200.047,0.0,0.0,2.6488213e-34,-16361.205,0.0,2.6488213e-34,0.13668823
27285,-0.042387918,341.584,295.38907,-0.042387918,341.73233,2.79e-43,2.79e-43,294.4337,273.75,343.54648,-8.515169e-05,341.0849,341.3484,-3.1654852e-16,-3.1782466e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1637100.0,-17222.87600542751,-8224.052,-8250.456,0.0,0.0,5.58e-43,-16474.508,0.0,5.58e-43,0.17367554
27300,-0.0423878,341.7612,295.38907,-0.0423878,341.86115,0.0,0.0,294.4522,273.75,343.54648,-8.5151456e-05,341.09653,341.35596,1.5683762e-19,-1.4580897e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1638000.0,-17222.828912840614,-8255.572,-8273.365,0.0,0.0,0.0,-16528.938,0.0,0.0,0.1921997
27315,-0.042387914,341.89502,295.38907,-0.042387914,341.9623,0.0,0.0,294.46356,273.75,343.54648,-8.515169e-05,341.10852,341.36386,-4.2407762e-29,-8.704484e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1638900.0,-17222.87600542751,-8279.419,-8291.398,0.0,0.0,0.0,-16570.816,0.0,0.0,0.20355225
27330,-0.042387914,341.99902,295.38907,-0.042387914,342.0445,0.0,0.0,294.46753,273.75,343.54648,-8.515169e-05,341.12088,341.37213,2.34e-43,4.8e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1639800.0,-17222.87600542751,-8297.935,-8306.03,0.0,0.0,0.0,-16603.965,0.0,0.0,0.20751953
27345,-0.042387914,342.08347,295.38907,-0.042387914,342.1142,0.0,0.0,294.47183,273.75,343.54648,-8.515169e-05,341.1336,341.38077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1640700.0,-17222.87600542751,-8312.968,-8318.438,0.0,0.0,0.0,-16631.406,0.0,0.0,0.21182251
27360,-0.042387914,342.15463,295.38907,-0.042387914,342.1754,0.0,0.0,294.47186,273.75,343.54648,-8.515169e-05,341.14667,341.38974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1641600.0,-17222.87600542751,-8325.638,-8329.338,0.0,0.0,0.0,-16654.977,0.0,0.0,0.21185303
27375,-0.042387914,342.21655,295.38907,-0.042387914,342.2306,0.0,0.0,294.47275,273.75,343.54648,-8.515169e-05,341.16006,341.39902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1642500.0,-17222.87600542751,-8336.661,-8339.16,0.0,0.0,0.0,-16675.82,0.0,0.0,0.21273804
27390,-0.042387914,342.27173,295.38907,-0.042387914,342.28122,0.0,0.0,294.4726,273.75,343.54648,-8.515169e-05,341.17377,341.40863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1643400.0,-17222.87600542751,-8346.484,-8348.174,0.0,0.0,0.0,-16694.658,0.0,0.0,0.21258545
27405,-0.042387914,342.32156,295.38907,-0.042387914,342.328,0.0,0.0,294.4694,273.75,343.54648,-8.515169e-05,341.18774,341.41852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1644300.0,-17222.87600542751,-8355.356,-8356.503,0.0,0.0,0.0,-16711.86,0.0,0.0,0.2093811
27420,-0.042387914,342.36685,295.38907,-0.042387914,342.37122,0.0,0.0,294.46826,273.75,343.54648,-8.515169e-05,341.202,341.42865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1645200.0,-17222.87600542751,-8363.419,-8364.195,0.0,0.0,0.0,-16727.613,0.0,0.0,0.20825195
27435,-0.042387914,342.40762,295.38907,-0.042387914,342.41058,0.0,0.0,294.4608,273.76407,343.54648,-8.515169e-05,341.2164,341.439,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1646100.0,-17222.87600542751,-8370.678,-8371.204,0.0,0.0,0.0,-16741.883,0.0,0.0,0.20077515
27450,-0.042387914,342.44376,295.38907,-0.042387914,342.44574,0.0,0.0,294.45914,273.7875,343.54648,-8.515169e-05,341.23096,341.4495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647000.0,-17222.87600542751,-8377.11,-8377.463,0.0,0.0,0.0,-16754.574,0.0,0.0,0.1991272
27465,-0.042387914,342.4746,295.38907,-0.042387914,342.47595,0.0,0.0,294.45746,273.79218,343.54648,-8.515169e-05,341.24557,341.46008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647900.0,-17222.87600542751,-8382.603,-8382.842,0.0,0.0,0.0,-16765.445,0.0,0.0,0.19744873
27480,-0.042387914,342.49936,295.38907,-0.042387914,342.50027,0.0,0.0,294.4528,273.75,343.54648,-8.515169e-05,341.2602,341.4707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1648800.0,-17222.87600542751,-8387.009,-8387.172,0.0,0.0,0.0,-16774.18,0.0,0.0,0.19277954
27495,-0.042387914,342.51712,295.38907,-0.042387914,342.51776,0.0,0.0,294.4508,273.64218,343.54648,-8.515169e-05,341.27466,341.48126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1649700.0,-17222.87600542751,-8390.171,-8390.285,0.0,0.0,0.0,-16780.457,0.0,0.0,0.1907959
27510,-0.042387914,342.5267,295.38907,-0.042387914,342.5271,0.0,0.0,294.44608,273.4875,343.54648,-8.515169e-05,341.28888,341.4916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1650600.0,-17222.87600542751,-8391.877,-8391.947,0.0,0.0,0.0,-16783.824,0.0,0.0,0.18606567
27525,-0.042387914,342.52695,295.38907,-0.042387914,342.52725,0.0,0.0,294.44388,273.31406,343.54648,-8.515169e-05,341.30273,341.5017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1651500.0,-17222.87600542751,-8391.921,-8391.975,0.0,0.0,0.0,-16783.895,0.0,0.0,0.18386841
