minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
27540,-0.042387914,342.51657,295.38907,-0.042387914,342.51675,0.0,0.0,294.44174,273.15,343.54648,-8.515169e-05,341.31607,341.51138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1652400.0,-17222.87600542751,-8390.073,-8390.105,0.0,0.0,0.0,-16780.18,0.0,0.0,0.18173218
27555,-0.042387914,342.49405,295.38907,-0.042387914,342.49417,0.0,0.0,294.43643,272.98593,343.54648,-8.515169e-05,341.32874,341.5205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1653300.0,-17222.87600542751,-8386.063,-8386.085,0.0,0.0,0.0,-16772.148,0.0,0.0,0.17642212
27570,-0.042387914,342.4582,295.38907,-0.042387914,342.45828,0.0,0.0,294.434,272.8125,343.54648,-8.515169e-05,341.34055,341.52893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1654200.0,-17222.87600542751,-8379.68,-8379.696,0.0,0.0,0.0,-16759.375,0.0,0.0,0.17398071
27585,-0.042387914,342.40738,295.38907,-0.042387914,342.40744,0.0,0.0,294.42853,272.6578,343.54648,-8.515169e-05,341.35132,341.53647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1655100.0,-17222.87600542751,-8370.634,-8370.645,0.0,0.0,0.0,-16741.277,0.0,0.0,0.16851807
27600,-0.042387914,342.3402,295.38907,-0.042387914,342.34024,0.0,0.0,294.4134,272.55,343.54648,-8.515169e-05,341.36084,341.54294,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656000.0,-17222.87600542751,-8358.676,-8358.682,0.0,0.0,0.0,-16717.357,0.0,0.0,0.15338135
27615,-0.042387914,342.2553,295.38907,-0.042387914,342.25534,0.0,0.0,294.35812,272.5078,343.54648,-8.515169e-05,341.3689,341.5482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656900.0,-17222.87600542751,-8343.562,-8343.566,0.0,0.0,0.0,-16687.129,0.0,0.0,0.09811401
27630,-0.042387914,342.1511,295.38907,-0.042387914,342.15112,0.0,0.0,294.31363,272.5125,343.54648,-8.515169e-05,341.37524,341.55197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1657800.0,-17222.87600542751,-8325.008,-8325.013,0.0,0.0,0.0,-16650.02,0.0,0.0,0.053619385
27645,-0.042387918,342.0265,295.38947,-0.042387918,342.02652,0.0,0.0,294.2711,272.53595,343.544,-8.5151696e-05,341.37967,341.55408,1.8383747e-20,-5.667223e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1658700.0,-17221.851540497824,-8302.755,-8302.76,0.0,0.0,0.0,-16605.516,0.0,0.0,0.011077881
27660,-0.042387925,341.8796,295.46463,-0.042387925,341.87964,0.0,0.0,294.22763,272.55,343.1162,-8.515171e-05,341.38184,341.5543,6.6791474e-19,7.612495e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1659600.0,-17041.977211804406,-8263.226,-8263.23,0.0,0.0,0.0,-16526.457,0.0,0.0,-0.03237915
27675,-0.04238797,341.71072,296.7501,-0.04238797,341.71072,0.0,0.0,294.1311,272.55,336.17444,-8.51518e-05,341.38168,341.5525,-5.1046938e-20,6.33781e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1660500.0,-14099.626903195795,-8004.318,-8004.318,0.0,0.0,0.0,-16008.636,0.0,0.0,-0.12890625
27690,-0.042388037,341.51724,299.1527,-0.042388037,341.51724,0.0,0.0,294.04932,272.55,320.99957,-8.5151936e-05,341.37878,341.54828,-1.9232483e-18,-4.36593e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1661400.0,-7813.271201918948,-7542.1475,-7542.1475,0.0,0.0,0.0,-15084.295,0.0,0.0,-0.21069336
27705,-0.04238812,341.29874,300.9142,-0.04238812,341.29874,0.0,0.0,293.9668,272.55,305.8269,-8.5152096e-05,341.3729,341.5415,6.905559e-19,-1.300583e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1662300.0,-1756.9682951716902,-7189.6606,-7189.6606,0.0,0.0,0.0,-14379.321,0.0,0.0,-0.2932129
27720,-0.042388197,341.05426,301.09448,-0.042388197,341.05426,0.0,0.0,293.8902,272.55,297.50806,-8.5152256e-05,341.36377,341.53192,-8.816846e-19,8.83656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1663200.0,1282.6474396838705,-7114.056,-7114.056,0.0,0.0,0.0,-14228.112,0.0,0.0,-0.369812
27735,13.988686,348.6643,294.0782,0.14184883,339.82623,4.3501325,3.4527106,293.78177,272.49637,339.80762,0.014193183,348.52216,339.3422,0.99987143,3.011468e-16,0.819008,0.0,2658945.5,0.0,343.15,343.15,-4660.9067,1.0,1664100.0,2725993.940017747,3207070.0,27255.088,2658945.5,0.0,7.802843,3234325.0,2658945.5,2658953.2,-0.47824097
27750,6.578055,324.69153,295.09506,6.8740907,340.97186,3.3668566,3.241829,293.82178,272.36533,340.5951,0.013511787,324.02255,340.9943,0.014561594,1.0,0.0,0.52829444,0.0,370221.16,343.15,343.15,-4146.0493,1.0,1665000.0,2582104.259792544,817686.1,1324517.5,0.0,370221.16,6.6086855,2142203.5,370221.16,370227.75,-0.43823242
27765,6.1388254,317.01724,297.3874,6.1388254,350.94983,3.04815,2.9354124,293.92422,272.20163,326.5808,0.012332085,318.7921,352.01764,0.9991205,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4140.342,1.0,1665900.0,1512066.0657132135,506117.78,1381003.9,3246544.0,700785.6,5.9835625,1887121.6,3947329.5,3947335.5,-0.3357849
27780,7.170696,347.7017,298.26105,7.170696,332.86398,3.6094406,3.4748695,294.02466,272.05,345.54037,0.014404975,347.54242,332.89615,0.9991206,1.0,0.48120064,0.35050452,1562239.0,245628.53,343.1499,343.1499,-4147.893,1.0,1666800.0,2860441.597990166,1489000.0,1042133.94,1562239.0,245628.53,7.08431,2531134.0,1807867.5,1807874.6,-0.23535156
27795,7.3425956,343.54886,298.20142,7.3425956,347.0792,3.7162137,3.5776484,294.09784,271.9062,344.648,0.014750299,343.58377,347.05786,0.9991206,1.0,0.4263531,0.39323458,1384174.0,275573.12,343.14987,343.14987,-4163.1025,1.0,1667700.0,2877424.8492688118,1398465.4,1507337.0,1384174.0,275573.12,7.2938623,2905802.5,1659747.1,1659754.4,-0.16217041
27810,7.194961,343.85077,297.94254,7.194961,342.8894,3.6258633,3.4907045,294.1603,271.74716,343.5108,0.014453721,343.8489,342.90332,0.9991206,1.0,0.35124123,0.30672473,1140320.1,214948.27,343.14984,343.14984,-4151.741,1.0,1668600.0,2766250.3686745195,1387293.4,1358242.0,1140320.1,214948.27,7.1165676,2745535.5,1355268.4,1355275.5,-0.09970093
27825,7.190607,343.19928,297.58322,7.190607,343.39206,3.6186538,3.4836826,294.2068,271.58957,343.26898,0.014444974,343.2052,343.394,0.9991206,1.0,0.33302858,0.29336715,1081192.0,205587.48,343.1498,343.1498,-4145.9106,1.0,1669500.0,2771704.4629504415,1377630.0,1383452.0,1081192.0,205587.48,7.1023364,2761082.0,1286779.5,1286786.6,-0.053222656
27840,7.1906104,343.44238,297.20822,7.190611,343.38672,3.6186402,3.483669,294.23837,271.45,343.42035,0.014444982,343.441,343.38574,0.9991206,1.0,0.30695784,0.26794183,996552.06,187769.78,343.14978,343.14978,-4145.892,1.0,1670400.0,2803640.0230148444,1396297.8,1394616.8,996552.06,187769.78,7.102309,2790914.5,1184321.9,1184329.0,-0.021636963
27855,7.1906013,343.50253,296.82877,7.1906013,343.4817,3.618635,3.483664,294.28952,271.57083,343.43292,0.014444963,343.50644,343.48538,0.9991206,1.0,0.2782408,0.24184984,903321.0,169484.89,343.14975,343.14975,-4145.8916,1.0,1671300.0,2827420.3427805845,1409572.2,1408942.8,903321.0,169484.89,7.1022987,2818515.0,1072805.9,1072813.0,0.029510498
27870,7.1906056,343.57117,296.44363,7.1906056,343.53455,3.6186373,3.4836662,294.32812,271.9889,343.56732,0.014444971,343.56976,343.53302,0.9991206,1.0,0.23536508,0.20212619,764123.06,141647.12,343.14972,343.14972,-4145.8916,1.0,1672200.0,2858941.3625578005,1423277.1,1422171.1,764123.06,141647.12,7.1023035,2845448.2,905770.2,905777.3,0.068115234
27885,7.1906085,343.44727,296.08792,7.190609,343.41364,3.6186392,3.483668,294.3533,272.4125,343.4613,0.014444978,343.44556,343.41208,0.9991206,1.0,0.20087922,0.17128074,652163.2,120031.086,343.1497,343.1497,-4145.8916,1.0,1673100.0,2874091.3650399703,1430278.6,1429263.0,652163.2,120031.086,7.1023073,2859541.5,772194.25,772201.4,0.09329224
27900,7.1906123,343.35556,295.7829,7.1906123,343.33127,3.6186411,3.48367,294.36688,272.55,343.36365,0.014444985,343.3544,343.33023,0.9991206,1.0,0.17714167,0.15029027,575098.2,105321.26,343.14966,343.14966,-4145.892,1.0,1674000.0,2886673.579863043,1436721.6,1435988.0,575098.2,105321.26,7.102311,2872709.5,680419.44,680426.56,0.10687256
27915,7.1906157,343.28226,295.53455,7.1906157,343.26526,3.618643,3.483672,294.37073,272.43942,343.29224,0.014444992,343.2811,343.26425,0.9991206,1.0,0.16115107,0.13627692,523184.0,95500.9,343.14963,343.14963,-4145.892,1.0,1674900.0,2897409.705233076,1442008.9,1441495.5,523184.0,95500.9,7.102315,2883504.5,618684.9,618692.0,0.11071777
27930,7.1906185,343.20615,295.33975,7.1906185,343.19778,3.6186445,3.483673,294.36676,272.31625,343.21973,0.014444997,343.20514,343.1969,0.9991206,1.0,0.15270986,0.12899737,495779.25,90399.5,343.1496,343.1496,-4145.892,1.0,1675800.0,2904829.4816081296,1445593.8,1445341.1,495779.25,90399.5,7.102318,2890935.0,586178.75,586185.9,0.10675049
27945,7.19062,343.1546,295.192,7.19062,343.15317,3.6186454,3.483674,294.35822,272.18494,343.16434,0.014445,343.15402,343.15268,0.9991206,1.0,0.15053941,0.1272008,488732.8,89140.484,343.14957,343.14957,-4145.892,1.0,1676700.0,2910434.6334333853,1448500.0,1448456.6,488732.8,89140.484,7.1023197,2896956.5,577873.3,577880.44,0.09820557
27960,7.190621,343.1265,295.0834,7.190621,343.12888,3.618646,3.4836745,294.34756,272.05,343.13333,0.014445002,343.1262,343.1286,0.9991206,1.0,0.1519858,0.1285251,493428.53,90068.54,343.14954,343.14954,-4145.892,1.0,1677600.0,2915141.4485880877,1450930.5,1451002.4,493428.53,90068.54,7.1023207,2901933.0,583497.06,583504.2,0.08755493
27975,7.1906214,343.11038,295.0069,7.1906214,343.11487,3.6186461,3.4836748,294.33618,271.9023,343.11612,0.014445003,343.1102,343.11472,0.9991206,1.0,0.1553835,0.13154055,504459.34,92181.73,343.1495,343.1495,-4145.892,1.0,1678500.0,2918739.045366078,1452754.6,1452890.0,504459.34,92181.73,7.1023207,2905644.5,596641.06,596648.2,0.076171875
27990,7.190621,343.10776,294.9573,7.1906214,343.11273,3.6186461,3.4836748,294.32587,271.7414,343.1099,0.014445002,343.10782,343.1128,0.9991206,1.0,0.15959471,0.13525684,518131.25,94786.05,343.14948,343.14948,-4145.892,1.0,1679400.0,2921369.797799298,1454172.9,1454323.2,518131.25,94786.05,7.1023207,2908496.0,612917.3,612924.44,0.06585693
28005,7.190621,343.11496,294.928,7.190621,343.11917,3.618646,3.4836745,294.31705,271.5848,343.11502,0.014445002,343.11508,343.1193,0.9991206,1.0,0.16332129,0.138529,530229.7,97079.125,343.14948,343.14948,-4145.892,1.0,1680300.0,2923458.257344555,1455275.1,1455402.4,530229.7,97079.125,7.1023207,2910677.5,627308.8,627315.94,0.057037354
28020,7.1906204,343.12347,294.91403,7.1906204,343.12665,3.6186457,3.4836743,294.30975,271.45,343.123,0.014445001,343.1236,343.12677,0.9991206,1.0,0.16620861,0.14106195,539603.56,98854.19,343.14944,343.14944,-4145.892,1.0,1681200.0,2924789.276585568,1455954.4,1456050.2,539603.56,98854.19,7.1023197,2912004.5,638457.75,638464.9,0.049743652
28035,7.190619,343.1419,294.90976,7.190619,343.14313,3.618645,3.4836736,294.3058,271.63272,343.13586,0.014444998,343.14236,343.14355,0.9991206,1.0,0.1678226,0.14246435,544843.44,99836.98,343.1494,343.1494,-4145.892,1.0,1682100.0,2925829.237431498,1456639.8,1456676.6,544843.44,99836.98,7.102319,2913316.5,644680.44,644687.56,0.045776367
28050,7.190618,343.17606,294.90814,7.190618,343.17365,3.6186442,3.4836729,294.30496,272.19702,343.16684,0.014444996,343.1765,343.17404,0.9991206,1.0,0.16632432,0.14107566,539979.25,98863.79,343.14938,343.14938,-4145.892,1.0,1683000.0,2927806.0418934957,1457719.8,1457647.0,539979.25,98863.79,7.102317,2915366.8,638843.06,638850.2,0.044952393
28065,7.190617,343.20047,294.9033,7.190617,343.19485,3.6186438,3.4836724,294.30655,272.81277,343.19235,0.014444995,343.20078,343.19513,0.9991206,1.0,0.16199058,0.13720009,525909.56,96147.85,343.14935,343.14935,-4145.892,1.0,1683900.0,2929648.066048685,1458603.4,1458433.9,525909.56,96147.85,7.102316,2917037.2,622057.44,622064.56,0.046539307
28080,7.1906166,343.21786,294.89096,7.1906166,343.20996,3.6186435,3.4836721,294.30975,273.15,343.2101,0.014444993,343.21808,343.2101,0.9991206,1.0,0.15565613,0.13158749,505344.47,92214.62,343.14932,343.14932,-4145.892,1.0,1684800.0,2931473.2377319275,1459501.0,1459262.2,505344.47,92214.62,7.102316,2918763.2,597559.06,597566.2,0.049743652
28095,7.1906185,343.1982,294.87225,7.1906185,343.19162,3.6186447,3.4836733,294.3088,273.21313,343.2053,0.0144449975,343.19748,343.19095,0.9991206,1.0,0.14945011,0.12614754,485196.34,88402.38,343.1493,343.1493,-4145.892,1.0,1685700.0,2932316.6018842016,1459472.9,1459273.8,485196.34,88402.38,7.102318,2918746.5,573598.75,573605.9,0.048797607
28110,7.190619,343.16428,294.85077,7.190619,343.1618,3.618645,3.4836736,294.30643,273.2304,343.16827,0.014444998,343.16403,343.16162,0.9991206,1.0,0.14701937,0.124104954,477304.8,86970.96,343.14926,343.14926,-4145.892,1.0,1686600.0,2931374.392329485,1459096.9,1459022.2,477304.8,86970.96,7.102319,2918119.0,564275.75,564282.9,0.046417236
28125,7.1906195,343.15665,294.82898,7.1906195,343.1557,3.6186452,3.4836738,294.30316,273.20746,343.15765,0.014444999,343.15656,343.1556,0.9991206,1.0,0.14606547,0.12328109,474207.97,86393.62,343.14923,343.14923,-4145.892,1.0,1687500.0,2932052.219664456,1459524.6,1459496.0,474207.97,86393.62,7.102319,2919020.5,560601.56,560608.7,0.043151855
28140,7.19062,343.1487,294.80917,7.19062,343.1486,3.6186452,3.483674,294.2993,273.15,343.1507,0.014444999,343.1486,343.1485,0.9991206,1.0,0.14585137,0.12310686,473512.88,86271.516,343.1492,343.1492,-4145.892,1.0,1688400.0,2932831.6889007054,1459883.2,1459879.5,473512.88,86271.516,7.1023192,2919762.8,559784.4,559791.5,0.039276123
28155,7.1906185,343.16394,294.79114,7.190619,343.16257,3.6186447,3.4836733,294.2984,273.03104,343.15616,0.0144449975,343.1644,343.16296,0.9991206,1.0,0.14531238,0.122623265,471763.03,85932.625,343.14917,343.14917,-4145.892,1.0,1689300.0,2934256.943105709,1460887.5,1460846.1,471763.03,85932.625,7.102318,2921733.5,557695.6,557702.75,0.038391113
28170,7.1906195,343.16757,294.7746,7.1906195,343.16522,3.618645,3.4836738,294.29623,272.85565,343.16895,0.014444999,343.16736,343.165,0.9991206,1.0,0.14320226,0.12074557,464912.44,84616.76,343.14914,343.14914,-4145.892,1.0,1690200.0,2936036.584976591,1461497.0,1461426.0,464912.44,84616.76,7.102319,2922923.0,549529.2,549536.3,0.036224365
28185,7.19062,343.14908,294.7603,7.19062,343.14868,3.6186452,3.483674,294.293,272.67743,343.15308,0.014445,343.14886,343.14847,0.9991206,1.0,0.14258564,0.12024866,462910.53,84268.53,343.1491,343.1491,-4145.892,1.0,1691100.0,2935940.497782292,1461369.9,1461357.9,462910.53,84268.53,7.1023192,2922727.8,547179.06,547186.2,0.032989502
28200,7.19062,343.13992,294.74884,7.19062,343.14096,3.6186454,3.483674,294.28934,272.55,343.14203,0.014445,343.13986,343.1409,0.9991206,1.0,0.14327228,0.1208693,465139.78,84703.47,343.14908,343.14908,-4145.892,1.0,1692000.0,2935966.4183761426,1461439.9,1461471.2,465139.78,84703.47,7.1023197,2922911.0,549843.25,549850.4,0.029327393
28215,7.190619,343.14185,294.7402,7.1906195,343.14282,3.618645,3.4836736,294.28668,272.69675,343.1407,0.014444998,343.142,343.14294,0.9991206,1.0,0.14418636,0.12166878,468107.38,85263.734,343.14905,343.14905,-4145.892,1.0,1692900.0,2936408.5413003126,1461758.6,1461788.2,468107.38,85263.734,7.102319,2923547.0,553371.1,553378.25,0.026672363
28230,7.190618,343.16525,294.73267,7.1906185,343.16376,3.6186445,3.483673,294.28668,273.1255,343.1577,0.014444997,343.16568,343.16412,0.9991206,1.0,0.14349414,0.12102496,465860.03,84812.55,343.14902,343.14902,-4145.892,1.0,1693800.0,2937898.5964200636,1462693.0,1462647.9,465860.03,84812.55,7.102318,2925341.0,550672.56,550679.7,0.026672363
28245,7.190618,343.18805,294.72418,7.190618,343.1835,3.6186442,3.4836729,294.28827,273.56647,343.1815,0.014444996,343.18826,343.1837,0.9991206,1.0,0.14027365,0.118159436,455404.53,82804.43,343.149,343.149,-4145.892,1.0,1694700.0,2939855.411207668,1463637.6,1463500.4,455404.53,82804.43,7.102317,2927138.0,538208.94,538216.06,0.028259277
28260,7.190618,343.1918,294.71344,7.190618,343.1863,3.6186442,3.4836729,294.29,273.75,343.18918,0.014444996,343.1918,343.18628,0.9991206,1.0,0.13599691,0.11441706,441519.94,80181.83,343.14896,343.14896,-4145.892,1.0,1695600.0,2940973.6993247177,1464075.5,1463909.5,441519.94,80181.83,7.102317,2927985.0,521701.75,521708.84,0.02999878
28275,7.19062,343.1768,294.70068,7.1906204,343.1728,3.6186454,3.483674,294.28876,273.3872,343.18164,0.014445,343.17624,343.1723,0.9991206,1.0,0.13238107,0.111287944,429780.97,77988.99,343.14893,343.14893,-4145.892,1.0,1696500.0,2941291.248941434,1464007.6,1463887.0,429780.97,77988.99,7.1023197,2927894.5,507769.97,507777.06,0.028747559
28290,7.1906223,343.116,294.68933,7.1906223,343.11887,3.6186466,3.4836752,294.28192,272.62595,343.13406,0.014445005,343.115,343.11798,0.9991206,1.0,0.13315982,0.1120751,432309.2,78540.62,343.1489,343.1489,-4145.892,1.0,1697400.0,2939094.5003482443,1462515.0,1462601.6,432309.2,78540.62,7.1023216,2925116.5,510849.8,510856.9,0.021911621
28305,7.1906238,343.0648,294.68344,7.1906238,343.0747,3.6186473,3.483676,294.27158,271.85175,343.07962,0.014445008,343.06427,343.07425,0.9991206,1.0,0.13996597,0.11811775,454405.7,82775.22,343.14886,343.14886,-4145.892,1.0,1698300.0,2936149.3769675577,1461146.6,1461446.2,454405.7,82775.22,7.1023235,2922593.0,537180.9,537188.0,0.011566162
28320,7.190624,343.0479,294.68698,7.190624,343.06024,3.6186476,3.4836762,294.26038,271.45,343.05664,0.014445009,343.0478,343.06015,0.9991206,1.0,0.1496887,0.12665796,485970.94,88760.08,343.14883,343.14883,-4145.892,1.0,1699200.0,2934540.637048542,1460530.1,1460902.5,485970.94,88760.08,7.1023235,2921432.5,574731.0,574738.1,0.00036621094
28335,7.190622,343.05652,294.70236,7.1906223,343.06784,3.6186466,3.4836752,294.25235,271.52444,343.05685,0.014445004,343.05698,343.06824,0.9991206,1.0,0.15955932,0.135326,518016.38,94834.516,343.1488,343.1488,-4145.892,1.0,1700100.0,2933619.5097266682,1460325.1,1460667.1,518016.38,94834.516,7.1023216,2920992.2,612850.9,612858.0,-0.007659912
28350,7.19062,343.1085,294.72705,7.19062,343.11432,3.6186454,3.483674,294.2499,271.78555,343.097,0.014445,343.10934,343.11508,0.9991206,1.0,0.16573098,0.14068523,538052.94,98590.19,343.14877,343.14877,-4145.892,1.0,1701000.0,2934555.5974822785,1461148.6,1461324.8,538052.94,98590.19,7.1023197,2922473.5,636643.1,636650.25,-0.010101318
28365,7.190619,343.15656,294.75565,7.190619,343.15646,3.6186447,3.4836736,294.25162,272.02887,343.14655,0.014444998,343.15707,343.15692,0.9991206,1.0,0.16653463,0.14129515,540662.0,99017.61,343.14874,343.14874,-4145.892,1.0,1701900.0,2935827.1794846305,1461736.5,1461733.8,540662.0,99017.61,7.1023183,2923470.2,639679.6,639686.75,-0.008392334
28380,7.1906185,343.17395,294.78125,7.1906185,343.1712,3.6186445,3.4836733,294.25476,272.05,343.1701,0.0144449975,343.17407,343.1713,0.9991206,1.0,0.16440961,0.13937685,533763.0,97673.29,343.1487,343.1487,-4145.892,1.0,1702800.0,2935702.9416686827,1461488.5,1461405.5,533763.0,97673.29,7.102318,2922894.0,631436.3,631443.44,-0.0052490234
28395,7.1906233,343.11496,294.8046,7.1906233,343.11746,3.618647,3.4836757,294.248,271.78918,343.14297,0.014445007,343.11316,343.1158,0.9991206,1.0,0.16430233,0.13933553,533414.75,97644.33,343.14868,343.14868,-4145.892,1.0,1703700.0,2932642.50002685,1459002.8,1459078.4,533414.75,97644.33,7.1023226,2918081.0,631059.06,631066.2,-0.012023926
28410,7.1906238,343.04623,294.83234,7.1906238,343.05685,3.6186473,3.483676,294.2398,271.42093,343.05887,0.014445008,343.04605,343.05673,0.9991206,1.0,0.17307317,0.14728001,561889.6,103211.71,343.14865,343.14865,-4145.892,1.0,1704600.0,2925857.044429239,1456089.5,1456410.2,561889.6,103211.71,7.1023235,2912499.8,665101.3,665108.44,-0.020202637
28425,7.1906233,343.0589,294.86786,7.1906233,343.06934,3.618647,3.4836757,294.23285,271.09222,343.05972,0.014445007,343.05917,343.06958,0.9991206,1.0,0.18264784,0.15575553,592974.2,109151.234,343.14862,343.14862,-4145.892,1.0,1705500.0,2923753.5837954055,1455399.1,1455714.4,592974.2,109151.234,7.1023226,2911113.5,702125.44,702132.56,-0.027160645
28440,7.1906223,343.0751,294.9122,7.190623,343.0833,3.6186469,3.4836755,294.2278,270.95,343.07544,0.014445005,343.07532,343.08353,0.9991206,1.0,0.19048393,0.16270301,618414.44,114019.93,343.1486,343.1486,-4145.892,1.0,1706400.0,2922016.526437335,1454549.2,1454797.2,618414.44,114019.93,7.1023226,2909346.5,732434.4,732441.5,-0.032196045
28455,7.1906233,343.07422,294.96558,7.1906238,343.08203,3.6186473,3.483676,294.22208,270.95,343.0801,0.014445007,343.0741,343.08188,0.9991206,1.0,0.1976619,0.16910815,641718.06,118508.555,343.14856,343.14856,-4145.892,1.0,1707300.0,2919061.9541910565,1452910.8,1453146.8,641718.06,118508.555,7.1023235,2906057.5,760226.6,760233.75,-0.03793335
28470,7.1906233,343.06686,295.02814,7.1906233,343.0751,3.6186473,3.4836757,294.21664,270.95,343.07233,0.014445007,343.0668,343.07504,0.9991206,1.0,0.20564157,0.17627844,667624.4,123533.4,343.14853,343.14853,-4145.892,1.0,1708200.0,2914794.311634614,1450799.2,1451048.0,667624.4,123533.4,7.102323,2901847.2,791157.75,791164.9,-0.04336548
28485,7.1906223,343.07516,295.09793,7.190623,343.08267,3.6186469,3.4836755,294.213,270.95,343.07578,0.014445005,343.07538,343.08286,0.9991206,1.0,0.21337377,0.18322524,692727.3,128401.61,343.1485,343.1485,-4145.892,1.0,1709100.0,2910768.836551301,1448941.9,1449168.8,692727.3,128401.61,7.1023226,2898110.5,821128.94,821136.06,-0.04699707
28500,7.190622,343.09198,295.17062,7.190622,343.0978,3.6186464,3.483675,294.21127,270.95,343.09067,0.014445004,343.09222,343.09802,0.9991206,1.0,0.21955988,0.18877308,712810.75,132289.47,343.14847,343.14847,-4145.892,1.0,1710000.0,2907261.961925201,1447254.2,1447430.2,712810.75,132289.47,7.1023216,2894684.5,845100.25,845107.4,-0.048736572
28515,7.1906214,343.1048,295.24167,7.190622,343.10922,3.6186464,3.4836748,294.2107,270.95,343.1044,0.014445003,343.10495,343.10934,0.9991206,1.0,0.22424741,0.19298154,728029.06,135238.69,343.14844,343.14844,-4145.892,1.0,1710900.0,2903784.7112928377,1445495.6,1445629.4,728029.06,135238.69,7.102321,2891125.0,863267.75,863274.9,-0.049316406
28530,7.1906214,343.11008,295.30817,7.1906214,343.1138,3.6186461,3.4836748,294.21063,270.95,343.11087,0.014445003,343.11014,343.11386,0.9991206,1.0,0.22819707,0.19654329,740851.8,137734.7,343.1484,343.1484,-4145.892,1.0,1711800.0,2900142.867152431,1443646.9,1443759.2,740851.8,137734.7,7.1023207,2887406.0,878586.5,878593.6,-0.04937744
28545,7.1906214,343.11298,295.36905,7.1906214,343.11633,3.6186461,3.4836748,294.21094,270.95,343.11398,0.014445003,343.11304,343.1164,0.9991206,1.0,0.23181407,0.19981514,752594.56,140027.58,343.14838,343.14838,-4145.892,1.0,1712700.0,2896638.0318917343,1441895.8,1441997.1,752594.56,140027.58,7.1023207,2883893.0,892622.1,892629.25,-0.049072266
28560,7.1906214,343.1152,295.42435,7.1906214,343.11832,3.6186461,3.4836748,294.21143,270.95,343.11624,0.014445003,343.11523,343.11835,0.9991206,1.0,0.23518641,0.20287004,763543.06,142168.4,343.14835,343.14835,-4145.892,1.0,1713600.0,2893420.174689891,1440293.0,1440387.0,763543.06,142168.4,7.1023207,2880680.0,905711.5,905718.6,-0.048583984
28575,7.190622,343.1074,295.47678,7.190622,343.11102,3.6186464,3.483675,294.2104,270.86905,343.11243,0.014445004,343.10718,343.11084,0.9991206,1.0,0.23887976,0.20622747,775533.56,144521.23,343.14832,343.14832,-4145.892,1.0,1714500.0,2890008.0993260248,1438473.8,1438583.4,775533.56,144521.23,7.1023216,2877057.0,920054.8,920061.94,-0.049621582
28590,7.190622,343.09637,295.52988,7.1906223,343.10083,3.6186466,3.4836752,294.20892,270.68408,343.10068,0.014445005,343.09625,343.10074,0.9991206,1.0,0.24382342,0.21074694,791583.44,147688.42,343.1483,343.1483,-4145.892,1.0,1715400.0,2886073.908534854,1436537.2,1436672.0,791583.44,147688.42,7.1023216,2873209.2,939271.9,939279.0,-0.051086426
28605,7.190622,343.0944,295.58566,7.1906223,343.09915,3.6186466,3.4836752,294.20743,270.48212,343.09692,0.014445004,343.0944,343.09915,0.9991206,1.0,0.24919549,0.21564855,809024.06,151123.39,343.14825,343.14825,-4145.892,1.0,1716300.0,2882461.5016273186,1434792.6,1434936.5,809024.06,151123.39,7.1023216,2869729.0,960147.44,960154.56,-0.052581787
28620,7.1906223,343.09546,295.64474,7.1906223,343.10007,3.6186466,3.4836752,294.20612,270.35,343.0974,0.014445005,343.0955,343.1001,0.9991206,1.0,0.2545189,0.22050503,826306.75,154526.75,343.14822,343.14822,-4145.892,1.0,1717200.0,2878906.8620247575,1433040.6,1433179.9,826306.75,154526.75,7.1023216,2866220.5,980833.5,980840.6,-0.053894043
28635,7.1906214,343.09933,295.70633,7.1906214,343.10355,3.6186461,3.4836748,294.2056,270.32443,343.09998,0.014445003,343.09946,343.10367,0.9991206,1.0,0.2595841,0.22513181,842751.1,157769.14,343.1482,343.1482,-4145.892,1.0,1718100.0,2875325.7452113987,1431297.6,1431424.9,842751.1,157769.14,7.1023207,2862722.5,1000520.25,1000527.4,-0.05441284
28650,7.190621,343.11365,295.76654,7.190621,343.1168,3.618646,3.4836745,294.20676,270.35,343.11108,0.014445002,343.1139,343.117,0.9991206,1.0,0.26357454,0.22876833,855706.3,160317.56,343.14816,343.14816,-4145.892,1.0,1719000.0,2872346.542622597,1429911.4,1430006.4,855706.3,160317.56,7.1023207,2859917.8,1016023.9,1016031.0,-0.053253174
28665,7.1906204,343.129,295.82086,7.1906204,343.13086,3.6186454,3.4836743,294.20926,270.37558,343.12637,0.014445,343.1292,343.13104,0.9991206,1.0,0.26598,0.2309444,863515.75,161842.5,343.14813,343.14813,-4145.892,1.0,1719900.0,2869978.1408457,1428734.4,1428790.6,863515.75,161842.5,7.1023197,2857525.0,1025358.25,1025365.4,-0.050750732
28680,7.19062,343.1396,295.86548,7.19062,343.14047,3.6186454,3.483674,294.21262,270.35,343.13763,0.014445,343.1397,343.14056,0.9991206,1.0,0.2671265,0.2319755,867237.94,162565.1,343.1481,343.1481,-4145.892,1.0,1720800.0,2867954.4830543706,1427706.6,1427733.4,867237.94,162565.1,7.1023197,2855440.0,1029803.0,1029810.1,-0.0473938
28695,7.1905756,343.90643,295.77567,7.1905756,343.85135,3.6186209,3.4836504,294.32648,270.24524,343.5191,0.014444911,343.92764,343.87146,0.9991206,1.0,0.23805496,0.20521328,772855.9,143810.52,343.14807,343.14807,-4145.8916,1.0,1721700.0,2896528.8214390343,1453569.2,1451905.8,772855.9,143810.52,7.102271,2905475.0,916666.4,916673.5,0.066467285
28710,0.63287497,341.4378,295.5022,0.63287497,341.6739,0.028866837,0.028808996,294.4177,270.09717,343.9898,0.0012713617,341.27536,341.5268,0.93574476,0.93662417,0.0,0.0,0.0,0.0,343.14807,343.14807,-103.30196,0.0,1722600.0,258910.2220961678,122100.29,122727.82,0.0,0.0,0.05767583,244828.11,0.0,0.05767583,0.15768433
28725,-0.042387918,341.72714,295.62384,-0.042387918,341.88077,0.0,0.0,294.46927,269.9505,343.89102,-8.515169e-05,341.2854,341.53278,-1.4533412e-14,-1.4582346e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1723500.0,-17262.134447319655,-8207.736,-8235.086,0.0,0.0,0.0,-16442.822,0.0,0.0,0.20925903
28740,-0.042387933,341.91885,295.62384,-0.042387933,342.02234,0.0,0.0,294.49097,269.85,343.89102,-8.5151725e-05,341.29688,341.54037,5.2523798e-20,4.102343e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1724400.0,-17262.141822308942,-8241.869,-8260.293,0.0,0.0,0.0,-16502.162,0.0,0.0,0.23095703
28755,-0.042387918,342.06253,295.62384,-0.042387918,342.1322,0.0,0.0,294.5037,269.79532,343.89102,-8.515169e-05,341.30875,341.54834,1.3864387e-20,1.1122968e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1725300.0,-17262.134447319655,-8267.445,-8279.849,0.0,0.0,0.0,-16547.293,0.0,0.0,0.24368286
28770,-0.042387918,342.17355,295.62384,-0.042387918,342.22058,0.0,0.0,294.50787,269.76666,343.89102,-8.515169e-05,341.32098,341.55664,1.159237e-39,9.25935e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1726200.0,-17262.134447319655,-8287.211,-8295.583,0.0,0.0,0.0,-16582.793,0.0,0.0,0.24786377
28785,-0.042387918,342.26282,295.62384,-0.042387918,342.29462,0.0,0.0,294.51135,269.7797,343.89102,-8.515169e-05,341.3336,341.5653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1727100.0,-17262.134447319655,-8303.103,-8308.764,0.0,0.0,0.0,-16611.867,0.0,0.0,0.25134277
28800,-0.042387918,342.3376,295.62384,-0.042387918,342.3591,0.0,0.0,294.51337,269.85,343.89102,-8.515169e-05,341.34653,341.57434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728000.0,-17262.134447319655,-8316.413,-8320.243,0.0,0.0,0.0,-16636.656,0.0,0.0,0.25335693
28815,-0.042387918,342.40237,295.62384,-0.042387918,342.4169,0.0,0.0,294.51086,269.95938,343.89102,-8.515169e-05,341.35983,341.58368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728900.0,-17262.134447319655,-8327.947,-8330.533,0.0,0.0,0.0,-16658.48,0.0,0.0,0.2508545
28830,-0.042387918,342.46005,295.62384,-0.042387918,342.46988,0.0,0.0,294.51093,270.07916,343.89102,-8.515169e-05,341.37347,341.59338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1729800.0,-17262.134447319655,-8338.216,-8339.965,0.0,0.0,0.0,-16678.18,0.0,0.0,0.25091553
28845,-0.042387918,342.51224,295.62384,-0.042387918,342.5189,0.0,0.0,294.50687,270.20938,343.89102,-8.515169e-05,341.3874,341.60336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1730700.0,-17262.134447319655,-8347.506,-8348.69,0.0,0.0,0.0,-16696.195,0.0,0.0,0.24685669
28860,-0.042387918,342.55997,295.62384,-0.042387918,342.56445,0.0,0.0,294.5055,270.35,343.89102,-8.515169e-05,341.4016,341.61365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1731600.0,-17262.134447319655,-8356.004,-8356.802,0.0,0.0,0.0,-16712.805,0.0,0.0,0.2454834
28875,-0.042387918,342.6034,295.62384,-0.042387918,342.6064,0.0,0.0,294.50156,270.49808,343.89102,-8.515169e-05,341.41605,341.62415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1732500.0,-17262.134447319655,-8363.734,-8364.272,0.0,0.0,0.0,-16728.008,0.0,0.0,0.24154663
28890,-0.042387918,342.6424,295.62384,-0.042387918,342.64444,0.0,0.0,294.499,270.64905,343.89102,-8.515169e-05,341.43066,341.63483,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1733400.0,-17262.134447319655,-8370.678,-8371.042,0.0,0.0,0.0,-16741.719,0.0,0.0,0.23898315
28905,-0.042387918,342.6765,295.62384,-0.042387918,342.6779,0.0,0.0,294.49677,270.8005,343.89102,-8.515169e-05,341.44537,341.64566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1734300.0,-17262.134447319655,-8376.752,-8376.997,0.0,0.0,0.0,-16753.75,0.0,0.0,0.23675537
28920,-0.042387918,342.7049,295.62384,-0.042387918,342.70584,0.0,0.0,294.4814,270.95,343.89102,-8.515169e-05,341.46014,341.65652,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1735200.0,-17262.134447319655,-8381.805,-8381.974,0.0,0.0,0.0,-16763.777,0.0,0.0,0.22140503
28935,-0.042387918,342.7267,295.62384,-0.042387918,342.72736,0.0,0.0,294.46606,271.0956,343.89102,-8.515169e-05,341.4748,341.6674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1736100.0,-17262.134447319655,-8385.689,-8385.804,0.0,0.0,0.0,-16771.492,0.0,0.0,0.20605469
28950,-0.042387918,342.74078,295.62384,-0.042387918,342.7412,0.0,0.0,294.45255,271.2322,343.89102,-8.515169e-05,341.4893,341.67813,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737000.0,-17262.134447319655,-8388.194,-8388.2705,0.0,0.0,0.0,-16776.465,0.0,0.0,0.1925354
28965,-0.042387918,342.74585,295.62384,-0.042387918,342.74615,0.0,0.0,294.43768,271.3527,343.89102,-8.515169e-05,341.50345,341.68863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737900.0,-17262.134447319655,-8389.096,-8389.15,0.0,0.0,0.0,-16778.246,0.0,0.0,0.17767334
28980,-0.042387918,342.74066,295.62384,-0.042387918,342.74084,0.0,0.0,294.4219,271.45,343.89102,-8.515169e-05,341.51718,341.69876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1738800.0,-17262.134447319655,-8388.173,-8388.205,0.0,0.0,0.0,-16776.379,0.0,0.0,0.16189575
28995,-0.042387918,342.7235,295.62384,-0.042387918,342.72363,0.0,0.0,294.40714,271.42755,343.89102,-8.515169e-05,341.53027,341.7084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1739700.0,-17262.134447319655,-8385.119,-8385.141,0.0,0.0,0.0,-16770.26,0.0,0.0,0.14712524
29010,-0.042387918,342.69333,295.62384,-0.042387918,342.69342,0.0,0.0,294.38815,271.2651,343.89102,-8.515169e-05,341.5426,341.71738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1740600.0,-17262.134447319655,-8379.746,-8379.762,0.0,0.0,0.0,-16759.508,0.0,0.0,0.12814331
29025,-0.042387918,342.64822,295.62384,-0.042387918,342.6483,0.0,0.0,294.3684,271.07013,343.89102,-8.515169e-05,341.55392,341.72556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1741500.0,-17262.134447319655,-8371.716,-8371.727,0.0,0.0,0.0,-16743.441,0.0,0.0,0.10839844
29040,-0.042387918,342.587,295.62384,-0.042387918,342.58707,0.0,0.0,294.34683,270.95,343.89102,-8.515169e-05,341.5641,341.73273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1742400.0,-17262.134447319655,-8360.817,-8360.828,0.0,0.0,0.0,-16721.645,0.0,0.0,0.08682251
29055,-0.042387918,342.50745,295.62396,-0.042387918,342.50748,0.0,0.0,294.28644,270.94708,343.89032,-8.5151696e-05,341.57278,341.73865,2.5607136e-19,1.3715173e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1743300.0,-17261.841238408237,-8346.632,-8346.637,0.0,0.0,0.0,-16693.27,0.0,0.0,0.026428223
29070,-0.042387925,342.40897,295.73282,-0.042387925,342.409,0.0,0.0,294.22897,270.98907,343.36624,-8.515171e-05,341.5799,341.74323,2.5609018e-19,-9.95751e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1744200.0,-17035.483250471727,-8309.721,-8309.727,0.0,0.0,0.0,-16619.447,0.0,0.0,-0.031036377
29085,-0.042387947,342.2895,296.76654,-0.042387947,342.28952,0.0,0.0,294.17905,271.01154,338.47086,-8.5151754e-05,341.58508,341.74612,-7.0969344e-20,1.8467584e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1745100.0,-14915.021523148653,-8104.422,-8104.4277,0.0,0.0,0.0,-16208.85,0.0,0.0,-0.080963135
29100,-0.042387985,342.148,298.6042,-0.042387985,342.148,0.0,0.0,294.12198,270.95,328.46823,-8.5151834e-05,341.58813,341.74722,1.0917668e-18,1.0631559e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1746000.0,-10680.508204786276,-7752.087,-7752.087,0.0,0.0,0.0,-15504.174,0.0,0.0,-0.138031
29115,-0.04238809,341.9831,300.98123,-0.04238809,341.9831,0.0,0.0,293.99963,270.8115,312.1922,-8.515204e-05,341.58878,341.74625,7.7841894e-19,-9.315991e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1746900.0,-4009.4744573900607,-7299.56,-7299.56,0.0,0.0,0.0,-14599.12,0.0,0.0,-0.26037598
29130,-0.042388186,341.79343,301.93158,-0.042388186,341.79343,0.0,0.0,293.89896,270.65567,300.0024,-8.5152235e-05,341.58673,341.74295,2.8675176e-20,-1.233804e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1747800.0,689.9467079217736,-7096.6196,-7096.6196,0.0,0.0,0.0,-14193.239,0.0,0.0,-0.36105347
29145,12.534934,346.2407,294.09787,0.11500734,340.14777,6.993039,0.0,293.79816,270.497,333.4032,0.0127060255,346.52313,339.65942,0.9998682,-1.6805052e-16,0.9156669,0.0,2972752.8,0.0,343.15,343.15,-4010.0847,1.0,1748700.0,2097540.9196758335,2745148.8,22243.52,2972752.8,0.0,6.993039,2767392.2,2972752.8,2972759.8,-0.46185303
29160,6.6917405,333.73914,294.7004,6.691767,341.14032,3.3482738,3.2239718,293.8165,270.35,345.6841,0.013442844,332.82358,341.09525,0.8452723,1.0,0.0,0.47636768,0.0,333831.62,343.15,343.15,-4145.9497,1.0,1749600.0,2878537.124349896,1097195.5,1305213.2,0.0,333831.62,6.5722456,2402408.8,333831.62,333838.2,-0.44351196
29175,6.4620657,306.71484,297.05563,6.4620886,344.09412,3.2221951,3.102756,293.88074,270.21664,327.26602,0.012981455,306.54193,344.14236,0.85887873,1.0,0.0,0.5453506,0.0,382173.84,343.14996,343.14996,-4142.443,1.0,1750500.0,1647134.1178250555,262157.5,1276660.8,0.0,382173.84,6.324951,1538818.2,382173.84,382180.16,-0.37927246
29190,8.929689,351.02,298.38593,8.929689,336.10773,4.5258083,4.3520126,293.96442,270.0891,350.86197,0.01793856,350.49854,335.47043,0.99911845,1.0,0.5569221,0.13284567,1808072.0,93096.336,343.1499,343.1499,-4088.2373,1.0,1751400.0,3953647.5381099195,1974024.5,1414744.6,1808072.0,93096.336,8.877821,3388769.0,1901168.4,1901177.2,-0.29559326
29205,7.703632,343.99475,298.4832,7.703632,347.46054,3.9017212,3.7554038,294.07584,269.967,343.31155,0.015475573,344.02417,347.5587,0.99911845,1.0,0.46698394,0.5020965,1516083.9,351862.0,343.14987,343.14987,-4147.889,1.0,1752300.0,2913727.7396735046,1472538.2,1584674.8,1516083.9,351862.0,7.657125,3057213.0,1867945.9,1867953.5,-0.18417358
29220,7.622694,344.62357,298.17023,7.6226945,343.60672,3.8499267,3.7055576,294.17563,269.85,344.3107,0.01531298,344.6157,343.5864,0.99911845,1.0,0.35762107,0.29480436,1161032.5,206594.66,343.14984,343.14984,-4139.741,1.0,1753200.0,2967502.137465982,1487218.2,1454663.8,1161032.5,206594.66,7.5554843,2941882.0,1367627.1,1367634.6,-0.0843811
29235,7.3176517,343.25708,297.70923,7.317652,343.458,3.6928585,3.555026,294.20026,269.73398,343.41483,0.01470019,343.2412,343.44678,0.99911845,1.0,0.3146292,0.27958304,1021457.5,195927.77,343.1498,343.1498,-4151.654,1.0,1754100.0,2821900.0586540746,1399873.9,1406049.4,1021457.5,195927.77,7.2478848,2805923.2,1217385.2,1217392.5,-0.059753418
29250,7.4958754,343.4113,297.33377,7.4958754,343.3432,3.7869384,3.645255,294.20926,269.6552,343.23575,0.015058218,343.4037,343.33826,0.99911845,1.0,0.32067978,0.28133753,1041101.06,197157.28,343.14978,343.14978,-4147.4053,1.0,1755000.0,2903048.2516769096,1450643.5,1448500.0,1041101.06,197157.28,7.4321938,2899143.5,1238258.4,1238265.8,-0.050750732
29265,7.6715245,343.0333,297.08008,7.6715245,343.02957,3.8797846,3.734268,294.2126,269.67383,342.96118,0.015411073,343.04214,343.0374,0.99911845,1.0,0.3275556,0.28794497,1063423.6,201787.7,343.14975,343.14975,-4143.1216,1.0,1755900.0,2969723.6154163876,1480631.1,1480511.1,1063423.6,201787.7,7.614053,2961142.2,1265211.4,1265219.0,-0.047424316
29280,9.744252,343.0814,296.93622,9.744252,343.117,4.9820585,4.7878156,294.21576,269.85,343.32547,0.019574909,342.9714,343.02054,0.99911845,1.0,0.3263475,0.2866766,1059501.5,200898.83,343.14972,343.14972,-4084.3162,1.0,1756800.0,3813874.509590471,1888530.9,1889988.4,1059501.5,200898.83,9.769875,3778519.2,1260400.4,1260410.1,-0.04425049
29295,7.4029517,342.64807,296.85382,7.402952,342.70663,3.7620864,3.62195,294.22928,270.125,343.26248,0.014871547,342.65814,342.71228,0.99911845,1.0,0.32603094,0.28568342,1058473.8,200202.83,343.1497,343.1497,-4177.9805,1.0,1757700.0,2898708.0425053933,1423853.0,1425674.0,1058473.8,200202.83,7.384036,2849527.0,1258676.6,1258684.0,-0.030731201
29310,7.457838,342.99454,296.77655,7.4578385,343.04425,3.781764,3.6406183,294.24478,270.4,343.45056,0.014981806,342.99792,343.04498,0.99911845,1.0,0.3142489,0.27489567,1020222.9,192642.92,343.14966,343.14966,-4165.6455,1.0,1758600.0,2936896.176827577,1447682.2,1449239.5,1020222.9,192642.92,7.4223824,2896921.8,1212865.8,1212873.1,-0.0152282715
29325,7.3020954,343.3622,296.6802,7.3020954,343.3335,3.6892982,3.5517106,294.2606,270.675,343.19614,0.01466894,343.37512,343.3456,0.99911845,1.0,0.30183232,0.26392615,979911.9,184955.66,343.14963,343.14963,-4157.536,1.0,1759500.0,2865825.3616513093,1431681.1,1430800.5,979911.9,184955.66,7.2410088,2862481.5,1164867.5,1164874.8,0.000579834
29340,7.19096,343.36,296.56006,7.19096,343.3463,3.6202717,3.4852653,294.2762,270.95,343.35468,0.014445683,343.35678,343.34332,0.99911845,1.0,0.28074273,0.24404636,911443.6,171024.17,343.1496,343.1496,-4147.6304,1.0,1760400.0,2839116.833119556,1413452.9,1413039.9,911443.6,171024.17,7.105537,2826492.8,1082467.8,1082474.9,0.016204834
29355,7.190613,343.2121,296.42023,7.190613,343.2006,3.6186469,3.4836757,294.2915,271.225,343.1833,0.014444985,343.2147,343.20316,0.99911845,1.0,0.2746987,0.23890583,891821.4,167421.78,343.14957,343.14957,-4145.8984,1.0,1761300.0,2837065.317350039,1413141.4,1412793.9,891821.4,167421.78,7.1023226,2825935.2,1059243.1,1059250.2,0.03149414
29370,7.1906133,343.3131,296.26776,7.1906133,343.30338,3.6186419,3.4836705,294.30554,271.5,343.29773,0.014444987,343.31335,343.3035,0.99911845,1.0,0.26043704,0.22556819,845520.25,158074.94,343.14954,343.14954,-4145.892,1.0,1762200.0,2853258.633838925,1420796.6,1420502.6,845520.25,158074.94,7.102312,2841299.2,1003595.2,1003602.3,0.045532227
29385,7.1906137,343.2988,296.11002,7.1906137,343.28458,3.6186419,3.4836707,294.31775,271.775,343.29718,0.014444987,343.2985,343.28427,0.99911845,1.0,0.24479045,0.21126911,794722.94,148054.36,343.1495,343.1495,-4145.892,1.0,1763100.0,2862795.552296592,1425128.5,1424699.0,794722.94,148054.36,7.1023126,2849827.5,942777.3,942784.44,0.057739258
29400,7.190614,343.28323,295.95447,7.190614,343.27063,3.618642,3.483671,294.32742,272.05,343.28036,0.014444988,343.28305,343.27048,0.99911845,1.0,0.23094174,0.19873261,749762.5,139268.95,343.14948,343.14948,-4145.892,1.0,1764000.0,2871212.5169346337,1429356.1,1428975.5,749762.5,139268.95,7.102313,2858331.5,889031.44,889038.56,0.06741333
29415,7.190615,343.26657,295.80734,7.190615,343.25494,3.6186428,3.4836714,294.33392,272.2828,343.2658,0.014444991,343.26624,343.25464,0.99911845,1.0,0.21857472,0.18756588,709612.44,131443.47,343.14948,343.14948,-4145.892,1.0,1764900.0,2879255.8570802896,1433296.4,1432945.2,709612.44,131443.47,7.102314,2866241.5,841055.9,841063.0,0.073913574
29430,7.190616,343.24442,295.67343,7.190616,343.23447,3.618643,3.483672,294.33768,272.4375,343.2447,0.014444992,343.2441,343.2342,0.99911845,1.0,0.20836258,0.17840824,676458.25,125025.92,343.14944,343.14944,-4145.892,1.0,1765800.0,2886099.075522452,1436671.6,1436371.2,676458.25,125025.92,7.102315,2873043.0,801484.2,801491.3,0.07766724
29445,7.190617,343.22238,295.55542,7.190617,343.21448,3.6186438,3.4836726,294.33832,272.52344,343.2246,0.014444995,343.222,343.2141,0.99911845,1.0,0.20026733,0.17117871,650176.7,119959.586,343.1494,343.1494,-4145.892,1.0,1766700.0,2892041.0018615713,1439570.5,1439331.8,650176.7,119959.586,7.1023164,2878902.2,770136.25,770143.4,0.078308105
29460,7.190618,343.1935,295.4549,7.190618,343.1883,3.6186445,3.483673,294.3361,272.55,343.19797,0.014444997,343.1931,343.18793,0.99911845,1.0,0.19482836,0.1663605,632518.8,116583.04,343.14938,343.14938,-4145.892,1.0,1767600.0,2896523.7848920254,1441734.6,1441577.1,632518.8,116583.04,7.102318,2883311.8,749101.9,749109.0,0.07608032
29475,7.190619,343.17215,295.37314,7.190619,343.16937,3.6186447,3.4836736,294.33194,272.55,343.17548,0.014444998,343.17188,343.16913,0.99911845,1.0,0.19189493,0.16378286,622995.3,114776.67,343.14935,343.14935,-4145.892,1.0,1768500.0,2900119.714588942,1443558.8,1443474.9,622995.3,114776.67,7.1023183,2887033.5,737772.0,737779.1,0.07192993
29490,7.1906195,343.1566,295.30908,7.1906195,343.15552,3.6186452,3.4836738,294.3265,272.55,343.15958,0.014444999,343.15637,343.15536,0.99911845,1.0,0.19067936,0.16272601,619048.94,114036.055,343.14932,343.14932,-4145.892,1.0,1769400.0,2903041.522603189,1445023.4,1444991.1,619048.94,114036.055,7.102319,2890014.5,733085.0,733092.1,0.0664978
29505,7.1906195,343.14743,295.2613,7.19062,343.1475,3.6186452,3.4836738,294.3208,272.55,343.14917,0.014444999,343.14737,343.14743,0.99911845,1.0,0.19063547,0.16270639,618906.44,114022.29,343.1493,343.1493,-4145.892,1.0,1770300.0,2905309.5744188796,1446190.2,1446192.1,618906.44,114022.29,7.102319,2892382.5,732928.75,732935.9,0.060791016
29520,7.1906195,343.14572,295.2269,7.19062,343.1461,3.6186452,3.4836738,294.31546,272.55,343.146,0.014444999,343.14572,343.1461,0.99911845,1.0,0.19097668,0.1630162,620014.2,114239.41,343.14926,343.14926,-4145.892,1.0,1771200.0,2907203.6291188397,1447177.2,1447188.5,620014.2,114239.41,7.102319,2894365.8,734253.6,734260.75,0.05545044
29535,7.190623,343.09857,295.20764,7.190623,343.103,3.6186469,3.4836755,294.30313,272.55,343.1204,0.014445006,343.09732,343.10184,0.99911845,1.0,0.19343928,0.16525224,628009.1,115806.4,343.14923,343.14923,-4145.892,1.0,1772100.0,2906819.835071332,1446335.5,1446469.2,628009.1,115806.4,7.1023226,2892804.8,743815.5,743822.6,0.043121338
29550,7.1906223,343.07,295.20758,7.1906223,343.07776,3.6186466,3.4836752,294.29263,272.55,343.07376,0.014445005,343.07022,343.07797,0.99911845,1.0,0.20120423,0.1723107,653218.4,120752.85,343.1492,343.1492,-4145.892,1.0,1773000.0,2903994.3020174745,1445474.6,1445708.8,653218.4,120752.85,7.1023216,2891183.5,773971.25,773978.4,0.03262329
29565,7.1906214,343.09665,295.22314,7.1906214,343.10266,3.6186461,3.4836748,294.2849,272.55,343.0925,0.014445003,343.09708,343.10303,0.99911845,1.0,0.20746502,0.17788059,673544.3,124656.16,343.14917,343.14917,-4145.892,1.0,1773900.0,2904186.4805752314,1445809.0,1445990.6,673544.3,124656.16,7.1023207,2891799.5,798200.5,798207.6,0.024902344
29580,7.1906204,343.1186,295.2487,7.1906204,343.12198,3.6186457,3.4836743,294.27975,272.55,343.1156,0.014445001,343.11884,343.12222,0.99911845,1.0,0.21120696,0.18119986,685692.7,126982.26,343.14914,343.14914,-4145.892,1.0,1774800.0,2904037.9883993296,1445700.1,1445802.4,685692.7,126982.26,7.1023197,2891502.5,812674.94,812682.06,0.019744873
29595,7.1906204,343.13107,295.27786,7.1906204,343.13306,3.6186457,3.4836743,294.2761,272.55,343.12967,0.014445001,343.1312,343.13318,0.99911845,1.0,0.21334213,0.18309742,692624.6,128312.04,343.1491,343.1491,-4145.892,1.0,1775700.0,2903121.510200526,1445195.9,1445255.9,692624.6,128312.04,7.1023197,2890451.8,820936.7,820943.8,0.016082764
29610,7.1906214,343.13214,295.30658,7.1906214,343.13385,3.6186461,3.4836748,294.2721,272.55,343.13412,0.014445003,343.132,343.13373,0.99911845,1.0,0.21492985,0.1845185,697779.2,129307.914,343.14908,343.14908,-4145.892,1.0,1776600.0,2901649.9648292437,1444361.1,1444412.8,697779.2,129307.914,7.1023207,2888774.0,827087.1,827094.25,0.012084961
29625,7.1906214,343.1108,295.33624,7.1906214,343.1141,3.6186461,3.4836748,294.26666,272.55,343.11792,0.014445003,343.1105,343.11386,0.99911845,1.0,0.21796894,0.18728656,707645.75,131247.73,343.14905,343.14905,-4145.892,1.0,1777500.0,2898867.2033940475,1442821.0,1442920.6,707645.75,131247.73,7.1023207,2885741.5,838893.5,838900.6,0.006652832
29640,7.1906214,343.10513,295.3684,7.1906214,343.10928,3.6186461,3.4836748,294.2616,272.55,343.10745,0.014445003,343.10516,343.1093,0.99911845,1.0,0.22233278,0.19125049,721813.1,134025.6,343.14902,343.14902,-4145.892,1.0,1778400.0,2896280.6979216794,1441678.1,1441803.5,721813.1,134025.6,7.1023207,2883481.5,855838.75,855845.9,0.0015869141
29655,7.1906214,343.10767,295.40356,7.190622,343.1117,3.6186464,3.483675,294.257,272.48465,343.1092,0.014445003,343.1077,343.1117,0.99911845,1.0,0.22652213,0.19503197,735414.06,136675.6,343.149,343.149,-4145.892,1.0,1779300.0,2894253.3367962367,1440692.9,1440814.8,735414.06,136675.6,7.1023216,2881507.5,872089.6,872096.75,-0.0030212402
29670,7.190622,343.10538,295.44217,7.190622,343.10944,3.6186464,3.483675,294.25238,272.33408,343.10825,0.014445004,343.10532,343.10938,0.99911845,1.0,0.23077677,0.19888474,749226.94,139375.56,343.14896,343.14896,-4145.892,1.0,1780200.0,2891854.0163784316,1439458.0,1439580.6,749226.94,139375.56,7.1023216,2879038.5,888602.5,888609.6,-0.0076293945
29685,7.1906214,343.10406,295.48428,7.1906214,343.1082,3.6186461,3.4836748,294.24835,272.16647,343.10608,0.014445003,343.1041,343.10822,0.99911845,1.0,0.2352719,0.20296659,763820.56,142236.06,343.14893,343.14893,-4145.892,1.0,1781100.0,2889167.34500483,1438146.4,1438270.9,763820.56,142236.06,7.1023207,2876417.2,906056.6,906063.75,-0.011657715
29700,7.190621,343.11102,295.5281,7.1906214,343.11462,3.6186461,3.4836748,294.2455,272.05,343.11075,0.014445002,343.11118,343.11475,0.99911845,1.0,0.23930156,0.20661944,776903.06,144795.92,343.1489,343.1489,-4145.892,1.0,1782000.0,2886791.721143959,1437033.0,1437141.9,776903.06,144795.92,7.1023207,2874175.0,921699.0,921706.1,-0.01449585
29715,7.19062,343.1216,295.57092,7.1906204,343.12424,3.6186454,3.483674,294.24432,272.01993,343.11957,0.014445,343.12186,343.12445,0.99911845,1.0,0.24244498,0.20946242,787108.25,146788.25,343.14886,343.14886,-4145.892,1.0,1782900.0,2884728.810217632,1436059.5,1436138.9,787108.25,146788.25,7.1023197,2872198.5,933896.5,933903.6,-0.015686035
29730,7.1906195,343.1442,295.60764,7.1906195,343.14502,3.618645,3.4836738,294.2455,272.03796,343.13864,0.014444998,343.14456,343.14536,0.99911845,1.0,0.24373633,0.21060663,791300.7,147590.1,343.14883,343.14883,-4145.892,1.0,1783800.0,2883658.288145534,1435632.8,1435657.6,791300.7,147590.1,7.102319,2871290.5,938890.75,938897.9,-0.01449585
29745,7.1906195,343.15894,295.6341,7.1906195,343.1583,3.618645,3.4836738,294.24744,272.06204,343.15646,0.014444999,343.159,343.15836,0.99911845,1.0,0.24306728,0.20996103,789128.6,147137.66,343.1488,343.1488,-4145.892,1.0,1784700.0,2883134.5078094727,1435278.8,1435259.5,789128.6,147137.66,7.102319,2870538.2,936266.25,936273.4,-0.012573242
