minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
29760,7.19062,343.1528,295.65103,7.19062,343.1523,3.6186452,3.483674,294.2484,272.05,343.15497,0.014445,343.15265,343.15216,0.99911845,1.0,0.2423647,0.20932253,786847.6,146690.22,343.14877,343.14877,-4145.892,1.0,1785600.0,2882016.405218275,1434582.1,1434567.4,786847.6,146690.22,7.1023192,2869149.5,933537.9,933545.0,-0.01159668
29775,7.190621,343.1379,295.66345,7.190621,343.13864,3.618646,3.4836745,294.2476,271.93143,343.1426,0.014445002,343.13763,343.13837,0.99911845,1.0,0.24288477,0.20981821,788536.06,147037.6,343.14874,343.14874,-4145.892,1.0,1786500.0,2880513.382209591,1433757.4,1433779.5,788536.06,147037.6,7.1023207,2867537.0,935573.6,935580.75,-0.012420654
29790,7.1906214,343.11636,295.67786,7.190622,343.11887,3.6186464,3.483675,294.24475,271.72794,343.12302,0.014445003,343.11606,343.1186,0.99911845,1.0,0.24535903,0.21210432,796568.9,148639.66,343.1487,343.1487,-4145.892,1.0,1787400.0,2878451.0288458704,1432671.9,1432747.5,796568.9,148639.66,7.1023216,2865419.5,945208.5,945215.6,-0.015258789
29805,7.190622,343.10144,295.70044,7.190622,343.10535,3.6186464,3.483675,294.24097,271.5355,343.10623,0.014445004,343.10132,343.10526,0.99911845,1.0,0.24972874,0.21611862,810755.3,151452.81,343.14868,343.14868,-4145.892,1.0,1788300.0,2876062.8162380327,1431539.2,1431657.1,810755.3,151452.81,7.1023216,2863196.5,962208.1,962215.25,-0.019042969
29820,7.190622,343.10107,295.73245,7.190622,343.10522,3.6186464,3.483675,294.2376,271.45,343.10254,0.014445004,343.10114,343.10526,0.99911845,1.0,0.25456396,0.22053972,826453.06,154551.06,343.14865,343.14865,-4145.892,1.0,1789200.0,2873896.5946218683,1430561.4,1430686.6,826453.06,154551.06,7.1023216,2861248.0,981004.1,981011.25,-0.022399902
29835,7.190596,343.54672,295.70102,7.190596,343.51822,3.618632,3.4836612,294.30072,271.53436,343.328,0.014444952,343.5591,343.52994,0.99911845,1.0,0.24143682,0.20842579,783835.25,146061.8,343.14862,343.14862,-4145.8916,1.0,1790100.0,2889471.848878253,1444964.4,1444103.5,783835.25,146061.8,7.102293,2889068.0,929897.06,929904.2,0.04071045
29850,7.190601,343.7893,295.55276,7.1906013,343.72562,3.618635,3.483664,294.34998,271.725,343.78735,0.014444962,343.7863,343.72214,0.99911845,1.0,0.17737027,0.14938165,575840.4,104684.516,343.1486,343.1486,-4145.8916,1.0,1791000.0,2926336.588082904,1456768.8,1454845.4,575840.4,104684.516,7.1022987,2911614.0,680524.9,680532.0,0.08996582
29865,7.1906075,343.5334,295.35422,7.1906075,343.47574,3.6186383,3.4836674,294.38,271.92813,343.56424,0.014444975,343.53018,343.47296,0.99911845,1.0,0.12928079,0.107861675,419715.78,75587.914,343.14856,343.14856,-4145.8916,1.0,1791900.0,2924848.7979423543,1455037.4,1453296.5,419715.78,75587.914,7.1023054,2908334.0,495303.7,495310.78,0.11999512
29880,-0.042387936,341.10974,297.0112,-0.042387936,341.29987,2.5e-44,2.5e-44,294.3887,272.05,341.6711,-8.515173e-05,340.802,341.05594,2.7568729e-11,2.7655293e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1792800.0,-15972.049333987216,-7850.8335,-7884.681,0.0,0.0,5e-44,-15735.515,0.0,5e-44,0.12869263
29895,-0.042387903,341.31207,297.84976,-0.042387903,341.44012,0.0,0.0,294.41794,272.0922,340.85913,-8.515167e-05,340.81235,341.06247,5.6703413e-18,3.3055552e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1793700.0,-15381.741725722086,-7737.56,-7760.357,0.0,0.0,0.0,-15497.917,0.0,0.0,0.15792847
29910,-0.042387903,341.46103,297.86978,-0.042387903,341.5473,0.0,0.0,294.4329,272.1125,340.83737,-8.515167e-05,340.82303,341.06934,3.7334797e-18,3.464068e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1794600.0,-15366.80016520684,-7760.5146,-7775.8735,0.0,0.0,0.0,-15536.389,0.0,0.0,0.17288208
29925,-0.042388756,341.5742,297.86978,-0.042388756,341.6323,0.0,0.0,294.4417,272.10156,340.83737,-8.515338e-05,340.83405,341.0765,-9.366403e-34,-2.8929963e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1795500.0,-15367.10873137812,-7780.817,-7791.1616,0.0,0.0,0.0,-15571.979,0.0,0.0,0.18170166
29940,-0.042388756,341.6627,297.86978,-0.042388756,341.70197,0.0,0.0,294.44635,272.05,340.83737,-8.515338e-05,340.84537,341.08398,1e-45,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1796400.0,-15367.10873137812,-7796.5728,-7803.5654,0.0,0.0,0.0,-15600.139,0.0,0.0,0.18634033
29955,-0.042388756,341.73505,297.86978,-0.042388756,341.7616,0.0,0.0,294.44897,271.91406,340.83737,-8.515338e-05,340.857,341.0918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1797300.0,-15367.10873137812,-7809.455,-7814.1816,0.0,0.0,0.0,-15623.637,0.0,0.0,0.18896484
29970,-0.042388756,341.79623,297.86978,-0.042388756,341.81418,0.0,0.0,294.44693,271.7125,340.83737,-8.515338e-05,340.8689,341.09988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1798200.0,-15367.10873137812,-7820.348,-7823.543,0.0,0.0,0.0,-15643.891,0.0,0.0,0.18692017
29985,-0.042388756,341.8494,297.86978,-0.042388756,341.86154,0.0,0.0,294.44705,271.5297,340.83737,-8.515338e-05,340.8811,341.10825,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1799100.0,-15367.10873137812,-7829.813,-7831.975,0.0,0.0,0.0,-15661.788,0.0,0.0,0.18704224
30000,-0.042388756,341.89648,297.86978,-0.042388756,341.9047,0.0,0.0,294.44617,271.45,340.83737,-8.515338e-05,340.89352,341.11685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1800000.0,-15367.10873137812,-7838.1963,-7839.6577,0.0,0.0,0.0,-15677.854,0.0,0.0,0.18615723
30015,-0.042388756,341.93842,297.86978,-0.042388756,341.94397,0.0,0.0,294.44522,271.45,340.83737,-8.515338e-05,340.9062,341.1257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1800900.0,-15367.10873137812,-7845.661,-7846.65,0.0,0.0,0.0,-15692.311,0.0,0.0,0.18521118
30030,-0.042388756,341.9756,297.86978,-0.042388756,341.97934,0.0,0.0,294.4436,271.45,340.83737,-8.515338e-05,340.919,341.1347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1801800.0,-15367.10873137812,-7852.279,-7852.9473,0.0,0.0,0.0,-15705.227,0.0,0.0,0.18359375
30045,-0.042388756,342.00778,297.86978,-0.042388756,342.0103,0.0,0.0,294.43918,271.45,340.83737,-8.515338e-05,340.93192,341.14386,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1802700.0,-15367.10873137812,-7858.0107,-7858.462,0.0,0.0,0.0,-15716.473,0.0,0.0,0.1791687
30060,-0.042388756,342.03464,297.86978,-0.042388756,342.03635,0.0,0.0,294.43784,271.45,340.83737,-8.515338e-05,340.9449,341.15305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1803600.0,-15367.10873137812,-7862.792,-7863.096,0.0,0.0,0.0,-15725.889,0.0,0.0,0.17782593
30075,-0.042388756,342.05536,297.86978,-0.042388756,342.05652,0.0,0.0,294.43616,271.45,340.83737,-8.515338e-05,340.95776,341.16226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1804500.0,-15367.10873137812,-7866.481,-7866.6875,0.0,0.0,0.0,-15733.168,0.0,0.0,0.17614746
30090,-0.042388756,342.06903,297.86978,-0.042388756,342.0698,0.0,0.0,294.43457,271.45,340.83737,-8.515338e-05,340.97052,341.17136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1805400.0,-15367.10873137812,-7868.915,-7869.051,0.0,0.0,0.0,-15737.966,0.0,0.0,0.17456055
30105,-0.042388756,342.07446,297.86978,-0.042388756,342.075,0.0,0.0,294.42978,271.45,340.83737,-8.515338e-05,340.983,341.18027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1806300.0,-15367.10873137812,-7869.8823,-7869.98,0.0,0.0,0.0,-15739.862,0.0,0.0,0.16976929
30120,-0.042388756,342.07068,297.86978,-0.042388756,342.07104,0.0,0.0,294.42792,271.45,340.83737,-8.515338e-05,340.9951,341.18887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1807200.0,-15367.10873137812,-7869.2085,-7869.2734,0.0,0.0,0.0,-15738.482,0.0,0.0,0.16790771
30135,-0.042388756,342.05627,297.86978,-0.042388756,342.05652,0.0,0.0,294.42572,271.6219,340.83737,-8.515338e-05,341.00662,341.19702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1808100.0,-15367.10873137812,-7866.644,-7866.6875,0.0,0.0,0.0,-15733.332,0.0,0.0,0.16571045
30150,-0.042388756,342.0299,297.86978,-0.042388756,342.0301,0.0,0.0,294.4237,272.0,340.83737,-8.515338e-05,341.01746,341.20462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1809000.0,-15367.10873137812,-7861.9497,-7861.9824,0.0,0.0,0.0,-15723.932,0.0,0.0,0.16369629
30165,-0.042388756,341.99014,297.86978,-0.042388756,341.99023,0.0,0.0,294.41837,272.3781,340.83737,-8.515338e-05,341.02744,341.21146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1809900.0,-15367.10873137812,-7854.8706,-7854.8867,0.0,0.0,0.0,-15709.758,0.0,0.0,0.15835571
30180,-0.042388756,341.93558,297.86978,-0.042388756,341.93567,0.0,0.0,294.41193,272.55,340.83737,-8.515338e-05,341.03635,341.2174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1810800.0,-15367.10873137812,-7845.156,-7845.1724,0.0,0.0,0.0,-15690.328,0.0,0.0,0.1519165
30195,-0.042388756,341.86502,297.86978,-0.042388756,341.86508,0.0,0.0,294.39935,272.39532,340.83737,-8.515338e-05,341.044,341.22232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1811700.0,-15367.10873137812,-7832.5947,-7832.6055,0.0,0.0,0.0,-15665.2,0.0,0.0,0.13934326
30210,-0.042388756,341.77692,297.86978,-0.042388756,341.77695,0.0,0.0,294.38916,272.04584,340.83737,-8.515338e-05,341.05017,341.22598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1812600.0,-15367.10873137812,-7816.909,-7816.9146,0.0,0.0,0.0,-15633.824,0.0,0.0,0.12915039
30225,-0.042388756,341.6697,297.86978,-0.042388756,341.66974,0.0,0.0,294.37366,271.67343,340.83737,-8.515338e-05,341.05466,341.22815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1813500.0,-15367.10873137812,-7797.8228,-7797.828,0.0,0.0,0.0,-15595.65,0.0,0.0,0.11364746
30240,-0.042388756,341.5424,297.86978,-0.042388756,341.54242,0.0,0.0,294.3582,271.45,340.83737,-8.515338e-05,341.0572,341.22867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1814400.0,-15367.10873137812,-7775.156,-7775.161,0.0,0.0,0.0,-15550.316,0.0,0.0,0.09817505
30255,-0.042388756,341.39334,297.86978,-0.042388756,341.39334,0.0,0.0,294.34537,271.37265,340.83737,-8.515338e-05,341.05753,341.2273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1815300.0,-15367.10873137812,-7748.62,-7748.62,0.0,0.0,0.0,-15497.24,0.0,0.0,0.085357666
30270,-0.042388756,341.22165,297.86978,-0.042388756,341.22168,0.0,0.0,294.32773,271.33542,340.83737,-8.515338e-05,341.05545,341.22382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1816200.0,-15367.10873137812,-7718.053,-7718.0586,0.0,0.0,0.0,-15436.111,0.0,0.0,0.067718506
30285,-0.042388756,341.02588,297.86978,-0.042388756,341.02588,0.0,0.0,294.3112,271.35547,340.83737,-8.515338e-05,341.0506,341.218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1817100.0,-15367.10873137812,-7683.1997,-7683.1997,0.0,0.0,0.0,-15366.399,0.0,0.0,0.05117798
30300,-0.042388756,340.80508,297.86978,-0.042388756,340.80508,0.0,0.0,294.28946,271.45,340.83737,-8.515338e-05,341.0428,341.20956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30023,0.0,1818000.0,-15367.10873137812,-7643.891,-7643.891,0.0,0.0,0.0,-15287.782,0.0,0.0,0.029449463
30315,-0.042387918,340.55798,297.86978,-0.042387918,340.55798,0.0,0.0,294.26938,271.68103,340.83676,-8.5151696e-05,341.03165,341.19824,1.1992598e-18,8.621929e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818900.0,-15366.58713301975,-7599.7485,-7599.7485,0.0,0.0,0.0,-15199.497,0.0,0.0,0.0093688965
30330,-0.042387918,340.2841,297.86923,-0.042387918,340.2841,0.0,0.0,294.2483,272.02023,340.80066,-8.5151696e-05,341.01697,341.18384,-1.4864343e-18,-6.039538e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1819800.0,-15353.872068045504,-7551.085,-7551.085,0.0,0.0,0.0,-15102.17,0.0,0.0,-0.01171875
30345,-0.04238792,339.9825,297.8636,-0.04238792,339.9825,0.0,0.0,294.2278,272.3493,340.35867,-8.51517e-05,340.9984,341.16608,2.5203898e-18,-2.2845072e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1820700.0,-15197.821865364736,-7498.402,-7498.402,0.0,0.0,0.0,-14996.804,0.0,0.0,-0.032196045
30360,-0.04238793,339.65286,297.8383,-0.04238793,339.65286,0.0,0.0,294.2087,272.55,338.5388,-8.515172e-05,340.97574,341.1447,-3.6450456e-19,3.8941944e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1821600.0,-14556.013657878264,-7444.219,-7444.219,0.0,0.0,0.0,-14888.438,0.0,0.0,-0.05130005
30375,-0.04238794,339.29544,297.73618,-0.04238794,339.29544,0.0,0.0,294.18793,272.59116,334.55518,-8.515174e-05,340.94882,341.11963,-1.688403e-18,-1.2582048e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1822500.0,-13167.848094651103,-7398.7686,-7398.7686,0.0,0.0,0.0,-14797.537,0.0,0.0,-0.07208252
30390,-0.04238795,338.9085,297.46143,-0.04238795,338.9085,0.0,0.0,294.16705,272.56265,328.7413,-8.515177e-05,340.9171,341.09036,-3.1731738e-18,-3.5203158e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1823400.0,-11186.854693791214,-7378.799,-7378.799,0.0,0.0,0.0,-14757.598,0.0,0.0,-0.09295654
30405,-0.04238797,338.49228,296.95264,-0.04238797,338.49228,0.0,0.0,294.1474,272.52783,321.60992,-8.51518e-05,340.8804,341.05676,5.7395035e-18,5.7925696e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1824300.0,-8818.371962976635,-7395.281,-7395.281,0.0,0.0,0.0,-14790.562,0.0,0.0,-0.11260986
30420,-0.04238799,338.04614,296.1925,-0.04238799,338.04614,0.0,0.0,294.12982,272.55,314.06903,-8.5151834e-05,340.83835,341.01846,2.9520198e-18,2.9750895e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1825200.0,-6393.319676045817,-7451.1846,-7451.1846,0.0,0.0,0.0,-14902.369,0.0,0.0,-0.13018799
30435,-0.042388007,337.5711,295.251,-0.042388007,337.5711,0.0,0.0,294.11017,272.6841,307.26157,-8.515188e-05,340.79086,340.97537,-8.713689e-19,-8.438142e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1826100.0,-4295.430979544879,-7534.2314,-7534.2314,0.0,0.0,0.0,-15068.463,0.0,0.0,-0.14984131
30450,-0.042388037,337.06754,294.1781,-0.042388037,337.06754,0.0,0.0,294.08643,272.88586,301.67468,-8.5151936e-05,340.7377,340.9273,-1.7348978e-18,-1.9277097e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1827000.0,-2681.063594926769,-7635.5957,-7635.5957,0.0,0.0,0.0,-15271.191,0.0,0.0,-0.17358398
30465,-0.042388063,336.53522,293.1205,-0.042388063,336.53522,0.0,0.0,294.06732,273.0697,297.93015,-8.515199e-05,340.67853,340.87396,1.6750191e-18,-8.767089e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1827900.0,-1720.108600196113,-7729.114,-7729.114,0.0,0.0,0.0,-15458.228,0.0,0.0,-0.19268799
30480,-0.042388096,335.97427,292.14728,-0.042388096,335.97427,0.0,0.0,294.04468,273.15,295.7831,-8.515205e-05,340.61307,340.8151,-1.7076192e-19,-5.859524e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1828800.0,-1300.3145652699554,-7802.52,-7802.52,0.0,0.0,0.0,-15605.04,0.0,0.0,-0.21533203
30495,-0.04238813,335.38495,291.29486,-0.04238813,335.38495,0.0,0.0,294.02228,273.05624,294.74615,-8.515212e-05,340.54095,340.75037,-3.9969951e-19,3.9288238e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1829700.0,-1234.3169566964461,-7849.365,-7849.365,0.0,0.0,0.0,-15698.73,0.0,0.0,-0.23773193
30510,-0.042388164,334.7688,290.55817,-0.042388164,334.7688,0.0,0.0,294.001,272.85,294.30884,-8.515218e-05,340.46222,340.6798,1.811413e-18,1.3384251e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1830600.0,-1341.387005907979,-7870.8315,-7870.8315,0.0,0.0,0.0,-15741.663,0.0,0.0,-0.2590027
30525,-0.04238819,334.12595,289.91608,-0.04238819,334.12595,0.0,0.0,293.985,272.64374,294.1477,-8.515224e-05,340.3765,340.60312,1.5005155e-18,-1.7476515e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,1831500.0,-1513.3971144263292,-7870.7007,-7870.7007,0.0,0.0,0.0,-15741.401,0.0,0.0,-0.2750244
30540,29.014936,319.70773,294.05743,0.526633,338.59412,4.7834287,0.0,293.96198,272.55,314.86423,0.029672544,320.0135,338.88495,0.9998961,1.3698156e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-638.1785,1.0,1832400.0,2593040.085142343,3125815.5,98508.84,3246544.0,0.0,4.7834287,3224324.2,3246544.0,3246548.8,-0.29803467
30555,5.837399,359.14575,294.13712,5.837399,344.40485,2.907545,2.800569,293.98297,272.55,344.18445,0.011726559,358.6422,344.5068,0.9998961,1.0,0.3751482,0.41892132,1217935.1,293574.03,343.15,343.15,-4168.945,1.0,1833300.0,2464908.6312557925,1593821.8,1232417.8,1217935.1,293574.03,5.708114,2826239.5,1511509.1,1511514.9,-0.27703857
30570,4.778061,317.87643,295.10928,4.9971027,343.52173,2.389008,2.3012056,294.10632,272.55,335.9405,0.009818503,317.43652,343.58243,0.014612194,1.0,0.0,0.40276745,0.0,282253.62,343.14996,343.14996,-4134.5527,1.0,1834200.0,1683785.539598199,456887.9,1016072.25,0.0,282253.62,4.6902137,1472960.1,282253.62,282258.3,-0.15368652
30585,5.5021796,341.09094,296.0787,5.5021796,366.1861,2.7217212,2.6216335,294.23373,272.55,334.04654,0.011053148,342.25186,366.9929,0.99903136,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4155.655,1.0,1835100.0,1762589.149664734,1040194.75,1620122.5,3246544.0,700785.6,5.3433547,2660317.2,3947329.5,3947334.8,-0.026275635
30600,7.3279986,346.7237,296.21277,7.327999,340.27155,3.6957505,3.5577447,294.34445,272.55,343.8316,0.014720976,346.57727,340.56046,0.99903136,1.0,0.19266313,0.3162839,625489.3,221647.22,343.1499,343.1499,-4148.374,1.0,1836000.0,2944182.1524807895,1554604.8,1356023.2,625489.3,221647.22,7.253495,2910628.0,847136.5,847143.75,0.08444214
30615,7.6678247,343.5697,295.90323,7.6678247,344.76355,3.8694189,3.7241461,294.42535,272.55,344.46463,0.015403641,343.6036,344.6872,0.99903136,1.0,0.15446475,0.08843452,501476.62,61973.637,343.14987,343.14987,-4133.7246,1.0,1836900.0,3141694.130190672,1535092.2,1573540.0,501476.62,61973.637,7.593565,3108632.2,563450.25,563457.8,0.16534424
30630,-0.04238791,341.49597,296.0816,-0.04238791,341.65295,0.0,0.0,294.47488,272.55,343.33307,-8.5151674e-05,341.21124,341.42688,-3.0956963e-11,-3.1066837e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,1837800.0,-16898.873644057487,-8085.0845,-8113.0317,0.0,0.0,0.0,-16198.116,0.0,0.0,0.21487427
30645,-0.042387918,341.67538,296.08487,-0.042387918,341.78085,0.0,0.0,294.4864,272.55,343.33005,-8.515169e-05,341.22058,341.4329,1.6652279e-17,1.6592293e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1838700.0,-16896.62820308113,-8116.4453,-8135.2217,0.0,0.0,0.0,-16251.667,0.0,0.0,0.2263794
30660,-0.042387918,341.80734,296.08487,-0.042387918,341.87836,0.0,0.0,294.48096,272.55,343.33005,-8.515169e-05,341.23016,341.43918,-1.0182318e-20,3.7138933e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1839600.0,-16896.62820308113,-8139.9375,-8152.58,0.0,0.0,0.0,-16292.518,0.0,0.0,0.22094727
30675,-0.042387918,341.90842,296.08487,-0.042387918,341.95624,0.0,0.0,294.47125,272.55,343.33005,-8.515169e-05,341.24008,341.44577,2.001177e-35,-1.9041568e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1840500.0,-16896.62820308113,-8157.9316,-8166.4453,0.0,0.0,0.0,-16324.377,0.0,0.0,0.21124268
30690,-0.042387918,341.98843,296.08487,-0.042387918,342.02078,0.0,0.0,294.4541,272.55,343.33005,-8.515169e-05,341.2503,341.45267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1841400.0,-16896.62820308113,-8172.1772,-8177.936,0.0,0.0,0.0,-16350.113,0.0,0.0,0.1940918
30705,-0.042387918,342.05478,296.08487,-0.042387918,342.07666,0.0,0.0,294.4332,272.55,343.33005,-8.515169e-05,341.26083,341.45984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1842300.0,-16896.62820308113,-8183.989,-8187.8843,0.0,0.0,0.0,-16371.873,0.0,0.0,0.17318726
30720,-0.042387918,342.1118,296.08487,-0.042387918,342.1266,0.0,0.0,294.41016,272.55,343.33005,-8.515169e-05,341.27167,341.46735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1843200.0,-16896.62820308113,-8194.138,-8196.772,0.0,0.0,0.0,-16390.91,0.0,0.0,0.15014648
30735,-0.042387918,342.16223,296.08484,-0.042387918,342.17227,0.0,0.0,294.3896,272.62555,343.33008,-8.515169e-05,341.28278,341.47513,-1.5031361e-15,-4.9525644e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1844100.0,-16896.65003151699,-8203.124,-8204.911,0.0,0.0,0.0,-16408.035,0.0,0.0,0.12957764
30750,-0.042387918,342.20786,296.08554,-0.042387918,342.21463,0.0,0.0,294.3643,272.80148,343.32904,-8.5151696e-05,341.2942,341.48315,-7.363773e-20,6.5635686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845000.0,-16896.02936481016,-8211.121,-8212.327,0.0,0.0,0.0,-16423.45,0.0,0.0,0.104278564
30765,-0.042387918,342.24945,296.0938,-0.042387918,342.25406,0.0,0.0,294.34747,273.00165,343.3161,-8.5151696e-05,341.30585,341.49146,6.4213427e-18,1.9121785e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845900.0,-16888.44398270106,-8217.054,-8217.874,0.0,0.0,0.0,-16434.928,0.0,0.0,0.08746338
30780,-0.04238792,342.28745,296.1477,-0.04238792,342.29056,0.0,0.0,294.3246,273.15,343.22888,-8.5151696e-05,341.3177,341.49997,-1.3140124e-17,-6.2601343e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1846800.0,-16837.976634683117,-8214.224,-8214.778,0.0,0.0,0.0,-16429.002,0.0,0.0,0.064575195
30795,-0.042387925,342.3217,296.4365,-0.042387925,342.3238,0.0,0.0,294.30173,273.17648,342.75302,-8.51517e-05,341.3297,341.50867,1.2356193e-19,2.3165116e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1847700.0,-16564.511382264336,-8168.9077,-8169.2827,0.0,0.0,0.0,-16338.19,0.0,0.0,0.04171753
30810,-0.04238793,342.35162,297.26566,-0.04238793,342.35306,0.0,0.0,294.28305,273.12354,341.35373,-8.515172e-05,341.34183,341.5175,-6.80416e-19,-3.388865e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1848600.0,-15767.535918999887,-8026.623,-8026.8784,0.0,0.0,0.0,-16053.502,0.0,0.0,0.023040771
30825,-0.042387933,342.37686,299.12573,-0.042387933,342.3778,0.0,0.0,294.26218,273.08383,338.11707,-8.5151725e-05,341.354,341.52634,-6.3003695e-19,2.487936e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1849500.0,-13944.752951137929,-7699.9688,-7700.137,0.0,0.0,0.0,-15400.105,0.0,0.0,0.002166748
30840,-0.042387944,342.39612,301.8587,-0.042387944,342.3968,0.0,0.0,294.23975,273.15,333.0572,-8.515175e-05,341.3661,341.53522,6.417381e-19,6.820524e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1850400.0,-11157.743587028435,-7216.85,-7216.969,0.0,0.0,0.0,-14433.819,0.0,0.0,-0.020263672
30855,-0.042387955,342.40887,304.9802,-0.042387955,342.40933,0.0,0.0,294.21768,273.36984,326.81134,-8.515177e-05,341.37805,341.54398,-5.2151804e-19,-6.178667e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1851300.0,-7807.6350191707,-6663.406,-6663.4873,0.0,0.0,0.0,-13326.893,0.0,0.0,-0.04232788
30870,-0.042387974,342.41342,308.1691,-0.042387974,342.41373,0.0,0.0,294.19476,273.67795,319.70386,-8.5151805e-05,341.38974,341.55252,-4.6162965e-18,-1.6660971e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1852200.0,-4125.2635048583115,-6096.4995,-6096.554,0.0,0.0,0.0,-12193.054,0.0,0.0,-0.06524658
30885,-0.042387992,342.40863,310.9748,-0.042387992,342.40884,0.0,0.0,294.17194,273.99707,312.42728,-8.515184e-05,341.40103,341.56076,3.803388e-19,4.9822924e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1853100.0,-519.4631344673794,-5596.153,-5596.191,0.0,0.0,0.0,-11192.344,0.0,0.0,-0.08807373
30900,-0.04238801,342.39374,312.95825,-0.04238801,342.3939,0.0,0.0,294.1506,274.25,305.8957,-8.5151885e-05,341.4118,341.56857,2.7217375e-19,1.2325783e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1854000.0,2525.8396258090343,-5240.389,-5240.4165,0.0,0.0,0.0,-10480.806,0.0,0.0,-0.10940552
30915,-0.042388037,342.36673,313.80643,-0.042388037,342.36682,0.0,0.0,294.12573,274.4336,300.91663,-8.5151936e-05,341.42184,341.5758,3.94878e-19,-8.286508e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1854900.0,4609.884362095373,-5084.5835,-5084.6,0.0,0.0,0.0,-10169.184,0.0,0.0,-0.13427734
30930,-0.042388063,342.3267,313.6529,-0.042388063,342.32675,0.0,0.0,294.10477,274.5955,297.5436,-8.515199e-05,341.4311,341.58234,5.138824e-18,2.8566072e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1855800.0,5761.297487829608,-5104.792,-5104.803,0.0,0.0,0.0,-10209.596,0.0,0.0,-0.15524292
30945,-0.04238809,342.2717,312.75415,-0.04238809,342.27173,0.0,0.0,294.08777,274.73465,295.67468,-8.515204e-05,341.4392,341.58795,8.226062e-20,-1.1847733e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1856700.0,6108.2762591100345,-5255.0083,-5255.0137,0.0,0.0,0.0,-10510.021,0.0,0.0,-0.17224121
30960,-0.04238812,342.2006,311.4626,-0.04238812,342.20062,0.0,0.0,294.06656,274.85,294.75223,-8.5152096e-05,341.44614,341.5925,3.7621614e-19,-1.9451359e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1857600.0,5976.272337048227,-5472.2905,-5472.296,0.0,0.0,0.0,-10944.586,0.0,0.0,-0.19345093
30975,-0.042388145,342.1105,310.02716,-0.042388145,342.11053,0.0,0.0,294.05023,274.9262,294.3676,-8.5152154e-05,341.45145,341.5957,1.9780544e-18,-2.0766426e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1858500.0,5600.465101147911,-5711.8047,-5711.81,0.0,0.0,0.0,-11423.615,0.0,0.0,-0.20977783
30990,-0.042388175,342.00153,308.5957,-0.042388175,342.00153,0.0,0.0,294.03003,274.9501,294.2069,-8.515221e-05,341.45505,341.59744,-1.8477246e-19,-1.6871713e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,1859400.0,5145.998098918447,-5947.25,-5947.25,0.0,0.0,0.0,-11894.5,0.0,0.0,-0.22998047
31005,-0.0423882,341.87225,307.2196,-0.0423882,341.87225,0.0,0.0,294.0124,274.92392,294.13965,-8.515226e-05,341.45673,341.59753,-1.9301364e-19,-1.3986285e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1860300.0,4677.9090385658865,-6169.2266,-6169.2266,0.0,0.0,0.0,-12338.453,0.0,0.0,-0.24761963
31020,11.33489,346.60828,294.09082,0.09483879,340.17987,6.2257905,0.0,293.99014,274.85,334.14932,0.011480404,346.94666,339.72638,0.9998587,9.070292e-17,0.821116,0.0,2665789.0,0.0,343.15,343.15,-3975.244,1.0,1861200.0,1931528.7239875828,2500174.2,18358.324,2665789.0,0.0,6.2257905,2518532.5,2665789.0,2665795.2,-0.26986694
31035,5.467756,337.83524,294.44168,5.4677563,343.1875,2.6941154,2.594892,294.05887,274.62354,347.19965,0.010983995,336.8596,343.1094,0.9987577,1.0,0.0,0.36904725,0.0,258623.02,343.15,343.15,-4140.4224,1.0,1862100.0,2433871.5797749446,996514.5,1119427.1,0.0,258623.02,5.289007,2115941.5,258623.02,258628.3,-0.20114136
31050,4.2151494,312.59152,295.61404,4.4101048,344.40875,2.0922294,2.0154514,294.19785,274.25146,331.55847,0.008663495,312.30862,344.46173,0.014501911,1.0,0.0,0.3533219,0.0,247602.9,343.14993,343.14993,-4130.6475,1.0,1863000.0,1307898.3556796345,300562.94,903797.0,0.0,247602.9,4.107681,1204360.0,247602.9,247607.02,-0.062164307
31065,6.5773897,353.73627,296.2044,6.5773897,344.12775,3.2747846,3.1531148,294.30966,273.9037,352.13736,0.013213102,353.745,343.3529,0.9990204,1.0,0.5523102,0.01,1793099.4,7007.856,343.1499,343.1499,-4130.1685,1.0,1863900.0,3104000.7556342743,1589319.8,1323884.0,1793099.4,7007.856,6.4278994,2913203.8,1800107.2,1800113.6,0.0496521
31080,7.1802893,343.58334,296.0789,7.1802897,346.13516,3.625191,3.4902098,294.41107,273.75,344.26575,0.014424248,343.52032,346.22064,0.9990204,1.0,0.14414094,0.2269457,467959.94,159040.28,343.14987,343.14987,-4160.6045,1.0,1864800.0,2919248.599712239,1432602.1,1509557.9,467959.94,159040.28,7.115401,2942160.0,627000.25,627007.4,0.15106201
31095,-0.0630645,341.39163,295.9668,-0.06315179,342.14383,1.4422158e-22,1.4406178e-22,294.47598,273.75,343.72385,-0.00012677588,341.1863,341.9962,0.0032896,0.0033002454,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.17635,0.0,1865700.0,-25428.655935847288,-12031.718,-12247.882,0.0,0.0,2.8828335e-22,-24279.6,0.0,2.8828335e-22,0.2159729
31110,-0.042387925,341.70786,296.07382,-0.042387925,342.20853,3.7285108e-34,3.7243268e-34,294.49927,273.75,343.63275,-8.515171e-05,341.19952,341.9996,2.41829e-12,2.4274513e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1866600.0,-17008.841637676665,-8124.1943,-8213.328,0.0,0.0,7.4528376e-34,-16337.522,0.0,7.4528376e-34,0.23925781
31125,-0.04238813,341.92715,296.07382,-0.04238813,342.2635,0.0,0.0,294.50256,273.75,343.63275,-8.515212e-05,341.21277,342.00327,-5.5592672e-21,-6.488636e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30302,0.0,1867500.0,-17008.923025521395,-8163.276,-8223.153,0.0,0.0,0.0,-16386.43,0.0,0.0,0.24255371
31140,-0.042387903,342.0863,296.07382,-0.042387903,342.31274,0.0,0.0,294.49606,273.75,343.63275,-8.515167e-05,341.2262,342.00726,-4.2852034e-26,-1.5974611e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1868400.0,-17008.832917550444,-8191.565,-8231.878,0.0,0.0,0.0,-16423.443,0.0,0.0,0.23605347
31155,-0.042387903,342.20547,296.07382,-0.042387903,342.35837,0.0,0.0,294.48282,273.75,343.63275,-8.515167e-05,341.2399,342.0116,6.751e-42,2.5167e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1869300.0,-17008.832917550444,-8212.781,-8240.0,0.0,0.0,0.0,-16452.781,0.0,0.0,0.22280884
31170,-0.042387903,342.29828,296.07382,-0.042387903,342.40167,0.0,0.0,294.4721,273.75,343.63275,-8.515167e-05,341.2539,342.01627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1870200.0,-17008.832917550444,-8229.303,-8247.71,0.0,0.0,0.0,-16477.012,0.0,0.0,0.21209717
31185,-0.042387903,342.37344,296.07382,-0.042387903,342.44336,0.0,0.0,294.4718,273.75,343.63275,-8.515167e-05,341.26816,342.02124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1871100.0,-17008.832917550444,-8242.685,-8255.131,0.0,0.0,0.0,-16497.816,0.0,0.0,0.21179199
31200,-0.042387903,342.4365,296.07382,-0.042387903,342.48376,0.0,0.0,294.46945,273.75,343.63275,-8.515167e-05,341.28268,342.02655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1872000.0,-17008.832917550444,-8253.909,-8262.324,0.0,0.0,0.0,-16516.234,0.0,0.0,0.20944214
31215,-0.042387903,342.49094,296.07382,-0.042387903,342.5229,0.0,0.0,294.46948,273.75,343.63275,-8.515167e-05,341.29745,342.03217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1872900.0,-17008.832917550444,-8263.602,-8269.29,0.0,0.0,0.0,-16532.89,0.0,0.0,0.20947266
31230,-0.042387903,342.53888,296.07382,-0.042387903,342.56052,0.0,0.0,294.46317,273.75,343.63275,-8.515167e-05,341.31244,342.03806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1873800.0,-17008.832917550444,-8272.137,-8275.988,0.0,0.0,0.0,-16548.125,0.0,0.0,0.20315552
31245,-0.042387903,342.5816,296.07382,-0.042387903,342.59625,0.0,0.0,294.44363,273.75,343.63275,-8.515167e-05,341.3276,342.04422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1874700.0,-17008.832917550444,-8279.743,-8282.351,0.0,0.0,0.0,-16562.094,0.0,0.0,0.18362427
31260,-0.042387903,342.6196,296.07382,-0.042387903,342.62952,0.0,0.0,294.42413,273.75,343.63275,-8.515167e-05,341.34293,342.0506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1875600.0,-17008.832917550444,-8286.507,-8288.272,0.0,0.0,0.0,-16574.78,0.0,0.0,0.16412354
31275,-0.042387903,342.65277,296.07382,-0.042387903,342.6595,0.0,0.0,294.39752,273.75,343.63275,-8.515167e-05,341.35837,342.05713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1876500.0,-17008.832917550444,-8292.412,-8293.607,0.0,0.0,0.0,-16586.02,0.0,0.0,0.1375122
31290,-0.042387903,342.68085,296.07382,-0.042387903,342.6854,0.0,0.0,294.37302,273.75,343.63275,-8.515167e-05,341.37378,342.06375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1877400.0,-17008.832917550444,-8297.411,-8298.221,0.0,0.0,0.0,-16595.633,0.0,0.0,0.11300659
31305,-0.042387903,342.7031,296.07382,-0.042387903,342.70618,0.0,0.0,294.34793,273.75,343.63275,-8.515167e-05,341.38916,342.07043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,1878300.0,-17008.832917550444,-8301.372,-8301.92,0.0,0.0,0.0,-16603.293,0.0,0.0,0.08792114
31320,-0.042387918,342.71863,296.07425,-0.042387918,342.7207,0.0,0.0,294.3186,273.75,343.6317,-8.5151696e-05,341.4044,342.07706,-2.014031e-17,-1.3784779e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1879200.0,-17008.314848462545,-8304.063,-8304.434,0.0,0.0,0.0,-16608.496,0.0,0.0,0.05859375
31335,-0.042387918,342.72623,296.09567,-0.042387918,342.72763,0.0,0.0,294.2929,273.75,343.57993,-8.5151696e-05,341.41937,342.08353,-3.923916e-19,6.7536195e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1880100.0,-16982.131637412578,-8301.603,-8301.853,0.0,0.0,0.0,-16603.455,0.0,0.0,0.03289795
31350,-0.042387925,342.72507,296.34576,-0.042387925,342.72604,0.0,0.0,294.265,273.75,342.98956,-8.515171e-05,341.43393,342.08975,-2.7992606e-19,-3.3286516e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1881000.0,-16681.5569007305,-8256.874,-8257.048,0.0,0.0,0.0,-16513.922,0.0,0.0,0.005004883
31365,-0.042387936,342.7138,297.58292,-0.042387936,342.71445,0.0,0.0,294.2348,273.75,340.09854,-8.515173e-05,341.448,342.0956,-2.5531092e-19,-1.3919334e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1881900.0,-15205.172332230177,-8034.622,-8034.736,0.0,0.0,0.0,-16069.357,0.0,0.0,-0.02520752
31380,-0.042387947,342.69122,299.86603,-0.042387947,342.69165,0.0,0.0,294.20587,273.75,334.42154,-8.5151754e-05,341.4614,342.10095,-3.464592e-19,8.860718e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1882800.0,-12358.342178600878,-7624.1426,-7624.2188,0.0,0.0,0.0,-15248.361,0.0,0.0,-0.054138184
31395,-0.042387966,342.6554,302.73138,-0.042387966,342.6557,0.0,0.0,294.17847,273.75,326.55283,-8.515179e-05,341.4739,342.10562,-4.6388697e-19,-3.2304112e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1883700.0,-8519.441337008127,-7107.6504,-7107.7046,0.0,0.0,0.0,-14215.355,0.0,0.0,-0.08154297
31410,-0.042387992,342.60556,305.6832,-0.042387992,342.60577,0.0,0.0,294.14487,273.75,317.31458,-8.515185e-05,341.4854,342.1095,7.7020855e-19,2.2442196e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1884600.0,-4159.820098725264,-6573.2725,-6573.3105,0.0,0.0,0.0,-13146.583,0.0,0.0,-0.11514282
31425,-0.042388022,342.53992,307.9286,-0.042388022,342.54004,0.0,0.0,294.1169,273.75,308.5908,-8.515191e-05,341.4957,342.1124,-6.032068e-20,7.366311e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,1885500.0,-236.82822193697996,-6161.844,-6161.8657,0.0,0.0,0.0,-12323.71,0.0,0.0,-0.14309692
31440,-0.042388055,342.45728,309.0131,-0.042388055,342.45737,0.0,0.0,294.08585,273.75,301.88922,-8.515197e-05,341.50458,342.1141,5.415106e-19,-1.8769812e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,1886400.0,2547.7689525978953,-5954.0625,-5954.0786,0.0,0.0,0.0,-11908.141,0.0,0.0,-0.17416382
31455,-0.042388093,342.3564,308.96378,-0.042388093,342.35648,0.0,0.0,294.05704,273.8164,297.59778,-8.5152045e-05,341.5118,342.11447,-8.5502553e-19,-5.7826723e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1887300.0,4064.9192592074,-5944.891,-5944.902,0.0,0.0,0.0,-11889.793,0.0,0.0,-0.20297241
31470,-0.04238813,342.23547,308.11096,-0.04238813,342.2355,0.0,0.0,294.0272,273.96875,295.43396,-8.515212e-05,341.51715,342.11325,1.5498841e-16,2.380849e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1888200.0,4533.788984293352,-6075.192,-6075.1973,0.0,0.0,0.0,-12150.389,0.0,0.0,-0.2328186
31485,-0.04238817,342.09308,306.8852,-0.04238817,342.0931,0.0,0.0,293.99484,274.13672,294.53616,-8.5152205e-05,341.52032,342.1102,-7.5461516e-19,1.1446189e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1889100.0,4416.497821368548,-6268.0713,-6268.0767,0.0,0.0,0.0,-12536.148,0.0,0.0,-0.26516724
31500,-0.04238821,341.92767,305.5799,-0.04238821,341.92767,0.0,0.0,293.96698,274.25,294.22122,-8.515228e-05,341.52106,342.1051,2.0066284e-19,4.0483302e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1890000.0,4062.310943455216,-6471.012,-6471.012,0.0,0.0,0.0,-12942.024,0.0,0.0,-0.2930298
31515,5.1009297,349.3584,294.0754,0.022416439,340.54465,41.72014,0.0,293.94717,274.29688,338.39227,0.005146061,349.59778,340.08475,0.9998662,-9.943522e-16,0.74170655,0.0,2407983.0,0.0,343.15,343.15,-927.3137,1.0,1890900.0,957840.6123590355,1184377.5,4375.034,2407983.0,0.0,41.72014,1188752.5,2407983.0,2408024.8,-0.3128357
31530,5.3804474,330.78076,294.60858,5.594201,342.44608,2.702886,2.6033027,294.02686,274.3125,344.8246,0.011023305,329.98505,342.40616,0.015697816,1.0,0.0,0.3925379,0.0,275084.9,343.15,343.15,-4138.063,1.0,1891800.0,2324894.6257296666,817414.56,1123972.8,0.0,275084.9,5.3061886,1941387.2,275084.9,275090.22,-0.2331543
31545,4.42641,310.25946,295.89764,4.426423,344.6855,2.149842,2.0709171,294.1602,274.29688,329.9578,0.008892083,310.0319,344.72446,0.8799621,1.0,0.0,0.35378096,0.0,247924.61,343.14996,343.14996,-4129.8716,1.0,1892700.0,1272035.8088992215,266999.4,907013.6,0.0,247924.61,4.2207594,1174013.0,247924.61,247928.83,-0.099823
31560,6.6938176,352.3502,296.42938,6.693818,337.9835,3.3612163,3.2366447,294.27295,274.25,351.22784,0.01344699,352.1425,337.629,0.9990296,1.0,0.4158009,0.10429179,1349915.9,73086.19,343.1499,343.1499,-4161.323,1.0,1893600.0,3094872.443558506,1572159.4,1168253.6,1349915.9,73086.19,6.5978613,2740413.0,1423002.0,1423008.6,0.012939453
31575,8.707748,343.12167,296.2442,8.707748,346.51636,4.415242,4.246537,294.37088,274.1495,344.16284,0.01749271,343.12256,346.53235,0.9990296,1.0,0.1902074,0.213566,617516.7,149663.98,343.14987,343.14987,-4101.524,1.0,1894500.0,3520552.813002564,1714428.4,1838580.6,617516.7,149663.98,8.661779,3553009.0,767180.7,767189.4,0.11087036
31590,7.7506666,343.60474,295.84387,7.750667,342.72528,3.9122603,3.7651858,294.43628,274.00284,343.83557,0.015570059,343.3943,342.5629,0.9990296,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4130.6753,0.0,1895400.0,3138381.1554449494,1554749.8,1526121.2,0.0,0.0,7.6774464,3080871.0,0.0,7.6774464,0.17626953
31605,-0.04238787,341.68155,296.28568,-0.04238787,341.37695,3.402666e-37,3.3988434e-37,294.4617,273.85477,342.99393,-8.5151594e-05,341.43246,341.02902,-1.7658229e-10,-1.7728467e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,1896300.0,-16704.58489717035,-8081.7847,-8027.5576,0.0,0.0,6.801509e-37,-16109.342,0.0,6.801509e-37,0.20169067
31620,-0.042388976,341.7764,296.3044,-0.042388976,341.57123,7.8e-44,7.8e-44,294.4561,273.75,342.97537,-8.515382e-05,341.43848,341.0382,-2.9703256e-16,-7.3377776e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.302345,0.0,1897200.0,-16691.684160651832,-8095.5454,-8059.018,0.0,0.0,1.57e-43,-16154.563,0.0,1.57e-43,0.19607544
31635,-0.042387918,341.8522,296.3113,-0.042387918,341.714,0.0,0.0,294.43777,273.73978,342.96777,-8.5151696e-05,341.44482,341.04764,1.0623147e-16,8.467319e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1898100.0,-16686.083450780487,-8107.6113,-8083.005,0.0,0.0,0.0,-16190.616,0.0,0.0,0.1777649
31650,-0.042387918,341.91525,296.3325,-0.042387918,341.8221,0.0,0.0,294.4136,273.79092,342.94296,-8.5151696e-05,341.45154,341.05734,3.6257903e-19,-2.673326e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1899000.0,-16669.635722955434,-8115.0654,-8098.484,0.0,0.0,0.0,-16213.549,0.0,0.0,0.15359497
31665,-0.04238792,341.96973,296.4474,-0.04238792,341.90686,0.0,0.0,294.38528,273.8216,342.80356,-8.51517e-05,341.4586,341.0673,-3.3713977e-19,4.5865324e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1899900.0,-16578.68895377752,-8104.3086,-8093.1167,0.0,0.0,0.0,-16197.426,0.0,0.0,0.12527466
31680,-0.042387925,342.01846,297.09314,-0.042387925,341.97607,0.0,0.0,294.35437,273.75,342.0032,-8.515171e-05,341.46597,341.0775,-6.052184e-19,1.18467e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1900800.0,-16061.509106998263,-7998.023,-7990.4766,0.0,0.0,0.0,-15988.5,0.0,0.0,0.09436035
31695,-0.042387933,342.06308,299.24,-0.042387933,342.03442,0.0,0.0,294.32306,273.6,339.2802,-8.5151725e-05,341.47366,341.088,1.751579e-19,2.6436312e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1901700.0,-14319.874781637409,-7623.765,-7618.6636,0.0,0.0,0.0,-15242.429,0.0,0.0,0.06304932
31710,-0.042387947,342.10468,303.21375,-0.042387947,342.08533,0.0,0.0,294.28885,273.45,334.04962,-8.5151754e-05,341.4817,341.09872,1.1243502e-20,-8.570231e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1902600.0,-11028.061703257208,-6923.728,-6920.283,0.0,0.0,0.0,-13844.012,0.0,0.0,0.028839111
31725,-0.042387962,342.1435,308.25708,-0.042387962,342.13037,0.0,0.0,294.25732,273.3,327.03928,-8.515178e-05,341.49,341.10968,-2.8404134e-19,5.3076815e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1903500.0,-6717.217457306468,-6032.78,-6030.4434,0.0,0.0,0.0,-12063.223,0.0,0.0,-0.0026855469
31740,-0.042387985,342.1797,313.84717,-0.042387985,342.17078,0.0,0.0,294.22278,273.15,318.70746,-8.515183e-05,341.49854,341.12082,-9.046467e-19,-1.5842452e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1904400.0,-1738.2229978649023,-5044.0254,-5042.439,0.0,0.0,0.0,-10086.465,0.0,0.0,-0.037231445
31755,-0.042388007,342.21298,318.81808,-0.042388007,342.20694,0.0,0.0,294.19232,273.0,310.51154,-8.515188e-05,341.5073,341.13214,1.3829626e-18,-7.75924e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1905300.0,2970.7366638327403,-4164.985,-4163.909,0.0,0.0,0.0,-8328.895,0.0,0.0,-0.06768799
31770,-0.042388037,342.24286,322.2615,-0.042388037,342.23877,0.0,0.0,294.1592,272.85,303.7333,-8.5151936e-05,341.5162,341.14352,-4.3764596e-18,3.182581e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1906200.0,6626.390210850807,-3557.2754,-3556.5474,0.0,0.0,0.0,-7113.8228,0.0,0.0,-0.10079956
31785,-0.04238807,342.26855,323.85617,-0.04238807,342.2658,0.0,0.0,294.12735,272.7,298.96255,-8.5152e-05,341.5252,341.155,-1.543631e-19,-2.8922155e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,1907100.0,8902.91307523885,-3277.9548,-3277.4658,0.0,0.0,0.0,-6555.421,0.0,0.0,-0.13265991
31800,-0.042388104,342.2893,323.8261,-0.042388104,342.28745,0.0,0.0,294.09628,272.55,296.23746,-8.5152074e-05,341.53424,341.16644,-1.4810651e-20,4.713172e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1908000.0,9866.770547009019,-3287.0032,-3286.6719,0.0,0.0,0.0,-6573.675,0.0,0.0,-0.1637268
31815,-0.042388145,342.30402,322.7509,-0.042388145,342.30276,0.0,0.0,294.06082,272.49374,294.9391,-8.5152154e-05,341.54318,341.17783,-3.950146e-19,2.0850023e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1908900.0,9946.585018834985,-3481.048,-3480.8254,0.0,0.0,0.0,-6961.8735,0.0,0.0,-0.19918823
31830,-0.042388182,342.31137,321.19913,-0.042388182,342.31052,0.0,0.0,294.02972,272.55,294.42905,-8.515223e-05,341.55197,341.189,-8.065309e-20,-5.493466e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1909800.0,9574.034333121252,-3758.6204,-3758.4683,0.0,0.0,0.0,-7517.089,0.0,0.0,-0.23028564
31845,-0.12569943,342.30905,319.41043,-0.00038468567,342.31018,0.0,0.0,293.99448,272.60626,294.2318,-0.00012664312,341.56244,341.19858,0.95869184,-1.3580851e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,1910700.0,13392.535542416883,-12089.043,-36.998665,0.0,0.0,0.0,-12126.042,0.0,0.0,-0.26553345
31860,11.861927,341.66528,294.16724,0.10347013,339.93503,3.0671022,2.9556272,293.99783,272.55,346.21426,0.012018447,341.44467,339.5077,0.9998313,2.0316367e-16,0.53016686,0.0,1721210.0,0.0,343.15,343.15,-4288.9966,1.0,1911600.0,2627202.6173902135,2366357.2,19889.518,1721210.0,0.0,6.0227294,2386246.8,1721210.0,1721216.0,-0.2621765
31875,10.224999,342.5871,295.09927,0.07784299,339.46353,2.552401,2.458965,294.10294,272.35757,338.90714,0.01034852,342.69135,338.78992,0.9998313,3.790206e-16,0.9362022,0.0,3039421.8,0.0,343.14996,343.14996,-4180.1885,1.0,1912500.0,1904055.4667345986,2039364.4,14504.475,3039421.8,0.0,5.011366,2053868.9,3039421.8,3039426.8,-0.15707397
31890,4.7175126,337.40225,296.2084,4.934606,344.66574,2.342015,2.2556894,294.23322,272.09525,348.61642,0.0096949125,336.43518,344.4882,0.014582758,1.0,0.0,0.28342962,0.0,198623.4,343.14996,343.14996,-4106.772,1.0,1913400.0,2133982.9008176024,816196.5,1004295.06,0.0,198623.4,4.5977044,1820491.5,198623.4,198628.0,-0.026794434
31905,4.43198,317.28033,296.4165,4.6356125,344.2083,2.2014942,2.1205883,294.3509,271.78528,332.79752,0.009107795,317.13245,344.2769,0.014578935,1.0,0.0,0.28741118,0.0,201413.62,343.1499,343.1499,-4123.6387,1.0,1914300.0,1391673.2959845604,388365.94,930486.06,0.0,201413.62,4.3220825,1318852.0,201413.62,201417.95,0.09088135
31920,7.926405,351.5055,296.11536,7.926405,345.85388,3.9575658,3.8075304,294.42456,271.45,351.41278,0.015923094,351.38336,345.27414,0.99900866,1.0,0.36445963,0.01,1183234.1,7007.856,343.14987,343.14987,-4074.447,1.0,1915200.0,3698125.559481878,1843987.6,1655840.4,1183234.1,7007.856,7.765096,3499828.0,1190242.0,1190249.8,0.16455078
31935,7.3996696,342.94406,295.7736,7.39967,344.41626,3.7432554,3.6035182,294.40012,271.06006,344.00174,0.014864954,342.85458,344.42776,0.99900866,1.0,0.065515496,0.1191906,212698.94,83527.06,343.14984,343.14984,-4158.046,1.0,1916100.0,3011018.7683375217,1465992.9,1511746.9,212698.94,83527.06,7.3467736,2977739.8,296226.0,296233.34,0.1401062
31950,7.1984034,342.9492,295.49823,7.198404,342.55386,3.6309114,3.495617,294.38733,270.61725,342.63654,0.014460636,342.97137,342.55807,0.99900866,1.0,0.14917484,0.11374987,484302.7,79714.27,343.1498,343.1498,-4155.56,1.0,1917000.0,2862929.555386245,1434598.9,1422647.0,484302.7,79714.27,7.1265283,2857246.0,564016.94,564024.06,0.12731934
31965,7.190627,343.27408,295.28604,7.1906276,343.3862,3.6192608,3.4842775,294.37112,270.19086,343.2751,0.014445015,343.2668,343.38202,0.99900866,1.0,0.1428179,0.122757465,463664.6,86026.664,343.14978,343.14978,-4146.6294,1.0,1917900.0,2911450.3914529732,1449269.1,1452655.4,463664.6,86026.664,7.1035385,2901924.5,549691.25,549698.4,0.1111145
31980,7.1906223,343.03696,295.1353,7.1906223,343.01443,3.6186483,3.483677,294.35425,269.85,343.04224,0.014445005,343.0372,343.01462,0.99900866,1.0,0.15087351,0.12727933,489817.5,89195.52,343.14975,343.14975,-4145.894,1.0,1918800.0,2906466.0165850227,1446659.0,1445978.8,489817.5,89195.52,7.1023254,2892637.8,579013.0,579020.1,0.09423828
31995,7.190651,342.28302,295.07874,7.190651,342.37186,3.6186626,3.4836907,294.24054,269.65314,342.6607,0.014445063,342.2656,342.35547,0.99900866,1.0,0.19194426,0.16470274,623155.44,115421.31,343.14972,343.14972,-4145.8926,1.0,1919700.0,2886763.086543442,1425604.1,1428287.0,623155.44,115421.31,7.102353,2853891.0,738576.75,738583.9,-0.019470215
32010,7.19064,342.37064,295.21213,7.19064,342.43362,3.6186564,3.4836848,294.18063,269.55,342.2414,0.01444504,342.38098,342.4435,0.99900866,1.0,0.2894199,0.25422058,939614.44,178154.11,343.1497,343.1497,-4145.892,1.0,1920600.0,2853226.53562514,1424219.4,1426121.6,939614.44,178154.11,7.102341,2850341.0,1117768.5,1117775.6,-0.07937622
32025,7.1906304,342.9197,295.5833,7.1906304,342.94724,3.6186512,3.4836795,294.15765,269.44687,342.83066,0.014445021,342.92368,342.9508,0.99900866,1.0,0.33060673,0.2912253,1073329.2,204086.52,343.14966,343.14966,-4145.892,1.0,1921500.0,2866453.3029728034,1429589.9,1430421.1,1073329.2,204086.52,7.1023307,2860011.0,1277415.8,1277422.9,-0.10235596
32040,7.190623,342.96722,296.08664,7.1906233,342.97745,3.618647,3.4836757,294.14743,269.25,342.96762,0.014445007,342.96832,342.97833,0.99900866,1.0,0.34932148,0.3083423,1134087.5,216081.84,343.14963,343.14963,-4145.892,1.0,1922400.0,2844223.6115559353,1415822.5,1416131.4,1134087.5,216081.84,7.1023226,2831954.0,1350169.4,1350176.5,-0.112579346
32055,7.1906257,342.80652,296.62933,7.190626,342.82562,3.6186488,3.4836771,294.11746,268.975,342.87924,0.014445012,342.80542,342.82422,0.99900866,1.0,0.37369698,0.33119267,1213223.6,232095.06,343.1496,343.1496,-4145.892,1.0,1923300.0,2805938.1111427112,1394580.0,1395157.0,1213223.6,232095.06,7.102326,2789737.0,1445318.8,1445325.9,-0.1425476
32070,7.19062,343.09012,297.08987,7.19062,343.09955,3.6186454,3.483674,294.12274,268.7,343.00992,0.014445,343.09412,343.10364,0.99900866,1.0,0.3925929,0.34917277,1274570.1,244695.25,343.14957,343.14957,-4145.892,1.0,1924200.0,2785923.2094014487,1389235.1,1389519.9,1274570.1,244695.25,7.1023197,2778755.0,1519265.4,1519272.5,-0.13726807
32085,7.190616,343.2125,297.38522,7.1906166,343.211,3.6186433,3.4836721,294.13928,268.425,343.1962,0.014444993,343.21326,343.21158,0.99900866,1.0,0.3891476,0.3453003,1263384.9,241981.48,343.14954,343.14954,-4145.892,1.0,1925100.0,2779304.6185485194,1384010.5,1383965.5,1263384.9,241981.48,7.1023154,2767976.0,1505366.4,1505373.5,-0.12072754
32100,7.190614,343.2541,297.51068,7.190614,343.24786,3.6186423,3.483671,294.1613,268.15,343.2412,0.014444989,343.2546,343.24838,0.99900866,1.0,0.38004604,0.3367636,1233836.1,235999.1,343.1495,343.1495,-4145.892,1.0,1926000.0,2774423.4280280694,1381477.5,1381289.5,1233836.1,235999.1,7.102313,2762767.0,1469835.2,1469842.4,-0.098724365
32115,7.1906366,342.91403,297.62305,7.1906366,342.92682,3.6186547,3.4836829,294.12552,267.875,343.08344,0.014445034,342.90433,342.91733,0.99900866,1.0,0.38265964,0.33909437,1242321.2,237632.45,343.14948,343.14948,-4145.892,1.0,1926900.0,2758042.7549090814,1367818.2,1368204.5,1242321.2,237632.45,7.102338,2736022.8,1479953.8,1479960.9,-0.13449097
32130,7.190633,342.76382,297.87357,7.190633,342.7793,3.6186526,3.483681,294.09988,267.6,342.73965,0.014445026,342.76666,342.78235,0.99900866,1.0,0.42310324,0.37823418,1373623.2,265061.06,343.14944,343.14944,-4145.892,1.0,1927800.0,2721985.721206852,1355715.4,1356182.6,1373623.2,265061.06,7.1023335,2711898.0,1638684.2,1638691.4,-0.16012573
