minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
32145,7.190628,342.9399,298.22687,7.190628,342.95816,3.61865,3.4836783,294.08725,267.325,342.91306,0.014445016,342.9417,342.95978,0.99900866,1.0,0.44983134,0.40294352,1460397.1,282377.03,343.1494,343.1494,-4145.892,1.0,1928700.0,2711069.3573041884,1350362.5,1350913.6,1460397.1,282377.03,7.1023283,2701276.0,1742774.1,1742781.2,-0.17276001
32160,7.1906233,343.03824,298.58026,7.1906238,343.0457,3.6186473,3.483676,294.0877,267.05,343.01794,0.014445007,343.03967,343.047,0.99900866,1.0,0.46435797,0.4164218,1507558.6,291822.4,343.14938,343.14938,-4145.892,1.0,1929600.0,2695991.074309131,1342658.4,1342883.4,1507558.6,291822.4,7.1023235,2685541.8,1799381.0,1799388.1,-0.17230225
32175,7.1906075,343.3007,298.7806,7.1906075,343.2947,3.6186385,3.4836674,294.12976,266.82858,343.1972,0.014444975,343.30667,343.3005,0.99900866,1.0,0.46268803,0.41472,1502137.0,290629.8,343.14935,343.14935,-4145.8916,1.0,1930500.0,2694705.800187887,1344531.0,1344350.2,1502137.0,290629.8,7.102306,2688881.2,1792766.8,1792773.9,-0.13024902
32190,7.1906066,343.46307,298.72675,7.1906066,343.44937,3.6186378,3.483667,294.17557,266.6845,343.44846,0.014444973,343.46295,343.44904,0.99900866,1.0,0.43367016,0.3867348,1407929.2,271018.2,343.14932,343.14932,-4145.8916,1.0,1931400.0,2713216.4250525194,1351061.6,1350647.8,1407929.2,271018.2,7.1023045,2701709.5,1678947.5,1678954.6,-0.08444214
32205,7.1906095,343.43073,298.49316,7.19061,343.41226,3.6186395,3.4836683,294.21716,266.5732,343.4298,0.01444498,343.4303,343.41183,0.99900866,1.0,0.40439472,0.35927996,1312885.2,251778.22,343.1493,343.1493,-4145.8916,1.0,1932300.0,2726257.5412541763,1357139.5,1356582.0,1312885.2,251778.22,7.102308,2713721.5,1564663.5,1564670.6,-0.04284668
32220,7.1906104,343.40277,298.17828,7.1906104,343.38687,3.61864,3.4836688,294.25198,266.45,343.402,0.014444982,343.40234,343.38647,0.99900866,1.0,0.37810645,0.33465305,1227539.2,234520.05,343.14926,343.14926,-4145.8916,1.0,1933200.0,2743674.657936543,1365805.0,1365324.9,1227539.2,234520.05,7.1023088,2731130.0,1462059.2,1462066.4,-0.008026123
32235,7.1906114,343.3722,297.8446,7.1906114,343.3574,3.6186404,3.4836693,294.2797,266.31012,343.37305,0.014444983,343.3717,343.35693,0.99900866,1.0,0.35476145,0.3128253,1151748.6,219223.45,343.14923,343.14923,-4145.8916,1.0,1934100.0,2762161.750013502,1374959.0,1374512.0,1151748.6,219223.45,7.1023097,2749471.0,1370972.1,1370979.2,0.019683838
32250,7.1906123,343.33743,297.52652,7.1906123,343.32422,3.6186411,3.4836698,294.30063,266.17935,343.33978,0.0144449845,343.3369,343.3237,0.99900866,1.0,0.33475882,0.29420173,1086809.1,206172.34,343.1492,343.1492,-4145.8916,1.0,1935000.0,2779441.8659912935,1383515.8,1383116.8,1086809.1,206172.34,7.102311,2766632.5,1292981.5,1292988.6,0.040618896
32265,7.1906137,343.29944,297.24142,7.190614,343.2883,3.618642,3.4836707,294.31467,266.05893,343.30432,0.014444988,343.2988,343.2877,0.99900866,1.0,0.31831166,0.27895063,1033412.8,195484.58,343.14917,343.14917,-4145.892,1.0,1935900.0,2794587.6027943767,1390978.6,1390642.4,1033412.8,195484.58,7.102313,2781621.0,1228897.4,1228904.5,0.054656982
32280,7.1906157,343.25507,296.99988,7.1906157,343.24658,3.618643,3.4836717,294.3222,265.95,343.26202,0.014444992,343.2544,343.24597,0.99900866,1.0,0.30616745,0.26775196,993986.1,187636.72,343.14914,343.14914,-4145.892,1.0,1936800.0,2806676.5705794753,1396933.8,1396677.5,993986.1,187636.72,7.102315,2793611.2,1181622.9,1181630.0,0.062194824
32295,7.1906157,343.13864,296.81924,7.190616,343.13806,3.6186433,3.483672,294.31702,266.05804,343.18405,0.014444992,343.13617,343.13565,0.99900866,1.0,0.30111295,0.2631432,977576.4,184406.97,343.1491,343.1491,-4145.892,1.0,1937700.0,2812904.915373474,1398872.9,1398855.5,977576.4,184406.97,7.102315,2797728.5,1161983.4,1161990.5,0.057006836
32310,7.1906157,343.2072,296.68503,7.1906157,343.20386,3.618643,3.4836717,294.32172,266.43253,343.1691,0.014444992,343.20914,343.2058,0.99900866,1.0,0.30031928,0.2626059,974999.75,184030.45,343.14908,343.14908,-4145.892,1.0,1938600.0,2820140.459801223,1404997.2,1404895.9,974999.75,184030.45,7.102315,2809893.0,1159030.2,1159037.4,0.061706543
32325,7.1906157,343.2438,296.57083,7.1906157,343.2378,3.618643,3.483672,294.32605,266.84076,343.2408,0.014444992,343.24365,343.23755,0.99900866,1.0,0.29103857,0.2537735,944869.5,177840.81,343.14905,343.14905,-4145.892,1.0,1939500.0,2831419.6145232925,1409551.1,1409369.6,944869.5,177840.81,7.102315,2818920.8,1122710.2,1122717.4,0.06604004
32340,7.190616,343.2287,296.46472,7.1906166,343.22186,3.6186433,3.4836721,294.32938,267.05,343.22888,0.014444993,343.22852,343.22168,0.99900866,1.0,0.28259146,0.24603215,917445.56,172415.78,343.14902,343.14902,-4145.892,1.0,1940400.0,2837133.4336015023,1412299.6,1412093.2,917445.56,172415.78,7.1023154,2824393.0,1089861.4,1089868.5,0.069366455
32355,7.190617,343.21677,296.3642,7.190617,343.2112,3.6186438,3.4836726,294.33072,266.97433,343.21753,0.014444995,343.21652,343.21097,0.99900866,1.0,0.275383,0.23941939,894043.0,167781.66,343.149,343.149,-4145.892,1.0,1941300.0,2842543.7955806386,1414975.4,1414807.6,894043.0,167781.66,7.1023164,2829783.0,1061824.6,1061831.8,0.07070923
32370,7.190618,343.19202,296.27353,7.1906185,343.18808,3.6186445,3.483673,294.32907,266.76608,343.19693,0.014444997,343.19162,343.18768,0.99900866,1.0,0.2701724,0.23466212,877126.56,164447.83,343.14896,343.14896,-4145.892,1.0,1942200.0,2846795.138414575,1416966.2,1416847.5,877126.56,164447.83,7.102318,2833813.8,1041574.4,1041581.5,0.06906128
32385,7.1906195,343.16495,296.19836,7.1906195,343.16315,3.618645,3.4836738,294.3248,266.54977,343.17062,0.014444999,343.16458,343.1628,0.99900866,1.0,0.26766926,0.2324135,869000.06,162872.05,343.14893,343.14893,-4145.892,1.0,1943100.0,2849759.8939077305,1418419.1,1418364.8,869000.06,162872.05,7.102319,2836784.0,1031872.1,1031879.25,0.06478882
32400,7.19062,343.14377,296.1429,7.19062,343.14386,3.6186454,3.483674,294.31866,266.45,343.14868,0.014445,343.14352,343.14362,0.99900866,1.0,0.26751438,0.2323104,868497.2,162799.8,343.1489,343.1489,-4145.892,1.0,1944000.0,2851792.9927885747,1419454.1,1419456.9,868497.2,162799.8,7.1023197,2838911.0,1031297.0,1031304.1,0.058654785
32415,7.1906233,343.07925,296.11783,7.1906233,343.084,3.618647,3.4836757,294.30414,266.57187,343.105,0.014445007,343.0779,343.08273,0.99900866,1.0,0.2712855,0.23581679,880740.3,165257.02,343.14886,343.14886,-4145.892,1.0,1944900.0,2850666.7335066595,1418264.0,1418407.9,880740.3,165257.02,7.1023226,2836672.0,1045997.3,1046004.44,0.044128418
32430,7.190622,343.06656,296.12875,7.190622,343.07263,3.6186464,3.483675,294.29343,266.825,343.06415,0.014445004,343.06708,343.07315,0.99900866,1.0,0.28012136,0.24405865,909426.3,171032.8,343.14886,343.14886,-4145.892,1.0,1945800.0,2847524.2350486666,1417550.4,1417733.9,909426.3,171032.8,7.1023216,2835284.2,1080459.1,1080466.2,0.033416748
32445,7.19062,343.11218,296.16077,7.1906204,343.11606,3.6186454,3.483674,294.2874,267.04062,343.10245,0.014445,343.11285,343.11667,0.99900866,1.0,0.28543922,0.24888195,926690.94,174412.89,343.14883,343.14883,-4145.892,1.0,1946700.0,2847904.903710997,1417961.1,1418078.2,926690.94,174412.89,7.1023197,2836039.5,1101103.9,1101111.0,0.027404785
32460,7.1906185,343.1498,296.19547,7.190619,343.1503,3.6186447,3.4836733,294.28564,267.05,343.14148,0.0144449975,343.1503,343.15076,0.99900866,1.0,0.2865752,0.24985783,930379.0,175096.78,343.1488,343.1488,-4145.892,1.0,1947600.0,2848167.261695755,1418049.2,1418064.1,930379.0,175096.78,7.102318,2836113.5,1105475.8,1105482.9,0.025634766
32475,7.190616,343.22513,296.20676,7.190616,343.22028,3.6186433,3.483672,294.29355,266.82318,343.1978,0.014444992,343.2265,343.2216,0.99900866,1.0,0.2824108,0.24595457,916859.06,172361.42,343.14877,343.14877,-4145.892,1.0,1948500.0,2850898.929498817,1419982.5,1419835.9,916859.06,172361.42,7.102315,2839818.5,1089220.5,1089227.6,0.03353882
32490,7.1906176,343.23087,296.18536,7.1906176,343.2246,3.618644,3.4836729,294.2973,266.50348,343.236,0.014444996,343.2302,343.22394,0.99900866,1.0,0.27325737,0.2374074,887142.1,166371.69,343.14874,343.14874,-4145.892,1.0,1949400.0,2854513.7349373135,1420802.1,1420613.1,887142.1,166371.69,7.102317,2841415.2,1053513.8,1053520.9,0.03729248
32505,7.1906195,343.17673,296.1477,7.1906195,343.17322,3.6186452,3.4836738,294.2964,266.18204,343.18835,0.014444999,343.176,343.17255,0.99900866,1.0,0.26851252,0.23315126,871737.6,163389.05,343.1487,343.1487,-4145.892,1.0,1950300.0,2853909.0401272913,1420304.8,1420198.8,871737.6,163389.05,7.102319,2840503.5,1035126.7,1035133.8,0.036376953
32520,7.190621,343.13364,296.11246,7.1906214,343.13425,3.618646,3.4836745,294.2911,265.95,343.14398,0.014445002,343.13306,343.13373,0.99900866,1.0,0.2685613,0.23327643,871896.1,163476.77,343.14868,343.14868,-4145.892,1.0,1951200.0,2853356.002236336,1420068.1,1420086.8,871896.1,163476.77,7.1023207,2840155.0,1035372.9,1035380.0,0.031097412
32535,7.1906214,343.1051,296.09418,7.1906214,343.10815,3.6186461,3.4836748,294.284,265.79218,343.11194,0.014445003,343.1049,343.10794,0.99900866,1.0,0.2721248,0.2366037,883465.1,165808.47,343.14865,343.14865,-4145.892,1.0,1952100.0,2852521.172625029,1419758.6,1419850.8,883465.1,165808.47,7.1023207,2839609.5,1049273.6,1049280.8,0.023986816
32550,7.190621,343.1066,296.0966,7.1906214,343.11,3.6186461,3.4836748,294.27795,265.6361,343.1068,0.014445002,343.10672,343.1101,0.99900866,1.0,0.27652463,0.24066164,897749.4,168652.2,343.14862,343.14862,-4145.892,1.0,1953000.0,2852063.675319147,1419730.9,1419833.2,897749.4,168652.2,7.1023207,2839564.0,1066401.6,1066408.8,0.017944336
32565,7.1906204,343.1176,296.11285,7.1906204,343.12027,3.6186457,3.4836743,294.27347,265.48697,343.11594,0.014445001,343.1178,343.12045,0.99900866,1.0,0.28001094,0.24385117,909067.8,170887.39,343.1486,343.1486,-4145.892,1.0,1953900.0,2851630.247196647,1419572.2,1419652.4,909067.8,170887.39,7.1023197,2839224.5,1079955.2,1079962.4,0.013458252
32580,7.19062,343.13266,296.13544,7.19062,343.13416,3.6186454,3.483674,294.27097,265.35,343.12952,0.014445,343.13287,343.13437,0.99900866,1.0,0.2820978,0.2457505,915842.8,172218.42,343.14856,343.14856,-4145.892,1.0,1954800.0,2851083.8793996642,1419344.5,1419389.6,915842.8,172218.42,7.1023197,2838734.0,1088061.2,1088068.4,0.010955811
32595,7.190619,343.1495,296.15558,7.190619,343.14972,3.618645,3.4836736,294.27057,265.225,343.14508,0.014444998,343.14978,343.14996,0.99900866,1.0,0.28260028,0.24618766,917474.2,172524.77,343.14853,343.14853,-4145.892,1.0,1955700.0,2850805.7911472404,1419244.8,1419251.2,917474.2,172524.77,7.102319,2838496.0,1089999.0,1090006.1,0.010559082
32610,7.1906185,343.16415,296.16666,7.1906185,343.16318,3.6186445,3.4836733,294.27164,265.10416,343.1604,0.0144449975,343.16434,343.16333,0.99900866,1.0,0.28146973,0.2451187,913803.8,171775.66,343.1485,343.1485,-4145.892,1.0,1956600.0,2851062.961762966,1419352.5,1419323.0,913803.8,171775.66,7.102318,2838675.5,1085579.5,1085586.6,0.011627197
32625,7.1906185,343.17276,296.16586,7.1906185,343.171,3.6186447,3.4836733,294.27313,264.98126,343.17056,0.0144449975,343.17282,343.17102,0.99900866,1.0,0.27924588,0.24305283,906584.0,170327.92,343.14847,343.14847,-4145.892,1.0,1957500.0,2851727.63971957,1419636.4,1419582.9,906584.0,170327.92,7.102318,2839219.2,1076911.9,1076919.0,0.013122559
32640,7.190619,343.16708,296.15582,7.190619,343.1655,3.618645,3.4836736,294.27368,264.85,343.16858,0.014444998,343.1669,343.16534,0.99900866,1.0,0.27709642,0.24107482,899605.7,168941.77,343.14844,343.14844,-4145.892,1.0,1958400.0,2852216.611859183,1419768.2,1419720.4,899605.7,168941.77,7.102319,2839488.5,1068547.5,1068554.6,0.013671875
32655,7.19062,343.15332,296.1428,7.19062,343.15268,3.6186454,3.483674,294.27264,264.70468,343.15677,0.014445,343.15308,343.15247,0.99900866,1.0,0.27612278,0.24019969,896444.7,168328.48,343.1484,343.1484,-4145.892,1.0,1959300.0,2852291.0384847024,1419746.4,1419727.0,896444.7,168328.48,7.1023197,2839473.5,1064773.1,1064780.2,0.012634277
32670,7.1906204,343.1352,296.1337,7.190621,343.13596,3.6186457,3.4836743,294.26978,264.55,343.14026,0.014445001,343.13492,343.1357,0.99900866,1.0,0.27679646,0.24084632,898631.9,168781.64,343.14838,343.14838,-4145.892,1.0,1960200.0,2851841.314903038,1419473.6,1419496.8,898631.9,168781.64,7.1023197,2838970.5,1067413.5,1067420.6,0.009765625
32685,7.190621,343.12024,296.13428,7.190621,343.12222,3.618646,3.4836745,294.2658,264.39532,343.1244,0.014445002,343.12006,343.12207,0.99900866,1.0,0.27916604,0.24305508,906324.8,170329.5,343.14835,343.14835,-4145.892,1.0,1961100.0,2850843.555779852,1419004.6,1419064.5,906324.8,170329.5,7.1023207,2838069.0,1076654.2,1076661.4,0.00579834
32700,7.1906214,343.115,296.14703,7.1906214,343.11755,3.6186461,3.4836748,294.2617,264.25,343.1172,0.014445003,343.11496,343.1175,0.99900866,1.0,0.28240615,0.24605182,916843.94,172429.58,343.14832,343.14832,-4145.892,1.0,1962000.0,2849632.877323029,1418460.9,1418538.4,916843.94,172429.58,7.1023207,2836999.2,1089273.5,1089280.6,0.0016784668
32715,7.1906314,342.9604,296.20114,7.1906314,342.9732,3.6186516,3.48368,294.23364,264.11865,343.03537,0.014445023,342.9562,342.9692,0.99900866,1.0,0.29223263,0.25514057,948746.06,178798.84,343.1483,343.1483,-4145.892,1.0,1962900.0,2841390.2710292405,1412159.8,1412546.9,948746.06,178798.84,7.1023316,2824706.5,1127544.9,1127552.0,-0.026367188
32730,7.19063,342.87625,296.33627,7.19063,342.8931,3.618651,3.4836793,294.20987,263.99554,342.87796,0.014445021,342.8772,342.89407,0.99900866,1.0,0.3193944,0.28071874,1036928.0,196723.67,343.14825,343.14825,-4145.892,1.0,1963800.0,2823641.6785618644,1405537.4,1406046.1,1036928.0,196723.67,7.10233,2811583.5,1233651.6,1233658.8,-0.05014038
32745,7.190627,342.96054,296.54166,7.190627,342.97534,3.6186495,3.4836779,294.19345,263.87466,342.94745,0.014445014,342.96167,342.97638,0.99900866,1.0,0.3412393,0.30091825,1107848.4,210879.19,343.14822,343.14822,-4145.892,1.0,1964700.0,2815395.7959204945,1401879.8,1402326.8,1107848.4,210879.19,7.1023273,2804206.5,1318727.5,1318734.6,-0.06655884
32760,7.1906247,343.02084,296.7795,7.1906247,343.02985,3.618648,3.4836764,294.1844,263.75,343.01154,0.01444501,343.02164,343.03058,0.99900866,1.0,0.35598972,0.31458405,1155736.2,220455.97,343.1482,343.1482,-4145.892,1.0,1965600.0,2804852.6057162974,1396517.1,1396789.0,1155736.2,220455.97,7.1023245,2793306.0,1376192.2,1376199.4,-0.07562256
32775,7.190626,343.0216,297.021,7.1906266,343.03,3.618649,3.4836774,294.173,263.58392,343.03372,0.014445013,343.02106,343.02942,0.99900866,1.0,0.36775747,0.32553074,1193940.8,228127.25,343.14816,343.14816,-4145.892,1.0,1966500.0,2791548.64653421,1389247.4,1389500.9,1193940.8,228127.25,7.1023264,2778748.2,1422068.0,1422075.1,-0.087005615
32790,7.1906247,343.0231,297.2555,7.1906247,343.03036,3.618648,3.4836767,294.166,263.3857,343.0205,0.01444501,343.0236,343.03085,0.99900866,1.0,0.38096958,0.337982,1236834.5,236852.92,343.14813,343.14813,-4145.892,1.0,1967400.0,2776519.526899324,1382210.2,1382429.6,1236834.5,236852.92,7.1023245,2764640.0,1473687.4,1473694.5,-0.09402466
32805,7.1906238,343.05948,297.46878,7.1906238,343.06567,3.6186476,3.483676,294.1628,263.21964,343.0539,0.014445008,343.05994,343.06613,0.99900866,1.0,0.39105526,0.34739432,1269578.1,243448.94,343.1481,343.1481,-4145.892,1.0,1968300.0,2765604.741762996,1376867.4,1377054.4,1269578.1,243448.94,7.1023235,2753921.8,1513027.0,1513034.1,-0.09719849
32820,7.190623,343.0841,297.6511,7.190623,343.08835,3.6186469,3.4836755,294.16263,263.15,343.08072,0.014445006,343.0844,343.08862,0.99900866,1.0,0.39819553,0.3540503,1292759.4,248113.36,343.14807,343.14807,-4145.892,1.0,1969200.0,2756171.136805881,1372105.0,1372233.1,1292759.4,248113.36,7.1023226,2744338.0,1540872.8,1540879.9,-0.09738159
32835,7.1906214,343.1013,297.79962,7.190622,343.10434,3.6186464,3.483675,294.16483,263.15,343.09848,0.014445003,343.10156,343.10458,0.99900866,1.0,0.40340698,0.35892045,1309678.5,251526.28,343.14804,343.14804,-4145.892,1.0,1970100.0,2748237.048980695,1368137.9,1368230.1,1309678.5,251526.28,7.1023216,2736368.0,1561204.8,1561211.9,-0.095184326
32850,7.1906204,343.12137,297.914,7.190621,343.12326,3.6186457,3.4836745,294.1694,263.15,343.11713,0.014445001,343.12164,343.12354,0.99900866,1.0,0.40672335,0.36201057,1320445.2,253691.8,343.148,343.148,-4145.892,1.0,1971000.0,2742428.629734786,1365289.9,1365347.1,1320445.2,253691.8,7.10232,2730637.0,1574137.0,1574144.1,-0.09060669
32865,7.19062,343.13788,297.99606,7.19062,343.1388,3.6186454,3.483674,294.17557,263.15,343.13458,0.014445,343.1381,343.13898,0.99900866,1.0,0.40823314,0.3633979,1325346.8,254664.02,343.14798,343.14798,-4145.892,1.0,1971900.0,2738508.8888358893,1363310.0,1363337.8,1325346.8,254664.02,7.1023197,2726647.8,1580010.8,1580017.9,-0.08444214
32880,7.1906195,343.14838,298.049,7.1906195,343.14853,3.6186452,3.4836738,294.18256,263.15,343.14612,0.014444999,343.1485,343.14865,0.99900866,1.0,0.40848646,0.36361516,1326169.2,254816.27,343.14795,343.14795,-4145.892,1.0,1972800.0,2735996.2663035733,1362028.0,1362032.6,1326169.2,254816.27,7.102319,2724060.5,1580985.5,1580992.6,-0.07745361
32895,7.19062,343.14682,298.0824,7.19062,343.14694,3.6186454,3.483674,294.18817,263.15,343.1485,0.014445,343.1467,343.14682,0.99900866,1.0,0.40839508,0.3635182,1325872.5,254748.33,343.14792,343.14792,-4145.892,1.0,1973700.0,2734115.348178227,1360972.8,1360976.5,1325872.5,254748.33,7.1023197,2721949.2,1580620.9,1580628.0,-0.07183838
32910,7.19062,343.13937,298.10742,7.1906204,343.1397,3.6186454,3.483674,294.19302,263.15,343.14105,0.014445,343.1393,343.13965,0.99900866,1.0,0.4090585,0.36415625,1328026.4,255195.47,343.1479,343.1479,-4145.892,1.0,1974600.0,2732145.383045588,1359992.1,1360002.4,1328026.4,255195.47,7.1023197,2719994.5,1583221.9,1583229.0,-0.066986084
32925,7.19062,343.13733,298.12988,7.1906204,343.13794,3.6186454,3.483674,294.19727,263.15,343.13797,0.014445,343.13733,343.13794,0.99900866,1.0,0.41006908,0.36511463,1331307.4,255867.08,343.14786,343.14786,-4145.892,1.0,1975500.0,2730595.701827525,1359252.0,1359270.5,1331307.4,255867.08,7.1023197,2718522.5,1587174.5,1587181.6,-0.06274414
32940,7.19062,343.13644,298.1524,7.1906204,343.13712,3.6186454,3.483674,294.20108,263.15,343.137,0.014445,343.13644,343.13712,0.99900866,1.0,0.41118026,0.3661603,1334914.8,256599.88,343.14783,343.14783,-4145.892,1.0,1976400.0,2729170.0691657467,1358545.1,1358565.5,1334914.8,256599.88,7.1023197,2717110.5,1591514.6,1591521.8,-0.058929443
32955,7.1906204,343.13495,298.1761,7.1906204,343.1357,3.6186457,3.4836743,294.2043,263.06903,343.1359,0.014445001,343.13492,343.13565,0.99900866,1.0,0.4123974,0.3673062,1338866.4,257402.9,343.1478,343.1478,-4145.892,1.0,1977300.0,2727666.8505851715,1357784.9,1357807.9,1338866.4,257402.9,7.1023197,2715592.8,1596269.2,1596276.4,-0.05569458
32970,7.1906204,343.1326,298.20163,7.1906204,343.13345,3.6186457,3.4836743,294.2071,262.8841,343.1335,0.014445001,343.13257,343.13342,0.99900866,1.0,0.4138475,0.36867416,1343574.1,258361.56,343.14777,343.14777,-4145.892,1.0,1978200.0,2725972.754520717,1356942.5,1356968.2,1343574.1,258361.56,7.1023197,2713910.8,1601935.8,1601942.9,-0.05291748
32985,7.1906204,343.13205,298.2289,7.1906204,343.13297,3.6186457,3.4836743,294.2096,262.6821,343.13257,0.014445001,343.13205,343.13297,0.99900866,1.0,0.415412,0.37014842,1348653.4,259394.69,343.14774,343.14774,-4145.892,1.0,1979100.0,2724260.1437451756,1356101.9,1356129.6,1348653.4,259394.69,7.1023197,2712231.5,1608048.0,1608055.1,-0.05041504
33000,7.1906204,343.1317,298.25754,7.1906204,343.13266,3.6186457,3.4836743,294.2118,262.55,343.13226,0.014445001,343.13168,343.13263,0.99900866,1.0,0.41699964,0.37164173,1353807.6,260441.17,343.1477,343.1477,-4145.892,1.0,1980000.0,2722504.9491341338,1355227.2,1355255.9,1353807.6,260441.17,7.1023197,2710483.0,1614248.8,1614255.9,-0.048217773
33015,7.190558,344.22266,297.94217,7.190558,344.16226,3.6186106,3.4836407,294.39398,262.52444,343.6657,0.0144448755,344.25452,344.19336,0.99900866,1.0,0.37665933,0.33399674,1222841.1,234060.12,343.14767,343.14767,-4145.8906,1.0,1980900.0,2773977.621782723,1397686.6,1395862.8,1222841.1,234060.12,7.102251,2793549.5,1456901.2,1456908.4,0.13397217
33030,7.190572,344.83276,297.1542,7.1905723,344.70587,3.6186187,3.4836483,294.5254,262.55,344.8801,0.0144449035,344.8228,344.69373,0.99900866,1.0,0.20626909,0.17244877,669661.6,120849.62,343.14764,343.14764,-4145.891,1.0,1981800.0,2895462.7387499497,1439911.6,1436079.5,669661.6,120849.62,7.1022673,2875991.0,790511.25,790518.4,0.26538086
33045,-0.0423185,341.74414,296.65466,-0.042317804,341.89423,2.8635266e-35,2.8603095e-35,294.59793,262.57556,344.05057,-8.501155e-05,341.49362,341.6815,-2.4859182e-07,-2.4941642e-07,0.0,0.0,0.0,0.0,343.14764,343.14764,-66.193214,0.0,1982700.0,-16922.636422931435,-8014.1,-8040.6436,0.0,0.0,5.723836e-35,-16054.744,0.0,5.723836e-35,0.33792114
33060,-0.042387962,341.966,296.6567,-0.042387962,342.0671,2.221e-41,2.2187e-41,294.622,262.55,344.04883,-8.515178e-05,341.504,341.6887,1.8896012e-16,1.8991794e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,0.0,1983600.0,-16949.198989750337,-8066.389,-8084.3887,0.0,0.0,4.4397e-41,-16150.777,0.0,4.4397e-41,0.3619995
33075,-0.042387985,342.12915,296.6567,-0.042387985,342.1973,0.0,0.0,294.61792,262.43353,344.04883,-8.515183e-05,341.51474,341.69623,2.739028e-18,7.2897137e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30305,0.0,1984500.0,-16949.207679291423,-8095.438,-8107.57,0.0,0.0,0.0,-16203.008,0.0,0.0,0.35791016
33090,-0.042387918,342.25317,296.6567,-0.042387918,342.29904,0.0,0.0,294.6023,262.2659,344.04883,-8.515169e-05,341.52585,341.70413,4.039169e-29,7.5139013e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1985400.0,-16949.180162411314,-8117.505,-8125.6704,0.0,0.0,0.0,-16243.176,0.0,0.0,0.34228516
33105,-0.042387918,342.35025,296.6567,-0.042387918,342.38123,0.0,0.0,294.57715,262.11533,344.04883,-8.515169e-05,341.53732,341.71237,-1.1e-43,-2.03e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1986300.0,-16949.180162411314,-8134.787,-8140.302,0.0,0.0,0.0,-16275.089,0.0,0.0,0.31713867
33120,-0.042387918,342.42975,296.6567,-0.042387918,342.45068,0.0,0.0,294.5494,262.05,344.04883,-8.515169e-05,341.54913,341.72095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1987200.0,-16949.180162411314,-8148.94,-8152.667,0.0,0.0,0.0,-16301.607,0.0,0.0,0.2893982
33135,-0.042387918,342.49738,296.6567,-0.042387918,342.51154,0.0,0.0,294.51636,262.05,344.04883,-8.515169e-05,341.5613,341.72986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1988100.0,-16949.180162411314,-8160.98,-8163.5005,0.0,0.0,0.0,-16324.48,0.0,0.0,0.25634766
33150,-0.042387918,342.5568,296.6567,-0.042387918,342.56638,0.0,0.0,294.48242,262.05,344.04883,-8.515169e-05,341.57382,341.7391,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989000.0,-16949.180162411314,-8171.5576,-8173.2637,0.0,0.0,0.0,-16344.821,0.0,0.0,0.22241211
33165,-0.042387918,342.61023,296.6567,-0.042387918,342.61673,0.0,0.0,294.43802,262.05,344.0488,-8.515169e-05,341.58664,341.74866,3.0660932e-18,1.0667134e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989900.0,-16949.169248193386,-8181.0713,-8182.2285,0.0,0.0,0.0,-16363.3,0.0,0.0,0.17800903
33180,-0.042387918,342.65903,296.67032,-0.042387918,342.66342,0.0,0.0,294.39365,262.05,344.0265,-8.5151696e-05,341.59976,341.7585,1.764301e-18,-8.658855e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1990800.0,-16936.324660848713,-8187.3354,-8188.1177,0.0,0.0,0.0,-16375.453,0.0,0.0,0.13363647
33195,-0.042387925,342.70386,297.10028,-0.042387925,342.70685,0.0,0.0,294.3468,262.05,343.33148,-8.515171e-05,341.61313,341.76862,7.41646e-19,-7.383551e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1991700.0,-16533.996636498927,-8118.772,-8119.304,0.0,0.0,0.0,-16238.076,0.0,0.0,0.08679199
33210,-0.04238794,342.7448,299.55435,-0.04238794,342.74683,0.0,0.0,294.2999,262.05,339.2993,-8.515174e-05,341.62674,341.77893,1.6014866e-18,1.3473912e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1992600.0,-14214.271192966344,-7689.1694,-7689.528,0.0,0.0,0.0,-15378.697,0.0,0.0,0.039886475
33225,-0.042387966,342.78146,303.93088,-0.042387966,342.7828,0.0,0.0,294.25226,262.05,331.5941,-8.515179e-05,341.6405,341.78943,1.9657629e-18,1.5083907e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1993500.0,-9893.401133098401,-6916.549,-6916.788,0.0,0.0,0.0,-13833.337,0.0,0.0,-0.007751465
33240,-0.042388,342.8131,309.4101,-0.042388,342.81403,0.0,0.0,294.2034,262.05,320.95392,-8.5151856e-05,341.65433,341.80002,1.0938313e-19,4.45064e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1994400.0,-4128.5075013906435,-5946.7256,-5946.8887,0.0,0.0,0.0,-11893.614,0.0,0.0,-0.056610107
33255,-0.042388037,342.839,314.1973,-0.042388037,342.83963,0.0,0.0,294.15585,261.95624,310.14188,-8.5151936e-05,341.66818,341.81064,-2.1777267e-18,-9.603628e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1995300.0,1450.3728058141264,-5099.0737,-5099.1875,0.0,0.0,0.0,-10198.262,0.0,0.0,-0.104156494
33270,-0.042388085,342.8582,316.88092,-0.042388085,342.8586,0.0,0.0,294.1061,261.75,301.79703,-8.515203e-05,341.68195,341.82123,-6.850319e-20,7.390675e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,1996200.0,5394.581246362673,-4624.731,-4624.807,0.0,0.0,0.0,-9249.538,0.0,0.0,-0.15390015
33285,-0.042388134,342.86926,317.18564,-0.042388134,342.86957,0.0,0.0,294.06033,261.54376,297.07236,-8.5152125e-05,341.69547,341.83167,1.201011e-18,2.841183e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1997100.0,7193.292317714395,-4572.46,-4572.514,0.0,0.0,0.0,-9144.975,0.0,0.0,-0.19967651
33300,-0.042388186,342.87073,315.95508,-0.042388186,342.87094,0.0,0.0,294.01044,261.45,295.0711,-8.5152235e-05,341.70865,341.8418,8.529648e-19,1.47027e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,1998000.0,7468.93096330421,-4791.803,-4791.8413,0.0,0.0,0.0,-9583.645,0.0,0.0,-0.24957275
33315,42.5913,334.0695,294.16644,0.9108516,340.94675,14.349698,0.0,293.96176,261.45,326.43802,0.043695025,334.14447,340.3708,0.99983567,-9.2963864e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-1245.1179,1.0,1998900.0,5922450.750987309,7137995.0,178961.64,3246544.0,0.0,14.349698,7316956.5,3246544.0,3246558.2,-0.2982483
33330,12.026117,338.01773,294.3066,0.10623185,340.14023,3.063382,2.9511085,293.9717,261.45,343.47433,0.012186139,337.94562,339.56357,0.99983567,7.6747585e-16,0.76359063,0.0,2479030.5,0.0,343.15,343.15,-4217.802,1.0,1999800.0,2516491.8283206588,2207835.2,20449.76,2479030.5,0.0,6.01449,2228285.0,2479030.5,2479036.5,-0.28829956
33345,5.3113785,349.96582,295.65842,5.3113756,333.99884,2.619311,2.523046,294.0779,261.45,341.415,0.010669851,350.9195,333.19,0.99983567,0.97593117,0.8841578,0.0,2870457.0,0.0,343.14996,343.14996,-4151.878,1.0,2000700.0,2050507.2211715288,1211478.1,855289.6,2870457.0,0.0,5.142357,2066767.8,2870457.0,2870462.2,-0.18209839
33360,4.186291,328.43024,296.76404,4.378365,343.95514,2.0764284,2.00023,294.2009,261.45,344.40445,0.0086026285,327.72705,343.9226,0.014556904,1.0,0.0,0.31047243,0.0,217574.61,343.14996,343.14996,-4129.863,1.0,2001600.0,1721297.5916572872,556768.5,867803.44,0.0,217574.61,4.0766582,1424572.0,217574.61,217578.69,-0.05911255
33375,4.8392262,312.74008,296.9545,4.839249,343.09204,2.354787,2.2680938,294.27133,261.45,330.29504,0.009721385,312.5844,343.12036,0.8266885,1.0,0.0,0.32171628,0.0,225454.14,343.1499,343.1499,-4117.703,1.0,2002500.0,1361288.4218631166,320838.03,937738.44,0.0,225454.14,4.622881,1258576.5,225454.14,225458.77,0.0113220215
33390,7.90885,350.12384,296.70773,7.90885,337.9823,3.9735157,3.8233776,294.30832,261.45,349.6738,0.015887829,349.86258,337.7193,0.9990203,1.0,0.33387798,0.11759208,1083949.6,82406.836,343.14987,343.14987,-4102.3286,1.0,2003400.0,3534366.1528147096,1774332.0,1371024.4,1083949.6,82406.836,7.796893,3145356.5,1166356.5,1166364.2,0.048309326
33405,7.5022388,342.5288,296.34058,7.5022388,345.46585,3.785953,3.6442153,294.341,261.45,343.90195,0.015071001,342.5229,345.4583,0.9990203,1.0,0.20734236,0.21102719,673146.06,147884.81,343.14984,343.14984,-4142.234,1.0,2004300.0,3010549.3448627614,1455363.6,1547908.0,673146.06,147884.81,7.430168,3003271.5,821030.9,821038.3,0.08099365
33420,7.224268,343.70087,295.9943,7.224268,342.9432,3.6437857,3.5079527,294.35638,261.45,343.3576,0.014512595,343.7002,342.94833,0.9990203,1.0,0.19792287,0.16321358,642565.3,114377.73,343.1498,343.1498,-4154.045,1.0,2005200.0,2886931.116554365,1447509.2,1424520.5,642565.3,114377.73,7.151738,2872029.8,756943.06,756950.2,0.09637451
33435,7.926706,342.45145,295.785,7.9267063,342.66498,4.0076976,3.8566809,294.28564,261.3797,342.81335,0.0159237,342.45523,342.66507,0.9990203,1.0,0.21737714,0.18789423,705724.44,131673.56,343.14978,343.14978,-4128.898,1.0,2006100.0,3145234.344865173,1553626.9,1560736.0,705724.44,131673.56,7.8643785,3114363.0,837398.0,837405.9,0.025634766
33450,7.2720723,342.6545,295.72845,7.2720723,342.65338,3.6840944,3.5469472,294.2496,261.22083,342.51288,0.014608627,342.68594,342.6819,0.9990203,1.0,0.27649987,0.24154128,897668.94,169268.66,343.14975,343.14975,-4170.941,1.0,2007000.0,2870516.0642787633,1433248.6,1433214.1,897668.94,169268.66,7.231042,2866462.8,1066937.6,1066944.9,-0.010406494
33465,7.242485,342.69638,295.8222,7.242485,342.73712,3.6625967,3.526197,294.22574,261.05157,342.8471,0.01454919,342.72995,342.76443,0.9990203,1.0,0.29860124,0.2607276,969422.06,182714.16,343.14972,343.14972,-4164.6465,1.0,2007900.0,2873531.83876603,1425839.2,1427078.5,969422.06,182714.16,7.1887937,2852917.8,1152136.2,1152143.5,-0.03427124
33480,7.4053392,343.01855,296.00894,7.4053392,343.0399,3.741814,3.6020398,294.2178,260.95,343.0905,0.014876342,343.0272,343.04672,0.9990203,1.0,0.30734769,0.26903382,997817.8,188535.03,343.1497,343.1497,-4152.716,1.0,2008800.0,2941686.748995943,1462113.0,1462776.5,997817.8,188535.03,7.343854,2924889.5,1186352.9,1186360.2,-0.04220581
33495,7.968654,342.6201,296.27823,7.968654,342.6438,4.0448823,3.8926396,294.1895,261.0047,342.76035,0.016007967,342.5657,342.59564,0.9990203,1.0,0.33319095,0.29323587,1081719.0,205495.48,343.14966,343.14966,-4144.08,1.0,2009700.0,3125153.656139355,1550985.4,1551779.0,1081719.0,205495.48,7.937522,3102764.5,1287214.5,1287222.5,-0.070495605
33510,7.1906333,343.45444,296.54767,7.190634,343.47284,3.6195288,3.4845405,294.19138,261.17917,343.37546,0.014445027,343.44174,343.4627,0.9990203,1.0,0.3356288,0.29580712,1089633.6,207297.38,343.14963,343.14963,-4146.9487,1.0,2010600.0,2841000.5258933213,1416615.4,1417171.2,1089633.6,207297.38,7.104069,2833786.5,1296931.0,1296938.1,-0.06863403
33525,7.1906166,343.08337,296.7402,7.1906166,343.0621,3.6186461,3.4836748,294.2022,261.36407,343.02463,0.014444994,343.08832,343.06693,0.9990203,1.0,0.34300786,0.302303,1113590.1,211849.6,343.1496,343.1496,-4145.895,1.0,2011500.0,2808028.5057055335,1399591.1,1398948.6,1113590.1,211849.6,7.1023207,2798539.8,1325439.8,1325446.9,-0.057800293
33540,7.1906157,343.25317,296.83044,7.190616,343.25626,3.618643,3.483672,294.21616,261.45,343.23477,0.014444992,343.2537,343.25665,0.9990203,1.0,0.3362311,0.29582402,1091589.0,207309.22,343.14957,343.14957,-4145.892,1.0,2012400.0,2815302.5689133755,1401993.6,1402086.8,1091589.0,207309.22,7.102315,2804080.5,1298898.2,1298905.4,-0.04385376
33555,7.19065,342.6663,296.98636,7.19065,342.692,3.618662,3.48369,294.13956,261.36603,342.95517,0.014445061,342.65005,342.6762,0.9990203,1.0,0.34886473,0.30743626,1132604.6,215446.92,343.14954,343.14954,-4145.892,1.0,2013300.0,2788893.5476614507,1379567.2,1380343.4,1132604.6,215446.92,7.102352,2759910.5,1348051.5,1348058.6,-0.12045288
33570,7.1906443,342.4349,297.41824,7.1906447,342.4658,3.618659,3.483687,294.0808,261.1844,342.383,0.01444505,342.4404,342.47162,0.9990203,1.0,0.42459732,0.3803811,1378473.9,266565.6,343.1495,343.1495,-4145.892,1.0,2014200.0,2727975.9347736104,1359535.0,1360467.8,1378473.9,266565.6,7.102346,2720002.8,1645039.5,1645046.6,-0.17919922
33585,7.1906366,342.75836,298.0881,7.1906366,342.79218,3.6186547,3.4836829,294.04562,261.01056,342.71133,0.014445034,342.76157,342.795,0.9990203,1.0,0.47442997,0.4264536,1540257.8,298852.53,343.14948,343.14948,-4145.892,1.0,2015100.0,2707253.08484474,1349071.9,1350093.1,1540257.8,298852.53,7.102338,2699165.0,1839110.2,1839117.4,-0.21438599
33600,7.190628,342.9338,298.78857,7.190628,342.94858,3.61865,3.4836783,294.03375,260.95,342.89832,0.014445016,342.93634,342.95096,0.9990203,1.0,0.5023727,0.45236894,1630974.9,317013.66,343.14944,343.14944,-4145.892,1.0,2016000.0,2676096.883455239,1333214.2,1333660.4,1630974.9,317013.66,7.1023283,2666874.5,1947988.5,1947995.6,-0.22625732
33615,7.1906114,343.20822,299.2774,7.1906114,343.2094,3.6186407,3.4836695,294.0649,261.0047,343.1212,0.014444983,343.21317,343.21417,0.9990203,1.0,0.50901747,0.4582916,1652547.5,321164.16,343.1494,343.1494,-4145.892,1.0,2016900.0,2659955.1221932303,1326735.6,1326771.6,1652547.5,321164.16,7.10231,2653507.2,1973711.6,1973718.8,-0.19509888
33630,7.19061,343.40128,299.42172,7.1906104,343.39026,3.61864,3.4836688,294.10944,261.10626,343.37134,0.014444981,343.4021,343.3909,0.9990203,1.0,0.48856658,0.43849602,1586152.9,307291.72,343.14938,343.14938,-4145.8916,1.0,2017800.0,2666375.6718959347,1328207.2,1327874.6,1586152.9,307291.72,7.1023088,2656082.0,1893444.6,1893451.8,-0.15057373
33645,7.19061,343.40366,299.3013,7.19061,343.3876,3.6186397,3.4836686,294.1544,261.2547,343.39752,0.01444498,343.40356,343.3875,0.9990203,1.0,0.46288177,0.41433603,1502766.0,290360.72,343.14935,343.14935,-4145.8916,1.0,2018700.0,2675269.954001209,1331916.0,1331431.1,1502766.0,290360.72,7.1023083,2663347.0,1793126.8,1793133.9,-0.10562134
33660,7.1906075,343.40356,299.03745,7.1906075,343.3885,3.6186385,3.4836674,294.19675,261.45,343.3956,0.014444975,343.4036,343.38852,0.9990203,1.0,0.4375037,0.39049932,1420374.9,273656.3,343.14932,343.14932,-4145.8916,1.0,2019600.0,2691160.2394154216,1339881.2,1339426.0,1420374.9,273656.3,7.102306,2679307.2,1694031.2,1694038.4,-0.06326294
33675,7.190613,343.405,298.70383,7.190613,343.38977,3.6186411,3.4836698,294.23572,261.68344,343.39685,0.014444985,343.40503,343.3898,0.9990203,1.0,0.4120042,0.36650768,1337589.8,256843.31,343.1493,343.1493,-4145.8916,1.0,2020500.0,2711478.318226369,1350001.0,1349541.1,1337589.8,256843.31,7.102311,2699542.0,1594433.0,1594440.1,-0.024291992
33690,7.1906123,343.4094,298.3402,7.1906123,343.39362,3.618641,3.4836695,294.27133,261.9454,343.40048,0.0144449845,343.40942,343.39365,0.9990203,1.0,0.38613954,0.34220165,1253619.0,239810.0,343.14926,343.14926,-4145.8916,1.0,2021400.0,2733758.720871947,1361115.1,1360638.6,1253619.0,239810.0,7.10231,2721753.8,1493429.0,1493436.1,0.0113220215
33705,7.19061,343.4079,297.9692,7.19061,343.3915,3.6186397,3.4836686,294.30243,262.23468,343.40106,0.01444498,343.4078,343.3914,0.9990203,1.0,0.36013734,0.31781858,1169201.8,222722.69,343.14923,343.14923,-4145.8916,1.0,2022300.0,2756301.318383117,1372274.0,1371779.1,1169201.8,222722.69,7.1023083,2744053.0,1391924.5,1391931.6,0.042419434
33720,7.190611,343.3891,297.60913,7.190611,343.37277,3.6186402,3.483669,294.3274,262.55,343.3871,0.014444982,343.38873,343.3724,0.9990203,1.0,0.33538783,0.29471114,1088851.2,206529.33,343.1492,343.1492,-4145.8916,1.0,2023200.0,2777299.179215629,1382581.0,1382087.9,1088851.2,206529.33,7.102309,2764669.0,1295380.6,1295387.8,0.06738281
33735,7.190611,343.33795,297.2779,7.190611,343.32407,3.6186402,3.483669,294.34363,262.9646,343.35214,0.014444982,343.33655,343.32275,0.9990203,1.0,0.31392816,0.2747816,1019181.5,192563.0,343.14917,343.14917,-4145.892,1.0,2024100.0,2795275.0878714654,1391039.9,1390620.5,1019181.5,192563.0,7.102309,2781660.5,1211744.5,1211751.6,0.083618164
33750,7.1906123,343.31668,296.9854,7.1906123,343.30374,3.6186411,3.48367,294.3545,263.46933,343.3119,0.0144449845,343.3162,343.30334,0.9990203,1.0,0.29704377,0.25925058,964365.6,181679.08,343.14914,343.14914,-4145.892,1.0,2025000.0,2810578.0194918225,1399230.9,1398840.0,964365.6,181679.08,7.102311,2798071.0,1146044.8,1146051.9,0.09448242
33765,7.190614,343.281,296.73428,7.190614,343.26984,3.618642,3.483671,294.36304,263.9394,343.27795,0.014444988,343.28104,343.26987,0.9990203,1.0,0.2832545,0.24655712,919598.25,172783.69,343.1491,343.1491,-4145.892,1.0,2025900.0,2823755.6523127067,1405738.0,1405400.8,919598.25,172783.69,7.102313,2811138.8,1092382.0,1092389.1,0.103027344
33780,7.1906247,343.2002,296.53152,7.1906247,343.19595,3.618648,3.4836764,294.35284,264.25,343.245,0.01444501,343.19666,343.19263,0.9990203,1.0,0.27269283,0.23684517,885309.3,165977.69,343.14908,343.14908,-4145.892,1.0,2026800.0,2834061.430875846,1409422.9,1409294.9,885309.3,165977.69,7.1023245,2818717.8,1051287.0,1051294.1,0.09283447
33795,7.1906185,343.0667,296.4014,7.1906185,343.06958,3.6186447,3.4836733,294.34015,264.4264,343.07565,0.014444997,343.0669,343.06982,0.9990203,1.0,0.27836362,0.24242648,903719.7,169888.98,343.14905,343.14905,-4145.892,1.0,2027700.0,2831679.7331559313,1409320.4,1409407.0,903719.7,169888.98,7.102318,2818727.5,1073608.6,1073615.8,0.08013916
33810,7.1906195,343.10712,296.33292,7.19062,343.11197,3.6186454,3.483674,294.3301,264.58112,343.09665,0.014444999,343.10782,343.1126,0.9990203,1.0,0.28439492,0.2479355,923300.56,173749.62,343.14902,343.14902,-4145.892,1.0,2028600.0,2837108.7934533535,1412609.0,1412755.6,923300.56,173749.62,7.1023197,2825364.5,1097050.2,1097057.4,0.07009888
33825,7.190614,343.13663,296.30502,7.190614,343.138,3.6186426,3.4836712,294.32278,264.72025,343.1334,0.014444989,343.13675,343.1381,0.9990203,1.0,0.28643045,0.24972989,929909.0,175007.11,343.149,343.149,-4145.892,1.0,2029500.0,2841028.1938668503,1414341.6,1414383.1,929909.0,175007.11,7.102314,2828724.8,1104916.1,1104923.2,0.06277466
33840,7.190615,343.15527,296.29587,7.190615,343.15494,3.6186428,3.4836717,294.31894,264.85,343.14725,0.01444499,343.1558,343.1554,0.9990203,1.0,0.28684023,0.25009942,931239.44,175266.06,343.14896,343.14896,-4145.892,1.0,2030400.0,2842424.3851744677,1415181.4,1415171.2,931239.44,175266.06,7.1023145,2830352.5,1106505.5,1106512.6,0.058929443
33855,7.1906204,343.13605,296.29547,7.1906204,343.13718,3.6186457,3.4836743,294.3101,264.97382,343.15323,0.014445001,343.13492,343.13608,0.9990203,1.0,0.2862357,0.24948935,929276.7,174838.55,343.14893,343.14893,-4145.892,1.0,2031300.0,2842813.541777048,1414613.8,1414647.9,929276.7,174838.55,7.1023197,2829261.5,1104115.2,1104122.4,0.050079346
33870,7.1906075,343.0928,296.30887,7.1906075,343.09598,3.618639,3.483668,294.30142,265.0948,343.09985,0.014444975,343.0928,343.09598,0.9990203,1.0,0.29070118,0.25373328,943774.1,177812.62,343.1489,343.1489,-4145.8926,1.0,2032200.0,2838757.3982771416,1412900.6,1412996.5,943774.1,177812.62,7.1023073,2825897.0,1121586.8,1121593.9,0.041412354
33885,7.190616,343.12256,296.33105,7.1906166,343.12573,3.6186435,3.4836724,294.29526,265.21835,343.1199,0.014444993,343.12268,343.12585,0.9990203,1.0,0.2943304,0.2570583,955556.56,180142.77,343.14886,343.14886,-4145.892,1.0,2033100.0,2838631.272859294,1413130.9,1413226.9,955556.56,180142.77,7.102316,2826357.8,1135699.4,1135706.5,0.035247803
33900,7.1906133,343.1584,296.35135,7.1906137,343.15805,3.618642,3.4836707,294.29373,265.35,343.147,0.014444987,343.15897,343.15863,0.9990203,1.0,0.29504704,0.25767902,957883.2,180577.73,343.14883,343.14883,-4145.892,1.0,2034000.0,2839043.052414354,1413599.5,1413589.5,957883.2,180577.73,7.102313,2827189.0,1138460.9,1138468.0,0.033721924
33915,7.190613,343.21008,296.35242,7.190613,343.20587,3.6186416,3.4836705,294.29874,265.4934,343.18793,0.014444985,343.21152,343.2072,0.9990203,1.0,0.2914907,0.2543304,946337.3,178231.1,343.1488,343.1488,-4145.892,1.0,2034900.0,2841460.704944495,1415128.4,1415001.2,946337.3,178231.1,7.102312,2830129.5,1124568.4,1124575.5,0.038726807
33930,7.190614,343.2421,296.32233,7.190614,343.23557,3.6186423,3.483671,294.3047,265.6449,343.23907,0.014444988,343.242,343.2354,0.9990203,1.0,0.28243563,0.2458565,916939.7,172292.69,343.14877,343.14877,-4145.892,1.0,2035800.0,2846389.8661861094,1417004.2,1416807.0,916939.7,172292.69,7.102313,2833811.2,1089232.4,1089239.5,0.044677734
33945,7.1906147,343.20743,296.27,7.1906147,343.20172,3.6186426,3.4836712,294.307,265.79892,343.21414,0.014444989,343.20703,343.20132,0.9990203,1.0,0.27501366,0.23907363,892843.94,167539.36,343.14874,343.14874,-4145.892,1.0,2036700.0,2848052.669365609,1417538.0,1417365.6,892843.94,167539.36,7.102314,2834903.5,1060383.2,1060390.4,0.04699707
33960,7.1906123,343.1963,296.20728,7.1906123,343.1922,3.6186414,3.48367,294.30887,265.95,343.19342,0.0144449845,343.19644,343.19235,0.9990203,1.0,0.27013275,0.23464578,876997.8,164436.39,343.1487,343.1487,-4145.892,1.0,2037600.0,2850599.3725314513,1419095.1,1418971.6,876997.8,164436.39,7.102311,2838066.8,1041434.2,1041441.3,0.048858643
33975,7.1906104,343.22284,296.135,7.190611,343.2166,3.6186402,3.483669,294.31964,266.11124,343.20346,0.014444982,343.22464,343.21826,0.9990203,1.0,0.2644368,0.22940971,858505.75,160767.02,343.14868,343.14868,-4145.892,1.0,2038500.0,2855592.2319841273,1422079.0,1421891.1,858505.75,160767.02,7.102309,2843970.0,1019272.75,1019279.9,0.059631348
33990,7.1906123,343.3654,296.03024,7.1906123,343.35025,3.6186411,3.48367,294.3351,266.27386,343.3372,0.0144449845,343.36584,343.35062,0.9990203,1.0,0.24695703,0.21320185,801756.9,149408.8,343.14865,343.14865,-4145.892,1.0,2039400.0,2870062.0142391017,1429548.5,1429091.2,801756.9,149408.8,7.102311,2858639.8,951165.7,951172.8,0.07510376
34005,7.1906137,343.31546,295.90146,7.190614,343.29816,3.618642,3.4836707,294.34488,266.39957,343.32526,0.014444988,343.31436,343.29712,0.9990203,1.0,0.22775769,0.19572799,739425.4,137163.36,343.14862,343.14862,-4145.892,1.0,2040300.0,2877152.0308901244,1431930.2,1431407.8,739425.4,137163.36,7.102313,2863338.0,876588.75,876595.9,0.084869385
34020,7.190616,343.2555,295.7673,7.190616,343.24396,3.618643,3.483672,294.34866,266.45,343.26273,0.014444992,343.25476,343.24332,0.9990203,1.0,0.21512377,0.18446809,698408.8,129272.586,343.1486,343.1486,-4145.892,1.0,2041200.0,2881498.172783722,1434171.2,1433822.9,698408.8,129272.586,7.102315,2867994.0,827681.4,827688.5,0.088653564
34035,7.190618,343.21097,295.64316,7.1906185,343.20395,3.6186445,3.483673,294.34692,266.39764,343.21887,0.014444997,343.21024,343.20328,0.9990203,1.0,0.2072889,0.17748913,672972.56,124381.836,343.14856,343.14856,-4145.892,1.0,2042100.0,2886370.320605107,1436576.2,1436364.4,672972.56,124381.836,7.102318,2872940.5,797354.4,797361.5,0.08691406
34050,7.190621,343.1547,295.54037,7.190621,343.153,3.618646,3.4836745,294.33908,266.26874,343.16885,0.014445002,343.15378,343.1522,0.9990203,1.0,0.20450312,0.1750789,663928.4,122692.77,343.14853,343.14853,-4145.892,1.0,2043000.0,2889572.630928512,1437981.4,1437930.6,663928.4,122692.77,7.1023207,2875912.0,786621.1,786628.25,0.079071045
34065,7.190622,343.10062,295.4671,7.190622,343.10452,3.6186464,3.483675,294.32742,266.10547,343.1137,0.014445004,343.10004,343.10403,0.9990203,1.0,0.20754382,0.17791477,673800.1,124680.11,343.1485,343.1485,-4145.892,1.0,2043900.0,2890672.7775826086,1438561.2,1438679.2,673800.1,124680.11,7.1023216,2877240.5,798480.25,798487.4,0.06741333
34080,7.1906223,343.08475,295.4263,7.1906223,343.0909,3.6186466,3.4836752,294.31534,265.95,343.08984,0.014445005,343.08466,343.09085,0.9990203,1.0,0.21363984,0.18344216,693591.1,128553.625,343.14847,343.14847,-4145.892,1.0,2044800.0,2891700.53068525,1439314.4,1439500.5,693591.1,128553.625,7.1023216,2878815.0,822144.75,822151.9,0.05532837
34095,7.190622,343.08752,295.4145,7.190622,343.09357,3.6186464,3.483675,294.30475,265.80872,343.08905,0.014445004,343.08765,343.09366,0.9990203,1.0,0.21992576,0.18910716,713998.7,132523.58,343.14844,343.14844,-4145.892,1.0,2045700.0,2892368.7254462037,1439754.8,1439937.2,713998.7,132523.58,7.1023216,2879692.0,846522.25,846529.4,0.04473877
34110,7.1906214,343.09988,295.4243,7.1906214,343.10477,3.6186461,3.4836748,294.29633,265.6607,343.09885,0.014445003,343.1001,343.10495,0.9990203,1.0,0.22520658,0.19386058,731143.06,135854.7,343.1484,343.1484,-4145.892,1.0,2046600.0,2892368.538964547,1439832.1,1439979.6,731143.06,135854.7,7.1023207,2879811.8,866997.75,867004.9,0.036315918
34125,7.1906214,343.11282,295.44733,7.1906214,343.11642,3.6186461,3.4836748,294.2894,265.50735,343.11206,0.014445003,343.11295,343.11655,0.9990203,1.0,0.22913581,0.19739163,743899.5,138329.22,343.14838,343.14838,-4145.892,1.0,2047500.0,2891772.3651906727,1439527.0,1439635.8,743899.5,138329.22,7.1023207,2879162.8,882228.75,882235.9,0.029388428
34140,7.1906214,343.1123,295.47873,7.190622,343.11566,3.6186461,3.4836748,294.28268,265.35,343.11487,0.014445003,343.1122,343.11557,0.9990203,1.0,0.23263295,0.20055379,755253.06,140545.2,343.14835,343.14835,-4145.892,1.0,2048400.0,2890037.536538125,1438563.0,1438664.5,755253.06,140545.2,7.1023207,2877227.5,895798.25,895805.4,0.02267456
34155,7.1906295,343.02368,295.52786,7.19063,343.03387,3.6186507,3.4836793,294.2608,265.03873,343.0692,0.01444502,343.02084,343.0312,0.9990203,1.0,0.23996353,0.20725138,779052.1,145238.8,343.14832,343.14832,-4145.892,1.0,2049300.0,2884290.213823817,1434404.4,1434712.2,779052.1,145238.8,7.10233,2869116.5,924290.94,924298.06,0.00079345703
34170,7.1906304,342.89307,295.62393,7.190631,342.91208,3.6186512,3.4836798,294.23563,264.54553,342.9184,0.014445022,342.89273,342.91177,0.9990203,1.0,0.26229402,0.22792432,851549.06,159726.08,343.1483,343.1483,-4145.892,1.0,2050200.0,2869312.163230006,1427558.5,1428132.8,851549.06,159726.08,7.102331,2855691.2,1011275.1,1011282.25,-0.024383545
34185,7.190629,342.92725,295.77805,7.190629,342.94574,3.6186504,3.4836788,294.21478,264.05457,342.9241,0.014445018,342.92798,342.94644,0.9990203,1.0,0.28609747,0.24979116,928828.0,175050.05,343.1483,343.1483,-4145.892,1.0,2051100.0,2860307.708799837,1423936.1,1424494.6,928828.0,175050.05,7.1023293,2848430.8,1103878.0,1103885.1,-0.04522705
34200,7.190627,342.97214,295.9804,7.190627,342.98587,3.6186492,3.4836779,294.1993,263.75,342.9685,0.014445014,342.97275,342.98642,0.9990203,1.0,0.30524522,0.26739407,990992.0,187385.92,343.14825,343.14825,-4145.892,1.0,2052000.0,2850723.748033579,1419180.1,1419594.8,990992.0,187385.92,7.1023273,2838775.0,1178377.9,1178385.0,-0.060699463
34215,7.190642,342.9732,296.21774,7.190642,342.98575,3.618657,3.4836853,294.1808,263.85114,342.9844,0.014445044,342.97293,342.9854,0.9990203,1.0,0.32215813,0.2830434,1045900.56,198352.77,343.14822,343.14822,-4145.8916,1.0,2052900.0,2837295.3153143497,1412047.5,1412426.2,1045900.56,198352.77,7.1023426,2824473.8,1244253.4,1244260.5,-0.07922363
34230,7.19064,342.88516,296.5004,7.1906404,342.901,3.6186562,3.4836845,294.15643,264.26135,342.9197,0.01444504,342.88412,342.89996,0.9990203,1.0,0.3443361,0.30376816,1117902.2,212876.34,343.1482,343.1482,-4145.8916,1.0,2053800.0,2816221.082369066,1400851.8,1401330.2,1117902.2,212876.34,7.1023407,2802182.0,1330778.6,1330785.8,-0.10357666
34245,7.1906357,342.9483,296.81735,7.1906357,342.96164,3.6186538,3.483682,294.14426,264.69092,342.92352,0.014445032,342.95026,342.96356,0.9990203,1.0,0.36844045,0.32645884,1196158.1,228777.66,343.14816,343.14816,-4145.8916,1.0,2054700.0,2797221.462756994,1393185.6,1393588.4,1196158.1,228777.66,7.102336,2786774.0,1424935.8,1424942.9,-0.115753174
34260,7.1906304,343.06052,297.11786,7.190631,343.06808,3.618651,3.4836795,294.14383,264.85,343.0387,0.014445022,343.06198,343.06943,0.9990203,1.0,0.38124236,0.3382134,1237720.0,237015.1,343.14813,343.14813,-4145.8916,1.0,2055600.0,2785975.47895024,1387498.0,1387726.8,1237720.0,237015.1,7.10233,2775224.8,1474735.1,1474742.2,-0.11618042
34275,7.190615,343.19687,297.33066,7.190615,343.19504,3.6186428,3.4836717,294.16245,264.71533,343.1482,0.014444991,343.19986,343.19788,0.9990203,1.0,0.3827448,0.3395055,1242597.8,237920.58,343.1481,343.1481,-4145.892,1.0,2056500.0,2779702.3261703034,1385186.4,1385131.0,1242597.8,237920.58,7.1023145,2770317.5,1480518.4,1480525.5,-0.0975647
