minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
34290,7.1906157,343.27008,297.4133,7.190616,343.2649,3.618643,3.483672,294.18112,264.51364,343.26727,0.014444992,343.26968,343.26443,0.9990203,1.0,0.37111902,0.328297,1204854.2,230065.8,343.14807,343.14807,-4145.892,1.0,2057400.0,2781913.1604665928,1384901.6,1384745.1,1204854.2,230065.8,7.102315,2769646.8,1434920.0,1434927.1,-0.07888794
34305,7.190617,343.22485,297.40625,7.190617,343.2187,3.6186438,3.4836726,294.1955,264.3301,343.23343,0.014444995,343.2242,343.21808,0.9990203,1.0,0.36187294,0.319696,1174836.4,224038.36,343.14804,343.14804,-4145.892,1.0,2058300.0,2780288.107647806,1383749.0,1383562.8,1174836.4,224038.36,7.1023164,2767311.8,1398874.8,1398881.9,-0.06451416
34320,7.1906185,343.18942,297.36084,7.1906185,343.18625,3.6186445,3.483673,294.20523,264.25,343.19608,0.0144449975,343.18896,343.18582,0.9990203,1.0,0.35659775,0.3148375,1157710.2,220633.58,343.148,343.148,-4145.892,1.0,2059200.0,2780777.4336610124,1384050.6,1383954.8,1157710.2,220633.58,7.102318,2768005.5,1378343.9,1378351.0,-0.054779053
34335,7.19062,343.15564,297.31348,7.19062,343.15463,3.6186452,3.483674,294.21033,264.25,343.164,0.014444999,343.15512,343.15414,0.9990203,1.0,0.35461172,0.313025,1151262.5,219363.42,343.14798,343.14798,-4145.892,1.0,2060100.0,2781705.3791409307,1384461.0,1384430.6,1151262.5,219363.42,7.1023192,2768891.5,1370625.9,1370633.0,-0.049682617
34350,7.1906204,343.13498,297.28363,7.1906204,343.1354,3.6186454,3.4836743,294.21326,264.25,343.13885,0.014445,343.13483,343.13525,0.9990203,1.0,0.35540432,0.3138183,1153835.8,219919.36,343.14795,343.14795,-4145.892,1.0,2061000.0,2781990.685020128,1384738.5,1384751.4,1153835.8,219919.36,7.1023197,2769490.0,1373755.1,1373762.2,-0.04675293
34365,7.1906204,343.12878,297.2747,7.1906204,343.12994,3.6186457,3.4836743,294.21512,264.25,343.13052,0.014445001,343.12872,343.12988,0.9990203,1.0,0.3571589,0.3154747,1159532.0,221080.14,343.14792,343.14792,-4145.892,1.0,2061900.0,2782027.893807526,1384821.5,1384856.5,1159532.0,221080.14,7.1023197,2769678.0,1380612.1,1380619.2,-0.044891357
34380,7.1906204,343.12726,297.28375,7.1906204,343.12854,3.6186457,3.4836743,294.2166,264.25,343.12808,0.014445001,343.12726,343.12854,0.9990203,1.0,0.35920396,0.3173924,1166171.4,222424.03,343.1479,343.1479,-4145.892,1.0,2062800.0,2781329.889199549,1384501.6,1384540.4,1166171.4,222424.03,7.1023197,2769042.0,1388595.4,1388602.5,-0.043395996
34395,7.1906204,343.12872,297.3035,7.1906204,343.12997,3.6186457,3.4836743,294.21817,264.25,343.12878,0.014445001,343.12878,343.13,0.9990203,1.0,0.36118332,0.319245,1172597.5,223722.31,343.14786,343.14786,-4145.892,1.0,2063700.0,2780174.5712277237,1383949.6,1383987.4,1172597.5,223722.31,7.1023197,2767937.0,1396319.8,1396326.9,-0.0418396
34410,7.19062,343.13486,297.3274,7.19062,343.13577,3.6186454,3.483674,294.22037,264.25,343.13348,0.014445,343.13495,343.13586,0.9990203,1.0,0.36270836,0.3206672,1177548.6,224718.97,343.14783,343.14783,-4145.892,1.0,2064600.0,2779009.816727319,1383413.1,1383440.8,1177548.6,224718.97,7.1023197,2766854.0,1402267.6,1402274.8,-0.039642334
34425,7.19062,343.14096,297.34995,7.19062,343.1415,3.6186452,3.483674,294.22293,264.25,343.13983,0.014444999,343.14102,343.14157,0.9990203,1.0,0.36354926,0.32144284,1180278.6,225262.52,343.1478,343.1478,-4145.892,1.0,2065500.0,2778026.5065223374,1382916.2,1382932.9,1180278.6,225262.52,7.1023192,2765849.0,1405541.1,1405548.2,-0.037078857
34440,7.1906195,343.1456,297.36813,7.1906195,343.1458,3.6186452,3.4836738,294.22586,264.25,343.14456,0.014444999,343.1457,343.14587,0.9990203,1.0,0.36390346,0.32176661,1181428.6,225489.4,343.14777,343.14777,-4145.892,1.0,2066400.0,2777210.007868689,1382507.0,1382513.5,1181428.6,225489.4,7.102319,2765020.5,1406918.0,1406925.1,-0.03414917
34455,7.1905556,344.12994,297.1252,7.190556,344.0705,3.61861,3.48364,294.3851,264.25,343.6231,0.014444871,344.1589,344.09854,0.9990203,1.0,0.32651845,0.2869953,1060056.5,201122.16,343.14774,343.14774,-4145.891,1.0,2067300.0,2820955.5313946228,1419558.5,1417763.2,1060056.5,201122.16,7.10225,2837321.8,1261178.6,1261185.8,0.12509155
34470,7.190575,344.75873,296.51538,7.190575,344.613,3.6186202,3.4836497,294.51273,264.25,344.75125,0.01444491,344.7525,344.60443,0.9990203,1.0,0.1685831,0.1389823,547312.44,97396.8,343.1477,343.1477,-4145.891,1.0,2068200.0,2926403.7837328487,1456969.1,1452568.2,547312.44,97396.8,7.10227,2909537.5,644709.25,644716.4,0.25271606
34485,-0.042387914,341.93542,296.31143,-0.042387914,342.0878,-1.23848e-40,-1.23704e-40,294.589,264.25,344.32166,-8.515168e-05,341.58087,341.7972,-1.4978851e-11,-1.5021743e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2069100.0,-17170.235265208423,-8122.405,-8149.5317,0.0,0.0,-2.47552e-40,-16271.937,0.0,-2.47552e-40,0.3289795
34500,-0.042387947,342.14655,296.31143,-0.042387947,342.24924,8.7168e-41,8.7061e-41,294.62592,264.25,344.32166,-8.5151754e-05,341.59207,341.80484,-5.760874e-17,-5.716727e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,0.0,2070000.0,-17170.24993666314,-8159.9966,-8178.279,0.0,0.0,1.74229e-40,-16338.275,0.0,1.74229e-40,0.36590576
34515,-0.042387854,342.30356,296.31143,-0.042387854,342.3727,0.0,0.0,294.6448,264.33438,344.32166,-8.5151565e-05,341.60364,341.81284,6.6254267e-19,-7.217695e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2070900.0,-17170.211790880872,-8187.932,-8200.243,0.0,0.0,0.0,-16388.176,0.0,0.0,0.38479614
34530,-0.042387918,342.424,296.31143,-0.042387918,342.4706,0.0,0.0,294.65515,264.525,344.32166,-8.515169e-05,341.61557,341.8212,1.0422154e-34,-8.0816827e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2071800.0,-17170.236732353893,-8209.388,-8217.685,0.0,0.0,0.0,-16427.072,0.0,0.0,0.3951416
34545,-0.042387918,342.51962,296.31143,-0.042387918,342.55115,0.0,0.0,294.6606,264.72812,344.32166,-8.515169e-05,341.6279,341.82993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2072700.0,-17170.236732353893,-8226.409,-8232.021,0.0,0.0,0.0,-16458.43,0.0,0.0,0.40060425
34560,-0.042387918,342.59903,296.31143,-0.042387918,342.62033,0.0,0.0,294.66354,264.85,344.32166,-8.515169e-05,341.6406,341.839,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2073600.0,-17170.236732353893,-8240.546,-8244.339,0.0,0.0,0.0,-16484.885,0.0,0.0,0.40353394
34575,-0.042387918,342.66745,296.31143,-0.042387918,342.68185,0.0,0.0,294.6646,264.78436,344.32166,-8.515169e-05,341.65366,341.84842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2074500.0,-17170.236732353893,-8252.728,-8255.292,0.0,0.0,0.0,-16508.02,0.0,0.0,0.40460205
34590,-0.042387918,342.72818,296.31143,-0.042387918,342.73795,0.0,0.0,294.66452,264.575,344.32166,-8.515169e-05,341.66708,341.85822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2075400.0,-17170.236732353893,-8263.539,-8265.277,0.0,0.0,0.0,-16528.816,0.0,0.0,0.4045105
34605,-0.042387918,342.78336,296.31143,-0.042387918,342.78995,0.0,0.0,294.66382,264.35312,344.32166,-8.515169e-05,341.68085,341.86832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2076300.0,-17170.236732353893,-8273.361,-8274.535,0.0,0.0,0.0,-16547.896,0.0,0.0,0.4038086
34620,-0.042387918,342.8341,296.31143,-0.042387918,342.83856,0.0,0.0,294.653,264.25,344.32166,-8.515169e-05,341.69492,341.87875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2077200.0,-17170.236732353893,-8282.396,-8283.19,0.0,0.0,0.0,-16565.586,0.0,0.0,0.39300537
34635,-0.042387918,342.88095,296.31143,-0.042387918,342.88394,0.0,0.0,294.64008,264.35312,344.32166,-8.515169e-05,341.70926,341.88943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2078100.0,-17170.236732353893,-8290.736,-8291.269,0.0,0.0,0.0,-16582.004,0.0,0.0,0.38006592
34650,-0.042387918,342.92383,296.31143,-0.042387918,342.92584,0.0,0.0,294.62985,264.575,344.32166,-8.515169e-05,341.72382,341.90036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079000.0,-17170.236732353893,-8298.37,-8298.729,0.0,0.0,0.0,-16597.098,0.0,0.0,0.36984253
34665,-0.042387918,342.96243,296.31143,-0.042387918,342.9638,0.0,0.0,294.61496,264.78436,344.32166,-8.515169e-05,341.73856,341.91147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079900.0,-17170.236732353893,-8305.243,-8305.487,0.0,0.0,0.0,-16610.73,0.0,0.0,0.35494995
34680,-0.042387918,342.99603,296.31143,-0.042387918,342.99698,0.0,0.0,294.6016,264.85,344.32166,-8.515169e-05,341.7534,341.9227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2080800.0,-17170.236732353893,-8311.225,-8311.393,0.0,0.0,0.0,-16622.617,0.0,0.0,0.34158325
34695,-0.042387918,343.02377,296.31143,-0.042387918,343.0244,0.0,0.0,294.5862,264.72812,344.32166,-8.515169e-05,341.76825,341.934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2081700.0,-17170.236732353893,-8316.163,-8316.277,0.0,0.0,0.0,-16632.441,0.0,0.0,0.3262024
34710,-0.042387918,343.0446,296.31143,-0.042387918,343.045,0.0,0.0,294.56882,264.525,344.32166,-8.515169e-05,341.783,341.94522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2082600.0,-17170.236732353893,-8319.868,-8319.944,0.0,0.0,0.0,-16639.812,0.0,0.0,0.30880737
34725,-0.042387918,343.05707,296.31143,-0.042387918,343.05734,0.0,0.0,294.55264,264.33438,344.32166,-8.515169e-05,341.79755,341.95627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2083500.0,-17170.236732353893,-8322.091,-8322.14,0.0,0.0,0.0,-16644.23,0.0,0.0,0.29263306
34740,-0.042387918,343.06,296.31143,-0.042387918,343.0602,0.0,0.0,294.53302,264.25,344.32166,-8.515169e-05,341.81174,341.9671,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2084400.0,-17170.236732353893,-8322.612,-8322.65,0.0,0.0,0.0,-16645.262,0.0,0.0,0.27301025
34755,-0.042387918,343.05173,296.31143,-0.042387918,343.05188,0.0,0.0,294.5147,264.25,344.32166,-8.515169e-05,341.8254,341.97748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2085300.0,-17170.236732353893,-8321.14,-8321.167,0.0,0.0,0.0,-16642.307,0.0,0.0,0.2546997
34770,-0.042387918,343.03088,296.31143,-0.042387918,343.03098,0.0,0.0,294.49307,264.25,344.32166,-8.515169e-05,341.8384,341.98734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2086200.0,-17170.236732353893,-8317.429,-8317.445,0.0,0.0,0.0,-16634.875,0.0,0.0,0.23306274
34785,-0.042387918,342.99554,296.31143,-0.042387918,342.9956,0.0,0.0,294.47293,264.25,344.32166,-8.515169e-05,341.85056,341.99643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2087100.0,-17170.236732353893,-8311.138,-8311.148,0.0,0.0,0.0,-16622.285,0.0,0.0,0.21292114
34800,-0.042387918,342.94434,296.31143,-0.042387918,342.94437,0.0,0.0,294.4492,264.25,344.32166,-8.515169e-05,341.86163,342.00464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088000.0,-17170.236732353893,-8302.0205,-8302.026,0.0,0.0,0.0,-16604.047,0.0,0.0,0.18917847
34815,-0.042387918,342.8751,296.31143,-0.042387918,342.8751,0.0,0.0,294.38678,264.25,344.32166,-8.515169e-05,341.87137,342.01172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088900.0,-17170.236732353893,-8289.693,-8289.693,0.0,0.0,0.0,-16579.387,0.0,0.0,0.12677002
34830,-0.042387918,342.78644,296.31143,-0.042387918,342.78647,0.0,0.0,294.33148,264.25,344.32166,-8.515169e-05,341.87955,342.0175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2089800.0,-17170.236732353893,-8273.91,-8273.916,0.0,0.0,0.0,-16547.826,0.0,0.0,0.07147217
34845,-0.042387918,342.6765,296.3126,-0.042387918,342.67654,0.0,0.0,294.28372,264.25,344.30884,-8.5151696e-05,341.88593,342.0217,-3.975094e-19,3.44817e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2090700.0,-17165.239487260566,-8254.135,-8254.14,0.0,0.0,0.0,-16508.273,0.0,0.0,0.023712158
34860,-0.04238793,342.54395,296.44135,-0.04238793,342.54395,0.0,0.0,294.23254,264.25,343.1543,-8.515172e-05,341.89023,342.02414,3.1844934e-19,5.30501e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2091600.0,-16706.28995240042,-8207.613,-8207.613,0.0,0.0,0.0,-16415.227,0.0,0.0,-0.02746582
34875,-0.04238801,342.38745,297.64642,-0.04238801,342.38745,0.0,0.0,294.0935,264.07812,331.04465,-8.5151885e-05,341.8922,342.02457,-1.2292544e-18,-1.4993946e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2092500.0,-11944.471259098054,-7965.2295,-7965.2295,0.0,0.0,0.0,-15930.459,0.0,0.0,-0.1665039
34890,-0.042388108,342.20505,298.8652,-0.042388108,342.20505,0.0,0.0,293.98593,263.7,311.86475,-8.5152074e-05,341.89154,342.02267,-5.667371e-19,5.9855477e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,2093400.0,-4649.139551604087,-7715.7944,-7715.7944,0.0,0.0,0.0,-15431.589,0.0,0.0,-0.27407837
34905,-0.042388212,341.9958,298.70953,-0.042388212,341.9958,0.0,0.0,293.87457,263.32187,299.22015,-8.5152285e-05,341.88797,342.01828,1.698338e-19,5.7743235e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,2094300.0,-182.617973927357,-7706.273,-7706.273,0.0,0.0,0.0,-15412.546,0.0,0.0,-0.385437
34920,13.618699,347.26074,294.1198,0.13477355,340.12878,3.726393,3.5968955,293.79312,263.15,340.6084,0.01381445,347.10535,339.57623,0.99986815,2.8493452e-16,0.83710456,0.0,2717696.8,0.0,343.15,343.15,-4500.3623,1.0,2095200.0,2697299.908726302,3039583.2,26043.33,2717696.8,0.0,7.3232884,3065626.5,2717696.8,2717704.0,-0.46688843
34935,6.894116,321.23346,295.29758,7.20353,340.65176,3.5424418,3.410516,293.7897,263.15,337.84042,0.014160149,320.65125,340.70325,0.014534087,1.0,0.0,0.5711054,0.0,400222.47,343.15,343.15,-4147.0874,1.0,2096100.0,2530134.765208095,750980.94,1372183.0,0.0,400222.47,6.952958,2123164.0,400222.47,400229.4,-0.4703064
34950,6.7511067,324.18716,297.88187,6.7511067,354.5962,3.3785927,3.2530696,293.86356,263.15,326.58865,0.013562077,325.54788,355.37042,0.99916065,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4143.767,1.0,2097000.0,1635159.3270913782,745877.5,1608114.8,3246544.0,700785.6,6.6316624,2353992.2,3947329.5,3947336.2,-0.39645386
34965,8.225416,346.35388,298.8703,8.225416,332.08926,4.151395,3.9939528,293.9509,263.15,344.21887,0.01652377,346.02417,332.13568,0.99916065,1.0,0.47470152,0.44144192,1541139.4,309356.16,343.1499,343.1499,-4105.992,1.0,2097900.0,3147183.186893949,1640403.2,1147607.1,1541139.4,309356.16,8.145348,2788010.5,1850495.5,1850503.6,-0.30911255
34980,7.990826,344.29428,298.95193,7.9908266,347.55167,4.062883,3.9100235,294.0592,263.15,345.2072,0.016052509,344.27502,347.45135,0.99916065,1.0,0.503512,0.4429875,1634673.9,310439.25,343.14987,343.14987,-4150.24,1.0,2098800.0,3118555.769653142,1521755.8,1631078.5,1634673.9,310439.25,7.972906,3152834.2,1945113.1,1945121.1,-0.20080566
34995,7.9114223,342.91608,298.7961,7.9114223,342.09653,4.029802,3.878539,294.07623,263.15,343.1687,0.015892996,342.89383,342.09357,0.99916065,1.0,0.4211336,0.37490264,1367228.8,262726.38,343.14984,343.14984,-4162.2583,1.0,2099700.0,2961896.112085776,1466017.0,1438785.0,1367228.8,262726.38,7.908341,2904802.0,1629955.1,1629963.0,-0.18377686
35010,7.434002,342.92792,298.6856,7.434002,343.15372,3.7528377,3.612523,294.08676,263.15,343.0843,0.014933922,342.92755,343.1474,0.99916065,1.0,0.425348,0.3789537,1380911.0,265565.3,343.1498,343.1498,-4147.231,1.0,2100600.0,2784795.1449743505,1381369.1,1388419.2,1380911.0,265565.3,7.3653607,2769788.5,1646476.2,1646483.6,-0.17324829
35025,7.539359,343.57996,298.64423,7.5393596,343.4945,3.811293,3.6686373,294.0965,263.15,343.0499,0.015145571,343.5884,343.50754,0.99916065,1.0,0.4443215,0.3991827,1442509.2,279741.5,343.14978,343.14978,-4147.939,1.0,2101500.0,2824706.7618730455,1422903.8,1420198.1,1442509.2,279741.5,7.47993,2843102.0,1722250.8,1722258.2,-0.16351318
35040,7.45803,343.05142,298.64804,7.45803,343.05612,3.7666438,3.6257873,294.10947,263.15,343.1415,0.014982192,343.04987,343.053,0.99916065,1.0,0.43884954,0.39129004,1424744.4,274210.44,343.14975,343.14975,-4147.96,1.0,2102400.0,2799760.706450411,1390879.4,1391026.6,1424744.4,274210.44,7.3924313,2781906.0,1698954.8,1698962.1,-0.15054321
35055,8.117386,343.60953,298.60464,8.117386,343.56998,4.1082,3.9529238,294.15515,263.19806,343.14566,0.016306749,343.60904,343.57343,0.99916065,1.0,0.44399303,0.39838132,1441442.9,279179.9,343.14972,343.14972,-4123.54,1.0,2103300.0,3050540.4081450254,1534352.4,1533004.0,1441442.9,279179.9,8.061124,3067356.5,1720622.8,1720630.8,-0.1048584
35070,7.6557174,343.2423,298.41434,7.6557174,343.2497,3.8778024,3.732509,294.2007,263.32812,343.57855,0.015379319,343.19583,343.20642,0.99916065,1.0,0.4005681,0.3543885,1300462.0,248350.38,343.1497,343.1497,-4150.72,1.0,2104200.0,2917298.4529571864,1441399.2,1441636.8,1300462.0,248350.38,7.6103115,2883036.0,1548812.4,1548820.0,-0.059295654
35085,7.340139,343.51886,298.11783,7.3401394,343.51794,3.7081485,3.5697663,294.23993,263.51913,343.56693,0.014745365,343.50546,343.50687,0.99916065,1.0,0.37266484,0.3299753,1209872.8,231241.94,343.14966,343.14966,-4155.17,1.0,2105100.0,2814686.7620713464,1399649.5,1399621.4,1209872.8,231241.94,7.277915,2799271.0,1441114.8,1441122.0,-0.020080566
35100,7.190609,343.2411,297.78146,7.190609,343.22308,3.6186717,3.4836998,294.27075,263.75,343.3352,0.014444978,343.23904,343.2204,0.99916065,1.0,0.3463207,0.3045354,1124345.2,213414.03,343.14963,343.14963,-4145.9307,1.0,2106000.0,2763695.7266536513,1372906.1,1372362.2,1124345.2,213414.03,7.102371,2745268.5,1337759.2,1337766.4,0.0107421875
35115,7.1906037,343.26425,297.47476,7.1906037,343.2623,3.618637,3.483666,294.27896,264.10474,343.284,0.014444968,343.2616,343.26004,0.99916065,1.0,0.33379585,0.2935483,1083682.9,205714.42,343.1496,343.1496,-4145.8926,1.0,2106900.0,2779194.2467525927,1382867.1,1382808.1,1083682.9,205714.42,7.102303,2765675.2,1289397.2,1289404.4,0.018951416
35130,7.190612,343.16022,297.24796,7.190612,343.15475,3.6186411,3.4836698,294.28284,264.5855,343.16382,0.014444984,343.1605,343.15503,0.99916065,1.0,0.33073613,0.29071534,1073749.4,203729.12,343.14957,343.14957,-4145.892,1.0,2107800.0,2785666.32503244,1386576.5,1386411.5,1073749.4,203729.12,7.102311,2772988.0,1277478.5,1277485.6,0.022827148
35145,7.1906114,343.19778,297.0861,7.1906114,343.19638,3.618641,3.4836695,294.28772,265.04855,343.18823,0.014444983,343.19818,343.19678,0.99916065,1.0,0.3273106,0.2875542,1062628.2,201513.86,343.14954,343.14954,-4145.892,1.0,2108700.0,2796967.510504658,1392599.4,1392557.0,1062628.2,201513.86,7.10231,2785156.5,1264142.1,1264149.2,0.027709961
35160,7.1906104,343.21622,296.96307,7.190611,343.21155,3.6186404,3.4836693,294.2937,265.35,343.2107,0.014444982,343.21637,343.21167,0.99916065,1.0,0.32122436,0.28182125,1042868.94,197496.28,343.1495,343.1495,-4145.892,1.0,2109600.0,2805793.280998853,1396871.0,1396730.1,1042868.94,197496.28,7.1023097,2793601.0,1240365.2,1240372.4,0.033691406
35175,7.1906004,343.22406,296.85706,7.190601,343.21875,3.6186352,3.4836643,294.30014,265.51572,343.21786,0.014444961,343.22433,343.219,0.99916065,1.0,0.31418157,0.2752753,1020004.25,192908.97,343.14948,343.14948,-4145.8926,1.0,2110500.0,2812656.388500665,1400307.8,1400147.4,1020004.25,192908.97,7.1022997,2800455.0,1212913.2,1212920.4,0.040130615
35190,7.19062,343.21704,296.75848,7.19062,343.2121,3.6186452,3.4836738,294.30304,265.6692,343.2201,0.014445,343.2166,343.2117,0.99916065,1.0,0.3067318,0.2683434,995818.25,188051.2,343.14944,343.14944,-4145.8916,1.0,2111400.0,2818779.4135779655,1403076.5,1402927.1,995818.25,188051.2,7.102319,2806003.5,1183869.5,1183876.6,0.043029785
35205,7.190628,343.19614,296.66818,7.190628,343.1923,3.6186492,3.4836776,294.30508,265.81305,343.19888,0.014445016,343.19574,343.19193,0.99916065,1.0,0.30140486,0.26346028,978524.2,184629.19,343.1494,343.1494,-4145.891,1.0,2112300.0,2822974.2380233575,1405173.9,1405057.8,978524.2,184629.19,7.102327,2810231.5,1163153.4,1163160.5,0.045074463
35220,7.1906133,343.19846,296.58618,7.1906137,343.1946,3.6186419,3.4836707,294.30768,265.95,343.19012,0.014444987,343.1989,343.19507,0.99916065,1.0,0.2971927,0.2595889,964849.1,181916.17,343.14938,343.14938,-4145.892,1.0,2113200.0,2827412.1221578866,1407717.5,1407601.5,964849.1,181916.17,7.1023126,2815319.0,1146765.2,1146772.4,0.047668457
35235,7.1906104,343.20404,296.5089,7.1906104,343.19983,3.6186404,3.4836693,294.31116,266.07794,343.19977,0.014444982,343.2044,343.20013,0.99916065,1.0,0.29185063,0.25461718,947505.9,178432.06,343.14935,343.14935,-4145.892,1.0,2114100.0,2832684.0109728323,1410219.2,1410092.1,947505.9,178432.06,7.1023097,2820311.5,1125938.0,1125945.1,0.05114746
35250,7.19061,343.30524,296.41272,7.19061,343.29413,3.61864,3.4836688,294.32837,266.19843,343.25558,0.014444981,343.30817,343.29688,0.99916065,1.0,0.28187025,0.24538954,915104.1,171965.45,343.14932,343.14932,-4145.892,1.0,2115000.0,2841905.992850457,1416180.4,1415844.9,915104.1,171965.45,7.1023088,2832025.2,1087069.6,1087076.8,0.068359375
35265,7.190612,343.3774,296.27594,7.190612,343.3604,3.618641,3.4836698,294.344,266.31973,343.37207,0.014444984,343.37677,343.3597,0.99916065,1.0,0.25948176,0.22452758,842418.94,157345.7,343.1493,343.1493,-4145.892,1.0,2115900.0,2857271.8824442406,1422491.2,1421977.9,842418.94,157345.7,7.1023107,2844469.0,999764.6,999771.75,0.083984375
35280,7.1906137,343.30865,296.11734,7.1906137,343.29242,3.618642,3.4836707,294.3533,266.45,343.31805,0.014444988,343.30768,343.29156,0.99916065,1.0,0.24098694,0.20777196,782374.7,145603.6,343.14926,343.14926,-4145.892,1.0,2116800.0,2863617.7893020203,1425205.0,1424714.6,782374.7,145603.6,7.102313,2849919.5,927978.25,927985.4,0.09329224
35295,7.190617,343.23553,295.96225,7.190617,343.22635,3.6186438,3.4836726,294.35336,266.69922,343.25143,0.014444995,343.23434,343.22522,0.99916065,1.0,0.22940563,0.1973817,744775.44,138322.27,343.14923,343.14923,-4145.892,1.0,2117700.0,2868986.4940209873,1427681.1,1427403.8,744775.44,138322.27,7.1023164,2855085.0,883097.7,883104.8,0.09335327
35310,7.190618,343.1829,295.82867,7.190618,343.1787,3.6186445,3.483673,294.34952,267.06876,343.18985,0.014444997,343.1825,343.17834,0.99916065,1.0,0.22455181,0.19311209,729017.3,135330.17,343.1492,343.1492,-4145.892,1.0,2118600.0,2873354.482906888,1430125.6,1429999.4,729017.3,135330.17,7.102318,2860125.0,864347.5,864354.6,0.08950806
35325,7.1906185,343.1704,295.72205,7.1906185,343.16824,3.6186447,3.4836733,294.3445,267.4039,343.17108,0.0144449975,343.17032,343.16818,0.99916065,1.0,0.22216845,0.19098856,721279.6,133842.03,343.14917,343.14917,-4145.892,1.0,2119500.0,2878685.052109972,1432969.0,1432903.5,721279.6,133842.03,7.102318,2865872.5,855121.6,855128.75,0.084503174
35340,7.1906185,343.1671,295.6401,7.1906185,343.16534,3.6186447,3.4836733,294.33954,267.55,343.16678,0.0144449975,343.1671,343.1653,0.99916065,1.0,0.2202956,0.18930146,715199.3,132659.73,343.14914,343.14914,-4145.892,1.0,2120400.0,2883395.193395768,1435344.0,1435290.6,715199.3,132659.73,7.102318,2870634.5,847859.06,847866.2,0.07952881
35355,7.190617,343.1911,295.5737,7.190617,343.18744,3.6186438,3.4836726,294.33865,267.55,343.18015,0.014444995,343.19168,343.188,0.99916065,1.0,0.21730654,0.18658733,705495.25,130757.72,343.1491,343.1491,-4145.892,1.0,2121300.0,2888234.378980087,1438073.8,1437963.1,705495.25,130757.72,7.1023164,2876037.0,836253.0,836260.1,0.0786438
35370,7.1906176,343.2033,295.51535,7.1906176,343.19818,3.618644,3.4836729,294.3372,267.55,343.20078,0.014444996,343.20322,343.1981,0.99916065,1.0,0.21190748,0.1816716,687966.94,127312.85,343.14908,343.14908,-4145.892,1.0,2122200.0,2893026.170571011,1440204.6,1440049.8,687966.94,127312.85,7.102317,2880254.5,815279.8,815286.94,0.077178955
35385,7.1906176,343.19302,295.46198,7.190618,343.18832,3.6186442,3.4836729,294.33514,267.55,343.19327,0.014444996,343.19287,343.1882,0.99916065,1.0,0.20720352,0.17745954,672695.3,124361.09,343.14905,343.14905,-4145.892,1.0,2123100.0,2895808.9305708883,1441506.0,1441364.1,672695.3,124361.09,7.102317,2882870.0,797056.4,797063.5,0.07513428
35400,7.190618,343.18494,295.4125,7.190618,343.18112,3.6186442,3.483673,294.33255,267.55,343.18484,0.014444997,343.18484,343.18103,0.99916065,1.0,0.20339859,0.17406093,660342.44,121979.39,343.14902,343.14902,-4145.892,1.0,2124000.0,2898299.345112878,1442755.9,1442640.6,660342.44,121979.39,7.1023173,2885396.5,782321.8,782328.94,0.07254028
35415,7.190619,343.17288,295.36758,7.1906195,343.1702,3.618645,3.4836736,294.32822,267.55,343.17584,0.014444998,343.17258,343.16992,0.99916065,1.0,0.20046647,0.17144604,650823.2,120146.92,343.149,343.149,-4145.892,1.0,2124900.0,2900478.899914555,1443748.6,1443667.6,650823.2,120146.92,7.102319,2887416.2,770970.1,770977.25,0.06820679
35430,7.19062,343.14948,295.3301,7.19062,343.14896,3.6186454,3.483674,294.32217,267.55,343.15488,0.014445,343.14914,343.14868,0.99916065,1.0,0.19961347,0.1707222,648053.9,119639.664,343.14896,343.14896,-4145.892,1.0,2125800.0,2901480.919729022,1444173.8,1444158.0,648053.9,119639.664,7.1023197,2888331.8,767693.56,767700.7,0.062164307
35445,7.1906204,343.13333,295.3023,7.1906204,343.1347,3.6186457,3.4836743,294.31516,267.55,343.1374,0.014445001,343.13315,343.13455,0.99916065,1.0,0.20069374,0.1717239,651561.06,120341.64,343.14893,343.14893,-4145.892,1.0,2126700.0,2902106.904032962,1444525.9,1444567.4,651561.06,120341.64,7.1023197,2889093.2,771902.7,771909.8,0.055145264
35460,7.190621,343.12354,295.28543,7.190621,343.126,3.618646,3.4836745,294.30768,267.55,343.127,0.014445002,343.1234,343.12592,0.99916065,1.0,0.20292208,0.17373918,658795.44,121753.914,343.1489,343.1489,-4145.892,1.0,2127600.0,2902501.454514089,1444739.8,1444814.5,658795.44,121753.914,7.1023207,2889554.2,780549.4,780556.5,0.047668457
35475,7.19062,343.12482,295.27872,7.1906204,343.12732,3.6186454,3.483674,294.30167,267.66385,343.1242,0.014445,343.12497,343.12744,0.99916065,1.0,0.20554675,0.17610125,667316.56,123409.22,343.14886,343.14886,-4145.892,1.0,2128500.0,2902738.068530772,1444981.1,1445056.8,667316.56,123409.22,7.1023197,2890038.0,790725.75,790732.9,0.041656494
35490,7.1906195,343.1395,295.27847,7.19062,343.14075,3.6186452,3.4836738,294.29736,267.90356,343.1364,0.014444999,343.1397,343.14093,0.99916065,1.0,0.20697847,0.17736287,671964.7,124293.34,343.14886,343.14886,-4145.892,1.0,2129400.0,2903493.281495457,1445431.6,1445469.6,671964.7,124293.34,7.102319,2890901.2,796258.0,796265.1,0.037353516
35505,7.1906195,343.14963,295.28088,7.1906195,343.14972,3.618645,3.4836738,294.29428,268.11652,343.14758,0.014444999,343.14975,343.1498,0.99916065,1.0,0.2071742,0.17751656,672600.1,124401.055,343.14883,343.14883,-4145.892,1.0,2130300.0,2904024.653635133,1445664.9,1445667.6,672600.1,124401.055,7.102319,2891332.5,797001.2,797008.3,0.03427124
35520,7.190619,343.1549,295.28278,7.1906195,343.1544,3.618645,3.4836736,294.29205,268.15,343.1535,0.014444998,343.15497,343.15442,0.99916065,1.0,0.20669867,0.17707926,671056.3,124094.6,343.1488,343.1488,-4145.892,1.0,2131200.0,2904268.860540992,1445767.1,1445751.5,671056.3,124094.6,7.102319,2891518.5,795150.94,795158.06,0.032043457
35535,7.19062,343.1513,295.28326,7.19062,343.151,3.6186454,3.483674,294.28897,268.021,343.15332,0.014445,343.15112,343.15085,0.99916065,1.0,0.20618345,0.17661545,669383.6,123769.56,343.14877,343.14877,-4145.892,1.0,2132100.0,2904228.5026771766,1445643.8,1445634.5,669383.6,123769.56,7.1023197,2891278.2,793153.2,793160.3,0.028961182
35550,7.190621,343.13055,295.2851,7.190621,343.132,3.618646,3.4836745,294.284,267.8631,343.13702,0.014445002,343.1302,343.13168,0.99916065,1.0,0.20722057,0.177577,672750.7,124443.414,343.14874,343.14874,-4145.892,1.0,2133000.0,2903129.103260403,1444961.9,1445005.2,672750.7,124443.414,7.1023207,2889967.0,797194.1,797201.25,0.023986816
35565,7.1906214,343.11234,295.29166,7.1906214,343.1157,3.6186461,3.4836748,294.278,267.69867,343.11768,0.014445003,343.11212,343.1155,0.99916065,1.0,0.21031868,0.18040028,682808.9,126421.914,343.1487,343.1487,-4145.892,1.0,2133900.0,2901557.391261872,1444213.6,1444315.0,682808.9,126421.914,7.1023207,2888528.5,809230.8,809237.94,0.018005371
35580,7.190622,343.10327,295.3061,7.190622,343.10764,3.6186464,3.483675,294.27158,267.55,343.10745,0.014445004,343.10315,343.10754,0.99916065,1.0,0.21462603,0.18429492,696792.9,129151.23,343.14868,343.14868,-4145.892,1.0,2134800.0,2900061.5893907878,1443504.0,1443635.9,696792.9,129151.23,7.1023216,2887140.0,825944.1,825951.25,0.011566162
35595,7.1906257,343.04095,295.33652,7.1906257,343.05032,3.6186485,3.483677,294.2564,267.425,343.0705,0.0144450115,343.03943,343.0489,0.99916065,1.0,0.22207703,0.19106135,720982.8,133893.05,343.14865,343.14865,-4145.892,1.0,2135700.0,2895975.0341046574,1440703.9,1440986.9,720982.8,133893.05,7.1023254,2881690.8,854875.9,854883.0,-0.0036010742
35610,7.190626,342.99127,295.39572,7.190626,343.00494,3.6186488,3.4836771,294.24075,267.30832,343.00366,0.014445012,342.99112,343.00485,0.99916065,1.0,0.236808,0.20454969,768807.56,143345.47,343.14862,343.14862,-4145.892,1.0,2136600.0,2888328.6392237893,1437415.5,1437828.5,768807.56,143345.47,7.102326,2875244.0,912153.0,912160.1,-0.019256592
35625,7.1906247,343.01184,295.486,7.1906247,343.02438,3.618648,3.4836767,294.22876,267.1875,343.00995,0.01444501,343.0124,343.0249,0.99916065,1.0,0.25157368,0.21797389,816745.0,152752.97,343.1486,343.1486,-4145.892,1.0,2137500.0,2883232.82911287,1435310.2,1435689.0,816745.0,152752.97,7.1023245,2870999.2,969498.0,969505.1,-0.03125
35640,7.1906233,343.05032,295.59845,7.1906233,343.0593,3.618647,3.4836757,294.22134,267.05,343.04526,0.014445007,343.05087,343.0598,0.99916065,1.0,0.26270527,0.22808468,852884.1,159838.47,343.14856,343.14856,-4145.892,1.0,2138400.0,2878551.750661791,1433075.9,1433346.9,852884.1,159838.47,7.1023226,2866422.8,1012722.6,1012729.75,-0.03866577
35655,7.190626,343.02826,295.72824,7.190626,343.03796,3.6186488,3.4836774,294.20853,266.8375,343.04898,0.014445012,343.0272,343.03693,0.99916065,1.0,0.2728002,0.23730288,885657.9,166298.45,343.14853,343.14853,-4145.892,1.0,2139300.0,2870904.4311390473,1428490.2,1428783.4,885657.9,166298.45,7.1023264,2857273.5,1051956.4,1051963.5,-0.051483154
35670,7.190626,343.00323,295.87778,7.190626,343.01385,3.6186488,3.4836771,294.19794,266.54166,343.0079,0.014445012,343.00348,343.0141,0.99916065,1.0,0.28724614,0.25070322,932557.25,175689.2,343.1485,343.1485,-4145.892,1.0,2140200.0,2859340.1336470377,1423218.5,1423539.2,932557.25,175689.2,7.102326,2846757.8,1108246.5,1108253.6,-0.062072754
35685,7.1906247,343.02963,296.03964,7.1906247,343.0392,3.618648,3.4836764,294.19006,266.225,343.0276,0.01444501,343.03003,343.03958,0.99916065,1.0,0.30010825,0.2625478,974314.7,183989.7,343.14847,343.14847,-4145.892,1.0,2141100.0,2850713.5716900565,1419127.0,1419416.4,974314.7,183989.7,7.1023245,2838543.5,1158304.4,1158311.5,-0.06994629
35700,7.1906238,343.05072,296.20425,7.190624,343.05814,3.6186476,3.4836762,294.18484,265.95,343.04962,0.014445008,343.051,343.05838,0.99916065,1.0,0.31055656,0.27218375,1008235.56,190742.45,343.14844,343.14844,-4145.892,1.0,2142000.0,2842063.127174475,1414792.2,1415016.4,1008235.56,190742.45,7.1023235,2829808.5,1198978.0,1198985.1,-0.075164795
35715,7.190623,343.07016,296.361,7.1906233,343.076,3.618647,3.4836757,294.1824,265.73657,343.06784,0.014445006,343.07047,343.0763,0.99916065,1.0,0.31906542,0.2800567,1035859.94,196259.69,343.1484,343.1484,-4145.892,1.0,2142900.0,2833658.930626541,1410645.6,1410821.8,1035859.94,196259.69,7.1023226,2821467.5,1232119.6,1232126.8,-0.0776062
35730,7.190622,343.0909,296.5007,7.1906223,343.09528,3.6186466,3.4836752,294.1823,265.5642,343.08813,0.014445005,343.0912,343.09552,0.99916065,1.0,0.32544535,0.2859555,1056572.6,200393.5,343.14838,343.14838,-4145.892,1.0,2143800.0,2826413.9396134284,1407052.9,1407184.8,1056572.6,200393.5,7.1023216,2814237.5,1256966.1,1256973.2,-0.077697754
35745,7.1906214,343.1054,296.619,7.190622,343.1086,3.6186464,3.483675,294.18372,265.43475,343.10376,0.014445003,343.1056,343.10876,0.99916065,1.0,0.33012295,0.29028162,1071758.6,203425.19,343.14835,343.14835,-4145.892,1.0,2144700.0,2820185.225542059,1403918.2,1404015.1,1071758.6,203425.19,7.1023216,2807933.5,1275183.8,1275190.9,-0.076293945
35760,7.1906214,343.11386,296.71652,7.1906214,343.11636,3.6186461,3.4836748,294.1859,265.35,343.11325,0.014445003,343.11398,343.11646,0.99916065,1.0,0.3337775,0.2936697,1083623.2,205799.5,343.14832,343.14832,-4145.892,1.0,2145600.0,2814843.730704706,1401227.9,1401303.5,1083623.2,205799.5,7.1023207,2802531.5,1289422.8,1289429.9,-0.07409668
35775,7.190621,343.1157,296.7981,7.190621,343.11792,3.618646,3.4836745,294.18808,265.409,343.11655,0.014445002,343.11572,343.11795,0.99916065,1.0,0.3370612,0.2967234,1094284.0,207939.48,343.1483,343.1483,-4145.892,1.0,2146500.0,2810094.525521373,1398819.5,1398886.9,1094284.0,207939.48,7.1023207,2797706.5,1302223.5,1302230.6,-0.07192993
35790,7.19062,343.1088,296.87033,7.1906204,343.11185,3.6186457,3.4836743,294.18832,265.6191,343.1189,0.014445,343.10788,343.111,0.99916065,1.0,0.34018895,0.29962796,1104438.4,209974.97,343.14825,343.14825,-4145.892,1.0,2147400.0,2805854.294601505,1396429.5,1396521.8,1104438.4,209974.97,7.1023197,2792951.2,1314413.4,1314420.5,-0.07168579
35805,7.1906195,343.1297,296.93344,7.1906195,343.1306,3.6186452,3.4836738,294.1941,265.84467,343.11337,0.014444999,343.13077,343.13168,0.99916065,1.0,0.34415266,0.30338433,1117306.8,212607.38,343.14822,343.14822,-4145.892,1.0,2148300.0,2801690.155711185,1395154.8,1395182.5,1117306.8,212607.38,7.102319,2790337.2,1329914.1,1329921.2,-0.06591797
35820,7.1906185,343.1279,296.9868,7.190619,343.12933,3.6186447,3.4836733,294.19766,265.95,343.13327,0.0144449975,343.12802,343.1294,0.99916065,1.0,0.34537065,0.304421,1121261.0,213333.86,343.1482,343.1482,-4145.892,1.0,2149200.0,2799660.582628712,1393489.2,1393532.6,1121261.0,213333.86,7.102318,2787022.0,1334594.9,1334602.0,-0.062347412
35835,7.190619,343.1673,297.01877,7.190619,343.16672,3.618645,3.4836736,294.2046,265.83246,343.15903,0.014444998,343.16757,343.16702,0.99916065,1.0,0.34462878,0.30373964,1118852.5,212856.38,343.14816,343.14816,-4145.892,1.0,2150100.0,2799283.0631000972,1393713.2,1393695.8,1118852.5,212856.38,7.102319,2787409.0,1331708.9,1331716.0,-0.055419922
35850,7.1906195,343.15887,297.0342,7.1906195,343.15814,3.6186452,3.4836738,294.20975,265.58655,343.16257,0.014444999,343.1586,343.15787,0.99916065,1.0,0.34305125,0.3022237,1113731.0,211794.05,343.14813,343.14813,-4145.892,1.0,2151000.0,2798561.1699409676,1392992.6,1392970.5,1113731.0,211794.05,7.102319,2785963.0,1325525.0,1325532.1,-0.05026245
35865,7.19062,343.14307,297.0431,7.19062,343.14307,3.6186454,3.483674,294.2132,265.37234,343.14658,0.014445,343.14288,343.14288,0.99916065,1.0,0.3430825,0.30229017,1113832.4,211840.61,343.1481,343.1481,-4145.892,1.0,2151900.0,2797052.401518266,1392247.1,1392247.1,1113832.4,211840.61,7.1023197,2784494.2,1325673.0,1325680.1,-0.046813965
35880,7.1906204,343.13327,297.05365,7.1906204,343.13412,3.6186457,3.4836743,294.21524,265.35,343.13596,0.014445001,343.13315,343.134,0.99916065,1.0,0.34427032,0.3034176,1117688.8,212630.69,343.14807,343.14807,-4145.892,1.0,2152800.0,2795767.660905142,1391632.4,1391658.2,1117688.8,212630.69,7.1023197,2783290.5,1330319.5,1330326.6,-0.044769287
35895,7.190565,344.08304,296.8392,7.1905656,344.02505,3.618615,3.4836447,294.36584,265.49133,343.59616,0.01444489,344.11044,344.05154,0.99916065,1.0,0.30952004,0.27117163,1004870.44,190033.17,343.14804,343.14804,-4145.891,1.0,2153700.0,2836676.3685089382,1426781.5,1425030.4,1004870.44,190033.17,7.1022596,2851812.0,1194903.6,1194910.8,0.10583496
35910,7.190603,344.67297,296.30173,7.190603,344.52777,3.6186342,3.4836633,294.48645,265.65,344.6608,0.014444965,344.66714,344.51974,0.99916065,1.0,0.15996388,0.13157277,519329.75,92204.305,343.148,343.148,-4145.8896,1.0,2154600.0,2933889.285762291,1460837.4,1456452.1,519329.75,92204.305,7.102298,2917289.5,611534.06,611541.2,0.22644043
35925,-0.042387914,341.90005,296.16498,-0.042387914,342.0533,0.0,0.0,294.5567,265.80865,344.24963,-8.515169e-05,341.53198,341.75363,-2.5404548e-12,-2.5488097e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2155500.0,-17196.85650988376,-8142.1807,-8169.4653,0.0,0.0,0.0,-16311.646,0.0,0.0,0.2966919
35940,-0.042388722,342.1081,296.16498,-0.042388722,342.21133,-3.5e-44,-3.5e-44,294.59027,265.95,344.24963,-8.515331e-05,341.5432,341.76123,3.8029447e-17,3.8111288e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,0.0,2156400.0,-17197.184190555425,-8179.374,-8197.754,0.0,0.0,-7e-44,-16377.128,0.0,-7e-44,0.33026123
35955,-0.042387918,342.26276,296.16498,-0.042387918,342.33234,0.0,0.0,294.6078,266.07373,344.24963,-8.515169e-05,341.5548,341.76923,-1.2715162e-20,7.4949826e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2157300.0,-17196.85650988376,-8206.753,-8219.141,0.0,0.0,0.0,-16425.895,0.0,0.0,0.34777832
35970,-0.042387918,342.38168,296.16498,-0.042387918,342.42856,0.0,0.0,294.61652,266.1947,344.24963,-8.515169e-05,341.5668,341.77756,2.1776587e-35,2.0906945e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2158200.0,-17196.85650988376,-8227.926,-8236.2705,0.0,0.0,0.0,-16464.195,0.0,0.0,0.35650635
35985,-0.042387918,342.4762,296.16498,-0.042387918,342.5079,0.0,0.0,294.62103,266.31833,344.24963,-8.515169e-05,341.57916,341.78625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2159100.0,-17196.85650988376,-8244.752,-8250.396,0.0,0.0,0.0,-16495.148,0.0,0.0,0.36102295
36000,-0.042387918,342.5548,296.16498,-0.042387918,342.57626,0.0,0.0,294.62286,266.45,344.24963,-8.515169e-05,341.5919,341.79532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160000.0,-17196.85650988376,-8258.747,-8262.566,0.0,0.0,0.0,-16521.312,0.0,0.0,0.362854
36015,-0.042387918,342.62256,296.16498,-0.042387918,342.6371,0.0,0.0,294.61703,266.59338,344.24963,-8.515169e-05,341.60498,341.80475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160900.0,-17196.85650988376,-8270.809,-8273.395,0.0,0.0,0.0,-16544.203,0.0,0.0,0.35702515
36030,-0.042387918,342.68274,296.16498,-0.042387918,342.69257,0.0,0.0,294.60306,266.74487,344.24963,-8.515169e-05,341.6184,341.81448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2161800.0,-17196.85650988376,-8281.522,-8283.271,0.0,0.0,0.0,-16564.793,0.0,0.0,0.3430481
36045,-0.042387918,342.73737,296.16498,-0.042387918,342.74402,0.0,0.0,294.59286,266.89893,344.24963,-8.515169e-05,341.63217,341.82455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2162700.0,-17196.85650988376,-8291.247,-8292.432,0.0,0.0,0.0,-16583.68,0.0,0.0,0.33285522
36060,-0.042387918,342.7875,296.16498,-0.042387918,342.792,0.0,0.0,294.57217,267.05,344.24963,-8.515169e-05,341.64627,341.83493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2163600.0,-17196.85650988376,-8300.174,-8300.973,0.0,0.0,0.0,-16601.146,0.0,0.0,0.3121643
36075,-0.042387918,342.83368,296.16498,-0.042387918,342.8367,0.0,0.0,294.55206,267.1945,344.24963,-8.515169e-05,341.6606,341.84558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2164500.0,-17196.85650988376,-8308.394,-8308.932,0.0,0.0,0.0,-16617.324,0.0,0.0,0.29205322
36090,-0.042387918,342.8758,296.16498,-0.042387918,342.87784,0.0,0.0,294.53418,267.32922,344.24963,-8.515169e-05,341.67517,341.85648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2165400.0,-17196.85650988376,-8315.892,-8316.256,0.0,0.0,0.0,-16632.148,0.0,0.0,0.27416992
36105,-0.042387918,342.9135,296.16498,-0.042387918,342.9149,0.0,0.0,294.51166,267.44934,344.24963,-8.515169e-05,341.68988,341.8675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2166300.0,-17196.85650988376,-8322.606,-8322.852,0.0,0.0,0.0,-16645.457,0.0,0.0,0.25164795
36120,-0.042387918,342.94608,296.16498,-0.042387918,342.94702,0.0,0.0,294.49155,267.55,344.24963,-8.515169e-05,341.70468,341.87866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2167200.0,-17196.85650988376,-8328.403,-8328.572,0.0,0.0,0.0,-16656.977,0.0,0.0,0.23153687
36135,-0.042387918,342.97263,296.16498,-0.042387918,342.97327,0.0,0.0,294.46375,267.55893,344.24963,-8.515169e-05,341.71948,341.88983,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2168100.0,-17196.85650988376,-8333.131,-8333.244,0.0,0.0,0.0,-16666.375,0.0,0.0,0.20373535
36150,-0.042387918,342.99203,296.16498,-0.042387918,342.99246,0.0,0.0,294.43976,267.44287,344.24963,-8.515169e-05,341.73416,341.90097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169000.0,-17196.85650988376,-8336.586,-8336.662,0.0,0.0,0.0,-16673.248,0.0,0.0,0.17974854
36165,-0.042387918,343.00317,296.16498,-0.042387918,343.00348,0.0,0.0,294.41135,267.25537,344.24963,-8.515169e-05,341.74863,341.91193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169900.0,-17196.85650988376,-8338.569,-8338.623,0.0,0.0,0.0,-16677.191,0.0,0.0,0.15133667
36180,-0.042387918,343.00458,296.16498,-0.042387918,343.0048,0.0,0.0,294.38666,267.05,344.24963,-8.515169e-05,341.7627,341.92258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2170800.0,-17196.85650988376,-8338.818,-8338.856,0.0,0.0,0.0,-16677.676,0.0,0.0,0.12664795
36195,-0.042387918,342.9947,296.16498,-0.042387918,342.99484,0.0,0.0,294.35223,266.79343,344.24963,-8.515169e-05,341.77625,341.93283,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2171700.0,-17196.85650988376,-8337.059,-8337.086,0.0,0.0,0.0,-16674.145,0.0,0.0,0.09222412
36210,-0.042387918,342.97217,296.16498,-0.042387918,342.97226,0.0,0.0,294.31787,266.47055,344.24963,-8.515169e-05,341.78912,341.9425,-2.1130974e-19,4.9086035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2172600.0,-17196.85650988376,-8333.049,-8333.065,0.0,0.0,0.0,-16666.113,0.0,0.0,0.057861328
36225,-0.042387918,342.93512,296.1677,-0.042387918,342.93518,0.0,0.0,294.28787,266.16238,344.2369,-8.5151696e-05,341.8011,341.95142,-1.9881937e-18,-6.521609e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2173500.0,-17191.335384559636,-8325.97,-8325.98,0.0,0.0,0.0,-16651.95,0.0,0.0,0.027862549
36240,-0.042387925,342.88214,296.27426,-0.042387925,342.88217,0.0,0.0,294.25488,265.95,343.77087,-8.515171e-05,341.81195,341.9594,-3.8867614e-19,-2.0798609e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2174400.0,-16986.554798951747,-8297.567,-8297.573,0.0,0.0,0.0,-16595.14,0.0,0.0,-0.005126953
36255,-0.04238796,342.8118,297.66306,-0.04238796,342.81183,0.0,0.0,294.17758,265.89087,337.9524,-8.5151776e-05,341.82153,341.9663,2.1050949e-19,9.6322623e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2175300.0,-14408.976199078039,-8037.804,-8037.81,0.0,0.0,0.0,-16075.614,0.0,0.0,-0.08242798
36270,-0.042388003,342.72195,300.21814,-0.042388003,342.72195,0.0,0.0,294.11182,265.92978,325.52066,-8.515187e-05,341.82953,341.97186,1.7266716e-18,-2.6469087e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2176200.0,-9049.139300626763,-7566.938,-7566.938,0.0,0.0,0.0,-15133.876,0.0,0.0,-0.14819336
36285,-0.042388063,342.61136,302.47504,-0.042388063,342.6114,0.0,0.0,294.04907,265.97882,311.3018,-8.515199e-05,341.83575,341.9759,1.2937085e-18,4.7419855e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2177100.0,-3156.7848820301947,-7145.464,-7145.469,0.0,0.0,0.0,-14290.934,0.0,0.0,-0.2109375
36300,-0.04238813,342.4789,303.2548,-0.04238813,342.4789,0.0,0.0,293.9844,265.95,300.90247,-8.5152125e-05,341.83994,341.97818,9.619107e-20,-7.669756e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2178000.0,841.2831453039171,-6983.076,-6983.076,0.0,0.0,0.0,-13966.152,0.0,0.0,-0.27560425
36315,35.587563,328.55692,294.13348,0.7160851,341.04785,8.530216,0.0,293.8394,265.81985,319.7736,0.036464605,328.75546,340.396,0.9998642,6.6027346e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-901.25073,1.0,2178900.0,3926816.699828919,5145193.5,141097.66,3246544.0,0.0,8.530216,5286291.0,3246544.0,3246552.5,-0.42062378
36330,7.0813284,353.74072,294.2976,7.0813284,343.44214,3.5799956,3.4469883,293.77817,265.65,344.1467,0.014225448,353.13693,343.2531,0.9998642,1.0,0.41639075,0.42695108,1351830.9,299201.2,343.15,343.15,-4171.4575,1.0,2179800.0,2978327.6183945304,1767932.1,1461636.0,1351830.9,299201.2,7.026984,3229568.0,1651032.0,1651039.0,-0.48184204
36345,6.6428566,310.52597,296.48642,6.943523,343.1626,3.4026563,3.2762163,293.84988,265.48013,329.68723,0.013646616,310.2436,343.24234,0.014508811,1.0,0.0,0.59345424,0.0,415884.22,343.14996,343.14996,-4145.495,1.0,2180700.0,1902930.2661725068,391703.44,1361207.9,0.0,415884.22,6.6788726,1752911.2,415884.22,415890.9,-0.41012573
36360,6.4446282,349.5707,298.45267,6.4446282,355.55286,3.2120686,3.0930073,293.9238,265.35,346.78714,0.012946402,350.08655,354.23358,0.9991326,1.0,0.8705039,0.01,2826129.2,7007.856,343.14993,343.14993,-4141.3896,1.0,2181600.0,2628181.5002691476,1383634.5,1545555.9,2826129.2,7007.856,6.3050756,2929190.5,2833137.0,2833143.2,-0.33621216
36375,9.837479,342.8272,298.9064,9.837479,341.72498,5.0178246,4.8214884,293.99927,265.26727,339.60736,0.019762186,342.71082,341.92914,0.9991326,1.0,0.51242536,0.6509927,1663611.5,456206.3,343.1499,343.1499,-4069.1287,1.0,2182500.0,3378227.667900171,1814694.0,1769152.5,1663611.5,456206.3,9.8393135,3583846.5,2119817.8,2119827.5,-0.2607422
36390,7.3836074,344.19394,298.90024,7.3836074,344.3442,3.7318428,3.5925093,294.09512,265.22647,345.2518,0.014832687,344.17746,344.23914,0.9991326,1.0,0.4455266,0.34692493,1446421.6,243119.98,343.14987,343.14987,-4155.003,1.0,2183400.0,2887576.446327148,1404609.8,1409269.8,1446421.6,243119.98,7.3243523,2813879.5,1689541.6,1689549.0,-0.16488647
36405,7.190597,343.7479,298.52472,7.190597,343.66687,3.6191454,3.4841645,294.182,265.24744,343.52835,0.014444954,343.7341,343.67963,0.9991326,1.0,0.37760428,0.34687212,1225908.9,243082.98,343.14984,343.14984,-4146.5103,1.0,2184300.0,2730316.5853544953,1365762.9,1363315.9,1225908.9,243082.98,7.1033096,2729078.8,1468991.9,1468999.0,-0.07800293
36420,7.1906,343.61166,297.96805,7.1906,343.58923,3.6186361,3.483665,294.24722,265.35,343.58185,0.01444496,343.6159,343.58765,0.9991326,1.0,0.339532,0.29544976,1102305.5,207046.94,343.1498,343.1498,-4145.8936,1.0,2185200.0,2767336.0259257946,1378460.9,1377783.5,1102305.5,207046.94,7.102301,2756244.5,1309352.5,1309359.6,-0.012786865
36435,7.1906323,343.09955,297.49756,7.1906323,343.09753,3.618652,3.4836805,294.22208,265.57617,343.3495,0.014445025,343.0839,343.08365,0.9991326,1.0,0.3104665,0.2717835,1007943.1,190461.97,343.14978,343.14978,-4145.892,1.0,2186100.0,2781795.3893139246,1377210.0,1377149.2,1007943.1,190461.97,7.1023326,2754359.2,1198405.1,1198412.2,-0.03793335
36450,7.1906304,342.768,297.2793,7.1906304,342.7838,3.6186512,3.4836795,294.1962,265.8948,342.76218,0.014445021,342.77036,342.78625,0.9991326,1.0,0.34673196,0.30641147,1125680.5,214728.75,343.14975,343.14975,-4145.892,1.0,2187000.0,2759404.8014724934,1373788.5,1374265.9,1125680.5,214728.75,7.1023307,2748054.5,1340409.2,1340416.4,-0.063812256
36465,7.190627,342.9355,297.28915,7.190627,342.9547,3.6186495,3.4836779,294.1789,266.216,342.90994,0.014445014,342.93723,342.95627,0.9991326,1.0,0.37377653,0.33145005,1213481.9,232275.42,343.14972,343.14972,-4145.892,1.0,2187900.0,2767770.3616033797,1378548.2,1379128.9,1213481.9,232275.42,7.1023273,2757677.0,1445757.2,1445764.4,-0.08111572
36480,7.190623,343.02884,297.4349,7.190623,343.03683,3.618647,3.4836757,294.17325,266.45,343.0102,0.014445006,343.03018,343.03812,0.9991326,1.0,0.38910222,0.34563464,1263237.4,242215.78,343.1497,343.1497,-4145.892,1.0,2188800.0,2765008.211256469,1376964.9,1377206.2,1263237.4,242215.78,7.1023226,2754171.0,1505453.1,1505460.2,-0.086761475
36495,7.190608,343.29242,297.54953,7.190608,343.28638,3.6186388,3.4836676,294.20633,266.60782,343.18686,0.014444976,343.2985,343.2923,0.9991326,1.0,0.38855365,0.34502465,1261456.5,241788.31,343.14966,343.14966,-4145.8916,1.0,2189700.0,2768766.540820593,1381460.5,1381278.0,1261456.5,241788.31,7.1023064,2762738.5,1503244.8,1503251.9,-0.05368042
36510,7.1906095,343.45502,297.50522,7.1906095,343.44058,3.6186395,3.4836683,294.24182,266.7604,343.44086,0.014444979,343.4548,343.4402,0.9991326,1.0,0.36027035,0.31781727,1169633.5,222721.77,343.14963,343.14963,-4145.8916,1.0,2190600.0,2786865.1784423376,1387709.6,1387273.8,1169633.5,222721.77,7.102308,2774983.5,1392355.2,1392362.4,-0.018188477
36525,7.19061,343.41177,297.32788,7.19061,343.39224,3.6186397,3.4836686,294.27283,266.9078,343.41367,0.01444498,343.41116,343.39166,0.9991326,1.0,0.33246052,0.29192588,1079347.8,204577.45,343.1496,343.1496,-4145.8916,1.0,2191500.0,2795974.5824688356,1391759.5,1391169.6,1079347.8,204577.45,7.1023083,2782929.0,1283925.2,1283932.4,0.012817383
