minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
36540,7.1906114,343.3746,297.08517,7.1906114,343.35797,3.6186404,3.4836693,294.29715,267.05,343.37564,0.014444983,343.37405,343.35745,0.9991326,1.0,0.30871153,0.2699272,1002245.56,189161.1,343.14957,343.14957,-4145.8916,1.0,2192400.0,2808392.9239836154,1397967.0,1397464.8,1002245.56,189161.1,7.1023097,2795431.8,1191406.6,1191413.8,0.037139893
36555,7.190612,343.3355,296.82828,7.190612,343.3206,3.618641,3.4836698,294.3149,267.18066,343.33817,0.0144449845,343.33493,343.32004,0.9991326,1.0,0.28871456,0.2514841,937324.5,176236.44,343.14954,343.14954,-4145.892,1.0,2193300.0,2821705.3479414973,1404545.0,1404094.2,937324.5,176236.44,7.1023107,2808639.2,1113561.0,1113568.1,0.054901123
36570,7.1906137,343.29822,296.58606,7.1906137,343.28555,3.618642,3.4836707,294.32697,267.30057,343.30106,0.014444988,343.2977,343.28506,0.9991326,1.0,0.27255598,0.23667407,884864.94,165857.78,343.1495,343.1495,-4145.892,1.0,2194200.0,2834149.801734816,1410734.1,1410351.8,884864.94,165857.78,7.102313,2821086.0,1050722.8,1050729.9,0.06695557
36585,7.1906147,343.26923,296.37143,7.1906147,343.2586,3.6186426,3.4836712,294.33487,267.42017,343.2703,0.01444499,343.26886,343.2583,0.9991326,1.0,0.25966874,0.22491406,843026.0,157616.53,343.14948,343.14948,-4145.892,1.0,2195100.0,2845305.2719906964,1416340.8,1416020.0,843026.0,157616.53,7.102314,2832360.8,1000642.5,1000649.6,0.07485962
36600,7.190615,343.24945,296.18695,7.190615,343.2404,3.6186428,3.4836714,294.33984,267.55,343.24948,0.014444991,343.2492,343.24014,0.9991326,1.0,0.2490302,0.2152318,808487.5,150831.36,343.14944,343.14944,-4145.892,1.0,2196000.0,2855234.8879520367,1421315.0,1421041.2,808487.5,150831.36,7.102314,2842356.2,959318.9,959326.0,0.079833984
36615,7.190616,343.23572,296.0304,7.190616,343.2277,3.6186433,3.483672,294.3426,267.79196,343.23495,0.014444992,343.23553,343.22754,0.9991326,1.0,0.23997235,0.20700932,779080.75,145069.14,343.1494,343.1494,-4145.892,1.0,2196900.0,2863851.81302403,1425628.5,1425386.1,779080.75,145069.14,7.102315,2851014.5,924149.9,924157.0,0.08258057
36630,7.190616,343.22614,295.89725,7.190616,343.21887,3.6186433,3.483672,294.3441,268.15674,343.22458,0.014444993,343.22604,343.21875,0.9991326,1.0,0.23202837,0.19981477,753290.3,140027.31,343.14938,343.14938,-4145.892,1.0,2197800.0,2871300.4616154535,1429360.2,1429140.9,753290.3,140027.31,7.102315,2858501.0,893317.6,893324.75,0.08407593
36645,7.1906166,343.22046,295.78293,7.1906166,343.21362,3.6186435,3.4836724,294.3447,268.51816,343.21835,0.014444994,343.2204,343.21353,0.9991326,1.0,0.22475906,0.19324264,729690.1,135421.66,343.14935,343.14935,-4145.892,1.0,2198700.0,2877858.554023396,1432641.4,1432435.0,729690.1,135421.66,7.102316,2865076.5,865111.75,865118.9,0.08468628
36660,7.1906166,343.21606,295.68295,7.1906166,343.20947,3.6186435,3.4836724,294.34476,268.75,343.2138,0.014444994,343.216,343.2094,0.9991326,1.0,0.21796012,0.18710878,707617.06,131123.14,343.14932,343.14932,-4145.892,1.0,2199600.0,2883648.101194092,1435528.0,1435328.9,707617.06,131123.14,7.102316,2870857.0,838740.2,838747.3,0.084747314
36675,7.190617,343.21127,295.59433,7.190617,343.20502,3.6186438,3.4836726,294.34406,268.80377,343.2097,0.014444995,343.21115,343.20493,0.9991326,1.0,0.21158168,0.18136798,686909.2,127100.07,343.1493,343.1493,-4145.892,1.0,2200500.0,2888775.008299831,1438059.9,1437870.9,686909.2,127100.07,7.1023164,2875930.8,814009.25,814016.4,0.08404541
36690,7.1906176,343.197,295.5162,7.190618,343.19186,3.6186442,3.4836729,294.34167,268.76837,343.19855,0.014444996,343.19672,343.19165,0.9991326,1.0,0.20629251,0.17663155,669737.7,123780.85,343.14926,343.14926,-4145.892,1.0,2201400.0,2892839.1720613716,1439988.0,1439833.2,669737.7,123780.85,7.102317,2879821.2,793518.56,793525.7,0.08166504
36705,7.190619,343.17868,295.4488,7.190619,343.17532,3.6186447,3.4836736,294.3374,268.72382,343.182,0.014444998,343.17838,343.17505,0.9991326,1.0,0.20266931,0.17341135,657974.8,121524.18,343.14923,343.14923,-4145.892,1.0,2202300.0,2895926.133338878,1441471.2,1441369.9,657974.8,121524.18,7.1023183,2882841.0,779499.0,779506.1,0.07739258
36720,7.19062,343.1529,295.39426,7.1906204,343.15204,3.6186454,3.483674,294.33066,268.75,343.15924,0.014445,343.1525,343.15167,0.9991326,1.0,0.20134212,0.17226295,653666.06,120719.4,343.1492,343.1492,-4145.892,1.0,2203200.0,2897853.888060939,1442339.6,1442313.9,653666.06,120719.4,7.1023197,2884653.5,774385.44,774392.56,0.07064819
36735,7.190622,343.10504,295.35736,7.190622,343.10867,3.6186466,3.483675,294.31894,268.87775,343.12173,0.014445004,343.10416,343.10788,0.9991326,1.0,0.20364213,0.17439006,661133.1,122210.05,343.14917,343.14917,-4145.892,1.0,2204100.0,2897817.6059730174,1442009.1,1442118.9,661133.1,122210.05,7.1023216,2884128.0,783343.2,783350.3,0.058929443
36750,7.190622,343.0859,295.3419,7.190622,343.09198,3.6186466,3.483675,294.308,269.04413,343.08942,0.014445004,343.08597,343.09207,0.9991326,1.0,0.20982768,0.18001807,681214.75,126154.07,343.14914,343.14914,-4145.892,1.0,2205000.0,2896795.59372334,1441898.5,1442082.0,681214.75,126154.07,7.1023216,2883980.5,807368.8,807375.94,0.04800415
36765,7.190621,343.09976,295.34515,7.190621,343.10498,3.618646,3.4836745,294.2994,269.18842,343.0981,0.014445002,343.10004,343.10522,0.9991326,1.0,0.21530344,0.18492357,698992.06,129591.77,343.1491,343.1491,-4145.892,1.0,2205900.0,2897124.7820677888,1442218.1,1442375.8,698992.06,129591.77,7.1023207,2884594.0,828583.8,828590.94,0.039398193
36780,7.19062,343.1235,295.35986,7.19062,343.12643,3.6186454,3.483674,294.29388,269.25,343.11865,0.014445,343.12387,343.12677,0.9991326,1.0,0.21873637,0.18798174,710137.2,131734.89,343.14908,343.14908,-4145.892,1.0,2206800.0,2897478.0394501067,1442490.8,1442579.2,710137.2,131734.89,7.1023197,2885070.0,841872.06,841879.2,0.03387451
36795,7.190618,343.16843,295.3753,7.190618,343.16736,3.6186445,3.483673,294.29416,269.25,343.15372,0.014444997,343.16928,343.16812,0.9991326,1.0,0.21878578,0.18796936,710297.6,131726.22,343.14905,343.14905,-4145.892,1.0,2207700.0,2898667.7877447335,1443380.8,1443348.5,710297.6,131726.22,7.102318,2886729.2,842023.9,842031.0,0.03414917
36810,7.190618,343.18973,295.38214,7.190618,343.1861,3.6186445,3.483673,294.29477,269.25,343.18716,0.014444997,343.18967,343.186,0.9991326,1.0,0.21496679,0.18444812,697899.1,129258.59,343.14902,343.14902,-4145.892,1.0,2208600.0,2900282.270031056,1443817.6,1443707.9,697899.1,129258.59,7.102318,2887525.5,827157.75,827164.9,0.03475952
36825,7.1906185,343.18134,295.37836,7.1906185,343.17786,3.6186445,3.483673,294.29498,269.25,343.18176,0.0144449975,343.1812,343.17773,0.9991326,1.0,0.21142673,0.18127927,686406.2,127037.9,343.149,343.149,-4145.892,1.0,2209500.0,2900184.3290795707,1443678.5,1443573.5,686406.2,127037.9,7.102318,2887252.0,813444.06,813451.2,0.034973145
36840,7.190619,343.17145,295.36627,7.190619,343.16904,3.6186447,3.4836736,294.2941,269.25,343.1729,0.014444998,343.1713,343.16888,0.9991326,1.0,0.20882277,0.17895332,677952.3,125407.914,343.14896,343.14896,-4145.892,1.0,2210400.0,2900380.771964774,1443745.0,1443672.1,677952.3,125407.914,7.1023183,2887417.0,803360.25,803367.4,0.034088135
36855,7.1906195,343.15808,295.3505,7.1906195,343.15692,3.618645,3.4836736,294.29193,269.25,343.16095,0.014444998,343.1579,343.15674,0.9991326,1.0,0.20743099,0.17772382,673433.8,124546.3,343.14893,343.14893,-4145.892,1.0,2211300.0,2900612.205808596,1443817.9,1443782.9,673433.8,124546.3,7.102319,2887600.8,797980.1,797987.25,0.031921387
36870,7.1906195,343.15198,295.3346,7.1906195,343.15158,3.6186452,3.4836738,294.28964,269.25,343.1525,0.014444999,343.15198,343.15155,0.9991326,1.0,0.20701009,0.1773633,672067.4,124293.65,343.1489,343.1489,-4145.892,1.0,2212200.0,2901064.151714081,1444113.8,1444101.8,672067.4,124293.65,7.102319,2888215.5,796361.0,796368.1,0.029632568
36885,7.1906195,343.14972,295.32077,7.1906195,343.14963,3.6186452,3.4836738,294.28714,269.25,343.1504,0.014444999,343.14966,343.14957,0.9991326,1.0,0.20684394,0.17721595,671527.94,124190.38,343.14886,343.14886,-4145.892,1.0,2213100.0,2901775.1165281422,1444463.0,1444460.2,671527.94,124190.38,7.102319,2888923.2,795718.3,795725.44,0.027130127
36900,7.1906195,343.14752,295.30978,7.1906195,343.1476,3.6186452,3.4836738,294.28473,269.25,343.14795,0.014444999,343.1475,343.14758,0.9991326,1.0,0.2069279,0.17729607,671800.5,124246.54,343.14883,343.14883,-4145.892,1.0,2214000.0,2902293.528371729,1444728.5,1444731.2,671800.5,124246.54,7.102319,2889459.8,796047.06,796054.2,0.024719238
36915,7.190619,343.15314,295.30087,7.190619,343.1528,3.6186447,3.4836736,294.2836,269.34375,343.15067,0.014444998,343.1533,343.15295,0.9991326,1.0,0.20677774,0.17715749,671313.0,124149.43,343.1488,343.1488,-4145.892,1.0,2214900.0,2902998.751606094,1445167.1,1445157.0,671313.0,124149.43,7.1023183,2890324.0,795462.44,795469.56,0.023590088
36930,7.1906185,343.16574,295.29163,7.1906185,343.16425,3.6186447,3.4836733,294.28357,269.55,343.162,0.0144449975,343.1659,343.1644,0.9991326,1.0,0.20548713,0.17597619,667123.0,123321.58,343.14877,343.14877,-4145.892,1.0,2215800.0,2904246.4556444427,1445826.9,1445781.8,667123.0,123321.58,7.102318,2891608.5,790444.56,790451.7,0.02355957
36945,7.1906185,343.17523,295.27994,7.1906185,343.17267,3.6186445,3.483673,294.2844,269.75626,343.17184,0.014444997,343.17535,343.17276,0.9991326,1.0,0.20314145,0.17385209,659507.6,121833.04,343.14874,343.14874,-4145.892,1.0,2216700.0,2905553.406578258,1446466.5,1446389.1,659507.6,121833.04,7.102318,2892855.5,781340.7,781347.8,0.024383545
36960,7.190618,343.1779,295.26468,7.1906185,343.1749,3.6186445,3.483673,294.28525,269.85,343.1763,0.014444997,343.1779,343.1749,0.9991326,1.0,0.20025027,0.17125128,650121.3,120010.44,343.1487,343.1487,-4145.892,1.0,2217600.0,2906749.4565289053,1447007.4,1446917.2,650121.3,120010.44,7.102318,2893924.5,770131.75,770138.9,0.025238037
36975,7.190619,343.1705,295.24683,7.1906195,343.1681,3.618645,3.4836736,294.2848,269.75626,343.1723,0.014444998,343.17026,343.16788,0.9991326,1.0,0.19770098,0.1689752,641844.94,118415.39,343.14868,343.14868,-4145.892,1.0,2218500.0,2907590.3990675327,1447323.8,1447251.0,641844.94,118415.39,7.102319,2894574.8,760260.3,760267.44,0.024780273
36990,7.19062,343.1477,295.22995,7.1906204,343.14737,3.6186454,3.483674,294.28214,269.55,343.15372,0.014445,343.14734,343.14703,0.9991326,1.0,0.19692199,0.16831332,639315.9,117951.56,343.14865,343.14865,-4145.892,1.0,2219400.0,2907487.0916183842,1447145.1,1447135.1,639315.9,117951.56,7.1023197,2894280.2,757267.44,757274.56,0.022125244
37005,7.1906204,343.1279,295.218,7.190621,343.12973,3.6186457,3.4836745,294.27795,269.34375,343.133,0.014445001,343.1277,343.12955,0.9991326,1.0,0.19840765,0.16968407,644139.1,118912.15,343.14862,343.14862,-4145.892,1.0,2220300.0,2906955.906866631,1446908.4,1446963.8,644139.1,118912.15,7.10232,2893872.0,763051.25,763058.4,0.017944336
37020,7.190621,343.1179,295.21362,7.1906214,343.12094,3.618646,3.4836745,294.2732,269.25,343.12137,0.014445002,343.1178,343.12085,0.9991326,1.0,0.20120849,0.17221345,653232.2,120684.71,343.1486,343.1486,-4145.892,1.0,2221200.0,2906515.444136534,1446738.0,1446830.2,653232.2,120684.71,7.1023207,2893568.2,773916.9,773924.0,0.013183594
37035,7.1906247,343.0565,295.2244,7.1906247,343.06473,3.618648,3.4836767,294.25958,269.25,343.08548,0.01444501,343.05493,343.0633,0.9991326,1.0,0.20710294,0.17755055,672368.75,124424.875,343.14856,343.14856,-4145.892,1.0,2222100.0,2903686.04231885,1444559.0,1444807.9,672368.75,124424.875,7.1023245,2889367.0,796793.6,796800.75,-0.0004272461
37050,7.190625,343.01328,295.2601,7.190625,343.02582,3.6186483,3.4836767,294.2462,269.25,343.0223,0.014445011,343.01324,343.02582,0.9991326,1.0,0.2199827,0.18929178,714183.5,132652.95,343.14853,343.14853,-4145.892,1.0,2223000.0,2897687.4592703097,1442175.8,1442554.5,714183.5,132652.95,7.102325,2884730.2,846836.44,846843.56,-0.013824463
37065,7.190624,343.02612,295.32364,7.1906247,343.038,3.6186478,3.4836764,294.2351,269.25,343.0272,0.014445009,343.02646,343.0383,0.9991326,1.0,0.23286091,0.20091833,755993.1,140800.67,343.1485,343.1485,-4145.892,1.0,2223900.0,2894128.5563149676,1440644.6,1441003.2,755993.1,140800.67,7.1023245,2881648.0,896793.8,896800.94,-0.024902344
37080,7.190623,343.05478,295.40906,7.1906233,343.06372,3.618647,3.4836757,294.22775,269.25,343.05173,0.014445007,343.0552,343.06412,0.9991326,1.0,0.24324675,0.21031018,789711.25,147382.34,343.14847,343.14847,-4145.892,1.0,2224800.0,2890434.496834132,1438930.1,1439200.2,789711.25,147382.34,7.1023226,2878130.5,937093.6,937100.75,-0.03225708
37095,7.190625,343.0333,295.51358,7.1906257,343.04312,3.6186483,3.483677,294.2157,269.25,343.0518,0.0144450115,343.0324,343.04227,0.9991326,1.0,0.25306004,0.21922956,821570.5,153632.92,343.14844,343.14844,-4145.892,1.0,2225700.0,2884097.83851896,1435125.1,1435421.9,821570.5,153632.92,7.1023254,2870547.0,975203.44,975210.56,-0.044311523
37110,7.1906238,343.02417,295.6364,7.190624,343.0342,3.6186476,3.4836762,294.20734,269.25,343.02435,0.014445009,343.02463,343.03464,0.9991326,1.0,0.2659864,0.23113549,863536.56,161976.42,343.1484,343.1484,-4145.892,1.0,2226600.0,2874980.632232564,1431139.6,1431442.9,863536.56,161976.42,7.1023235,2862582.5,1025513.0,1025520.1,-0.05267334
37125,7.190623,343.06427,295.7663,7.190623,343.07193,3.6186469,3.4836755,294.203,269.25,343.0581,0.014445006,343.06485,343.07245,0.9991326,1.0,0.27577507,0.24005756,895315.9,168228.88,343.14838,343.14838,-4145.892,1.0,2227500.0,2869147.9402785148,1428427.9,1428659.2,895315.9,168228.88,7.1023226,2857087.0,1063544.8,1063551.9,-0.057006836
37140,7.1906214,343.09485,295.8899,7.190622,343.09958,3.6186464,3.483675,294.202,269.25,343.09036,0.014445003,343.09525,343.09995,0.9991326,1.0,0.28205377,0.24577415,915699.94,172234.98,343.14835,343.14835,-4145.892,1.0,2228400.0,2863605.9315821286,1425618.5,1425761.4,915699.94,172234.98,7.1023216,2851380.0,1087934.9,1087942.0,-0.058013916
37155,7.190621,343.11612,295.99704,7.190621,343.119,3.618646,3.4836745,294.20322,269.25,343.11273,0.014445002,343.1164,343.11923,0.9991326,1.0,0.28594872,0.24932587,928345.06,174723.98,343.14832,343.14832,-4145.892,1.0,2229300.0,2858462.3598833387,1423024.9,1423111.5,928345.06,174723.98,7.1023207,2846136.5,1103069.0,1103076.1,-0.056793213
37170,7.19062,343.13165,296.08203,7.1906204,343.1332,3.6186454,3.483674,294.20605,269.25,343.12888,0.014445,343.13187,343.1334,0.9991326,1.0,0.2881026,0.25128454,935337.7,176096.58,343.1483,343.1483,-4145.892,1.0,2230200.0,2854285.072740203,1420927.0,1420974.1,935337.7,176096.58,7.1023197,2841901.0,1111434.2,1111441.4,-0.053955078
37185,7.19062,343.14154,296.14407,7.19062,343.14224,3.6186454,3.483674,294.20972,269.25,343.13974,0.014445,343.14166,343.14233,0.9991326,1.0,0.28903818,0.2521282,938375.2,176687.83,343.1483,343.1483,-4145.892,1.0,2231100.0,2851180.155891109,1419351.9,1419373.1,938375.2,176687.83,7.1023197,2838725.0,1115063.0,1115070.1,-0.05029297
37200,7.1906195,343.14648,296.1872,7.19062,343.1467,3.6186452,3.4836738,294.21362,269.25,343.1456,0.014444999,343.1465,343.14673,0.9991326,1.0,0.28934002,0.25239602,939355.06,176875.5,343.14825,343.14825,-4145.892,1.0,2232000.0,2848919.326132773,1418198.8,1418205.4,939355.06,176875.5,7.102319,2836404.0,1116230.5,1116237.6,-0.04638672
37215,7.19062,343.14175,296.2174,7.19062,343.1422,3.6186454,3.483674,294.21625,269.25,343.14407,0.014445,343.14163,343.1421,0.9991326,1.0,0.2897259,0.25275093,940607.9,177124.22,343.14822,343.14822,-4145.892,1.0,2232900.0,2846993.979984251,1417143.6,1417157.4,940607.9,177124.22,7.1023197,2834301.0,1117732.1,1117739.2,-0.043762207
37230,7.19062,343.1369,296.2409,7.19062,343.13763,3.6186454,3.483674,294.21875,269.25,343.13782,0.014445,343.13687,343.13763,0.9991326,1.0,0.29078743,0.2537448,944054.1,177820.7,343.1482,343.1482,-4145.892,1.0,2233800.0,2845188.795769661,1416287.4,1416309.5,944054.1,177820.7,7.1023197,2832597.0,1121874.9,1121882.0,-0.041259766
37245,7.19062,343.14056,296.25998,7.19062,343.1412,3.6186452,3.483674,294.22156,269.25,343.1397,0.014445,343.14066,343.1413,0.9991326,1.0,0.29168352,0.25457078,946963.3,178399.53,343.14816,343.14816,-4145.892,1.0,2234700.0,2844146.4176026727,1415822.0,1415841.2,946963.3,178399.53,7.1023192,2831663.2,1125362.9,1125370.0,-0.03845215
37260,7.1906195,343.1441,296.2758,7.19062,343.1445,3.6186452,3.4836738,294.22433,269.25,343.14365,0.014444999,343.14413,343.14453,0.9991326,1.0,0.29217398,0.25501502,948555.6,178710.86,343.14813,343.14813,-4145.892,1.0,2235600.0,2843426.012061627,1415451.4,1415463.4,948555.6,178710.86,7.102319,2830914.8,1127266.5,1127273.6,-0.03567505
37275,7.1906195,343.14554,296.28857,7.1906195,343.14575,3.6186452,3.4836738,294.22708,269.25,343.14532,0.014444999,343.14557,343.14578,0.9991326,1.0,0.2924687,0.25528425,949512.44,178899.53,343.1481,343.1481,-4145.892,1.0,2236500.0,2842752.076664965,1415108.5,1415115.0,949512.44,178899.53,7.102319,2830223.5,1128412.0,1128419.1,-0.032928467
37290,7.1906195,343.1487,296.29813,7.1906195,343.1487,3.6186452,3.4836738,294.23004,269.25,343.14777,0.014444999,343.14877,343.14877,0.9991326,1.0,0.29251784,0.25532666,949672.0,178929.27,343.14807,343.14807,-4145.892,1.0,2237400.0,2842320.6839522664,1414915.9,1414915.9,949672.0,178929.27,7.102319,2829831.8,1128601.2,1128608.4,-0.029968262
37305,7.1906195,343.15225,296.30402,7.1906195,343.15198,3.618645,3.4836736,294.2331,269.25,343.15128,0.014444998,343.15228,343.15204,0.9991326,1.0,0.29219586,0.255023,948626.6,178716.47,343.14804,343.14804,-4145.892,1.0,2238300.0,2842176.0859787865,1414844.9,1414836.6,948626.6,178716.47,7.102319,2829681.5,1127343.1,1127350.2,-0.026916504
37320,7.190619,343.1546,296.30606,7.1906195,343.1541,3.618645,3.4836736,294.23615,269.25,343.15384,0.014444998,343.15463,343.15414,0.9991326,1.0,0.29159296,0.25446165,946669.3,178323.06,343.148,343.148,-4145.892,1.0,2239200.0,2842207.5609815465,1414854.0,1414839.4,946669.3,178323.06,7.102319,2829693.5,1124992.4,1124999.5,-0.023864746
37335,7.19057,343.9897,296.14844,7.19057,343.93115,3.6186175,3.4836473,294.3644,269.25,343.56052,0.0144449,344.0138,343.95413,0.9991326,1.0,0.25886488,0.2242576,840416.25,157156.5,343.14798,343.14798,-4145.8916,1.0,2240100.0,2876423.448406325,1444824.5,1443056.8,840416.25,157156.5,7.102265,2887881.2,997572.75,997579.9,0.104400635
37350,6.7998967,342.0547,295.77206,6.7998967,342.23508,3.4122372,3.2855406,294.46378,269.25,344.3155,0.013660089,341.86865,342.06885,0.9991326,1.0,0.0,0.0,0.0,0.0,343.14795,343.14795,-4153.1113,0.0,2241000.0,2785051.6344768666,1321811.6,1326963.5,0.0,0.0,6.6977777,2648775.0,0.0,6.6977777,0.20376587
37365,-0.042387918,341.84125,295.8461,-0.042387918,341.9935,0.0,0.0,294.51715,269.25,344.07233,-8.515169e-05,341.40594,341.6482,2.8221598e-13,2.8310156e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2241900.0,-17247.487566858366,-8188.482,-8215.587,0.0,0.0,0.0,-16404.068,0.0,0.0,0.2571411
37380,-0.04238769,342.03604,295.8461,-0.04238769,342.1386,0.0,0.0,294.54538,269.25,344.07233,-8.5151245e-05,341.41748,341.65585,-2.6397968e-18,-2.7584207e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30638,0.0,2242800.0,-17247.39766833254,-8223.117,-8241.377,0.0,0.0,0.0,-16464.494,0.0,0.0,0.28536987
37395,-0.042387918,342.18195,295.8461,-0.042387918,342.25104,0.0,0.0,294.5609,269.25,344.07233,-8.5151696e-05,341.42938,341.6639,4.414804e-22,-1.795246e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2243700.0,-17247.48904060469,-8249.136,-8261.437,0.0,0.0,0.0,-16510.572,0.0,0.0,0.30090332
37410,-0.042387918,342.29474,295.8461,-0.042387918,342.34134,0.0,0.0,294.56723,269.25,344.07233,-8.5151696e-05,341.44165,341.6723,-3.521846e-39,-1.112436e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2244600.0,-17247.48904060469,-8269.217,-8277.513,0.0,0.0,0.0,-16546.73,0.0,0.0,0.30722046
37425,-0.042387918,342.3853,295.8461,-0.042387918,342.41684,0.0,0.0,294.57144,269.25,344.07233,-8.5151696e-05,341.4543,341.68106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2245500.0,-17247.48904060469,-8285.342,-8290.954,0.0,0.0,0.0,-16576.297,0.0,0.0,0.31143188
37440,-0.042387918,342.4612,295.8461,-0.042387918,342.48254,0.0,0.0,294.57355,269.25,344.07233,-8.5151696e-05,341.46732,341.6902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2246400.0,-17247.48904060469,-8298.854,-8302.651,0.0,0.0,0.0,-16601.504,0.0,0.0,0.3135376
37455,-0.042387918,342.52704,295.8461,-0.042387918,342.54147,0.0,0.0,294.57178,269.17188,344.07233,-8.5151696e-05,341.4807,341.69965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2247300.0,-17247.48904060469,-8310.572,-8313.143,0.0,0.0,0.0,-16623.715,0.0,0.0,0.31176758
37470,-0.042387918,342.5857,295.8461,-0.042387918,342.59546,0.0,0.0,294.5717,269.0,344.07233,-8.5151696e-05,341.49442,341.70944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2248200.0,-17247.48904060469,-8321.015,-8322.753,0.0,0.0,0.0,-16643.768,0.0,0.0,0.31167603
37485,-0.042387918,342.63898,295.8461,-0.042387918,342.64557,0.0,0.0,294.57126,268.82812,344.07233,-8.5151696e-05,341.50842,341.71957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2249100.0,-17247.48904060469,-8330.501,-8331.675,0.0,0.0,0.0,-16662.176,0.0,0.0,0.31124878
37500,-0.042387918,342.68774,295.8461,-0.042387918,342.6922,0.0,0.0,294.56735,268.75,344.07233,-8.5151696e-05,341.52277,341.72998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2250000.0,-17247.48904060469,-8339.183,-8339.976,0.0,0.0,0.0,-16679.158,0.0,0.0,0.30734253
37515,-0.042387918,342.7324,295.8461,-0.042387918,342.7354,0.0,0.0,294.56628,268.75,344.07233,-8.5151696e-05,341.5373,341.74063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2250900.0,-17247.48904060469,-8347.132,-8347.669,0.0,0.0,0.0,-16694.8,0.0,0.0,0.3062744
37530,-0.042387918,342.77277,295.8461,-0.042387918,342.7748,0.0,0.0,294.5645,268.75,344.07233,-8.5151696e-05,341.55206,341.75146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2251800.0,-17247.48904060469,-8354.319,-8354.684,0.0,0.0,0.0,-16709.004,0.0,0.0,0.3045044
37545,-0.042387918,342.80835,295.8461,-0.042387918,342.80975,0.0,0.0,294.5598,268.75,344.07233,-8.5151696e-05,341.56693,341.76248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2252700.0,-17247.48904060469,-8360.654,-8360.904,0.0,0.0,0.0,-16721.559,0.0,0.0,0.2998047
37560,-0.042387918,342.8385,295.8461,-0.042387918,342.83945,0.0,0.0,294.5578,268.75,344.07233,-8.5151696e-05,341.58185,341.77356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2253600.0,-17247.48904060469,-8366.022,-8366.19,0.0,0.0,0.0,-16732.213,0.0,0.0,0.29779053
37575,-0.042387918,342.86224,295.8461,-0.042387918,342.86288,0.0,0.0,294.5555,268.75,344.07233,-8.5151696e-05,341.5967,341.78464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2254500.0,-17247.48904060469,-8370.249,-8370.363,0.0,0.0,0.0,-16740.613,0.0,0.0,0.2955017
37590,-0.042387918,342.8784,295.8461,-0.042387918,342.8788,0.0,0.0,294.5505,268.75,344.07233,-8.5151696e-05,341.61142,341.7956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2255400.0,-17247.48904060469,-8373.123,-8373.199,0.0,0.0,0.0,-16746.322,0.0,0.0,0.29049683
37605,-0.042387918,342.8857,295.8461,-0.042387918,342.886,0.0,0.0,294.53955,268.75,344.07233,-8.5151696e-05,341.62585,341.80637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2256300.0,-17247.48904060469,-8374.427,-8374.476,0.0,0.0,0.0,-16748.902,0.0,0.0,0.27954102
37620,-0.042387918,342.883,295.8461,-0.042387918,342.88318,0.0,0.0,294.52542,268.75,344.07233,-8.5151696e-05,341.63983,341.8168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2257200.0,-17247.48904060469,-8373.943,-8373.976,0.0,0.0,0.0,-16747.918,0.0,0.0,0.26541138
37635,-0.042387918,342.8686,295.8461,-0.042387918,342.86874,0.0,0.0,294.51483,268.75,344.07233,-8.5151696e-05,341.65326,341.82675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2258100.0,-17247.48904060469,-8371.379,-8371.406,0.0,0.0,0.0,-16742.785,0.0,0.0,0.25482178
37650,-0.042387918,342.84113,295.8461,-0.042387918,342.84122,0.0,0.0,294.50198,268.75,344.07233,-8.5151696e-05,341.66592,341.83606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2259000.0,-17247.48904060469,-8366.489,-8366.506,0.0,0.0,0.0,-16732.996,0.0,0.0,0.24197388
37665,-0.042387918,342.79913,295.8461,-0.042387918,342.7992,0.0,0.0,294.4878,268.75,344.07233,-8.5151696e-05,341.67764,341.8446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2259900.0,-17247.48904060469,-8359.014,-8359.024,0.0,0.0,0.0,-16718.04,0.0,0.0,0.2277832
37680,-0.042387918,342.7409,295.8461,-0.042387918,342.74094,0.0,0.0,294.47968,268.75,344.07233,-8.5151696e-05,341.6882,341.85217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2260800.0,-17247.48904060469,-8348.647,-8348.652,0.0,0.0,0.0,-16697.3,0.0,0.0,0.21966553
37695,-0.042387918,342.66483,295.8461,-0.042387918,342.66483,0.0,0.0,294.42633,268.65625,344.07233,-8.5151696e-05,341.69736,341.85855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2261700.0,-17247.48904060469,-8335.103,-8335.103,0.0,0.0,0.0,-16670.205,0.0,0.0,0.1663208
37710,-0.042387918,342.56955,295.8461,-0.042387918,342.56958,0.0,0.0,294.387,268.45,344.07233,-8.5151696e-05,341.70496,341.8636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2262600.0,-17247.48904060469,-8318.141,-8318.146,0.0,0.0,0.0,-16636.287,0.0,0.0,0.12698364
37725,-0.042387918,342.45297,295.8461,-0.042387918,342.45297,0.0,0.0,294.3483,268.24374,344.07233,-8.5151696e-05,341.7106,341.86697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2263500.0,-17247.48904060469,-8297.387,-8297.387,0.0,0.0,0.0,-16594.773,0.0,0.0,0.08828735
37740,-0.042387918,342.31448,295.8461,-0.042387918,342.31448,0.0,0.0,294.31055,268.15,344.07233,-8.5151696e-05,341.7142,341.8686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2264400.0,-17247.48904060469,-8272.731,-8272.731,0.0,0.0,0.0,-16545.463,0.0,0.0,0.05053711
37755,-0.04238794,342.15216,296.07156,-0.04238794,342.15216,0.0,0.0,294.19702,268.15,342.3736,-8.515174e-05,341.71536,341.8681,9.317994e-19,-1.8042259e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2265300.0,-16559.33420258604,-8203.698,-8203.698,0.0,0.0,0.0,-16407.396,0.0,0.0,-0.06298828
37770,-0.042387992,341.96542,297.31958,-0.042387992,341.96542,0.0,0.0,294.10742,268.15,331.7222,-8.515185e-05,341.71393,341.86536,-1.3290432e-19,6.844985e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,2266200.0,-12303.675571758931,-7948.2803,-7948.2803,0.0,0.0,0.0,-15896.561,0.0,0.0,-0.15258789
37785,-0.042388067,341.7514,298.6948,-0.042388067,341.7514,0.0,0.0,294.0279,268.15,315.26495,-8.5151994e-05,341.7094,341.85995,1.7886341e-19,3.9673602e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2267100.0,-5926.125090808965,-7665.363,-7665.363,0.0,0.0,0.0,-15330.726,0.0,0.0,-0.2321167
37800,-0.042388156,341.51086,299.0702,-0.042388156,341.51086,0.0,0.0,293.93756,268.15,301.9131,-8.515217e-05,341.70175,341.85184,-1.3605481e-18,-1.3937492e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2268000.0,-1016.7306192565561,-7555.724,-7555.724,0.0,0.0,0.0,-15111.448,0.0,0.0,-0.32244873
37815,14.200256,333.11487,294.1273,0.14596799,340.23694,7.249858,0.0,293.80872,268.15,328.62564,0.014409829,333.65674,339.72546,0.9998724,1.7852859e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3606.2969,1.0,2268900.0,2087884.476116824,2325261.2,28268.238,3246544.0,0.0,7.249858,2353529.5,3246544.0,3246551.2,-0.45129395
37830,6.962466,347.10947,294.44437,6.962466,341.93402,3.5015934,3.3714058,293.77936,268.15,346.5761,0.013986669,345.82883,341.79547,0.9998724,1.0,0.0,0.45033345,0.0,315587.22,343.15,343.15,-4154.626,1.0,2269800.0,3062427.604386488,1540051.6,1388709.4,0.0,315587.22,6.872999,2928761.0,315587.22,315594.1,-0.48065186
37845,6.4121766,308.72577,296.70642,6.7016535,343.8288,3.2746124,3.1531644,293.8655,268.15,328.62048,0.013171971,308.49576,343.88422,0.01456337,1.0,0.0,0.5668813,0.0,397262.25,343.14996,343.14996,-4144.499,1.0,2270700.0,1765558.6232431233,323694.78,1326350.9,0.0,397262.25,6.427777,1650045.6,397262.25,397268.7,-0.39450073
37860,7.203627,352.8687,298.33008,7.203627,346.52997,3.5886621,3.4541233,293.95132,268.15,351.1649,0.0144711295,352.88892,345.44528,0.99925,1.0,0.71097106,0.01,2308198.8,7007.856,343.14993,343.14993,-4101.253,1.0,2271600.0,3211233.2888546404,1650079.2,1458299.0,2308198.8,7007.856,7.0427856,3108378.2,2315206.5,2315213.5,-0.3086853
37875,8.058371,343.46295,298.6241,8.058371,344.99368,4.106238,3.9517183,294.0066,268.23096,341.40533,0.016188195,343.40253,345.14423,0.99925,1.0,0.4805111,0.58185595,1560000.4,407756.25,343.1499,343.1499,-4156.4473,1.0,2272500.0,2908713.033494962,1517577.4,1569385.2,1560000.4,407756.25,8.057957,3086962.5,1967756.6,1967764.6,-0.25341797
37890,8.093371,343.65613,298.67834,8.093371,343.11783,4.0961633,3.941414,294.06424,268.41592,343.87625,0.016258508,343.67096,343.07748,0.99925,1.0,0.44702318,0.36146566,1451280.4,253309.94,343.14987,343.14987,-4124.889,1.0,2273400.0,3086372.1958712633,1528892.0,1510594.0,1451280.4,253309.94,8.037578,3039486.0,1704590.2,1704598.2,-0.19577026
37905,7.1914682,343.53644,298.53943,7.1914682,343.62714,3.6238947,3.488813,294.11905,268.6179,343.10544,0.014446705,343.56268,343.6647,0.99925,1.0,0.41122591,0.37510866,1335063.0,262870.75,343.14984,343.14984,-4151.6665,1.0,2274300.0,2704094.3030481744,1359097.1,1361836.6,1335063.0,262870.75,7.1127076,2720933.8,1597933.8,1597940.9,-0.1409607
37920,7.1906075,343.23218,298.25943,7.1906075,343.18588,3.6186523,3.483681,294.16446,268.75,343.31805,0.014444975,343.23422,343.18335,0.99925,1.0,0.38538808,0.33889794,1251179.4,237494.81,343.1498,343.1498,-4145.9087,1.0,2275200.0,2733656.97905532,1358201.8,1356803.6,1251179.4,237494.81,7.102333,2715005.5,1488674.2,1488681.4,-0.09555054
37935,7.190598,343.57303,297.87216,7.190598,343.56204,3.6186333,3.4836624,294.22983,268.77557,343.45877,0.014444957,343.57788,343.5678,0.99925,1.0,0.35734928,0.31601843,1160150.1,221461.19,343.14978,343.14978,-4145.8916,1.0,2276100.0,2765685.6565896985,1380189.5,1379857.8,1160150.1,221461.19,7.102296,2760047.2,1381611.2,1381618.4,-0.030181885
37950,7.190602,343.62585,297.4082,7.1906023,343.59244,3.6186354,3.4836645,294.2818,268.75,343.63565,0.014444964,343.624,343.59015,0.99925,1.0,0.30784154,0.2683942,999421.06,188086.8,343.14975,343.14975,-4145.8916,1.0,2277000.0,2804566.024650296,1395797.5,1394788.4,999421.06,188086.8,7.1022997,2790586.0,1187507.9,1187515.0,0.02178955
37965,7.1906066,343.49304,296.9454,7.1906066,343.46182,3.6186378,3.483667,294.3187,268.72443,343.50677,0.014444973,343.49146,343.46045,0.99925,1.0,0.26881465,0.23290697,872718.56,163217.86,343.14972,343.14972,-4145.8916,1.0,2277900.0,2824826.590548787,1405764.1,1404821.2,872718.56,163217.86,7.1023045,2810585.5,1035936.44,1035943.56,0.058685303
37980,7.19061,343.40674,296.53244,7.19061,343.38266,3.61864,3.4836688,294.34174,268.75,343.41544,0.014444981,343.40555,343.38153,0.99925,1.0,0.24009962,0.20678884,779493.94,144914.64,343.1497,343.1497,-4145.8916,1.0,2278800.0,2844340.6739049805,1415630.1,1414903.0,779493.94,144914.64,7.1023088,2830533.0,924408.56,924415.7,0.081726074
37995,7.190613,343.32794,296.18832,7.1906133,343.30927,3.6186416,3.4836702,294.354,268.85037,343.33765,0.014444986,343.32687,343.30826,0.99925,1.0,0.21945535,0.18822856,712471.4,131907.88,343.14966,343.14966,-4145.892,1.0,2279700.0,2860499.5459149564,1423643.5,1423079.6,712471.4,131907.88,7.102312,2846723.0,844379.25,844386.4,0.09399414
38010,7.190615,343.26987,295.91318,7.190615,343.25668,3.6186426,3.4836714,294.3592,268.99112,343.27573,0.01444499,343.2692,343.25607,0.99925,1.0,0.20556423,0.17584021,667373.3,123226.3,343.14963,343.14963,-4145.892,1.0,2280600.0,2873436.5022514793,1430199.6,1429801.5,667373.3,123226.3,7.102314,2860001.0,790599.6,790606.75,0.09918213
38025,7.1906166,343.23508,295.69794,7.1906166,343.22556,3.6186435,3.4836721,294.3599,269.13632,343.23813,0.014444993,343.23465,343.22516,0.99925,1.0,0.19591708,0.16726154,636053.4,117214.48,343.1496,343.1496,-4145.892,1.0,2281500.0,2884214.465105066,1435649.6,1435362.1,636053.4,117214.48,7.102316,2871011.8,753267.9,753275.0,0.09988403
38040,7.190617,343.20743,295.53116,7.1906176,343.2007,3.618644,3.4836726,294.3576,269.25,343.21045,0.014444995,343.20706,343.2004,0.99925,1.0,0.18922384,0.16133237,614323.5,113059.41,343.14957,343.14957,-4145.892,1.0,2282400.0,2892653.838521966,1439851.5,1439648.9,614323.5,113059.41,7.102317,2879500.5,727382.9,727390.0,0.097595215
38055,7.190618,343.1871,295.40268,7.190618,343.18265,3.6186445,3.483673,294.35327,269.28607,343.18976,0.014444997,343.18683,343.1824,0.99925,1.0,0.18476346,0.15739582,599842.7,110300.734,343.14954,343.14954,-4145.892,1.0,2283300.0,2899193.6053700955,1443118.1,1442983.5,599842.7,110300.734,7.102318,2886101.5,710143.44,710150.56,0.09326172
38070,7.1906185,343.17386,295.3048,7.1906185,343.17096,3.6186445,3.4836733,294.34814,269.26022,343.1749,0.0144449975,343.17374,343.17084,0.99925,1.0,0.1819587,0.15492791,590736.94,108571.25,343.1495,343.1495,-4145.892,1.0,2284200.0,2904229.792408762,1445673.9,1445586.4,590736.94,108571.25,7.102318,2891260.2,699308.2,699315.3,0.088134766
38085,7.1906185,343.17017,295.2302,7.1906185,343.16782,3.6186445,3.4836733,294.34308,269.22928,343.16937,0.0144449975,343.17014,343.16782,0.99925,1.0,0.17982952,0.15304425,583824.44,107251.21,343.14948,343.14948,-4145.892,1.0,2285100.0,2908421.521917819,1447815.8,1447744.9,583824.44,107251.21,7.102318,2895560.5,691075.6,691082.75,0.08306885
38100,7.1906185,343.1704,295.1724,7.1906185,343.1681,3.6186445,3.4836733,294.33844,269.25,343.16904,0.0144449975,343.17044,343.1681,0.99925,1.0,0.17775786,0.15120353,577098.7,105961.26,343.14944,343.14944,-4145.892,1.0,2286000.0,2911907.8411163855,1449568.8,1449498.8,577098.7,105961.26,7.102318,2899067.5,683059.94,683067.06,0.078430176
38115,7.190618,343.17786,295.12567,7.190618,343.1748,3.6186445,3.483673,294.33508,269.4587,343.17383,0.014444997,343.17804,343.17496,0.99925,1.0,0.175244,0.14896369,568937.4,104391.61,343.1494,343.1494,-4145.892,1.0,2286900.0,2915032.9355988675,1451204.6,1451112.5,568937.4,104391.61,7.102318,2902317.0,673329.0,673336.1,0.07507324
38130,7.190618,343.18555,295.08566,7.190618,343.18155,3.6186442,3.4836729,294.33243,269.83273,343.18216,0.014444997,343.1856,343.1816,0.99925,1.0,0.17184097,0.14592932,557889.25,102265.164,343.14938,343.14938,-4145.892,1.0,2287800.0,2917965.6648896183,1452645.1,1452524.4,557889.25,102265.164,7.102317,2905169.5,660154.44,660161.56,0.07241821
38145,7.190618,343.18747,295.04965,7.190618,343.1831,3.6186442,3.4836729,294.33017,270.1904,343.18497,0.014444996,343.1875,343.1831,0.99925,1.0,0.16806357,0.14258201,545625.75,99919.42,343.14935,343.14935,-4145.892,1.0,2288700.0,2920320.547096753,1453790.8,1453659.0,545625.75,99919.42,7.102317,2907449.8,645545.2,645552.3,0.07015991
38160,7.1906176,343.18805,295.01544,7.190618,343.18353,3.6186442,3.4836729,294.32825,270.35,343.18573,0.014444996,343.18808,343.18353,0.99925,1.0,0.16419734,0.13916507,533073.9,97524.88,343.14932,343.14932,-4145.892,1.0,2289600.0,2922442.33216652,1454841.4,1454705.0,533073.9,97524.88,7.102317,2909546.5,630598.75,630605.9,0.068237305
38175,7.19062,343.16415,294.9841,7.19062,343.16183,3.6186454,3.483674,294.32245,270.27747,343.17307,0.014445,343.16348,343.1612,0.99925,1.0,0.16140181,0.13672273,523998.06,95813.32,343.1493,343.1493,-4145.892,1.0,2290500.0,2923576.3745155963,1455066.8,1454996.6,523998.06,95813.32,7.1023197,2910063.5,619811.4,619818.5,0.062438965
38190,7.1906204,343.12955,294.95853,7.1906204,343.13126,3.6186457,3.4836743,294.31525,270.11487,343.1365,0.014445001,343.12927,343.131,0.99925,1.0,0.16238675,0.13767248,527195.7,96478.9,343.14926,343.14926,-4145.892,1.0,2291400.0,2922910.033410244,1454794.0,1454845.6,527195.7,96478.9,7.1023197,2909639.5,623674.56,623681.7,0.055236816
38205,7.190621,343.12045,294.94037,7.190621,343.12378,3.618646,3.4836745,294.30762,269.94485,343.1235,0.014445002,343.1204,343.12372,0.99925,1.0,0.16505851,0.14004911,535869.7,98144.41,343.14923,343.14923,-4145.892,1.0,2292300.0,2923223.1204985906,1455067.8,1455168.2,535869.7,98144.41,7.1023207,2910236.0,634014.1,634021.25,0.047607422
38220,7.1906214,343.11426,294.9308,7.190622,343.1182,3.6186461,3.4836748,294.29965,269.85,343.11804,0.014445003,343.11414,343.1181,0.99925,1.0,0.16832572,0.14294383,546476.8,100172.984,343.1492,343.1492,-4145.892,1.0,2293200.0,2923473.257601472,1455170.2,1455289.2,546476.8,100172.984,7.1023207,2910459.5,646649.8,646656.94,0.039642334
38235,7.1906204,343.1243,294.92844,7.1906204,343.12738,3.6186457,3.4836743,294.2947,269.82544,343.1209,0.014445001,343.12463,343.12772,0.99925,1.0,0.17145307,0.145707,556629.94,102109.37,343.14917,343.14917,-4145.892,1.0,2294100.0,2923789.4821868734,1455544.2,1455637.2,556629.94,102109.37,7.1023197,2911181.5,658739.3,658746.44,0.034698486
38250,7.190621,343.13135,294.93158,7.190621,343.13348,3.618646,3.4836745,294.28925,269.8143,343.1331,0.014445002,343.13123,343.1334,0.99925,1.0,0.17318702,0.14721325,562259.25,103164.92,343.14914,343.14914,-4145.892,1.0,2295000.0,2924337.7061778856,1455662.2,1455726.8,562259.25,103164.92,7.1023207,2911389.0,665424.2,665431.3,0.02923584
38265,7.1906204,343.1213,294.9396,7.190621,343.1242,3.6186457,3.4836743,294.28397,269.82098,343.12463,0.014445001,343.12125,343.12415,0.99925,1.0,0.17568013,0.14944506,570353.25,104728.945,343.1491,343.1491,-4145.892,1.0,2295900.0,2923337.723236352,1455116.6,1455204.2,570353.25,104728.945,7.1023197,2910321.0,675082.2,675089.3,0.023956299
38280,7.1906204,343.12567,294.9512,7.1906204,343.12845,3.6186457,3.4836743,294.2798,269.85,343.12518,0.014445001,343.12582,343.12857,0.99925,1.0,0.17825855,0.15173225,578724.25,106331.78,343.14908,343.14908,-4145.892,1.0,2296800.0,2922667.4906950053,1454898.1,1454982.0,578724.25,106331.78,7.1023197,2909880.0,685056.0,685063.1,0.01977539
38295,7.19062,343.13373,294.96448,7.19062,343.1356,3.6186452,3.483674,294.2767,269.95157,343.13263,0.014444999,343.13385,343.1357,0.99925,1.0,0.18005028,0.15330723,584541.2,107435.5,343.14905,343.14905,-4145.892,1.0,2297700.0,2922313.4828885123,1454740.4,1454796.6,584541.2,107435.5,7.1023192,2909537.0,691976.7,691983.8,0.016693115
38310,7.190619,343.1485,294.97693,7.190619,343.14883,3.618645,3.4836736,294.27563,270.12082,343.1444,0.014444998,343.14877,343.14908,0.99925,1.0,0.18067631,0.15384208,586573.56,107810.32,343.14902,343.14902,-4145.892,1.0,2298600.0,2922272.5621196334,1454810.2,1454820.4,586573.56,107810.32,7.102319,2909630.5,694383.9,694391.0,0.015625
38325,7.1906185,343.16376,294.98572,7.190619,343.16238,3.6186447,3.4836733,294.27588,270.2797,343.15985,0.0144449975,343.1639,343.16254,0.99925,1.0,0.1796384,0.15288836,583204.0,107141.97,343.149,343.149,-4145.892,1.0,2299500.0,2922675.9943074966,1455005.6,1454964.2,583204.0,107141.97,7.102318,2909970.0,690346.0,690353.1,0.01586914
38340,7.1906185,343.16986,294.9894,7.1906185,343.1676,3.6186447,3.4836733,294.27664,270.35,343.16772,0.0144449975,343.1699,343.16763,0.99925,1.0,0.17769091,0.15114413,576881.3,105919.625,343.14896,343.14896,-4145.892,1.0,2300400.0,2922929.6457839725,1455078.4,1455010.2,576881.3,105919.625,7.102318,2910088.5,682800.94,682808.06,0.01663208
38355,7.190619,343.17014,294.98767,7.190619,343.16776,3.618645,3.4836736,294.2771,270.28067,343.1695,0.014444998,343.17007,343.16766,0.99925,1.0,0.17551665,0.14921223,569822.5,104565.77,343.14893,343.14893,-4145.892,1.0,2301300.0,2923142.7533724057,1455139.4,1455067.4,569822.5,104565.77,7.102319,2910206.8,674388.25,674395.4,0.017089844
38370,7.19062,343.15552,294.98282,7.19062,343.15445,3.6186452,3.4836738,294.2758,270.12344,343.15952,0.014444999,343.1552,343.15417,0.99925,1.0,0.17425607,0.14811388,565730.0,103796.08,343.1489,343.1489,-4145.892,1.0,2302200.0,2922831.8947320986,1454844.6,1454812.4,565730.0,103796.08,7.102319,2909657.0,669526.06,669533.2,0.015777588
38385,7.1906204,343.13748,294.97778,7.1906204,343.13846,3.6186457,3.4836743,294.2731,269.9545,343.14203,0.014445001,343.13727,343.13824,0.99925,1.0,0.17480628,0.14863801,567516.3,104163.38,343.14886,343.14886,-4145.892,1.0,2303100.0,2922076.871411332,1454452.0,1454481.5,567516.3,104163.38,7.1023197,2908933.5,671679.7,671686.8,0.013092041
38400,7.1906204,343.12662,294.9752,7.190621,343.12894,3.6186457,3.4836743,294.26965,269.85,343.12985,0.014445001,343.1265,343.12885,0.99925,1.0,0.1767297,0.15036665,573760.7,105374.78,343.14883,343.14883,-4145.892,1.0,2304000.0,2921495.509483202,1454202.2,1454272.4,573760.7,105374.78,7.1023197,2908474.5,679135.5,679142.6,0.009643555
38415,7.1906204,343.123,294.97675,7.190621,343.12582,3.6186457,3.4836745,294.26617,269.83643,343.12503,0.014445001,343.12296,343.1258,0.99925,1.0,0.17922807,0.15259273,581871.75,106934.79,343.1488,343.1488,-4145.892,1.0,2304900.0,2921108.5520214853,1454045.6,1454131.4,581871.75,106934.79,7.10232,2908177.0,688806.56,688813.7,0.006164551
38430,7.1906204,343.12286,294.983,7.190621,343.12576,3.6186457,3.4836745,294.263,269.86066,343.12424,0.014445001,343.1229,343.12576,0.99925,1.0,0.18182948,0.15490566,590317.44,108555.664,343.14877,343.14877,-4145.892,1.0,2305800.0,2920680.862195377,1453853.0,1453940.6,590317.44,108555.664,7.10232,2907793.5,698873.1,698880.25,0.0029907227
38445,7.1906204,343.12396,294.99347,7.190621,343.1267,3.6186457,3.4836743,294.2602,269.87958,343.1251,0.014445001,343.124,343.12674,0.99925,1.0,0.18433867,0.15713622,598463.6,110118.8,343.14874,343.14874,-4145.892,1.0,2306700.0,2920097.6487961384,1453570.0,1453653.1,598463.6,110118.8,7.1023197,2907223.0,708582.44,708589.56,0.00018310547
38460,7.1906204,343.12506,295.00735,7.190621,343.12766,3.6186457,3.4836743,294.2577,269.85,343.12616,0.014445001,343.12506,343.12766,0.99925,1.0,0.18673158,0.15926531,606232.25,111610.836,343.1487,343.1487,-4145.892,1.0,2307600.0,2919320.030930487,1453183.9,1453262.2,606232.25,111610.836,7.1023197,2906446.0,717843.06,717850.2,-0.002319336
38475,7.1906247,343.06876,295.02957,7.1906247,343.07617,3.6186478,3.4836764,294.24652,269.73068,343.09665,0.01444501,343.06717,343.07474,0.99925,1.0,0.19154945,0.16360596,621873.75,114652.7,343.14868,343.14868,-4145.892,1.0,2308500.0,2916183.4795543314,1450813.2,1451037.2,621873.75,114652.7,7.1023245,2901850.5,736526.44,736533.56,-0.0134887695
38490,7.190624,343.02344,295.0683,7.190624,343.0356,3.6186478,3.4836764,294.23615,269.55,343.03156,0.014445009,343.02356,343.03577,0.99925,1.0,0.20348409,0.17443329,660620.0,122240.34,343.14865,343.14865,-4145.892,1.0,2309400.0,2909884.5835767407,1448275.0,1448642.8,660620.0,122240.34,7.1023245,2896917.8,782860.4,782867.5,-0.023864746
38505,7.190623,343.05243,295.12408,7.1906233,343.06277,3.618647,3.4836757,294.22885,269.36932,343.0494,0.014445007,343.05292,343.0632,0.99925,1.0,0.21423563,0.184049,695525.44,128978.89,343.14862,343.14862,-4145.892,1.0,2310300.0,2907582.828876548,1447465.5,1447778.0,695525.44,128978.89,7.1023226,2895243.5,824504.3,824511.44,-0.031158447
38520,7.190622,343.08096,295.19214,7.190622,343.08798,3.6186464,3.483675,294.22473,269.25,343.07788,0.014445004,343.08133,343.08832,0.99925,1.0,0.22190711,0.19091336,720431.1,133789.33,343.1486,343.1486,-4145.892,1.0,2311200.0,2905180.9079965097,1446271.8,1446483.8,720431.1,133789.33,7.1023216,2892755.5,854220.44,854227.56,-0.03527832
38535,7.1906247,343.05963,295.27103,7.1906247,343.06775,3.618648,3.4836767,294.2156,269.22443,343.07806,0.01444501,343.0586,343.06677,0.99925,1.0,0.22905418,0.19736096,743634.44,138307.72,343.14856,343.14856,-4145.892,1.0,2312100.0,2900407.0850826963,1443245.6,1443490.8,743634.44,138307.72,7.1023245,2886736.5,881942.1,881949.25,-0.044403076
38550,7.1906238,343.0304,295.3644,7.190624,343.0405,3.6186476,3.4836762,294.20786,269.25,343.03598,0.014445009,343.03058,343.04068,0.99925,1.0,0.24061261,0.2079481,781159.44,145727.05,343.14853,343.14853,-4145.892,1.0,2313000.0,2892188.213592249,1439542.2,1439847.4,781159.44,145727.05,7.1023235,2879389.5,926886.5,926893.6,-0.05215454
38565,7.1906233,343.0573,295.46796,7.1906233,343.06598,3.618647,3.4836757,294.2029,269.27557,343.0543,0.014445007,343.05774,343.06638,0.99925,1.0,0.25072613,0.21712343,813993.4,152156.98,343.1485,343.1485,-4145.892,1.0,2313900.0,2887016.6798453284,1437227.9,1437489.6,813993.4,152156.98,7.1023226,2874717.5,966150.4,966157.5,-0.05709839
38580,7.1906223,343.08145,295.57404,7.1906223,343.08762,3.6186466,3.4836752,294.20065,269.25,343.079,0.014445005,343.0818,343.0879,0.99925,1.0,0.2581395,0.22384606,838061.2,156868.1,343.14847,343.14847,-4145.892,1.0,2314800.0,2882080.2843234674,1434753.1,1434939.2,838061.2,156868.1,7.1023216,2869692.5,994929.25,994936.4,-0.05935669
38595,7.1906214,343.10034,295.6743,7.1906214,343.10468,3.6186461,3.4836748,294.20062,269.14523,343.09787,0.014445003,343.10062,343.10492,0.99925,1.0,0.26353708,0.2287551,855584.7,160308.28,343.14844,343.14844,-4145.892,1.0,2315700.0,2877142.038603233,1432295.8,1432426.6,855584.7,160308.28,7.1023207,2864722.5,1015893.0,1015900.1,-0.059387207
38610,7.1906204,343.1186,295.76245,7.1906204,343.12137,3.6186457,3.4836743,294.20245,268.99716,343.1155,0.014445001,343.11884,343.1216,0.99925,1.0,0.26715347,0.23203997,867325.44,162610.28,343.1484,343.1484,-4145.892,1.0,2316600.0,2872862.917871146,1430184.1,1430268.0,867325.44,162610.28,7.1023197,2860452.0,1029935.75,1029942.9,-0.057556152
38625,7.19062,343.13312,295.83347,7.19062,343.1346,3.6186454,3.483674,294.2057,268.8505,343.13055,0.014445,343.1333,343.1348,0.99925,1.0,0.26911867,0.23381582,873705.56,163854.77,343.14838,343.14838,-4145.892,1.0,2317500.0,2869467.134852647,1428478.0,1428523.2,873705.56,163854.77,7.1023197,2857001.2,1037560.3,1037567.44,-0.05432129
38640,7.1906195,343.14273,295.88672,7.19062,343.14337,3.6186452,3.4836738,294.20963,268.75,343.14093,0.014444999,343.14285,343.14346,0.99925,1.0,0.26995355,0.23456363,876416.06,164378.83,343.14835,343.14835,-4145.892,1.0,2318400.0,2866865.633275211,1427160.0,1427179.4,876416.06,164378.83,7.102319,2854339.5,1040794.9,1040802.0,-0.05038452
38655,7.1906204,343.13925,295.92633,7.1906204,343.13998,3.6186457,3.4836743,294.2121,268.70703,343.14212,0.014445001,343.13907,343.1398,0.99925,1.0,0.27055976,0.23511285,878384.1,164763.7,343.14832,343.14832,-4145.892,1.0,2319300.0,2864535.000824242,1425858.8,1425880.9,878384.1,164763.7,7.1023197,2851739.5,1043147.8,1043154.94,-0.047912598
38670,7.1906204,343.12805,295.95874,7.190621,343.1295,3.6186457,3.4836743,294.2138,268.6979,343.13098,0.014445001,343.12796,343.12936,0.99925,1.0,0.2722709,0.23670578,883939.44,165880.02,343.1483,343.1483,-4145.892,1.0,2320200.0,2861892.951552136,1424541.8,1424585.1,883939.44,165880.02,7.1023197,2849127.0,1049819.5,1049826.6,-0.046203613
38685,7.190621,343.12466,295.9887,7.190621,343.12653,3.618646,3.4836745,294.21503,268.71484,343.1262,0.014445002,343.12463,343.12653,0.99925,1.0,0.2745604,0.23881903,891372.4,167360.94,343.1483,343.1483,-4145.892,1.0,2321100.0,2859784.3103401773,1423534.5,1423590.8,891372.4,167360.94,7.1023207,2847125.2,1058733.2,1058740.4,-0.04498291
38700,7.190621,343.1239,296.019,7.190621,343.12585,3.618646,3.4836745,294.21606,268.75,343.12503,0.014445002,343.1239,343.12585,0.99925,1.0,0.2769819,0.24104626,899233.9,168921.77,343.14825,343.14825,-4145.892,1.0,2322000.0,2857875.4435040425,1422596.2,1422655.2,899233.9,168921.77,7.1023207,2845251.5,1068155.6,1068162.8,-0.043945312
38715,7.1906204,343.12564,296.0501,7.1906204,343.12744,3.6186457,3.4836743,294.21747,268.8672,343.12567,0.014445001,343.12573,343.12753,0.99925,1.0,0.27934211,0.24321738,906896.44,170443.23,343.14822,343.14822,-4145.892,1.0,2322900.0,2856027.4910797942,1421709.5,1421763.9,906896.44,170443.23,7.1023197,2843473.5,1077339.6,1077346.8,-0.042541504
38730,7.19062,343.13654,296.0793,7.19062,343.13763,3.6186452,3.483674,294.22003,269.0625,343.1339,0.014444999,343.13672,343.13782,0.99925,1.0,0.28091142,0.24465066,911991.2,171447.66,343.1482,343.1482,-4145.892,1.0,2323800.0,2854755.162314859,1421156.5,1421189.6,911991.2,171447.66,7.1023192,2842346.0,1083438.9,1083446.0,-0.039978027
