minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
38745,7.1906195,343.14804,296.1033,7.1906195,343.14825,3.618645,3.4836738,294.22348,269.22656,343.1455,0.014444999,343.1482,343.14838,0.99925,1.0,0.28127372,0.24496262,913167.5,171666.28,343.14816,343.14816,-4145.892,1.0,2324700.0,2854003.465141659,1420779.4,1420785.9,913167.5,171666.28,7.102319,2841565.2,1084833.8,1084840.9,-0.03652954
38760,7.190619,343.15546,296.1193,7.190619,343.155,3.618645,3.4836736,294.22742,269.25,343.15356,0.014444998,343.15552,343.15506,0.99925,1.0,0.28073904,0.2444559,911431.7,171311.19,343.14813,343.14813,-4145.892,1.0,2325600.0,2853521.8987383414,1420520.4,1420506.5,911431.7,171311.19,7.102319,2841027.0,1082742.9,1082750.0,-0.032592773
38775,7.1905704,343.9163,295.99213,7.190571,343.86118,3.618618,3.4836478,294.34766,269.15314,343.52023,0.014444901,343.93918,343.88287,0.99925,1.0,0.25093108,0.21698746,814658.75,152061.69,343.1481,343.1481,-4145.8916,1.0,2326500.0,2883462.8780008075,1447328.6,1445664.4,814658.75,152061.69,7.102266,2892993.0,966720.44,966727.56,0.087646484
38790,6.819811,342.13562,295.66168,6.819811,342.3029,3.4229233,3.2958055,294.44147,269.03333,344.27875,0.013700094,341.94608,342.13394,0.99925,1.0,0.0,0.0,0.0,0.0,343.14807,343.14807,-4152.992,0.0,2327400.0,2797445.1539540496,1331162.5,1335953.6,0.0,0.0,6.718729,2667116.0,0.0,6.718729,0.18145752
38805,-0.042387918,341.80124,295.7322,-0.042387918,341.95468,0.0,0.0,294.4966,268.89688,344.00854,-8.515169e-05,341.37738,341.6183,5.136055e-13,5.1516744e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2328300.0,-17265.40871269848,-8201.635,-8228.952,0.0,0.0,0.0,-16430.586,0.0,0.0,0.23660278
38820,-0.042387098,341.99585,295.7322,-0.042387098,342.0992,0.0,0.0,294.52316,268.75,344.00854,-8.515005e-05,341.38876,341.62585,8.2990566e-20,9.572157e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.302666,0.0,2329200.0,-17265.07677523097,-8236.123,-8254.523,0.0,0.0,0.0,-16490.646,0.0,0.0,0.26315308
38835,-0.042387918,342.1415,295.7322,-0.042387918,342.21112,0.0,0.0,294.53436,268.6,344.00854,-8.515169e-05,341.4005,341.6338,1.7889445e-21,-2.042503e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2330100.0,-17265.40871269848,-8262.213,-8274.606,0.0,0.0,0.0,-16536.82,0.0,0.0,0.27435303
38850,-0.042387918,342.25385,295.7322,-0.042387918,342.30084,0.0,0.0,294.54187,268.45,344.00854,-8.515169e-05,341.41266,341.6421,-1.8417798e-38,8.849465e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331000.0,-17265.40871269848,-8282.212,-8290.579,0.0,0.0,0.0,-16572.791,0.0,0.0,0.28186035
38865,-0.042387918,342.34393,295.7322,-0.042387918,342.3757,0.0,0.0,294.54276,268.3,344.00854,-8.515169e-05,341.42517,341.65073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331900.0,-17265.40871269848,-8298.25,-8303.906,0.0,0.0,0.0,-16602.156,0.0,0.0,0.28274536
38880,-0.042387918,342.41928,295.7322,-0.042387918,342.44077,0.0,0.0,294.54504,268.15,344.00854,-8.515169e-05,341.43802,341.65973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2332800.0,-17265.40871269848,-8311.665,-8315.489,0.0,0.0,0.0,-16627.154,0.0,0.0,0.28503418
38895,-0.042387918,342.48447,295.7322,-0.042387918,342.499,0.0,0.0,294.54553,268.0,344.00854,-8.515169e-05,341.45123,341.66907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2333700.0,-17265.40871269848,-8323.27,-8325.855,0.0,0.0,0.0,-16649.125,0.0,0.0,0.28552246
38910,-0.042387918,342.54242,295.7322,-0.042387918,342.55228,0.0,0.0,294.54318,267.85,344.00854,-8.515169e-05,341.46478,341.67874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2334600.0,-17265.40871269848,-8333.587,-8335.342,0.0,0.0,0.0,-16668.93,0.0,0.0,0.2831726
38925,-0.042387918,342.595,295.7322,-0.042387918,342.60165,0.0,0.0,294.5422,267.7,344.00854,-8.515169e-05,341.4786,341.6887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2335500.0,-17265.40871269848,-8342.948,-8344.133,0.0,0.0,0.0,-16687.082,0.0,0.0,0.28219604
38940,-0.042387918,342.64304,295.7322,-0.042387918,342.64752,0.0,0.0,294.54047,267.55,344.00854,-8.515169e-05,341.49274,341.69894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2336400.0,-17265.40871269848,-8351.5,-8352.298,0.0,0.0,0.0,-16703.797,0.0,0.0,0.28045654
38955,-0.042387918,342.68683,295.7322,-0.042387918,342.68988,0.0,0.0,294.5287,267.4113,344.00854,-8.515169e-05,341.5071,341.70944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2337300.0,-17265.40871269848,-8359.296,-8359.839,0.0,0.0,0.0,-16719.135,0.0,0.0,0.26867676
38970,-0.042387918,342.72635,295.7322,-0.042387918,342.72842,0.0,0.0,294.51306,267.28845,344.00854,-8.515169e-05,341.52167,341.72012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2338200.0,-17265.40871269848,-8366.332,-8366.701,0.0,0.0,0.0,-16733.033,0.0,0.0,0.25305176
38985,-0.042387918,342.76102,295.7322,-0.042387918,342.76242,0.0,0.0,294.49863,267.1714,344.00854,-8.515169e-05,341.53632,341.73096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2339100.0,-17265.40871269848,-8372.504,-8372.754,0.0,0.0,0.0,-16745.258,0.0,0.0,0.23861694
39000,-0.042387918,342.79007,295.7322,-0.042387918,342.79102,0.0,0.0,294.47723,267.05,344.00854,-8.515169e-05,341.55103,341.74185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340000.0,-17265.40871269848,-8377.676,-8377.844,0.0,0.0,0.0,-16755.52,0.0,0.0,0.21722412
39015,-0.042387918,342.81268,295.7322,-0.042387918,342.81332,0.0,0.0,294.45728,266.90985,344.00854,-8.515169e-05,341.56564,341.75275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340900.0,-17265.40871269848,-8381.702,-8381.815,0.0,0.0,0.0,-16763.518,0.0,0.0,0.19726562
39030,-0.042387918,342.8276,295.7322,-0.042387918,342.82806,0.0,0.0,294.43683,266.7532,344.00854,-8.515169e-05,341.5801,341.7635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2341800.0,-17265.40871269848,-8384.358,-8384.439,0.0,0.0,0.0,-16768.797,0.0,0.0,0.17681885
39045,-0.042387918,342.83365,295.7322,-0.042387918,342.83395,0.0,0.0,294.41037,266.59494,344.00854,-8.515169e-05,341.59427,341.77405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2342700.0,-17265.40871269848,-8385.435,-8385.488,0.0,0.0,0.0,-16770.922,0.0,0.0,0.1503601
39060,-0.042387918,342.82938,295.7322,-0.042387918,342.82956,0.0,0.0,294.38803,266.45,344.00854,-8.515169e-05,341.608,341.78424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2343600.0,-17265.40871269848,-8384.674,-8384.706,0.0,0.0,0.0,-16769.379,0.0,0.0,0.12802124
39075,-0.042387918,342.81342,295.7322,-0.042387918,342.81357,0.0,0.0,294.35916,266.4969,344.00854,-8.515169e-05,341.6211,341.7939,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2344500.0,-17265.40871269848,-8381.832,-8381.859,0.0,0.0,0.0,-16763.691,0.0,0.0,0.09915161
39090,-0.042387918,342.78418,295.7322,-0.042387918,342.78427,0.0,0.0,294.33487,266.75833,344.00854,-8.515169e-05,341.63345,341.80298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2345400.0,-17265.40871269848,-8376.627,-8376.644,0.0,0.0,0.0,-16753.27,0.0,0.0,0.07485962
39105,-0.042387918,342.74033,295.7322,-0.042387918,342.7404,0.0,0.0,294.30786,267.01562,344.00854,-8.515169e-05,341.64484,341.81125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2346300.0,-17265.40871269848,-8368.82,-8368.831,0.0,0.0,0.0,-16737.652,0.0,0.0,0.047851562
39120,-0.042387918,342.67993,295.73383,-0.042387918,342.67996,0.0,0.0,294.2807,267.05,344.00027,-8.5151696e-05,341.655,341.81848,-5.7437147e-19,4.4566307e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2347200.0,-17261.873981064822,-8357.78,-8357.785,0.0,0.0,0.0,-16715.566,0.0,0.0,0.020690918
39135,-0.042387936,342.6016,296.17728,-0.042387936,342.60162,0.0,0.0,294.2107,266.828,342.08905,-8.5151725e-05,341.6638,341.82455,9.181236e-19,-8.637268e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2348100.0,-16419.76029418526,-8264.89,-8264.8955,0.0,0.0,0.0,-16529.785,0.0,0.0,-0.049316406
39150,-0.042387962,342.5037,297.79214,-0.042387962,342.50372,0.0,0.0,294.15955,266.5163,334.5262,-8.515178e-05,341.67093,341.8292,3.998054e-20,-1.9957e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2349000.0,-13137.48054332926,-7959.972,-7959.9775,0.0,0.0,0.0,-15919.949,0.0,0.0,-0.10046387
39165,-0.04238801,342.3849,300.02307,-0.04238801,342.3849,0.0,0.0,294.09607,266.19647,321.9964,-8.5151885e-05,341.6762,341.83224,-1.0358177e-18,-2.1968742e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2349900.0,-7858.495152032497,-7541.659,-7541.659,0.0,0.0,0.0,-15083.318,0.0,0.0,-0.16394043
39180,-0.042388067,342.24347,301.67206,-0.042388067,342.24347,0.0,0.0,294.04068,265.95,309.0193,-8.5151994e-05,341.6793,341.8334,4.3070194e-18,7.6466566e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2350800.0,-2627.6510533944197,-7222.9233,-7222.9233,0.0,0.0,0.0,-14445.847,0.0,0.0,-0.21932983
39195,-0.042388186,342.07858,301.99536,-0.042388186,342.07858,0.0,0.0,293.90918,265.75354,299.1452,-8.5152235e-05,341.68002,341.83255,5.4282743e-18,8.1306493e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,2351700.0,1019.3290016554001,-7136.0312,-7136.0312,0.0,0.0,0.0,-14272.0625,0.0,0.0,-0.35083008
39210,12.624155,345.47733,294.0987,0.1165797,340.20108,7.0197678,0.0,293.79865,265.5587,332.66006,0.012797222,345.7887,339.68842,0.99986625,-7.027455e-17,0.9440211,0.0,3064806.0,0.0,343.15,343.15,-3994.044,1.0,2352600.0,2072609.3039514127,2724169.8,22573.33,3064806.0,0.0,7.0197678,2746743.0,3064806.0,3064813.0,-0.46136475
39225,6.909061,333.77252,294.7333,6.909075,340.8323,3.4668648,3.33793,293.7996,265.40952,345.61618,0.013879399,332.84613,340.78577,0.91183776,1.0,0.0,0.49253815,0.0,345163.66,343.15,343.15,-4147.4185,1.0,2353500.0,2966139.5175914434,1132842.1,1337706.0,0.0,345163.66,6.804795,2470548.0,345163.66,345170.47,-0.4604187
39240,6.5248504,306.4077,297.1701,6.5248666,344.2713,3.25632,3.135563,293.88205,265.35,327.1865,0.013107574,306.23932,344.31146,0.8941756,1.0,0.0,0.5502589,0.0,385613.5,343.14996,343.14996,-4143.0605,1.0,2354400.0,1652456.4610196536,253150.89,1290781.9,0.0,385613.5,6.391883,1543932.8,385613.5,385619.9,-0.3779602
39255,8.000861,351.84738,298.5983,8.000861,336.18427,4.008587,3.856665,293.93552,265.35,350.5091,0.016072666,351.52994,335.58978,0.99922645,1.0,0.57097197,0.1399515,1853685.5,98075.99,343.1499,343.1499,-4085.6199,1.0,2355300.0,3504248.65575327,1789361.9,1263024.5,1853685.5,98075.99,7.8652515,3052386.5,1951761.5,1951769.4,-0.3244934
39270,7.4991307,343.54376,298.8221,7.4991307,347.2418,3.7977,3.6557715,294.04092,265.35,342.83075,0.015064757,343.5921,347.35345,0.99922645,1.0,0.5098227,0.5430543,1655162.0,380564.62,343.14987,343.14987,-4157.769,1.0,2356200.0,2784513.599092975,1408568.8,1525043.1,1655162.0,380564.62,7.453471,2933612.0,2035726.6,2035734.1,-0.2190857
39285,7.6617146,344.11588,298.62454,7.6617146,343.0458,3.877069,3.7317195,294.13907,265.35,343.898,0.015391367,344.1346,343.0475,0.99922645,1.0,0.41271946,0.34500104,1339911.8,241771.77,343.14984,343.14984,-4146.1562,1.0,2357100.0,2926646.2744380645,1463874.8,1429440.8,1339911.8,241771.77,7.6087885,2893315.5,1581683.5,1581691.1,-0.12094116
39300,7.284815,343.45905,298.12466,7.284815,343.7019,3.687694,3.5503335,294.219,265.35,343.76004,0.0146342255,343.46484,343.7084,0.99922645,1.0,0.3480755,0.31054616,1130042.4,217626.28,343.1498,343.1498,-4166.895,1.0,2358000.0,2804921.211193232,1387060.9,1394491.4,1130042.4,217626.28,7.2380276,2781552.2,1347668.6,1347675.9,-0.041015625
39315,7.277337,343.28873,297.64548,7.277337,343.17505,3.6739035,3.5368924,294.20135,265.35,343.06064,0.014619203,343.31595,343.19867,0.99922645,1.0,0.32407972,0.28311795,1052139.0,198404.98,343.14978,343.14978,-4155.3516,1.0,2358900.0,2788520.5857330677,1395077.5,1391603.0,1052139.0,198404.98,7.210796,2786680.5,1250544.0,1250551.2,-0.058654785
39330,7.1906304,342.70737,297.40338,7.1906304,342.76102,3.6188593,3.4838839,294.17786,265.35,342.9744,0.014445022,342.69507,342.74893,0.99922645,1.0,0.33909348,0.29877496,1100881.9,209377.19,343.14975,343.14975,-4146.143,1.0,2359800.0,2764752.0355275446,1368209.8,1369830.0,1100881.9,209377.19,7.102743,2738039.8,1310259.0,1310266.1,-0.08215332
39345,7.190628,342.88187,297.3964,7.190628,342.89346,3.6186507,3.483679,294.16058,265.35,342.77844,0.014445016,342.88715,342.89917,0.99922645,1.0,0.3814717,0.3392094,1238464.6,237713.06,343.14972,343.14972,-4145.893,1.0,2360700.0,2753286.6450750474,1373690.4,1374040.6,1238464.6,237713.06,7.1023297,2747731.0,1476177.8,1476184.9,-0.09942627
39360,7.1906233,343.02667,297.54114,7.1906233,343.0394,3.6186473,3.483676,294.15463,265.35,343.0144,0.014445007,343.0277,343.04013,0.99922645,1.0,0.39702463,0.35297918,1288957.9,247362.72,343.1497,343.1497,-4145.892,1.0,2361600.0,2758818.9192159916,1373691.2,1374075.5,1288957.9,247362.72,7.1023235,2747766.8,1536320.6,1536327.8,-0.1053772
39375,7.190617,343.1483,297.7054,7.190617,343.1488,3.6186438,3.4836726,294.1663,265.2203,343.1086,0.014444995,343.1506,343.15112,0.99922645,1.0,0.40266046,0.35828975,1307254.9,251084.3,343.14966,343.14966,-4145.892,1.0,2362500.0,2754565.6311436915,1372401.6,1372417.2,1307254.9,251084.3,7.1023164,2744819.0,1558339.1,1558346.2,-0.09371948
39390,7.1906157,343.2349,297.79587,7.1906157,343.2321,3.618643,3.4836717,294.1832,264.9625,343.22116,0.014444992,343.2354,343.2325,0.99922645,1.0,0.39617282,0.35191396,1286192.5,246616.23,343.14963,343.14963,-4145.892,1.0,2363400.0,2755905.5625708424,1372285.2,1372200.4,1286192.5,246616.23,7.102315,2744485.5,1532808.8,1532815.9,-0.076812744
39405,7.1906147,343.24936,297.7969,7.1906147,343.2432,3.6186426,3.4836714,294.20132,264.77344,343.24402,0.01444499,343.24948,343.2433,0.99922645,1.0,0.3865298,0.3428195,1254886.0,240242.97,343.1496,343.1496,-4145.892,1.0,2364300.0,2757229.008022307,1372690.5,1372504.4,1254886.0,240242.97,7.102314,2745195.0,1495129.0,1495136.1,-0.058685303
39420,7.190615,343.25412,297.73102,7.1906157,343.24777,3.6186428,3.4836717,294.21878,264.85,343.2501,0.014444991,343.25415,343.2478,0.99922645,1.0,0.37619328,0.33311528,1221328.0,233442.39,343.14957,343.14957,-4145.892,1.0,2365200.0,2761594.9515692308,1374824.2,1374632.6,1221328.0,233442.39,7.1023145,2749457.0,1454770.4,1454777.5,-0.041229248
39435,7.1906137,343.2584,297.6232,7.190614,343.25153,3.618642,3.483671,294.23605,265.125,343.25308,0.014444988,343.25854,343.25165,0.99922645,1.0,0.36553723,0.32312325,1186732.6,226440.12,343.14954,343.14954,-4145.892,1.0,2366100.0,2768317.10294573,1378209.2,1378001.9,1186732.6,226440.12,7.102313,2756211.0,1413172.8,1413179.9,-0.023956299
39450,7.1906137,343.2742,297.48688,7.1906137,343.26642,3.6186419,3.4836707,294.25357,265.4,343.2662,0.014444987,343.2744,343.26663,0.99922645,1.0,0.3536379,0.31196994,1148101.0,218624.05,343.1495,343.1495,-4145.892,1.0,2367000.0,2777383.569712805,1382803.6,1382568.6,1148101.0,218624.05,7.1023126,2765372.2,1366725.0,1366732.1,-0.006439209
39465,7.190614,343.28427,297.3298,7.1906147,343.2755,3.6186423,3.483671,294.2703,265.675,343.27808,0.014444989,343.28433,343.27557,0.99922645,1.0,0.34040987,0.2995871,1105155.6,209946.33,343.14948,343.14948,-4145.8916,1.0,2367900.0,2787633.663316325,1387851.6,1387587.1,1105155.6,209946.33,7.102313,2775438.8,1315102.0,1315109.1,0.010284424
39480,7.1906147,343.28238,297.16116,7.1906147,343.27325,3.6186423,3.4836712,294.285,265.95,343.2788,0.01444499,343.28232,343.2732,0.99922645,1.0,0.32700607,0.2870897,1061639.6,201188.34,343.14948,343.14948,-4145.8916,1.0,2368800.0,2797909.499748641,1392887.5,1392612.0,1061639.6,201188.34,7.1023135,2785499.5,1262828.0,1262835.1,0.024993896
39495,7.1906147,343.2762,296.98972,7.1906147,343.2671,3.6186423,3.4836712,294.29767,266.225,343.27335,0.01444499,343.27612,343.267,0.99922645,1.0,0.31414613,0.27514407,1019889.2,192817.02,343.14944,343.14944,-4145.8916,1.0,2369700.0,2807979.643317708,1397879.2,1397603.6,1019889.2,192817.02,7.1023135,2795483.0,1212706.2,1212713.4,0.03765869
39510,7.190614,343.26868,296.8214,7.1906147,343.25977,3.6186423,3.483671,294.3083,266.5,343.26617,0.014444989,343.26855,343.25964,0.99922645,1.0,0.30199373,0.2638893,980435.94,184929.83,343.1494,343.1494,-4145.892,1.0,2370600.0,2817755.2215370154,1402734.4,1402465.4,980435.94,184929.83,7.102313,2805199.8,1165365.8,1165372.9,0.04827881
39525,7.1906147,343.2599,296.66013,7.190615,343.2513,3.6186426,3.4836714,294.31662,266.775,343.25833,0.01444499,343.2597,343.25113,0.99922645,1.0,0.29060385,0.25337186,943458.2,177559.36,343.14938,343.14938,-4145.892,1.0,2371500.0,2827064.592740385,1407339.9,1407081.0,943458.2,177559.36,7.102314,2814421.0,1121017.5,1121024.6,0.056610107
39540,7.190616,343.24026,296.51123,7.190616,343.23276,3.6186433,3.483672,294.32175,267.05,343.24222,0.014444992,343.2399,343.23242,0.99922645,1.0,0.28075582,0.24431592,911486.1,171213.1,343.14935,343.14935,-4145.892,1.0,2372400.0,2835120.7028833413,1411244.2,1411017.6,911486.1,171213.1,7.102315,2822262.0,1082699.2,1082706.4,0.06173706
39555,7.190617,343.21725,296.37988,7.190617,343.21136,3.6186438,3.4836724,294.32382,267.27695,343.22015,0.014444995,343.2169,343.21103,0.99922645,1.0,0.2732214,0.23742601,887025.3,166384.73,343.14932,343.14932,-4145.892,1.0,2373300.0,2841751.366303754,1414516.4,1414338.5,887025.3,166384.73,7.102316,2828855.0,1053410.0,1053417.1,0.063812256
39570,7.190618,343.19446,296.26892,7.190618,343.19037,3.6186442,3.4836729,294.3233,267.42188,343.1979,0.014444996,343.19415,343.19006,0.99922645,1.0,0.26798412,0.23265652,870022.25,163042.34,343.1493,343.1493,-4145.892,1.0,2374200.0,2847133.773952942,1417179.1,1417055.6,870022.25,163042.34,7.102317,2834234.8,1033064.6,1033071.75,0.06329346
39585,7.1906185,343.177,296.1788,7.1906185,343.1744,3.6186445,3.4836733,294.321,267.50586,343.17975,0.0144449975,343.1768,343.1742,0.99922645,1.0,0.2646443,0.22962727,859179.3,160919.48,343.14926,343.14926,-4145.892,1.0,2375100.0,2851499.908831931,1419373.8,1419295.4,859179.3,160919.48,7.102318,2838669.0,1020098.8,1020105.94,0.06100464
39600,7.1906195,343.1606,296.11005,7.1906195,343.1594,3.6186452,3.4836738,294.31677,267.55,343.16458,0.014444999,343.1603,343.15915,0.99922645,1.0,0.26290792,0.22806092,853542.06,159821.81,343.14923,343.14923,-4145.892,1.0,2376000.0,2854751.4593731193,1420955.5,1420918.6,853542.06,159821.81,7.102319,2841874.0,1013363.9,1013371.0,0.056762695
39615,7.190624,343.08588,296.07245,7.190624,343.0901,3.6186476,3.4836762,294.30203,267.48944,343.11612,0.014445009,343.08414,343.08844,0.99922645,1.0,0.26546556,0.23045592,861845.6,161500.19,343.1492,343.1492,-4145.892,1.0,2376900.0,2854094.1758823805,1419834.8,1419961.9,861845.6,161500.19,7.1023235,2839796.5,1023345.8,1023352.94,0.042022705
39630,7.1906247,343.03,296.07968,7.1906247,343.03845,3.618648,3.4836764,294.2866,267.3156,343.03955,0.01444501,343.0299,343.0384,0.99922645,1.0,0.27637845,0.24064693,897274.75,168641.9,343.14917,343.14917,-4145.892,1.0,2377800.0,2849010.2172816647,1417928.9,1418184.1,897274.75,168641.9,7.1023245,2836113.0,1065916.6,1065923.8,0.02658081
39645,7.190624,343.0377,296.13065,7.190624,343.04675,3.6186478,3.4836762,294.27258,267.13397,343.03934,0.014445009,343.0379,343.0469,0.99922645,1.0,0.28789943,0.25124887,934678.1,176071.6,343.14914,343.14914,-4145.892,1.0,2378700.0,2845905.114944799,1416621.9,1416895.6,934678.1,176071.6,7.102324,2833517.5,1110749.8,1110756.9,0.012573242
39660,7.1906233,343.0575,296.21365,7.1906233,343.0647,3.618647,3.4836757,294.26178,267.05,343.05545,0.014445007,343.05783,343.06503,0.99922645,1.0,0.29781637,0.26038024,966873.94,182470.73,343.1491,343.1491,-4145.892,1.0,2379600.0,2841846.321732737,1414712.9,1414930.4,966873.94,182470.73,7.1023226,2829643.2,1149344.6,1149351.8,0.0017700195
39675,7.190622,343.08322,296.3113,7.190622,343.0885,3.6186466,3.483675,294.25467,267.13593,343.0791,0.014445004,343.08365,343.0889,0.99922645,1.0,0.30526578,0.26723734,991058.8,187276.06,343.14908,343.14908,-4145.892,1.0,2380500.0,2837355.9537529615,1412540.4,1412699.8,991058.8,187276.06,7.1023216,2825240.0,1178334.9,1178342.0,-0.005340576
39690,7.190621,343.1107,296.40585,7.190621,343.11392,3.618646,3.4836745,294.25092,267.32083,343.1054,0.014445002,343.1111,343.1143,0.99922645,1.0,0.31003925,0.27161843,1006556.0,190346.28,343.14905,343.14905,-4145.892,1.0,2381400.0,2833215.698217447,1410514.4,1410612.0,1006556.0,190346.28,7.1023207,2821126.5,1196902.2,1196909.4,-0.009094238
39705,7.19062,343.13318,296.48438,7.19062,343.1347,3.6186454,3.483674,294.24973,267.4953,343.129,0.014445,343.13345,343.13495,0.99922645,1.0,0.31230006,0.27367413,1013895.8,191786.89,343.14902,343.14902,-4145.892,1.0,2382300.0,2829882.685100932,1408822.0,1408868.1,1013895.8,191786.89,7.1023197,2817690.0,1205682.8,1205689.9,-0.010284424
39720,7.1906195,343.146,296.54138,7.1906195,343.14642,3.6186452,3.4836738,294.2501,267.55,343.14346,0.014444999,343.14615,343.14655,0.99922645,1.0,0.3129676,0.27426738,1016063.0,192202.64,343.149,343.149,-4145.892,1.0,2383200.0,2827301.552255221,1407487.4,1407500.2,1016063.0,192202.64,7.102319,2814987.5,1208265.6,1208272.8,-0.009918213
39735,7.19062,343.14853,296.5786,7.19062,343.14865,3.6186454,3.483674,294.25018,267.4572,343.14917,0.014445,343.14844,343.14856,0.99922645,1.0,0.3129542,0.27424192,1016019.56,192184.8,343.14896,343.14896,-4145.892,1.0,2384100.0,2825389.165009847,1406439.5,1406443.2,1016019.56,192184.8,7.1023197,2812882.8,1208204.4,1208211.5,-0.00982666
39750,7.1906204,343.1358,296.60532,7.1906204,343.1365,3.6186457,3.4836743,294.24905,267.3026,343.13977,0.014445001,343.1356,343.13632,0.99922645,1.0,0.3137894,0.2750287,1018731.06,192736.16,343.14893,343.14893,-4145.892,1.0,2385000.0,2823199.056851547,1405248.9,1405270.1,1018731.06,192736.16,7.1023197,2810519.0,1211467.2,1211474.4,-0.010955811
39765,7.190621,343.12445,296.6299,7.190621,343.126,3.618646,3.4836745,294.247,267.14667,343.12775,0.014445002,343.12433,343.1259,0.99922645,1.0,0.31590372,0.27701518,1025595.25,194128.25,343.1489,343.1489,-4145.892,1.0,2385900.0,2820977.473399938,1404163.2,1404210.2,1025595.25,194128.25,7.1023207,2808373.5,1219723.5,1219730.6,-0.013000488
39780,7.1906214,343.1176,296.6586,7.1906214,343.11975,3.6186461,3.4836748,294.24435,267.05,343.12027,0.014445003,343.11755,343.11966,0.99922645,1.0,0.31885678,0.279771,1035182.5,196059.48,343.14886,343.14886,-4145.892,1.0,2386800.0,2818783.66173205,1403090.5,1403155.1,1035182.5,196059.48,7.1023207,2806245.5,1231242.0,1231249.1,-0.015655518
39795,7.190621,343.11578,296.69305,7.190621,343.11804,3.618646,3.4836745,294.2421,267.0364,343.11673,0.014445002,343.11584,343.1181,0.99922645,1.0,0.3221879,0.28287518,1045997.1,198234.86,343.14883,343.14883,-4145.892,1.0,2387700.0,2816478.3983157407,1401994.6,1402062.9,1045997.1,198234.86,7.1023207,2804057.5,1244232.0,1244239.1,-0.017913818
39810,7.1906204,343.1245,296.73004,7.1906204,343.12634,3.6186457,3.4836743,294.24103,267.06064,343.12268,0.014445001,343.12466,343.1265,0.99922645,1.0,0.32497704,0.28546333,1055052.2,200048.6,343.1488,343.1488,-4145.892,1.0,2388600.0,2814595.2706094477,1401141.1,1401196.4,1055052.2,200048.6,7.1023197,2802337.5,1255100.9,1255108.0,-0.018981934
39825,7.19062,343.134,296.76517,7.1906204,343.1352,3.6186454,3.483674,294.24088,267.07956,343.13257,0.014445,343.1341,343.13528,0.99922645,1.0,0.32673484,0.28708008,1060759.0,201181.6,343.14877,343.14877,-4145.892,1.0,2389500.0,2813063.922633927,1400366.9,1400402.9,1060759.0,201181.6,7.1023197,2800769.8,1261940.6,1261947.8,-0.019134521
39840,7.19062,343.13757,296.79575,7.19062,343.1384,3.6186454,3.483674,294.24106,267.05,343.1374,0.014445,343.1376,343.13843,0.99922645,1.0,0.327932,0.2881846,1064645.6,201955.62,343.14874,343.14874,-4145.892,1.0,2390400.0,2811501.2811189387,1399551.1,1399576.0,1064645.6,201955.62,7.1023197,2799127.0,1266601.2,1266608.4,-0.018951416
39855,7.1906204,343.135,296.82266,7.190621,343.13596,3.6186457,3.4836743,294.24063,266.9179,343.1368,0.014445001,343.13492,343.13586,0.99922645,1.0,0.32914656,0.2893141,1068588.8,202747.16,343.1487,343.1487,-4145.892,1.0,2391300.0,2809833.2869178876,1398660.9,1398689.6,1068588.8,202747.16,7.1023197,2797350.5,1271335.9,1271343.0,-0.019378662
39870,7.1906214,343.1234,296.85062,7.1906214,343.12497,3.6186461,3.4836748,294.23895,266.7159,343.1274,0.014445003,343.12323,343.1248,0.99922645,1.0,0.3312659,0.2913005,1075469.2,204139.2,343.14868,343.14868,-4145.892,1.0,2392200.0,2807567.448309283,1397466.6,1397513.6,1075469.2,204139.2,7.1023207,2794980.2,1279608.5,1279615.6,-0.021057129
39885,7.1906214,343.11163,296.8852,7.190622,343.11392,3.6186464,3.4836748,294.23618,266.53098,343.1155,0.014445003,343.11148,343.1138,0.99922645,1.0,0.33465192,0.29447687,1086462.1,206365.16,343.14865,343.14865,-4145.892,1.0,2393100.0,2804747.6574471374,1396066.6,1396135.9,1086462.1,206365.16,7.102321,2792202.5,1292827.2,1292834.4,-0.023834229
39900,7.1906214,343.10693,296.92834,7.190622,343.10965,3.6186464,3.483675,294.23334,266.45,343.10898,0.014445003,343.1069,343.10962,0.99922645,1.0,0.3387448,0.2983071,1099749.9,209049.31,343.14862,343.14862,-4145.892,1.0,2394000.0,2801733.4620935116,1394621.5,1394703.6,1099749.9,209049.31,7.1023216,2789325.0,1308799.2,1308806.4,-0.026672363
39915,7.190591,343.6172,296.85132,7.1905913,343.5889,3.6186295,3.4836586,294.31042,266.45,343.36288,0.014444943,343.6316,343.60284,0.99922645,1.0,0.32282072,0.28351417,1048051.6,198682.66,343.1486,343.1486,-4145.8916,1.0,2394900.0,2821798.9917699755,1412351.8,1411497.5,1048051.6,198682.66,7.1022882,2823849.2,1246734.2,1246741.4,0.05041504
39930,7.1905975,343.881,296.56464,7.1905975,343.82867,3.6186328,3.483662,294.37027,266.45,343.89362,0.014444955,343.87735,343.8244,0.99922645,1.0,0.24878342,0.2135338,807686.3,149641.4,343.14856,343.14856,-4145.8916,1.0,2395800.0,2871392.8506715093,1428978.6,1427398.0,807686.3,149641.4,7.102295,2856376.5,957327.75,957334.9,0.11026001
39945,7.1906047,343.59473,296.1958,7.190605,343.53894,3.6186368,3.483666,294.40646,266.45,343.63336,0.01444497,343.59116,343.5358,0.99922645,1.0,0.19362852,0.16447008,628623.5,115258.26,343.14853,343.14853,-4145.8916,1.0,2396700.0,2877983.332514032,1431473.1,1429788.4,628623.5,115258.26,7.1023026,2861261.5,743881.75,743888.9,0.14645386
39960,7.1906114,343.4155,295.84695,7.1906114,343.3821,3.6186407,3.4836695,294.4209,266.45,343.43726,0.014444983,343.4133,343.38013,0.99922645,1.0,0.16089867,0.13578011,522364.6,95152.75,343.1485,343.1485,-4145.8916,1.0,2397600.0,2887252.5312286713,1436597.0,1435588.8,522364.6,95152.75,7.10231,2872185.8,617517.4,617524.5,0.16088867
39975,-0.063133396,340.84497,295.60114,-0.06313341,341.10178,-5.1323366e-11,-5.1266498e-11,294.4903,266.45,343.13593,-0.00012682662,340.66812,340.94586,0.24502835,0.24552092,0.0,0.0,0.0,0.0,343.14847,343.14847,-99.21893,0.0,2398500.0,-25320.44247153742,-11996.868,-12064.966,0.0,0.0,-1.0258987e-10,-24061.834,0.0,-1.0258987e-10,0.23028564
39990,-0.042387918,341.11877,295.70944,-0.042387918,341.28583,0.0,0.0,294.53207,266.45,343.04517,-8.5151696e-05,340.67978,340.95306,3.1899938e-12,3.1991508e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2399400.0,-16929.012134211163,-8084.1895,-8113.9297,0.0,0.0,0.0,-16198.119,0.0,0.0,0.2720642
40005,-0.042388186,341.2988,295.70944,-0.042388186,341.41138,0.0,0.0,294.5526,266.45,343.04517,-8.5152235e-05,340.69086,340.96005,-1.3186369e-20,-9.373618e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2400300.0,-16929.119177684715,-8116.2905,-8136.333,0.0,0.0,0.0,-16252.623,0.0,0.0,0.29260254
40020,-0.042387918,341.43365,295.70944,-0.042387918,341.50946,0.0,0.0,294.5632,266.45,343.04517,-8.5151696e-05,340.70224,340.96735,-6.2802416e-21,4.6715267e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2401200.0,-16929.012134211163,-8140.2476,-8153.743,0.0,0.0,0.0,-16293.99,0.0,0.0,0.30319214
40035,-0.042387918,341.5376,295.70944,-0.042387918,341.58878,0.0,0.0,294.56866,266.14062,343.04517,-8.5151696e-05,340.714,340.975,1.347857e-39,-1.002597e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2402100.0,-16929.012134211163,-8158.7524,-8167.8633,0.0,0.0,0.0,-16326.615,0.0,0.0,0.3086548
40050,-0.042387918,341.62097,295.70944,-0.042387918,341.65558,0.0,0.0,294.5602,265.44168,343.04517,-8.5151696e-05,340.72607,340.98297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2403000.0,-16929.012134211163,-8173.595,-8179.7563,0.0,0.0,0.0,-16353.352,0.0,0.0,0.30020142
40065,-0.042387918,341.69058,295.70944,-0.042387918,341.714,0.0,0.0,294.54715,264.69687,343.04517,-8.5151696e-05,340.73846,340.99124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2403900.0,-16929.012134211163,-8185.988,-8190.1553,0.0,0.0,0.0,-16376.143,0.0,0.0,0.2871399
40080,-0.042387918,341.75058,295.70944,-0.042387918,341.76645,0.0,0.0,294.5345,264.25,343.04517,-8.5151696e-05,340.75116,340.99985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2404800.0,-16929.012134211163,-8196.669,-8199.494,0.0,0.0,0.0,-16396.164,0.0,0.0,0.2744751
40095,-0.042387918,341.8037,295.70944,-0.042387918,341.81445,0.0,0.0,294.51514,264.17596,343.04517,-8.5151696e-05,340.76416,341.00873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2405700.0,-16929.012134211163,-8206.128,-8208.041,0.0,0.0,0.0,-16414.168,0.0,0.0,0.25512695
40110,-0.042387918,341.85147,295.70944,-0.042387918,341.85873,0.0,0.0,294.4972,264.2359,343.04517,-8.5151696e-05,340.77744,341.0179,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2406600.0,-16929.012134211163,-8214.631,-8215.924,0.0,0.0,0.0,-16430.555,0.0,0.0,0.23718262
40125,-0.042387918,341.89468,295.70944,-0.042387918,341.8996,0.0,0.0,294.47586,264.3029,343.04517,-8.5151696e-05,340.79092,341.0273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2407500.0,-16929.012134211163,-8222.324,-8223.198,0.0,0.0,0.0,-16445.523,0.0,0.0,0.21585083
40140,-0.042387918,341.93353,295.70944,-0.042387918,341.93686,0.0,0.0,294.45865,264.25,343.04517,-8.5151696e-05,340.8046,341.0369,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2408400.0,-16929.012134211163,-8229.24,-8229.832,0.0,0.0,0.0,-16459.072,0.0,0.0,0.19863892
40155,-0.042387918,341.9677,295.70944,-0.042387918,341.96997,0.0,0.0,294.43292,263.98764,343.04517,-8.5151696e-05,340.8184,341.04666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2409300.0,-16929.012134211163,-8235.325,-8235.728,0.0,0.0,0.0,-16471.053,0.0,0.0,0.1729126
40170,-0.042387918,341.99683,295.70944,-0.042387918,341.99835,0.0,0.0,294.4082,263.61383,343.04517,-8.5151696e-05,340.83224,341.0565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2410200.0,-16929.012134211163,-8240.509,-8240.78,0.0,0.0,0.0,-16481.29,0.0,0.0,0.14819336
40185,-0.042387918,342.01993,295.70944,-0.042387918,342.02094,0.0,0.0,294.3839,263.2831,343.04517,-8.5151696e-05,340.84607,341.0663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2411100.0,-16929.012134211163,-8244.621,-8244.801,0.0,0.0,0.0,-16489.422,0.0,0.0,0.12390137
40200,-0.042387918,342.03616,295.70944,-0.042387918,342.03687,0.0,0.0,294.3559,263.15,343.04517,-8.5151696e-05,340.85974,341.07608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2412000.0,-16929.012134211163,-8247.512,-8247.637,0.0,0.0,0.0,-16495.148,0.0,0.0,0.09588623
40215,-0.042387918,342.0441,295.70947,-0.042387918,342.0446,0.0,0.0,294.3294,263.21356,343.04517,-8.515169e-05,340.87317,341.08566,-2.1610683e-18,3.394241e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2412900.0,-16928.999773459807,-8248.919,-8249.006,0.0,0.0,0.0,-16497.926,0.0,0.0,0.06939697
40230,-0.042387918,342.04263,295.71368,-0.042387918,342.04294,0.0,0.0,294.30008,263.35236,343.03204,-8.5151696e-05,340.88623,341.09497,5.699321e-19,2.4699073e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2413800.0,-16922.801943678678,-8247.908,-8247.963,0.0,0.0,0.0,-16495.871,0.0,0.0,0.04006958
40245,-0.04238792,342.03036,295.81445,-0.04238792,342.03058,0.0,0.0,294.27,263.53995,342.72348,-8.51517e-05,340.89874,341.10382,-2.6138072e-18,6.240448e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2414700.0,-16776.410959576493,-8227.785,-8227.823,0.0,0.0,0.0,-16455.61,0.0,0.0,0.009979248
40260,-0.042387933,342.00616,296.52258,-0.042387933,342.0063,0.0,0.0,294.24014,263.75,340.58386,-8.5151725e-05,340.91058,341.11212,-3.7026595e-19,5.537641e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2415600.0,-15757.954578852206,-8097.4106,-8097.4326,0.0,0.0,0.0,-16194.844,0.0,0.0,-0.019866943
40275,-0.042387944,341.96805,298.0683,-0.042387944,341.96814,0.0,0.0,294.21045,264.01328,335.53946,-8.515175e-05,340.92154,341.1197,-5.8438515e-18,3.2527138e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2416500.0,-13401.08621639069,-7815.4443,-7815.4604,0.0,0.0,0.0,-15630.904,0.0,0.0,-0.049560547
40290,-0.042387966,341.91467,300.0976,-0.042387966,341.91473,0.0,0.0,294.17712,264.33124,327.90918,-8.515179e-05,340.93143,341.12637,6.635649e-19,-1.0341847e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2417400.0,-9946.466124150622,-7444.672,-7444.6826,0.0,0.0,0.0,-14889.3545,0.0,0.0,-0.08288574
40305,-0.04238799,341.84412,302.12546,-0.04238799,341.84415,0.0,0.0,294.14868,264.6336,318.56955,-8.515184e-05,340.94,341.13196,-2.0078026e-19,-1.5658553e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2418300.0,-5881.027741914124,-7071.095,-7071.1006,0.0,0.0,0.0,-14142.195,0.0,0.0,-0.111328125
40320,-0.042388026,341.7551,303.52695,-0.042388026,341.75513,0.0,0.0,294.1108,264.85,309.38055,-8.515191e-05,340.94708,341.13623,5.34603e-18,1.5736691e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2419200.0,-2093.472421676301,-6805.746,-6805.752,0.0,0.0,0.0,-13611.498,0.0,0.0,-0.14920044
40335,-0.042388063,341.6465,303.9129,-0.042388063,341.64655,0.0,0.0,294.07498,264.82718,302.05176,-8.515199e-05,340.95245,341.13907,-7.742221e-19,-8.348283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2420100.0,665.616826509563,-6717.71,-6717.7153,0.0,0.0,0.0,-13435.426,0.0,0.0,-0.18502808
40350,-0.0423881,341.51608,303.2897,-0.0423881,341.5161,0.0,0.0,294.04352,264.58914,297.54117,-8.515207e-05,340.95578,341.14017,5.4891095e-19,7.807862e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2421000.0,2055.898537749812,-6805.443,-6805.448,0.0,0.0,0.0,-13610.891,0.0,0.0,-0.2164917
40365,-0.042388145,341.36252,302.04514,-0.042388145,341.36252,0.0,0.0,294.009,264.3315,295.32712,-8.515215e-05,340.95685,341.13928,2.6701618e-19,3.6853897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2421900.0,2402.62521176291,-6999.682,-6999.682,0.0,0.0,0.0,-13999.364,0.0,0.0,-0.25100708
40380,-0.042388186,341.18347,300.57352,-0.042388186,341.18347,0.0,0.0,293.97656,264.25,294.47806,-8.5152235e-05,340.95523,341.13614,2.3875785e-19,-8.475619e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,2422800.0,2179.9762026965655,-7229.8057,-7229.8057,0.0,0.0,0.0,-14459.611,0.0,0.0,-0.28344727
40395,19.660723,319.06427,294.08844,0.2688181,340.32623,1.6679018,0.0,293.94336,264.37067,318.58264,0.0200179,319.69702,339.66232,0.9998663,-8.3181506e-18,1.0,0.0,3246544.0,0.0,343.15,343.15,-356.5426,1.0,2423700.0,2059354.3695905283,2062380.1,52204.133,3246544.0,0.0,1.6679018,2114584.2,3246544.0,3246545.8,-0.3166504
40410,6.0035233,358.75684,294.15198,6.0035233,343.74725,3.0037186,2.8932211,293.952,264.55,345.1532,0.012060281,358.9282,344.52673,0.9998665,1.0000005,0.38364914,0.41756076,1245533.8,292620.56,343.15,343.15,-4180.183,1.0,2424600.0,2583373.9989770036,1628998.5,1250534.9,1245533.8,292620.56,5.8969398,2879533.5,1538154.2,1538160.1,-0.30801392
40425,5.0426965,317.44833,295.23947,5.2750554,343.204,2.530317,2.4372256,294.06653,264.72934,335.4188,0.010363496,317.01028,343.27722,0.014568311,1.0,0.0,0.43242654,0.0,303038.28,343.14996,343.14996,-4135.986,1.0,2425500.0,1748872.5735290928,470368.75,1062665.5,0.0,303038.28,4.9675426,1533034.2,303038.28,303043.25,-0.19348145
40440,9.091516,341.60815,296.3694,9.091516,367.20496,4.534316,4.3582,294.1879,264.85,334.6225,0.018263647,342.21573,367.42593,0.9990189,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4010.548,1.0,2426400.0,2934293.718014919,1727413.8,2704811.5,3246544.0,700785.6,8.892516,4432225.0,3947329.5,3947338.5,-0.07211304
40455,9.917068,346.1553,296.55777,9.9170685,339.65164,5.032983,4.8351583,294.29492,264.90442,343.23077,0.019922072,345.9703,339.87402,0.9990189,1.0,0.23686147,0.35884923,768981.2,251476.38,343.1499,343.1499,-4043.0793,1.0,2427300.0,3905256.3996913363,2065820.8,1794932.5,768981.2,251476.38,9.868141,3860753.2,1020457.56,1020467.44,0.03491211
40470,7.413923,343.6188,296.22513,7.413923,344.91724,3.7432773,3.6033769,294.38687,264.92337,344.654,0.014893586,343.64844,344.83484,0.9990189,1.0,0.19968182,0.12740877,648275.8,89286.234,343.14987,343.14987,-4148.9224,1.0,2428200.0,3029373.6265296163,1475766.9,1516198.1,648275.8,89286.234,7.346654,2991965.0,737562.06,737569.44,0.12686157
40485,-0.0630591,341.5239,295.89215,-0.0630591,341.2192,-2.077472e-08,-2.0751703e-08,294.43976,264.90564,343.3942,-0.00012667735,341.36575,341.08316,0.47621706,0.4771825,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.21938,0.0,2429100.0,-25273.21858635352,-12085.485,-12004.79,0.0,0.0,-4.1526423e-08,-24090.275,0.0,-4.1526423e-08,0.17974854
40500,-0.0423883,341.68112,296.4786,-0.0423883,341.48187,-2.734327e-31,-2.7311582e-31,294.4569,264.85,342.89435,-8.515247e-05,341.37308,341.09247,2.1754853e-11,2.1855046e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.302895,0.0,2430000.0,-16600.14244487966,-8047.443,-8011.97,0.0,0.0,-5.4654854e-31,-16059.413,0.0,-5.4654854e-31,0.19689941
40515,-0.04238774,341.79095,296.4971,-0.04238774,341.65674,0.0,0.0,294.45074,264.65695,342.8754,-8.515134e-05,341.38028,341.10147,-4.9088368e-18,-1.3264789e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2430900.0,-16586.53089936042,-8063.597,-8039.7026,0.0,0.0,0.0,-16103.3,0.0,0.0,0.19073486
40530,-0.042387918,341.87744,296.50702,-0.042387918,341.78705,0.0,0.0,294.43164,264.3185,342.86417,-8.5151696e-05,341.38782,341.11075,1.6523664e-18,2.4390072e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2431800.0,-16579.03679218187,-8077.262,-8061.17,0.0,0.0,0.0,-16138.432,0.0,0.0,0.17163086
40545,-0.042387918,341.94812,296.52908,-0.042387918,341.8872,0.0,0.0,294.40997,263.97083,342.8377,-8.5151696e-05,341.3957,341.1203,2.4536938e-20,7.2187277e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2432700.0,-16561.683184191268,-8085.917,-8075.0728,0.0,0.0,0.0,-16160.99,0.0,0.0,0.14996338
40560,-0.04238792,342.00815,296.6465,-0.04238792,341.96704,0.0,0.0,294.38248,263.75,342.69116,-8.51517e-05,341.40393,341.13016,-8.287844e-19,-1.4181186e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2433600.0,-16467.276598114244,-8075.698,-8068.38,0.0,0.0,0.0,-16144.078,0.0,0.0,0.12246704
40575,-0.042387925,342.06097,297.2235,-0.042387925,342.0332,0.0,0.0,294.3525,263.7861,341.95193,-8.515171e-05,341.4125,341.14026,-1.1602227e-18,5.5224604e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2434500.0,-15996.547665230044,-7982.3813,-7977.4375,0.0,0.0,0.0,-15959.818,0.0,0.0,0.09249878
40590,-0.042387933,342.10876,299.31973,-0.042387933,342.09003,0.0,0.0,294.32022,264.0,339.19922,-8.5151725e-05,341.4214,341.15063,-4.941231e-19,9.161121e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2435400.0,-14262.389571243439,-7617.702,-7614.366,0.0,0.0,0.0,-15232.068,0.0,0.0,0.06021118
40605,-0.042387944,342.15256,303.0019,-0.042387944,342.13986,0.0,0.0,294.2879,264.2139,334.1337,-8.5151754e-05,341.43057,341.1613,1.0762527e-18,2.1678718e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2436300.0,-11133.89695590854,-6969.968,-6967.7075,0.0,0.0,0.0,-13937.676,0.0,0.0,0.027893066
40620,-0.042387962,342.19305,307.90115,-0.042387962,342.18445,0.0,0.0,294.25183,264.25,326.9633,-8.515179e-05,341.44003,341.17212,3.9979107e-19,6.226802e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2437200.0,-6817.33427210336,-6104.9683,-6103.436,0.0,0.0,0.0,-12208.404,0.0,0.0,-0.008178711
40635,-0.042387985,342.23022,313.2816,-0.042387985,342.2244,0.0,0.0,294.21796,264.04166,318.39664,-8.5151834e-05,341.44974,341.18317,3.101475e-19,4.4401024e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2438100.0,-1829.3351933702518,-5153.713,-5152.6753,0.0,0.0,0.0,-10306.389,0.0,0.0,-0.042053223
40650,-0.042388014,342.2639,317.97324,-0.042388014,342.25995,0.0,0.0,294.18143,263.7148,309.91306,-8.515189e-05,341.4596,341.19437,-3.717677e-19,1.7414567e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2439000.0,2882.626479362749,-4324.456,-4323.7554,0.0,0.0,0.0,-8648.211,0.0,0.0,-0.07858276
40665,-0.042388048,342.29355,321.01242,-0.042388048,342.2909,0.0,0.0,294.14606,263.38055,302.94562,-8.515196e-05,341.4696,341.20566,-1.7641963e-18,-2.7745036e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2439900.0,6461.379326894523,-3788.675,-3788.2024,0.0,0.0,0.0,-7576.8774,0.0,0.0,-0.11395264
40680,-0.042388085,342.31836,322.04428,-0.042388085,342.31656,0.0,0.0,294.11105,263.15,298.32187,-8.515203e-05,341.47968,341.21698,1.5808311e-19,1.3388885e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2440800.0,8484.04858027223,-3609.3933,-3609.0728,0.0,0.0,0.0,-7218.466,0.0,0.0,-0.1489563
40695,-0.042388123,342.3373,321.45248,-0.042388123,342.3361,0.0,0.0,294.07565,263.01874,295.84,-8.515211e-05,341.48972,341.22827,-5.2536495e-18,-1.578165e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2441700.0,9160.02107779823,-3718.1282,-3717.911,0.0,0.0,0.0,-7436.039,0.0,0.0,-0.18435669
40710,-0.042388164,342.34918,319.94193,-0.042388164,342.34836,0.0,0.0,294.0414,262.94168,294.7601,-8.515219e-05,341.4996,341.2394,-1.894868e-18,-6.457901e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,2442600.0,9006.007335910126,-3989.1704,-3989.0237,0.0,0.0,0.0,-7978.1943,0.0,0.0,-0.21859741
40725,-0.042388204,342.35278,318.07693,-0.042388204,342.3522,0.0,0.0,294.00653,262.96875,294.34973,-8.515227e-05,341.50922,341.25034,5.279126e-19,-9.133511e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2443500.0,8485.786047012978,-4321.8403,-4321.7373,0.0,0.0,0.0,-8643.578,0.0,0.0,-0.253479
40740,11.508785,347.8229,294.13477,0.09764716,340.00018,6.384439,0.0,293.97913,263.15,337.22095,0.011657891,347.99805,339.57312,0.99983764,-4.562258e-17,0.6921857,0.0,2247211.2,0.0,343.15,343.15,-4012.1753,1.0,2444400.0,2109634.81386284,2595118.2,18810.236,2247211.2,0.0,6.384439,2613928.5,2247211.2,2247217.8,-0.2808838
40755,11.083416,338.30685,294.545,0.090846814,339.54105,2.7897487,2.6875272,294.04282,263.5114,339.1141,0.011223804,338.38168,338.92807,0.99983764,-3.5710157e-16,0.8725571,0.0,2832795.0,0.0,343.14996,343.14996,-4192.173,1.0,2445300.0,2100985.991798552,2037128.9,17168.533,2832795.0,0.0,5.477276,2054297.4,2832795.0,2832800.5,-0.2171936
40770,4.5797534,359.41263,295.83633,4.5797534,345.49567,2.2303572,2.148474,294.1684,263.98044,343.16815,0.009200117,358.9013,345.5781,0.99983764,1.0,0.33958957,0.3888458,1102492.4,272497.53,343.14996,343.14996,-4133.9663,1.0,2446200.0,1828924.616313259,1222887.8,955195.5,1102492.4,272497.53,4.378831,2178083.2,1374989.9,1374994.2,-0.09161377
40785,4.267609,322.69824,296.4542,4.4633727,342.5365,2.1182022,2.0404427,294.29553,264.45923,339.21188,0.008769691,322.2623,342.57065,0.01457147,1.0,0.0,0.30382758,0.0,212917.98,343.1499,343.1499,-4128.7197,1.0,2447100.0,1574881.2766410992,470397.25,863866.56,0.0,212917.98,4.1586447,1334263.8,212917.98,212922.14,0.03552246
40800,5.265197,334.94434,296.3163,5.2651973,359.06015,2.5809162,2.4858305,294.3883,264.85,331.06946,0.010577082,336.89365,360.60388,0.9990097,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4128.1562,1.0,2448000.0,1543864.7121220867,854213.4,1387506.4,3246544.0,700785.6,5.0667467,2241719.8,3947329.5,3947334.5,0.1282959
40815,8.0935,346.88742,295.9276,8.0935,340.6757,4.0832653,3.9287665,294.44302,265.16107,344.99252,0.016258767,346.78244,340.82898,0.9990097,1.0,0.11456365,0.1535325,371935.94,107593.375,343.14984,343.14984,-4111.0586,1.0,2448900.0,3350486.781034772,1732261.4,1521107.9,371935.94,107593.375,8.012032,3253369.2,479529.3,479537.3,0.18301392
40830,-0.04238792,343.09756,296.58688,-0.04238792,341.22995,0.0,0.0,294.47235,265.45706,343.04468,-8.51517e-05,343.1354,340.7151,1.942491e-14,1.9487023e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2449800.0,-16615.033305693538,-8280.263,-7947.7725,0.0,0.0,0.0,-16228.035,0.0,0.0,0.21234131
40845,-0.042387966,342.92184,296.66263,-0.042387966,341.66397,0.0,0.0,294.4675,265.72452,342.96997,-8.515179e-05,343.12897,340.73303,2.8457315e-18,-1.5599361e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,0.0,2450700.0,-16561.24318339134,-8235.504,-8011.565,0.0,0.0,0.0,-16247.068,0.0,0.0,0.20748901
40860,-0.042387918,342.81357,296.68784,-0.042387918,341.9662,0.0,0.0,294.45078,265.95,342.9423,-8.5151696e-05,343.12292,340.7511,2.1019975e-17,9.636705e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2451600.0,-16542.310445711195,-8211.7295,-8060.871,0.0,0.0,0.0,-16272.601,0.0,0.0,0.19076538
40875,-0.042387918,342.7507,296.71902,-0.042387918,342.17975,0.0,0.0,294.42865,266.09308,342.90573,-8.5151696e-05,343.1173,340.7693,6.330218e-20,5.2748863e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2452500.0,-16518.080879837526,-8194.985,-8093.339,0.0,0.0,0.0,-16288.324,0.0,0.0,0.16864014
40890,-0.04238792,342.71863,296.8801,-0.04238792,342.33313,0.0,0.0,294.39822,266.17322,342.70938,-8.51517e-05,343.1121,340.7876,8.3390533e-20,-1.0874309e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2453400.0,-16390.254949023754,-8160.6,-8091.97,0.0,0.0,0.0,-16252.57,0.0,0.0,0.13821411
40905,-0.04238793,342.7069,297.73627,-0.04238793,342.44638,0.0,0.0,294.364,266.26675,341.6416,-8.515172e-05,343.10727,340.806,3.844157e-18,4.9835786e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2454300.0,-15702.181559701155,-8006.092,-7959.71,0.0,0.0,0.0,-15965.802,0.0,0.0,0.104003906
40920,-0.042387936,342.70847,300.47763,-0.042387936,342.53278,0.0,0.0,294.3285,266.45,338.13297,-8.515173e-05,343.10284,340.82455,-6.6448976e-20,-8.081515e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2455200.0,-13466.951265199701,-7518.327,-7487.0493,0.0,0.0,0.0,-15005.377,0.0,0.0,0.068481445
40935,-0.04238795,342.71887,304.74936,-0.04238795,342.59995,0.0,0.0,294.29535,266.71176,332.39774,-8.515176e-05,343.0988,340.84317,-1.1508022e-18,-2.2963648e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2456100.0,-9888.09343721,-6759.689,-6738.5166,0.0,0.0,0.0,-13498.205,0.0,0.0,0.035339355
40950,-0.042387966,342.73438,309.96814,-0.042387966,342.6541,0.0,0.0,294.26212,266.98618,324.9612,-8.515179e-05,343.09506,340.86188,7.69181e-18,8.441451e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2457000.0,-5362.085283631979,-5833.3555,-5819.0664,0.0,0.0,0.0,-11652.422,0.0,0.0,0.002105713
40965,-0.042387985,342.75253,315.2369,-0.042387985,342.698,0.0,0.0,294.23248,267.26746,316.7752,-8.5151834e-05,343.09164,340.88065,1.6648085e-19,-1.7239753e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2457900.0,-550.1539233471409,-4898.594,-4888.8853,0.0,0.0,0.0,-9787.4795,0.0,0.0,-0.027526855
40980,-0.04238801,342.77118,319.6097,-0.04238801,342.73428,0.0,0.0,294.2022,267.55,309.08392,-8.515188e-05,343.0885,340.8994,8.545515e-19,-4.728396e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2458800.0,3764.4203549220824,-4123.428,-4116.8594,0.0,0.0,0.0,-8240.287,0.0,0.0,-0.057800293
40995,-0.042388033,342.78867,322.39172,-0.042388033,342.76376,0.0,0.0,294.17642,267.8515,302.91183,-8.515193e-05,343.08554,340.91815,1.3410314e-19,-1.102504e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2459700.0,6966.750490506613,-3631.2622,-3626.8289,0.0,0.0,0.0,-7258.091,0.0,0.0,-0.08358765
41010,-0.04238806,342.80344,323.4086,-0.04238806,342.78662,0.0,0.0,294.15054,268.17276,298.73663,-8.515198e-05,343.08273,340.9368,-3.3818786e-19,-4.7511868e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2460600.0,8823.64055730851,-3452.8599,-3449.8662,0.0,0.0,0.0,-6902.726,0.0,0.0,-0.10946655
41025,-0.042388085,342.8141,323.03598,-0.042388085,342.80273,0.0,0.0,294.1269,268.48264,296.2874,-8.515203e-05,343.08,340.9553,-8.509639e-20,-9.600967e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2461500.0,9566.317690757753,-3521.0955,-3519.0742,0.0,0.0,0.0,-7040.17,0.0,0.0,-0.13311768
41040,-0.042388115,342.81906,321.7835,-0.042388115,342.81137,0.0,0.0,294.10394,268.75,295.07025,-8.515209e-05,343.07718,340.9735,-2.3085087e-20,-1.5533224e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,2462400.0,9553.696420548264,-3744.9614,-3743.5923,0.0,0.0,0.0,-7488.5537,0.0,0.0,-0.1560669
