minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
41055,-0.042388145,342.8168,320.1083,-0.042388145,342.81158,0.0,0.0,294.08075,268.78885,294.53207,-8.515215e-05,343.07422,340.9914,-8.0355944e-19,2.0188034e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2463300.0,9147.058830562393,-4042.7983,-4041.8694,0.0,0.0,0.0,-8084.668,0.0,0.0,-0.17926025
41070,-0.042388175,342.8059,318.30127,-0.042388175,342.80237,0.0,0.0,294.05823,268.56787,294.30908,-8.5152205e-05,343.07098,341.00885,1.0992196e-18,6.299279e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2464200.0,8580.548250506581,-4362.569,-4361.939,0.0,0.0,0.0,-8724.508,0.0,0.0,-0.20178223
41085,-0.042388204,342.78516,316.4847,-0.042388204,342.78275,0.0,0.0,294.03363,268.28793,294.2127,-8.515227e-05,343.06732,341.0257,3.0822763e-19,-5.909759e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2465100.0,7965.348921706683,-4682.2803,-4681.851,0.0,0.0,0.0,-9364.131,0.0,0.0,-0.2263794
41100,11.343154,347.38998,294.13492,0.09497135,339.8583,6.2354174,0.0,294.012,268.15,337.0515,0.011488837,347.60944,339.42075,0.9998429,1.0831289e-17,0.68364733,0.0,2219491.0,0.0,343.15,343.15,-3978.398,1.0,2466000.0,2070859.4674999574,2537137.8,18238.13,2219491.0,0.0,6.2354174,2555376.0,2219491.0,2219497.2,-0.24801636
41115,10.905784,338.08374,294.50247,0.08807663,339.4174,2.7408903,2.6404927,294.0759,268.15,339.44803,0.011042601,338.15167,338.82135,0.9998429,6.183244e-16,0.8365568,0.0,2715918.2,0.0,343.14996,343.14996,-4190.589,1.0,2466900.0,2084526.6455312867,1996209.1,16615.01,2715918.2,0.0,5.381383,2012824.1,2715918.2,2715923.8,-0.18411255
41130,4.485195,360.05185,295.72327,4.485195,345.49182,2.1818075,2.1017292,294.1988,268.15,342.7596,0.009010161,359.662,345.66205,0.9998429,1.0,0.3616875,0.39372185,1174234.4,275914.62,343.14996,343.14996,-4133.7,1.0,2467800.0,1779981.281759143,1211810.2,937531.06,1174234.4,275914.62,4.283537,2149341.2,1450149.0,1450153.2,-0.06121826
41145,4.3795166,323.42902,296.3333,4.58065,342.0192,2.1819487,2.1019154,294.32263,268.15,339.62613,0.0089998925,322.994,342.02493,0.014576903,1.0,0.0,0.3085997,0.0,216262.23,343.1499,343.1499,-4139.1147,1.0,2468700.0,1636448.9061256733,498397.53,878938.3,0.0,216262.23,4.283864,1377335.9,216262.23,216266.52,0.06262207
41160,5.315058,333.4436,296.21625,5.315058,357.72446,2.601327,2.5053668,294.41263,268.15,331.55237,0.010677246,335.5092,359.3672,0.9990097,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4119.049,1.0,2469600.0,1584628.3559713128,831035.4,1373062.8,3246544.0,700785.6,5.1066937,2204098.0,3947329.5,3947334.5,0.15261841
41175,10.555796,346.28244,295.85464,10.555796,340.3831,5.3993497,5.1840577,294.46313,268.15,345.10815,0.02120519,346.0293,340.3184,0.9990097,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4043.8108,0.0,2470500.0,4386606.233533143,2235683.2,1974139.2,0.0,0.0,10.583407,4209822.5,0.0,10.583407,0.203125
41190,-0.042388044,342.87918,296.56787,-0.042388044,340.187,-2.6519825e-37,-2.6484424e-37,294.48737,268.15,342.74747,-8.515195e-05,343.14713,339.47845,4.3502096e-10,4.3635864e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2471400.0,-16515.58725895774,-8244.793,-7765.5063,0.0,0.0,-5.3004247e-37,-16010.299,0.0,-5.3004247e-37,0.22735596
41205,-0.04238701,342.5549,296.62585,-0.04238701,340.7409,0.0,0.0,294.47998,268.15,342.69022,-8.514987e-05,343.133,339.50186,-5.4094965e-16,-8.719365e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3039,0.0,2472300.0,-16473.97244827844,-8176.5386,-7853.601,0.0,0.0,0.0,-16030.14,0.0,0.0,0.2199707
41220,-0.042387918,342.34637,296.64362,-0.042387918,341.12448,0.0,0.0,294.46313,268.15,342.67087,-8.5151696e-05,343.1194,339.52536,-3.2990605e-16,-2.7762884e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2473200.0,-16461.05408628351,-8136.4277,-7918.895,0.0,0.0,0.0,-16055.322,0.0,0.0,0.203125
41235,-0.042387918,342.2163,296.6651,-0.042387918,341.39304,0.0,0.0,294.43982,268.08182,342.64587,-8.5151696e-05,343.10626,339.54892,7.289098e-19,1.4447371e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2474100.0,-16444.431730956665,-8109.4478,-7962.881,0.0,0.0,0.0,-16072.328,0.0,0.0,0.17980957
41250,-0.04238792,342.13953,296.7562,-0.04238792,341.58395,0.0,0.0,294.4122,267.91818,342.53574,-8.51517e-05,343.09366,339.57257,3.3023788e-18,4.5447676e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2475000.0,-16372.464770758555,-8079.561,-7980.653,0.0,0.0,0.0,-16060.214,0.0,0.0,0.15219116
41265,-0.042387925,342.0984,297.15305,-0.042387925,341.72308,0.0,0.0,294.38315,267.72046,342.04276,-8.51517e-05,343.08157,339.5963,1.1889875e-19,1.143654e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2475900.0,-16054.22794998761,-8001.587,-7934.772,0.0,0.0,0.0,-15936.359,0.0,0.0,0.12313843
41280,-0.04238793,342.08112,298.57202,-0.04238793,341.82764,0.0,0.0,294.3526,267.55,340.2384,-8.515172e-05,343.06998,339.62012,-6.6822224e-19,1.0538294e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2476800.0,-14901.448773410131,-7745.8936,-7700.7666,0.0,0.0,0.0,-15446.66,0.0,0.0,0.09259033
41295,-0.04238794,342.07996,301.56116,-0.04238794,341.9084,0.0,0.0,294.32126,267.41525,336.30502,-8.515174e-05,343.05887,339.644,5.6224366e-19,-1.5018014e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2477700.0,-12425.702659987526,-7213.535,-7182.9907,0.0,0.0,0.0,-14396.525,0.0,0.0,0.06124878
41310,-0.04238795,342.089,305.74048,-0.04238795,341.9732,0.0,0.0,294.29007,267.2854,330.52042,-8.515176e-05,343.04822,339.668,5.618765e-19,3.8974737e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2478600.0,-8862.232474802711,-6471.103,-6450.49,0.0,0.0,0.0,-12921.594,0.0,0.0,0.030059814
41325,-0.042387966,342.1046,310.60724,-0.042387966,342.02597,0.0,0.0,294.2591,267.1628,323.3037,-8.51518e-05,343.03802,339.69202,-1.2460181e-20,3.5510685e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2479500.0,-4540.735218798808,-5607.461,-5593.46,0.0,0.0,0.0,-11200.921,0.0,0.0,-0.00091552734
41340,-0.04238799,342.1235,315.4792,-0.04238799,342.07013,0.0,0.0,294.2271,267.05,315.39432,-8.5151834e-05,343.02823,339.71603,-6.3023937e-18,1.1551491e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2480400.0,30.352491932239545,-4743.476,-4733.9736,0.0,0.0,0.0,-9477.449,0.0,0.0,-0.03289795
41355,-0.042388014,342.14337,319.45065,-0.042388014,342.10727,0.0,0.0,294.19623,267.01318,307.96295,-8.5151885e-05,343.0188,339.74005,-7.683111e-19,-5.636098e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2481300.0,4108.437619384464,-4039.977,-4033.5498,0.0,0.0,0.0,-8073.527,0.0,0.0,-0.06378174
41370,-0.042388048,342.16235,321.8935,-0.042388048,342.13794,0.0,0.0,294.15842,267.05893,301.94116,-8.515195e-05,343.00967,339.764,4.0061355e-19,5.286435e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2482200.0,7135.715803876952,-3608.4612,-3604.1147,0.0,0.0,0.0,-7212.576,0.0,0.0,-0.10159302
41385,-0.042388085,342.17877,322.61017,-0.042388085,342.1623,0.0,0.0,294.11954,267.10022,297.84964,-8.515203e-05,343.00076,339.78784,-1.6351391e-18,-9.429085e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2483100.0,8855.319022597198,-3483.7976,-3480.8638,0.0,0.0,0.0,-6964.661,0.0,0.0,-0.14047241
41400,-0.04238813,342.19098,321.89426,-0.04238813,342.17984,0.0,0.0,294.07626,267.05,295.625,-8.515212e-05,342.99197,339.81146,-2.504234e-19,8.308665e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2484000.0,9394.907928692486,-3613.4285,-3611.4456,0.0,0.0,0.0,-7224.874,0.0,0.0,-0.18374634
41415,-0.04238818,342.1973,320.35904,-0.04238818,342.18976,0.0,0.0,294.0315,266.9117,294.66367,-8.515222e-05,342.98325,339.8348,-1.9756401e-19,5.4615417e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2484900.0,9189.676018985438,-3887.8726,-3886.5305,0.0,0.0,0.0,-7774.4033,0.0,0.0,-0.22851562
41430,99.88765,335.12686,294.17084,2.2766025,341.41037,175.40967,0.0,293.98743,266.75626,338.7402,0.102617204,334.57288,339.66736,0.9966398,-1.836441e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-6222.5874,1.0,2485800.0,19209051.868055757,17182204.0,451691.7,3246544.0,0.0,175.40967,17633896.0,3246544.0,3246719.5,-0.272583
41445,12.0289345,340.4606,294.19528,0.10627953,338.61078,3.0983534,2.9854069,293.98276,266.59766,346.00354,0.012189017,340.26266,338.15668,0.99983937,9.12694e-16,0.5813028,0.0,1887225.1,0.0,343.15,343.15,-4267.02,1.0,2486700.0,2652265.2302221614,2337394.5,19825.924,1887225.1,0.0,6.0837603,2357220.5,1887225.1,1887231.2,-0.2772522
41460,10.511923,342.91623,295.25406,0.08208169,338.10263,2.630796,2.5344553,294.0847,266.45,339.35464,0.010640974,343.00766,337.4185,0.99983937,4.261958e-16,0.9688276,0.0,3145341.5,0.0,343.14996,343.14996,-4183.328,1.0,2487600.0,1970947.4200501062,2104288.2,14771.75,3145341.5,0.0,5.1652513,2119060.0,3145341.5,3145346.8,-0.17532349
41475,4.1934085,334.98187,296.42847,4.384493,344.87817,2.078514,2.002215,294.21378,266.3461,348.04605,0.008615932,334.07806,344.7758,0.014609544,1.0,0.0,0.29397312,0.0,206012.12,343.14996,343.14996,-4127.226,1.0,2488500.0,1867881.1946582242,679014.75,892195.0,0.0,206012.12,4.080729,1571209.8,206012.12,206016.2,-0.04623413
41490,4.4418564,315.563,296.62885,4.645022,343.62814,2.2055552,2.1244822,294.33347,266.26874,331.92453,0.009127166,315.40457,343.71582,0.0146137625,1.0,0.0,0.30803123,0.0,215863.86,343.1499,343.1499,-4121.963,1.0,2489400.0,1353028.2305326865,353231.53,916913.6,0.0,215863.86,4.330037,1270145.1,215863.86,215868.19,0.07345581
41505,7.7497163,351.96332,296.29785,7.7497163,345.24744,3.867213,3.7210257,294.40692,266.15704,351.9402,0.01556815,351.8016,344.63602,0.9990099,1.0,0.37166366,0.01,1206622.4,7007.856,343.14987,343.14987,-4080.9985,1.0,2490300.0,3638242.49610816,1811844.6,1593250.6,1206622.4,7007.856,7.5882387,3405095.2,1213630.2,1213637.9,0.14691162
41520,7.153188,342.50497,295.8596,7.153188,342.75003,3.6000352,3.4658408,294.4547,265.95,344.23386,0.014369805,342.3467,342.60635,0.9990099,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4148.0586,0.0,2491200.0,2919540.9966642275,1401385.5,1408747.9,0.0,0.0,7.065876,2810133.5,0.0,7.065876,0.19470215
41535,-0.04238792,342.31235,296.86023,-0.04238792,342.50085,-7.13e-42,-7.123e-42,294.46643,265.675,343.24152,-8.51517e-05,341.9288,342.22,-1.3110615e-12,-1.3156434e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2492100.0,-16587.671356668478,-8091.807,-8125.367,0.0,0.0,-1.4253e-41,-16217.174,0.0,-1.4253e-41,0.2064209
41550,-0.042387985,342.48523,297.04974,-0.042387985,342.61227,0.0,0.0,294.4523,265.4,343.0454,-8.515183e-05,341.93903,342.22604,2.6725568e-16,2.686153e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,0.0,2493000.0,-16449.783170247832,-8088.859,-8111.4766,0.0,0.0,0.0,-16200.336,0.0,0.0,0.19229126
41565,-0.04238792,342.61365,297.3766,-0.04238792,342.6992,0.0,0.0,294.42194,265.125,342.6785,-8.51517e-05,341.94952,342.2324,-4.2419356e-18,1.4515046e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2493900.0,-16201.646316753271,-8053.5205,-8068.7495,0.0,0.0,0.0,-16122.27,0.0,0.0,0.16192627
41580,-0.04238793,342.7119,298.72318,-0.04238793,342.76956,0.0,0.0,294.38376,264.85,341.10696,-8.515172e-05,341.9603,342.239,-1.2263456e-18,-1.6095602e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2494800.0,-15158.020296188113,-7831.284,-7841.5474,0.0,0.0,0.0,-15672.832,0.0,0.0,0.12374878
41595,-0.042387944,342.78995,302.39703,-0.042387944,342.8288,0.0,0.0,294.34116,264.575,336.66653,-8.515175e-05,341.97137,342.24594,5.909419e-18,3.9893064e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2495700.0,-12256.053002262002,-7191.1245,-7198.0405,0.0,0.0,0.0,-14389.165,0.0,0.0,0.08114624
41610,-0.042387962,342.85394,308.01498,-0.042387962,342.8802,0.0,0.0,294.3013,264.3,329.53113,-8.515178e-05,341.9827,342.25314,1.2100462e-19,1.9113943e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2496600.0,-7694.979670839964,-6202.361,-6207.033,0.0,0.0,0.0,-12409.395,0.0,0.0,0.041290283
41625,-0.042387992,342.90833,314.96387,-0.042387992,342.9261,0.0,0.0,294.2493,264.025,320.12537,-8.515184e-05,341.99432,342.26062,9.332462e-20,2.8233866e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2497500.0,-1845.9468191771577,-4974.94,-4978.102,0.0,0.0,0.0,-9953.042,0.0,0.0,-0.01071167
41640,-0.04238803,342.9557,321.51694,-0.04238803,342.9677,0.0,0.0,294.20062,263.75,310.37204,-8.515192e-05,342.00616,342.26834,7.421112e-20,3.1060505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2498400.0,3985.8396294237155,-3816.7349,-3818.8755,0.0,0.0,0.0,-7635.6104,0.0,0.0,-0.059387207
41655,-0.042388074,342.99762,325.9369,-0.042388074,343.00574,0.0,0.0,294.1509,263.69412,302.52173,-8.515201e-05,342.01822,342.27628,-1.6518762e-19,1.5032036e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,2499300.0,8374.161646228906,-3037.32,-3038.7654,0.0,0.0,0.0,-6076.0854,0.0,0.0,-0.10910034
41670,-0.042388123,343.03476,327.61194,-0.042388123,343.04025,0.0,0.0,294.09933,263.91763,297.65045,-8.51521e-05,342.03043,342.2844,1.441185e-18,9.898567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2500200.0,10715.391239158123,-2745.7268,-2746.7046,0.0,0.0,0.0,-5492.4316,0.0,0.0,-0.16067505
41685,-0.042388175,343.0671,327.1186,-0.042388175,343.0708,0.0,0.0,294.0457,264.18234,295.40704,-8.515221e-05,342.0428,342.29266,1.0663591e-18,-4.5720506e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,2501100.0,11341.295565016018,-2839.3198,-2839.9773,0.0,0.0,0.0,-5679.297,0.0,0.0,-0.21432495
41700,55.626907,326.23184,294.22595,1.2483695,342.01584,31.151854,0.0,293.9913,264.25,329.96045,0.05712744,326.4184,341.40326,0.9997696,-1.17326e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-2025.5464,1.0,2502000.0,8573965.189435512,7477632.5,250569.62,3246544.0,0.0,31.151854,7728202.0,3246544.0,3246575.2,-0.26870728
41715,12.1107,338.0551,294.27173,0.10766793,341.03046,3.1087608,2.995184,293.98648,264.1362,344.6578,0.012272539,337.89114,340.58743,0.9998185,4.4780467e-16,0.5724131,0.0,1858364.1,0.0,343.15,343.15,-4249.448,1.0,2502900.0,2597133.3635720727,2227039.2,21144.545,1858364.1,0.0,6.103945,2248183.8,1858364.1,1858370.2,-0.27352905
41730,5.3881454,346.2406,295.46216,5.3880954,337.15112,2.6640491,2.5661824,294.08594,264.01517,339.35535,0.010824018,347.39813,336.26913,0.9998185,0.72203535,0.95128,0.0,3088372.2,0.0,343.14996,343.14996,-4159.2817,1.0,2503800.0,1995422.810151308,1149126.9,943421.25,3088372.2,0.0,5.2302313,2092548.1,3088372.2,3088377.5,-0.17407227
41745,4.1886077,329.84738,296.62958,4.380993,344.00275,2.0779662,2.0017157,294.21576,263.88654,345.22195,0.008607594,329.09378,343.9849,0.014549349,1.0,0.0,0.31904402,0.0,223581.45,343.14996,343.14996,-4130.4395,1.0,2504700.0,1756706.5513438252,584372.7,871674.4,0.0,223581.45,4.079682,1456047.0,223581.45,223585.53,-0.04425049
41760,4.509749,313.40027,296.77673,4.510467,342.93134,5.07269,0.0,294.3337,263.75,330.67303,0.009060208,313.262,343.02536,0.24443898,1.0,0.0,0.3219657,0.0,225628.92,343.1499,343.1499,-4133.096,1.0,2505600.0,1289851.632748514,314865.47,874351.0,0.0,225628.92,5.07269,1189216.5,225628.92,225634.0,0.07369995
41775,7.090003,352.0683,296.4085,7.0900035,339.95367,3.7465637,3.6103036,294.4065,263.57715,343.6928,0.014242874,352.48743,340.1265,0.9990044,1.0,0.4435454,0.14843597,1439989.6,104021.79,343.14987,343.14987,-4369.705,1.0,2506500.0,2828550.369922823,1657437.9,1296688.6,1439989.6,104021.79,7.3568673,2954126.5,1544011.4,1544018.8,0.14648438
41790,7.539356,341.82486,295.94604,7.539356,344.3238,3.8215127,3.6786602,294.45505,263.3797,344.2156,0.015145565,341.78143,344.2942,0.9990044,1.0,0.04271327,0.06977744,138670.5,48899.023,343.14984,343.14984,-4159.6787,1.0,2507400.0,3070493.1758179953,1452766.2,1531895.8,138670.5,48899.023,7.5001726,2984662.0,187569.53,187577.03,0.19503784
41805,-0.04238792,340.8558,296.8511,-0.04238792,342.23438,0.0,0.0,294.46915,263.21738,342.22296,-8.51517e-05,340.4036,342.27203,-6.288421e-14,-6.3178826e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2508300.0,-16226.661708522493,-7834.1245,-8079.5503,0.0,0.0,0.0,-15913.675,0.0,0.0,0.20913696
41820,-0.042387217,341.18628,297.25577,-0.042387217,342.11472,0.0,0.0,294.45163,263.15,341.81738,-8.5150285e-05,340.41995,342.2681,-1.0450322e-15,-1.5183391e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,0.0,2509200.0,-15936.623629898339,-7820.7866,-7986.0728,0.0,0.0,0.0,-15806.859,0.0,0.0,0.19161987
41835,-0.042387925,341.41745,297.88834,-0.042387925,342.0429,0.0,0.0,294.4252,263.15,341.12775,-8.515171e-05,340.43643,342.26443,-2.3640106e-17,-2.0942507e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2510100.0,-15464.021007509122,-7749.457,-7860.8066,0.0,0.0,0.0,-15610.264,0.0,0.0,0.16519165
41850,-0.042387933,341.58206,299.8497,-0.042387933,342.00323,0.0,0.0,294.38455,263.15,338.8901,-8.5151725e-05,340.45303,342.2611,4.012247e-19,-7.119037e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2511000.0,-13962.303021066447,-7429.5835,-7504.5645,0.0,0.0,0.0,-14934.148,0.0,0.0,0.12454224
41865,-0.042387944,341.70157,303.85147,-0.042387944,341.9855,0.0,0.0,294.3473,263.15,334.1315,-8.515175e-05,340.46976,342.25806,-3.944297e-19,8.6327974e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2511900.0,-10829.269059687264,-6738.4287,-6788.9775,0.0,0.0,0.0,-13527.406,0.0,0.0,0.08728027
41880,-0.042387962,341.79074,309.43756,-0.042387962,341.98248,0.0,0.0,294.30377,263.15,327.13235,-8.515179e-05,340.4866,342.2553,3.8740947e-19,5.622236e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2512800.0,-6328.322152791399,-5759.819,-5793.9546,0.0,0.0,0.0,-11553.773,0.0,0.0,0.043762207
41895,-0.04238799,341.85953,315.91235,-0.04238799,341.98917,0.0,0.0,294.2593,263.15,318.4578,-8.515184e-05,340.50354,342.25284,-1.9397052e-18,5.5546626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,2513700.0,-910.3456367851593,-4619.364,-4642.4434,0.0,0.0,0.0,-9261.807,0.0,0.0,-0.0007019043
41910,-0.042388022,341.91425,321.77484,-0.042388022,342.00208,0.0,0.0,294.21872,263.15,309.77277,-8.51519e-05,340.5206,342.25064,-5.9846926e-19,8.321831e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2514600.0,4292.397920534796,-3585.4119,-3601.0483,0.0,0.0,0.0,-7186.46,0.0,0.0,-0.041290283
41925,-0.042388055,341.9593,325.75845,-0.042388055,342.01852,0.0,0.0,294.1778,263.15,302.71588,-8.515197e-05,340.53772,342.24872,-2.0994607e-19,1.6726486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2515500.0,8240.90593775404,-2884.2322,-2894.7776,0.0,0.0,0.0,-5779.01,0.0,0.0,-0.082214355
41940,-0.042388096,341.9967,327.3634,-0.042388096,342.03668,0.0,0.0,294.13376,263.15,298.11276,-8.515205e-05,340.5549,342.247,-6.378792e-19,1.7092199e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,2516400.0,10461.158865634035,-2605.1665,-2612.2837,0.0,0.0,0.0,-5217.45,0.0,0.0,-0.12625122
41955,-0.042388137,342.02792,327.03854,-0.042388137,342.05493,0.0,0.0,294.0937,263.15,295.74783,-8.515214e-05,340.57208,342.2455,-5.3038723e-19,-3.718781e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,2517300.0,11190.778011686842,-2668.562,-2673.3704,0.0,0.0,0.0,-5341.9326,0.0,0.0,-0.1663208
41970,-0.042388182,342.0534,325.63,-0.042388182,342.07172,0.0,0.0,294.0499,263.15,294.76202,-8.515223e-05,340.58923,342.24417,2.6940681e-18,-2.2197162e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,2518200.0,11039.604783543755,-2923.864,-2927.1238,0.0,0.0,0.0,-5850.988,0.0,0.0,-0.21011353
41985,33.20577,335.9773,294.2092,0.64788646,341.5373,7.0014563,0.0,294.00137,263.15,326.99387,0.03400375,336.1741,341.13126,0.9998193,1.5784468e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-799.9419,1.0,2519100.0,4682166.87420354,5825155.5,128785.57,3246544.0,0.0,7.0014563,5953941.0,3246544.0,3246551.0,-0.25863647
42000,11.803141,337.1292,294.31973,0.1024897,340.82986,3.0044763,2.894487,294.0148,263.15,343.21207,0.011958415,337.0359,340.35114,0.9998193,2.0164697e-16,0.6618511,0.0,2148728.8,0.0,343.15,343.15,-4221.0674,1.0,2520000.0,2455634.1805123338,2122202.5,20020.6,2148728.8,0.0,5.898963,2142223.0,2148728.8,2148734.8,-0.24520874
42015,5.9375253,348.33502,295.7712,5.9375243,332.9734,2.9505765,2.8417637,294.0379,263.27188,339.4384,0.011927698,349.15363,332.18277,0.9998193,0.9927891,0.91850257,0.0,2981959.0,0.0,343.14996,343.14996,-4153.8833,1.0,2520900.0,2187565.2582162274,1310815.6,927733.1,2981959.0,0.0,5.7923403,2238548.8,2981959.0,2981964.8,-0.22210693
42030,5.149384,323.0862,297.31778,5.386222,343.43735,2.5864441,2.491228,294.1283,263.525,339.96127,0.010582316,322.5188,343.48077,0.01457645,1.0,0.0,0.41937062,0.0,293888.9,343.14996,343.14996,-4135.101,1.0,2521800.0,1895321.0383577356,557304.5,1043323.0,0.0,293888.9,5.077672,1600627.5,293888.9,293893.97,-0.13171387
42045,6.2044573,324.00665,297.79587,6.2044573,353.4069,3.0478208,2.9344113,294.2063,263.74063,328.72864,0.01246393,325.8618,354.69846,0.99904335,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4090.7993,1.0,2522700.0,1619284.2923619254,683019.5,1449152.1,3246544.0,700785.6,5.982232,2132171.5,3947329.5,3947335.5,-0.053710938
42060,7.1943913,348.18396,297.58524,7.1943913,336.01648,3.6201208,3.4850788,294.26828,263.75,344.85968,0.014452577,348.02725,336.1835,0.99904335,1.0,0.34020323,0.32133517,1104484.8,225187.06,343.14987,343.14987,-4145.192,1.0,2523600.0,2869597.6397670163,1528913.5,1161255.5,1104484.8,225187.06,7.1052,2690169.0,1329671.8,1329678.9,0.008270264
42075,7.19062,341.66425,297.29965,7.1906204,344.67776,3.618645,3.4836736,294.22107,263.6,343.74304,0.014445,341.6731,344.59378,0.99904335,1.0,0.3246764,0.27096653,1054076.1,189889.45,343.14984,343.14984,-4145.891,1.0,2524500.0,2817674.08539734,1339837.5,1430847.8,1054076.1,189889.45,7.102319,2770685.2,1243965.6,1243972.8,-0.03894043
42090,7.190633,343.17435,297.22723,7.190633,342.4801,3.6186516,3.48368,294.2197,263.45,342.6665,0.0144450255,343.172,342.50314,0.99904335,1.0,0.36320364,0.32687968,1179156.6,229072.58,343.1498,343.1498,-4145.891,1.0,2525400.0,2756759.9343669373,1387633.0,1366666.4,1179156.6,229072.58,7.1023316,2754299.5,1408229.2,1408236.4,-0.04031372
42105,7.1906195,343.14096,297.26663,7.1906195,343.31116,3.6186452,3.4836738,294.21548,263.3,343.20938,0.014444999,343.14224,343.3065,0.99904335,1.0,0.36695907,0.32338962,1191348.8,226626.78,343.14978,343.14978,-4145.892,1.0,2526300.0,2787300.5241099237,1385432.4,1390572.4,1191348.8,226626.78,7.102319,2776004.8,1417975.5,1417982.6,-0.044525146
42120,7.190577,343.16867,297.32147,7.190577,343.12817,3.6186228,3.4836524,294.23032,263.15,343.14157,0.014444914,343.1692,343.12973,0.99904335,1.0,0.3660341,0.32389462,1188345.8,226980.7,343.14975,343.14975,-4145.893,1.0,2527200.0,2779842.9737233846,1384604.9,1383381.8,1188345.8,226980.7,7.102275,2767986.5,1415326.5,1415333.6,-0.029693604
42135,7.190626,342.9306,297.4155,7.190626,342.953,3.6186488,3.4836771,294.19806,263.0,343.0633,0.014445012,342.92462,342.94672,0.99904335,1.0,0.37219584,0.32937044,1208350.1,230818.06,343.14972,343.14972,-4145.892,1.0,2528100.0,2769408.557905865,1374584.9,1375261.4,1208350.1,230818.06,7.102326,2749846.2,1439168.2,1439175.4,-0.061950684
42150,7.1906214,343.01712,297.5634,7.1906214,343.02234,3.6186461,3.4836748,294.19376,262.85,342.95407,0.014445003,343.02078,343.02628,0.99904335,1.0,0.3939755,0.3505528,1279058.8,245662.36,343.1497,343.1497,-4145.892,1.0,2529000.0,2753808.1262651305,1372730.5,1372888.1,1279058.8,245662.36,7.1023207,2745618.5,1524721.1,1524728.2,-0.06625366
42165,7.190618,343.15814,297.69867,7.190618,343.16217,3.6186445,3.483673,294.1996,262.7,343.13873,0.014444997,343.15918,343.16296,0.99904335,1.0,0.3968924,0.35269827,1288528.6,247165.86,343.14966,343.14966,-4145.892,1.0,2529900.0,2756802.562716189,1372903.1,1373024.8,1288528.6,247165.86,7.102318,2745928.0,1535694.5,1535701.6,-0.060424805
42180,7.190616,343.20435,297.77173,7.1906166,343.20105,3.6186433,3.4836721,294.21136,262.55,343.1926,0.014444993,343.2049,343.2016,0.99904335,1.0,0.3928054,0.34881055,1275260.0,244441.42,343.14963,343.14963,-4145.892,1.0,2530800.0,2755637.2770993845,1372091.8,1371992.2,1275260.0,244441.42,7.1023154,2744084.0,1519701.4,1519708.5,-0.04864502
42195,7.1906476,342.70416,297.94608,7.1906476,342.7289,3.6186607,3.4836886,294.13953,262.45157,342.96048,0.014445055,342.68985,342.71484,0.99904335,1.0,0.4061677,0.36119467,1318641.2,253120.03,343.1496,343.1496,-4145.892,1.0,2531700.0,2730989.344824593,1351726.5,1352474.0,1318641.2,253120.03,7.1023493,2704200.5,1571761.2,1571768.4,-0.1204834
42210,7.190642,342.53317,298.4204,7.190642,342.5588,3.6186576,3.4836857,294.08316,262.4375,342.4794,0.014445044,342.538,342.56412,0.99904335,1.0,0.47298607,0.42581758,1535570.1,298406.84,343.14957,343.14957,-4145.892,1.0,2532600.0,2673023.0539999413,1332236.1,1333010.2,1535570.1,298406.84,7.1023436,2665246.5,1833977.0,1833984.1,-0.17684937
42225,7.1906333,342.80927,299.0923,7.1906333,342.83975,3.6186528,3.4836812,294.05405,262.47968,342.7585,0.014445027,342.81302,342.8431,0.99904335,1.0,0.5171251,0.46644098,1678869.4,326875.12,343.14954,343.14954,-4145.892,1.0,2533500.0,2649191.4757096423,1320281.6,1321202.4,1678869.4,326875.12,7.102334,2641484.0,2005744.5,2005751.6,-0.20596313
42240,7.190626,342.98117,299.73187,7.190626,342.99545,3.6186488,3.4836774,294.0432,262.55,342.96054,0.014445012,342.9822,342.99646,0.99904335,1.0,0.53895897,0.48644158,1749754.0,340891.25,343.1495,343.1495,-4145.892,1.0,2534400.0,2622642.329569078,1306156.0,1306587.4,1749754.0,340891.25,7.1023264,2612743.5,2090645.2,2090652.4,-0.21679688
42255,7.1906095,343.25717,300.1248,7.1906095,343.25366,3.6186395,3.4836683,294.08286,262.67188,343.14554,0.014444979,343.26367,343.25998,0.99904335,1.0,0.5429256,0.48994347,1762631.9,343345.34,343.14948,343.14948,-4145.892,1.0,2535300.0,2610022.1891371803,1302622.2,1302516.2,1762631.9,343345.34,7.102308,2605138.5,2105977.2,2105984.2,-0.17715454
42270,7.1906066,343.4301,300.16077,7.1906066,343.41647,3.618638,3.483667,294.13068,262.85,343.41547,0.014444973,343.43005,343.41617,0.99904335,1.0,0.5173524,0.4653043,1679607.2,326078.56,343.14944,343.14944,-4145.8916,1.0,2536200.0,2624214.5295352656,1306758.0,1306346.0,1679607.2,326078.56,7.102305,2613104.0,2005685.8,2005692.9,-0.1293335
42285,7.190605,343.41714,299.95267,7.190605,343.3989,3.618637,3.4836662,294.17816,263.02814,343.40936,0.0144449705,343.41714,343.39893,0.99904335,1.0,0.4903188,0.44009367,1591841.5,308411.3,343.1494,343.1494,-4145.8916,1.0,2537100.0,2636468.8831504337,1312650.8,1312099.6,1591841.5,308411.3,7.1023035,2624750.5,1900252.8,1900259.9,-0.081848145
42300,7.190609,343.42245,299.61932,7.190609,343.40634,3.618639,3.483668,294.22278,263.15,343.4129,0.014444978,343.42255,343.40643,0.99904335,1.0,0.463204,0.41463727,1503812.1,290571.84,343.14938,343.14938,-4145.8916,1.0,2538000.0,2656908.5996418153,1322879.0,1322392.4,1503812.1,290571.84,7.1023073,2645271.5,1794384.0,1794391.1,-0.037231445
42315,7.190606,343.41965,299.22833,7.190606,343.40356,3.6186376,3.4836667,294.26224,263.17685,343.41354,0.014444972,343.41946,343.4034,0.99904335,1.0,0.43595132,0.38899696,1415335.1,272603.47,343.14935,343.14935,-4145.8916,1.0,2538900.0,2680667.453085169,1334601.8,1334116.1,1415335.1,272603.47,7.1023045,2668718.0,1687938.6,1687945.8,0.0022277832
42330,7.190609,343.4025,298.82385,7.1906095,343.38712,3.6186392,3.483668,294.29535,263.14658,343.39975,0.014444979,343.40222,343.38684,0.99904335,1.0,0.40999687,0.3646069,1331072.8,255511.25,343.14932,343.14932,-4145.8916,1.0,2539800.0,2704371.159372238,1346300.0,1345835.5,1331072.8,255511.25,7.1023073,2692135.5,1586584.0,1586591.1,0.035339355
42345,7.1906114,343.37857,298.4333,7.1906114,343.36423,3.6186404,3.4836693,294.32153,263.11804,343.37827,0.014444983,343.37814,343.36383,0.99904335,1.0,0.3862093,0.342291,1253845.5,239872.6,343.1493,343.1493,-4145.8916,1.0,2540700.0,2726763.519531539,1357373.0,1356939.9,1253845.5,239872.6,7.1023097,2714313.0,1493718.1,1493725.2,0.061523438
42360,7.190612,343.34717,298.0735,7.190612,343.3342,3.618641,3.4836698,294.34103,263.15,343.34882,0.014444984,343.3467,343.33374,0.99904335,1.0,0.365369,0.3227943,1186186.4,226209.6,343.14926,343.14926,-4145.8916,1.0,2541600.0,2746805.8455362213,1367291.0,1366899.2,1186186.4,226209.6,7.1023107,2734190.2,1412396.0,1412403.1,0.08102417
42375,7.190613,343.3163,297.75266,7.190613,343.30487,3.6186414,3.48367,294.35483,263.2534,343.3182,0.014444985,343.3159,343.30447,0.99904335,1.0,0.3476436,0.30626446,1128640.2,214625.73,343.14923,343.14923,-4145.8916,1.0,2542500.0,2764413.670675026,1376048.6,1375703.1,1128640.2,214625.73,7.102311,2751751.8,1343266.0,1343273.1,0.094818115
42390,7.1906137,343.29306,297.47177,7.1906137,343.2829,3.6186419,3.4836707,294.36447,263.39386,343.29327,0.014444987,343.29276,343.28262,0.99904335,1.0,0.33253422,0.29221144,1079587.0,204777.58,343.1492,343.1492,-4145.8916,1.0,2543400.0,2779942.3003104553,1383829.4,1383522.5,1079587.0,204777.58,7.1023126,2767352.0,1284364.6,1284371.8,0.10446167
42405,7.190614,343.27267,297.22824,7.1906147,343.2637,3.6186423,3.483671,294.37015,263.5624,343.2738,0.014444989,343.2723,343.26337,0.99904335,1.0,0.319436,0.2800522,1037063.0,196256.55,343.14917,343.14917,-4145.892,1.0,2544300.0,2793536.148263621,1390568.6,1390297.8,1037063.0,196256.55,7.102313,2780866.5,1233319.5,1233326.6,0.11013794
42420,7.1906157,343.2424,297.02197,7.190616,343.23517,3.618643,3.483672,294.37143,263.75,343.247,0.014444992,343.2419,343.2347,0.99904335,1.0,0.30900586,0.27040973,1003201.1,189499.25,343.14914,343.14914,-4145.892,1.0,2545200.0,2804425.1831628573,1395884.0,1395665.6,1003201.1,189499.25,7.102315,2791549.5,1192700.4,1192707.5,0.11141968
42435,7.190616,343.1891,296.85623,7.190616,343.1855,3.6186433,3.483672,294.36746,264.00528,343.2066,0.014444993,343.18805,343.1845,0.99904335,1.0,0.30247796,0.26441246,982008.0,185296.45,343.1491,343.1491,-4145.892,1.0,2546100.0,2812029.3514057095,1399279.5,1399170.8,982008.0,185296.45,7.102315,2798450.2,1167304.5,1167311.6,0.10745239
42450,7.1906323,343.19052,296.728,7.1906323,343.188,3.6186519,3.4836802,294.3574,264.3283,343.19235,0.014445025,343.18948,343.1871,0.99904335,1.0,0.2984343,0.26073894,968880.0,182722.1,343.14908,343.14908,-4145.8916,1.0,2547000.0,2818950.77141171,1403198.8,1403122.2,968880.0,182722.1,7.102332,2806321.0,1151602.1,1151609.2,0.09738159
42465,7.1906147,343.11093,296.64597,7.190615,343.11,3.6186426,3.4836714,294.35468,264.63718,343.1003,0.01444499,343.11313,343.112,0.99904335,1.0,0.30156255,0.2637608,979036.06,184839.78,343.14905,343.14905,-4145.892,1.0,2547900.0,2818336.764686592,1403269.0,1403240.5,979036.06,184839.78,7.102314,2806509.5,1163875.9,1163883.0,0.09466553
42480,7.1906147,343.27094,296.56644,7.1906147,343.26672,3.6186426,3.4836712,294.35852,264.85,343.24374,0.01444499,343.27173,343.26743,0.99904335,1.0,0.29409742,0.25666854,954800.2,179869.61,343.14902,343.14902,-4145.892,1.0,2548800.0,2831863.602141198,1410503.0,1410375.9,954800.2,179869.61,7.102314,2820879.0,1134669.8,1134676.9,0.09851074
42495,7.190618,343.2077,296.48584,7.1906185,343.20142,3.6186445,3.483673,294.35336,264.9178,343.235,0.014444997,343.20587,343.19962,0.99904335,1.0,0.28428397,0.24751385,922940.44,173454.14,343.149,343.149,-4145.892,1.0,2549700.0,2836223.2417919813,1411028.1,1410838.4,922940.44,173454.14,7.102318,2821866.5,1096394.6,1096401.8,0.09335327
42510,7.190618,343.15927,296.4145,7.1906185,343.15732,3.6186445,3.483673,294.34836,264.89328,343.16025,0.014444997,343.15936,343.15744,0.99904335,1.0,0.2826599,0.24623838,917667.75,172560.31,343.14896,343.14896,-4145.892,1.0,2550600.0,2836017.728565167,1411720.2,1411661.4,917667.75,172560.31,7.102318,2823381.5,1090228.0,1090235.1,0.08834839
42525,7.1906185,343.1719,296.35324,7.1906185,343.17062,3.6186445,3.4836733,294.3435,264.84714,343.16885,0.0144449975,343.17197,343.1707,0.99904335,1.0,0.28073385,0.24442796,911414.8,171291.6,343.14893,343.14893,-4145.892,1.0,2551500.0,2840255.9276885996,1413951.6,1413913.0,911414.8,171291.6,7.102318,2827864.5,1082706.4,1082713.5,0.083496094
42540,7.190619,343.1651,296.30286,7.190619,343.16367,3.618645,3.4836736,294.33786,264.85,343.16724,0.014444998,343.16492,343.16348,0.99904335,1.0,0.278764,0.24260928,905019.6,170017.1,343.1489,343.1489,-4145.892,1.0,2552400.0,2843214.761069862,1415267.9,1415224.5,905019.6,170017.1,7.102319,2830492.5,1075036.8,1075043.9,0.07785034
42555,7.190616,343.20413,296.2527,7.190616,343.2001,3.6186433,3.483672,294.33987,264.96744,343.18362,0.014444993,343.2053,343.20123,0.99904335,1.0,0.275625,0.23972976,894828.6,167999.17,343.14886,343.14886,-4145.892,1.0,2553300.0,2847251.717339242,1417961.2,1417839.6,894828.6,167999.17,7.102315,2835801.0,1062827.8,1062834.9,0.0798645
42570,7.1906247,343.2019,296.19995,7.190625,343.19852,3.618648,3.4836767,294.32956,265.15387,343.2222,0.014445011,343.19952,343.19632,0.99904335,1.0,0.2683028,0.23287357,871056.8,163194.45,343.14883,343.14883,-4145.892,1.0,2554200.0,2852794.810353885,1419488.2,1419386.0,871056.8,163194.45,7.1023245,2838874.2,1034251.25,1034258.4,0.06954956
42585,7.190619,343.0256,296.17868,7.190619,343.0306,3.618645,3.4836736,294.31516,265.3134,343.05118,0.0144449975,343.02524,343.0303,0.99904335,1.0,0.27552748,0.2398153,894512.06,168059.11,343.1488,343.1488,-4145.892,1.0,2555100.0,2843707.068945173,1414805.2,1414956.4,894512.06,168059.11,7.102319,2829761.5,1062571.1,1062578.2,0.055145264
42600,7.1906185,343.09555,296.18634,7.1906185,343.1023,3.6186447,3.4836733,294.30545,265.35,343.07742,0.014444997,343.09662,343.10333,0.99904335,1.0,0.28413963,0.24776386,922471.8,173629.34,343.14877,343.14877,-4145.892,1.0,2556000.0,2844834.431142539,1416686.1,1416889.9,922471.8,173629.34,7.102318,2833576.0,1096101.1,1096108.2,0.045440674
42615,7.1906147,343.2187,296.1931,7.1906147,343.21454,3.6186426,3.4836712,294.31335,265.1763,343.17267,0.01444499,343.22128,343.21698,0.99904335,1.0,0.28316295,0.24670242,919300.94,172885.5,343.14874,343.14874,-4145.892,1.0,2556900.0,2850200.5578146735,1420199.8,1420074.4,919300.94,172885.5,7.102314,2840274.0,1092186.5,1092193.6,0.053344727
42630,7.1906157,343.2693,296.16858,7.1906157,343.26093,3.618643,3.4836717,294.3194,264.85196,343.2683,0.014444992,343.2688,343.26038,0.99904335,1.0,0.27114096,0.23540255,880271.0,164966.72,343.1487,343.1487,-4145.892,1.0,2557800.0,2857492.0138660674,1422469.0,1422216.5,880271.0,164966.72,7.102315,2844685.5,1045237.75,1045244.9,0.059387207
42645,7.190617,343.22604,296.1168,7.190617,343.21838,3.6186438,3.4836724,294.32208,264.50162,343.2329,0.014444994,343.22546,343.21783,0.99904335,1.0,0.26191902,0.2270318,850331.6,159100.62,343.14868,343.14868,-4145.892,1.0,2558700.0,2858486.6218049796,1422727.4,1422496.0,850331.6,159100.62,7.102316,2845223.5,1009432.25,1009439.4,0.062072754
42660,7.190618,343.19196,296.05313,7.1906185,343.18777,3.6186445,3.483673,294.32114,264.25,343.1978,0.014444997,343.1915,343.18735,0.99904335,1.0,0.25644198,0.22208822,832550.1,155636.23,343.14865,343.14865,-4145.892,1.0,2559600.0,2860220.1510959105,1423620.6,1423494.4,832550.1,155636.23,7.102318,2847115.0,988186.4,988193.5,0.06112671
42675,7.190619,343.16592,295.99194,7.190619,343.16397,3.6186447,3.4836736,294.31784,264.0988,343.17053,0.014444998,343.16565,343.1637,0.99904335,1.0,0.25395596,0.21986358,824479.2,154077.23,343.14862,343.14862,-4145.892,1.0,2560500.0,2862277.503917835,1424682.5,1424623.5,824479.2,154077.23,7.1023183,2849306.0,978556.44,978563.56,0.05783081
42690,7.1906195,343.15286,295.94116,7.1906195,343.1523,3.618645,3.4836738,294.31348,263.96585,343.15527,0.014444999,343.15274,343.15216,0.99904335,1.0,0.25316623,0.21917103,821915.3,153591.9,343.1486,343.1486,-4145.892,1.0,2561400.0,2864432.800552095,1425821.8,1425805.1,821915.3,153591.9,7.102319,2851627.0,975507.25,975514.4,0.053466797
42705,7.19062,343.1447,295.9038,7.19062,343.14493,3.6186452,3.4836738,294.30853,263.84998,343.14673,0.014444999,343.1446,343.1448,0.99904335,1.0,0.25330427,0.21931063,822363.5,153689.73,343.14856,343.14856,-4145.892,1.0,2562300.0,2866180.5890533286,1426703.9,1426710.4,822363.5,153689.73,7.102319,2853414.2,976053.25,976060.4,0.04852295
42720,7.19062,343.13806,295.88007,7.1906204,343.13885,3.6186454,3.483674,294.30325,263.75,343.14005,0.014445,343.13794,343.13876,0.99904335,1.0,0.25416207,0.2201055,825148.3,154246.77,343.14853,343.14853,-4145.892,1.0,2563200.0,2867215.7461296306,1427220.0,1427244.0,825148.3,154246.77,7.1023197,2854464.0,979395.06,979402.2,0.04324341
42735,7.1906204,343.13235,295.8682,7.1906204,343.13367,3.6186457,3.4836743,294.29776,263.7777,343.13425,0.014445001,343.1323,343.1336,0.99904335,1.0,0.25561047,0.22143878,829850.56,155181.11,343.1485,343.1485,-4145.892,1.0,2564100.0,2867584.37374026,1427406.2,1427445.9,829850.56,155181.11,7.1023197,2854852.0,985031.7,985038.8,0.037750244
42750,7.190621,343.12592,295.86743,7.1906214,343.12778,3.6186461,3.4836748,294.29153,263.9163,343.12918,0.014445002,343.12573,343.12762,0.99904335,1.0,0.25758636,0.22325216,836265.4,156451.9,343.14847,343.14847,-4145.892,1.0,2565000.0,2867323.5011808574,1427234.9,1427291.2,836265.4,156451.9,7.1023207,2854526.0,992717.25,992724.4,0.03152466
42765,7.1906214,343.1104,295.8789,7.1906214,343.11337,3.6186461,3.4836748,294.28452,263.97174,343.1155,0.014445003,343.11023,343.1132,0.99904335,1.0,0.26092666,0.22632991,847109.9,158608.73,343.14844,343.14844,-4145.892,1.0,2565900.0,2865798.0736574926,1426420.2,1426509.6,847109.9,158608.73,7.1023207,2852930.0,1005718.6,1005725.75,0.024505615
42780,7.1906214,343.10605,295.90186,7.1906214,343.1095,3.6186461,3.4836748,294.27795,263.75,343.1083,0.014445003,343.10602,343.1095,0.99904335,1.0,0.26512012,0.23018695,860724.1,161311.7,343.1484,343.1484,-4145.892,1.0,2566800.0,2863968.819966226,1425595.4,1425699.5,860724.1,161311.7,7.1023207,2851295.0,1022035.8,1022042.94,0.017944336
42795,7.1906323,342.9408,295.9643,7.190633,342.95572,3.6186523,3.4836807,294.24582,263.325,343.0223,0.0144450255,342.93622,342.95135,0.99904335,1.0,0.27622637,0.24041814,896781.06,168481.56,343.14838,343.14838,-4145.892,1.0,2567700.0,2854967.6810123175,1418721.1,1419172.0,896781.06,168481.56,7.102333,2837893.0,1065262.6,1065269.8,-0.014190674
42810,7.1906323,342.8348,296.10986,7.1906323,342.8553,3.618652,3.4836805,294.21664,262.9,342.8424,0.014445025,342.83554,342.85608,0.99904335,1.0,0.30683878,0.26912257,996165.56,188597.22,343.14835,343.14835,-4145.892,1.0,2568600.0,2835221.525740758,1411124.0,1411742.4,996165.56,188597.22,7.1023326,2822866.5,1184762.8,1184769.9,-0.04336548
42825,7.190629,342.9134,296.33847,7.190629,342.9316,3.6186504,3.4836788,294.19467,262.475,342.9025,0.014445018,342.9145,342.93262,0.99904335,1.0,0.3333218,0.2936049,1082143.9,205754.1,343.14832,343.14832,-4145.892,1.0,2569500.0,2824996.410835183,1406592.5,1407142.8,1082143.9,205754.1,7.1023293,2813735.2,1287898.0,1287905.1,-0.065338135
42840,7.1906266,342.9763,296.61758,7.190627,342.98834,3.6186492,3.4836776,294.18057,262.05,342.9676,0.014445014,342.97714,342.9891,0.99904335,1.0,0.35266697,0.31154808,1144948.9,218328.4,343.1483,343.1483,-4145.892,1.0,2570400.0,2812011.3036788553,1400062.1,1400426.4,1144948.9,218328.4,7.102327,2800488.5,1363277.2,1363284.4,-0.079437256
42855,7.190629,342.98157,296.91428,7.190629,342.99255,3.6186502,3.4836788,294.16476,261.625,342.99405,0.014445018,342.98102,342.99203,0.99904335,1.0,0.3685979,0.32638285,1196669.2,228724.39,343.1483,343.1483,-4145.892,1.0,2571300.0,2795617.2331871586,1391261.8,1391593.6,1196669.2,228724.39,7.1023293,2782855.5,1425393.6,1425400.8,-0.09524536
42870,7.1906266,342.98608,297.21118,7.190627,342.99557,3.6186492,3.4836776,294.15384,261.2,342.98404,0.014445014,342.9866,342.9961,0.99904335,1.0,0.38560998,0.34239644,1251899.8,239946.5,343.14825,343.14825,-4145.892,1.0,2572200.0,2776996.2504655723,1382430.9,1382717.8,1251899.8,239946.5,7.102327,2765148.5,1491846.2,1491853.4,-0.106170654
42885,7.1906257,343.0242,297.4895,7.190626,343.03253,3.6186488,3.4836771,294.147,260.775,343.01944,0.014445012,343.0247,343.033,0.99904335,1.0,0.39930493,0.355202,1296361.0,248920.45,343.14822,343.14822,-4145.892,1.0,2573100.0,2762258.170951952,1375176.5,1375428.1,1296361.0,248920.45,7.102326,2750604.5,1545281.5,1545288.6,-0.11300659
42900,7.190624,343.04785,297.73746,7.1906247,343.05417,3.6186478,3.4836764,294.14337,260.35,343.04587,0.014445009,343.04813,343.05444,0.99904335,1.0,0.4100681,0.36526856,1331304.0,255974.95,343.1482,343.1482,-4145.892,1.0,2574000.0,2748817.622870433,1368402.0,1368592.9,1331304.0,255974.95,7.1023245,2736995.0,1587279.0,1587286.1,-0.11663818
42915,7.1906223,343.07178,297.94876,7.190623,343.07657,3.6186469,3.4836755,294.14377,260.18042,343.06677,0.014445005,343.07227,343.07706,0.99904335,1.0,0.4186506,0.3733157,1359167.6,261614.27,343.14816,343.14816,-4145.892,1.0,2574900.0,2737265.582738939,1362742.8,1362887.5,1359167.6,261614.27,7.1023226,2725630.2,1620781.9,1620789.0,-0.116241455
42930,7.190621,343.11005,298.11465,7.190621,343.11298,3.618646,3.4836745,294.14862,260.37277,343.10175,0.014445002,343.1106,343.1135,0.99904335,1.0,0.42374986,0.37806007,1375722.5,264939.06,343.14813,343.14813,-4145.892,1.0,2575800.0,2729322.2417258164,1358888.1,1358976.6,1375722.5,264939.06,7.1023207,2717864.8,1640661.5,1640668.6,-0.11138916
42945,7.1906195,343.1398,298.23187,7.1906195,343.1408,3.6186452,3.4836738,294.1565,260.70374,343.13373,0.014444999,343.14017,343.14114,0.99904335,1.0,0.42552692,0.3796699,1381491.8,266067.22,343.1481,343.1481,-4145.892,1.0,2576700.0,2724150.5556776244,1356246.5,1356276.9,1381491.8,266067.22,7.102319,2712523.5,1647559.0,1647566.1,-0.103515625
42960,7.190619,343.15945,298.301,7.190619,343.15912,3.6186447,3.4836733,294.1663,260.95,343.1549,0.0144449975,343.1597,343.15933,0.99904335,1.0,0.42497352,0.379112,1379695.1,265676.25,343.14807,343.14807,-4145.892,1.0,2577600.0,2721241.5440438576,1354752.4,1354742.2,1379695.1,265676.25,7.102318,2709494.5,1645371.4,1645378.5,-0.09371948
42975,7.190619,343.1309,298.3453,7.190619,343.13165,3.618645,3.4836736,294.17218,261.07947,343.14548,0.014444998,343.1303,343.13104,0.99904335,1.0,0.42479965,0.3789208,1379130.8,265542.22,343.14804,343.14804,-4145.892,1.0,2578500.0,2717981.279500623,1352551.5,1352574.5,1379130.8,265542.22,7.102319,2705126.0,1644673.0,1644680.1,-0.08782959
42990,7.190623,343.15817,298.37048,7.190623,343.15787,3.6186469,3.4836755,294.17773,261.20743,343.14917,0.014445006,343.15854,343.15826,0.99904335,1.0,0.4250242,0.37919548,1379859.8,265734.72,343.148,343.148,-4145.892,1.0,2579400.0,2716679.245326509,1352615.8,1352606.5,1379859.8,265734.72,7.1023226,2705222.2,1645594.5,1645601.6,-0.08227539
43005,7.1906185,343.13864,298.3912,7.190619,343.1384,3.6186447,3.4836733,294.18658,261.3317,343.1383,0.0144449975,343.139,343.1387,0.99904335,1.0,0.4256465,0.37975204,1381880.1,266124.78,343.14798,343.14798,-4145.892,1.0,2580300.0,2714761.3968346263,1351399.4,1351392.0,1381880.1,266124.78,7.102318,2702791.5,1648004.9,1648012.0,-0.07342529
43020,7.1906185,343.15927,298.40167,7.190619,343.1598,3.6186447,3.4836733,294.19247,261.45,343.16205,0.0144449975,343.15866,343.1592,0.99904335,1.0,0.4245772,0.37872773,1378408.6,265406.97,343.14795,343.14795,-4145.892,1.0,2581200.0,2715566.7865592022,1351706.2,1351722.0,1378408.6,265406.97,7.102318,2703428.2,1643815.6,1643822.8,-0.0675354
43035,7.1906185,343.15683,298.40536,7.1906185,343.15567,3.6186447,3.4836733,294.20053,261.49835,343.15036,0.0144449975,343.1573,343.15613,0.99904335,1.0,0.424382,0.37856752,1377774.8,265294.66,343.14792,343.14792,-4145.892,1.0,2582100.0,2714633.645361073,1351521.0,1351486.0,1377774.8,265294.66,7.102318,2703007.0,1643069.4,1643076.5,-0.05947876
43050,7.1906185,343.1692,298.39804,7.1906185,343.16846,3.6186447,3.4836733,294.2079,261.46432,343.16812,0.0144449975,343.16916,343.16843,0.99904335,1.0,0.4223843,0.37664837,1371289.1,263949.75,343.1479,343.1479,-4145.892,1.0,2583000.0,2716155.5542199267,1352115.5,1352093.4,1371289.1,263949.75,7.102318,2704209.0,1635238.9,1635246.0,-0.052124023
43065,7.1906185,343.16504,298.38293,7.190619,343.16385,3.6186447,3.4836733,294.21442,261.42316,343.16556,0.0144449975,343.16498,343.1638,0.99904335,1.0,0.42053664,0.3749102,1365290.8,262731.7,343.14786,343.14786,-4145.892,1.0,2583900.0,2716916.5086493534,1352446.4,1352410.5,1365290.8,262731.7,7.102318,2704857.0,1628022.5,1628029.6,-0.04559326
43080,7.1906185,343.16235,298.3645,7.190619,343.16147,3.6186447,3.4836733,294.22012,261.45,343.16248,0.0144449975,343.16232,343.16144,0.99904335,1.0,0.41901022,0.37348378,1360335.1,261732.06,343.14783,343.14783,-4145.892,1.0,2584800.0,2717847.7983768517,1352921.9,1352895.2,1360335.1,261732.06,7.102318,2705817.0,1622067.2,1622074.4,-0.039886475
43095,7.190546,344.29776,297.99347,7.1905465,344.23233,3.6186047,3.4836347,294.40912,261.64444,343.7077,0.014444852,344.3309,344.26477,0.99904335,1.0,0.37478906,0.33223864,1216769.1,232828.06,343.1478,343.1478,-4145.891,1.0,2585700.0,2773408.457666437,1398403.1,1396427.2,1216769.1,232828.06,7.1022396,2794830.5,1449597.2,1449604.4,0.14910889
43110,7.190561,344.90585,297.15536,7.1905613,344.76645,3.6186128,3.4836426,294.55383,261.9742,344.93234,0.014444882,344.89874,344.7566,0.99904335,1.0,0.19795272,0.1647493,642662.2,115453.93,343.14777,343.14777,-4145.891,1.0,2586600.0,2898557.7821119023,1442081.8,1437871.8,642662.2,115453.93,7.1022553,2879953.5,758116.1,758123.25,0.29382324
43125,-0.042387903,341.94937,296.70844,-0.042387903,342.0966,0.0,0.0,294.64362,262.3169,344.3761,-8.515167e-05,341.6448,341.8416,-4.250772e-11,-4.265173e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,0.0,2587500.0,-17047.72026606456,-8054.207,-8080.416,0.0,0.0,0.0,-16134.623,0.0,0.0,0.38360596
43140,-0.042387918,342.1681,296.70844,-0.042387918,342.26724,-7e-45,-7e-45,294.68698,262.55,344.3761,-8.5151696e-05,341.6557,341.84918,-4.807256e-16,-4.792399e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2588400.0,-17047.726092773275,-8093.1484,-8110.8003,0.0,0.0,-1.4e-44,-16203.949,0.0,-1.4e-44,0.42697144
43155,-0.042387918,342.3297,296.70844,-0.042387918,342.3965,0.0,0.0,294.7068,262.65314,344.3761,-8.515169e-05,341.66693,341.8571,7.836568e-20,1.5437236e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2589300.0,-17047.724636096096,-8121.922,-8133.8145,0.0,0.0,0.0,-16255.736,0.0,0.0,0.44677734
43170,-0.042387918,342.45337,296.70844,-0.042387918,342.49835,0.0,0.0,294.70862,262.6875,344.3761,-8.515169e-05,341.6786,341.86536,4.3539815e-33,-6.919508e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2590200.0,-17047.724636096096,-8143.9365,-8151.945,0.0,0.0,0.0,-16295.881,0.0,0.0,0.4486084
43185,-0.042387918,342.55087,296.70844,-0.042387918,342.5813,0.0,0.0,294.70367,262.65314,344.3761,-8.515169e-05,341.69058,341.874,-1e-45,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2591100.0,-17047.724636096096,-8161.295,-8166.7114,0.0,0.0,0.0,-16328.006,0.0,0.0,0.44366455
43200,-0.042387918,342.63144,296.70844,-0.042387918,342.65204,0.0,0.0,294.69464,262.55,344.3761,-8.515169e-05,341.70297,341.883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592000.0,-17047.724636096096,-8175.638,-8179.305,0.0,0.0,0.0,-16354.943,0.0,0.0,0.43463135
43215,-0.042387918,342.7006,296.70844,-0.042387918,342.7145,0.0,0.0,294.68045,262.36267,344.3761,-8.515169e-05,341.71573,341.89233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592900.0,-17047.724636096096,-8187.949,-8190.427,0.0,0.0,0.0,-16378.376,0.0,0.0,0.42044067
43230,-0.042387918,342.76184,296.70844,-0.042387918,342.77127,0.0,0.0,294.66873,262.09625,344.3761,-8.515169e-05,341.72885,341.90204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2593800.0,-17047.724636096096,-8198.854,-8200.532,0.0,0.0,0.0,-16399.387,0.0,0.0,0.40872192
43245,-0.042387918,342.81747,296.70844,-0.042387918,342.82385,0.0,0.0,294.65158,261.7817,344.3761,-8.515169e-05,341.7423,341.91205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2594700.0,-17047.724636096096,-8208.758,-8209.894,0.0,0.0,0.0,-16418.652,0.0,0.0,0.39157104
43260,-0.042387918,342.8687,296.70844,-0.042387918,342.87305,0.0,0.0,294.63516,261.45,344.3761,-8.515169e-05,341.75607,341.9224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2595600.0,-17047.724636096096,-8217.88,-8218.651,0.0,0.0,0.0,-16436.531,0.0,0.0,0.3751526
43275,-0.042387918,342.91623,296.70844,-0.042387918,342.91913,0.0,0.0,294.61746,260.955,344.3761,-8.515169e-05,341.77014,341.933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2596500.0,-17047.724636096096,-8226.339,-8226.855,0.0,0.0,0.0,-16453.195,0.0,0.0,0.3574524
