minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
43290,-0.042387918,342.96002,296.70844,-0.042387918,342.96198,0.0,0.0,294.60004,260.27667,344.3761,-8.515169e-05,341.78445,341.9439,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2597400.0,-17047.724636096096,-8234.136,-8234.483,0.0,0.0,0.0,-16468.62,0.0,0.0,0.34002686
43305,-0.042387918,342.99976,296.70844,-0.042387918,343.0011,0.0,0.0,294.58163,259.635,344.3761,-8.515169e-05,341.79898,341.955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2598300.0,-17047.724636096096,-8241.209,-8241.448,0.0,0.0,0.0,-16482.656,0.0,0.0,0.32162476
43320,-0.042387918,343.0349,296.70844,-0.042387918,343.03583,0.0,0.0,294.56256,259.25,344.3761,-8.515169e-05,341.8136,341.9662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2599200.0,-17047.724636096096,-8247.468,-8247.631,0.0,0.0,0.0,-16495.098,0.0,0.0,0.30255127
43335,-0.042387918,343.0645,296.70844,-0.042387918,343.06512,0.0,0.0,294.54437,259.49063,344.3761,-8.515169e-05,341.82828,341.97748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2600100.0,-17047.724636096096,-8252.738,-8252.847,0.0,0.0,0.0,-16505.586,0.0,0.0,0.2843628
43350,-0.042387918,343.08762,296.70844,-0.042387918,343.088,0.0,0.0,294.52124,260.25833,344.3761,-8.515169e-05,341.8429,341.98874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601000.0,-17047.724636096096,-8256.851,-8256.922,0.0,0.0,0.0,-16513.773,0.0,0.0,0.26123047
43365,-0.042387918,343.10278,296.70844,-0.042387918,343.10306,0.0,0.0,294.49716,261.07187,344.3761,-8.515169e-05,341.85733,341.9999,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601900.0,-17047.724636096096,-8259.551,-8259.6,0.0,0.0,0.0,-16519.15,0.0,0.0,0.2371521
43380,-0.042387918,343.10883,296.70844,-0.042387918,343.10904,0.0,0.0,294.4693,261.45,344.3761,-8.515169e-05,341.8715,342.0108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2602800.0,-17047.724636096096,-8260.627,-8260.665,0.0,0.0,0.0,-16521.293,0.0,0.0,0.20928955
43395,-0.042387918,343.10406,296.70844,-0.042387918,343.1042,0.0,0.0,294.442,261.45,344.3761,-8.515169e-05,341.88516,342.02136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2603700.0,-17047.724636096096,-8259.779,-8259.801,0.0,0.0,0.0,-16519.58,0.0,0.0,0.18197632
43410,-0.042387918,343.08704,296.70844,-0.042387918,343.08713,0.0,0.0,294.413,261.45,344.3761,-8.515169e-05,341.89822,342.0314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2604600.0,-17047.724636096096,-8256.748,-8256.764,0.0,0.0,0.0,-16513.512,0.0,0.0,0.15298462
43425,-0.042387918,343.056,296.70844,-0.042387918,343.05606,0.0,0.0,294.38824,261.45,344.3761,-8.515169e-05,341.91046,342.04077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2605500.0,-17047.724636096096,-8251.223,-8251.233,0.0,0.0,0.0,-16502.457,0.0,0.0,0.12823486
43440,-0.042387918,343.00906,296.70844,-0.042387918,343.0091,0.0,0.0,294.3569,261.45,344.3761,-8.515169e-05,341.92166,342.04926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2606400.0,-17047.724636096096,-8242.866,-8242.872,0.0,0.0,0.0,-16485.738,0.0,0.0,0.09689331
43455,-0.04238792,342.94412,296.71436,-0.04238792,342.94415,0.0,0.0,294.2841,261.45,344.3305,-8.5151696e-05,341.9316,342.05664,1.0507632e-18,8.858468e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2607300.0,-17029.3028913342,-8230.252,-8230.257,0.0,0.0,0.0,-16460.508,0.0,0.0,0.02407837
43470,-0.042387936,342.86008,297.05435,-0.042387936,342.86008,0.0,0.0,294.22757,261.45,342.1017,-8.515173e-05,341.94003,342.06277,-4.409294e-19,-8.73198e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2608200.0,-16110.616315859972,-8154.762,-8154.762,0.0,0.0,0.0,-16309.524,0.0,0.0,-0.032440186
43485,-0.042387966,342.755,298.0821,-0.042387966,342.755,0.0,0.0,294.16846,261.45,334.17636,-8.51518e-05,341.94675,342.0674,2.7613574e-19,1.4399378e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2609100.0,-12908.66591627795,-7953.0947,-7953.0947,0.0,0.0,0.0,-15906.189,0.0,0.0,-0.091552734
43500,-0.04238801,342.62674,299.20905,-0.04238801,342.62677,0.0,0.0,294.11505,261.45,321.74182,-8.515188e-05,341.9514,342.07028,7.7257635e-21,1.1366783e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2610000.0,-8058.574368132287,-7729.6367,-7729.642,0.0,0.0,0.0,-15459.279,0.0,0.0,-0.1449585
43515,-0.042388145,342.47507,299.78256,-0.042388145,342.4751,0.0,0.0,293.9606,261.45,305.7741,-8.515215e-05,341.9538,342.07123,-1.5632932e-18,1.4487696e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2610900.0,-2142.810855337718,-7600.5557,-7600.561,0.0,0.0,0.0,-15201.117,0.0,0.0,-0.29940796
43530,25.718609,322.40005,294.16217,0.43196374,341.23,3.4217281,0.0,293.83826,261.45,317.4294,0.026266513,322.82654,340.49448,0.9998649,3.3757082e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-526.14545,1.0,2611800.0,2566827.206719688,3050204.2,85392.72,3246544.0,0.0,3.4217281,3135597.0,3246544.0,3246547.5,-0.42175293
43545,7.1278663,355.70963,294.26465,7.1278663,343.7348,3.6132522,3.4790878,293.76718,261.45,343.59274,0.0143189365,355.48874,343.8978,0.9998649,1.0,0.50040185,0.43255627,1624576.5,303129.22,343.15,343.15,-4180.948,1.0,2612700.0,2966568.581667633,1839480.6,1480989.9,1624576.5,303129.22,7.09234,3320470.5,1927705.8,1927712.9,-0.49282837
43560,6.7417912,311.2262,296.3651,7.0457854,342.89493,3.4580662,3.3294673,293.83304,261.45,330.18668,0.013848704,310.9208,342.98215,0.0145220505,1.0,0.0,0.6047832,0.0,423823.38,343.14996,343.14996,-4146.7617,1.0,2613600.0,1967216.3047127072,420799.38,1376924.2,0.0,423823.38,6.7875338,1797723.6,423823.38,423830.16,-0.42697144
43575,6.940426,346.46567,298.61407,6.940426,359.96982,3.4814565,3.3518975,293.86508,261.5297,344.16873,0.0139423935,347.06216,358.5367,0.9992932,1.0,0.94313735,0.01,3061936.8,7007.856,343.14993,343.14993,-4144.407,1.0,2614500.0,2667591.9993862463,1394863.9,1788507.0,3061936.8,7007.856,6.833354,3183371.0,3068944.5,3068951.2,-0.39492798
43590,7.8238735,341.66162,299.22394,7.823874,339.18332,3.9713225,3.8222375,293.95844,261.7125,339.31036,0.015717123,341.6744,339.6062,0.9992932,1.0,0.5349887,0.6889294,1736864.2,482791.78,343.1499,343.1499,-4151.3853,1.0,2615400.0,2646181.745593276,1394513.8,1313076.0,1736864.2,482791.78,7.79356,2707589.8,2219656.0,2219663.8,-0.3015747
43605,7.2391543,344.46805,299.3248,7.2391543,344.99557,3.6786435,3.5419736,294.05795,261.91406,345.8457,0.0145425,344.434,344.86722,0.9992932,1.0,0.4849321,0.38093892,1574353.2,266956.5,343.14987,343.14987,-4186.0615,1.0,2616300.0,2841426.981478492,1372555.5,1388594.8,1574353.2,266956.5,7.2206173,2761150.2,1841309.8,1841317.0,-0.20205688
43620,7.1906023,343.76157,298.97873,7.190603,343.58325,3.6195998,3.4846103,294.1499,262.05,343.72495,0.014444965,343.73126,343.58356,0.9992932,1.0,0.3930263,0.3612518,1275977.1,253160.08,343.14984,343.14984,-4147.0547,1.0,2617200.0,2714701.578231666,1352465.4,1347080.2,1275977.1,253160.08,7.10421,2699545.5,1529137.2,1529144.4,-0.11010742
43635,7.1906323,343.00812,298.58072,7.190633,343.03568,3.6186552,3.4836836,294.13327,262.10626,343.15146,0.0144450255,343.00333,343.02512,0.9992932,1.0,0.39408836,0.34696606,1279425.1,243148.81,343.1498,343.1498,-4145.8955,1.0,2618100.0,2704066.9782836176,1341736.6,1342568.9,1279425.1,243148.81,7.102339,2684305.5,1522574.0,1522581.1,-0.1267395
43650,7.190631,342.81192,298.43683,7.190631,342.81744,3.6186516,3.48368,294.11288,262.125,342.8122,0.014445023,342.81253,342.81955,0.9992932,1.0,0.42429537,0.37971234,1377493.5,266096.97,343.14978,343.14978,-4145.892,1.0,2619000.0,2692213.3196461573,1340156.6,1340323.5,1377493.5,266096.97,7.1023316,2680480.0,1643590.5,1643597.6,-0.14712524
43665,7.1906276,342.9267,298.53125,7.1906276,342.9461,3.6186495,3.483678,294.10092,262.10626,342.90704,0.014445015,342.92844,342.94748,0.9992932,1.0,0.45118067,0.40413707,1464777.8,283213.44,343.14975,343.14975,-4145.892,1.0,2619900.0,2692237.8516533286,1340770.8,1341356.9,1464777.8,283213.44,7.1023273,2682127.5,1747991.2,1747998.4,-0.15908813
43680,7.1906238,343.0271,298.74475,7.1906238,343.03503,3.6186476,3.483676,294.0999,262.05,343.00714,0.014445008,343.02844,343.03635,0.9992932,1.0,0.4669077,0.4188587,1515836.4,293530.16,343.14972,343.14972,-4145.892,1.0,2620800.0,2685356.393281552,1337354.4,1337594.0,1515836.4,293530.16,7.1023235,2674948.5,1809366.5,1809373.6,-0.16009521
43695,7.19061,343.27173,298.89133,7.19061,343.26733,3.6186397,3.4836686,294.13663,261.92813,343.17566,0.01444498,343.27725,343.27267,0.9992932,1.0,0.46731293,0.41908705,1517152.0,293690.16,343.1497,343.1497,-4145.892,1.0,2621700.0,2686682.4049917054,1340313.1,1340180.4,1517152.0,293690.16,7.1023083,2680493.5,1810842.1,1810849.2,-0.12338257
43710,7.1906114,343.3964,298.8495,7.1906114,343.38586,3.6186404,3.4836693,294.1733,261.75,343.3924,0.014444983,343.39578,343.3851,0.9992932,1.0,0.44360772,0.3961623,1440192.0,277624.84,343.14966,343.14966,-4145.8916,1.0,2622600.0,2702370.4191288063,1345341.9,1345023.9,1440192.0,277624.84,7.1023097,2690365.8,1717816.9,1717824.0,-0.08670044
43725,7.1906123,343.3436,298.6762,7.1906123,343.33002,3.618641,3.4836698,294.20453,261.57187,343.34888,0.0144449845,343.343,343.32947,0.9992932,1.0,0.42249632,0.3764346,1371652.9,263799.94,343.14963,343.14963,-4145.8916,1.0,2623500.0,2710243.2136108293,1348980.8,1348570.6,1371652.9,263799.94,7.1023107,2697551.5,1635452.8,1635459.9,-0.055480957
43740,7.1906133,343.31152,298.44907,7.1906133,343.3015,3.6186416,3.4836705,294.22952,261.45,343.314,0.014444986,343.31107,343.3011,0.9992932,1.0,0.40531287,0.36034942,1315866.0,252527.7,343.1496,343.1496,-4145.8916,1.0,2624400.0,2721907.8190421667,1354872.0,1354569.8,1315866.0,252527.7,7.102312,2709441.8,1568393.8,1568400.9,-0.03048706
43755,7.1906137,343.28876,298.21405,7.190614,343.27985,3.6186419,3.4836707,294.25046,261.3979,343.28864,0.014444988,343.28857,343.27966,0.9992932,1.0,0.39081874,0.34677052,1268810.1,243011.8,343.14957,343.14957,-4145.8916,1.0,2625300.0,2734627.765061032,1361282.2,1361013.1,1268810.1,243011.8,7.1023126,2722295.5,1511821.9,1511829.0,-0.009552002
43770,7.190614,343.28668,297.98587,7.190614,343.27817,3.618642,3.483671,294.2691,261.38602,343.2824,0.014444989,343.2867,343.27817,0.9992932,1.0,0.3771146,0.33392805,1224319.1,234011.97,343.14954,343.14954,-4145.8916,1.0,2626200.0,2748093.6794598447,1368110.8,1367853.6,1224319.1,234011.97,7.102313,2735964.5,1458331.1,1458338.2,0.009094238
43785,7.1906147,343.2846,297.76776,7.1906147,343.2761,3.6186423,3.483671,294.28516,261.40616,343.28128,0.014444989,343.28455,343.276,0.9992932,1.0,0.36350158,0.3211668,1180123.9,225069.08,343.1495,343.1495,-4145.8916,1.0,2627100.0,2761257.6280091787,1374635.2,1374378.1,1180123.9,225069.08,7.102313,2749013.5,1405193.0,1405200.1,0.025146484
43800,7.1906147,343.27692,297.56122,7.1906147,343.26852,3.6186423,3.4836712,294.29865,261.45,343.27487,0.014444989,343.2768,343.2684,0.9992932,1.0,0.3505204,0.30903023,1137979.9,216563.94,343.14948,343.14948,-4145.8916,1.0,2628000.0,2773399.565363121,1380640.8,1380387.2,1137979.9,216563.94,7.1023135,2761028.0,1354543.8,1354550.9,0.038635254
43815,7.1906137,343.2267,297.37646,7.1906137,343.2216,3.6186419,3.4836707,294.3044,261.53656,343.25107,0.014444987,343.22485,343.21982,0.9992932,1.0,0.33966687,0.29889333,1102743.5,209460.14,343.14944,343.14944,-4145.892,1.0,2628900.0,2783163.856923994,1384704.1,1384549.2,1102743.5,209460.14,7.1023126,2769253.5,1312203.6,1312210.8,0.044403076
43830,7.1906133,343.22238,297.218,7.1906137,343.21655,3.6186419,3.4836705,294.31274,261.6779,343.2074,0.014444987,343.22342,343.2176,0.9992932,1.0,0.3336904,0.2934754,1083340.6,205663.34,343.1494,343.1494,-4145.892,1.0,2629800.0,2790129.084498784,1389359.2,1389183.2,1083340.6,205663.34,7.102312,2778542.5,1289004.0,1289011.1,0.052734375
43845,7.190615,343.27658,297.065,7.190615,343.2694,3.6186426,3.4836714,294.3219,261.8553,343.26663,0.01444499,343.27667,343.26947,0.9992932,1.0,0.322147,0.28259557,1045864.44,198038.9,343.14938,343.14938,-4145.892,1.0,2630700.0,2803004.7442976525,1395616.6,1395400.1,1045864.44,198038.9,7.102314,2791016.8,1243903.4,1243910.5,0.06188965
43860,7.1906157,343.2156,296.92532,7.1906157,343.20917,3.618643,3.4836717,294.32474,262.05,343.229,0.014444991,343.2151,343.20862,0.9992932,1.0,0.31286153,0.27398524,1015718.75,192004.9,343.14935,343.14935,-4145.892,1.0,2631600.0,2809196.2400143812,1397993.6,1397799.2,1015718.75,192004.9,7.102315,2795793.0,1207723.6,1207730.8,0.06472778
43875,7.190616,343.20358,296.80133,7.190616,343.1999,3.6186433,3.483672,294.32574,262.4299,343.20987,0.014444992,343.203,343.19937,0.9992932,1.0,0.30653772,0.2681977,995188.1,187949.08,343.14932,343.14932,-4145.892,1.0,2632500.0,2815558.071761643,1401375.2,1401263.8,995188.1,187949.08,7.102315,2802639.0,1183137.2,1183144.4,0.06573486
43890,7.1906176,343.20798,296.69452,7.1906176,343.204,3.6186442,3.4836729,294.32236,263.0076,343.20755,0.014444996,343.20715,343.2033,0.9992932,1.0,0.30084637,0.26293427,976710.94,184260.56,343.1493,343.1493,-4145.892,1.0,2633400.0,2821898.2325036223,1404734.0,1404614.2,976710.94,184260.56,7.102317,2809348.2,1160971.5,1160978.6,0.062347412
43905,7.1906166,343.06845,296.6324,7.1906166,343.07098,3.6186438,3.4836724,294.30988,263.5315,343.0997,0.014444994,343.06732,343.06992,0.9992932,1.0,0.30371556,0.26570138,986025.94,186199.7,343.14926,343.14926,-4145.892,1.0,2634300.0,2819124.366336803,1402396.6,1402473.1,986025.94,186199.7,7.102316,2804869.8,1172225.6,1172232.8,0.049865723
43920,7.1906147,343.0833,296.61713,7.1906147,343.0886,3.6186426,3.4836714,294.3011,263.75,343.07074,0.01444499,343.0844,343.08966,0.9992932,1.0,0.31204402,0.27357888,1013064.7,191720.14,343.14923,343.14923,-4145.892,1.0,2635200.0,2818292.329414362,1403305.9,1403465.4,1013064.7,191720.14,7.102314,2806771.2,1204784.9,1204792.0,0.04107666
43935,7.1906176,343.1956,296.61356,7.190618,343.19452,3.6186442,3.4836729,294.30283,263.5806,343.1669,0.014444996,343.19684,343.1957,0.9992932,1.0,0.31179664,0.2731786,1012261.5,191439.64,343.1492,343.1492,-4145.892,1.0,2636100.0,2824344.024892071,1406805.0,1406772.9,1012261.5,191439.64,7.102317,2813578.0,1203701.1,1203708.2,0.042816162
43950,7.1906185,343.1901,296.60184,7.190619,343.18704,3.6186447,3.4836733,294.30203,263.21634,343.19797,0.0144449975,343.18945,343.1864,0.9992932,1.0,0.30655664,0.2681951,995249.6,187947.27,343.14917,343.14917,-4145.892,1.0,2637000.0,2826940.1509089447,1406993.2,1406901.1,995249.6,187947.27,7.102318,2813894.5,1183196.9,1183204.0,0.042022705
43965,7.1906195,343.15576,296.5845,7.1906195,343.15448,3.618645,3.4836738,294.29926,262.8189,343.16174,0.014444999,343.15546,343.15417,0.9992932,1.0,0.3048781,0.26673448,989800.06,186923.67,343.14914,343.14914,-4145.892,1.0,2637900.0,2825794.454967081,1406480.0,1406441.4,989800.06,186923.67,7.102319,2812921.5,1176723.8,1176730.9,0.039245605
43980,7.19062,343.14386,296.56854,7.19062,343.14413,3.6186454,3.483674,294.2953,262.55,343.14642,0.014445,343.14374,343.144,0.9992932,1.0,0.3051022,0.26696876,990527.7,187087.86,343.1491,343.1491,-4145.892,1.0,2638800.0,2825833.518047284,1406602.8,1406611.0,990527.7,187087.86,7.1023197,2813213.8,1177615.5,1177622.6,0.03527832
43995,7.190616,343.18927,296.54584,7.1906166,343.18677,3.6186433,3.4836721,294.29977,262.4014,343.16782,0.014444993,343.19055,343.188,0.9992932,1.0,0.30370075,0.26566947,985977.75,186177.33,343.14908,343.14908,-4145.892,1.0,2639700.0,2828507.4347114516,1408659.1,1408583.6,985977.75,186177.33,7.1023154,2817242.8,1172155.1,1172162.2,0.039764404
44010,7.190616,343.22748,296.50388,7.190616,343.2226,3.6186433,3.4836721,294.30435,262.26282,343.22186,0.014444993,343.2275,343.2226,0.9992932,1.0,0.29641074,0.25879207,962310.5,181357.75,343.14905,343.14905,-4145.892,1.0,2640600.0,2834332.1594395265,1411080.2,1410932.8,962310.5,181357.75,7.1023154,2822013.0,1143668.2,1143675.4,0.04434204
44025,7.190617,343.21555,296.44537,7.190617,343.2101,3.6186438,3.4836724,294.3075,262.14282,343.21686,0.014444995,343.2153,343.20987,0.9992932,1.0,0.289259,0.25219482,939091.94,176734.52,343.14902,343.14902,-4145.892,1.0,2641500.0,2837578.1523081968,1412486.9,1412322.9,939091.94,176734.52,7.102316,2824809.8,1115826.5,1115833.6,0.04748535
44040,7.190618,343.19553,296.3803,7.190618,343.19156,3.6186442,3.4836729,294.3083,262.05,343.19876,0.014444996,343.19522,343.19128,0.9992932,1.0,0.28395402,0.24733719,921869.2,173330.34,343.149,343.149,-4145.892,1.0,2642400.0,2840427.748191428,1413847.4,1413727.6,921869.2,173330.34,7.102317,2827575.0,1095199.5,1095206.6,0.04827881
44055,7.190619,343.17154,296.31924,7.190619,343.16937,3.618645,3.4836736,294.30618,262.01932,343.177,0.014444998,343.17114,343.169,0.9992932,1.0,0.28082654,0.24449126,911715.6,171335.97,343.14896,343.14896,-4145.892,1.0,2643300.0,2842812.991916986,1414967.4,1414902.0,911715.6,171335.97,7.102319,2829869.5,1083051.6,1083058.8,0.046173096
44070,7.190619,343.0398,296.28918,7.1906195,343.04663,3.618645,3.4836736,294.2915,262.04456,343.0968,0.014444998,343.0371,343.044,0.9992932,1.0,0.284498,0.24793275,923635.25,173747.7,343.14893,343.14893,-4145.892,1.0,2644200.0,2839771.0254737833,1411896.5,1412103.0,923635.25,173747.7,7.102319,2823999.5,1097383.0,1097390.1,0.03149414
44085,7.1906195,343.13934,296.28363,7.1906195,343.14206,3.618645,3.4836736,294.2894,262.0725,343.09567,0.014444998,343.14145,343.14426,0.9992932,1.0,0.2919443,0.25501007,947809.94,178707.38,343.1489,343.1489,-4145.892,1.0,2645100.0,2840039.4887326173,1415070.8,1415152.8,947809.94,178707.38,7.102319,2830223.5,1126517.2,1126524.4,0.029388428
44100,7.190619,343.12442,296.29495,7.1906195,343.1259,3.618645,3.4836736,294.28372,262.05,343.1418,0.014444998,343.1239,343.12527,0.9992932,1.0,0.29211044,0.25487724,948349.44,178614.31,343.14886,343.14886,-4145.892,1.0,2646000.0,2842152.016859029,1414278.0,1414322.4,948349.44,178614.31,7.102319,2828600.5,1126963.8,1126970.9,0.023712158
44115,7.1906195,343.15198,296.30817,7.1906195,343.15204,3.6186452,3.4836738,294.2821,261.85358,343.14386,0.014444999,343.15234,343.1524,0.9992932,1.0,0.2929679,0.25578138,951133.1,179247.9,343.14883,343.14883,-4145.892,1.0,2646900.0,2841474.5617646985,1414711.2,1414713.1,951133.1,179247.9,7.102319,2829424.5,1130381.0,1130388.1,0.022094727
44130,7.19062,343.14682,296.31912,7.19062,343.1471,3.6186454,3.483674,294.27927,261.5,343.1505,0.014445,343.14658,343.14685,0.9992932,1.0,0.29272595,0.2555012,950347.7,179051.56,343.1488,343.1488,-4145.892,1.0,2647800.0,2841213.687555586,1414224.8,1414233.0,950347.7,179051.56,7.1023197,2828457.8,1129399.2,1129406.4,0.019256592
44145,7.190621,343.1294,296.33084,7.190621,343.1305,3.618646,3.4836745,294.27518,261.14642,343.1342,0.014445002,343.12915,343.13028,0.9992932,1.0,0.29407758,0.25678617,954735.75,179952.05,343.14877,343.14877,-4145.892,1.0,2648700.0,2839512.551864095,1413344.8,1413377.9,954735.75,179952.05,7.1023207,2826722.5,1134687.8,1134694.9,0.015167236
44160,7.1906214,343.11545,296.3485,7.1906214,343.11777,3.6186461,3.4836748,294.26993,260.95,343.1198,0.014445003,343.11526,343.11758,0.9992932,1.0,0.2969868,0.25949952,964180.7,181853.53,343.14874,343.14874,-4145.892,1.0,2649600.0,2837568.690023136,1412390.0,1412460.0,964180.7,181853.53,7.1023207,2824850.0,1146034.2,1146041.4,0.009918213
44175,7.1906223,343.0337,296.39105,7.1906223,343.04193,3.6186469,3.4836755,294.25204,260.9967,343.0799,0.014445005,343.0308,343.03918,0.9992932,1.0,0.30340725,0.26544526,985025.0,186020.22,343.1487,343.1487,-4145.892,1.0,2650500.0,2832566.379694299,1408636.2,1408885.1,985025.0,186020.22,7.1023226,2817521.5,1171045.2,1171052.4,-0.007965088
44190,7.1906204,342.95474,296.48904,7.190621,342.96603,3.618646,3.4836745,294.23376,261.18167,342.96008,0.014445001,342.9551,342.96646,0.9992932,1.0,0.32189733,0.28288785,1045053.8,198243.73,343.14868,343.14868,-4145.892,1.0,2651400.0,2819351.6998876818,1403292.2,1403633.4,1045053.8,198243.73,7.1023207,2806925.5,1243297.5,1243304.6,-0.026245117
44205,7.1906185,343.02164,296.633,7.1906185,343.03204,3.6186447,3.4836733,294.22266,261.37582,343.00732,0.0144449975,343.02267,343.033,0.9992932,1.0,0.33754787,0.29738638,1095864.0,208404.1,343.14865,343.14865,-4145.892,1.0,2652300.0,2813483.6623613182,1400964.8,1401279.0,1095864.0,208404.1,7.102318,2802243.8,1304268.1,1304275.2,-0.037353516
44220,7.190617,343.0819,296.79108,7.190617,343.087,3.6186438,3.4836726,294.2182,261.45,343.06903,0.014444994,343.08282,343.08783,0.9992932,1.0,0.34651613,0.3056387,1124979.9,214187.19,343.14862,343.14862,-4145.892,1.0,2653200.0,2807635.994032944,1398010.5,1398164.5,1124979.9,214187.19,7.1023164,2796175.0,1339167.0,1339174.1,-0.041809082
44235,7.1906223,343.15097,296.92007,7.1906223,343.15244,3.6186466,3.4836752,294.219,261.35565,343.13898,0.014445005,343.15115,343.15265,0.9992932,1.0,0.34848562,0.30737597,1131373.9,215404.66,343.1486,343.1486,-4145.892,1.0,2654100.0,2804055.568738738,1396201.4,1396245.6,1131373.9,215404.66,7.1023216,2792447.0,1346778.5,1346785.6,-0.041015625
44250,7.190623,343.09485,297.02637,7.190623,343.09726,3.618647,3.4836757,294.21478,261.18558,343.11227,0.014445006,343.09402,343.09644,0.9992932,1.0,0.3515876,0.31025037,1141444.5,217419.0,343.14856,343.14856,-4145.892,1.0,2655000.0,2795987.0358337243,1391296.5,1391369.2,1141444.5,217419.0,7.1023226,2782665.8,1358863.5,1358870.6,-0.04522705
44265,7.190623,343.07687,297.12534,7.190623,343.081,3.618647,3.4836755,294.21036,261.0227,343.07977,0.014445006,343.0769,343.08102,0.9992932,1.0,0.35859758,0.3169148,1164202.8,222089.33,343.14853,343.14853,-4145.892,1.0,2655900.0,2788010.8957262165,1387764.8,1387889.1,1164202.8,222089.33,7.1023226,2775654.0,1386292.1,1386299.2,-0.0496521
44280,7.190623,343.0838,297.22406,7.190623,343.08813,3.6186469,3.4836755,294.2068,260.95,343.084,0.014445006,343.0839,343.08823,0.9992932,1.0,0.3653211,0.3231947,1186031.0,226490.2,343.1485,343.1485,-4145.892,1.0,2656800.0,2782278.7393258354,1384992.4,1385123.2,1186031.0,226490.2,7.1023226,2770115.5,1412521.2,1412528.4,-0.053222656
44295,7.190625,343.0482,297.3369,7.190625,343.05414,3.6186483,3.4836767,294.19714,261.03595,343.0665,0.014445011,343.04727,343.05325,0.9992932,1.0,0.37334865,0.33070865,1212092.8,231755.86,343.14847,343.14847,-4145.892,1.0,2657700.0,2774370.1465685945,1380509.0,1380688.8,1212092.8,231755.86,7.102325,2761197.8,1443848.6,1443855.8,-0.06286621
44310,7.1906233,343.0432,297.47076,7.1906238,343.0491,3.6186473,3.483676,294.19113,261.22083,343.04022,0.014445007,343.04373,343.04962,0.9992932,1.0,0.38452455,0.34129187,1248375.8,239172.42,343.14844,343.14844,-4145.892,1.0,2658600.0,2764654.758408142,1376316.1,1376494.0,1248375.8,239172.42,7.1023235,2752810.0,1487548.1,1487555.2,-0.068878174
44325,7.1906223,343.0825,297.6081,7.1906223,343.08734,3.6186466,3.4836752,294.18918,261.39532,343.07526,0.014445005,343.08304,343.08786,0.9992932,1.0,0.3923939,0.34861958,1273924.0,244307.6,343.1484,343.1484,-4145.892,1.0,2659500.0,2758448.269156406,1373354.6,1373501.1,1273924.0,244307.6,7.1023216,2746855.8,1518231.6,1518238.8,-0.0708313
44340,7.190621,343.11185,297.72897,7.190621,343.11453,3.618646,3.4836745,294.19064,261.45,343.1064,0.014445002,343.11224,343.11487,0.9992932,1.0,0.39692345,0.35281533,1288629.4,247247.9,343.14838,343.14838,-4145.892,1.0,2660400.0,2753004.410203994,1370590.4,1370671.5,1288629.4,247247.9,7.1023207,2741262.0,1535877.2,1535884.4,-0.069366455
44355,7.190621,343.1289,297.8243,7.190621,343.1304,3.618646,3.4836745,294.19336,261.36588,343.1269,0.014445001,343.129,343.1305,0.9992932,1.0,0.39930052,0.35501105,1296346.6,248786.64,343.14835,343.14835,-4145.892,1.0,2661300.0,2748462.574078019,1368226.4,1368271.5,1296346.6,248786.64,7.1023207,2736498.0,1545133.2,1545140.4,-0.06665039
44370,7.190621,343.12796,297.8964,7.190621,343.12918,3.618646,3.4836745,294.1959,261.22565,343.1293,0.014445002,343.12793,343.12915,0.9992932,1.0,0.4012492,0.3568328,1302673.1,250063.3,343.14832,343.14832,-4145.892,1.0,2662200.0,2744235.8424678785,1366020.8,1366057.6,1302673.1,250063.3,7.1023207,2732078.5,1552736.4,1552743.5,-0.06411743
44385,7.190621,343.12454,297.95508,7.190621,343.12592,3.618646,3.4836745,294.198,261.0726,343.1261,0.014445002,343.1245,343.12585,0.9992932,1.0,0.40353173,0.35898587,1310083.5,251572.14,343.1483,343.1483,-4145.892,1.0,2663100.0,2740481.0588173633,1364145.2,1364186.8,1310083.5,251572.14,7.1023207,2728332.0,1561655.6,1561662.8,-0.06201172
44400,7.190621,343.12146,298.00793,7.1906214,343.12302,3.618646,3.4836745,294.19962,260.95,343.12302,0.014445002,343.12143,343.123,0.9992932,1.0,0.40612832,0.36143234,1318513.4,253286.58,343.1483,343.1483,-4145.892,1.0,2664000.0,2737087.3120563203,1362455.9,1362503.0,1318513.4,253286.58,7.1023207,2724959.0,1571800.0,1571807.1,-0.060394287
44415,7.1906214,343.11536,298.0612,7.1906214,343.11722,3.6186461,3.4836748,294.20032,260.80063,343.11798,0.014445003,343.11526,343.11716,0.9992932,1.0,0.409211,0.36433715,1328521.5,255322.23,343.14825,343.14825,-4145.892,1.0,2664900.0,2733551.178252833,1360663.4,1360719.6,1328521.5,255322.23,7.1023207,2721383.0,1583843.8,1583850.9,-0.059692383
44430,7.190621,343.11816,298.11496,7.190621,343.11993,3.618646,3.4836745,294.2019,260.6446,343.11755,0.014445002,343.1183,343.12006,0.9992932,1.0,0.41240114,0.367345,1338878.4,257430.1,343.14822,343.14822,-4145.892,1.0,2665800.0,2730262.7891096734,1359124.1,1359177.6,1338878.4,257430.1,7.1023207,2718301.8,1596308.5,1596315.6,-0.05810547
44445,7.1906204,343.1279,298.16498,7.1906204,343.12927,3.6186457,3.4836743,294.2043,260.64127,343.12607,0.014445001,343.12802,343.12943,0.9992932,1.0,0.41473526,0.36952713,1346456.2,258959.31,343.1482,343.1482,-4145.892,1.0,2666700.0,2727744.6123717367,1357907.5,1357948.9,1346456.2,258959.31,7.1023197,2715856.5,1605415.5,1605422.6,-0.05569458
44460,7.19062,343.1366,298.2077,7.19062,343.13745,3.6186454,3.483674,294.20743,260.95,343.1349,0.014445,343.13672,343.13754,0.9992932,1.0,0.41616386,0.3708546,1351094.2,259889.56,343.14816,343.14816,-4145.892,1.0,2667600.0,2725687.452234831,1356879.8,1356905.5,1351094.2,259889.56,7.1023197,2713785.2,1610983.8,1610990.9,-0.052581787
44475,7.190618,343.12457,298.24905,7.190618,343.12515,3.6186442,3.483673,294.21066,261.56754,343.12314,0.014444997,343.12518,343.1257,0.9992932,1.0,0.4183057,0.3728779,1358047.8,261307.45,343.14813,343.14813,-4145.892,1.0,2668500.0,2722465.1906036455,1355267.4,1355284.9,1358047.8,261307.45,7.1023173,2710552.2,1619355.2,1619362.4,-0.049346924
44490,7.1906166,343.19202,298.26514,7.1906166,343.19135,3.6186435,3.4836721,294.21808,262.3206,343.17914,0.014444993,343.19217,343.19153,0.9992932,1.0,0.41609105,0.3707479,1350857.9,259814.8,343.1481,343.1481,-4145.892,1.0,2669400.0,2724886.211298815,1356818.2,1356798.0,1350857.9,259814.8,7.102316,2713616.2,1610672.6,1610679.8,-0.041931152
44505,7.190615,343.21295,298.2444,7.190615,343.20868,3.6186426,3.4836714,294.232,263.11334,343.19745,0.01444499,343.21393,343.2096,0.9992932,1.0,0.41122866,0.36611995,1335071.9,256571.6,343.14807,343.14807,-4145.892,1.0,2670300.0,2727255.5654336656,1358077.0,1357948.0,1335071.9,256571.6,7.102314,2716025.0,1591643.5,1591650.6,-0.028015137
44520,7.190614,343.23212,298.18237,7.190614,343.2285,3.6186423,3.483671,294.24417,263.85,343.23828,0.014444989,343.23138,343.22778,0.9992932,1.0,0.40227002,0.35759902,1305987.2,250600.23,343.14804,343.14804,-4145.892,1.0,2671200.0,2733494.8420039383,1360528.4,1360418.8,1305987.2,250600.23,7.102313,2720947.0,1556587.5,1556594.6,-0.015838623
44535,7.1905484,344.3052,297.78098,7.190549,344.23758,3.6186059,3.4836361,294.42584,264.52124,343.74716,0.014444857,344.33618,344.26782,0.9992932,1.0,0.35350648,0.31215712,1147674.2,218755.22,343.148,343.148,-4145.891,1.0,2672100.0,2788694.9444515496,1405045.9,1403003.6,1147674.2,218755.22,7.102242,2808049.5,1366429.5,1366436.6,0.16583252
44550,7.190569,344.89307,296.9689,7.1905694,344.74234,3.6186168,3.4836466,294.5649,265.18832,344.9052,0.014444898,344.88574,344.73242,0.9992932,1.0,0.17893857,0.14779198,580931.94,103570.5,343.14798,343.14798,-4145.891,1.0,2673000.0,2908227.4205896226,1447328.4,1442776.5,580931.94,103570.5,7.1022635,2890105.0,684502.44,684509.56,0.30490112
44565,-0.042387918,342.02023,296.6458,-0.042387918,342.16556,0.0,0.0,294.64645,265.86124,344.42358,-8.515169e-05,341.68515,341.888,-3.0610887e-13,-3.0685567e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2673900.0,-17087.103134385463,-8077.974,-8103.846,0.0,0.0,0.0,-16181.82,0.0,0.0,0.3864441
44580,-0.04238792,342.2321,296.6458,-0.04238792,342.32993,-5.5e-44,-5.5e-44,294.6858,266.55,344.42358,-8.51517e-05,341.69614,341.8956,5.763473e-17,5.790141e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,2674800.0,-17087.10605446937,-8115.691,-8133.109,0.0,0.0,-1.1e-43,-16248.8,0.0,-1.1e-43,0.42578125
44595,-0.04238789,342.38922,296.6458,-0.04238789,342.45514,0.0,0.0,294.70544,267.25,344.42358,-8.5151645e-05,341.70752,341.90353,6.55062e-18,-8.765957e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30308,0.0,2675700.0,-17087.094374133736,-8143.6597,-8155.395,0.0,0.0,0.0,-16299.055,0.0,0.0,0.44543457
44610,-0.042387918,342.50974,296.6458,-0.042387918,342.55414,0.0,0.0,294.71613,267.95,344.42358,-8.515169e-05,341.71924,341.91183,9.0322357e-35,-1.4296088e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2676600.0,-17087.103134385463,-8165.1196,-8173.025,0.0,0.0,0.0,-16338.145,0.0,0.0,0.45611572
44625,-0.042387918,342.60522,296.6458,-0.042387918,342.63525,0.0,0.0,294.72134,268.65,344.42358,-8.515169e-05,341.73138,341.92053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2677500.0,-17087.103134385463,-8182.1196,-8187.466,0.0,0.0,0.0,-16369.586,0.0,0.0,0.46133423
44640,-0.042387918,342.68454,296.6458,-0.042387918,342.70483,0.0,0.0,294.72397,269.35,344.42358,-8.515169e-05,341.74387,341.92957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2678400.0,-17087.103134385463,-8196.24,-8199.853,0.0,0.0,0.0,-16396.094,0.0,0.0,0.46395874
