minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,260.95,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.04238848,293.15,293.13046,-0.04238848,293.15,0.0,0.0,293.11307,260.89532,293.14865,-8.515283e-05,293.15,293.15,3.0057122e-19,9.151409e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,900.0,-6.504961150000099,-3.47718,-3.47718,0.0,0.0,0.0,-6.95436,0.0,0.0,-1.1469421
30,12.855025,307.69232,293.22162,12.854861,293.3311,7.5754776,7.2668133,293.07782,260.86667,304.9846,0.025823874,307.99338,293.34564,0.9990122,0.656056,1.0,0.0,1623272.0,0.0,343.15,343.15,-4575.268,1800.0,1275814.9281503733,781289.25,5910.145,1623272.0,0.0,14.842291,787199.4,1623272.0,1623286.9,-1.18219
45,12.438438,295.94446,295.6295,12.988334,346.7256,6.946516,6.655089,293.11487,260.8797,320.14496,0.025539503,295.9507,346.84967,0.014509671,1.0,0.0,0.92927617,0.0,934364.0,343.15,343.15,-4221.715,2700.0,2629674.4697757275,16454.588,2787343.2,0.0,934364.0,13.601604,2803797.8,934364.0,934377.6,-1.1451416
60,12.427727,316.78333,299.88705,12.427727,354.81897,6.762173,6.4816527,293.26276,260.95,331.12543,0.024965651,316.95142,355.02863,0.9991724,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4218.6406,3600.0,3275522.55917758,881925.4,2867251.2,1623272.0,1005475.0,13.243826,3749176.5,2628747.0,2628760.2,-0.9972534
75,11.274561,325.30756,302.779,11.274561,343.63153,6.0373855,5.796318,293.5285,261.06116,340.57175,0.022649096,325.36874,342.9792,0.9991724,1.0,1.0,0.01264078,1623272.0,12709.988,343.15,343.15,-4209.218,4500.0,3595081.355287823,1066798.6,1934496.6,1623272.0,12709.988,11.833704,3001295.2,1635982.0,1635993.9,-0.73150635
90,9.548514,330.50198,304.14157,9.548515,344.63565,4.9844155,4.792968,293.8255,261.1839,334.97064,0.019181697,330.56216,344.83148,0.9991724,1.0,1.0,0.6142383,1623272.0,617601.3,343.15,343.15,-4186.3555,5400.0,2483686.339121107,1057151.8,1623965.1,1623272.0,617601.3,9.777384,2681117.0,2240873.2,2240883.0,-0.43450928
105,7.6686735,336.84155,302.76996,7.6686735,343.90167,3.898106,3.7522688,294.0904,261.3147,340.32144,0.015405347,336.94095,343.82886,0.9991724,1.0,1.0,0.31757814,1623272.0,319316.88,343.14996,343.14996,-4165.5664,6300.0,2429673.182233813,1097392.5,1324787.9,1623272.0,319316.88,7.650375,2422180.5,1942588.9,1942596.5,-0.1696167
120,7.919398,340.7703,301.26984,7.9193983,343.32727,4.028371,3.8770404,294.3209,261.45,341.0931,0.015909018,340.7399,343.33386,0.9991724,1.0,1.0,0.34587327,1623272.0,347766.94,343.14993,343.14993,-4155.857,7200.0,2660906.480756478,1313843.4,1398892.2,1623272.0,347766.94,7.9054112,2712735.5,1971039.0,1971046.9,0.06088257
135,7.181258,346.83865,299.68848,7.181258,344.61893,3.6235113,3.4885516,294.51114,261.59702,345.6678,0.014426194,346.85065,344.59247,0.9991724,1.0,0.7806168,0.197442,1267153.4,198523.0,343.1499,343.1499,-4157.9355,8100.0,2785887.043144157,1422109.9,1355160.1,1267153.4,198523.0,7.112063,2777270.0,1465676.4,1465683.5,0.25112915
150,8.637221,346.33417,298.1881,8.637221,344.0288,4.376123,4.209097,294.64572,261.75568,345.22565,0.01735103,346.22894,344.00824,0.9991724,1.0,0.4401688,0.1123505,714513.7,112965.62,343.14987,343.14987,-4101.793,9000.0,3427828.667480503,1746562.1,1662932.2,714513.7,112965.62,8.58522,3409494.5,827479.3,827487.9,0.38571167
165,-0.06287785,341.2135,297.2441,-0.06308911,342.4694,-5.990529e-26,-5.9838896e-26,294.72028,261.9115,344.3384,-0.00012652544,340.92352,342.3935,0.0013212685,0.0013251461,0.0,0.0,0.0,0.0,343.14987,343.14987,-98.97713,9900.0,-25026.233070446226,-11611.743,-11983.536,0.0,0.0,-1.1974418e-25,-23595.28,0.0,-1.1974418e-25,0.4602661
180,-0.042387918,341.63254,297.2478,-0.042387918,342.47086,4e-45,4e-45,294.74234,262.05,344.3353,-8.515169e-05,340.9587,342.39404,1.4863636e-14,1.491059e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,10800.0,-16840.234439039792,-7901.7812,-8051.0264,0.0,0.0,8e-45,-15952.808,0.0,8e-45,0.48233032
195,-0.042388033,341.92154,297.2478,-0.042388033,342.48657,-7e-45,-6e-45,294.73706,262.1075,344.3353,-8.515193e-05,340.99338,342.3949,-9.089912e-20,-9.392222e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,11700.0,-16840.281924315903,-7953.254,-8053.846,0.0,0.0,-1.3e-44,-16007.1,0.0,-1.3e-44,0.47705078
210,-0.04238802,342.13135,297.2478,-0.04238802,342.51178,0.0,0.0,294.7217,262.0784,344.3353,-8.515189e-05,341.0283,342.39603,1.4200869e-26,-1.9989416e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,12600.0,-16840.274729577097,-7990.603,-8058.331,0.0,0.0,0.0,-16048.934,0.0,0.0,0.46170044
225,-0.04238802,342.28735,297.2478,-0.04238802,342.54364,0.0,0.0,294.70068,262.0351,344.3353,-8.515189e-05,341.06342,342.39746,-7.7601044e-36,1.0923272e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,13500.0,-16840.274729577097,-8018.377,-8064.0034,0.0,0.0,0.0,-16082.381,0.0,0.0,0.44067383
240,-0.04238802,342.40738,297.2478,-0.04238802,342.58008,0.0,0.0,294.6829,262.05,344.3353,-8.515189e-05,341.0988,342.3992,7.31e-42,-1.029e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,14400.0,-16840.274729577097,-8039.7446,-8070.49,0.0,0.0,0.0,-16110.234,0.0,0.0,0.42288208
255,-0.04238802,342.50336,297.2478,-0.04238802,342.61972,0.0,0.0,294.65503,262.16647,344.3353,-8.515189e-05,341.1344,342.40125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,15300.0,-16840.274729577097,-8056.8315,-8077.548,0.0,0.0,0.0,-16134.379,0.0,0.0,0.39501953
270,-0.04238802,342.583,297.2478,-0.04238802,342.66153,0.0,0.0,294.63223,262.33408,344.3353,-8.515189e-05,341.17026,342.4036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,16200.0,-16840.274729577097,-8071.012,-8084.991,0.0,0.0,0.0,-16156.004,0.0,0.0,0.3722229
285,-0.04238802,342.65167,297.2478,-0.04238802,342.70462,0.0,0.0,294.6028,262.48465,344.3353,-8.515189e-05,341.20633,342.40625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,17100.0,-16840.274729577097,-8083.2363,-8092.6626,0.0,0.0,0.0,-16175.898,0.0,0.0,0.34280396
300,-0.04238802,342.7125,297.2478,-0.04238802,342.74823,0.0,0.0,294.5731,262.55,344.3353,-8.515189e-05,341.2426,342.40918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,18000.0,-16840.274729577097,-8094.0645,-8100.4263,0.0,0.0,0.0,-16194.49,0.0,0.0,0.31307983
315,-0.04238802,342.7675,297.2478,-0.04238802,342.7916,0.0,0.0,294.53973,262.55,344.3353,-8.515189e-05,341.27902,342.41238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,18900.0,-16840.274729577097,-8103.8545,-8108.147,0.0,0.0,0.0,-16212.002,0.0,0.0,0.27972412
330,-0.042388014,342.81772,297.2478,-0.042388014,342.834,0.0,0.0,294.50626,262.55,344.3353,-8.515189e-05,341.31552,342.41583,1.5335428e-23,9.243899e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,19800.0,-16840.274729577097,-8112.797,-8115.6978,0.0,0.0,0.0,-16228.494,0.0,0.0,0.24624634
345,-0.042388014,342.86368,297.2478,-0.042388014,342.8747,0.0,0.0,294.48166,262.55,344.3353,-8.515189e-05,341.35205,342.41953,-2.2352783e-28,-1.3473824e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,20700.0,-16840.274729577097,-8120.979,-8122.9404,0.0,0.0,0.0,-16243.92,0.0,0.0,0.22164917
360,-0.042388022,342.90543,297.2478,-0.042388022,342.91287,0.0,0.0,294.45175,262.55,344.3353,-8.51519e-05,341.3885,342.4234,-3.195332e-20,4.6767958e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30186,21600.0,-16840.27616852486,-8128.4126,-8129.7383,0.0,0.0,0.0,-16258.15,0.0,0.0,0.19174194
375,-0.04238797,342.94254,297.2478,-0.04238797,342.94757,0.0,0.0,294.42932,262.55,344.3353,-8.51518e-05,341.42474,342.42746,-1.0799676e-25,1.580677e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,22500.0,-16840.256023256206,-8135.0093,-8135.906,0.0,0.0,0.0,-16270.915,0.0,0.0,0.16931152
390,-0.04238793,342.9747,297.2478,-0.04238793,342.9781,0.0,0.0,294.40158,262.55,344.3353,-8.515172e-05,341.4607,342.4316,6.1192994e-23,-3.4242894e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,23400.0,-16840.240194830836,-8140.7275,-8141.3306,0.0,0.0,0.0,-16282.059,0.0,0.0,0.14157104
405,-0.042387918,343.00076,297.24783,-0.042387918,343.00305,0.0,0.0,294.37524,262.55,344.3353,-8.515169e-05,341.4961,342.43585,-2.3642052e-19,-2.0983162e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,24300.0,-16840.223524821864,-8145.36,-8145.767,0.0,0.0,0.0,-16291.127,0.0,0.0,0.115234375
420,-0.042387918,343.0202,297.25366,-0.042387918,343.0218,0.0,0.0,294.3449,262.55,344.32288,-8.5151696e-05,341.53088,342.4401,-1.555995e-20,4.9545234e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,25200.0,-16833.698260889207,-8147.7827,-8148.0654,0.0,0.0,0.0,-16295.848,0.0,0.0,0.0848999
435,-0.04238792,343.03226,297.35428,-0.04238792,343.0333,0.0,0.0,294.31955,262.60736,344.1157,-8.51517e-05,341.56482,342.4443,-4.6952145e-21,6.366876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,26100.0,-16723.618878430014,-8132.017,-8132.2017,0.0,0.0,0.0,-16264.219,0.0,0.0,0.059539795
450,-0.04238793,343.03586,298.02408,-0.04238793,343.03656,0.0,0.0,294.2846,262.75293,342.7936,-8.515172e-05,341.5977,342.44836,-8.03693e-19,4.6862217e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,27000.0,-16011.250488662654,-8013.4155,-8013.5405,0.0,0.0,0.0,-16026.956,0.0,0.0,0.024597168
465,-0.04238794,343.03,300.28375,-0.04238794,343.0305,0.0,0.0,294.25198,262.94705,338.34875,-8.515174e-05,341.62927,342.45224,1.781876e-18,-1.1559185e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,27900.0,-13613.464965027866,-7610.086,-7610.173,0.0,0.0,0.0,-15220.259,0.0,0.0,-0.008026123
480,-0.042387955,343.0133,303.52115,-0.042387955,343.0136,0.0,0.0,294.22256,263.15,331.6147,-8.515177e-05,341.65927,342.4558,-1.4080191e-18,-2.1250491e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,28800.0,-10047.300128694036,-7030.765,-7030.8193,0.0,0.0,0.0,-14061.584,0.0,0.0,-0.03744507
495,-0.04238798,342.98486,307.4352,-0.04238798,342.9851,0.0,0.0,294.18765,263.35373,322.88123,-8.515182e-05,341.68744,342.459,-5.7448965e-19,-4.1572572e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,29700.0,-5524.076187981342,-6328.8877,-6328.931,0.0,0.0,0.0,-12657.818,0.0,0.0,-0.07235718
510,-0.042388003,342.9438,311.17355,-0.042388003,342.94394,0.0,0.0,294.15942,263.59082,313.70035,-8.515186e-05,341.71347,342.46173,-1.4944878e-18,1.5131136e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,30600.0,-903.6772693133521,-5656.0425,-5656.07,0.0,0.0,0.0,-11312.112,0.0,0.0,-0.10058594
525,-0.042388033,342.88916,313.94556,-0.042388033,342.88925,0.0,0.0,294.12808,263.88248,305.72205,-8.515193e-05,341.73715,342.4639,-2.808982e-19,-8.672531e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,31500.0,2941.040769987069,-5152.8223,-5152.8384,0.0,0.0,0.0,-10305.66,0.0,0.0,-0.13192749
540,-0.042388067,342.81976,315.36682,-0.042388067,342.81982,0.0,0.0,294.09912,264.25,299.97775,-8.5151994e-05,341.7581,342.46536,-6.456327e-19,-7.4036846e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,32400.0,5503.721512598548,-4887.444,-4887.4546,0.0,0.0,0.0,-9774.898,0.0,0.0,-0.16088867
555,-0.0423881,342.73447,315.53644,-0.0423881,342.7345,0.0,0.0,294.0691,264.7461,296.6401,-8.515207e-05,341.77594,342.466,4.0359915e-19,2.278103e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,33300.0,6758.059198388233,-4842.0654,-4842.071,0.0,0.0,0.0,-9684.137,0.0,0.0,-0.19091797
570,-0.042388137,342.63232,314.90506,-0.042388137,342.63235,0.0,0.0,294.04114,265.34375,295.0497,-8.515214e-05,341.79034,342.46573,2.5017703e-19,-4.835325e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,34200.0,7101.046088361151,-4936.29,-4936.2954,0.0,0.0,0.0,-9872.586,0.0,0.0,-0.21887207
585,-0.042388175,342.5117,313.90237,-0.042388175,342.51172,0.0,0.0,294.0136,265.94452,294.42773,-8.515221e-05,341.80084,342.46436,4.844404e-19,8.1091245e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,35100.0,6964.896449641378,-5093.3257,-5093.331,0.0,0.0,0.0,-10186.656,0.0,0.0,-0.24639893
600,-0.04238821,342.37216,312.8056,-0.04238821,342.3722,0.0,0.0,293.98956,266.45,294.20416,-8.515228e-05,341.80707,342.46176,6.6882836e-19,-6.129838e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,36000.0,6652.611126746422,-5263.7485,-5263.754,0.0,0.0,0.0,-10527.502,0.0,0.0,-0.27044678
615,11.594316,340.8433,294.09418,0.099042766,341.535,6.51737,0.0,293.9686,266.875,332.23422,0.011745201,340.8955,341.219,0.9997652,3.783404e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4065.0652,36900.0,1881442.5537025386,2276500.8,19734.416,1623272.0,0.0,6.51737,2296235.2,1623272.0,1623278.5,-0.29141235
630,5.5734434,320.1874,294.52798,5.580932,344.39398,2.7504525,2.6490738,294.0344,267.3,342.69638,0.011203829,319.17554,344.26544,0.08626145,1.0,0.0,0.23989347,0.0,241206.89,343.15,343.15,-4138.791,37800.0,2266616.02244144,600647.7,1168854.8,0.0,241206.89,5.3995266,1769502.5,241206.89,241212.3,-0.22561646
645,5.5446115,305.04974,295.75372,5.5446115,344.4084,2.721163,2.6206646,294.1605,267.725,324.5592,0.011138388,306.8844,345.88016,0.99883384,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4119.5312,38700.0,1347555.8130328069,216479.84,1133039.0,1623272.0,1005475.0,5.3418274,1349518.9,2628747.0,2628752.2,-0.09951782
660,7.1906004,344.8439,296.36606,7.1906004,338.98477,3.622549,3.487503,294.2638,268.15,342.95862,0.014444961,345.14102,338.79245,0.9990147,1.0,0.974143,0.09784955,1581299.0,98385.27,343.1499,343.1499,-4150.6147,39600.0,2826716.4211203805,1464056.1,1287107.4,1581299.0,98385.27,7.110052,2751163.5,1679684.2,1679691.4,0.0037841797
675,7.43929,346.44586,296.25653,7.43929,346.05914,3.7574413,3.6169772,294.36923,268.575,346.0148,0.014944545,346.4177,346.08563,0.9990147,1.0,0.50915277,0.16237451,826493.4,163263.52,343.14987,343.14987,-4149.2153,40500.0,3123181.77673431,1568166.5,1556083.5,826493.4,163263.52,7.3744183,3124250.0,989756.9,989764.25,0.10922241
690,7.215951,345.37878,295.87936,7.215951,343.02243,3.6449227,3.5091617,294.44467,269.0,344.55225,0.014495887,345.3633,343.0183,0.9990147,1.0,0.24650966,0.051768027,400152.22,52051.457,343.14984,343.14984,-4160.8755,41400.0,2963337.685954002,1500178.6,1428764.6,400152.22,52051.457,7.154084,2928943.2,452203.7,452210.84,0.18466187
705,-0.042387903,341.16568,296.26193,-0.042387903,341.82104,-9.4536e-41,-9.4431e-41,294.4839,269.425,343.33102,-8.515166e-05,340.73846,341.71652,-5.7299516e-11,-5.7496334e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,42300.0,-16833.647412086706,-7994.1777,-8110.852,0.0,0.0,-1.88966e-40,-16105.029,0.0,-1.88966e-40,0.22387695
720,-0.042387873,341.4269,296.2667,-0.042387873,341.86823,7.264e-42,7.257e-42,294.4887,269.85,343.32654,-8.515161e-05,340.76575,341.7182,-1.4525622e-17,-1.4377648e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,43200.0,-16830.330338464526,-8039.8315,-8118.3984,0.0,0.0,1.4522e-41,-16158.23,0.0,1.4522e-41,0.22869873
735,-0.042387847,341.6164,296.2667,-0.042387847,341.9133,0.0,0.0,294.47934,270.20938,343.32654,-8.515155e-05,340.7934,341.72015,2.9018956e-20,-2.13968e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,44100.0,-16830.31883364183,-8073.56,-8126.418,0.0,0.0,0.0,-16199.979,0.0,0.0,0.21932983
750,-0.04238786,341.75696,296.2667,-0.04238786,341.95685,0.0,0.0,294.46445,270.475,343.32654,-8.515158e-05,340.82123,341.72238,1.1146192e-34,1.8802734e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303,45000.0,-16830.32458605318,-8098.5874,-8134.174,0.0,0.0,0.0,-16232.762,0.0,0.0,0.20443726
765,-0.04238786,341.865,296.2667,-0.04238786,341.9997,0.0,0.0,294.44586,270.70312,343.32654,-8.515158e-05,340.8494,341.72485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303,45900.0,-16830.32458605318,-8117.8203,-8141.802,0.0,0.0,0.0,-16259.622,0.0,0.0,0.18585205
780,-0.042392712,341.95126,296.2667,-0.042392712,342.04218,0.0,0.0,294.42905,270.95,343.32654,-8.516133e-05,340.87784,341.7276,1.9069607e-19,-6.853329e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30832,46800.0,-16832.251643854514,-8134.11,-8150.297,0.0,0.0,0.0,-16284.406,0.0,0.0,0.16903687
795,-0.042387918,342.02283,296.2667,-0.042387918,342.08444,0.0,0.0,294.40543,271.27655,343.32654,-8.515169e-05,340.90662,341.73062,2.9703387e-20,-2.9332075e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,47700.0,-16830.346157595734,-8145.93,-8156.8994,0.0,0.0,0.0,-16302.83,0.0,0.0,0.14541626
810,-0.042387918,342.08466,296.26694,-0.042387918,342.1264,0.0,0.0,294.38812,271.6375,343.3262,-8.515169e-05,340.93564,341.7339,-1.3667092e-18,-8.208519e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,48600.0,-16830.138787455075,-8156.894,-8164.3267,0.0,0.0,0.0,-16321.221,0.0,0.0,0.1281128
825,-0.042387918,342.13968,296.26877,-0.042387918,342.16788,0.0,0.0,294.36447,271.9297,343.32373,-8.5151696e-05,340.96494,341.73743,1.9772543e-18,-7.1137026e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,49500.0,-16828.601320680646,-8166.364,-8171.384,0.0,0.0,0.0,-16337.748,0.0,0.0,0.10446167
840,-0.042387918,342.18936,296.29413,-0.042387918,342.2085,0.0,0.0,294.34683,272.05,343.28894,-8.5151696e-05,340.99445,341.74118,-2.8842343e-19,6.22261e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,50400.0,-16807.08939530362,-8170.694,-8174.1006,0.0,0.0,0.0,-16344.795,0.0,0.0,0.08682251
855,-0.04238792,342.23477,296.41644,-0.04238792,342.24774,0.0,0.0,294.32385,272.05,343.11932,-8.51517e-05,341.0241,341.74518,-3.7478987e-19,-5.41907e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,51300.0,-16702.68540486397,-8157.0034,-8159.3125,0.0,0.0,0.0,-16316.316,0.0,0.0,0.06384277
870,-0.042387925,342.2763,296.97913,-0.042387925,342.28506,0.0,0.0,294.29724,272.05,342.33994,-8.515171e-05,341.05383,341.74936,-5.200697e-19,-5.4319317e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,52200.0,-16222.712147138818,-8064.2246,-8065.7837,0.0,0.0,0.0,-16130.008,0.0,0.0,0.037231445
885,-0.042387933,342.3138,298.64725,-0.042387933,342.31976,0.0,0.0,294.27844,272.05,340.01907,-8.515172e-05,341.0836,341.75372,-1.0861706e-19,-2.5989733e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,53100.0,-14796.104705949987,-7773.9287,-7774.988,0.0,0.0,0.0,-15548.916,0.0,0.0,0.018432617
900,-0.04238794,342.3472,301.6069,-0.04238794,342.3512,0.0,0.0,294.2561,272.05,335.81546,-8.515174e-05,341.1132,341.75824,9.089244e-19,-1.0553459e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,54000.0,-12234.256248777874,-7252.968,-7253.6797,0.0,0.0,0.0,-14506.647,0.0,0.0,-0.00390625
915,-0.04238795,342.3756,305.40076,-0.04238795,342.37833,0.0,0.0,294.23352,272.05,330.21976,-8.515176e-05,341.14258,341.76282,-2.0644135e-19,-3.6611262e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,54900.0,-8876.202685689494,-6582.6104,-6583.094,0.0,0.0,0.0,-13165.705,0.0,0.0,-0.026489258
930,-0.042387966,342.39865,309.88327,-0.042387966,342.4005,0.0,0.0,294.2099,272.05,323.30994,-8.515179e-05,341.17154,341.7675,-1.870072e-19,-1.2716537e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,55800.0,-4801.879635600637,-5788.696,-5789.0273,0.0,0.0,0.0,-11577.723,0.0,0.0,-0.050109863
945,-0.04238798,342.41537,314.42218,-0.04238798,342.41663,0.0,0.0,294.18753,272.05,315.88348,-8.515182e-05,341.19998,341.77213,8.071549e-19,5.5137874e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,56700.0,-522.6172151408193,-4983.615,-4983.838,0.0,0.0,0.0,-9967.453,0.0,0.0,-0.07247925
960,-0.042388003,342.42514,318.36685,-0.042388003,342.426,0.0,0.0,294.16092,272.05,308.86176,-8.515187e-05,341.22766,341.7767,2.0566737e-19,3.5761437e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,57600.0,3399.382320613853,-4283.088,-4283.24,0.0,0.0,0.0,-8566.328,0.0,0.0,-0.099090576
975,-0.04238803,342.42728,321.30435,-0.04238803,342.42786,0.0,0.0,294.13623,272.05,302.87622,-8.515192e-05,341.25446,341.78116,1.27845215e-20,-3.3865521e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,58500.0,6590.601259998463,-3760.5085,-3760.6118,0.0,0.0,0.0,-7521.12,0.0,0.0,-0.1237793
990,-0.042388055,342.4204,322.81058,-0.042388055,342.42078,0.0,0.0,294.11237,272.05,298.74466,-8.515197e-05,341.28006,341.7854,6.0325496e-19,2.0919545e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,59400.0,8606.893627207057,-3491.1353,-3491.2004,0.0,0.0,0.0,-6982.336,0.0,0.0,-0.14764404
1005,-0.042388093,342.40402,323.15082,-0.042388093,342.40427,0.0,0.0,294.08185,272.05,296.21332,-8.5152045e-05,341.30432,341.78937,-8.708658e-20,-5.927545e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,60300.0,9633.8895316876,-3427.6477,-3427.6912,0.0,0.0,0.0,-6855.339,0.0,0.0,-0.17816162
1020,-0.042388123,342.37686,322.667,-0.042388123,342.37704,0.0,0.0,294.05814,272.05,294.94928,-8.515211e-05,341.32693,341.793,-1.4115264e-18,-2.3747735e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,61200.0,9912.9312187908,-3508.9504,-3508.983,0.0,0.0,0.0,-7017.9336,0.0,0.0,-0.20187378
1035,-0.04238816,342.33817,321.7644,-0.04238816,342.3383,0.0,0.0,294.02902,271.9831,294.41046,-8.515218e-05,341.3477,341.79617,8.744967e-19,1.2566649e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,62100.0,9782.84145541588,-3662.7522,-3662.774,0.0,0.0,0.0,-7325.5264,0.0,0.0,-0.23098755
1050,-0.042388197,342.28625,320.70844,-0.042388197,342.28632,0.0,0.0,294.00006,271.8216,294.21188,-8.5152256e-05,341.36612,341.79877,1.5482533e-19,-1.2848273e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,63000.0,9476.212818104868,-3841.5085,-3841.5193,0.0,0.0,0.0,-7683.028,0.0,0.0,-0.25994873
1065,12.000872,335.90543,294.10428,0.105804965,341.14804,6.132151,0.0,293.97125,271.6243,333.1765,0.012160352,336.48526,340.87796,0.9997421,-7.435636e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-3674.2498,63900.0,1995555.0265661997,2106930.8,20905.348,1623272.0,0.0,6.132151,2127836.0,1623272.0,1623278.1,-0.28875732
1080,5.7461524,337.4435,294.33157,5.7461524,345.9646,2.8444097,2.7395546,294.01282,271.45,343.37817,0.011543257,335.60382,345.8965,0.9997421,1.0,0.0,0.26583412,0.0,267289.56,343.15,343.15,-4146.5825,64800.0,2377861.586797064,1040456.6,1246103.1,0.0,267289.56,5.5839643,2286559.8,267289.56,267295.16,-0.24719238
1095,4.7313633,304.5165,295.54724,4.946592,342.5955,2.363073,2.2762256,294.13028,271.3106,326.2757,0.009720863,304.37228,342.66788,0.014669978,1.0,0.0,0.28197923,0.0,283523.06,343.14996,343.14996,-4132.991,65700.0,1254569.7882823674,178234.86,977459.6,0.0,283523.06,4.6392984,1155694.5,283523.06,283527.7,-0.12973022
1110,7.2947955,340.3038,296.3826,7.2947955,345.72113,3.6686158,3.5315092,294.23822,271.1798,345.41214,0.014654275,340.6503,345.17252,0.9990227,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4137.707,66600.0,3017667.990256996,1345664.0,1511640.9,1623272.0,10054.75,7.2001247,2857305.0,1633326.8,1633334.0,-0.02178955
1125,7.25424,347.52792,296.3974,7.25424,344.7366,3.6602104,3.5237238,294.33426,271.05908,345.18616,0.014572805,347.46027,344.86588,0.9990227,1.0,0.5743858,0.22481653,932384.4,226047.4,343.1499,343.1499,-4154.0913,67500.0,2986153.9537779437,1557835.0,1472789.6,932384.4,226047.4,7.183934,3030624.5,1158431.8,1158438.9,0.07424927
1140,7.9926624,345.48654,296.0601,7.9926624,343.42603,4.0357776,3.8834233,294.41235,270.95,344.89618,0.016056197,345.45984,343.38687,0.9990227,1.0,0.32317734,0.059786327,524604.7,60113.656,343.14987,343.14987,-4119.849,68400.0,3293311.860892402,1659205.6,1590035.8,524604.7,60113.656,7.919201,3249241.5,584718.4,584726.3,0.15234375
1155,-0.040897075,340.60318,296.19983,-0.040893395,341.86047,-1.0431845e-27,-1.0420119e-27,294.46283,271.05804,343.13327,-8.215309e-05,340.28845,341.79172,-5.109801e-06,-5.11409e-06,0.0,0.0,0.0,0.0,343.14984,343.14984,-63.951275,69300.0,-16194.0547164241,-7627.062,-7842.319,0.0,0.0,-2.0851963e-27,-15469.381,0.0,-2.0851963e-27,0.20281982
1170,-0.0423874,340.99786,296.4701,-0.0423874,341.8445,-1.0738148e-36,-1.0725999e-36,294.46753,271.43253,342.89017,-8.5150656e-05,340.32227,341.79184,-1.4448889e-13,-1.4503104e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,70200.0,-16601.339058528498,-7927.1494,-8077.8755,0.0,0.0,-2.1464147e-36,-16005.025,0.0,-2.1464147e-36,0.20751953
1185,-0.042387746,341.2767,296.50253,-0.042387746,341.84726,0.0,0.0,294.45807,271.84076,342.85675,-8.5151354e-05,340.35626,341.79224,-2.5068527e-18,-2.6035497e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,71100.0,-16577.922449812155,-7971.0796,-8072.6553,0.0,0.0,0.0,-16043.734,0.0,0.0,0.19805908
1200,-0.042387918,341.4783,296.53867,-0.042387918,341.86252,0.0,0.0,294.43152,272.05,342.81647,-8.5151696e-05,340.39044,341.7929,7.503831e-22,-2.7737654e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,72000.0,-16550.659823140635,-8000.57,-8068.9717,0.0,0.0,0.0,-16069.541,0.0,0.0,0.17150879
1215,-0.04238792,341.62735,296.66965,-0.04238792,341.88644,0.0,0.0,294.4092,271.96948,342.6658,-8.51517e-05,340.42477,341.79388,2.4060495e-19,-7.3490127e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,72900.0,-16449.933902860626,-8003.7866,-8049.913,0.0,0.0,0.0,-16053.699,0.0,0.0,0.14920044
1230,-0.042387925,341.74152,297.15598,-0.042387925,341.9162,0.0,0.0,294.378,271.75314,342.09515,-8.515171e-05,340.4593,341.7951,-3.8659865e-19,2.6742863e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,73800.0,-16071.921273572,-7937.5317,-7968.6304,0.0,0.0,0.0,-15906.162,0.0,0.0,0.11798096
1245,-0.042387933,341.83182,299.15057,-0.042387933,341.94992,0.0,0.0,294.34503,271.53522,339.73206,-8.5151725e-05,340.49396,341.79663,-6.9660886e-20,1.8298022e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,74700.0,-14513.449433535541,-7598.5127,-7619.538,0.0,0.0,0.0,-15218.051,0.0,0.0,0.08502197
1260,-0.042387944,341.9063,302.9159,-0.042387944,341.98605,0.0,0.0,294.3124,271.45,335.18243,-8.515175e-05,340.52878,341.79843,-2.0641756e-19,-2.640992e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,75600.0,-11539.719647231994,-6941.439,-6955.6353,0.0,0.0,0.0,-13897.074,0.0,0.0,0.05239868
1275,-0.042387955,341.96967,308.04028,-0.042387955,342.02353,0.0,0.0,294.2845,271.56766,328.81003,-8.515177e-05,340.56372,341.80048,1.0078086e-18,3.4489334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,76500.0,-7428.038162796024,-6040.4277,-6050.017,0.0,0.0,0.0,-12090.445,0.0,0.0,0.024475098
1290,-0.042387977,342.02484,314.0325,-0.042387977,342.06134,0.0,0.0,294.2462,271.78793,321.07928,-8.515181e-05,340.59875,341.8028,1.5987599e-18,5.193254e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,77400.0,-2520.194808693432,-4983.4624,-4989.9604,0.0,0.0,0.0,-9973.423,0.0,0.0,-0.013824463
1305,-0.042388,342.0738,320.13766,-0.042388,342.09854,0.0,0.0,294.21106,271.98923,312.80405,-8.515186e-05,340.6338,341.80533,3.0056148e-19,4.3120948e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,78300.0,2622.779260781094,-3905.28,-3909.686,0.0,0.0,0.0,-7814.966,0.0,0.0,-0.048950195
1320,-0.04238803,342.11758,325.09085,-0.04238803,342.1343,0.0,0.0,294.1789,272.05,305.56238,-8.5151914e-05,340.6688,341.80804,2.57348e-19,-9.585581e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,79200.0,6984.124780902601,-3031.2646,-3034.242,0.0,0.0,0.0,-6065.507,0.0,0.0,-0.08111572
1335,-0.042388063,342.15652,328.32666,-0.042388063,342.16782,0.0,0.0,294.1408,271.94632,300.10287,-8.515199e-05,340.70364,341.81097,-1.7999636e-18,-2.632193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,80100.0,10093.907929338286,-2462.129,-2464.1392,0.0,0.0,0.0,-4926.268,0.0,0.0,-0.11920166
1350,-0.0423881,342.1905,329.67557,-0.0423881,342.19812,0.0,0.0,294.10776,271.77353,296.82074,-8.515206e-05,340.73825,341.81403,1.1775213e-18,-7.7411987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,81000.0,11750.15634256793,-2228.032,-2229.3901,0.0,0.0,0.0,-4457.422,0.0,0.0,-0.1522522
1365,-0.04238814,342.21927,329.67804,-0.04238814,342.22443,0.0,0.0,294.06857,271.58896,295.17743,-8.515215e-05,340.7725,341.81717,3.0251313e-19,1.0873186e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,81900.0,12338.764417911463,-2232.7175,-2233.6357,0.0,0.0,0.0,-4466.3535,0.0,0.0,-0.19143677
1380,-0.042388186,342.242,328.92468,-0.042388186,342.2455,0.0,0.0,294.0283,271.45,294.51678,-8.5152235e-05,340.8062,341.82037,-5.3760345e-20,-1.9252205e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,82800.0,12305.619463010764,-2370.888,-2371.5127,0.0,0.0,0.0,-4742.4004,0.0,0.0,-0.23171997
1395,26.364582,336.24927,294.16684,0.4503268,341.6088,3.6639893,0.0,293.98764,271.41125,328.6985,0.026933793,336.46936,341.327,0.9996995,-1.6011014e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-547.02985,83700.0,3906286.5416123034,4659839.5,89730.414,1623272.0,0.0,3.6639893,4749570.0,1623272.0,1623275.6,-0.27236938
1410,5.9520454,342.60825,294.25574,5.9520454,345.89026,2.9707282,2.8613846,294.00027,271.4438,340.8862,0.011956868,342.3724,345.99268,0.9996995,0.99999994,0.7405765,0.32107908,1202157.0,322836.97,343.15,343.15,-4172.1426,84600.0,2341727.957270922,1208744.6,1290790.4,1202157.0,322836.97,5.832113,2499535.0,1524994.0,1524999.9,-0.2597351
1425,5.0362525,305.88354,295.41028,5.267519,341.96222,2.5261958,2.4332504,294.10623,271.4794,328.31433,0.010349454,305.66687,341.9899,0.014594394,1.0,0.0,0.27961364,0.0,281144.53,343.14996,343.14996,-4135.1514,85500.0,1430263.7662945017,221533.25,1029895.56,0.0,281144.53,4.959446,1251428.8,281144.53,281149.5,-0.15377808
1440,6.9376574,336.38016,296.46298,6.9376574,353.22522,3.463668,3.3344812,294.21463,271.45,344.0314,0.013936833,336.64832,352.4298,0.99902374,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4124.013,86400.0,2784403.061120429,1163113.0,1653947.1,1623272.0,10054.75,6.798149,2817060.0,1633326.8,1633333.5,-0.04537964
1455,8.086975,348.08017,296.60028,8.086975,342.9849,4.111303,3.9563367,294.31262,271.07224,343.63113,0.016245658,347.9602,343.14395,0.99902374,1.0,0.72962785,0.28925973,1184384.4,290843.44,343.1499,343.1499,-4144.831,87300.0,3208997.9789905897,1748529.8,1575467.1,1184384.4,290843.44,8.067639,3323997.0,1475227.8,1475235.9,0.052612305
1470,7.298848,345.72623,296.27832,7.298848,344.00574,3.6892252,3.551676,294.4011,270.34387,345.87048,0.014662416,345.7076,343.93066,0.99902374,1.0,0.39081982,0.062266003,634406.9,62606.91,343.14987,343.14987,-4159.563,88200.0,3053991.8289130353,1515833.6,1463091.8,634406.9,62606.91,7.240901,2978925.5,697013.8,697021.06,0.14108276
1485,7.0650992,341.50766,295.8464,7.0650992,342.4217,3.562367,3.4298782,294.4619,269.6186,343.78604,0.014192846,341.2545,342.32925,0.99902374,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4160.698,89100.0,2857679.406155921,1354925.4,1382047.9,0.0,0.0,6.992245,2736973.2,0.0,6.992245,0.2019043
1500,-0.042387918,340.86267,296.52454,-0.042387918,341.92255,-2.95045e-40,-2.94713e-40,294.48303,269.25,342.8987,-8.5151696e-05,340.2548,341.8899,1.393189e-12,1.3992496e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,90000.0,-16585.12692630687,-7893.485,-8082.174,0.0,0.0,-5.89757e-40,-15975.658,0.0,-5.89757e-40,0.22302246
1515,-0.042387795,341.18927,296.54486,-0.042387795,341.90314,7.5302e-41,7.5216e-41,294.4823,269.38718,342.87854,-8.515145e-05,340.29053,341.88968,-1.3642179e-16,-1.368391e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,90900.0,-16570.595616871666,-7947.988,-8075.0767,0.0,0.0,1.50518e-40,-16023.064,0.0,1.50518e-40,0.22229004
1530,-0.042387918,341.4226,296.55164,-0.042387918,341.90344,0.0,0.0,294.4557,269.77982,342.871,-8.5151696e-05,340.3264,341.88977,-1.7779346e-20,-3.6834391e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,91800.0,-16565.524989230697,-7988.3457,-8073.948,0.0,0.0,0.0,-16062.294,0.0,0.0,0.19567871
1545,-0.042387918,341.5931,296.58115,-0.042387918,341.91718,0.0,0.0,294.4295,270.18256,342.83676,-8.5151696e-05,340.36237,341.89014,-1.0538476e-19,-7.1590683e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,92700.0,-16542.72518602795,-8013.446,-8071.139,0.0,0.0,0.0,-16084.585,0.0,0.0,0.16949463
1560,-0.042387925,341.72128,296.8703,-0.042387925,341.94003,0.0,0.0,294.3892,270.35,342.4957,-8.515171e-05,340.39847,341.8908,7.321063e-19,5.135324e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,93600.0,-16317.338440843532,-7984.788,-8023.732,0.0,0.0,0.0,-16008.52,0.0,0.0,0.12918091
1575,-0.042387933,341.82126,298.7091,-0.042387933,341.96896,0.0,0.0,294.35236,270.25055,340.31595,-8.5151725e-05,340.4347,341.89172,-3.9515426e-19,-1.9209357e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,94500.0,-14880.156398416311,-7675.2266,-7701.5225,0.0,0.0,0.0,-15376.749,0.0,0.0,0.09234619
1590,-0.042387944,341.90204,302.79742,-0.042387944,342.00183,0.0,0.0,294.31308,270.07507,335.37613,-8.515175e-05,340.47104,341.89294,4.0880233e-19,7.9983945e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,95400.0,-11651.361258747573,-6961.7695,-6979.535,0.0,0.0,0.0,-13941.305,0.0,0.0,0.05307007
1605,-0.042387962,341.9694,308.81512,-0.042387962,342.03705,0.0,0.0,294.27478,269.91208,327.8833,-8.515179e-05,340.50745,341.8944,-3.6433767e-19,5.906276e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,96300.0,-6819.495289838517,-5902.4355,-5914.481,0.0,0.0,0.0,-11816.916,0.0,0.0,0.014770508
1620,-0.04238799,342.0273,315.67743,-0.04238799,342.07324,0.0,0.0,294.236,269.85,319.00797,-8.5151834e-05,340.5439,341.89615,-6.126194e-20,-3.22974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,97200.0,-1191.1252092862146,-4691.058,-4699.235,0.0,0.0,0.0,-9390.293,0.0,0.0,-0.024017334
1635,-0.04238802,342.07834,322.16055,-0.04238802,342.10934,0.0,0.0,294.19693,269.8939,310.16635,-8.515189e-05,340.58035,341.8981,3.4056316e-19,-9.8841395e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,98100.0,4289.581678800314,-3545.957,-3551.477,0.0,0.0,0.0,-7097.434,0.0,0.0,-0.063079834
1650,-0.04238805,342.1234,326.9201,-0.04238805,342.14438,0.0,0.0,294.16113,269.99088,303.0449,-8.515196e-05,340.61673,341.90024,-2.989599e-19,-5.2194156e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,99000.0,8538.68899287793,-2706.642,-2710.3748,0.0,0.0,0.0,-5417.0166,0.0,0.0,-0.09887695
1665,-0.04238809,342.16327,329.50848,-0.04238809,342.17743,0.0,0.0,294.12344,270.14243,298.32935,-8.515204e-05,340.65295,341.9026,3.5750007e-19,-8.0803636e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,99900.0,11150.862080289859,-2252.931,-2255.452,0.0,0.0,0.0,-4508.383,0.0,0.0,-0.13656616
1680,-0.042388126,342.19794,330.21347,-0.042388126,342.2075,0.0,0.0,294.08725,270.35,295.8393,-8.515211e-05,340.68887,341.9051,-7.2167724e-19,-8.262575e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,100800.0,12293.541317410161,-2133.5962,-2135.2969,0.0,0.0,0.0,-4268.893,0.0,0.0,-0.17276001
1695,36.487137,338.40903,294.21188,0.7416171,341.62692,9.162749,0.0,293.93356,270.725,332.03278,0.03739381,338.403,341.39725,0.9996889,-1.0154979e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-941.4178,101700.0,5939922.240526358,6773034.0,147687.97,1623272.0,0.0,9.162749,6920722.0,1623272.0,1623281.1,-0.32644653
1710,6.8364086,341.51956,294.39236,6.836409,357.4139,3.443772,3.3160744,293.88635,271.25555,340.37933,0.013733437,341.48462,358.61798,0.9996889,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4168.073,102600.0,2652548.449321364,1353159.2,1809532.5,1623272.0,1005475.0,6.7598467,3162691.8,2628747.0,2628753.8,-0.37365723
1725,6.347482,303.1878,296.3842,6.635717,335.72592,3.2389183,3.118847,293.9551,271.75833,322.4998,0.013040761,303.07407,335.90244,0.014529335,1.0,0.0,0.39887267,0.0,401056.5,343.14996,343.14996,-4143.65,103500.0,1430382.734395357,181380.6,1096454.6,0.0,401056.5,6.357765,1277835.2,401056.5,401062.84,-0.30490112
1740,8.050834,332.5576,298.0732,8.050834,353.95413,4.045592,3.8923454,294.02386,272.05,342.36295,0.016173055,332.5155,353.06296,0.99920106,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4095.917,104400.0,3008461.342324813,1166037.4,1889529.5,1623272.0,10054.75,7.9379373,3055567.0,1633326.8,1633334.8,-0.23614502
1755,7.3758473,339.6,298.5438,7.3758473,341.2632,3.741716,3.602281,293.98782,272.1022,337.95032,0.014817097,339.75357,341.55774,0.99920106,1.0,1.0,0.47029483,1623272.0,472869.7,343.1499,343.1499,-4171.607,105300.0,2452339.289955154,1271862.2,1323386.1,1623272.0,472869.7,7.343997,2595248.5,2096141.8,2096149.1,-0.27218628
1770,7.2797866,341.65817,299.0138,7.2797866,344.2412,3.693331,3.5559194,294.02252,272.0642,342.77316,0.014624124,341.71902,344.18124,0.99920106,1.0,1.0,0.28522402,1623272.0,286785.62,343.14987,343.14987,-4176.897,106200.0,2687758.307201295,1303856.2,1382833.0,1623272.0,286785.62,7.2492504,2686689.2,1910057.6,1910064.9,-0.2374878
1785,8.032247,342.00598,299.36884,8.032247,342.93503,4.111133,3.9568362,294.07285,272.0191,342.2772,0.016135717,341.94034,342.93512,0.99920106,1.0,1.0,0.3320986,1623272.0,333916.84,343.14984,343.14984,-4177.3594,107100.0,2907899.7217252096,1438382.8,1469724.6,1623272.0,333916.84,8.067969,2908107.5,1957188.9,1957197.0,-0.1871643
1800,7.62045,344.02838,299.40207,7.62045,343.58286,3.85406,3.709637,294.13623,272.05,344.1332,0.015308471,344.00403,343.55145,0.99920106,1.0,0.92371845,0.2638113,1499446.2,265255.66,343.1498,343.1498,-4145.8364,108000.0,2876014.5931386207,1428304.9,1414045.4,1499446.2,265255.66,7.563697,2842350.2,1764701.9,1764709.5,-0.1237793
1815,8.054589,343.85388,299.2724,8.054589,343.29633,4.0717373,3.917935,294.14392,272.16968,342.88812,0.016180601,343.85123,343.31607,0.99920106,1.0,0.90036833,0.28127012,1461542.8,282810.1,343.14978,343.14978,-4121.7236,108900.0,2964060.1383198374,1508159.1,1489297.4,1461542.8,282810.1,7.989672,2997456.5,1744352.9,1744360.9,-0.11608887
1830,7.5094986,343.72736,299.1311,7.509499,343.3296,3.792128,3.6501875,294.16992,272.3142,343.17755,0.015085585,343.73053,343.3335,0.99920106,1.0,0.8850102,0.26765093,1436612.2,269116.34,343.14975,343.14975,-4144.7617,109800.0,2790759.089306539,1406561.1,1394015.6,1436612.2,269116.34,7.4423156,2800576.8,1705728.6,1705736.1,-0.09008789
1845,7.2355633,343.4256,298.96124,7.2355633,343.22845,3.6638985,3.5275521,294.19647,272.45163,343.13434,0.0145352855,343.46033,343.24417,0.99920106,1.0,0.8762012,0.268168,1422312.9,269636.22,343.14972,343.14972,-4170.7544,110700.0,2696687.9473726293,1351243.5,1345252.5,1422312.9,269636.22,7.1914506,2696496.0,1691949.1,1691956.4,-0.0635376
1860,7.466627,344.52246,298.76572,7.4666276,343.65225,3.7721772,3.6311152,294.22125,272.55,343.26022,0.014999462,344.5331,343.67084,0.99920106,1.0,0.83529395,0.25370637,1355909.2,255095.4,343.1497,343.1497,-4148.9062,111600.0,2803053.4453694145,1434923.9,1407634.4,1355909.2,255095.4,7.4032927,2842558.2,1611004.6,1611012.0,-0.038757324
1875,7.2491775,342.76514,298.63644,7.249178,342.8337,3.6705713,3.533943,294.2026,272.56024,342.9755,0.014562635,342.70184,342.81412,0.99920106,1.0,0.8172764,0.24910837,1326661.9,250472.25,343.14966,343.14966,-4169.7993,112500.0,2711912.2574528093,1343566.2,1345654.1,1326661.9,250472.25,7.2045145,2689220.5,1577134.1,1577141.4,-0.057403564
1890,9.111609,342.80203,298.66656,9.11161,343.12006,4.619612,4.44152,294.1894,272.5091,342.7721,0.018304015,342.71964,343.0988,0.99920106,1.0,0.873994,0.2720595,1418730.0,273549.03,343.14963,343.14963,-4080.3926,113400.0,3390694.6927487524,1689009.5,1701180.2,1418730.0,273549.03,9.061132,3390189.8,1692279.0,1692288.0,-0.070617676
1905,7.2285657,344.18033,298.7881,7.2285657,343.6157,3.6542976,3.5182145,294.18448,272.47842,343.144,0.014521228,344.22885,343.64243,0.99920106,1.0,0.8910832,0.27272886,1446470.4,274222.06,343.1496,343.1496,-4163.8403,114300.0,2705230.620493637,1378107.4,1360965.1,1446470.4,274222.06,7.172512,2739072.5,1720692.5,1720699.6,-0.075531006
1920,8.552462,344.18045,298.91556,8.552462,343.55255,4.360804,4.1951637,294.1889,272.55,343.0956,0.01718076,344.0419,343.52753,0.99920106,1.0,0.90456814,0.2799172,1468360.1,281449.75,343.14957,343.14957,-4133.9434,115200.0,3187996.8780481247,1625930.4,1603376.0,1468360.1,281449.75,8.555967,3229306.5,1749809.9,1749818.4,-0.07110596
1935,7.7871704,342.55884,298.9262,7.7871704,342.63092,3.953019,3.8047237,294.23367,272.7,342.73993,0.01564339,342.63168,342.65076,0.99920106,1.0,0.89493585,0.27348584,1452724.2,274983.16,343.14954,343.14954,-4153.6187,116100.0,2878659.486083143,1427053.8,1429411.4,1452724.2,274983.16,7.757743,2856465.0,1727707.4,1727715.1,-0.02633667
1950,7.3501105,343.82224,298.7235,7.350111,343.49332,3.7102942,3.5717573,294.27884,272.85,343.81296,0.014765396,343.7976,343.4761,0.99920106,1.0,0.8084379,0.23625125,1312314.5,237544.73,343.1495,343.1495,-4151.2544,117000.0,2796206.8297958523,1392218.6,1382064.8,1312314.5,237544.73,7.2820516,2774283.5,1549859.2,1549866.5,0.018829346
1965,7.1824427,343.93784,298.37338,7.1824427,343.3905,3.6288998,3.4938233,294.31735,273.0,343.39926,0.014428573,343.98126,343.4129,0.99920106,1.0,0.7604429,0.22972575,1234405.8,230983.5,343.14948,343.14948,-4163.6626,117900.0,2728568.507684577,1374509.1,1357998.1,1234405.8,230983.5,7.122723,2732507.2,1465389.2,1465396.4,0.05734253
1980,7.3316317,343.28458,297.97345,7.3316317,343.0925,3.7113523,3.5730054,294.34644,273.15,343.56848,0.014728274,343.33194,343.09894,0.99920106,1.0,0.6960681,0.20341466,1129907.9,204528.36,343.14944,343.14944,-4164.4717,118800.0,2820451.743624244,1395258.9,1389344.2,1129907.9,204528.36,7.284358,2784603.0,1334436.2,1334443.5,0.08642578
1995,7.491644,343.6952,297.58472,7.4916444,343.3954,3.7876613,3.6460128,294.3667,273.3,343.71942,0.015049717,343.66937,343.38373,0.99920106,1.0,0.63001597,0.18334804,1022687.3,184351.88,343.1494,343.1494,-4150.927,119700.0,2916119.9167981637,1450861.6,1441428.4,1022687.3,184351.88,7.433674,2892290.0,1207039.2,1207046.6,0.10668945
2010,7.1906505,343.70175,297.2365,7.1906505,343.3399,3.6196601,3.484669,294.37967,273.45,343.55984,0.014445062,343.68698,343.33554,0.99920106,1.0,0.5790096,0.1692827,939890.06,170209.53,343.14938,343.14938,-4147.096,120600.0,2810402.3574784435,1403284.2,1392356.2,939890.06,170209.53,7.104329,2795640.5,1110099.6,1110106.8,0.119659424
2025,7.1906137,343.31552,296.93823,7.1906137,343.17572,3.6186452,3.483674,294.38672,273.6,343.23077,0.014444988,343.31708,343.178,0.99920106,1.0,0.5595033,0.16627997,908226.0,167190.34,343.14935,343.14935,-4145.896,121500.0,2808519.910311543,1400620.9,1396398.9,908226.0,167190.34,7.1023192,2797019.8,1075416.4,1075423.5,0.12670898
2040,7.190615,343.3859,296.68964,7.190615,343.23468,3.6186426,3.4836714,294.38928,273.75,343.30563,0.01444499,343.3862,343.23422,0.99920106,1.0,0.5376344,0.15805416,872726.8,158919.5,343.14932,343.14932,-4145.892,122400.0,2828143.9995616325,1410254.2,1405687.5,872726.8,158919.5,7.102314,2815941.8,1031646.3,1031653.44,0.12927246
2055,7.190616,343.34995,296.48505,7.190616,343.20523,3.6186433,3.483672,294.3886,274.00626,343.28766,0.014444993,343.34903,343.20496,0.99920106,1.0,0.5157354,0.15164901,837178.75,152479.3,343.1493,343.1493,-4145.892,123300.0,2839466.2858447875,1415347.5,1410977.0,837178.75,152479.3,7.102315,2826324.5,989658.06,989665.2,0.12860107
2070,7.190617,343.29852,296.318,7.190617,343.1927,3.6186438,3.4836724,294.38583,274.375,343.25296,0.014444994,343.2979,343.19254,0.99920106,1.0,0.4993248,0.14694731,810539.94,147751.84,343.14926,343.14926,-4145.892,124200.0,2847496.294972473,1418839.8,1415643.5,810539.94,147751.84,7.102316,2834483.2,958291.75,958298.9,0.12582397
2085,7.1906176,343.26993,296.1816,7.1906176,343.1849,3.618644,3.4836726,294.3818,274.70624,343.23154,0.014444995,343.2696,343.1848,0.99920106,1.0,0.4864916,0.14317027,789708.2,143954.12,343.14923,343.14923,-4145.892,125100.0,2854470.9670799193,1422095.1,1419527.5,789708.2,143954.12,7.102317,2841622.5,933662.3,933669.44,0.121795654
2100,7.1906176,343.25302,296.0692,7.1906176,343.1802,3.618644,3.4836729,294.37723,274.85,343.21915,0.014444996,343.2528,343.18015,0.99920106,1.0,0.47564873,0.13994135,772107.25,140707.53,343.1492,343.1492,-4145.892,126000.0,2860538.4195943996,1424979.0,1422780.0,772107.25,140707.53,7.102317,2847759.0,912814.75,912821.9,0.11721802
2115,7.190617,343.24878,295.97406,7.1906176,343.17978,3.618644,3.4836726,294.3733,274.85,343.21378,0.014444995,343.24887,343.1798,0.99920106,1.0,0.46573454,0.1369364,756013.8,137686.12,343.14917,343.14917,-4145.892,126900.0,2865985.2607082995,1427724.5,1425640.8,756013.8,137686.12,7.102317,2853365.2,893699.94,893707.06,0.11328125
2130,7.190617,343.26178,295.88986,7.190617,343.18475,3.6186438,3.4836726,294.37024,274.85,343.22076,0.014444995,343.262,343.1848,0.99920106,1.0,0.4549236,0.13353147,738464.75,134262.55,343.14914,343.14914,-4145.892,127800.0,2871517.4538843087,1430660.0,1428333.8,738464.75,134262.55,7.1023164,2858993.8,872727.3,872734.44,0.11022949
2145,7.190617,343.27283,295.8115,7.190617,343.18762,3.6186438,3.4836724,294.36774,274.85,343.2288,0.014444995,343.27295,343.18765,0.99920106,1.0,0.44283757,0.12974595,718845.8,130456.31,343.1491,343.1491,-4145.892,128700.0,2876758.9662274416,1433360.4,1430787.1,718845.8,130456.31,7.102316,2864147.5,849302.1,849309.25,0.10772705
2160,7.190617,343.27478,295.7365,7.190617,343.1875,3.6186438,3.4836724,294.36536,274.85,343.23114,0.014444994,343.27478,343.1875,0.99920106,1.0,0.43028912,0.12589279,698476.25,126582.055,343.14908,343.14908,-4145.892,129600.0,2881450.4061216214,1435683.9,1433048.0,698476.25,126582.055,7.102316,2868732.0,825058.3,825065.44,0.10534668
2175,7.190621,343.17032,295.6726,7.1906214,343.14523,3.6186461,3.4836748,294.35342,274.85,343.18933,0.014445002,343.16757,343.14413,0.99920106,1.0,0.42243773,0.12395256,685731.3,124631.195,343.14905,343.14905,-4145.892,130500.0,2882792.5432913387,1434459.8,1433702.2,685731.3,124631.195,7.1023207,2868162.0,810362.5,810369.6,0.09341431
2190,7.190621,343.0662,295.62872,7.1906214,343.1191,3.6186461,3.4836748,294.3423,274.85,343.0995,0.014445002,343.06583,343.11926,0.99920106,1.0,0.42841214,0.12675902,695429.44,127453.03,343.14902,343.14902,-4145.892,131400.0,2880004.2276218734,1432640.4,1434238.6,695429.44,127453.03,7.1023207,2866879.0,822882.5,822889.6,0.08227539
2205,7.1906204,343.0876,295.60364,7.1906204,343.13345,3.6186457,3.4836743,294.3332,274.85,343.10406,0.014445001,343.08817,343.13367,0.99920106,1.0,0.4357405,0.12878874,707325.3,129493.87,343.149,343.149,-4145.892,132300.0,2881803.6718550273,1434044.0,1435429.2,707325.3,129493.87,7.1023197,2869473.2,836819.2,836826.3,0.07318115
2220,7.19062,343.1247,295.59155,7.19062,343.1437,3.6186454,3.483674,294.3262,274.85,343.12836,0.014445,343.12518,343.14383,0.99920106,1.0,0.43937567,0.12964346,713226.2,130353.26,343.14896,343.14896,-4145.892,133200.0,2884010.439473775,1435529.6,1436103.8,713226.2,130353.26,7.1023197,2871633.5,843579.44,843586.56,0.06619263
2235,7.1906157,343.2525,295.5771,7.1906157,343.19238,3.618643,3.483672,294.3302,274.639,343.18704,0.014444992,343.25552,343.19357,0.99920106,1.0,0.4356292,0.12789528,707144.6,128595.516,343.14893,343.14893,-4145.892,134100.0,2888446.7393746492,1439825.5,1438009.9,707144.6,128595.516,7.102315,2877835.5,835740.1,835747.25,0.07019043
2250,7.1906166,343.35184,295.54636,7.1906166,343.21466,3.6186435,3.4836721,294.33353,274.14572,343.2785,0.014444993,343.35205,343.21442,0.99920106,1.0,0.41718227,0.12127976,677200.25,121943.766,343.1489,343.1489,-4145.892,135000.0,2895860.2116211466,1443753.8,1439610.9,677200.25,121943.766,7.102316,2883364.5,799144.0,799151.1,0.073516846
2265,7.190617,343.3142,295.5009,7.190617,343.19476,3.6186438,3.4836726,294.3348,273.57956,343.2638,0.014444995,343.31335,343.1945,0.99920106,1.0,0.3988855,0.116036616,647499.6,116671.92,343.14886,343.14886,-4145.892,135900.0,2897726.867070247,1443990.6,1440383.4,647499.6,116671.92,7.1023164,2884374.0,764171.56,764178.7,0.074798584
2280,7.190618,343.26157,295.44742,7.190618,343.18,3.6186442,3.4836729,294.33383,273.15,343.22897,0.014444997,343.2609,343.1798,0.99920106,1.0,0.38590083,0.112450615,626422.0,113066.28,343.14883,343.14883,-4145.892,136800.0,2898858.4892074526,1444015.8,1441552.1,626422.0,113066.28,7.102317,2885568.0,739488.25,739495.4,0.07382202
2295,7.1906185,343.22256,295.3928,7.1906185,343.16888,3.6186447,3.4836733,294.33112,272.8801,343.20187,0.0144449975,343.22205,343.16876,0.99920106,1.0,0.3772288,0.1100691,612344.94,110671.734,343.1488,343.1488,-4145.892,137700.0,2900528.702616975,1444487.8,1442866.5,612344.94,110671.734,7.102318,2887354.2,723016.7,723023.8,0.07110596
2310,7.190619,343.19547,295.34204,7.190619,343.1614,3.618645,3.4836736,294.32742,272.6717,343.1823,0.014444998,343.19516,343.16135,0.99920106,1.0,0.37173998,0.10858786,603435.1,109182.375,343.14877,343.14877,-4145.892,138600.0,2902421.092731913,1445202.1,1444173.5,603435.1,109182.375,7.102319,2889375.5,712617.5,712624.6,0.06741333
2325,7.1906195,343.1796,295.29788,7.1906195,343.15726,3.618645,3.4836736,294.32324,272.55243,343.17075,0.014444998,343.1794,343.1572,0.99920106,1.0,0.3682051,0.10761916,597697.0,108208.375,343.14874,343.14874,-4145.892,139500.0,2904398.463493533,1446056.6,1445381.9,597697.0,108208.375,7.102319,2891438.5,705905.4,705912.5,0.06323242
2340,7.1906195,343.1698,295.26114,7.1906195,343.15454,3.6186452,3.4836738,294.31894,272.55,343.16364,0.014444999,343.16968,343.1545,0.99920106,1.0,0.36584213,0.10696745,593861.25,107553.09,343.1487,343.1487,-4145.892,140400.0,2906196.4289655862,1446870.4,1446409.5,593861.25,107553.09,7.102319,2893280.0,701414.4,701421.5,0.058929443
