minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2355,7.1906195,343.1645,295.23132,7.1906195,343.1532,3.6186452,3.4836738,294.31476,272.75168,343.1596,0.014444999,343.16443,343.15317,0.99920106,1.0,0.3641374,0.10648668,591094.06,107069.695,343.14868,343.14868,-4145.892,141300.0,2907760.921850695,1447610.5,1447269.5,591094.06,107069.695,7.102319,2894880.0,698163.75,698170.9,0.054748535
2370,7.1906195,343.1597,295.20746,7.19062,343.1517,3.6186452,3.4836738,294.31055,273.12262,343.15652,0.014444999,343.15964,343.15167,0.99920106,1.0,0.3628942,0.10613897,589076.0,106720.08,343.14865,343.14865,-4145.892,142200.0,2909021.773513132,1448186.5,1447945.1,589076.0,106720.08,7.102319,2896131.5,695796.06,695803.2,0.05053711
2385,7.1906195,343.15524,295.1886,7.19062,343.15036,3.6186452,3.4836738,294.30655,273.50723,343.15347,0.014444999,343.15518,343.15033,0.99920106,1.0,0.36211047,0.10593168,587803.75,106511.66,343.14862,343.14862,-4145.892,143100.0,2909980.8354237666,1448621.5,1448474.1,587803.75,106511.66,7.102319,2897095.5,694315.4,694322.5,0.046539307
2400,7.19062,343.15253,295.17395,7.19062,343.14966,3.6186452,3.4836738,294.30273,273.75,343.15146,0.014444999,343.1525,343.14966,0.99920106,1.0,0.36165297,0.10581124,587061.1,106390.555,343.1486,343.1486,-4145.892,144000.0,2910747.3443639264,1448982.0,1448895.4,587061.1,106390.555,7.102319,2897877.5,693451.7,693458.8,0.04272461
2415,7.1906195,343.152,295.16238,7.19062,343.14963,3.6186452,3.4836738,294.29935,273.83624,343.15073,0.014444999,343.152,343.14963,0.99920106,1.0,0.36132193,0.10571622,586523.75,106295.016,343.14856,343.14856,-4145.892,144900.0,2911404.616522759,1449315.5,1449243.8,586523.75,106295.016,7.102319,2898559.2,692818.75,692825.9,0.03933716
2430,7.19062,343.1517,295.1532,7.19062,343.14948,3.6186452,3.483674,294.2961,273.86,343.15076,0.014444999,343.15167,343.14948,0.99920106,1.0,0.36097947,0.10561088,585967.9,106189.1,343.14853,343.14853,-4145.892,145800.0,2911963.760725484,1449583.8,1449516.5,585967.9,106189.1,7.1023192,2899100.2,692157.0,692164.1,0.036102295
2445,7.19062,343.15036,295.14578,7.19062,343.149,3.6186452,3.4836738,294.2932,273.82874,343.14978,0.014444999,343.15036,343.149,0.99920106,1.0,0.36077544,0.10556014,585636.7,106138.086,343.1485,343.1485,-4145.892,146700.0,2912354.421079044,1449767.2,1449725.8,585636.7,106138.086,7.102319,2899493.0,691774.75,691781.9,0.033203125
2460,7.19062,343.146,295.13992,7.19062,343.14737,3.6186454,3.483674,294.29004,273.75,343.148,0.014445,343.14587,343.1473,0.99920106,1.0,0.36079836,0.10558471,585673.9,106162.79,343.14847,343.14847,-4145.892,147600.0,2912602.705961882,1449812.4,1449853.9,585673.9,106162.79,7.1023197,2899666.2,691836.7,691843.8,0.030029297
2475,7.1906304,342.87878,295.1518,7.1906304,343.03952,3.6186512,3.4836795,294.2632,273.49146,343.0453,0.014445021,342.87137,343.0365,0.99920106,1.0,0.37228447,0.11017229,604318.94,110775.48,343.14844,343.14844,-4145.892,148500.0,2905654.55383354,1441386.0,1446240.4,604318.94,110775.48,7.1023307,2887626.5,715094.44,715101.56,0.0032043457
2490,7.190629,342.62894,295.20523,7.190629,342.98148,3.6186504,3.4836788,294.23984,273.06052,342.81332,0.014445018,342.62878,342.98224,0.99920106,1.0,0.41924888,0.1270022,680555.0,127697.53,343.1484,343.1484,-4145.892,149400.0,2888339.013916493,1432226.4,1442873.2,680555.0,127697.53,7.1023293,2875099.5,808252.5,808259.6,-0.02017212
2505,7.1906266,342.74527,295.30606,7.1906266,343.03735,3.618649,3.4836774,294.22327,272.67435,342.86447,0.014445013,342.74768,343.03802,0.99920106,1.0,0.46507663,0.14001672,754945.8,140783.31,343.14838,343.14838,-4145.892,150300.0,2885323.885316836,1432694.0,1441515.1,754945.8,140783.31,7.1023264,2874209.0,895729.1,895736.25,-0.036743164
2520,7.190624,342.8862,295.4449,7.190624,343.07523,3.6186478,3.4836762,294.21368,272.55,342.95935,0.014445009,342.88797,343.07574,0.99920106,1.0,0.49600524,0.14861612,805151.44,149429.8,343.14835,343.14835,-4145.892,151200.0,2882656.835408511,1432757.1,1438465.9,805151.44,149429.8,7.102324,2871223.0,954581.25,954588.4,-0.046325684
2535,7.190625,342.91266,295.60654,7.1906257,343.07416,3.6186483,3.483677,294.20264,272.75717,342.99945,0.0144450115,342.9121,343.07376,0.99920106,1.0,0.5189538,0.15539224,842403.1,156243.02,343.14832,343.14832,-4145.892,152100.0,2875282.9783188817,1428674.5,1433551.9,842403.1,156243.02,7.1023254,2862226.5,998646.1,998653.25,-0.057373047
2550,7.1906233,342.93277,295.77518,7.1906233,343.0837,3.6186473,3.4836757,294.19736,273.12347,342.99765,0.014445007,342.93384,343.08423,0.99920106,1.0,0.54219633,0.1627092,880132.1,163600.03,343.1483,343.1483,-4145.892,153000.0,2864941.5812767986,1424188.4,1428746.9,880132.1,163600.03,7.102323,2852935.2,1043732.1,1043739.25,-0.06265259
2565,7.1906214,343.0261,295.9303,7.1906214,343.1174,3.6186461,3.4836748,294.1969,273.50305,343.05508,0.014445003,343.0275,343.1178,0.99920106,1.0,0.5578934,0.1669211,905612.7,167834.98,343.1483,343.1483,-4145.892,153900.0,2859014.282640487,1422321.8,1425079.2,905612.7,167834.98,7.1023207,2847401.0,1073447.6,1073454.8,-0.06311035
2580,7.1906204,343.1024,296.0563,7.1906204,343.13818,3.6186457,3.4836743,294.19992,273.75,343.10922,0.014445001,343.10327,343.13843,0.99920106,1.0,0.5648551,0.16856655,916913.44,169489.45,343.14825,343.14825,-4145.892,154800.0,2854653.6995171434,1420820.1,1421901.2,916913.44,169489.45,7.1023197,2842721.5,1086402.9,1086410.0,-0.06008911
2595,7.19062,343.14325,296.1477,7.19062,343.1487,3.6186454,3.483674,294.2043,273.87485,343.1412,0.014445,343.1436,343.14877,0.99920106,1.0,0.5664657,0.16878413,919527.8,169708.22,343.14822,343.14822,-4145.892,155700.0,2851048.701450867,1419293.8,1419458.8,919527.8,169708.22,7.1023197,2838752.5,1089236.0,1089243.1,-0.05569458
2610,7.19062,343.15076,296.20816,7.19062,343.149,3.6186454,3.483674,294.20868,273.99255,343.14972,0.014445,343.15076,343.149,0.99920106,1.0,0.5662883,0.16867365,919239.9,169597.14,343.1482,343.1482,-4145.892,156600.0,2847897.49782704,1417694.8,1417641.2,919239.9,169597.14,7.1023197,2835336.0,1088837.0,1088844.1,-0.051330566
2625,7.19062,343.14587,296.24683,7.1906204,343.147,3.6186454,3.483674,294.2125,274.114,343.14755,0.014445,343.14575,343.14697,0.99920106,1.0,0.56632453,0.168721,919298.75,169644.75,343.14816,343.14816,-4145.892,157500.0,2845420.2296433267,1416379.5,1416413.8,919298.75,169644.75,7.1023197,2832793.2,1088943.5,1088950.6,-0.04751587
2640,7.1906204,343.13763,296.27283,7.1906204,343.1443,3.6186457,3.4836743,294.2156,274.25,343.14243,0.014445001,343.1375,343.14426,0.99920106,1.0,0.56710356,0.16901712,920563.3,169942.5,343.14813,343.14813,-4145.892,158400.0,2843531.9125672206,1415345.5,1415546.5,920563.3,169942.5,7.1023197,2830892.0,1090505.8,1090512.9,-0.044403076
2655,7.190621,343.12073,296.29407,7.190621,343.1382,3.618646,3.4836745,294.21725,274.3984,343.13336,0.014445002,343.1204,343.1381,0.99920106,1.0,0.5691245,0.16974093,923843.9,170670.25,343.1481,343.1481,-4145.892,159300.0,2841693.5849707555,1414193.6,1414721.6,923843.9,170670.25,7.1023207,2828915.2,1094514.1,1094521.2,-0.042755127
2670,7.190621,343.10767,296.31577,7.190621,343.1348,3.618646,3.4836745,294.2187,274.5489,343.12225,0.014445001,343.1076,343.13483,0.99920106,1.0,0.57288885,0.17103212,929954.4,171968.52,343.14807,343.14807,-4145.892,160200.0,2839703.0703144423,1413143.9,1413963.1,929954.4,171968.52,7.1023207,2827107.0,1101922.9,1101930.0,-0.0413208
2685,7.1906204,343.111,296.3391,7.190621,343.13696,3.6186457,3.4836743,294.22025,274.69992,343.12292,0.014445001,343.1111,343.137,0.99920106,1.0,0.576774,0.17222016,936261.06,173163.06,343.14804,343.14804,-4145.892,161100.0,2838327.427280683,1412539.1,1413323.5,936261.06,173163.06,7.1023197,2825862.5,1109424.1,1109431.2,-0.039764404
2700,7.1906204,343.1177,296.36325,7.1906204,343.13898,3.6186457,3.4836743,294.22195,274.85,343.12726,0.014445001,343.1178,343.139,0.99920106,1.0,0.58001566,0.17318478,941523.1,174132.97,343.148,343.148,-4145.892,162000.0,2837125.822531141,1412012.9,1412655.2,941523.1,174132.97,7.1023197,2824668.0,1115656.1,1115663.2,-0.03805542
2715,7.1906204,343.12314,296.3869,7.1906204,343.14053,3.6186457,3.4836743,294.22382,274.99405,343.13095,0.014445001,343.12323,343.14056,0.99920106,1.0,0.58266765,0.17397834,945828.0,174930.88,343.14798,343.14798,-4145.892,162900.0,2835914.9604260554,1411462.6,1411988.0,945828.0,174930.88,7.1023197,2823450.5,1120758.9,1120766.0,-0.036193848
2730,7.19062,343.12982,296.40848,7.1906204,343.14273,3.6186454,3.483674,294.22592,275.12674,343.13507,0.014445,343.1299,343.14276,0.99920106,1.0,0.5846897,0.17456913,949110.4,175524.89,343.14795,343.14795,-4145.892,163800.0,2834855.7361782524,1411012.8,1411402.8,949110.4,175524.89,7.1023197,2822415.5,1124635.2,1124642.4,-0.034088135
2745,7.19062,343.13513,296.4272,7.19062,343.14426,3.6186454,3.483674,294.2281,275.24603,343.13892,0.014445,343.1352,343.14426,0.99920106,1.0,0.58609277,0.17496908,951387.94,175927.03,343.14792,343.14792,-4145.892,164700.0,2833954.0698064524,1410608.1,1410883.8,951387.94,175927.03,7.1023197,2821492.0,1127315.0,1127322.1,-0.031921387
2760,7.19062,343.1388,296.44287,7.19062,343.14526,3.6186454,3.483674,294.23026,275.35,343.14145,0.014445,343.13885,343.1453,0.99920106,1.0,0.5871017,0.17526138,953025.7,176220.92,343.1479,343.1479,-4145.892,165600.0,2833156.0858100546,1410245.0,1410440.5,953025.7,176220.92,7.1023197,2820685.5,1129246.6,1129253.8,-0.029754639
2775,7.1905675,344.57843,296.28012,7.1905675,343.74548,3.6186163,3.4836462,294.3644,275.06006,343.66855,0.014444895,344.6191,343.76294,0.99920106,1.0,0.5312999,0.15240388,862444.2,153238.28,343.14786,343.14786,-4145.8916,166500.0,2874987.641568805,1458627.4,1433472.1,862444.2,153238.28,7.1022625,2892099.5,1015682.5,1015689.6,0.104400635
2790,7.046286,344.03043,295.88223,7.046286,343.5024,3.5435824,3.411663,294.4627,274.29782,344.8801,0.014155053,343.5766,343.37317,0.99920106,1.0,0.0,0.0,0.0,0.0,343.14783,343.14783,-4150.1914,167400.0,2912982.8240419556,1424917.0,1409290.8,0.0,0.0,6.9552455,2834207.8,0.0,6.9552455,0.20269775
2805,-0.042387918,341.2482,295.87784,-0.042387918,342.38077,1.642e-41,1.6402e-41,294.52396,273.5117,344.42325,-8.515169e-05,340.58197,342.29407,-1.7767189e-12,-1.7827494e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,168300.0,-17361.639372182224,-8077.2515,-8278.882,0.0,0.0,3.2823e-41,-16356.133,0.0,3.2823e-41,0.26394653
2820,-0.042387918,341.62976,295.87784,-0.042387918,342.39304,1e-44,1e-44,294.55225,273.15,344.42325,-8.515169e-05,340.62277,342.2949,-8.894314e-18,-8.913312e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,169200.0,-17361.639372182224,-8145.1807,-8281.065,0.0,0.0,2e-44,-16426.246,0.0,2e-44,0.29223633
2835,-0.042387918,341.9042,295.87784,-0.042387918,342.41818,0.0,0.0,294.56897,273.15,344.42325,-8.515169e-05,340.66385,342.29605,5.1547635e-22,1.1429804e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,170100.0,-17361.639372182224,-8194.04,-8285.543,0.0,0.0,0.0,-16479.582,0.0,0.0,0.30895996
2850,-0.042387918,342.10596,295.87784,-0.042387918,342.4522,0.0,0.0,294.57874,273.15,344.42325,-8.515169e-05,340.70514,342.29758,-1.3862496e-36,-1.2918858e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,171000.0,-17361.639372182224,-8229.957,-8291.601,0.0,0.0,0.0,-16521.559,0.0,0.0,0.3187256
2865,-0.042387918,342.25885,295.87784,-0.042387918,342.4924,0.0,0.0,294.5819,273.15,344.42325,-8.515169e-05,340.7467,342.29947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,171900.0,-17361.639372182224,-8257.177,-8298.756,0.0,0.0,0.0,-16555.934,0.0,0.0,0.3218994
2880,-0.042387918,342.37924,295.87784,-0.042387918,342.53677,0.0,0.0,294.58582,273.15,344.42325,-8.515169e-05,340.7885,342.3017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,172800.0,-17361.639372182224,-8278.61,-8306.655,0.0,0.0,0.0,-16585.266,0.0,0.0,0.32580566
2895,-0.042387918,342.4777,295.87784,-0.042387918,342.58392,0.0,0.0,294.58588,273.15,344.42325,-8.515169e-05,340.83057,342.30426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,173700.0,-17361.639372182224,-8296.137,-8315.05,0.0,0.0,0.0,-16611.188,0.0,0.0,0.3258667
2910,-0.042387918,342.5612,295.87784,-0.042387918,342.63284,0.0,0.0,294.58502,273.15,344.42325,-8.515169e-05,340.87286,342.30716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,174600.0,-17361.639372182224,-8311.002,-8323.759,0.0,0.0,0.0,-16634.762,0.0,0.0,0.3250122
2925,-0.042387918,342.63425,295.87784,-0.042387918,342.6826,0.0,0.0,294.5849,273.15,344.42325,-8.515169e-05,340.91537,342.31042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,175500.0,-17361.639372182224,-8324.009,-8332.614,0.0,0.0,0.0,-16656.623,0.0,0.0,0.32489014
2940,-0.042387918,342.69965,295.87784,-0.042387918,342.7323,0.0,0.0,294.57773,273.15,344.42325,-8.515169e-05,340.95804,342.31396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,176400.0,-17361.639372182224,-8335.651,-8341.465,0.0,0.0,0.0,-16677.117,0.0,0.0,0.3177185
2955,-0.042387918,342.7592,295.87784,-0.042387918,342.7812,0.0,0.0,294.56586,273.15,344.42325,-8.515169e-05,341.0008,342.3178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,177300.0,-17361.639372182224,-8346.251,-8350.168,0.0,0.0,0.0,-16696.418,0.0,0.0,0.30584717
2970,-0.042387918,342.81363,295.87784,-0.042387918,342.8285,0.0,0.0,294.55606,273.15,344.42325,-8.515169e-05,341.04358,342.32196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,178200.0,-17361.639372182224,-8355.943,-8358.59,0.0,0.0,0.0,-16714.533,0.0,0.0,0.29605103
2985,-0.042387918,342.8633,295.87784,-0.042387918,342.87332,0.0,0.0,294.55197,273.15,344.42325,-8.515169e-05,341.0863,342.32632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,179100.0,-17361.639372182224,-8364.789,-8366.57,0.0,0.0,0.0,-16731.36,0.0,0.0,0.29196167
3000,-0.042387918,342.90814,295.87784,-0.042387918,342.9149,0.0,0.0,294.5509,273.15,344.42325,-8.515169e-05,341.12888,342.3309,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,180000.0,-17361.639372182224,-8372.77,-8373.971,0.0,0.0,0.0,-16746.74,0.0,0.0,0.29089355
3015,-0.042387918,342.94772,295.87784,-0.042387918,342.95227,0.0,0.0,294.54703,273.2463,344.42325,-8.515169e-05,341.1711,342.33563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,180900.0,-17361.639372182224,-8379.816,-8380.626,0.0,0.0,0.0,-16760.441,0.0,0.0,0.28701782
3030,-0.042387918,342.9815,295.87784,-0.042387918,342.9846,0.0,0.0,294.54562,273.45682,344.42325,-8.515169e-05,341.21292,342.34048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,181800.0,-17361.639372182224,-8385.831,-8386.38,0.0,0.0,0.0,-16772.21,0.0,0.0,0.285614
3045,-0.042387918,343.0088,295.87784,-0.042387918,343.01086,0.0,0.0,294.5441,273.6639,344.42325,-8.515169e-05,341.25412,342.34543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,182700.0,-17361.639372182224,-8390.6875,-8391.058,0.0,0.0,0.0,-16781.746,0.0,0.0,0.28408813
3060,-0.042387918,343.02872,295.87784,-0.042387918,343.03012,0.0,0.0,294.53033,273.75,344.42325,-8.515169e-05,341.2945,342.35034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,183600.0,-17361.639372182224,-8394.235,-8394.485,0.0,0.0,0.0,-16788.72,0.0,0.0,0.2703247
3075,-0.042387918,343.04056,295.87784,-0.042387918,343.0415,0.0,0.0,294.5182,273.70013,344.42325,-8.515169e-05,341.33386,342.3552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,184500.0,-17361.639372182224,-8396.344,-8396.512,0.0,0.0,0.0,-16792.855,0.0,0.0,0.2581787
3090,-0.042387918,343.0432,295.87784,-0.042387918,343.04385,0.0,0.0,294.50827,273.5807,344.42325,-8.515169e-05,341.372,342.35992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,185400.0,-17361.639372182224,-8396.816,-8396.931,0.0,0.0,0.0,-16793.746,0.0,0.0,0.2482605
3105,-0.042387918,343.0359,295.87784,-0.042387918,343.03632,0.0,0.0,294.4886,273.39587,344.42325,-8.515169e-05,341.4087,342.3644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,186300.0,-17361.639372182224,-8395.513,-8395.589,0.0,0.0,0.0,-16791.102,0.0,0.0,0.22857666
3120,-0.042387918,343.01755,295.87784,-0.042387918,343.01785,0.0,0.0,294.47137,273.15,344.42325,-8.515169e-05,341.44363,342.3686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,187200.0,-17361.639372182224,-8392.247,-8392.302,0.0,0.0,0.0,-16784.549,0.0,0.0,0.21136475
3135,-0.042387918,342.9873,295.87784,-0.042387918,342.9875,0.0,0.0,294.40976,272.875,344.42325,-8.515169e-05,341.4766,342.37238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,188100.0,-17361.639372182224,-8386.863,-8386.8955,0.0,0.0,0.0,-16773.758,0.0,0.0,0.14974976
3150,-0.042387918,342.9442,295.87784,-0.042387918,342.94437,0.0,0.0,294.3669,272.6,344.42325,-8.515169e-05,341.5073,342.37567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,189000.0,-17361.639372182224,-8379.191,-8379.219,0.0,0.0,0.0,-16758.41,0.0,0.0,0.106903076
3165,-0.042387918,342.88733,295.87784,-0.042387918,342.88742,0.0,0.0,294.31613,272.325,344.42325,-8.515169e-05,341.5354,342.37836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,189900.0,-17361.639372182224,-8369.064,-8369.081,0.0,0.0,0.0,-16738.145,0.0,0.0,0.056121826
3180,-0.042387918,342.81558,295.89145,-0.042387918,342.81564,0.0,0.0,294.26407,272.05,344.3867,-8.5151696e-05,341.5606,342.38034,7.9367003e-19,-1.603084e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,190800.0,-17343.697879873333,-8353.868,-8353.879,0.0,0.0,0.0,-16707.746,0.0,0.0,0.004058838
3195,-0.04238798,342.7286,299.16986,-0.04238798,342.72864,0.0,0.0,294.12167,271.775,336.94257,-8.515183e-05,341.58264,342.3815,-2.7568679e-19,-5.1514906e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,191700.0,-13508.942374736676,-7754.743,-7754.7485,0.0,0.0,0.0,-15509.492,0.0,0.0,-0.13833618
3210,-0.042388085,342.62534,307.28662,-0.042388085,342.62537,0.0,0.0,293.9989,271.5,317.6065,-8.515203e-05,341.60117,342.38174,1.4128926e-18,1.4333134e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,192600.0,-3690.7885856335197,-6291.3496,-6291.355,0.0,0.0,0.0,-12582.705,0.0,0.0,-0.2611084
3225,-0.042388186,342.50522,313.273,-0.042388186,342.50525,0.0,0.0,293.8954,271.225,301.82364,-8.5152235e-05,341.61584,342.38092,-2.4693657e-19,-7.5253676e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,193500.0,4094.7461243555417,-5204.221,-5204.2266,0.0,0.0,0.0,-10408.447,0.0,0.0,-0.36462402
3240,12.594277,340.98532,294.12576,0.116052054,341.57404,6.9997563,0.0,293.78763,270.95,332.82904,0.012766682,341.1155,341.28708,0.99976104,-1.568241e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-3992.8472,194400.0,2075272.1736078002,2478681.5,23127.172,1623272.0,0.0,6.9997563,2501808.8,1623272.0,1623279.0,-0.4723816
3255,7.3458962,316.94287,294.8291,7.3459234,348.66757,3.7069035,3.5684795,293.73914,270.675,345.34982,0.014756957,316.0319,347.86575,0.8513652,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4149.9683,195300.0,3131234.892749296,682270.9,1661071.8,0.0,10054.75,7.275383,2343342.5,10054.75,10062.025,-0.520874
3270,7.208945,300.5002,297.5452,7.2089458,342.24603,3.6297014,3.4943116,293.79935,270.4,319.78375,0.014481814,300.46014,342.5359,0.9912956,1.0,0.0,0.55589336,0.0,558936.94,343.14996,343.14996,-4147.1724,196200.0,1352629.414238419,89470.734,1353432.8,0.0,558936.94,7.124013,1442903.5,558936.94,558944.06,-0.46066284
3285,7.782152,334.3342,298.87302,7.7821527,337.22852,3.9246447,3.776959,293.85852,270.125,340.07758,0.015633311,334.3879,336.8534,0.9991367,1.0,1.0,0.1269737,1623272.0,127668.89,343.1499,343.1499,-4125.1777,197100.0,2705487.521595501,1159050.1,1253651.1,1623272.0,127668.89,7.701604,2412701.2,1750940.9,1750948.6,-0.40148926
3300,7.7604127,337.87854,299.165,7.7604127,345.99533,3.9312155,3.7836587,293.955,269.85,340.09814,0.015589638,338.01694,346.12762,0.9991367,1.0,1.0,0.43380925,1623272.0,436184.34,343.14987,343.14987,-4145.821,198000.0,2680157.588675354,1261818.5,1526375.0,1623272.0,436184.34,7.7148743,2788193.5,2059456.4,2059464.1,-0.3050232
3315,9.741152,342.03436,299.28973,9.741152,342.47766,4.976215,4.782135,294.00385,269.7211,342.4356,0.01956868,341.84872,342.38177,0.9991367,1.0,1.0,0.28656915,1623272.0,288138.12,343.14984,343.14984,-4080.7395,198900.0,3546092.742349401,1748804.0,1766940.6,1623272.0,288138.12,9.75835,3515744.5,1911410.1,1911419.9,-0.25616455
3330,7.953876,344.1114,299.2992,7.9538765,343.9069,4.0232024,3.8715587,294.0585,269.78125,343.73956,0.01597828,344.1053,343.9083,0.9991367,1.0,0.95219487,0.29045242,1545671.2,292042.66,343.1498,343.1498,-4129.4346,199800.0,2982338.8301495924,1497008.6,1490177.2,1545671.2,292042.66,7.894761,2987186.0,1837713.9,1837721.8,-0.20150757
3345,8.144938,343.3745,299.1616,8.144938,343.0076,4.1370463,3.9808714,294.11237,269.8758,343.33908,0.016362099,343.2013,342.95633,0.9991367,1.0,0.8990614,0.27159923,1459421.1,273086.25,343.14978,343.14978,-4137.923,200700.0,3035913.164629619,1512468.4,1499916.8,1459421.1,273086.25,8.117918,3012385.0,1732507.4,1732515.5,-0.14764404
3360,8.004144,343.49585,298.90262,8.004144,343.33835,4.0608253,3.907845,294.15836,269.85,343.3544,0.016079262,343.54514,343.352,0.9991367,1.0,0.87251115,0.26341927,1416322.9,264861.5,343.14975,343.14975,-4140.0337,201600.0,3001957.7628514525,1499108.6,1493813.9,1416322.9,264861.5,7.9686704,2992922.5,1681184.4,1681192.4,-0.10165405
3375,8.239373,344.13947,298.5258,8.239373,343.4614,4.162074,4.004251,294.22522,269.61688,343.9201,0.016551806,344.06104,343.43317,0.9991367,1.0,0.76552904,0.22198805,1242661.8,223203.44,343.14972,343.14972,-4109.0854,202500.0,3155703.278429007,1578478.1,1555013.2,1242661.8,223203.44,8.166325,3133491.5,1465865.2,1465873.4,-0.03479004
3390,7.241671,344.39172,298.04385,7.241671,343.79602,3.664959,3.528523,294.2796,269.27423,344.19037,0.014547555,344.3339,343.7774,0.9991367,1.0,0.6840651,0.19846004,1110423.6,199546.62,343.1497,343.1497,-4168.0103,203400.0,2819539.6031234283,1409671.4,1391553.0,1110423.6,199546.62,7.193482,2801224.5,1309970.2,1309977.5,0.019592285
3405,7.254213,343.78406,297.54578,7.2542133,343.28766,3.6705365,3.5338519,294.31802,268.94443,343.698,0.01457275,343.75174,343.2786,0.9991367,1.0,0.60705256,0.17698579,985411.4,177954.78,343.14966,343.14966,-4166.454,204300.0,2824772.0817146045,1408773.8,1393649.8,985411.4,177954.78,7.2043886,2802423.5,1163366.1,1163373.4,0.058013916
3420,7.245446,343.8386,297.09393,7.2454467,343.39792,3.653837,3.5175722,294.34152,268.75,343.5351,0.0145551395,343.84744,343.40176,0.9991367,1.0,0.5498924,0.15995461,892624.94,160830.36,343.14963,343.14963,-4152.2183,205200.0,2839021.8843717775,1422480.9,1409070.9,892624.94,160830.36,7.171409,2831551.8,1053455.2,1053462.4,0.08151245
3435,7.269253,344.14432,296.71713,7.269253,343.60318,3.6678014,3.5309992,294.35248,268.68018,343.73355,0.014602963,344.14508,343.6046,0.9991367,1.0,0.50434715,0.14472532,818692.56,145517.7,343.1496,343.1496,-4153.3506,206100.0,2883631.856871989,1447992.8,1431471.4,818692.56,145517.7,7.1988006,2879464.0,964210.25,964217.44,0.09246826
3450,7.2728786,343.34305,296.42245,7.272879,343.15836,3.667288,3.5304546,294.35428,268.64975,343.3586,0.014610248,343.33298,343.15674,0.9991367,1.0,0.47353554,0.13908654,768676.94,139848.03,343.14957,343.14957,-4150.373,207000.0,2880145.3066379055,1433240.6,1427599.1,768676.94,139848.03,7.1977425,2860839.8,908525.0,908532.2,0.0942688
3465,9.296908,343.32697,296.2047,9.296909,343.27972,4.7048388,4.5225167,294.34985,268.66943,343.26648,0.018676255,343.23853,343.2524,0.9991367,1.0,0.47442937,0.13928454,770127.9,140047.12,343.14954,343.14954,-4062.8079,207900.0,3691537.7824670943,1839983.4,1838138.9,770127.9,140047.12,9.227356,3678122.2,910175.0,910184.25,0.08984375
3480,9.264114,342.98248,296.05383,9.264114,343.0513,4.6925764,4.510951,294.34204,268.75,343.12006,0.018610375,342.93753,343.037,0.9991367,1.0,0.4783976,0.14185569,776569.44,142632.36,343.1495,343.1495,-4068.5073,208800.0,3678864.26312491,1825960.0,1828637.6,776569.44,142632.36,9.203527,3654597.5,919201.8,919211.0,0.08203125
3495,7.1906214,343.30365,295.9576,7.190622,343.27853,3.619188,3.4842062,294.33392,268.86523,343.463,0.014445003,343.28198,343.2664,0.9991367,1.0,0.4620843,0.13314474,750088.44,133873.7,343.14948,343.14948,-4146.546,209700.0,2882105.8332857094,1429879.2,1429120.8,750088.44,133873.7,7.1033945,2859000.0,883962.1,883969.25,0.073913574
3510,7.190619,343.0158,295.89905,7.1906195,343.0832,3.6186464,3.483675,294.3284,268.98438,343.0066,0.014444998,343.0177,343.08734,0.9991367,1.0,0.47704175,0.1435845,774368.5,144370.62,343.14948,343.14948,-4145.8936,210600.0,2857967.2800104846,1422954.4,1424989.5,774368.5,144370.62,7.1023216,2847944.0,918739.1,918746.25,0.06838989
3525,7.1906185,343.1802,295.8613,7.1906185,343.17883,3.6186445,3.4836733,294.32507,269.11133,343.1588,0.0144449975,343.18222,343.17847,0.9991367,1.0,0.4802222,0.1414586,779531.25,142233.1,343.14944,343.14944,-4145.892,211500.0,2869492.50042602,1429059.4,1429017.9,779531.25,142233.1,7.102318,2858077.2,921764.4,921771.5,0.06506348
3540,7.190618,343.2305,295.82983,7.190618,343.1723,3.6186442,3.4836729,294.32364,269.25,343.19803,0.014444997,343.23065,343.17245,0.9991367,1.0,0.47294095,0.1392916,767711.75,140054.22,343.1494,343.1494,-4145.892,212400.0,2873780.3211246105,1431528.4,1429770.8,767711.75,140054.22,7.102317,2861299.0,907766.0,907773.1,0.06362915
3555,7.1906176,343.24014,295.79556,7.190618,343.1784,3.6186442,3.4836729,294.32327,269.39844,343.20743,0.014444996,343.2403,343.17847,0.9991367,1.0,0.4641607,0.13650538,753459.06,137252.75,343.14938,343.14938,-4145.892,213300.0,2876429.5899729403,1432854.5,1430990.1,753459.06,137252.75,7.102317,2863844.5,890711.8,890718.94,0.06326294
3570,7.190618,343.24454,295.7561,7.190618,343.17868,3.6186442,3.4836729,294.32294,269.55,343.2114,0.014444996,343.24457,343.17868,0.9991367,1.0,0.45469686,0.13355744,738096.7,134288.67,343.14935,343.14935,-4145.892,214200.0,2879064.2323414204,1434179.0,1432190.1,738096.7,134288.67,7.102317,2866369.0,872385.4,872392.5,0.062927246
3585,7.190618,343.24008,295.7124,7.190618,343.17673,3.6186442,3.483673,294.32227,269.70157,343.20956,0.014444997,343.23996,343.17667,0.9991367,1.0,0.44543004,0.13074473,723054.1,131460.55,343.14932,343.14932,-4145.892,215100.0,2881604.6355076367,1435364.2,1433450.9,723054.1,131460.55,7.1023173,2868815.0,854514.7,854521.8,0.06225586
3600,7.190618,343.22888,295.66684,7.1906185,343.17285,3.6186445,3.483673,294.32098,269.85,343.203,0.014444997,343.2287,343.1728,0.9991367,1.0,0.4371265,0.12827282,709575.1,128975.11,343.1493,343.1493,-4145.892,216000.0,2883970.8148217653,1436402.0,1434710.0,709575.1,128975.11,7.102318,2871112.0,838550.25,838557.4,0.06097412
3615,7.1906223,343.12018,295.63,7.1906223,343.1298,3.6186466,3.4836752,294.3104,270.01016,343.15756,0.014445005,343.1174,343.12866,0.9991367,1.0,0.43407816,0.12782443,704626.9,128524.266,343.14926,343.14926,-4145.892,216900.0,2883450.373297239,1434232.4,1434522.6,704626.9,128524.266,7.1023216,2868755.0,833151.1,833158.25,0.05038452
3630,7.190622,343.0246,295.6125,7.190622,343.1073,3.6186464,3.483675,294.3009,270.1729,343.07043,0.014445004,343.0244,343.10754,0.9991367,1.0,0.44461638,0.13200234,721733.3,132725.05,343.14923,343.14923,-4145.892,217800.0,2879226.9809748065,1431874.6,1434372.4,721733.3,132725.05,7.1023216,2866247.0,854458.4,854465.5,0.040893555
3645,7.190621,343.05704,295.61295,7.1906214,343.12497,3.6186461,3.4836748,294.29355,270.29922,343.08298,0.014445002,343.05774,343.12515,0.9991367,1.0,0.45542207,0.13501102,739273.9,135750.2,343.1492,343.1492,-4145.892,218700.0,2879959.7923123995,1432840.4,1434892.1,739273.9,135750.2,7.1023207,2867732.5,875024.06,875031.2,0.03353882
3660,7.1906204,343.09753,295.62585,7.1906204,343.1355,3.6186457,3.4836743,294.2884,270.35,343.11053,0.014445001,343.09802,343.13562,0.9991367,1.0,0.46185648,0.13671085,749718.7,137459.34,343.14917,343.14917,-4145.892,219600.0,2880848.3127629417,1433673.5,1434820.0,749718.7,137459.34,7.1023197,2868493.5,887178.0,887185.1,0.028381348
3675,7.1906166,343.22272,295.63455,7.1906166,343.1832,3.6186435,3.4836721,294.29373,270.35,343.16867,0.014444994,343.22562,343.18433,0.9991367,1.0,0.46091256,0.13582972,748186.44,136573.39,343.14914,343.14914,-4145.892,220500.0,2883846.2085005403,1437190.6,1435997.1,748186.44,136573.39,7.102316,2873187.8,884759.8,884766.94,0.033721924
3690,7.1906176,343.3098,295.62497,7.1906176,343.2013,3.618644,3.4836726,294.29755,270.35,343.2534,0.014444996,343.30975,343.201,0.9991367,1.0,0.4462099,0.13040787,724320.0,131121.86,343.1491,343.1491,-4145.892,221400.0,2889567.6238778834,1440110.6,1436833.2,724320.0,131121.86,7.102317,2876944.0,855441.9,855449.0,0.03753662
3705,7.1906185,343.25717,295.60052,7.1906185,343.17664,3.6186445,3.4836733,294.29865,270.35,343.22864,0.0144449975,343.25613,343.17633,0.9991367,1.0,0.43306297,0.12681967,702978.94,127514.01,343.14908,343.14908,-4145.892,222300.0,2889549.4817739064,1439259.2,1436827.0,702978.94,127514.01,7.102318,2876086.2,830492.94,830500.06,0.038635254
3720,7.1906195,343.19888,295.56894,7.1906195,343.1611,3.618645,3.4836736,294.29752,270.35,343.18835,0.014444998,343.1982,343.16092,0.9991367,1.0,0.42627043,0.12514538,691952.8,125830.55,343.14905,343.14905,-4145.892,223200.0,2889021.9989099647,1438453.0,1437312.0,691952.8,125830.55,7.102319,2875765.0,817783.4,817790.5,0.037506104
3735,7.19062,343.15823,295.53836,7.19062,343.1494,3.6186454,3.483674,294.29428,270.35,343.16055,0.014445,343.15768,343.14923,0.9991367,1.0,0.42401516,0.12470532,688291.94,125388.086,343.14902,343.14902,-4145.892,224100.0,2889190.8553018994,1438148.9,1437882.5,688291.94,125388.086,7.1023197,2876031.5,813680.0,813687.1,0.03427124
3750,7.1906204,343.1315,295.5144,7.1906204,343.14218,3.6186457,3.4836743,294.29037,270.35,343.14038,0.014445001,343.13123,343.14212,0.9991367,1.0,0.4250681,0.12521622,690001.1,125901.78,343.149,343.149,-4145.892,225000.0,2889420.623996193,1438065.1,1438387.8,690001.1,125901.78,7.1023197,2876453.0,815902.9,815910.0,0.03036499
3765,7.190621,343.11893,295.49927,7.190621,343.13916,3.618646,3.4836745,294.286,270.35,343.13113,0.014445002,343.1187,343.1391,0.9991367,1.0,0.4276925,0.12609227,694261.25,126782.63,343.14896,343.14896,-4145.892,225900.0,2889778.1442348277,1438142.6,1438753.8,694261.25,126782.63,7.1023207,2876896.5,821043.9,821051.0,0.026000977
3780,7.1906214,343.10083,295.4939,7.1906214,343.1329,3.6186461,3.4836748,294.28088,270.35,343.12036,0.014445003,343.10052,343.1328,0.9991367,1.0,0.4318225,0.12746157,700965.4,128159.43,343.14893,343.14893,-4145.892,226800.0,2889450.6201209878,1437758.4,1438727.0,700965.4,128159.43,7.1023207,2876485.5,829124.8,829131.94,0.020874023
3795,7.190621,343.0914,295.49823,7.190621,343.131,3.618646,3.4836745,294.27634,270.35,343.1113,0.014445002,343.09143,343.13104,0.9991367,1.0,0.43746227,0.12927519,710120.25,129982.97,343.1489,343.1489,-4145.892,227700.0,2888637.6379583394,1437342.6,1438539.0,710120.25,129982.97,7.1023207,2875881.5,840103.25,840110.4,0.016326904
3810,7.190621,343.09686,295.51035,7.190621,343.13348,3.618646,3.4836745,294.27225,270.35,343.11423,0.014445002,343.09695,343.13348,0.9991367,1.0,0.44283643,0.1308731,718843.94,131589.64,343.14886,343.14886,-4145.892,228600.0,2888080.345118692,1437141.8,1438247.8,718843.94,131589.64,7.1023207,2875389.5,850433.56,850440.7,0.012237549
3825,7.190621,343.1007,295.5277,7.190621,343.13428,3.618646,3.4836745,294.26877,270.35,343.11682,0.014445002,343.10077,343.1343,0.9991367,1.0,0.4477635,0.13235724,726841.94,133081.9,343.14883,343.14883,-4145.892,229500.0,2887184.2330443086,1436733.5,1437747.2,726841.94,133081.9,7.1023207,2874480.8,859923.9,859931.0,0.008758545
3840,7.1906204,343.11078,295.54742,7.1906204,343.1379,3.6186457,3.4836743,294.26627,270.35,343.12216,0.014445001,343.11096,343.138,0.9991367,1.0,0.45195562,0.13358791,733646.9,134319.31,343.1488,343.1488,-4145.892,230400.0,2886312.0040046964,1436442.1,1437261.5,733646.9,134319.31,7.1023197,2873703.5,867966.2,867973.3,0.0062561035
3855,7.1906204,343.1209,295.56726,7.1906204,343.1408,3.6186457,3.4836743,294.26413,270.35,343.12976,0.014445001,343.12097,343.1408,0.9991367,1.0,0.4549733,0.13443425,738545.4,135170.28,343.14877,343.14877,-4145.892,231300.0,2885569.5640901104,1436149.0,1436749.9,738545.4,135170.28,7.1023197,2872899.0,873715.6,873722.75,0.004119873
3870,7.190621,343.11682,295.58685,7.190621,343.13843,3.618646,3.4836745,294.26178,270.35,343.12897,0.014445001,343.1167,343.13837,0.9991367,1.0,0.45794395,0.13536541,743367.56,136106.53,343.14874,343.14874,-4145.892,232200.0,2884332.781389503,1435433.9,1436086.5,743367.56,136106.53,7.1023207,2871520.5,879474.1,879481.25,0.0017700195
3885,7.190621,343.10867,295.60672,7.190621,343.1359,3.618646,3.4836745,294.25934,270.35,343.12354,0.014445002,343.10858,343.13586,0.9991367,1.0,0.4616964,0.13657826,749458.8,137326.03,343.1487,343.1487,-4145.892,233100.0,2882798.097705023,1434587.9,1435410.0,749458.8,137326.03,7.1023207,2869998.0,886784.9,886792.0,-0.0006713867
3900,7.1906214,343.09872,295.62823,7.1906214,343.13266,3.6186461,3.4836748,294.25632,270.35,343.11786,0.014445003,343.0985,343.13257,0.9991367,1.0,0.4663189,0.1380529,756962.44,138808.73,343.14868,343.14868,-4145.892,234000.0,2881148.622599085,1433637.8,1434662.6,756962.44,138808.73,7.1023207,2868300.5,895771.2,895778.3,-0.003692627
3915,7.1906285,342.94894,295.66653,7.190629,343.07288,3.6186502,3.4836786,294.23807,270.35,343.0624,0.014445018,342.94394,343.07083,0.9991367,1.0,0.47749016,0.14208116,775096.4,142859.05,343.14865,343.14865,-4145.892,234900.0,2875463.8688847083,1427959.0,1431702.0,775096.4,142859.05,7.102329,2859661.0,917955.44,917962.56,-0.021942139
3930,7.190628,342.7253,295.7503,7.190628,343.00525,3.61865,3.4836783,294.21912,270.35,342.88144,0.014445016,342.7245,343.00555,0.9991367,1.0,0.514247,0.15545622,834762.75,156307.34,343.14862,343.14862,-4145.892,235800.0,2859401.9696649527,1418675.1,1427129.5,834762.75,156307.34,7.1023283,2845804.5,991070.1,991077.25,-0.040893555
3945,7.190626,342.78513,295.88217,7.190626,343.04468,3.6186488,3.4836774,294.2051,270.35,342.89667,0.014445012,342.78677,343.04523,0.9991367,1.0,0.55403036,0.16732383,899341.9,168239.92,343.1486,343.1486,-4145.892,236700.0,2852324.904188629,1416498.8,1424337.4,899341.9,168239.92,7.1023264,2840836.0,1067581.8,1067588.9,-0.054901123
3960,7.1906247,342.8929,296.0466,7.1906247,343.07507,3.6186478,3.4836764,294.19675,270.35,342.9668,0.01444501,342.89438,343.0755,0.9991367,1.0,0.58322453,0.1756874,946732.0,176649.28,343.14856,343.14856,-4145.892,237600.0,2846603.30344372,1414787.9,1420289.1,946732.0,176649.28,7.1023245,2835077.0,1123381.2,1123388.4,-0.06326294
3975,7.190626,342.90005,296.2288,7.190626,343.0683,3.6186488,3.4836771,294.1856,270.35,342.9935,0.014445012,342.89923,343.0678,0.9991367,1.0,0.6067889,0.18285659,984983.4,183857.73,343.14853,343.14853,-4145.892,238500.0,2837170.601439334,1409501.5,1414582.6,984983.4,183857.73,7.102326,2824084.0,1168841.1,1168848.2,-0.074401855
3990,7.190624,342.906,296.41788,7.190624,343.07373,3.6186478,3.4836764,294.17963,270.35,342.9812,0.014445009,342.9069,343.07422,0.9991367,1.0,0.63228804,0.19107974,1026375.44,192125.9,343.1485,343.1485,-4145.892,239400.0,2824952.0056003234,1403970.4,1409035.8,1026375.44,192125.9,7.1023245,2813006.0,1218501.4,1218508.5,-0.0803833
4005,7.190623,342.98932,296.5942,7.190623,343.1049,3.6186469,3.4836755,294.17825,270.35,343.032,0.014445006,342.9906,343.1053,0.9991367,1.0,0.65119404,0.196422,1057065.0,197497.4,343.14847,343.14847,-4145.892,240300.0,2817336.356070416,1401160.9,1404651.1,1057065.0,197497.4,7.1023226,2805812.0,1254562.4,1254569.5,-0.08175659
4020,7.1906214,343.0609,296.7425,7.1906214,343.12494,3.6186461,3.4836748,294.18036,270.35,343.0822,0.014445003,343.0618,343.12518,0.9991367,1.0,0.6621584,0.19938585,1074863.2,200477.5,343.14844,343.14844,-4145.892,241200.0,2811385.182227696,1398844.5,1400778.1,1074863.2,200477.5,7.1023207,2799622.5,1275340.8,1275347.9,-0.07965088
4035,7.190621,343.10474,296.85623,7.190621,343.13705,3.618646,3.4836745,294.18436,270.35,343.11484,0.014445001,343.10522,343.13718,0.9991367,1.0,0.6677948,0.20086691,1084012.6,201966.66,343.1484,343.1484,-4145.892,242100.0,2806463.609500065,1396732.9,1397709.0,1084012.6,201966.66,7.1023207,2794442.0,1285979.2,1285986.4,-0.075653076
4050,7.1906204,343.1264,296.9374,7.1906204,343.14255,3.6186457,3.4836743,294.18924,270.35,343.13156,0.014445001,343.12665,343.1426,0.9991367,1.0,0.67058367,0.20160115,1088539.6,202704.9,343.14838,343.14838,-4145.892,243000.0,2802553.302518504,1394935.6,1395423.1,1088539.6,202704.9,7.1023197,2790358.8,1291244.5,1291251.6,-0.07077026
4065,7.19062,343.13696,296.99246,7.1906204,343.14532,3.6186454,3.483674,294.19434,270.35,343.1397,0.014445,343.1371,343.14536,0.9991367,1.0,0.67198,0.20197164,1090806.4,203077.44,343.14835,343.14835,-4145.892,243900.0,2799707.4109169547,1393591.8,1393844.4,1090806.4,203077.44,7.1023197,2787436.0,1293883.8,1293890.9,-0.06567383
4080,7.19062,343.1411,297.0294,7.19062,343.14624,3.6186454,3.483674,294.19928,270.35,343.14322,0.014445,343.14117,343.14627,0.9991367,1.0,0.6727831,0.20219594,1092109.9,203302.95,343.14832,343.14832,-4145.892,244800.0,2797680.0501836464,1392601.9,1392756.8,1092109.9,203302.95,7.1023197,2785358.5,1295412.9,1295420.0,-0.06072998
4095,7.1906204,343.13297,297.0569,7.1906204,343.14267,3.6186457,3.4836743,294.20294,270.35,343.14026,0.014445001,343.13272,343.14258,0.9991367,1.0,0.6739073,0.20258707,1093934.8,203696.23,343.1483,343.1483,-4145.892,245700.0,2795832.462393946,1391525.5,1391818.6,1093934.8,203696.23,7.1023197,2783344.0,1297631.0,1297638.1,-0.05706787
4110,7.1906204,343.12442,297.08044,7.1906204,343.14023,3.6186457,3.4836743,294.2064,270.35,343.133,0.014445001,343.1244,343.14026,0.9991367,1.0,0.67613536,0.20337342,1097551.5,204486.89,343.14825,343.14825,-4145.892,246600.0,2793962.4765741657,1390556.0,1391033.4,1097551.5,204486.89,7.1023197,2781589.5,1302038.4,1302045.5,-0.053619385
4125,7.1906204,343.1272,297.10202,7.1906204,343.14194,3.6186457,3.4836743,294.2098,270.35,343.1338,0.014445001,343.12726,343.14197,0.9991367,1.0,0.67836905,0.2040602,1101177.5,205177.44,343.14822,343.14822,-4145.892,247500.0,2792701.624749145,1389988.2,1390433.4,1101177.5,205177.44,7.1023197,2780421.5,1306355.0,1306362.1,-0.050201416
4140,7.19062,343.132,297.1218,7.1906204,343.1434,3.6186454,3.483674,294.21313,270.35,343.1369,0.014445,343.13205,343.1434,0.9991367,1.0,0.68012935,0.20458215,1104034.9,205702.23,343.1482,343.1482,-4145.892,248400.0,2791690.5415331884,1389535.6,1389880.4,1104034.9,205702.23,7.1023197,2779416.0,1309737.1,1309744.2,-0.046875
4155,7.1906204,343.1298,297.14078,7.190621,343.14206,3.6186457,3.4836745,294.21555,270.35,343.1373,0.014445001,343.12964,343.142,0.9991367,1.0,0.68175834,0.20509604,1106679.2,206218.94,343.14816,343.14816,-4145.892,249300.0,2790563.175618604,1388896.0,1389266.6,1106679.2,206218.94,7.10232,2778162.5,1312898.2,1312905.4,-0.04446411
4170,7.190621,343.1113,297.16296,7.1906214,343.135,3.618646,3.4836748,294.21664,270.35,343.12677,0.014445002,343.111,343.13492,0.9991367,1.0,0.684786,0.2061734,1111594.0,207302.2,343.14813,343.14813,-4145.892,250200.0,2788578.5783800315,1387667.6,1388383.8,1111594.0,207302.2,7.1023207,2776051.5,1318896.2,1318903.4,-0.04336548
4185,7.1906214,343.09473,297.19186,7.1906214,343.13016,3.6186461,3.4836748,294.2169,270.35,343.115,0.014445003,343.0945,343.1301,0.9991367,1.0,0.6897109,0.2078548,1119588.4,208992.81,343.1481,343.1481,-4145.892,251100.0,2786110.7468638467,1386294.4,1387364.5,1119588.4,208992.81,7.1023207,2773659.0,1328581.2,1328588.4,-0.043121338
4200,7.190622,343.08356,297.22864,7.190622,343.12698,3.6186464,3.483675,294.2165,270.35,343.107,0.014445004,343.0834,343.12692,0.9991367,1.0,0.695875,0.20988245,1129594.4,211031.56,343.14807,343.14807,-4145.892,252000.0,2783394.817852866,1384846.6,1386158.1,1129594.4,211031.56,7.1023216,2771004.8,1340626.0,1340633.1,-0.043518066
4215,7.1905584,344.75345,297.01245,7.1905584,343.8317,3.6186113,3.4836411,294.37558,270.35,343.70197,0.014444876,344.802,343.85306,0.9991367,1.0,0.6383822,0.18567891,1036267.94,186695.52,343.14804,343.14804,-4145.891,252900.0,2832581.909323244,1441794.6,1413957.4,1036267.94,186695.52,7.1022525,2855752.0,1222963.5,1222970.6,0.11557007
4230,7.1905828,346.295,296.43625,7.1905828,344.13718,3.6186242,3.4836535,294.49835,270.35,345.21268,0.014444926,346.2932,344.12915,0.9991367,1.0,0.35482392,0.0804921,575975.7,80932.8,343.148,343.148,-4145.8906,253800.0,2959201.9277262464,1505757.0,1440589.4,575975.7,80932.8,7.1022778,2946346.5,656908.5,656915.6,0.23834229
4245,-0.042387918,341.4781,296.2443,-0.042387918,342.5266,1e-45,1e-45,294.57397,270.35,344.75052,-8.5151696e-05,340.91675,342.4133,1.0703446e-12,1.073598e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,254700.0,-17347.626998663658,-8052.9385,-8239.606,0.0,0.0,3e-45,-16292.545,0.0,3e-45,0.31396484
4260,-0.042387895,341.85986,296.2443,-0.042387895,342.56604,-1.8231e-41,-1.8211e-41,294.6114,270.35,344.75052,-8.515165e-05,340.9552,342.4149,2.2257877e-16,2.233948e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,255600.0,-17347.618104846773,-8120.9014,-8246.622,0.0,0.0,-3.6442e-41,-16367.523,0.0,-3.6442e-41,0.3513794
4275,-0.042388875,342.134,296.2443,-0.042388875,342.6098,0.0,0.0,294.62833,270.35,344.75052,-8.515362e-05,340.99396,342.4168,6.6954568e-21,1.6667846e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30243,256500.0,-17348.018326606507,-8169.8955,-8254.604,0.0,0.0,0.0,-16424.5,0.0,0.0,0.36831665
4290,-0.04238856,342.33615,296.2443,-0.04238856,342.6566,0.0,0.0,294.63852,270.35,344.75052,-8.5152984e-05,341.03305,342.4191,-1.1817441e-34,-4.1740914e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,257400.0,-17347.889366261705,-8205.823,-8262.871,0.0,0.0,0.0,-16468.695,0.0,0.0,0.37850952
4305,-0.04238856,342.4894,296.2443,-0.04238856,342.7056,0.0,0.0,294.6443,270.35,344.75052,-8.5152984e-05,341.07248,342.42172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,258300.0,-17347.889366261705,-8233.108,-8271.597,0.0,0.0,0.0,-16504.705,0.0,0.0,0.38427734
4320,-0.04238856,342.61038,296.2443,-0.04238856,342.75626,0.0,0.0,294.64423,270.35,344.75052,-8.5152984e-05,341.1122,342.42468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,259200.0,-17347.889366261705,-8254.6455,-8280.615,0.0,0.0,0.0,-16535.262,0.0,0.0,0.3842163
4335,-0.04238856,342.70963,296.2443,-0.04238856,342.80807,0.0,0.0,294.64575,270.35,344.75052,-8.5152984e-05,341.15228,342.428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,260100.0,-17347.889366261705,-8272.313,-8289.841,0.0,0.0,0.0,-16562.154,0.0,0.0,0.3857422
4350,-0.04238856,342.79416,296.2443,-0.04238856,342.86057,0.0,0.0,294.6453,270.35,344.75052,-8.5152984e-05,341.19263,342.43167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,261000.0,-17347.889366261705,-8287.363,-8299.186,0.0,0.0,0.0,-16586.549,0.0,0.0,0.38528442
4365,-0.04238856,342.86844,296.2443,-0.04238856,342.91327,0.0,0.0,294.62988,270.35,344.75052,-8.5152984e-05,341.2333,342.43567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,261900.0,-17347.889366261705,-8300.588,-8308.569,0.0,0.0,0.0,-16609.156,0.0,0.0,0.36987305
4380,-0.04238856,342.93546,296.2443,-0.04238856,342.9657,0.0,0.0,294.6147,270.35,344.75052,-8.5152984e-05,341.2742,342.44,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,262800.0,-17347.889366261705,-8312.519,-8317.903,0.0,0.0,0.0,-16630.422,0.0,0.0,0.3546753
4395,-0.04238856,342.9968,296.2443,-0.04238856,343.01724,0.0,0.0,294.59848,270.35,344.75052,-8.5152984e-05,341.3153,342.44464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,263700.0,-17347.889366261705,-8323.439,-8327.079,0.0,0.0,0.0,-16650.52,0.0,0.0,0.33847046
4410,-0.04238856,343.05347,296.2443,-0.04238856,343.06726,0.0,0.0,294.58243,270.35,344.75052,-8.5152984e-05,341.35654,342.4496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,264600.0,-17347.889366261705,-8333.528,-8335.984,0.0,0.0,0.0,-16669.512,0.0,0.0,0.3224182
4425,-0.04238856,343.1057,296.2443,-0.04238856,343.11505,0.0,0.0,294.57068,270.35,344.75052,-8.5152984e-05,341.39783,342.45474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,265500.0,-17347.889366261705,-8342.83,-8344.492,0.0,0.0,0.0,-16687.322,0.0,0.0,0.31066895
4440,-0.04238856,343.1535,296.2443,-0.04238856,343.1598,0.0,0.0,294.55472,270.35,344.75052,-8.5152984e-05,341.43903,342.46017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,266400.0,-17347.889366261705,-8351.338,-8352.457,0.0,0.0,0.0,-16703.795,0.0,0.0,0.29470825
4455,-0.04238856,343.19647,296.2443,-0.04238856,343.2007,0.0,0.0,294.5421,270.35,344.75052,-8.5152984e-05,341.48007,342.46576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,267300.0,-17347.889366261705,-8358.988,-8359.743,0.0,0.0,0.0,-16718.73,0.0,0.0,0.2821045
4470,-0.04238856,343.234,296.2443,-0.04238856,343.23688,0.0,0.0,294.52917,270.35,344.75052,-8.5152984e-05,341.52078,342.47153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,268200.0,-17347.889366261705,-8365.671,-8366.182,0.0,0.0,0.0,-16731.852,0.0,0.0,0.26916504
4485,-0.04238856,343.26544,296.2443,-0.04238856,343.2674,0.0,0.0,294.5095,270.35,344.75052,-8.5152984e-05,341.56104,342.47736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,269100.0,-17347.889366261705,-8371.267,-8371.614,0.0,0.0,0.0,-16742.88,0.0,0.0,0.2494812
4500,-0.04238856,343.28995,296.2443,-0.04238856,343.29126,0.0,0.0,294.49466,270.35,344.75052,-8.5152984e-05,341.6006,342.48322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,270000.0,-17347.889366261705,-8375.63,-8375.863,0.0,0.0,0.0,-16751.492,0.0,0.0,0.23464966
4515,-0.04238856,343.30667,296.2443,-0.04238856,343.30756,0.0,0.0,294.4748,270.27188,344.75052,-8.5152984e-05,341.6393,342.48904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,270900.0,-17347.889366261705,-8378.607,-8378.765,0.0,0.0,0.0,-16757.371,0.0,0.0,0.21478271
4530,-0.04238856,343.31454,296.2443,-0.04238856,343.31516,0.0,0.0,294.45264,270.1,344.75052,-8.5152984e-05,341.6769,342.49475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,271800.0,-17347.889366261705,-8380.009,-8380.117,0.0,0.0,0.0,-16760.125,0.0,0.0,0.19262695
4545,-0.04238856,343.31274,296.2443,-0.04238856,343.31314,0.0,0.0,294.43198,269.92813,344.75052,-8.5152984e-05,341.71323,342.5003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,272700.0,-17347.889366261705,-8379.688,-8379.759,0.0,0.0,0.0,-16759.447,0.0,0.0,0.17196655
4560,-0.04238856,343.3002,296.2443,-0.04238856,343.30048,0.0,0.0,294.40988,269.85,344.75052,-8.5152984e-05,341.74796,342.50555,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,273600.0,-17347.889366261705,-8377.455,-8377.504,0.0,0.0,0.0,-16754.959,0.0,0.0,0.14987183
4575,-0.04238856,343.27582,296.2443,-0.04238856,343.276,0.0,0.0,294.3416,269.85,344.75052,-8.5152984e-05,341.78082,342.51047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,274500.0,-17347.889366261705,-8373.114,-8373.146,0.0,0.0,0.0,-16746.262,0.0,0.0,0.081604004
4590,-0.042387918,343.23862,296.246,-0.042387918,343.23874,0.0,0.0,294.28876,269.85,344.74597,-8.5151696e-05,341.81155,342.5149,-7.2862814e-19,-8.4994984e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,275400.0,-17345.389583796943,-8366.06,-8366.082,0.0,0.0,0.0,-16732.14,0.0,0.0,0.028747559
4605,-0.04238793,343.1874,296.58478,-0.04238793,343.18747,0.0,0.0,294.2346,269.85,343.9629,-8.515172e-05,341.83978,342.51877,-2.5458164e-19,2.1196379e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,276300.0,-16944.17632769687,-8296.634,-8296.645,0.0,0.0,0.0,-16593.277,0.0,0.0,-0.025421143
4620,-0.04238795,343.12143,299.15515,-0.04238795,343.1215,0.0,0.0,294.1819,269.85,338.16837,-8.515176e-05,341.86526,342.5219,1.257429e-18,-4.2091473e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,277200.0,-13952.58440976499,-7827.2896,-7827.3003,0.0,0.0,0.0,-15654.59,0.0,0.0,-0.078125
4635,-0.04238805,343.04004,305.94727,-0.04238805,343.0401,0.0,0.0,294.0459,269.85,322.00186,-8.5151965e-05,341.88766,342.52432,4.6180025e-19,3.1777858e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,278100.0,-5741.73766894277,-6603.6196,-6603.6304,0.0,0.0,0.0,-13207.25,0.0,0.0,-0.21411133
4650,-0.042388164,342.94208,312.618,-0.042388164,342.9421,0.0,0.0,293.9261,269.85,304.60352,-8.515219e-05,341.90665,342.5258,4.9085415e-19,-6.5548837e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,279000.0,2866.297897553416,-5398.602,-5398.608,0.0,0.0,0.0,-10797.21,0.0,0.0,-0.33392334
