minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4665,44.491364,332.048,294.1483,0.9620108,341.9783,16.36453,0.0,293.8246,269.85,328.41187,0.045654897,332.0026,341.65387,0.99975646,3.3565375e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-1358.4348,279900.0,6570060.9171130285,7082083.0,193254.56,1623272.0,0.0,16.36453,7275337.5,1623272.0,1623288.4,-0.4354248
4680,6.995143,340.37604,294.3402,6.995143,358.91217,3.5262098,3.39519,293.776,269.85,341.3466,0.014052313,340.23682,360.0108,0.99975646,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4163.1367,280800.0,2774302.98888919,1352514.1,1897098.4,1623272.0,1005475.0,6.9214,3249612.5,2628747.0,2628754.0,-0.4840088
4695,6.9454207,301.96698,296.5846,7.254597,336.1896,3.5703351,3.4373052,293.805,269.91534,320.3934,0.014262975,301.8781,336.4262,0.014587874,1.0,0.0,0.4806827,0.0,483314.44,343.14996,343.14996,-4147.1562,281700.0,1426254.6015900795,157008.31,1206737.2,0.0,483314.44,7.0076404,1363745.5,483314.44,483321.44,-0.4550171
4710,7.058091,331.75693,298.55917,7.0580916,350.7422,3.5460565,3.4139588,293.8489,270.06592,343.68137,0.014178768,331.96463,349.90884,0.9992365,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4145.3364,282600.0,2687063.7714386247,984113.6,1546912.5,1623272.0,10054.75,6.9600153,2531026.0,1633326.8,1633333.8,-0.4111023
4725,9.825871,336.81012,298.99796,9.825871,341.86282,5.030969,4.834538,293.9322,270.23352,336.89053,0.01973887,336.56708,341.9731,0.9992365,1.0,1.0,0.51002824,1623272.0,512820.62,343.1499,343.1499,-4086.315,283500.0,3141417.987881141,1560457.4,1768975.6,1623272.0,512820.62,9.865507,3329433.0,2136092.5,2136102.2,-0.32781982
4740,8.026961,341.46768,299.15637,8.026961,343.8378,4.0796175,3.925996,294.02686,270.35,343.19424,0.0161251,341.48212,343.73053,0.9992365,1.0,1.0,0.26269478,1623272.0,264133.03,343.14987,343.14987,-4146.6323,284400.0,2982483.3491059165,1426451.2,1506355.6,1623272.0,264133.03,8.005613,2932807.0,1887405.0,1887413.0,-0.2331543
4755,7.312094,343.91516,299.16858,7.3120947,343.37558,3.7105873,3.5724773,294.03027,270.36493,343.43808,0.014689026,343.9344,343.40353,0.9992365,1.0,0.95261574,0.29925936,1546354.4,300897.8,343.14984,343.14984,-4176.2827,285300.0,2731158.632971221,1374203.1,1357632.2,1546354.4,300897.8,7.283065,2731835.5,1847252.2,1847259.5,-0.22973633
4770,8.123592,342.51324,299.3015,8.123592,342.81396,4.130765,3.9749734,294.0382,270.3216,343.095,0.016319217,342.3386,342.75186,0.9992365,1.0,0.9453951,0.28738493,1534633.4,288958.38,343.1498,343.1498,-4143.859,286200.0,3001636.8207762414,1474344.9,1484605.2,1534633.4,288958.38,8.105739,2958950.0,1823591.8,1823599.9,-0.22180176
4785,8.034389,343.4513,299.47507,8.034389,343.5187,4.0791974,3.9254944,294.05063,270.29248,343.29797,0.01614002,343.33817,343.48895,0.9992365,1.0,0.97744364,0.30287886,1586656.9,304537.12,343.14978,343.14978,-4141.7446,287100.0,2970670.7784076002,1483952.9,1486227.8,1586656.9,304537.12,8.004692,2970180.5,1891194.0,1891202.0,-0.2093811
4800,8.80678,342.33246,299.59708,8.80678,342.6118,4.4819007,4.310591,294.06784,270.35,342.69724,0.017691651,342.23883,342.58038,0.9992365,1.0,0.9990393,0.30896306,1621712.5,310654.66,343.14975,343.14975,-4112.4946,288000.0,3202554.520597209,1580716.6,1591048.6,1621712.5,310654.66,8.792492,3171765.2,1932367.1,1932375.9,-0.19216919
4815,7.58418,344.41086,299.59232,7.5841804,344.13257,3.844143,3.7003336,294.11856,270.4885,343.4318,0.01523561,344.50864,344.1676,0.9992365,1.0,0.96897614,0.29608026,1572911.8,297701.28,343.14972,343.14972,-4157.2974,288900.0,2805269.0224243635,1427629.9,1418765.5,1572911.8,297701.28,7.5444765,2846395.5,1870613.0,1870620.5,-0.14144897
4830,7.272143,343.75845,299.37823,7.2721434,343.13882,3.675525,3.5385418,294.17215,270.64432,343.77716,0.01460877,343.73038,343.12753,0.9992365,1.0,0.8799465,0.26094517,1428392.4,262373.84,343.1497,343.1497,-4160.6753,289800.0,2724177.458814938,1355505.0,1336579.8,1428392.4,262373.84,7.2140665,2692084.8,1690766.2,1690773.5,-0.08786011
4845,7.7629256,343.61243,299.03238,7.7629256,343.31244,3.9229162,3.7754905,294.22147,270.80298,343.1126,0.015594686,343.65207,343.33228,0.9992365,1.0,0.85525227,0.26178172,1388307.0,263215.0,343.14966,343.14966,-4135.0293,290700.0,2887152.9690886005,1453500.6,1443719.8,1388307.0,263215.0,7.6984067,2897220.5,1651522.0,1651529.8,-0.0385437
4860,7.2528043,343.86765,298.6266,7.2528043,343.37717,3.66322,3.5266917,294.25967,270.95,343.6801,0.0145699205,343.90106,343.3826,0.9992365,1.0,0.7846247,0.23026833,1273659.2,231529.05,343.14963,343.14963,-4158.629,291600.0,2756990.5364532704,1378123.0,1363182.2,1273659.2,231529.05,7.189912,2741305.2,1505188.2,1505195.5,-0.00033569336
4875,7.3023515,344.19675,298.21155,7.3023515,343.58755,3.6897852,3.5521855,294.2962,271.08475,343.70535,0.014669454,344.20316,343.5936,0.9992365,1.0,0.7240838,0.21440051,1175384.9,215574.36,343.1496,343.1496,-4157.9478,292500.0,2802950.9181610933,1410360.4,1391676.5,1175384.9,215574.36,7.241971,2802037.0,1390959.2,1390966.5,0.036193848
4890,7.1906085,343.44922,297.81256,7.1906085,343.1259,3.6187363,3.4837632,294.31924,271.2146,343.51892,0.014444977,343.4373,343.11957,0.9992365,1.0,0.6547841,0.19218405,1062892.6,193236.27,343.14957,343.14957,-4146.0093,293400.0,2772954.7399609145,1378252.5,1368487.6,1062892.6,193236.27,7.1024995,2746740.0,1256128.9,1256136.0,0.05923462
4905,7.1906085,343.31784,297.47406,7.190609,343.2357,3.6186397,3.4836686,294.33185,271.3372,343.24213,0.014444978,343.3197,343.23767,0.9992365,1.0,0.6392908,0.19148387,1037742.9,192532.23,343.14954,343.14954,-4145.8926,294300.0,2776698.587291412,1384507.8,1382026.8,1037742.9,192532.23,7.1023083,2766534.5,1230275.1,1230282.2,0.07183838
4920,7.190608,343.44116,297.19055,7.190608,343.24118,3.618639,3.4836679,294.34396,271.45,343.33063,0.014444976,343.44226,343.24106,0.9992365,1.0,0.61427695,0.18157575,997138.5,182569.88,343.1495,343.1495,-4145.892,295200.0,2799267.6227691504,1396794.0,1390754.5,997138.5,182569.88,7.102307,2787548.5,1179708.4,1179715.5,0.08395386
4935,7.190608,343.46527,296.9428,7.190608,343.25015,3.618639,3.4836679,294.35483,271.48682,343.3586,0.014444976,343.4648,343.25,0.9992365,1.0,0.5828487,0.17181998,946122.06,172760.69,343.14948,343.14948,-4145.892,296100.0,2815995.6351161953,1405004.0,1398507.4,946122.06,172760.69,7.102307,2803511.5,1118882.8,1118889.9,0.094818115
4950,7.190612,343.4481,296.7209,7.190612,343.24075,3.618641,3.4836698,294.3636,271.44107,343.34662,0.014444984,343.4478,343.24066,0.9992365,1.0,0.5525154,0.16247258,896882.7,163362.12,343.14944,343.14944,-4145.892,297000.0,2828733.341734596,1411188.2,1404926.5,896882.7,163362.12,7.1023107,2816114.8,1060244.8,1060251.9,0.10357666
4965,7.1906137,343.41162,296.5209,7.1906137,343.22787,3.618642,3.4836707,294.3687,271.39978,343.32697,0.014444987,343.41104,343.22766,0.9992365,1.0,0.52476466,0.1540559,851835.75,154899.34,343.1494,343.1494,-4145.892,297900.0,2839674.403451835,1416126.8,1410577.5,851835.75,154899.34,7.102313,2826704.2,1006735.1,1006742.25,0.10870361
4980,7.1906095,343.5203,296.3258,7.1906095,343.2768,3.6186397,3.4836686,294.38635,271.45,343.35498,0.014444979,343.52405,343.27844,0.9992365,1.0,0.49505442,0.14456713,803608.0,145358.64,343.14938,343.14938,-4145.8916,298800.0,2853208.840021898,1425300.0,1417946.1,803608.0,145358.64,7.1023083,2843246.0,948966.6,948973.75,0.12634277
4995,7.1906123,343.61734,296.12354,7.1906123,343.29498,3.6186411,3.48367,294.39764,271.5885,343.4607,0.0144449845,343.6166,343.29425,0.9992365,1.0,0.44917187,0.1292229,729128.1,129930.39,343.14935,343.14935,-4145.8916,299700.0,2871894.968509514,1434340.1,1424604.8,729128.1,129930.39,7.102311,2858945.0,859058.5,859065.6,0.13763428
5010,7.1906147,343.48755,295.92856,7.1906147,343.2404,3.6186423,3.4836712,294.40152,271.74432,343.3906,0.014444989,343.48523,343.23972,0.9992365,1.0,0.409804,0.1182209,665223.3,118868.164,343.14932,343.14932,-4145.892,300600.0,2879472.107745664,1436309.2,1428844.8,665223.3,118868.164,7.1023135,2865154.0,784091.5,784098.6,0.14151001
5025,7.1906166,343.3564,295.75378,7.1906166,343.20502,3.6186435,3.4836721,294.39957,271.90298,343.2999,0.014444993,343.35483,343.2046,0.9992365,1.0,0.3847524,0.111491226,624557.8,112101.64,343.1493,343.1493,-4145.892,301500.0,2884573.6502917306,1437627.5,1433055.2,624557.8,112101.64,7.102316,2870682.8,736659.44,736666.56,0.13955688
5040,7.190618,343.27133,295.6058,7.190618,343.1815,3.6186442,3.4836729,294.39362,272.05,343.239,0.014444996,343.2703,343.1812,0.9992365,1.0,0.36975726,0.10749265,600216.6,108081.164,343.14926,343.14926,-4145.892,302400.0,2889858.304729501,1439527.4,1436814.0,600216.6,108081.164,7.102317,2876341.5,708297.8,708304.94,0.13360596
5055,7.190621,343.17563,295.4883,7.190621,343.15024,3.618646,3.4836745,294.38156,272.1853,343.18347,0.014445001,343.17383,343.1496,0.9992365,1.0,0.36305603,0.105999306,589338.7,106579.65,343.14923,343.14923,-4145.892,303300.0,2893617.908999602,1440185.9,1439419.1,589338.7,106579.65,7.1023207,2879605.0,695918.3,695925.44,0.12155151
5070,7.1906214,343.0812,295.40317,7.190622,343.12338,3.6186464,3.483675,294.36752,272.3161,343.11438,0.014445003,343.08026,343.1232,0.9992365,1.0,0.36686918,0.10785706,595528.44,108447.58,343.1492,343.1492,-4145.892,304200.0,2894592.1560528176,1439905.9,1441179.6,595528.44,108447.58,7.1023216,2881085.5,703976.0,703983.1,0.10751343
5085,7.190622,343.0504,295.3499,7.190622,343.11838,3.6186464,3.483675,294.35358,272.43884,343.0871,0.014445004,343.05026,343.11838,0.9992365,1.0,0.3761338,0.11085781,610567.44,111464.76,343.14917,343.14917,-4145.892,305100.0,2896167.944896092,1440584.2,1442636.8,610567.44,111464.76,7.1023216,2883221.0,722032.2,722039.3,0.093566895
5100,7.190622,343.05194,295.3236,7.190622,343.12006,3.6186464,3.483675,294.34094,272.55,343.08502,0.014445004,343.05206,343.1201,0.9992365,1.0,0.38602412,0.113843665,626622.1,114466.95,343.14914,343.14914,-4145.892,306000.0,2897638.013240737,1441424.9,1443482.0,626622.1,114466.95,7.1023216,2884907.0,741089.06,741096.2,0.08093262
5115,7.1906195,343.10333,295.3138,7.1906195,343.13992,3.6186452,3.4836738,294.33377,272.6203,343.1072,0.014444999,343.10468,343.1404,0.9992365,1.0,0.39322692,0.115784936,638314.25,116418.86,343.1491,343.1491,-4145.892,306900.0,2899577.4206055105,1443272.2,1444377.4,638314.25,116418.86,7.102319,2887649.5,754733.1,754740.25,0.07376099
5130,7.190619,343.17035,295.3112,7.190619,343.1594,3.618645,3.4836736,294.32874,272.63333,343.15686,0.014444998,343.17096,343.1595,0.9992365,1.0,0.39303413,0.11519283,638001.3,115823.51,343.14908,343.14908,-4145.892,307800.0,2902748.803054766,1445375.4,1445044.5,638001.3,115823.51,7.102319,2890420.0,753824.8,753831.94,0.068725586
5145,7.1906185,343.1916,295.30835,7.190619,343.16257,3.6186447,3.4836733,294.32516,272.60468,343.17468,0.0144449975,343.1918,343.16263,0.9992365,1.0,0.3892986,0.11394024,631937.5,114564.06,343.14905,343.14905,-4145.892,308700.0,2904002.061521123,1446102.5,1445226.1,631937.5,114564.06,7.102318,2891328.5,746501.56,746508.7,0.06515503
5160,7.1906185,343.2033,295.30066,7.1906185,343.16626,3.6186445,3.4836733,294.32266,272.55,343.18277,0.0144449975,343.20346,343.1663,0.9992365,1.0,0.3842484,0.112340525,623739.7,112955.59,343.14902,343.14902,-4145.892,309600.0,2904959.2718374585,1446688.6,1445569.8,623739.7,112955.59,7.102318,2892258.5,736695.25,736702.4,0.06265259
5175,7.1906195,343.19962,295.28766,7.1906195,343.16373,3.618645,3.4836736,294.3192,272.45483,343.18436,0.014444998,343.19934,343.16357,0.9992365,1.0,0.37877056,0.11066997,614847.6,111275.89,343.149,343.149,-4145.892,310500.0,2905844.462149736,1446969.9,1445886.0,614847.6,111275.89,7.102319,2892856.0,726123.5,726130.6,0.0592041
5190,7.19062,343.1692,295.27234,7.19062,343.15277,3.6186452,3.483674,294.31467,272.31705,343.16663,0.014445,343.16873,343.15265,0.9992365,1.0,0.37564892,0.1099255,609780.4,110527.34,343.14896,343.14896,-4145.892,311400.0,2905698.5706426986,1446513.8,1446018.0,609780.4,110527.34,7.1023192,2892531.8,720307.75,720314.9,0.054656982
5205,7.1906204,343.14087,295.25787,7.1906204,343.14487,3.6186457,3.4836743,294.30927,272.17075,343.14728,0.014445001,343.1405,343.14474,0.9992365,1.0,0.37555468,0.11008718,609627.4,110689.91,343.14893,343.14893,-4145.892,312300.0,2905402.5226064366,1446095.5,1446216.2,609627.4,110689.91,7.1023197,2892311.8,720317.25,720324.4,0.04925537
5220,7.190621,343.11673,295.24747,7.190621,343.13766,3.618646,3.4836745,294.303,272.05,343.13132,0.014445002,343.11636,343.13754,0.9992365,1.0,0.37796733,0.11096664,613543.75,111574.18,343.1489,343.1489,-4145.892,313200.0,2905065.7421649587,1445680.8,1446313.0,613543.75,111574.18,7.1023207,2891993.8,725117.94,725125.06,0.042999268
5235,7.190621,343.10318,295.24295,7.190621,343.13443,3.618646,3.4836745,294.2971,272.0319,343.11993,0.014445002,343.1031,343.13443,0.9992365,1.0,0.3822701,0.11237697,620528.3,112992.24,343.14886,343.14886,-4145.892,314100.0,2904649.1611386444,1445408.0,1446351.8,620528.3,112992.24,7.1023207,2891759.8,733520.56,733527.7,0.037078857
5250,7.190621,343.09833,295.24475,7.1906214,343.13327,3.6186461,3.4836748,294.29105,272.0983,343.117,0.014445002,343.0982,343.13324,0.9992365,1.0,0.38711601,0.11386199,628394.56,114485.39,343.14883,343.14883,-4145.892,315000.0,2904362.1830982943,1445207.1,1446262.5,628394.56,114485.39,7.1023207,2891469.5,742879.94,742887.06,0.031036377
5265,7.1906214,343.08636,295.2533,7.1906214,343.12894,3.6186461,3.4836748,294.28497,272.14056,343.1097,0.014445003,343.08618,343.12888,0.9992365,1.0,0.3929535,0.11571301,637870.4,116346.54,343.1488,343.1488,-4145.892,315900.0,2903401.456723918,1444587.9,1445873.5,637870.4,116346.54,7.1023207,2890461.5,754216.94,754224.06,0.024963379
5280,7.1906214,343.08145,295.2685,7.1906214,343.1281,3.6186461,3.4836748,294.27936,272.05,343.10526,0.014445003,343.08145,343.1281,0.9992365,1.0,0.3996147,0.11777887,648683.3,118423.7,343.14877,343.14877,-4145.892,316800.0,2902209.1091761696,1443980.5,1445389.6,648683.3,118423.7,7.1023207,2889370.0,767107.0,767114.1,0.019348145
5295,7.190622,343.07364,295.28952,7.1906223,343.12527,3.6186466,3.483675,294.2733,271.72726,343.1016,0.014445004,343.0734,343.12518,0.9992365,1.0,0.4067702,0.11998899,660298.7,120645.94,343.14874,343.14874,-4145.892,317700.0,2900711.455875637,1443109.6,1444669.1,660298.7,120645.94,7.1023216,2887778.8,780944.6,780951.75,0.0132751465
5310,7.1906223,343.04773,295.3178,7.190623,343.116,3.6186469,3.4836755,294.2662,271.2409,343.08694,0.014445006,343.04727,343.11584,0.9992365,1.0,0.4159686,0.1229505,675230.2,123623.664,343.1487,343.1487,-4145.892,318600.0,2898106.8092250153,1441472.9,1443534.6,675230.2,123623.664,7.1023226,2885007.5,798853.9,798861.0,0.0061950684
5325,7.190623,343.02518,295.35486,7.190623,343.10968,3.6186469,3.4836755,294.25912,270.7341,343.0703,0.014445006,343.02496,343.10965,0.9992365,1.0,0.42777094,0.1267208,694388.56,127414.59,343.14868,343.14868,-4145.892,319500.0,2894850.070494954,1439673.0,1442225.0,694388.56,127414.59,7.1023226,2881898.0,821803.1,821810.25,-0.00088500977
5340,7.190623,343.01837,295.40088,7.190623,343.10855,3.6186469,3.4836755,294.2522,270.35,343.06445,0.014445006,343.01828,343.10855,0.9992365,1.0,0.4406239,0.13069357,715252.44,131409.12,343.14865,343.14865,-4145.892,320400.0,2891702.5685955198,1438077.6,1440801.0,715252.44,131409.12,7.1023226,2878878.5,846661.56,846668.7,-0.0078125
5355,7.1906257,342.9323,295.463,7.190626,343.0739,3.6186488,3.4836771,294.238,270.075,343.0285,0.014445012,342.9301,343.07303,0.9992365,1.0,0.45763487,0.13629021,742865.9,137036.4,343.14862,343.14862,-4145.892,321300.0,2885753.2409190526,1433602.6,1437879.1,742865.9,137036.4,7.102326,2871481.8,879902.25,879909.4,-0.022003174
5370,7.190626,342.85684,295.55106,7.190626,343.0555,3.6186488,3.4836771,294.2248,269.8,342.96118,0.014445012,342.85654,343.0556,0.9992365,1.0,0.48523435,0.1455187,787667.3,146315.42,343.1486,343.1486,-4145.892,322200.0,2876327.394212069,1428664.5,1434664.4,787667.3,146315.42,7.102326,2863329.0,933982.75,933989.9,-0.035217285
5385,7.190625,342.87845,295.66504,7.190625,343.06796,3.6186483,3.483677,294.2144,269.525,342.96588,0.014445011,342.87918,343.0682,0.9992365,1.0,0.5135467,0.15409672,833626.0,154940.4,343.14856,343.14856,-4145.892,323100.0,2869696.901002544,1425874.5,1431597.9,833626.0,154940.4,7.1023254,2857472.5,988566.4,988573.5,-0.04562378
5400,7.1906238,342.9401,295.79523,7.1906238,343.08813,3.6186476,3.483676,294.20786,269.25,343.00284,0.014445008,342.94107,343.08844,0.9992365,1.0,0.5366143,0.16085166,871070.9,161732.33,343.14853,343.14853,-4145.892,324000.0,2864040.09915322,1423804.1,1428275.1,871070.9,161732.33,7.1023235,2852079.2,1032803.2,1032810.3,-0.05215454
5415,7.190626,342.91895,295.9382,7.190626,343.07288,3.6186488,3.4836774,294.19666,268.975,343.01056,0.014445012,342.91763,343.07227,0.9992365,1.0,0.5572509,0.1672205,904569.75,168136.05,343.1485,343.1485,-4145.892,324900.0,2855835.296126645,1418848.0,1423496.8,904569.75,168136.05,7.1023264,2842344.8,1072705.8,1072712.9,-0.06335449
5430,7.1906247,342.89243,296.094,7.1906247,343.06793,3.6186478,3.4836764,294.1891,268.7,342.9765,0.01444501,342.8929,343.06827,0.9992365,1.0,0.58302385,0.17569743,946406.25,176659.38,343.14847,343.14847,-4145.892,325800.0,2844316.735297673,1413341.8,1418642.2,946406.25,176659.38,7.1023245,2831984.0,1123065.6,1123072.8,-0.07092285
5445,7.1906233,342.9571,296.25098,7.1906233,343.0941,3.6186473,3.483676,294.1854,268.425,343.0129,0.014445007,342.9582,343.09442,0.9992365,1.0,0.6046309,0.18198264,981480.4,182979.0,343.14844,343.14844,-4145.892,326700.0,2837001.0199669194,1410553.5,1414690.8,981480.4,182979.0,7.1023235,2825244.2,1164459.4,1164466.5,-0.07461548
5460,7.1906223,343.02164,296.3955,7.1906223,343.11246,3.6186466,3.4836752,294.185,268.15,343.05704,0.014445005,343.0225,343.1127,0.9992365,1.0,0.6192599,0.18612845,1005227.2,187147.52,343.1484,343.1484,-4145.892,327600.0,2830909.312624669,1408137.8,1410880.5,1005227.2,187147.52,7.1023216,2819018.2,1192374.8,1192381.9,-0.07501221
5475,7.1906214,343.06647,296.5181,7.1906214,343.12527,3.6186461,3.4836748,294.1868,267.98187,343.08908,0.014445003,343.06702,343.12543,0.9992365,1.0,0.62874,0.18880954,1020616.06,189843.28,343.14838,343.14838,-4145.892,328500.0,2825415.632098566,1405789.1,1407565.1,1020616.06,189843.28,7.1023207,2813354.2,1210459.4,1210466.5,-0.07321167
5490,7.190621,343.0962,296.6162,7.190621,343.13367,3.618646,3.4836745,294.18988,267.97662,343.11053,0.014445002,343.09656,343.13376,0.9992365,1.0,0.63486177,0.19053534,1030553.25,191578.53,343.14835,343.14835,-4145.892,329400.0,2820764.554208711,1403723.6,1404855.4,1030553.25,191578.53,7.1023207,2808579.0,1222131.8,1222138.9,-0.070129395
5505,7.190621,343.1114,296.6913,7.190621,343.13745,3.618646,3.4836745,294.19342,268.05807,343.1226,0.014445001,343.11154,343.13748,0.9992365,1.0,0.6389544,0.1917151,1037196.75,192764.75,343.14832,343.14832,-4145.892,330300.0,2816939.233033054,1401914.5,1402701.5,1037196.75,192764.75,7.1023207,2804616.0,1229961.5,1229968.6,-0.066589355
5520,7.1906204,343.11945,296.7479,7.1906204,343.13968,3.6186457,3.4836743,294.19727,268.15,343.1283,0.014445001,343.11954,343.1397,0.9992365,1.0,0.6420783,0.19265096,1042267.6,193705.72,343.1483,343.1483,-4145.892,331200.0,2813852.8306948617,1400448.9,1401060.0,1042267.6,193705.72,7.1023197,2801509.0,1235973.4,1235980.5,-0.06274414
5535,7.190621,343.11356,296.79324,7.190621,343.13666,3.618646,3.4836745,294.1999,268.28665,343.12753,0.014445002,343.11334,343.13657,0.9992365,1.0,0.6451579,0.19363374,1047266.7,194693.89,343.1483,343.1483,-4145.892,332100.0,2811055.4390887385,1398901.6,1399599.2,1047266.7,194693.89,7.1023207,2798501.0,1241960.6,1241967.8,-0.06011963
5550,7.190621,343.1051,296.83322,7.190621,343.13416,3.618646,3.4836745,294.20245,268.49268,343.1202,0.014445002,343.1051,343.13416,0.9992365,1.0,0.6493143,0.19503008,1054013.8,196097.88,343.14825,343.14825,-4145.892,333000.0,2808185.658685238,1397438.9,1398316.4,1054013.8,196097.88,7.1023207,2795755.2,1250111.6,1250118.8,-0.057556152
5565,7.190621,343.10938,296.87,7.190621,343.13644,3.618646,3.4836745,294.2051,268.67737,343.12186,0.014445001,343.10947,343.1365,0.9992365,1.0,0.6533787,0.19628184,1060611.4,197356.48,343.14822,343.14822,-4145.892,333900.0,2806054.434385044,1396457.4,1397274.9,1060611.4,197356.48,7.1023207,2793732.2,1257967.9,1257975.0,-0.054901123
5580,7.1906204,343.11548,296.90408,7.1906204,343.13824,3.6186457,3.4836743,294.20786,268.75,343.1259,0.014445001,343.11557,343.13828,0.9992365,1.0,0.65683794,0.1973286,1066226.6,198408.97,343.1482,343.1482,-4145.892,334800.0,2804230.7353429804,1395612.1,1396299.6,1066226.6,198408.97,7.1023197,2791911.8,1264635.6,1264642.8,-0.05215454
5595,7.19062,343.12427,296.9344,7.1906204,343.14127,3.6186454,3.483674,294.21115,268.70013,343.13083,0.014445,343.12445,343.14133,0.9992365,1.0,0.6595627,0.19813974,1070649.6,199224.56,343.14816,343.14816,-4145.892,335700.0,2802691.9821517426,1394962.2,1395475.8,1070649.6,199224.56,7.1023197,2790438.0,1269874.2,1269881.4,-0.048858643
5610,7.19062,343.13815,296.959,7.19062,343.14597,3.6186454,3.483674,294.21487,268.5807,343.13965,0.014445,343.13837,343.14603,0.9992365,1.0,0.66102105,0.19850658,1073016.9,199593.4,343.14813,343.14813,-4145.892,336600.0,2801732.9201792735,1394637.9,1394873.8,1073016.9,199593.4,7.1023197,2789511.5,1272610.2,1272617.4,-0.045135498
5625,7.1906195,343.1496,296.97653,7.19062,343.14926,3.6186452,3.4836738,294.2189,268.39587,343.14767,0.014444999,343.14975,343.14932,0.9992365,1.0,0.6612085,0.19848564,1073321.2,199572.36,343.1481,343.1481,-4145.892,337500.0,2801156.932100639,1394454.4,1394444.2,1073321.2,199572.36,7.102319,2788898.5,1272893.6,1272900.8,-0.041107178
5640,7.1906195,343.15683,296.98685,7.1906195,343.15125,3.6186452,3.4836738,294.22296,268.15,343.15298,0.014444999,343.15692,343.15128,0.9992365,1.0,0.6605233,0.19821982,1072209.0,199305.08,343.14807,343.14807,-4145.892,338400.0,2800853.290877967,1394361.2,1394192.6,1072209.0,199305.08,7.102319,2788554.0,1271514.1,1271521.2,-0.03704834
5655,7.1905613,344.73364,296.76694,7.1905613,343.8128,3.6186128,3.4836428,294.37402,267.875,343.72458,0.014444882,344.77866,343.83243,0.9992365,1.0,0.5983379,0.17281882,971265.2,173765.02,343.14804,343.14804,-4145.891,339300.0,2848849.896010006,1448611.6,1420802.0,971265.2,173765.02,7.102256,2869413.5,1145030.2,1145037.4,0.11401367
5670,7.190586,346.1498,296.23898,7.1905866,344.08334,3.618626,3.4836557,294.48798,267.6,345.11227,0.014444932,346.14862,344.0762,0.9992365,1.0,0.32636395,0.07323527,529777.5,73636.24,343.148,343.148,-4145.891,340200.0,2965079.8045295235,1507330.0,1444921.9,529777.5,73636.24,7.1022816,2952252.0,603413.75,603420.9,0.22796631
5685,-0.042387918,341.37762,296.1558,-0.042387918,342.47687,-1e-44,-1e-44,294.55557,267.325,344.65527,-8.5151696e-05,340.74466,342.36987,1.4579834e-12,1.4622044e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,341100.0,-17345.214956295153,-8050.809,-8246.507,0.0,0.0,-2e-44,-16297.316,0.0,-2e-44,0.29556274
5700,-0.042385895,341.7649,296.1558,-0.042385895,342.50522,-2.2512e-41,-2.2482e-41,294.58832,267.05,344.65527,-8.514763e-05,340.7851,342.3712,2.762748e-16,2.7700958e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30477,342000.0,-17344.386464233132,-8119.366,-8251.16,0.0,0.0,-4.4994e-41,-16370.526,0.0,-4.4994e-41,0.3283081
5715,-0.042387925,342.043,296.1558,-0.042387925,342.5418,0.0,0.0,294.60184,266.775,344.65527,-8.515171e-05,340.8258,342.37283,-1.4727593e-19,3.4216758e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,342900.0,-17345.217920488576,-8169.2666,-8258.069,0.0,0.0,0.0,-16427.336,0.0,0.0,0.3418274
5730,-0.042387925,342.24802,296.1558,-0.042387925,342.58405,0.0,0.0,294.6045,266.5,344.65527,-8.515171e-05,340.8668,342.37485,2.405345e-35,-4.324854e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,343800.0,-17345.217920488576,-8205.766,-8265.589,0.0,0.0,0.0,-16471.355,0.0,0.0,0.34448242
5745,-0.042387925,342.4035,296.1558,-0.042387925,342.6303,0.0,0.0,294.59937,266.225,344.65527,-8.515171e-05,340.9081,342.37723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,344700.0,-17345.217920488576,-8233.447,-8273.825,0.0,0.0,0.0,-16507.273,0.0,0.0,0.33935547
5760,-0.042387925,342.52625,296.1558,-0.042387925,342.67932,0.0,0.0,294.59256,265.95,344.65527,-8.515171e-05,340.9497,342.37994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,345600.0,-17345.217920488576,-8255.299,-8282.551,0.0,0.0,0.0,-16537.85,0.0,0.0,0.33255005
5775,-0.042387925,342.6269,296.1558,-0.042387925,342.73022,0.0,0.0,294.58118,265.78305,344.65527,-8.515171e-05,340.9916,342.38303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,346500.0,-17345.217920488576,-8273.217,-8291.612,0.0,0.0,0.0,-16564.828,0.0,0.0,0.321167
5790,-0.042387925,342.7125,296.1558,-0.042387925,342.78223,0.0,0.0,294.56796,265.77975,344.65527,-8.515171e-05,341.0338,342.38647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,347400.0,-17345.217920488576,-8288.456,-8300.871,0.0,0.0,0.0,-16589.328,0.0,0.0,0.30795288
5805,-0.042387925,342.78757,296.1558,-0.042387925,342.8347,0.0,0.0,294.552,265.8616,344.65527,-8.515171e-05,341.07623,342.39026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,348300.0,-17345.217920488576,-8301.821,-8310.21,0.0,0.0,0.0,-16612.031,0.0,0.0,0.2919922
5820,-0.042387925,342.8551,296.1558,-0.042387925,342.8869,0.0,0.0,294.53497,265.95,344.65527,-8.515171e-05,341.11887,342.39435,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,349200.0,-17345.217920488576,-8313.845,-8319.506,0.0,0.0,0.0,-16633.352,0.0,0.0,0.27496338
5835,-0.042387925,342.9167,296.1558,-0.042387925,342.93817,0.0,0.0,294.52005,266.0553,344.65527,-8.515171e-05,341.16165,342.39874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,350100.0,-17345.217920488576,-8324.809,-8328.634,0.0,0.0,0.0,-16653.441,0.0,0.0,0.26004028
5850,-0.042387925,342.9732,296.1558,-0.042387925,342.9877,0.0,0.0,294.49823,266.207,344.65527,-8.515171e-05,341.2045,342.40344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,351000.0,-17345.217920488576,-8334.87,-8337.451,0.0,0.0,0.0,-16672.32,0.0,0.0,0.23822021
5865,-0.042387925,343.02493,296.1558,-0.042387925,343.03473,0.0,0.0,294.48065,266.3552,344.65527,-8.515171e-05,341.24734,342.4084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,351900.0,-17345.217920488576,-8344.079,-8345.823,0.0,0.0,0.0,-16689.902,0.0,0.0,0.22064209
5880,-0.042387925,343.0718,296.1558,-0.042387925,343.07843,0.0,0.0,294.46082,266.45,344.65527,-8.515171e-05,341.29007,342.41354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,352800.0,-17345.217920488576,-8352.425,-8353.604,0.0,0.0,0.0,-16706.027,0.0,0.0,0.20080566
5895,-0.042387925,343.11337,296.1558,-0.042387925,343.11783,0.0,0.0,294.43927,266.4459,344.65527,-8.515171e-05,341.3325,342.41888,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,353700.0,-17345.217920488576,-8359.824,-8360.617,0.0,0.0,0.0,-16720.441,0.0,0.0,0.17926025
5910,-0.042387925,343.14902,296.1558,-0.042387925,343.15204,0.0,0.0,294.41675,266.34592,344.65527,-8.515171e-05,341.3745,342.42435,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,354600.0,-17345.217920488576,-8366.17,-8366.708,0.0,0.0,0.0,-16732.879,0.0,0.0,0.15673828
5925,-0.042387925,343.17804,296.1558,-0.042387925,343.18008,0.0,0.0,294.39224,266.173,344.65527,-8.515171e-05,341.41595,342.42987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,355500.0,-17345.217920488576,-8371.337,-8371.701,0.0,0.0,0.0,-16743.04,0.0,0.0,0.13223267
5940,-0.042387925,343.1995,296.1558,-0.042387925,343.20087,0.0,0.0,294.36545,265.95,344.65527,-8.515171e-05,341.4566,342.4354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,356400.0,-17345.217920488576,-8375.156,-8375.4,0.0,0.0,0.0,-16750.557,0.0,0.0,0.10543823
5955,-0.042387925,343.2126,296.1558,-0.042387925,343.2135,0.0,0.0,294.33884,265.66797,344.65527,-8.515171e-05,341.49625,342.4409,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,357300.0,-17345.217920488576,-8377.487,-8377.65,0.0,0.0,0.0,-16755.137,0.0,0.0,0.078826904
5970,-0.042387918,343.2159,296.15582,-0.042387918,343.21652,0.0,0.0,294.3126,265.29666,344.6552,-8.515169e-05,341.53464,342.4462,3.3585094e-20,2.2853959e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,358200.0,-17345.180731544653,-8378.072,-8378.181,0.0,0.0,0.0,-16756.254,0.0,0.0,0.052581787
5985,-0.042387918,343.20877,296.16943,-0.042387918,343.2092,0.0,0.0,294.28137,264.827,344.62387,-8.5151696e-05,341.5715,342.45126,3.525805e-19,-8.748772e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,359100.0,-17329.10556925482,-8374.378,-8374.454,0.0,0.0,0.0,-16748.832,0.0,0.0,0.021362305
6000,-0.042387925,343.18997,296.41092,-0.042387925,343.19028,0.0,0.0,294.2532,264.25,344.0944,-8.515171e-05,341.60663,342.45602,-6.8658915e-21,-1.0160763e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,360000.0,-17053.382572464314,-8328.041,-8328.096,0.0,0.0,0.0,-16656.137,0.0,0.0,-0.00680542
6015,-0.042387955,343.159,299.1258,-0.042387955,343.1592,0.0,0.0,294.18103,263.50684,338.4334,-8.515177e-05,341.63974,342.4604,-1.622251e-19,-6.5476283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,360900.0,-14057.875161299195,-7839.205,-7839.243,0.0,0.0,0.0,-15678.448,0.0,0.0,-0.07897949
6030,-0.042387996,343.1144,304.3771,-0.042387996,343.11453,0.0,0.0,294.12238,262.6269,326.89594,-8.515185e-05,341.6705,342.4642,-8.135745e-21,6.467419e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,361800.0,-8053.583806843933,-6896.386,-6896.408,0.0,0.0,0.0,-13792.795,0.0,0.0,-0.13763428
6045,-0.042388048,343.05505,310.15375,-0.042388048,343.05515,0.0,0.0,294.06662,261.73352,313.14688,-8.515196e-05,341.69858,342.4674,1.632454e-19,1.2220896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,362700.0,-1070.4589645877504,-5857.413,-5857.429,0.0,0.0,0.0,-11714.842,0.0,0.0,-0.1933899
6060,-0.042388104,342.98044,314.0035,-0.042388104,342.9805,0.0,0.0,294.01508,260.95,302.48718,-8.515207e-05,341.72372,342.46985,3.7747167e-19,5.167149e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,363600.0,4118.683977613146,-5158.7637,-5158.7744,0.0,0.0,0.0,-10317.538,0.0,0.0,-0.24493408
6075,-0.12569946,342.8672,315.35397,-0.00038468582,342.90076,0.0,0.0,293.8708,260.29318,296.1911,-0.00012664315,341.75015,342.47128,0.9451241,1.0402962e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.070755,364500.0,10192.755354157778,-14525.265,-44.506798,0.0,0.0,0.0,-14569.771,0.0,0.0,-0.3892212
6090,6.993644,340.46622,294.13852,6.993644,336.54132,3.6021094,3.4696603,293.7874,259.70267,338.95575,0.014049302,340.6288,336.44513,0.999747,0.99680084,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4258.433,365400.0,2644533.342118467,1360797.6,1245510.5,1623272.0,1005475.0,7.0717697,2606308.0,2628747.0,2628754.0,-0.4725952
6105,6.707739,304.5026,295.6948,7.0058036,334.89685,3.4375892,3.3097873,293.8331,259.18582,327.45773,0.013774343,304.29666,334.7683,0.014637312,1.0,0.0,0.25102186,0.0,252396.22,343.15,343.15,-4146.2065,366300.0,1837557.193386965,248137.78,1153496.0,0.0,252396.22,6.7473764,1401633.8,252396.22,252402.97,-0.4269104
6120,6.6035743,326.66708,297.9041,6.6035743,367.8916,3.297488,3.1751041,293.8977,258.75,331.23865,0.013265703,327.23175,367.07794,0.9991776,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4141.5957,367200.0,1857265.2813784317,797741.3,1941103.8,1623272.0,10054.75,6.4725924,2738845.0,1633326.8,1633333.2,-0.3623047
6135,7.57948,337.09338,298.5864,7.57948,336.98428,3.8386564,3.6950076,293.94443,258.41617,335.57022,0.015226169,337.2181,337.23376,0.9991776,1.0,1.0,0.4445586,1623272.0,446992.56,343.1499,343.1499,-4153.9907,368100.0,2365112.2478682054,1225824.4,1222351.4,1623272.0,446992.56,7.5336637,2448175.8,2070264.5,2070272.0,-0.31558228
6150,7.4457135,342.05734,298.79575,7.4457135,345.8127,3.7632794,3.6226292,294.03207,258.20264,343.5505,0.014957449,342.16956,345.7339,0.9991776,1.0,1.0,0.27483118,1623272.0,276335.88,343.14987,343.14987,-4151.9077,369000.0,2811551.690483361,1352876.5,1470314.4,1623272.0,276335.88,7.3859086,2823191.0,1899607.9,1899615.2,-0.22793579
6165,7.2485065,345.1745,298.69635,7.248507,343.26462,3.6625872,3.5261197,294.13034,258.1128,343.71973,0.014561287,345.21268,343.31223,0.9991776,1.0,0.89758354,0.2763122,1457022.2,277825.0,343.14984,343.14984,-4160.6865,369900.0,2753512.911035034,1414968.1,1356824.4,1457022.2,277825.0,7.188707,2771792.5,1734847.2,1734854.5,-0.12966919
6180,7.352402,344.6109,298.30576,7.352402,343.7085,3.7133508,3.574729,294.218,258.15,344.16647,0.014769999,344.62415,343.70312,0.9991776,1.0,0.7515103,0.21274999,1219905.6,213914.8,343.1498,343.1498,-4153.378,370800.0,2844923.63352515,1429907.0,1402040.8,1219905.6,213914.8,7.2880797,2831947.8,1433820.4,1433827.6,-0.042022705
6195,7.3714447,343.8671,297.8594,7.371445,343.3348,3.7264662,3.5873747,294.2169,258.35007,343.7262,0.014808253,343.86386,343.3371,0.9991776,1.0,0.6587138,0.19436221,1069271.6,195426.34,343.14978,343.14978,-4156.5254,371700.0,2852669.6507682516,1424401.2,1407921.6,1069271.6,195426.34,7.313841,2832323.0,1264698.0,1264705.4,-0.043121338
6210,7.241748,342.7895,297.57825,7.241748,342.93832,3.651977,3.5157897,294.20782,258.67337,342.833,0.014547709,342.78912,342.9425,0.9991776,1.0,0.6715518,0.20576781,1090111.2,206894.39,343.14975,343.14975,-4152.4116,372600.0,2765083.049990335,1375115.4,1379642.2,1090111.2,206894.39,7.1677666,2754757.5,1297005.6,1297012.8,-0.05218506
6225,9.59058,342.75818,297.46814,9.59058,343.0241,4.8499947,4.6606364,294.19977,259.00995,342.69455,0.019266201,342.69363,343.00684,0.9991776,1.0,0.72391754,0.2225564,1175115.1,223774.89,343.14972,343.14972,-4044.5718,373500.0,3659632.671074371,1824302.6,1835014.4,1175115.1,223774.89,9.510632,3659317.0,1398890.0,1398899.5,-0.0602417
6240,7.6428103,342.79547,297.4782,7.6428103,343.07648,3.8662357,3.7213168,294.19684,259.25,343.24115,0.015353391,342.76483,343.0586,0.9991776,1.0,0.7385282,0.2208522,1198832.1,222061.38,343.1497,343.1497,-4145.6826,374400.0,2950988.4612893984,1454675.1,1463695.4,1198832.1,222061.38,7.5875525,2918370.5,1420893.5,1420901.1,-0.06317139
6255,7.6659536,343.54224,297.48782,7.6659536,343.29373,3.869963,3.7247014,294.22922,259.24274,343.0479,0.015399883,343.56976,343.30933,0.9991776,1.0,0.7396242,0.22489297,1200611.2,226124.27,343.14966,343.14966,-4135.499,375300.0,2946804.093193998,1482814.2,1474813.1,1200611.2,226124.27,7.5946646,2957627.5,1426735.5,1426743.1,-0.030792236
6270,7.2787037,343.7451,297.38718,7.2787037,343.34848,3.6773212,3.540229,294.2618,259.07547,343.51968,0.014621949,343.779,343.35693,0.9991776,1.0,0.6900761,0.20269985,1120181.2,203809.64,343.14963,343.14963,-4158.532,376200.0,2833098.076984356,1417187.0,1405062.5,1120181.2,203809.64,7.2175503,2822249.5,1323990.9,1323998.1,0.0018005371
6285,7.3235636,343.92053,297.19092,7.323564,343.411,3.702349,3.564267,294.28943,258.99548,343.53662,0.014712066,343.92252,343.4146,0.9991776,1.0,0.63056815,0.18543635,1023583.6,186451.61,343.1496,343.1496,-4159.0576,377100.0,2863732.4572442593,1437354.6,1421682.4,1023583.6,186451.61,7.266616,2859037.0,1210035.2,1210042.5,0.029418945
6300,7.506704,343.6234,296.94843,7.5067043,343.22467,3.7988684,3.65683,294.3107,259.25,343.19778,0.015079971,343.62585,343.2299,0.9991776,1.0,0.5889607,0.17444944,956043.44,175404.55,343.14957,343.14957,-4154.3076,378000.0,2929243.8549992084,1471576.2,1459004.8,956043.44,175404.55,7.4556985,2930581.0,1131448.0,1131455.5,0.050689697
6315,8.177227,343.5846,296.7,8.177227,343.29584,4.137039,3.9804692,294.32657,259.77066,343.49548,0.016426962,343.5196,343.27393,0.9991776,1.0,0.54054135,0.1564216,877445.6,157278.02,343.14954,343.14954,-4118.962,378900.0,3228571.1677933703,1610220.6,1600303.4,877445.6,157278.02,8.117508,3210524.0,1034723.6,1034731.75,0.06655884
6330,7.5334525,343.54996,296.4658,7.5334525,343.30765,3.8006642,3.6582823,294.33868,260.3176,343.46762,0.015133705,343.5459,343.3058,0.9991776,1.0,0.5072027,0.14763092,823327.94,148439.2,343.1495,343.1495,-4139.4546,379800.0,2987509.7497494607,1489766.6,1482099.8,823327.94,148439.2,7.458946,2971866.5,971767.1,971774.56,0.07867432
6345,7.235701,343.49536,296.2534,7.235701,343.26013,3.6483326,3.5122836,294.34796,260.88074,343.32922,0.014535562,343.49585,343.262,0.9991776,1.0,0.4804563,0.14077279,779911.2,141543.53,343.14948,343.14948,-4152.0044,380700.0,2873949.715931536,1435681.0,1428532.4,779911.2,141543.53,7.160616,2864213.5,921454.75,921461.94,0.08795166
6360,7.206336,343.36398,296.06345,7.206336,343.20343,3.6355286,3.5000563,294.35513,261.45,343.26938,0.014476572,343.36905,343.2053,0.9991776,1.0,0.45761,0.13374488,742825.5,134477.14,343.14944,343.14944,-4155.9004,381600.0,2870196.3783085146,1431627.0,1426767.6,742825.5,134477.14,7.135585,2858394.5,877302.6,877309.75,0.09512329
6375,7.254592,343.49564,295.8939,7.254592,343.30713,3.6747918,3.538021,294.36047,262.02707,343.4199,0.014573512,343.44186,343.28992,0.9991776,1.0,0.43082398,0.12432613,699344.5,125006.82,343.1494,343.1494,-4171.293,382500.0,2909007.0649244124,1450391.2,1444647.6,699344.5,125006.82,7.212813,2895039.0,824351.3,824358.5,0.10046387
6390,7.930645,343.26804,295.74237,7.930645,343.17447,4.0123672,3.8612125,294.3644,262.61157,343.35727,0.015931612,343.25247,343.16806,0.9991776,1.0,0.40575525,0.117401004,658651.1,118043.77,343.14938,343.14938,-4131.6147,383400.0,3186044.759237973,1583018.5,1579901.9,658651.1,118043.77,7.87358,3162920.5,776694.9,776702.75,0.104400635
6405,7.5337906,343.4155,295.6066,7.5337906,343.26096,3.8014848,3.6590831,294.3667,263.19028,343.40518,0.015134384,343.40536,343.25574,0.9991776,1.0,0.37935042,0.10855142,615788.9,109145.74,343.14935,343.14935,-4140.185,384300.0,3038288.9084422914,1512765.4,1507875.4,615788.9,109145.74,7.460568,3020640.8,724934.6,724942.06,0.10668945
6420,7.1906176,343.342,295.486,7.190618,343.20825,3.6188984,3.483922,294.36664,263.75,343.3057,0.014444996,343.33554,343.20654,0.9991776,1.0,0.3582934,0.10373744,581607.7,104305.41,343.14932,343.14932,-4146.1987,385200.0,2901172.6402978636,1445280.1,1441240.6,581607.7,104305.41,7.1028204,2886520.8,685913.1,685920.25,0.10662842
6435,7.1906176,343.2498,295.3804,7.1906176,343.17764,3.6186452,3.4836738,294.36465,264.25546,343.20593,0.014444995,343.25034,343.17822,0.9991776,1.0,0.34880993,0.10151983,566213.4,102075.66,343.1493,343.1493,-4145.8936,386100.0,2901526.0840706388,1445683.9,1443505.1,566213.4,102075.66,7.102319,2889189.0,668289.0,668296.1,0.104644775
6450,7.190618,343.25455,295.29,7.190618,343.1816,3.6186445,3.483673,294.3605,264.68542,343.22104,0.014444997,343.25424,343.18137,0.9991776,1.0,0.3379934,0.09795997,548655.25,98496.305,343.14926,343.14926,-4145.892,387000.0,2907926.991774434,1448557.6,1446354.9,548655.25,98496.305,7.102318,2894912.5,647151.56,647158.7,0.100494385
6465,7.1906185,343.22238,295.21387,7.1906185,343.16843,3.6186445,3.4836733,294.35535,265.04767,343.20114,0.0144449975,343.2219,343.1683,0.9991776,1.0,0.3294755,0.09566891,534828.3,96192.7,343.14923,343.14923,-4145.892,387900.0,2911339.4396326044,1449885.9,1448256.4,534828.3,96192.7,7.102318,2898142.2,631021.0,631028.1,0.095336914
6480,7.1906185,343.20087,295.15057,7.190619,343.16385,3.6186447,3.4836733,294.34995,265.35,343.18488,0.0144449975,343.20068,343.16382,0.9991776,1.0,0.3237285,0.09408699,525499.4,94602.12,343.1492,343.1492,-4145.892,388800.0,2914192.555875297,1451147.6,1450029.8,525499.4,94602.12,7.102318,2901177.5,620101.5,620108.6,0.0899353
6495,7.19062,343.1602,295.09976,7.1906204,343.14896,3.6186454,3.483674,294.34152,265.625,343.16534,0.014445,343.15924,343.1486,0.9991776,1.0,0.32062662,0.0933461,520464.2,93857.164,343.14917,343.14917,-4145.892,389700.0,2916090.8773057656,1451453.9,1451114.8,520464.2,93857.164,7.1023197,2902568.5,614321.4,614328.5,0.08151245
6510,7.19062,343.12445,295.06158,7.19062,343.1401,3.6186454,3.483674,294.3339,265.9,343.13477,0.014445,343.12433,343.14017,0.9991776,1.0,0.32236412,0.094187774,523284.62,94703.45,343.14914,343.14914,-4145.892,390600.0,2916551.893582107,1451527.6,1452000.4,523284.62,94703.45,7.1023197,2903528.0,617988.06,617995.2,0.07388306
6525,7.190619,343.14786,295.03287,7.1906195,343.1513,3.618645,3.4836736,294.32846,266.175,343.14325,0.014444998,343.14844,343.1515,0.9991776,1.0,0.32365578,0.09442837,525381.4,94945.36,343.1491,343.1491,-4145.892,391500.0,2918808.4603452976,1453101.5,1453205.8,525381.4,94945.36,7.102319,2906307.2,620326.75,620333.9,0.06845093
6540,7.1906185,343.18365,295.00992,7.190619,343.16162,3.6186447,3.4836733,294.32477,266.45,343.1673,0.0144449975,343.1841,343.16174,0.9991776,1.0,0.32129854,0.09346642,521554.88,93978.16,343.14908,343.14908,-4145.892,392400.0,2921659.536930963,1454875.6,1454210.2,521554.88,93978.16,7.102318,2909086.0,615533.0,615540.1,0.0647583
6555,7.1906176,343.2352,294.98795,7.190618,343.1789,3.6186442,3.4836729,294.32465,266.725,343.1958,0.014444996,343.2361,343.1792,0.9991776,1.0,0.3149098,0.09127252,511184.22,91772.24,343.14905,343.14905,-4145.892,393300.0,2924721.4922196465,1457095.8,1455395.4,511184.22,91772.24,7.102317,2912491.0,602956.44,602963.56,0.06463623
6570,7.1906185,343.24698,294.96448,7.1906185,343.1776,3.6186447,3.4836733,294.32294,267.0,343.21588,0.0144449975,343.24655,343.17737,0.9991776,1.0,0.30479068,0.08805128,494758.16,88533.36,343.14902,343.14902,-4145.892,394200.0,2927363.917945718,1458160.4,1456065.5,494758.16,88533.36,7.102318,2914226.0,583291.5,583298.6,0.062927246
6585,7.1906195,343.1989,294.94064,7.19062,343.16013,3.6186452,3.4836738,294.319,267.275,343.1891,0.014444999,343.19806,343.15985,0.9991776,1.0,0.29787564,0.086322315,483533.2,86794.93,343.149,343.149,-4145.892,395100.0,2927184.7027473543,1457428.8,1456257.5,483533.2,86794.93,7.102319,2913686.2,570328.1,570335.25,0.05899048
6600,7.190621,343.1421,294.91904,7.190621,343.14343,3.618646,3.4836745,294.3128,267.55,343.15204,0.014445002,343.1413,343.14322,0.9991776,1.0,0.29660913,0.08630855,481477.28,86781.086,343.14896,343.14896,-4145.892,396000.0,2926248.4244852485,1456365.5,1456406.0,481477.28,86781.086,7.1023207,2912771.5,568258.4,568265.5,0.05279541
6615,7.1906214,343.09235,294.9026,7.1906214,343.12903,3.6186461,3.4836748,294.30493,267.90408,343.11838,0.014445003,343.09174,343.12885,0.9991776,1.0,0.30060485,0.08782179,487963.44,88302.62,343.14893,343.14893,-4145.892,396900.0,2925204.3833113248,1455360.1,1456467.9,487963.44,88302.62,7.1023207,2911828.0,576266.06,576273.2,0.044921875
6630,7.190621,343.07425,294.89325,7.1906214,343.12607,3.6186461,3.4836748,294.2976,268.36087,343.10107,0.014445002,343.07422,343.1261,0.9991776,1.0,0.30777007,0.09011045,499594.56,90603.805,343.1489,343.1489,-4145.892,397800.0,2924720.9607220953,1455095.5,1456660.5,499594.56,90603.805,7.1023207,2911756.0,590198.4,590205.5,0.037597656
6645,7.1906204,343.09097,294.89062,7.1906204,343.13312,3.6186457,3.4836743,294.292,268.83722,343.10776,0.014445001,343.09137,343.13327,0.9991776,1.0,0.31435364,0.091982655,510281.44,92486.26,343.14886,343.14886,-4145.892,398700.0,2925285.470842698,1455679.8,1456952.5,510281.44,92486.26,7.1023197,2912632.2,602767.7,602774.8,0.031982422
6660,7.19062,343.11926,294.89294,7.1906204,343.1418,3.6186454,3.483674,294.2881,269.25,343.12592,0.014445,343.11966,343.14194,0.9991776,1.0,0.31825218,0.092960544,516609.84,93469.51,343.14886,343.14886,-4145.892,399600.0,2926246.195682199,1456463.9,1457145.1,516609.84,93469.51,7.1023197,2913609.0,610079.4,610086.5,0.028076172
6675,7.19062,343.14053,294.8979,7.1906204,343.14752,3.6186454,3.483674,294.28513,269.56912,343.1414,0.014445,343.14072,343.14752,0.9991776,1.0,0.31968424,0.0932461,518934.47,93756.625,343.14883,343.14883,-4145.892,400500.0,2926884.953173516,1456957.0,1457168.1,518934.47,93756.625,7.1023197,2914125.0,612691.1,612698.25,0.025115967
6690,7.190621,343.1298,294.90445,7.190621,343.14185,3.618646,3.4836745,294.28128,269.79773,343.13937,0.014445001,343.12943,343.1417,0.9991776,1.0,0.3209806,0.09367898,521038.8,94191.87,343.1488,343.1488,-4145.892,401400.0,2926364.8784990665,1456434.6,1456798.6,521038.8,94191.87,7.1023207,2913233.2,615230.7,615237.8,0.021270752
6705,7.190621,343.1031,294.91293,7.1906214,343.13324,3.6186461,3.4836748,294.27667,269.90247,343.12268,0.014445002,343.1027,343.13312,0.9991776,1.0,0.32461986,0.09495639,526946.3,95476.28,343.14877,343.14877,-4145.892,402300.0,2924837.6034094635,1455372.0,1456282.6,526946.3,95476.28,7.1023207,2911654.5,622422.6,622429.75,0.016662598
6720,7.1906214,343.0818,294.92432,7.1906214,343.12744,3.6186461,3.4836748,294.27158,269.85,343.1078,0.014445003,343.0815,343.12735,0.9991776,1.0,0.33064753,0.09690709,536730.9,97437.66,343.14874,343.14874,-4145.892,403200.0,2923243.6751543903,1454385.0,1455763.8,536730.9,97437.66,7.1023207,2910148.8,634168.5,634175.6,0.011566162
6735,7.190622,343.0702,294.9398,7.190622,343.12448,3.6186464,3.483675,294.26648,269.62628,343.0989,0.014445004,343.07007,343.12445,0.9991776,1.0,0.33823186,0.09926663,549042.3,99810.12,343.1487,343.1487,-4145.892,404100.0,2921766.3893961683,1453567.5,1455207.1,549042.3,99810.12,7.1023216,2908774.5,648852.44,648859.56,0.0064697266
6750,7.190622,343.06198,294.95984,7.190622,343.12204,3.6186464,3.483675,294.26126,269.3039,343.09357,0.014445004,343.06183,343.12198,0.9991776,1.0,0.34664273,0.10184748,562695.44,102405.09,343.14868,343.14868,-4145.892,405000.0,2920225.965135785,1452714.1,1454527.9,562695.44,102405.09,7.1023216,2907242.0,665100.5,665107.6,0.0012512207
6765,7.1906223,343.05185,294.98514,7.1906223,343.11877,3.6186466,3.4836752,294.256,268.97958,343.087,0.014445005,343.0517,343.1187,0.9991776,1.0,0.35603335,0.10474685,577938.94,105320.336,343.14865,343.14865,-4145.892,405900.0,2918293.2170775305,1451644.1,1453665.4,577938.94,105320.336,7.1023216,2905309.5,683259.25,683266.4,-0.0039978027
6780,7.190623,343.0368,295.01648,7.1906233,343.11368,3.618647,3.4836757,294.24982,268.75,343.07895,0.014445006,343.03644,343.11356,0.9991776,1.0,0.36657616,0.10801404,595052.8,108605.414,343.14862,343.14862,-4145.892,406800.0,2915903.155258758,1450243.4,1452565.1,595052.8,108605.414,7.1023226,2902808.5,703658.25,703665.4,-0.010192871
6795,7.1906266,342.92154,295.06122,7.1906266,343.06912,3.618649,3.4836776,294.23492,268.6,343.02676,0.014445013,342.9188,343.06805,0.9991776,1.0,0.38342315,0.11368142,622400.06,114303.83,343.1486,343.1486,-4145.892,407700.0,2910024.3820808204,1445411.9,1449869.0,622400.06,114303.83,7.1023264,2895281.0,736703.9,736711.0,-0.02508545
6810,7.1906266,342.8207,295.12997,7.1906266,343.04446,3.618649,3.4836776,294.2212,268.45,342.93817,0.014445013,342.8205,343.04468,0.9991776,1.0,0.4141134,0.123959556,672218.6,124638.234,343.14856,343.14856,-4145.892,408600.0,2900478.1890431843,1440290.2,1447047.9,672218.6,124638.234,7.1023264,2887338.0,796856.9,796864.0,-0.03881836
6825,7.190626,342.85898,295.2248,7.190626,343.06445,3.6186488,3.4836771,294.21002,268.3,342.95258,0.014445012,342.85977,343.06467,0.9991776,1.0,0.44488996,0.13305146,722177.4,133779.9,343.14853,343.14853,-4145.892,409500.0,2895599.3718928765,1438582.4,1444787.9,722177.4,133779.9,7.102326,2883370.2,855957.25,855964.4,-0.049987793
6840,7.190625,342.89932,295.34262,7.190625,343.07388,3.6186483,3.4836767,294.20135,268.15,342.9805,0.014445011,342.89987,343.074,0.9991776,1.0,0.47110203,0.14082086,764726.7,141591.86,343.1485,343.1485,-4145.892,410400.0,2890144.56111031,1436242.1,1441514.0,764726.7,141591.86,7.102325,2877756.0,906318.56,906325.7,-0.058654785
6855,7.1906276,342.85254,295.4836,7.1906276,343.05124,3.6186495,3.483678,294.18738,268.0,342.97098,0.014445015,342.8509,343.0505,0.9991776,1.0,0.4974307,0.1490756,807465.3,149891.8,343.14847,343.14847,-4145.892,411300.0,2881014.028462016,1430571.8,1436572.6,807465.3,149891.8,7.1023273,2867144.5,957357.1,957364.25,-0.072631836
6870,7.1906266,342.81924,295.64938,7.1906266,343.04587,3.618649,3.4836774,294.17712,267.85,342.92874,0.014445013,342.81976,343.04626,0.9991776,1.0,0.5304686,0.15980226,861094.75,160677.17,343.14844,343.14844,-4145.892,412200.0,2868394.019309051,1424559.5,1431403.8,861094.75,160677.17,7.1023264,2855963.2,1021771.94,1021779.06,-0.08288574
