minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
6885,7.1906247,342.8891,295.82867,7.190625,343.0737,3.618648,3.4836767,294.17096,267.7,342.96765,0.01444501,342.8903,343.07407,0.9991776,1.0,0.55918396,0.16821072,907707.6,169131.67,343.1484,343.1484,-4145.892,413100.0,2859876.507523893,1421254.1,1426829.2,907707.6,169131.67,7.1023245,2848083.5,1076839.2,1076846.4,-0.08905029
6900,7.1906238,342.95966,296.00613,7.1906238,343.09357,3.6186473,3.483676,294.16843,267.55,343.0157,0.014445008,342.96057,343.0938,0.9991776,1.0,0.58029246,0.17432086,941972.5,175275.28,343.14838,343.14838,-4145.892,414000.0,2852024.046234766,1418025.4,1422069.6,941972.5,175275.28,7.1023235,2840095.0,1117247.8,1117254.9,-0.09158325
6915,7.190623,343.01105,296.1675,7.190623,343.10843,3.6186469,3.4836755,294.16873,267.3453,343.05164,0.014445006,343.01172,343.10864,0.9991776,1.0,0.5955698,0.17876469,966771.7,179743.42,343.14835,343.14835,-4145.892,414900.0,2844414.129764078,1414703.6,1417644.6,966771.7,179743.42,7.1023226,2832348.2,1146515.1,1146522.2,-0.091278076
6930,7.190622,343.05096,296.30444,7.190622,343.12024,3.6186464,3.483675,294.17108,267.0625,343.07928,0.014445004,343.05148,343.1204,0.9991776,1.0,0.60645306,0.18191145,984438.3,182907.42,343.14832,343.14832,-4145.892,415800.0,2837783.6436617943,1411773.5,1413865.6,984438.3,182907.42,7.1023216,2825639.0,1167345.8,1167352.9,-0.08892822
6945,7.1906214,343.07855,296.41516,7.1906214,343.12802,3.6186461,3.4836748,294.1746,266.74844,343.09915,0.014445003,343.0789,343.1281,0.9991776,1.0,0.6141496,0.1841379,996931.75,185146.05,343.1483,343.1483,-4145.892,416700.0,2832271.6304981215,1409262.9,1410756.9,996931.75,185146.05,7.1023207,2820019.8,1182077.8,1182084.9,-0.0854187
6960,7.190621,343.09467,296.50247,7.1906214,343.13232,3.6186461,3.4836748,294.17865,266.45,343.11118,0.014445002,343.09485,343.1324,0.9991776,1.0,0.61989385,0.18583244,1006256.3,186849.88,343.14825,343.14825,-4145.892,417600.0,2827703.868371498,1407112.5,1408250.0,1006256.3,186849.88,7.1023207,2815362.5,1193106.2,1193113.4,-0.08135986
6975,7.1906238,342.99155,296.5895,7.1906238,343.08875,3.6186478,3.4836762,294.169,266.175,343.08606,0.014445008,342.98688,343.0867,0.9991776,1.0,0.62837917,0.1887653,1020030.25,189798.8,343.14822,343.14822,-4145.892,418500.0,2820900.8028512187,1401370.2,1404305.8,1020030.25,189798.8,7.102324,2805676.0,1209829.0,1209836.1,-0.09100342
6990,7.190622,342.80557,296.71408,7.190622,343.02954,3.6186466,3.4836752,294.16028,265.9,342.9232,0.014445004,342.8057,343.03027,0.9991776,1.0,0.65866774,0.20022184,1069196.9,201318.06,343.1482,343.1482,-4145.892,419400.0,2803461.0656101224,1391991.2,1398755.2,1069196.9,201318.06,7.1023216,2790746.5,1270515.0,1270522.1,-0.099731445
7005,7.190616,342.93695,296.8614,7.190616,343.09686,3.6186433,3.4836721,294.16327,265.625,342.98483,0.014444992,342.93982,343.09775,0.9991776,1.0,0.686306,0.20794767,1114061.4,209086.19,343.14816,343.14816,-4145.892,420300.0,2798261.6398158823,1391509.0,1396338.5,1114061.4,209086.19,7.1023154,2787847.5,1323147.5,1323154.6,-0.09674072
7020,7.1906147,343.29547,296.96136,7.1906147,343.22388,3.6186423,3.4836712,294.18362,265.35,343.1898,0.014444989,343.30054,343.22562,0.9991776,1.0,0.68676263,0.20594266,1114802.5,207070.2,343.14813,343.14813,-4145.892,421200.0,2804630.153848376,1399317.0,1397154.8,1114802.5,207070.2,7.1023135,2796471.8,1321872.8,1321879.9,-0.0763855
7035,7.1906157,343.41428,296.97726,7.1906157,343.2327,3.618643,3.483672,294.20172,265.075,343.32547,0.014444992,343.41385,343.23206,0.9991776,1.0,0.66138124,0.19654386,1073601.6,197619.94,343.1481,343.1481,-4145.892,422100.0,2811897.7157397238,1402425.0,1396941.1,1073601.6,197619.94,7.102315,2799366.0,1271221.5,1271228.6,-0.058288574
7050,7.1906176,343.32492,296.93604,7.1906176,343.1956,3.618644,3.4836726,294.2145,264.8,343.27808,0.014444995,343.32336,343.19513,0.9991776,1.0,0.64006597,0.1906207,1039001.1,191664.36,343.14807,343.14807,-4145.892,423000.0,2811524.2626251983,1400971.9,1397065.9,1039001.1,191664.36,7.102317,2798037.8,1230665.5,1230672.6,-0.04550171
7065,7.190619,343.2327,296.8744,7.190619,343.16928,3.618645,3.4836736,294.2221,264.525,343.21545,0.014444998,343.23148,343.1689,0.9991776,1.0,0.62856084,0.18761407,1020325.2,188641.25,343.14804,343.14804,-4145.892,423900.0,2811465.740638914,1400048.6,1398133.5,1020325.2,188641.25,7.102319,2798182.0,1208966.5,1208973.6,-0.037902832
7080,7.19062,343.1635,296.81934,7.19062,343.14868,3.6186454,3.483674,294.22568,264.25,343.16675,0.014445,343.16263,343.14844,0.9991776,1.0,0.624787,0.18689123,1014199.2,187914.47,343.148,343.148,-4145.892,424800.0,2811851.2091359207,1399622.1,1399174.2,1014199.2,187914.47,7.1023197,2798796.5,1202113.6,1202120.8,-0.034332275
7095,7.190564,344.64743,296.58118,7.190564,343.77652,3.6186144,3.4836442,294.36917,264.14688,343.68915,0.014444888,344.6905,343.79526,0.9991776,1.0,0.5664765,0.16322005,919545.44,164113.67,343.14798,343.14798,-4145.8916,425700.0,2857971.2730170283,1451618.6,1425316.8,919545.44,164113.67,7.1022587,2876935.5,1083659.1,1083666.2,0.10916138
7110,7.1259284,345.37793,296.09058,7.1259284,343.8815,3.585419,3.4518101,294.47745,264.25,345.02515,0.014315044,344.89584,343.75577,0.9991776,1.0,0.0,0.0,0.0,0.0,343.14795,343.14795,-4148.3438,426600.0,2942102.1268770345,1475116.2,1430329.8,0.0,0.0,7.037229,2905446.0,0.0,7.037229,0.21743774
7125,-0.042387918,341.33435,296.038,-0.042387918,342.44427,0.0,0.0,294.54242,264.35312,344.58072,-8.515169e-05,340.67285,342.3454,3.6219855e-13,3.6316192e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,427500.0,-17360.678921004437,-8064.076,-8261.676,0.0,0.0,0.0,-16325.752,0.0,0.0,0.28240967
7140,-0.042389505,341.71796,296.038,-0.042389505,342.46548,1.1e-44,1.1e-44,294.5747,264.25,344.58072,-8.515488e-05,340.71365,342.3465,-3.327204e-16,-3.3386577e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,428400.0,-17361.330141589093,-8132.674,-8265.761,0.0,0.0,2.2e-44,-16398.434,0.0,2.2e-44,0.31469727
7155,-0.0423877,341.99356,296.038,-0.0423877,342.49713,0.0,0.0,294.58734,263.975,344.58072,-8.515126e-05,340.75473,342.34796,-8.572883e-20,4.3825006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,429300.0,-17360.591399331326,-8181.3936,-8271.044,0.0,0.0,0.0,-16452.438,0.0,0.0,0.32733154
7170,-0.042387754,342.19656,296.038,-0.042387754,342.53592,0.0,0.0,294.5961,263.7,344.58072,-8.515137e-05,340.79608,342.34976,6.4524552e-37,1.2094486e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,430200.0,-17360.61365060415,-8217.544,-8277.959,0.0,0.0,0.0,-16495.504,0.0,0.0,0.3360901
7185,-0.042387754,342.35062,296.038,-0.042387754,342.57968,0.0,0.0,294.60092,263.425,344.58072,-8.515137e-05,340.83774,342.35193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,431100.0,-17360.61365060415,-8244.97,-8285.75,0.0,0.0,0.0,-16530.719,0.0,0.0,0.34091187
7200,-0.042387754,342.47226,296.038,-0.042387754,342.6269,0.0,0.0,294.6002,263.15,344.58072,-8.515137e-05,340.87967,342.35446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,432000.0,-17360.61365060415,-8266.626,-8294.154,0.0,0.0,0.0,-16560.781,0.0,0.0,0.34017944
7215,-0.042387754,342.57202,296.038,-0.042387754,342.67642,0.0,0.0,294.60098,262.875,344.58072,-8.515137e-05,340.92184,342.35733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,432900.0,-17360.61365060415,-8284.386,-8302.973,0.0,0.0,0.0,-16587.36,0.0,0.0,0.3409729
7230,-0.042387754,342.65683,296.038,-0.042387754,342.72736,0.0,0.0,294.59885,262.6,344.58072,-8.515137e-05,340.96432,342.36057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,433800.0,-17360.61365060415,-8299.484,-8312.04,0.0,0.0,0.0,-16611.523,0.0,0.0,0.33883667
7245,-0.042387754,342.7313,296.038,-0.042387754,342.7789,0.0,0.0,294.5981,262.325,344.58072,-8.515137e-05,341.00702,342.3641,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,434700.0,-17360.61365060415,-8312.741,-8321.217,0.0,0.0,0.0,-16633.957,0.0,0.0,0.33810425
7260,-0.042387754,342.7982,296.038,-0.042387754,342.83032,0.0,0.0,294.59692,262.05,344.58072,-8.515137e-05,341.0499,342.368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,435600.0,-17360.61365060415,-8324.65,-8330.371,0.0,0.0,0.0,-16655.021,0.0,0.0,0.33691406
7275,-0.042387754,342.85913,296.038,-0.042387754,342.88086,0.0,0.0,294.59277,261.92868,344.58072,-8.515137e-05,341.0929,342.3722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,436500.0,-17360.61365060415,-8335.5,-8339.368,0.0,0.0,0.0,-16674.867,0.0,0.0,0.33276367
7290,-0.042387754,342.91504,296.038,-0.042387754,342.9297,0.0,0.0,294.58627,262.00146,344.58072,-8.515137e-05,341.13596,342.37665,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,437400.0,-17360.61365060415,-8345.453,-8348.061,0.0,0.0,0.0,-16693.514,0.0,0.0,0.32626343
7305,-0.042387754,342.9662,296.038,-0.042387754,342.97607,0.0,0.0,294.57605,262.09854,344.58072,-8.515137e-05,341.179,342.38138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,438300.0,-17360.61365060415,-8354.559,-8356.319,0.0,0.0,0.0,-16710.879,0.0,0.0,0.31604004
7320,-0.042387754,343.01236,296.038,-0.042387754,343.01907,0.0,0.0,294.56677,262.05,344.58072,-8.515137e-05,341.22186,342.3863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,439200.0,-17360.61365060415,-8362.779,-8363.974,0.0,0.0,0.0,-16726.754,0.0,0.0,0.3067627
7335,-0.042387754,343.05325,296.038,-0.042387754,343.05777,0.0,0.0,294.55423,261.84064,344.58072,-8.515137e-05,341.26447,342.39142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,440100.0,-17360.61365060415,-8370.059,-8370.863,0.0,0.0,0.0,-16740.922,0.0,0.0,0.29421997
7350,-0.042387754,343.0882,296.038,-0.042387754,343.09125,0.0,0.0,294.54413,261.578,344.58072,-8.515137e-05,341.3066,342.39664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,441000.0,-17360.61365060415,-8376.28,-8376.823,0.0,0.0,0.0,-16753.104,0.0,0.0,0.28411865
7365,-0.042387754,343.11636,296.038,-0.042387754,343.11844,0.0,0.0,294.53915,261.27634,344.58072,-8.515137e-05,341.34814,342.40192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,441900.0,-17360.61365060415,-8381.295,-8381.664,0.0,0.0,0.0,-16762.959,0.0,0.0,0.2791443
7380,-0.042387754,343.137,296.038,-0.042387754,343.1384,0.0,0.0,294.53766,260.95,344.58072,-8.515137e-05,341.38885,342.4072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,442800.0,-17360.61365060415,-8384.967,-8385.217,0.0,0.0,0.0,-16770.184,0.0,0.0,0.27764893
7395,-0.042387754,343.14905,296.038,-0.042387754,343.15,0.0,0.0,294.53583,260.53278,344.58072,-8.515137e-05,341.42856,342.4124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,443700.0,-17360.61365060415,-8387.113,-8387.281,0.0,0.0,0.0,-16774.395,0.0,0.0,0.27581787
7410,-0.042387754,343.1514,296.038,-0.042387754,343.15204,0.0,0.0,294.52866,260.02963,344.58072,-8.515137e-05,341.46698,342.41748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,444600.0,-17360.61365060415,-8387.531,-8387.6455,0.0,0.0,0.0,-16775.176,0.0,0.0,0.26864624
7425,-0.042387754,343.14322,296.038,-0.042387754,343.14365,0.0,0.0,294.51727,259.56168,344.58072,-8.515137e-05,341.5039,342.4223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,445500.0,-17360.61365060415,-8386.075,-8386.151,0.0,0.0,0.0,-16772.227,0.0,0.0,0.25726318
7440,-0.042387754,343.12323,296.038,-0.042387754,343.12354,0.0,0.0,294.50174,259.25,344.58072,-8.515137e-05,341.539,342.4268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,446400.0,-17360.61365060415,-8382.517,-8382.571,0.0,0.0,0.0,-16765.088,0.0,0.0,0.24172974
7455,-0.042387754,343.09045,296.038,-0.042387754,343.09067,0.0,0.0,294.4449,259.15945,344.58072,-8.515137e-05,341.57202,342.43085,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,447300.0,-17360.61365060415,-8376.682,-8376.72,0.0,0.0,0.0,-16753.402,0.0,0.0,0.18487549
7470,-0.042387754,343.04385,296.038,-0.042387754,343.04398,0.0,0.0,294.39914,259.2017,344.58072,-8.515137e-05,341.60266,342.43436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,448200.0,-17360.61365060415,-8368.386,-8368.407,0.0,0.0,0.0,-16736.793,0.0,0.0,0.13912964
7485,-0.042387754,342.98215,296.038,-0.042387754,342.9822,0.0,0.0,294.35104,259.2681,344.58072,-8.515137e-05,341.63052,342.43723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,449100.0,-17360.61365060415,-8357.4,-8357.411,0.0,0.0,0.0,-16714.812,0.0,0.0,0.091033936
7500,-0.042387918,342.9046,296.038,-0.042387918,342.90466,0.0,0.0,294.30103,259.25,344.58072,-8.515169e-05,341.65536,342.43933,-9.9305345e-23,3.1193332e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,450000.0,-17360.678921004437,-8343.627,-8343.638,0.0,0.0,0.0,-16687.266,0.0,0.0,0.041015625
7515,-0.04238795,342.80988,297.16794,-0.04238795,342.8099,0.0,0.0,294.17715,259.13034,341.45578,-8.515176e-05,341.67673,342.44055,-5.7448017e-20,1.800901e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,450900.0,-15838.988534343556,-8125.606,-8125.612,0.0,0.0,0.0,-16251.218,0.0,0.0,-0.082855225
7530,-0.042388022,342.6976,301.9509,-0.042388022,342.69763,0.0,0.0,294.07666,258.9858,327.6192,-8.51519e-05,341.6944,342.44073,1.3458122e-18,2.8119514e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,451800.0,-9179.96053377177,-7254.123,-7254.129,0.0,0.0,0.0,-14508.252,0.0,0.0,-0.18334961
7545,-0.0423881,342.566,307.38522,-0.0423881,342.56604,0.0,0.0,293.991,258.84836,310.1628,-8.515207e-05,341.7078,342.4398,-1.5689787e-19,2.5357322e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,452700.0,-993.3728728437785,-6263.236,-6263.241,0.0,0.0,0.0,-12526.477,0.0,0.0,-0.26901245
7560,-0.042388193,342.41504,310.08185,-0.042388193,342.41507,0.0,0.0,293.89752,258.75,298.98508,-8.515225e-05,341.7167,342.43753,-1.6618986e-19,3.645091e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,453600.0,3968.6431204783544,-5756.2915,-5756.297,0.0,0.0,0.0,-11512.588,0.0,0.0,-0.3624878
7575,14.319735,338.0507,294.10916,0.14831749,341.4188,8.197111,0.39232537,293.76868,258.71805,333.81674,0.014532197,337.82242,341.0759,0.99975914,1.4063273e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4716.8804,454500.0,2423561.2538720034,2642770.2,29470.752,1623272.0,0.0,8.589437,2672241.0,1623272.0,1623280.6,-0.491333
7590,7.0060463,308.93417,295.10025,7.3110514,340.3025,3.6030152,3.4687037,293.77448,258.73294,337.95068,0.014380573,308.4495,339.70837,0.014747307,1.0,0.0,0.056472335,0.0,56781.52,343.15,343.15,-4148.13,455400.0,2588097.9495378197,407068.66,1387998.8,0.0,56781.52,7.071719,1795067.4,56781.52,56788.59,-0.48553467
7605,6.928127,314.42834,297.59583,6.928127,354.0778,3.4750125,3.3457124,293.84207,258.75638,321.2791,0.013917686,315.56995,355.19794,0.9994316,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4144.6826,456300.0,1384389.651606557,489794.88,1643519.8,1623272.0,1005475.0,6.820725,2133314.5,2628747.0,2628753.8,-0.41793823
7620,7.8970737,334.4678,298.59116,7.8970737,334.52368,4.0053735,3.854756,293.9181,258.75,336.80917,0.015864173,334.5681,334.49802,0.9994316,1.0,1.0,0.29172212,1623272.0,293319.3,343.1499,343.1499,-4144.2563,457200.0,2546448.4108572835,1189946.2,1191799.6,1623272.0,293319.3,7.8601294,2381746.0,1916591.2,1916599.1,-0.34191895
7635,7.240927,339.69824,298.9719,7.240927,346.58868,3.6695771,3.533061,293.9261,258.62173,342.35364,0.014546061,339.76443,346.5684,0.9994316,1.0,1.0,0.34652084,1623272.0,348418.03,343.14987,343.14987,-4174.0312,458100.0,2650340.688545623,1238565.4,1448116.9,1623272.0,348418.03,7.202638,2686682.2,1971690.0,1971697.2,-0.33392334
7650,7.51637,341.2078,299.43738,7.51637,342.3111,3.803473,3.6612344,293.95416,258.39206,341.65945,0.015099389,341.1886,342.31714,0.9994316,1.0,1.0,0.32739583,1623272.0,329188.3,343.14984,343.14984,-4153.4863,459000.0,2677615.655722349,1318640.0,1353469.9,1623272.0,329188.3,7.4647074,2672110.0,1952460.2,1952467.8,-0.30584717
7665,8.069201,340.65033,299.80795,8.069201,343.47714,4.088692,3.9343822,293.9905,258.19135,342.0197,0.016209954,340.6978,343.4901,0.9994316,1.0,1.0,0.3346094,1623272.0,336441.38,343.1498,343.1498,-4131.2153,459900.0,2873853.05958918,1384174.5,1479977.0,1623272.0,336441.38,8.023074,2864151.5,1959713.4,1959721.4,-0.26950073
7680,7.6965737,341.95987,299.9301,7.6965737,343.258,3.898262,3.7520943,294.0277,258.15,342.51978,0.015461395,342.0073,343.2636,0.9994316,1.0,1.0,0.3151182,1623272.0,316843.47,343.14978,343.14978,-4148.3784,460800.0,2765681.299680114,1358637.4,1400600.1,1623272.0,316843.47,7.6503563,2759237.5,1940115.5,1940123.1,-0.2322998
7695,7.7342906,343.03235,299.82578,7.7342906,343.48734,3.934324,3.7870157,294.095,258.33444,342.7655,0.015537162,343.03943,343.49072,0.9994316,1.0,1.0,0.31227043,1623272.0,313980.12,343.14975,343.14975,-4165.426,461700.0,2802078.3847303446,1403523.2,1418303.0,1623272.0,313980.12,7.7213397,2821826.2,1937252.1,1937259.9,-0.16500854
7710,7.548755,344.3362,299.48773,7.548755,343.43124,3.827666,3.684586,294.16742,258.6517,343.54343,0.015164446,344.34717,343.43982,0.9994316,1.0,0.9233619,0.27618584,1498867.5,277697.97,343.14972,343.14972,-4160.7944,462600.0,2805936.861954592,1421910.9,1393219.0,1498867.5,277697.97,7.512252,2815130.0,1776565.5,1776573.0,-0.09259033
7725,7.483026,344.77325,299.00708,7.483026,343.61887,3.7823737,3.6409264,294.23135,258.9931,343.36038,0.015032405,344.82544,343.6484,0.9994316,1.0,0.830082,0.24852762,1347448.9,249888.31,343.1497,343.1497,-4150.287,463500.0,2800294.5611580005,1438371.8,1402090.9,1347448.9,249888.31,7.4233,2840462.5,1597337.2,1597344.6,-0.028656006
7740,7.2221575,343.94778,298.47113,7.2221575,343.33975,3.64959,3.5136695,294.2773,259.25,343.7021,0.014508355,343.9253,343.3326,0.9994316,1.0,0.73077077,0.21437219,1186239.8,215545.88,343.14966,343.14966,-4162.402,464400.0,2756152.560396367,1379446.1,1361002.6,1186239.8,215545.88,7.1632595,2740448.8,1401785.6,1401792.8,0.017303467
7755,7.3958664,343.22327,297.97263,7.3958664,343.22916,3.747486,3.6077113,294.30945,259.39255,343.5377,0.014857314,343.2786,343.2431,0.9994316,1.0,0.6922126,0.20667398,1123649.2,207805.52,343.14963,343.14963,-4165.451,465300.0,2843292.6357352473,1405604.2,1405787.2,1123649.2,207805.52,7.3551974,2811391.5,1331454.8,1331462.1,0.049438477
7770,7.1918106,344.01562,297.53397,7.1918106,343.43677,3.6221075,3.4870563,294.33505,259.5017,343.67853,0.014447392,344.0115,343.43433,0.9994316,1.0,0.61773086,0.1786181,1002745.2,179596.05,343.1496,343.1496,-4149.285,466200.0,2800007.9977214513,1404006.6,1386521.9,1002745.2,179596.05,7.1091638,2790528.5,1182341.2,1182348.4,0.075042725
7785,7.190617,343.4119,297.1503,7.190617,343.18015,3.618652,3.4836807,294.35547,259.635,343.3023,0.014444995,343.41302,343.18307,0.9994316,1.0,0.5790035,0.17196338,939880.2,172904.88,343.14957,343.14957,-4145.902,467100.0,2799995.1572346333,1397127.6,1390128.6,939880.2,172904.88,7.102333,2787256.2,1112785.0,1112792.1,0.095458984
7800,7.1906047,343.55014,296.81625,7.1906047,343.2999,3.618637,3.483666,294.37405,259.85,343.40515,0.01444497,343.55176,343.29956,0.9994316,1.0,0.5443276,0.1590238,883591.75,159894.47,343.14954,343.14954,-4145.892,468000.0,2826495.8853185363,1411388.6,1403831.1,883591.75,159894.47,7.102303,2815219.8,1043486.25,1043493.4,0.11404419
7815,7.1906075,343.74643,296.50238,7.1906075,343.34528,3.6186385,3.4836674,294.39938,260.125,343.5068,0.014444975,343.74902,343.34634,0.9994316,1.0,0.4929609,0.14234918,800209.6,143128.55,343.1495,343.1495,-4145.8916,468900.0,2851706.563834648,1426796.2,1414681.2,800209.6,143128.55,7.102306,2841477.5,943338.2,943345.3,0.13937378
7830,7.1906104,343.72873,296.20566,7.1906104,343.3198,3.61864,3.4836688,294.41458,260.4,343.5469,0.014444981,343.7266,343.3187,0.9994316,1.0,0.43179294,0.12317219,700917.4,123846.555,343.14948,343.14948,-4145.8916,469800.0,2872142.3246386168,1435223.6,1422873.5,700917.4,123846.555,7.1023088,2858097.0,824763.94,824771.06,0.15457153
7845,7.1906133,343.5492,295.94037,7.1906133,343.25766,3.6186416,3.4836705,294.4207,260.675,343.43414,0.014444986,343.5466,343.257,0.9994316,1.0,0.3849037,0.11029538,624803.4,110899.24,343.14948,343.14948,-4145.892,470700.0,2881397.0787613015,1437814.0,1429009.5,624803.4,110899.24,7.102312,2866823.5,735702.6,735709.75,0.16067505
7860,7.190615,343.41034,295.7152,7.190615,343.22095,3.6186428,3.4836714,294.4201,260.95,343.33533,0.014444991,343.40875,343.22052,0.9994316,1.0,0.35429403,0.10193711,575115.56,102495.22,343.14944,343.14944,-4145.892,471600.0,2889063.0925876396,1440420.8,1434701.0,575115.56,102495.22,7.102314,2875121.8,677610.75,677617.9,0.16009521
7875,7.190617,343.33063,295.53018,7.190617,343.19977,3.6186438,3.4836724,294.41544,261.225,343.27686,0.014444994,343.32962,343.19946,0.9994316,1.0,0.33365604,0.096233524,541614.5,96760.41,343.1494,343.1494,-4145.892,472500.0,2896741.6981212297,1443601.8,1439649.8,541614.5,96760.41,7.102316,2883251.5,638374.9,638382.0,0.15542603
7890,7.190618,343.2648,295.38104,7.190618,343.1799,3.6186442,3.4836729,294.4077,261.5,343.2331,0.014444996,343.26392,343.17963,0.9994316,1.0,0.31979543,0.092476144,519114.94,92982.445,343.14938,343.14938,-4145.892,473400.0,2903135.1989138783,1446118.0,1443554.0,519114.94,92982.445,7.102317,2889672.0,612097.4,612104.5,0.14770508
7905,7.190618,343.2224,295.26282,7.190618,343.16916,3.6186445,3.483673,294.3991,261.775,343.2009,0.014444997,343.22205,343.16907,0.9994316,1.0,0.31125966,0.090215094,505259.06,90709.02,343.14935,343.14935,-4145.892,474300.0,2908354.681462669,1448408.4,1446800.0,505259.06,90709.02,7.102318,2895208.5,595968.06,595975.2,0.13909912
7920,7.190618,343.21564,295.1698,7.190618,343.16925,3.6186445,3.483673,294.39108,262.05,343.19238,0.014444997,343.21567,343.16928,0.9994316,1.0,0.30460417,0.08826922,494455.4,88752.49,343.14932,343.14932,-4145.892,475200.0,2913481.4033099473,1451012.9,1449612.0,494455.4,88752.49,7.102318,2900625.0,583207.9,583215.0,0.131073
7935,7.19062,343.1837,295.09598,7.19062,343.15643,3.6186452,3.4836738,294.38025,262.10608,343.18027,0.014444999,343.18274,343.15607,0.9994316,1.0,0.29936957,0.08682423,485958.25,87299.59,343.1493,343.1493,-4145.892,476100.0,2917225.640937886,1452277.8,1451454.8,485958.25,87299.59,7.102319,2903732.5,573257.9,573265.0,0.12023926
7950,7.19062,343.14072,295.03928,7.19062,343.14444,3.6186452,3.4836738,294.36993,261.87457,343.14673,0.014444999,343.14044,343.14444,0.9994316,1.0,0.29912657,0.087115645,485563.78,87592.6,343.14926,343.14926,-4145.892,477000.0,2918630.907328179,1452692.5,1452805.0,485563.78,87592.6,7.102319,2905497.5,573156.4,573163.5,0.10992432
7965,7.1906195,343.14624,294.99606,7.1906195,343.14957,3.6186452,3.4836738,294.3611,261.58078,343.14508,0.014444999,343.1465,343.1497,0.9994316,1.0,0.29990223,0.08730648,486822.88,87784.48,343.14923,343.14923,-4145.892,477900.0,2921152.6106530526,1454164.2,1454264.8,486822.88,87784.48,7.102319,2908429.0,574607.4,574614.5,0.10110474
7980,7.190619,343.1667,294.96265,7.190619,343.15573,3.618645,3.4836736,294.35376,261.45,343.1579,0.014444998,343.16696,343.15582,0.9994316,1.0,0.2987853,0.0868298,485009.8,87305.19,343.1492,343.1492,-4145.892,478800.0,2923957.4005026612,1455790.9,1455460.0,485009.8,87305.19,7.102319,2911251.0,572315.0,572322.1,0.09375
7995,7.1906176,343.2209,294.93375,7.1906176,343.17526,3.618644,3.4836729,294.35104,261.5821,343.18427,0.014444996,343.22208,343.17572,0.9994316,1.0,0.29423288,0.08519817,477620.0,85664.625,343.14917,343.14917,-4145.892,479700.0,2927309.8478283146,1458300.2,1456922.4,477620.0,85664.625,7.102317,2915222.5,563284.6,563291.75,0.091033936
8010,7.190618,343.26175,294.90555,7.190618,343.1842,3.6186442,3.4836729,294.34836,261.8264,343.22104,0.014444996,343.2618,343.1841,0.9994316,1.0,0.28377107,0.081696786,460637.6,82144.08,343.14914,343.14914,-4145.892,480600.0,2931251.628293876,1460386.1,1458044.1,460637.6,82144.08,7.102317,2918430.2,542781.7,542788.8,0.08834839
8025,7.1906185,343.2429,294.87704,7.1906185,343.17493,3.6186445,3.483673,294.3449,262.0325,343.21375,0.014444997,343.24246,343.17477,0.9994316,1.0,0.27347115,0.078776754,443918.03,79208.055,343.1491,343.1491,-4145.892,481500.0,2932538.5892882934,1460677.4,1458624.9,443918.03,79208.055,7.102318,2919302.2,523126.1,523133.2,0.0848999
8040,7.1906185,343.21262,294.84863,7.190619,343.16614,3.6186447,3.4836733,294.34058,262.05,343.19424,0.0144449975,343.21222,343.16602,0.9994316,1.0,0.26608956,0.0767798,431935.72,77200.17,343.14908,343.14908,-4145.892,482400.0,2933079.40778426,1460621.2,1459217.6,431935.72,77200.17,7.102318,2919839.0,509135.88,509142.97,0.080566406
8055,7.190619,343.18552,294.82138,7.1906195,343.1582,3.618645,3.4836736,294.33524,261.91104,343.17636,0.014444998,343.18515,343.1581,0.9994316,1.0,0.2615816,0.07560782,424618.1,76021.77,343.14905,343.14905,-4145.892,483300.0,2933647.9984111977,1460625.9,1459801.1,424618.1,76021.77,7.102319,2920427.0,500639.88,500646.97,0.07522583
8070,7.190619,343.17197,294.79617,7.1906195,343.15524,3.618645,3.4836736,294.33014,261.75638,343.16492,0.014444998,343.17188,343.15524,0.9994316,1.0,0.25901955,0.074947745,420459.16,75358.08,343.14902,343.14902,-4145.892,484200.0,2934483.0117197093,1460978.0,1460473.0,420459.16,75358.08,7.102319,2921451.0,495817.25,495824.34,0.070129395
8085,7.1906195,343.17123,294.77332,7.1906195,343.1557,3.618645,3.4836736,294.3254,261.5985,343.16336,0.014444998,343.17126,343.1557,0.9994316,1.0,0.2568155,0.07429338,416881.4,74700.14,343.149,343.149,-4145.892,485100.0,2935775.338303614,1461646.2,1461177.1,416881.4,74700.14,7.102319,2922823.5,491581.56,491588.66,0.06539917
8100,7.1906195,343.17096,294.75284,7.1906195,343.15543,3.6186452,3.4836738,294.32092,261.45,343.16342,0.014444999,343.17093,343.15543,0.9994316,1.0,0.25458163,0.07362748,413255.22,74030.59,343.14896,343.14896,-4145.892,486000.0,2937021.5674794056,1462256.4,1461787.2,413255.22,74030.59,7.102319,2924043.5,487285.8,487292.9,0.060913086
8115,7.1906195,343.16785,294.73465,7.1906195,343.1543,3.6186452,3.4836738,294.31656,261.324,343.16187,0.014444999,343.16776,343.15427,0.9994316,1.0,0.25255984,0.0730454,409973.3,73445.33,343.14893,343.14893,-4145.892,486900.0,2938030.619103529,1462711.6,1462302.5,409973.3,73445.33,7.102319,2925014.0,483418.62,483425.72,0.056549072
8130,7.19062,343.15326,294.71887,7.19062,343.14905,3.6186454,3.483674,294.31152,261.212,343.15442,0.014445,343.15295,343.14893,0.9994316,1.0,0.2515267,0.072819486,408296.25,73218.17,343.1489,343.1489,-4145.892,487800.0,2938536.260109322,1462747.8,1462620.5,408296.25,73218.17,7.1023197,2925368.2,481514.44,481521.53,0.051513672
8145,7.190621,343.12576,294.7062,7.190621,343.14008,3.618646,3.4836745,294.3052,261.094,343.13852,0.014445002,343.1252,343.1399,0.9994316,1.0,0.25277597,0.07335582,410324.16,73757.44,343.14886,343.14886,-4145.892,488700.0,2938340.38307574,1462300.0,1462732.2,410324.16,73757.44,7.1023207,2925032.2,484081.6,484088.7,0.045196533
8160,7.1906214,343.08807,294.69757,7.1906214,343.12836,3.6186461,3.4836748,294.29803,260.95,343.11398,0.014445003,343.08762,343.12823,0.9994316,1.0,0.25755757,0.07502326,418086.0,75434.016,343.14883,343.14883,-4145.892,489600.0,2937375.9559493694,1461422.6,1462639.2,418086.0,75434.016,7.1023207,2924062.0,493520.0,493527.1,0.038024902
8175,7.1906223,343.0627,294.69418,7.1906223,343.12183,3.6186466,3.4836752,294.28986,260.57938,343.09686,0.014445005,343.06226,343.12167,0.9994316,1.0,0.26528195,0.077470474,430624.72,77894.625,343.1488,343.1488,-4145.892,490500.0,2936543.1725024907,1460759.2,1462544.5,430624.72,77894.625,7.1023216,2923303.8,508519.34,508526.44,0.029846191
8190,7.1906233,343.02493,294.69754,7.1906233,343.10922,3.618647,3.4836757,294.2803,259.942,343.07428,0.014445007,343.0243,343.10904,0.9994316,1.0,0.27626944,0.08096621,448460.44,81409.51,343.14877,343.14877,-4145.892,491400.0,2934969.8001107755,1459517.1,1462062.6,448460.44,81409.51,7.1023226,2921579.8,529869.94,529877.06,0.02029419
8205,7.1906233,342.9872,294.7098,7.1906233,343.0983,3.6186473,3.483676,294.27026,259.2586,343.04794,0.014445007,342.98682,343.09824,0.9994316,1.0,0.29133192,0.085719876,472910.94,86189.19,343.14874,343.14874,-4145.892,492300.0,2932627.6882522507,1458007.4,1461362.2,472910.94,86189.19,7.1023235,2919369.5,559100.1,559107.25,0.010253906
8220,7.1906233,342.98236,294.73224,7.1906233,343.09918,3.6186473,3.4836757,294.26132,258.75,343.03998,0.014445007,342.98248,343.09924,0.9994316,1.0,0.30806202,0.090773806,500068.4,91270.8,343.1487,343.1487,-4145.892,493200.0,2930783.6223146296,1457183.5,1460711.5,500068.4,91270.8,7.102323,2917895.0,591339.2,591346.3,0.0013122559
8235,7.190625,342.93787,294.76706,7.190625,343.08078,3.6186483,3.483677,294.24826,258.43042,343.0238,0.014445011,342.93658,343.08026,0.9994316,1.0,0.32657337,0.096492715,530117.4,97021.016,343.14868,343.14868,-4145.892,494100.0,2927690.56793079,1454788.5,1459104.5,530117.4,97021.016,7.1023254,2913893.0,627138.4,627145.5,-0.011749268
8250,7.190625,342.88654,294.81873,7.190625,343.06714,3.6186483,3.4836767,294.23627,258.14542,342.98062,0.014445011,342.88632,343.0672,0.9994316,1.0,0.35165662,0.10451948,570834.3,105091.72,343.14865,343.14865,-4145.892,495000.0,2921936.192014914,1451677.9,1457132.2,570834.3,105091.72,7.102325,2908810.0,675926.0,675933.1,-0.023742676
8265,7.190624,342.90884,294.8878,7.190624,343.07864,3.6186478,3.4836764,294.2268,257.8627,342.98734,0.014445009,342.90942,343.07886,0.9994316,1.0,0.37680954,0.11197836,611664.4,112591.44,343.14862,343.14862,-4145.892,495900.0,2918153.25781306,1450265.8,1455393.8,611664.4,112591.44,7.1023245,2905659.5,724255.8,724262.94,-0.033203125
8280,7.1906233,342.95483,294.97104,7.1906238,343.0927,3.6186473,3.483676,294.22025,257.55,343.0158,0.014445007,342.95554,343.09293,0.9994316,1.0,0.39774403,0.118030936,645646.7,118677.16,343.1486,343.1486,-4145.892,496800.0,2914829.4895992875,1449140.2,1453304.4,645646.7,118677.16,7.1023235,2902444.5,764323.9,764331.0,-0.039764404
8295,7.190625,342.96573,295.06445,7.190625,343.09247,3.6186483,3.4836767,294.21255,257.17032,343.03186,0.014445011,342.96533,343.09225,0.9994316,1.0,0.4157384,0.12337312,674856.5,124048.586,343.14856,343.14856,-4145.892,497700.0,2910136.759031684,1446648.5,1450476.1,674856.5,124048.586,7.102325,2897124.5,798905.06,798912.2,-0.047454834
8310,7.190624,342.9365,295.16724,7.190624,343.08148,3.6186478,3.4836762,294.2056,256.74268,343.01205,0.014445009,342.93637,343.0815,0.9994316,1.0,0.43616852,0.12986536,708020.1,130576.38,343.14853,343.14853,-4145.892,498600.0,2902699.0204976643,1442661.2,1447040.0,708020.1,130576.38,7.102324,2889701.2,838596.5,838603.6,-0.05441284
8325,7.1906233,342.96118,295.27524,7.1906233,343.0937,3.6186473,3.483676,294.20117,256.3187,343.02063,0.014445007,342.96182,343.0939,0.9994316,1.0,0.4561078,0.13585135,740387.0,136595.14,343.1485,343.1485,-4145.892,499500.0,2896666.5509968153,1440144.9,1444146.8,740387.0,136595.14,7.1023235,2884291.5,876982.1,876989.25,-0.05883789
8340,7.1906223,343.00754,295.38208,7.1906223,343.10822,3.6186469,3.4836755,294.19922,255.95,343.05002,0.014445005,343.0082,343.10843,0.9994316,1.0,0.47170588,0.14032389,765706.94,141092.17,343.14847,343.14847,-4145.892,500400.0,2891967.14259366,1438318.0,1441358.5,765706.94,141092.17,7.1023226,2879676.5,906799.1,906806.25,-0.060791016
8355,7.1906214,343.05145,295.4812,7.1906214,343.1213,3.6186461,3.4836748,294.19974,255.80055,343.07877,0.014445003,343.05212,343.12152,0.9994316,1.0,0.48290244,0.14349376,783882.0,144279.38,343.14844,343.14844,-4145.892,501300.0,2887697.276754966,1436650.6,1438760.2,783882.0,144279.38,7.1023207,2875411.0,928161.4,928168.5,-0.060272217
8370,7.1906204,343.0943,295.5666,7.1906204,343.13446,3.6186457,3.4836743,294.20224,255.87527,343.10736,0.014445001,343.0949,343.13464,0.9994316,1.0,0.4897618,0.14532769,795016.6,146123.36,343.1484,343.1484,-4145.892,502200.0,2884251.3166607204,1435365.6,1436578.5,795016.6,146123.36,7.1023197,2871944.0,941140.0,941147.1,-0.057769775
8385,7.19062,343.12695,295.63394,7.19062,343.14368,3.6186454,3.483674,294.20612,255.98737,343.1304,0.014445,343.12735,343.1438,0.9994316,1.0,0.4928669,0.14606586,800057.0,146865.58,343.14838,343.14838,-4145.892,503100.0,2881562.7948258906,1434317.6,1434822.6,800057.0,146865.58,7.1023197,2869140.2,946922.56,946929.7,-0.053894043
8400,7.19062,343.14694,295.6834,7.19062,343.149,3.6186452,3.483674,294.2106,255.95,343.14517,0.014444999,343.1472,343.14905,0.9994316,1.0,0.49359515,0.14615673,801239.2,146956.94,343.14835,343.14835,-4145.892,504000.0,2879457.4866617494,1433427.2,1433489.0,801239.2,146956.94,7.1023192,2866916.2,948196.1,948203.25,-0.04940796
8415,7.1906195,343.15305,295.7169,7.1906195,343.14993,3.618645,3.4836738,294.21515,255.56416,343.1508,0.014444998,343.15314,343.14996,0.9994316,1.0,0.4932535,0.14600712,800684.6,146806.52,343.14832,343.14832,-4145.892,504900.0,2877766.9082171884,1432600.5,1432506.5,800684.6,146806.52,7.102319,2865107.0,947491.1,947498.25,-0.04486084
8430,7.1906185,343.17737,295.73566,7.1906185,343.15933,3.6186445,3.4836733,294.22144,254.9538,343.16232,0.0144449975,343.17792,343.15955,0.9994316,1.0,0.49143386,0.14532708,797730.8,146122.75,343.1483,343.1483,-4145.892,505800.0,2877327.924137296,1432768.0,1432223.4,797730.8,146122.75,7.102318,2864991.5,943853.56,943860.7,-0.03857422
8445,7.190618,343.21683,295.7385,7.190618,343.1721,3.6186442,3.4836729,294.22903,254.41652,343.18796,0.014444996,343.21738,343.17224,0.9994316,1.0,0.48590013,0.14334439,788748.06,144129.2,343.14825,343.14825,-4145.892,506700.0,2878710.6014964595,1433873.9,1432522.8,788748.06,144129.2,7.102317,2866396.5,932877.25,932884.4,-0.030975342
8460,7.1906176,343.24515,295.72507,7.1906176,343.1797,3.618644,3.4836726,294.2372,254.25,343.20822,0.014444996,343.24548,343.17978,0.9994316,1.0,0.4769764,0.14040443,774262.44,141173.16,343.14822,343.14822,-4145.892,507600.0,2880754.6248097424,1435134.6,1433157.8,774262.44,141173.16,7.102317,2868292.5,915435.6,915442.75,-0.02279663
8475,7.190618,343.2507,295.69888,7.1906185,343.17963,3.6186445,3.483673,294.24387,254.3848,343.21646,0.014444997,343.2505,343.17953,0.9994316,1.0,0.46656248,0.13713597,757357.8,137886.8,343.1482,343.1482,-4145.892,508500.0,2882843.269280056,1436093.2,1433946.9,757357.8,137886.8,7.102318,2870040.0,895244.6,895251.75,-0.016143799
8490,7.190619,343.2149,295.66727,7.190619,343.16565,3.618645,3.4836736,294.24786,254.5414,343.19797,0.014444998,343.2142,343.1654,0.9994316,1.0,0.45843446,0.1348578,744163.8,135596.16,343.14816,343.14816,-4145.892,509400.0,2883639.7734380285,1435967.1,1434479.6,744163.8,135596.16,7.102319,2870446.8,879760.0,879767.1,-0.012145996
8505,7.19062,343.1718,295.637,7.19062,343.15274,3.6186452,3.4836738,294.24973,254.7023,343.16907,0.014444999,343.17126,343.1526,0.9994316,1.0,0.45460892,0.1339838,737953.9,134717.38,343.14813,343.14813,-4145.892,510300.0,2883723.275546117,1435580.2,1435004.2,737953.9,134717.38,7.102319,2870584.5,872671.25,872678.4,-0.010284424
8520,7.19062,343.1423,295.61334,7.1906204,343.14468,3.6186454,3.483674,294.25006,254.85,343.1478,0.014445,343.14194,343.1446,0.9994316,1.0,0.45433623,0.13409497,737511.25,134829.14,343.1481,343.1481,-4145.892,511200.0,2883867.876207597,1435403.2,1435475.2,737511.25,134829.14,7.1023197,2870878.5,872340.4,872347.5,-0.0099487305
8535,7.19058,344.19553,295.51114,7.19058,343.5809,3.618623,3.4836526,294.34796,254.98701,343.52512,0.014444919,344.2264,343.59384,0.9994316,1.0,0.41383094,0.11767484,671760.1,118319.11,343.14807,343.14807,-4145.8916,512100.0,2912943.7004534565,1470289.8,1451727.8,671760.1,118319.11,7.102276,2922017.5,790079.25,790086.4,0.08795166
8550,-0.062797464,340.24344,295.46774,-0.06296575,342.14188,-2.2934787e-25,-2.2909374e-25,294.42432,255.1218,343.9114,-0.0001263208,339.87,342.06116,0.0009983162,0.001000338,0.0,0.0,0.0,0.0,343.14807,343.14807,-98.81433,513000.0,-25701.65751638225,-11809.562,-12343.262,0.0,0.0,-4.584416e-25,-24152.824,0.0,-4.584416e-25,0.16430664
8565,-0.04238792,340.81137,295.4985,-0.04238792,342.0792,2.1853307e-35,2.164594e-35,294.46738,255.24567,343.88538,-8.51517e-05,339.91724,342.0604,1.2468403e-11,1.24966626e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,513900.0,-17304.94296734979,-8067.016,-8292.726,0.0,0.0,4.349925e-35,-16359.742,0.0,4.349925e-35,0.20736694
8580,-0.04238792,341.20117,295.4985,-0.04238792,342.05545,0.0,0.0,294.4867,255.35,343.88538,-8.51517e-05,339.96365,342.06003,-5.306576e-19,-5.2846103e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,514800.0,-17304.94296734979,-8136.412,-8288.499,0.0,0.0,0.0,-16424.91,0.0,0.0,0.22668457
8595,-0.04238768,341.4815,295.4985,-0.04238768,342.05658,0.0,0.0,294.49817,255.24196,343.88538,-8.5151216e-05,340.01022,342.06,-4.3950128e-26,-3.503712e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,515700.0,-17304.843897433653,-8186.274,-8288.653,0.0,0.0,0.0,-16474.928,0.0,0.0,0.23815918
8610,-0.04238768,341.6869,295.4985,-0.04238768,342.07486,0.0,0.0,294.5042,254.87857,343.88538,-8.5151216e-05,340.05695,342.06036,1.27978e-40,1.0203e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,516600.0,-17304.843897433653,-8222.838,-8291.907,0.0,0.0,0.0,-16514.746,0.0,0.0,0.24420166
8625,-0.04238768,341.84265,295.4985,-0.04238768,342.1046,0.0,0.0,294.5047,254.47589,343.88538,-8.5151216e-05,340.1038,342.06107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,517500.0,-17304.843897433653,-8250.567,-8297.204,0.0,0.0,0.0,-16547.771,0.0,0.0,0.24468994
8640,-0.04238768,341.96518,295.4985,-0.04238768,342.14206,0.0,0.0,294.50598,254.25,343.88538,-8.5151216e-05,340.15082,342.06213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,518400.0,-17304.843897433653,-8272.381,-8303.871,0.0,0.0,0.0,-16576.252,0.0,0.0,0.24597168
8655,-0.04238768,342.0651,295.4985,-0.04238768,342.1845,0.0,0.0,294.5049,254.23465,343.88538,-8.5151216e-05,340.19797,342.06354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,519300.0,-17304.843897433653,-8290.169,-8311.428,0.0,0.0,0.0,-16601.598,0.0,0.0,0.24490356
8670,-0.04238768,342.1494,295.4985,-0.04238768,342.23007,0.0,0.0,294.50418,254.27455,343.88538,-8.5151216e-05,340.2452,342.0653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,520200.0,-17304.843897433653,-8305.181,-8319.54,0.0,0.0,0.0,-16624.72,0.0,0.0,0.24417114
8685,-0.04238768,342.22272,295.4985,-0.04238768,342.2772,0.0,0.0,294.50375,254.30217,343.88538,-8.5151216e-05,340.29254,342.0674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,521100.0,-17304.843897433653,-8318.23,-8327.928,0.0,0.0,0.0,-16646.158,0.0,0.0,0.2437439
8700,-0.04238768,342.2877,295.4985,-0.04238768,342.3245,0.0,0.0,294.5,254.25,343.88538,-8.5151216e-05,340.33987,342.06982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,522000.0,-17304.843897433653,-8329.797,-8336.35,0.0,0.0,0.0,-16666.146,0.0,0.0,0.23999023
8715,-0.04238768,342.34604,295.4985,-0.04238768,342.37088,0.0,0.0,294.49896,254.13554,343.88538,-8.5151216e-05,340.38715,342.0725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,522900.0,-17304.843897433653,-8340.185,-8344.607,0.0,0.0,0.0,-16684.793,0.0,0.0,0.23895264
8730,-0.04238768,342.3985,295.4985,-0.04238768,342.41528,0.0,0.0,294.49777,254.01772,343.88538,-8.5151216e-05,340.43427,342.07544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,523800.0,-17304.843897433653,-8349.524,-8352.513,0.0,0.0,0.0,-16702.037,0.0,0.0,0.23776245
8745,-0.04238768,342.4452,295.4985,-0.04238768,342.45654,0.0,0.0,294.49332,253.89102,343.88538,-8.5151216e-05,340.4811,342.0786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,524700.0,-17304.843897433653,-8357.837,-8359.857,0.0,0.0,0.0,-16717.695,0.0,0.0,0.23330688
8760,-0.04238768,342.48602,295.4985,-0.04238768,342.49368,0.0,0.0,294.49167,253.75,343.88538,-8.5151216e-05,340.52756,342.08194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,525600.0,-17304.843897433653,-8365.106,-8366.47,0.0,0.0,0.0,-16731.576,0.0,0.0,0.23165894
8775,-0.04238768,342.52042,295.4985,-0.04238768,342.52557,0.0,0.0,294.48712,253.6,343.88538,-8.5151216e-05,340.57343,342.08542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,526500.0,-17304.843897433653,-8371.2295,-8372.147,0.0,0.0,0.0,-16743.377,0.0,0.0,0.22711182
8790,-0.04238768,342.54764,295.4985,-0.04238768,342.55115,0.0,0.0,294.48456,253.45,343.88538,-8.5151216e-05,340.61856,342.08893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,527400.0,-17304.843897433653,-8376.075,-8376.7,0.0,0.0,0.0,-16752.775,0.0,0.0,0.22454834
8805,-0.04238768,342.56683,295.4985,-0.04238768,342.5692,0.0,0.0,294.47394,253.3,343.88538,-8.5151216e-05,340.66278,342.09247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,528300.0,-17304.843897433653,-8379.492,-8379.916,0.0,0.0,0.0,-16759.408,0.0,0.0,0.21392822
8820,-0.04238768,342.57706,295.4985,-0.04238768,342.57867,0.0,0.0,294.45706,253.15,343.88538,-8.5151216e-05,340.7058,342.0959,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,529200.0,-17304.843897433653,-8381.3125,-8381.601,0.0,0.0,0.0,-16762.914,0.0,0.0,0.197052
8835,-0.04238768,342.57727,295.4985,-0.04238768,342.57834,0.0,0.0,294.44354,253.0,343.88538,-8.5151216e-05,340.74744,342.09918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,530100.0,-17304.843897433653,-8381.351,-8381.541,0.0,0.0,0.0,-16762.89,0.0,0.0,0.18353271
8850,-0.04238768,342.5664,295.4985,-0.04238768,342.5671,0.0,0.0,294.4255,252.85,343.88538,-8.5151216e-05,340.7874,342.1022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,531000.0,-17304.843897433653,-8379.417,-8379.542,0.0,0.0,0.0,-16758.959,0.0,0.0,0.16549683
8865,-0.04238768,342.5431,295.4985,-0.04238768,342.54358,0.0,0.0,294.40604,252.7,343.88538,-8.5151216e-05,340.82538,342.1049,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,531900.0,-17304.843897433653,-8375.266,-8375.353,0.0,0.0,0.0,-16750.617,0.0,0.0,0.14602661
8880,-0.04238768,342.50653,295.4985,-0.04238768,342.50687,0.0,0.0,294.38455,252.55,343.88538,-8.5151216e-05,340.8611,342.10712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,532800.0,-17304.843897433653,-8368.757,-8368.816,0.0,0.0,0.0,-16737.574,0.0,0.0,0.12454224
8895,-0.04238768,342.4553,295.4985,-0.04238768,342.4555,0.0,0.0,294.32098,252.41562,343.88538,-8.5151216e-05,340.89423,342.10876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,533700.0,-17304.843897433653,-8359.635,-8359.673,0.0,0.0,0.0,-16719.309,0.0,0.0,0.06097412
8910,-0.042387918,342.3882,295.5026,-0.042387918,342.38837,0.0,0.0,294.2656,252.3,343.87143,-8.5151696e-05,340.92438,342.1097,-1.5135943e-18,-1.6539178e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,534600.0,-17298.491185346877,-8347.012,-8347.039,0.0,0.0,0.0,-16694.05,0.0,0.0,0.005584717
8925,-0.04238793,342.30414,295.96973,-0.04238793,342.30426,0.0,0.0,294.21518,252.18437,342.4923,-8.515172e-05,340.9512,342.10986,1.4529997e-19,-1.4172809e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,535500.0,-16638.20703768675,-8248.883,-8248.904,0.0,0.0,0.0,-16497.787,0.0,0.0,-0.044830322
8940,-0.04238796,342.20227,298.1978,-0.04238796,342.20236,0.0,0.0,294.15674,252.05,335.78952,-8.5151776e-05,340.97433,342.10907,-7.108152e-19,3.250688e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,536400.0,-13444.202001744676,-7834.088,-7834.104,0.0,0.0,0.0,-15668.191,0.0,0.0,-0.103271484
8955,-0.04238805,342.082,302.96042,-0.04238805,342.08203,0.0,0.0,294.03555,251.8392,320.0769,-8.5151965e-05,340.99353,342.10724,-4.936974e-19,9.106502e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,537300.0,-6121.510029126797,-6964.808,-6964.8135,0.0,0.0,0.0,-13929.621,0.0,0.0,-0.22445679
8970,-0.04238815,341.9417,307.0056,-0.04238815,341.94174,0.0,0.0,293.93616,251.54619,304.28253,-8.515216e-05,341.00827,342.1042,-1.0221197e-18,-1.3513397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,538200.0,973.8810748025628,-6219.681,-6219.6865,0.0,0.0,0.0,-12439.367,0.0,0.0,-0.32385254
8985,21.99954,323.08826,294.1363,0.3293785,341.59116,2.2419472,0.0,293.83298,251.2301,316.88116,0.022427915,323.57834,341.24338,0.9997647,-5.605696e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-416.67334,539100.0,2142504.301317331,2675105.8,65648.57,1623272.0,0.0,2.2419472,2740754.2,1623272.0,1623274.2,-0.42703247
9000,6.901551,338.98944,294.19962,6.901551,349.38956,3.4901342,3.3608367,293.77716,250.95,337.00714,0.013864299,338.96802,350.6509,0.99976474,0.9999999,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4181.844,540000.0,2492684.6571511645,1298300.9,1599764.0,1623272.0,1005475.0,6.850971,2898065.0,2628747.0,2628753.8,-0.48284912
9015,6.837311,302.11127,296.01547,7.144844,335.00037,3.5111048,3.3804195,293.8065,250.7338,321.56345,0.014044145,302.0005,335.1627,0.014526294,1.0,0.0,0.42578238,0.0,428113.53,343.14996,343.14996,-4147.123,540900.0,1506957.686961732,175051.14,1169872.1,0.0,428113.53,6.8915243,1344923.2,428113.53,428120.44,-0.45352173
9030,6.7719426,330.82074,298.07617,6.771943,355.61154,3.389744,3.2637818,293.87003,250.56586,341.66504,0.013603933,331.10916,354.67917,0.9990644,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4143.6494,541800.0,2490516.1492861225,931326.2,1636430.2,1623272.0,10054.75,6.653526,2567756.5,1633326.8,1633333.4,-0.38998413
9045,7.845517,336.91348,298.56964,7.845517,340.30524,3.9913049,3.8415756,293.9694,250.43999,336.46423,0.015760602,337.08405,340.61786,0.9990644,1.0,1.0,0.50447273,1623272.0,507234.7,343.1499,343.1499,-4160.195,542700.0,2508414.7335857097,1263474.5,1375236.8,1623272.0,507234.7,7.8328805,2638711.2,2130506.8,2130514.5,-0.2906189
9060,8.106755,344.54605,298.60663,8.106755,345.10028,4.109334,3.9541652,294.07935,250.35,344.2872,0.016285395,344.5465,344.98727,0.9990644,1.0,0.97101533,0.23245019,1576222.0,233722.86,343.14987,343.14987,-4131.017,543600.0,3124489.949931956,1564162.5,1583033.1,1576222.0,233722.86,8.063499,3147195.5,1809944.9,1809953.0,-0.18066406
9075,7.3271585,344.42493,298.33234,7.3271585,343.09396,3.6982005,3.5601573,294.1595,250.36543,343.71353,0.014719288,344.40222,343.123,0.9990644,1.0,0.7896077,0.2471126,1281748.0,248465.55,343.14984,343.14984,-4151.817,544500.0,2805511.270223434,1418456.4,1377497.2,1281748.0,248465.55,7.258358,2795953.5,1530213.5,1530220.8,-0.1005249
9090,7.224979,344.06924,297.9126,7.224979,343.55588,3.653499,3.5174713,294.2244,250.55692,343.81195,0.014514023,344.12088,343.56192,0.9990644,1.0,0.710019,0.2033367,1152553.9,204449.97,343.1498,343.1498,-4165.2397,545400.0,2797973.99965571,1400619.4,1385041.4,1152553.9,204449.97,7.17097,2785660.8,1357003.9,1357011.0,-0.035614014
9105,7.3103743,344.19638,297.43442,7.3103747,343.38602,3.6874983,3.5498517,294.2713,250.91994,343.61166,0.014685571,344.20505,343.39456,0.9990644,1.0,0.60467285,0.17629778,981548.44,177263.02,343.14978,343.14978,-4150.0215,546300.0,2848184.787161881,1435759.2,1410878.4,981548.44,177263.02,7.23735,2846637.5,1158811.5,1158818.8,0.011291504
9120,7.1906095,343.6079,296.97855,7.1906095,343.26175,3.6187167,3.4837441,294.3014,251.45,343.5966,0.014444979,343.59964,343.2561,0.9990644,1.0,0.53237134,0.15332729,864183.5,154166.77,343.14975,343.14975,-4145.985,547200.0,2828265.859841622,1408232.9,1397778.6,864183.5,154166.77,7.102461,2806011.5,1018350.25,1018357.4,0.041381836
9135,7.190611,343.55066,296.58295,7.190611,343.28452,3.6186407,3.4836695,294.32462,252.21237,343.39096,0.014444982,343.55182,343.28616,0.9990644,1.0,0.4944046,0.14457345,802553.2,145364.98,343.14972,343.14972,-4145.892,548100.0,2839791.7989355223,1418451.5,1410413.9,802553.2,145364.98,7.10231,2828865.5,947918.2,947925.3,0.06460571
9150,7.1906147,343.51746,296.25665,7.1906147,343.25543,3.6186426,3.4836712,294.33548,253.15425,343.41064,0.01444499,343.51535,343.25418,0.9990644,1.0,0.4544367,0.13135917,737674.3,132078.36,343.1497,343.1497,-4145.892,549000.0,2860783.558484059,1427303.8,1419390.5,737674.3,132078.36,7.102314,2846694.2,869752.7,869759.8,0.07546997
9165,7.1906176,343.3361,296.00046,7.1906176,343.19348,3.618644,3.4836726,294.3374,254.09401,343.29507,0.014444996,343.33353,343.19284,0.9990644,1.0,0.4288099,0.12503938,696075.1,125723.97,343.14966,343.14966,-4145.892,549900.0,2869316.2407250837,1429564.2,1425257.4,696075.1,125723.97,7.102317,2854821.5,821799.1,821806.25,0.07739258
9180,7.1906195,343.20923,295.80936,7.1906195,343.16165,3.618645,3.4836736,294.33374,254.85,343.2023,0.014444998,343.2079,343.1613,0.9990644,1.0,0.41884342,0.12280649,679896.75,123478.86,343.14963,343.14963,-4145.892,550800.0,2875282.2344699097,1431504.6,1430067.8,679896.75,123478.86,7.102319,2861572.5,803375.6,803382.75,0.07373047
9195,7.1906204,343.14203,295.6747,7.1906204,343.14374,3.6186457,3.4836743,294.32678,255.43983,343.15265,0.014445001,343.1412,343.1435,0.9990644,1.0,0.41747472,0.12281945,677675.0,123491.89,343.1496,343.1496,-4145.892,551700.0,2880439.1376479203,1433541.6,1433593.2,677675.0,123491.89,7.1023197,2867135.0,801166.9,801174.0,0.06677246
