minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9210,7.1906214,343.09564,295.587,7.1906214,343.1304,3.6186461,3.4836748,294.31805,256.00266,343.11996,0.014445003,343.0951,343.13025,0.9990644,1.0,0.4213737,0.12430805,684004.06,124988.64,343.14957,343.14957,-4145.892,552600.0,2883777.711912444,1434789.8,1435839.5,684004.06,124988.64,7.1023207,2870629.2,808992.7,808999.8,0.058044434
9225,7.1906204,343.0796,295.53702,7.190621,343.12778,3.6186457,3.4836743,294.31024,256.53915,343.10358,0.014445001,343.0797,343.12787,0.9990644,1.0,0.42820904,0.12653598,695099.7,127228.766,343.14954,343.14954,-4145.892,553500.0,2885815.8097475665,1435814.5,1437269.9,695099.7,127228.766,7.1023197,2873084.5,822328.44,822335.56,0.050231934
9240,7.1906195,343.11304,295.51248,7.19062,343.14127,3.6186452,3.4836738,294.3052,257.05,343.11954,0.014444999,343.11374,343.1415,0.9990644,1.0,0.43325636,0.12787727,703292.94,128577.4,343.1495,343.1495,-4145.892,554400.0,2888272.3394735875,1437565.4,1438418.0,703292.94,128577.4,7.102319,2875983.5,831870.3,831877.44,0.045196533
9255,7.1906185,343.16513,295.5001,7.1906185,343.15775,3.6186447,3.4836733,294.30307,257.5411,343.15237,0.0144449975,343.1659,343.158,0.9990644,1.0,0.43352708,0.12761402,703732.3,128312.71,343.14948,343.14948,-4145.892,555300.0,2891015.8465138236,1439512.6,1439289.6,703732.3,128312.71,7.102318,2878802.2,832045.0,832052.1,0.043060303
9270,7.1906176,343.21542,295.48865,7.190618,343.17273,3.6186442,3.4836729,294.30347,258.00305,343.186,0.014444996,343.2161,343.17294,0.9990644,1.0,0.4286376,0.12579098,695795.4,126479.69,343.14944,343.14944,-4145.892,556200.0,2893750.0954944654,1441377.0,1440087.6,695795.4,126479.69,7.102317,2881464.5,822275.06,822282.2,0.04345703
9285,7.1906185,343.23932,295.47125,7.1906185,343.1778,3.6186447,3.4836733,294.30383,258.41345,343.20724,0.0144449975,343.23932,343.17773,0.9990644,1.0,0.42004248,0.12297437,681843.2,123647.66,343.1494,343.1494,-4145.892,557100.0,2896094.4304552297,1442624.1,1440766.1,681843.2,123647.66,7.102318,2883390.2,805490.9,805498.0,0.043823242
9300,7.1906195,343.20645,295.4496,7.1906195,343.16364,3.6186452,3.4836738,294.30182,258.75,343.19333,0.014444999,343.2057,343.16336,0.9990644,1.0,0.41281003,0.12095473,670102.94,121616.96,343.14938,343.14938,-4145.892,558000.0,2896565.0775000993,1442286.1,1440993.0,670102.94,121616.96,7.102319,2883279.0,791719.9,791727.0,0.041809082
9315,7.1906204,343.14905,295.4289,7.1906204,343.14542,3.6186457,3.4836743,294.29736,258.87625,343.15707,0.014445001,343.14822,343.14517,0.9990644,1.0,0.41081035,0.120732464,666856.94,121393.47,343.14935,343.14935,-4145.892,558900.0,2895621.200739208,1441177.5,1441067.9,666856.94,121393.47,7.1023197,2882245.5,788250.4,788257.5,0.037353516
9330,7.1906214,343.09885,295.4149,7.190622,343.13095,3.6186464,3.483675,294.29086,258.79446,343.123,0.014445003,343.09818,343.13077,0.9990644,1.0,0.41415358,0.12207748,672283.9,122745.85,343.14932,343.14932,-4145.892,559800.0,2894403.3059753794,1440084.6,1441054.4,672283.9,122745.85,7.1023216,2881139.0,795029.75,795036.9,0.030853271
9345,7.190622,343.05914,295.41275,7.1906223,343.11945,3.6186466,3.4836752,294.2832,258.69046,343.09512,0.014445004,343.0587,343.11932,0.9990644,1.0,0.42196408,0.124723725,684962.44,125406.586,343.1493,343.1493,-4145.892,560700.0,2892842.7021417064,1438950.2,1440771.5,684962.44,125406.586,7.1023216,2879721.8,810369.0,810376.1,0.02319336
9360,7.1906223,343.04422,295.42465,7.1906223,343.11658,3.6186466,3.4836752,294.27576,258.75,343.08185,0.014445005,343.04413,343.11655,0.9990644,1.0,0.43220234,0.12796284,701581.94,128663.44,343.14926,343.14926,-4145.892,561600.0,2891315.4245953253,1438140.1,1440325.4,701581.94,128663.44,7.1023216,2878465.5,830245.4,830252.5,0.01574707
9375,7.190625,342.95932,295.45633,7.190625,343.08295,3.6186483,3.4836767,294.26114,258.9994,343.04565,0.014445011,342.95724,343.08212,0.9990644,1.0,0.44670022,0.1327732,725115.94,133500.14,343.14923,343.14923,-4145.892,562500.0,2887198.868677183,1434620.0,1438353.6,725115.94,133500.14,7.102325,2872973.5,858616.06,858623.2,0.0011291504
9390,7.190624,342.90356,295.51462,7.190624,343.07208,3.6186478,3.4836764,294.24945,259.3034,342.98743,0.014445009,342.9038,343.0724,0.9990644,1.0,0.47070783,0.14077903,764086.8,141549.8,343.1492,343.1492,-4145.892,563400.0,2880129.576041611,1431175.6,1436265.0,764086.8,141549.8,7.1023245,2867440.5,905636.6,905643.75,-0.010559082
9405,7.190623,342.95975,295.5937,7.1906233,343.09595,3.618647,3.4836757,294.2415,259.60574,343.01596,0.014445006,342.96082,343.09628,0.9990644,1.0,0.49193883,0.14689632,798550.5,147700.58,343.14917,343.14917,-4145.892,564300.0,2877062.981819739,1430484.1,1434597.5,798550.5,147700.58,7.1023226,2865081.5,946251.06,946258.2,-0.01852417
9420,7.190622,343.02634,295.68182,7.190622,343.1152,3.6186464,3.483675,294.2371,259.85,343.06018,0.014445004,343.02722,343.11548,0.9990644,1.0,0.5063846,0.15090969,822000.0,151735.92,343.14914,343.14914,-4145.892,565200.0,2874398.3433893733,1429833.2,1432517.1,822000.0,151735.92,7.1023216,2862350.5,973735.94,973743.06,-0.022918701
9435,7.1906204,343.08255,295.7659,7.1906204,343.132,3.6186457,3.4836743,294.23618,260.05536,343.09744,0.014445001,343.0834,343.13226,0.9990644,1.0,0.51501614,0.153228,836011.25,154066.92,343.1491,343.1491,-4145.892,566100.0,2871557.6307395166,1428991.5,1430484.5,836011.25,154066.92,7.1023197,2859476.0,990078.2,990085.3,-0.023834229
9450,7.1906195,343.142,295.83377,7.1906195,343.15082,3.618645,3.4836736,294.2384,260.24286,343.13638,0.014444998,343.14282,343.15106,0.9990644,1.0,0.517798,0.15370235,840526.94,154543.88,343.14908,343.14908,-4145.892,567000.0,2869801.8810481927,1428736.9,1429003.2,840526.94,154543.88,7.102319,2857740.0,995070.8,995077.94,-0.021606445
9465,7.1906185,343.18784,295.87796,7.1906185,343.1637,3.6186447,3.4836733,294.24258,260.35892,343.16904,0.0144449975,343.1884,343.16385,0.9990644,1.0,0.5153153,0.15261793,836496.8,153453.52,343.14905,343.14905,-4145.892,567900.0,2869101.840122835,1428786.5,1428057.5,836496.8,153453.52,7.102318,2856844.0,989950.3,989957.44,-0.017425537
9480,7.190618,343.215,295.8974,7.1906185,343.1709,3.6186445,3.483673,294.2477,260.35,343.18918,0.014444997,343.2153,343.17096,0.9990644,1.0,0.5094922,0.15063488,827044.44,151459.62,343.14902,343.14902,-4145.892,568800.0,2869144.2389629683,1429019.6,1427687.9,827044.44,151459.62,7.102318,2856707.5,978504.06,978511.2,-0.012298584
9495,7.1906195,343.2129,295.89713,7.1906195,343.16806,3.6186452,3.4836738,294.25098,260.2469,343.1938,0.014444999,343.21246,343.16785,0.9990644,1.0,0.50260305,0.14847744,815861.44,149290.36,343.149,343.149,-4145.892,569700.0,2869441.029255313,1428964.6,1427610.6,815861.44,149290.36,7.102319,2856575.2,965151.8,965158.94,-0.009033203
9510,7.190621,343.15607,295.89005,7.190621,343.14648,3.618646,3.4836745,294.25073,260.12265,343.1632,0.014445002,343.15503,343.14612,0.9990644,1.0,0.49956417,0.14788792,810928.5,148697.61,343.14896,343.14896,-4145.892,570600.0,2868015.9514201535,1427462.6,1427173.1,810928.5,148697.61,7.1023207,2854635.8,959626.1,959633.25,-0.009277344
9525,7.190622,343.09088,295.8879,7.190622,343.12695,3.6186464,3.483675,294.2476,259.9871,343.11917,0.014445004,343.09003,343.1267,0.9990644,1.0,0.503179,0.14945959,816796.44,150277.88,343.14893,343.14893,-4145.892,571500.0,2865474.2509193625,1425558.6,1426648.0,816796.44,150277.88,7.1023216,2852206.5,967074.3,967081.44,-0.012420654
9540,7.190623,343.04507,295.9004,7.190623,343.11417,3.6186469,3.4836755,294.24252,259.85,343.08646,0.014445006,343.04453,343.114,0.9990644,1.0,0.51223403,0.15256321,831495.1,153398.5,343.1489,343.1489,-4145.892,572400.0,2862732.5908187856,1423798.5,1425885.1,831495.1,153398.5,7.1023226,2849683.5,984893.6,984900.75,-0.017486572
9555,7.1906223,343.02524,295.93085,7.1906223,343.1097,3.6186466,3.4836752,294.2377,259.71307,343.06876,0.014445005,343.0252,343.10974,0.9990644,1.0,0.5243003,0.15645714,851081.94,157313.75,343.14886,343.14886,-4145.892,573300.0,2859810.784084914,1422279.5,1424830.6,851081.94,157313.75,7.1023216,2847110.0,1008395.7,1008402.8,-0.02230835
9570,7.1906214,343.04614,295.97458,7.190622,343.1189,3.6186464,3.483675,294.23477,259.56946,343.0775,0.014445003,343.0466,343.11905,0.9990644,1.0,0.5354388,0.15979333,869162.75,160668.2,343.14883,343.14883,-4145.892,574200.0,2857688.629155723,1421589.9,1423787.2,869162.75,160668.2,7.1023216,2845377.0,1029830.94,1029838.06,-0.025238037
9585,7.190621,343.07742,296.02386,7.190621,343.1287,3.618646,3.4836745,294.23334,259.4161,343.098,0.014445002,343.07785,343.1288,0.9990644,1.0,0.5436077,0.16211008,882423.2,162997.62,343.1488,343.1488,-4145.892,575100.0,2855940.6560707144,1421046.0,1422594.4,882423.2,162997.62,7.1023207,2843640.5,1045420.8,1045427.94,-0.026672363
9600,7.190621,343.09955,296.07233,7.190621,343.1347,3.618646,3.4836745,294.233,259.25,343.1139,0.014445002,343.09982,343.1348,0.9990644,1.0,0.5491827,0.16369484,891472.9,164591.08,343.14877,343.14877,-4145.892,576000.0,2853965.1362703694,1420250.6,1421312.4,891472.9,164591.08,7.1023207,2841563.0,1056064.0,1056071.1,-0.027008057
9615,7.190621,343.10754,296.1163,7.190621,343.13623,3.618646,3.4836745,294.23267,258.8656,343.12155,0.014445002,343.1075,343.1362,0.9990644,1.0,0.55340326,0.16494295,898324.0,165846.02,343.14874,343.14874,-4145.892,576900.0,2851761.885508972,1419164.0,1420030.4,898324.0,165846.02,7.1023207,2839194.5,1064170.0,1064177.1,-0.02734375
9630,7.1906214,343.09515,296.15723,7.1906214,343.13098,3.6186461,3.4836748,294.2315,258.21515,343.11588,0.014445003,343.0949,343.1309,0.9990644,1.0,0.55830795,0.16654296,906285.6,167454.78,343.1487,343.1487,-4145.892,577800.0,2848934.8726250455,1417554.0,1418636.0,906285.6,167454.78,7.1023207,2836190.0,1073740.4,1073747.5,-0.028503418
9645,7.190622,343.07822,296.19864,7.190622,343.1256,3.6186464,3.483675,294.2298,257.53214,343.10455,0.014445004,343.078,343.12555,0.9990644,1.0,0.56492114,0.16872539,917020.6,169649.17,343.14868,343.14868,-4145.892,578700.0,2845735.713611731,1415791.9,1417223.2,917020.6,169649.17,7.1023216,2833015.0,1086669.8,1086676.9,-0.030212402
9660,7.190622,343.06906,296.2428,7.190622,343.12332,3.6186464,3.483675,294.22778,257.05,343.09753,0.014445004,343.06894,343.1233,0.9990644,1.0,0.57265407,0.17120196,929573.25,172139.28,343.14865,343.14865,-4145.892,579600.0,2842630.7959618955,1414181.8,1415820.5,929573.25,172139.28,7.1023216,2830002.2,1101712.5,1101719.6,-0.032226562
9675,7.190592,343.90195,296.18808,7.1905923,343.47107,3.61863,3.483659,294.30322,256.8369,343.40363,0.014444944,343.92545,343.4811,0.9990644,1.0,0.54744357,0.1601509,888649.8,161027.72,343.14862,343.14862,-4145.8916,580500.0,2864508.923197485,1440982.0,1427969.4,888649.8,161027.72,7.102289,2868951.5,1049677.5,1049684.6,0.04321289
9690,7.1905975,344.6232,295.96503,7.1905975,343.61636,3.6186328,3.4836621,294.36224,256.73557,344.11774,0.014444955,344.62228,343.6129,0.9990644,1.0,0.4132292,0.11062055,670783.4,111226.195,343.1486,343.1486,-4145.8916,581400.0,2921367.5977340243,1469501.6,1439094.6,670783.4,111226.195,7.102295,2908596.2,782009.56,782016.7,0.10223389
9705,7.190605,344.1958,295.67737,7.190605,343.41724,3.618637,3.4836662,294.3986,256.64148,343.8988,0.0144449705,344.1876,343.41516,0.9990644,1.0,0.28846917,0.077184424,468263.9,77607.01,343.14856,343.14856,-4145.8916,582300.0,2925540.3037830093,1465282.9,1441769.9,468263.9,77607.01,7.1023035,2907052.8,545870.94,545878.06,0.13858032
9720,-0.06313104,339.8139,295.6441,-0.06313106,341.84756,-2.3053323e-10,-2.302778e-10,294.41382,256.45,343.08722,-0.00012682189,339.57556,341.76096,0.29637486,0.2970712,0.0,0.0,0.0,0.0,343.14856,343.14856,-99.21899,583200.0,-25270.667507852806,-11711.64,-12250.868,0.0,0.0,-4.6081103e-10,-23962.508,0.0,-4.6081103e-10,0.1538086
9735,-0.04238792,340.40558,297.08047,-0.04238792,341.73312,0.0,0.0,294.43875,256.0846,341.80484,-8.51517e-05,339.62204,341.75916,5.4502534e-15,5.4711743e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,584100.0,-15995.094707140466,-7713.136,-7949.4785,0.0,0.0,0.0,-15662.615,0.0,0.0,0.17874146
9750,-0.042387705,340.78363,297.18613,-0.042387705,341.67795,0.0,0.0,294.43817,255.61726,341.69437,-8.515127e-05,339.6652,341.7578,2.798879e-19,-3.6062597e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,585000.0,-15917.71859485851,-7761.5923,-7920.806,0.0,0.0,0.0,-15682.398,0.0,0.0,0.17816162
9765,-0.042387918,341.0529,297.20493,-0.042387918,341.6552,-1e-45,0.0,294.43164,255.16629,341.67307,-8.5151696e-05,339.7084,341.7568,3.7806274e-19,-6.90272e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,585900.0,-15903.457558842149,-7806.2197,-7913.451,0.0,0.0,-1e-45,-15719.671,0.0,-1e-45,0.17163086
9780,-0.042387918,341.24823,297.2124,-0.042387918,341.6546,0.0,0.0,294.41763,254.85,341.664,-8.5151696e-05,339.75162,341.75607,-8.812805e-19,-1.5221939e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,586800.0,-15897.542052218938,-7839.6655,-7912.0117,0.0,0.0,0.0,-15751.678,0.0,0.0,0.15762329
9795,-0.042387918,341.3943,297.22018,-0.042387918,341.66876,0.0,0.0,294.4034,254.77142,341.6542,-8.5151696e-05,339.79486,341.75568,-5.8866765e-21,-1.25251e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,587700.0,-15891.255462154419,-7864.282,-7913.147,0.0,0.0,0.0,-15777.43,0.0,0.0,0.1434021
9810,-0.042387918,341.50732,297.23688,-0.042387918,341.69266,0.0,0.0,294.3832,254.85,341.63232,-8.5151696e-05,339.83813,341.75558,3.7157656e-19,-1.7086773e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,588600.0,-15877.459889512835,-7881.4346,-7914.429,0.0,0.0,0.0,-15795.863,0.0,0.0,0.12319946
9825,-0.04238792,341.59772,297.31393,-0.04238792,341.72293,0.0,0.0,294.3627,254.92857,341.52927,-8.5151696e-05,339.8814,341.75577,-1.3467232e-18,9.948105e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,589500.0,-15813.044169789237,-7883.8096,-7906.101,0.0,0.0,0.0,-15789.91,0.0,0.0,0.10269165
9840,-0.04238792,341.67227,297.61197,-0.04238792,341.75696,0.0,0.0,294.33737,254.85,341.1257,-8.51517e-05,339.92465,341.75626,-1.6595413e-19,-6.606074e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,590400.0,-15562.127607888688,-7844.0234,-7859.1,0.0,0.0,0.0,-15703.123,0.0,0.0,0.07736206
9855,-0.04238793,341.73563,298.77982,-0.04238793,341.79282,0.0,0.0,294.31003,254.60062,339.53757,-8.515172e-05,339.9678,341.75702,1.1952362e-19,-4.188264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,591300.0,-14576.488737712001,-7647.3926,-7657.574,0.0,0.0,0.0,-15304.967,0.0,0.0,0.05001831
9870,-0.04238794,341.7901,301.52856,-0.04238794,341.82883,0.0,0.0,294.28082,254.30284,335.72696,-8.515174e-05,340.01083,341.758,-2.3726644e-19,3.6923143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,592200.0,-12230.621812033516,-7167.735,-7174.6294,0.0,0.0,0.0,-14342.364,0.0,0.0,0.020812988
9885,-0.042387955,341.83746,305.65945,-0.042387955,341.86365,0.0,0.0,294.24808,254.00365,329.77383,-8.515177e-05,340.05362,341.75922,5.548858e-20,-7.39811e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,593100.0,-8624.204829503768,-6440.7495,-6445.411,0.0,0.0,0.0,-12886.16,0.0,0.0,-0.011932373
9900,-0.042387974,341.87827,310.7515,-0.042387974,341.89597,0.0,0.0,294.21445,253.75,322.04877,-8.515181e-05,340.09604,341.7606,2.912124e-19,1.2898571e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,594000.0,-4040.3292900467845,-5541.4834,-5544.6343,0.0,0.0,0.0,-11086.117,0.0,0.0,-0.045562744
9915,-0.042388003,341.91257,316.04904,-0.042388003,341.92456,0.0,0.0,294.1789,253.54677,313.41974,-8.515186e-05,340.138,341.76212,-2.4908833e-19,-2.6678425e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,594900.0,940.3382025197526,-4604.4736,-4606.609,0.0,0.0,0.0,-9211.082,0.0,0.0,-0.08111572
9930,-0.042388033,341.94028,320.28873,-0.042388033,341.9484,0.0,0.0,294.14658,253.37328,305.68268,-8.515192e-05,340.17935,341.7637,-2.0550634e-19,-6.1885466e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,595800.0,5223.6790405100655,-3854.6199,-3856.065,0.0,0.0,0.0,-7710.6846,0.0,0.0,-0.11343384
9945,-0.042388067,341.9608,322.75143,-0.042388067,341.96628,0.0,0.0,294.1123,253.23814,300.0251,-8.5151994e-05,340.21988,341.76535,-2.8352298e-18,-2.725407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,596700.0,8127.814518178989,-3419.8384,-3420.8162,0.0,0.0,0.0,-6840.6543,0.0,0.0,-0.14770508
9960,-0.042388104,341.9733,323.44666,-0.042388104,341.97702,0.0,0.0,294.081,253.15,296.68658,-8.515207e-05,340.25946,341.76694,-6.596571e-20,-2.1596118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,597600.0,9570.43645624962,-3298.2986,-3298.9614,0.0,0.0,0.0,-6597.26,0.0,0.0,-0.17901611
9975,-0.04238814,341.97708,322.93613,-0.04238814,341.97958,0.0,0.0,294.0478,253.22058,295.0778,-8.515215e-05,340.29785,341.7684,1.2524059e-18,8.403019e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,598500.0,9963.228440874338,-3389.865,-3390.3103,0.0,0.0,0.0,-6780.1753,0.0,0.0,-0.21221924
9990,-0.042388182,341.97076,321.80075,-0.042388182,341.97244,0.0,0.0,294.0143,253.45,294.44864,-8.515223e-05,340.33475,341.7697,-6.5671244e-19,1.2072829e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,599400.0,9782.191613657877,-3590.8748,-3591.1736,0.0,0.0,0.0,-7182.0483,0.0,0.0,-0.24569702
10005,108.00959,322.6693,294.1364,2.461796,341.79807,221.31616,0.0,293.9773,253.67941,337.5887,0.11096117,322.27393,341.5008,0.9983598,1.0779326e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-7250.3286,600300.0,20250376.094382774,12943672.0,492799.7,1623272.0,0.0,221.31616,13436472.0,1623272.0,1623493.4,-0.28271484
10020,6.0848804,345.14136,294.16434,6.0848804,342.2834,3.068223,2.955664,293.97186,253.75,340.81418,0.012223717,345.3546,343.96573,0.9997183,0.99991214,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4210.2534,601200.0,2394984.6904155947,1302794.1,1229754.4,1623272.0,1005475.0,6.0238867,2532548.5,2628747.0,2628753.0,-0.28814697
10035,5.239966,306.99646,295.1801,5.480632,342.19827,2.635581,2.5385273,294.06952,253.66187,330.5359,0.010768129,306.70096,342.17712,0.014580841,1.0,0.0,0.273967,0.0,275466.97,343.15,343.15,-4136.613,602100.0,1599005.179529172,260052.44,1082294.8,0.0,275466.97,5.1741085,1342347.2,275466.97,275472.16,-0.19049072
10050,6.291993,333.14514,296.39398,6.291993,360.22653,3.1164646,3.0008328,294.1752,253.52673,337.1624,0.012639779,333.58914,359.25247,0.99910885,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4121.974,603000.0,2164276.652366084,971199.8,1686862.6,1623272.0,10054.75,6.117297,2658062.5,1633326.8,1633332.9,-0.08480835
10065,7.447458,348.19348,296.67545,7.447458,340.87677,3.7589135,3.6183274,294.27893,253.35323,341.38672,0.014960953,348.2775,341.1313,0.99910885,1.0,0.84777606,0.3223979,1376171.0,324163.03,343.1499,343.1499,-4145.7153,603900.0,2809477.6850984944,1611449.2,1382587.5,1376171.0,324163.03,7.377241,2994036.8,1700334.0,1700341.4,0.018920898
10080,7.374009,346.1758,296.40063,7.374009,344.80807,3.7234862,3.5844228,294.3714,253.15,346.10696,0.0148134045,346.1807,344.72894,0.99910885,1.0,0.47629532,0.084005676,773156.9,84465.61,343.14987,343.14987,-4151.3696,604800.0,3092543.8501169765,1541579.0,1499219.0,773156.9,84465.61,7.307909,3040798.0,857622.5,857629.8,0.11138916
10095,7.438592,344.51077,295.97086,7.438592,343.2793,3.7542734,3.6138785,294.43927,252.85707,343.94415,0.014943142,344.49973,343.3022,0.99910885,1.0,0.26436207,0.07946325,429131.53,79898.31,343.14984,343.14984,-4145.972,605700.0,3010861.6073858514,1516488.2,1478014.4,429131.53,79898.31,7.3681517,2994502.5,509029.84,509037.22,0.17926025
10110,-0.042387925,340.48645,296.46802,-0.042387925,342.0091,0.0,0.0,294.47052,252.49239,342.9623,-8.515171e-05,339.95392,341.98773,1.6005178e-11,1.6056911e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,606600.0,-16628.08813338801,-7836.57,-8107.645,0.0,0.0,0.0,-15944.215,0.0,0.0,0.21051025
10125,-0.042387947,340.91693,296.5799,-0.042387947,341.94217,-3e-45,-3e-45,294.46875,252.18152,342.8551,-8.5151754e-05,339.99506,341.98648,-3.302153e-17,-3.3423884e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,607500.0,-16549.743427538033,-7893.295,-8075.8174,0.0,0.0,-6e-45,-15969.112,0.0,-6e-45,0.20874023
10140,-0.04238793,341.2206,296.61765,-0.04238793,341.9114,0.0,0.0,294.44952,252.05,342.81436,-8.515172e-05,340.03622,341.98553,1.4225323e-17,-9.72278e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,608400.0,-16521.664978803674,-7940.635,-8063.6167,0.0,0.0,0.0,-16004.252,0.0,0.0,0.18951416
10155,-0.04238792,341.43967,296.70676,-0.04238792,341.90488,0.0,0.0,294.42334,252.05,342.71274,-8.5151696e-05,340.07745,341.98486,-1.7221869e-17,-4.3956332e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,609300.0,-16453.44687573669,-7963.767,-8046.5884,0.0,0.0,0.0,-16010.355,0.0,0.0,0.16333008
10170,-0.042387925,341.601,297.13266,-0.042387925,341.91498,0.0,0.0,294.39114,252.05,342.21387,-8.515171e-05,340.11874,341.98453,5.940328e-19,4.113957e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,610200.0,-16122.716056836329,-7916.669,-7972.564,0.0,0.0,0.0,-15889.232,0.0,0.0,0.13113403
10185,-0.042387933,341.7242,298.90674,-0.042387933,341.93613,0.0,0.0,294.357,252.05,340.10315,-8.5151725e-05,340.1601,341.9845,5.154622e-19,1.5433604e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,611100.0,-14733.371018771635,-7622.7656,-7660.492,0.0,0.0,0.0,-15283.258,0.0,0.0,0.09698486
10200,-0.042387944,341.82153,302.8056,-0.042387944,341.9646,0.0,0.0,294.31747,252.05,335.35016,-8.515175e-05,340.2015,341.98474,-5.2391914e-19,1.7176903e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,612000.0,-11639.148240536024,-6945.981,-6971.451,0.0,0.0,0.0,-13917.432,0.0,0.0,0.0574646
10215,-0.042387962,341.90103,308.38812,-0.042387962,341.9978,0.0,0.0,294.28012,252.05,328.29227,-8.515178e-05,340.24295,341.9853,-1.5271092e-18,-9.27114e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,612900.0,-7118.468210977191,-5966.2847,-5983.5127,0.0,0.0,0.0,-11949.797,0.0,0.0,0.020111084
10230,-0.04238799,341.96808,315.03958,-0.04238799,342.03366,0.0,0.0,294.2378,252.05,319.48224,-8.5151834e-05,340.2844,341.98615,3.1299682e-19,-7.0347394e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,613800.0,-1588.8618187772875,-4794.0684,-4805.744,0.0,0.0,0.0,-9599.8125,0.0,0.0,-0.022216797
10245,-0.04238802,342.02612,321.4164,-0.04238802,342.07056,0.0,0.0,294.1961,252.05,310.45016,-8.51519e-05,340.32578,341.9872,1.9562824e-18,1.7682317e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,614700.0,3921.946617611738,-3669.1401,-3677.0508,0.0,0.0,0.0,-7346.191,0.0,0.0,-0.06390381
10260,-0.042388055,342.07718,326.09253,-0.042388055,342.1072,0.0,0.0,294.1536,252.05,303.00693,-8.515197e-05,340.36707,341.98856,1.1891536e-19,1.0731574e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,615600.0,8256.295036317508,-2845.7444,-2851.0906,0.0,0.0,0.0,-5696.835,0.0,0.0,-0.106414795
10275,-0.0423881,342.12213,328.42557,-0.0423881,342.1424,0.0,0.0,294.11063,252.05,298.1397,-8.515206e-05,340.40814,341.99008,1.0642653e-18,3.1327718e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,616500.0,10831.393473503593,-2438.3994,-2442.007,0.0,0.0,0.0,-4880.4062,0.0,0.0,-0.14938354
10290,-0.042388145,342.16135,328.75925,-0.042388145,342.17505,0.0,0.0,294.0681,252.05,295.66495,-8.515215e-05,340.4489,341.9918,4.559669e-19,1.9256523e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,617400.0,11835.812719831829,-2385.9788,-2388.418,0.0,0.0,0.0,-4774.3965,0.0,0.0,-0.19189453
10305,-0.04238819,342.1946,327.93994,-0.04238819,342.2039,0.0,0.0,294.02573,252.05,294.673,-8.515224e-05,340.48926,341.99365,-5.1524765e-19,-2.6117522e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,618300.0,11897.56799889019,-2537.7644,-2539.416,0.0,0.0,0.0,-5077.1807,0.0,0.0,-0.23428345
10320,44.00102,335.17917,294.17877,0.94887745,341.54294,15.819524,0.0,293.98502,252.05,331.9541,0.045149185,335.1185,341.28864,0.99969095,2.5256225e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-1327.5834,619200.0,7163206.407635789,7577049.0,188759.72,1623272.0,0.0,15.819524,7765808.5,1623272.0,1623287.9,-0.2749939
10335,5.946777,342.46487,294.31805,5.946777,345.99692,2.9582107,2.8491585,294.0028,251.95625,341.7489,0.011946284,342.27484,346.0067,0.99969095,1.0,0.8182661,0.29955566,1328268.4,301195.72,343.15,343.15,-4157.882,620100.0,2379813.9989091284,1202537.2,1290755.2,1328268.4,301195.72,5.807369,2493292.5,1629464.1,1629469.9,-0.25720215
10350,5.053135,304.69778,295.55402,5.2854977,342.222,2.5350451,2.441763,294.10712,251.75,326.9173,0.010384469,304.52277,342.27066,0.014583244,1.0,0.0,0.293409,0.0,295015.4,343.14996,343.14996,-4134.804,621000.0,1367902.3304946895,194059.72,1035986.44,0.0,295015.4,4.976808,1230046.1,295015.4,295020.38,-0.15289307
10365,6.848853,336.91614,296.57825,6.848853,349.63748,3.4406211,3.3128479,294.20605,251.54375,345.19916,0.013758436,337.2095,348.9502,0.9990223,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4155.4907,621900.0,2809580.255355286,1160326.9,1526258.6,1623272.0,10054.75,6.753469,2686585.5,1633326.8,1633333.5,-0.053955078
10380,7.2984266,347.65027,296.68866,7.2984266,343.75958,3.6840274,3.546583,294.30734,251.45,344.13794,0.01466157,347.581,343.92953,0.9990223,1.0,0.69035685,0.27724886,1120637.0,278766.8,343.1499,343.1499,-4153.662,622800.0,2921859.9513507,1562146.2,1442883.5,1120637.0,278766.8,7.2306104,3005029.8,1399403.8,1399411.0,0.047332764
10395,7.6703634,345.17197,296.3639,7.670364,343.58148,3.9033542,3.7573957,294.39,251.45,345.16592,0.015408741,345.09225,343.51202,0.9990223,1.0,0.43094167,0.0830307,699535.5,83485.29,343.14987,343.14987,-4170.432,623700.0,3158307.1537707495,1572377.9,1521139.6,699535.5,83485.29,7.66075,3093517.5,783020.8,783028.5,0.13000488
10410,7.421368,344.25546,295.9349,7.4213686,343.5218,3.7520144,3.6118605,294.4489,251.45,343.94644,0.014908543,344.26712,343.53745,0.9990223,1.0,0.2704317,0.077973165,438984.2,78400.07,343.14984,343.14984,-4154.3564,624600.0,3006284.554418994,1506139.5,1483271.1,438984.2,78400.07,7.363875,2989410.5,517384.25,517391.62,0.18890381
10425,-0.042387936,340.4696,296.71692,-0.04238794,342.0215,-1.205e-42,-1.204e-42,294.47147,251.45,342.7786,-8.515174e-05,339.87476,342.01434,5.6982495e-11,5.7200807e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,625500.0,-16473.37377075848,-7789.261,-8065.5474,0.0,0.0,-2.409e-42,-15854.809,0.0,-2.409e-42,0.2114563
10440,-0.04238792,340.90445,296.9546,-0.04238792,341.9495,0.0,0.0,294.4688,251.45,342.54584,-8.5151696e-05,339.91757,342.01288,-9.503192e-19,-7.261372e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,626400.0,-16305.122641401937,-7824.3613,-8010.4097,0.0,0.0,0.0,-15834.771,0.0,0.0,0.20880127
10455,-0.04238792,341.21164,297.1185,-0.04238792,341.91568,0.0,0.0,294.44308,251.45,342.3678,-8.51517e-05,339.96042,342.01175,-2.9978024e-20,-1.0215707e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,627300.0,-16182.83020182738,-7849.869,-7975.209,0.0,0.0,0.0,-15825.078,0.0,0.0,0.18307495
10470,-0.042387925,341.43335,297.57236,-0.042387925,341.90747,0.0,0.0,294.41177,251.45,341.85144,-8.515171e-05,340.00333,342.0109,3.2531858e-19,-6.0899146e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,628200.0,-15835.846679242937,-7808.541,-7892.948,0.0,0.0,0.0,-15701.489,0.0,0.0,0.15176392
10485,-0.042387933,341.59686,299.44708,-0.042387933,341.91687,0.0,0.0,294.37335,251.45,339.67,-8.5151725e-05,340.04626,342.01038,8.9157695e-20,4.747384e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,629100.0,-14385.21823229788,-7503.8965,-7560.867,0.0,0.0,0.0,-15064.764,0.0,0.0,0.113342285
10500,-0.042387947,341.72205,303.56195,-0.042387947,341.93784,0.0,0.0,294.33066,251.45,334.75116,-8.5151754e-05,340.08926,342.0102,-1.9007877e-20,9.7843905e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,630000.0,-11154.42661562156,-6793.6177,-6832.0347,0.0,0.0,0.0,-13625.652,0.0,0.0,0.07064819
10515,-0.04238797,341.82074,309.6807,-0.04238797,341.96664,0.0,0.0,294.28516,251.46103,327.1592,-8.51518e-05,340.13232,342.01028,5.9174464e-19,1.6810421e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,630900.0,-6250.973531922455,-5721.8755,-5747.851,0.0,0.0,0.0,-11469.727,0.0,0.0,0.025146484
10530,-0.042387996,341.90158,316.94168,-0.042387996,342.00034,0.0,0.0,294.24026,251.52942,317.7207,-8.5151856e-05,340.17538,342.01068,1.637162e-18,1.0990982e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,631800.0,-278.6077886260507,-4443.6006,-4461.182,0.0,0.0,0.0,-8904.783,0.0,0.0,-0.019744873
10545,-0.042388033,341.9698,323.47543,-0.042388033,342.03677,0.0,0.0,294.1965,251.70808,308.59793,-8.515192e-05,340.2184,342.01138,1.099249e-19,-1.2128792e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,632700.0,5320.761274443964,-3292.5452,-3304.4707,0.0,0.0,0.0,-6597.0156,0.0,0.0,-0.06350708
10560,-0.04238807,342.02905,327.9138,-0.04238807,342.07428,0.0,0.0,294.15308,252.05,301.55902,-8.5152e-05,340.26138,342.01233,1.1352349e-18,-3.488269e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,633600.0,9425.47683548982,-2512.939,-2520.991,0.0,0.0,0.0,-5033.9297,0.0,0.0,-0.106933594
10575,-0.04238812,342.08096,329.8455,-0.04238812,342.1115,0.0,0.0,294.105,252.76254,297.2898,-8.5152096e-05,340.3042,342.01352,-1.2554554e-18,-1.4469433e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,634500.0,11643.179686572357,-2178.2827,-2183.7212,0.0,0.0,0.0,-4362.004,0.0,0.0,-0.15499878
10590,-0.04238816,342.12653,329.86905,-0.04238816,342.14716,0.0,0.0,294.0624,253.83392,295.30557,-8.515218e-05,340.3468,342.01492,-7.637575e-18,1.8580908e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,635400.0,12361.253109007464,-2182.202,-2185.8748,0.0,0.0,0.0,-4368.0767,0.0,0.0,-0.19760132
10605,-0.042388204,342.16595,328.92404,-0.042388204,342.17996,0.0,0.0,294.02277,254.98834,294.5684,-8.515227e-05,340.38907,342.0165,3.2535697e-19,1.6704903e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,636300.0,12286.939451546974,-2357.4639,-2359.9575,0.0,0.0,0.0,-4717.4214,0.0,0.0,-0.23724365
10620,11.650373,343.29272,294.18057,0.099962585,341.3878,6.5014577,0.0,293.98865,255.95,337.10822,0.011802432,343.2162,341.16486,0.9996804,6.9167294e-17,0.71044666,0.0,1153248.1,0.0,343.15,343.15,-4033.5066,637200.0,2127932.481337467,2403134.8,19819.611,1153248.1,0.0,6.5014577,2422954.2,1153248.1,1153254.6,-0.2713623
10635,5.6243944,320.99045,294.6255,5.6248465,344.58606,2.776023,2.6736858,294.05365,256.7207,342.23807,0.011299115,319.9704,344.44214,0.3340107,1.0,0.0,0.23159721,0.0,232865.2,343.15,343.15,-4139.827,638100.0,2259515.9746644413,622805.1,1180286.2,0.0,232865.2,5.449709,1803091.4,232865.2,232870.66,-0.20635986
10650,5.3918767,305.6801,295.9117,5.391877,344.91153,2.6500044,2.5523667,294.17346,257.46524,324.4922,0.010831565,307.54352,346.40005,0.99895346,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4133.2583,639000.0,1300199.2984163736,221214.1,1109644.2,1623272.0,1005475.0,5.202371,1330858.4,2628747.0,2628752.2,-0.08654785
10665,9.036818,343.8255,296.52155,9.036818,338.9982,4.583255,4.4068923,294.27835,258.15213,343.07318,0.018153766,344.07266,338.78955,0.9990295,1.0,0.9907622,0.09307808,1608276.4,93587.68,343.1499,343.1499,-4085.7246,639900.0,3549367.5424258527,1795404.2,1612185.8,1608276.4,93587.68,8.990147,3407590.0,1701864.0,1701873.0,0.018341064
10680,7.1924105,346.5168,296.3882,7.1924105,345.98386,3.6338859,3.4986017,294.3781,258.75,346.11642,0.014448597,346.50314,346.0163,0.9990295,1.0,0.5168027,0.16417576,838911.4,165074.62,343.14987,343.14987,-4163.0977,640800.0,3017712.083741128,1514291.0,1498191.2,838911.4,165074.62,7.1324873,3012482.2,1003986.0,1003993.1,0.11810303
10695,7.1916227,345.53253,295.98898,7.1916227,343.12473,3.6246958,3.4895968,294.4558,259.25592,344.54062,0.014447015,345.5125,343.12012,0.9990295,1.0,0.26289153,0.056969818,426744.44,57281.73,343.14984,343.14984,-4152.5312,641700.0,2945990.036240346,1496453.8,1423726.5,426744.44,57281.73,7.1142926,2920180.2,484026.16,484033.28,0.19580078
10710,-0.042388346,341.1203,296.18527,-0.04238835,341.9379,1.4160871e-35,1.4144855e-35,294.49344,259.6896,343.55328,-8.5152555e-05,340.66766,341.82785,1.5288484e-09,1.5345749e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30386,642600.0,-16940.73018513942,-7999.83,-8145.3887,0.0,0.0,2.8305726e-35,-16145.219,0.0,2.8305726e-35,0.23342896
10725,-0.04238733,341.4356,296.20285,-0.04238733,341.9862,-1.6574368e-36,-1.6553777e-36,294.49985,260.0535,343.53683,-8.515052e-05,340.6992,341.8296,4.4253736e-15,4.441522e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,643500.0,-16928.155693932466,-8052.642,-8150.6636,0.0,0.0,-3.3128145e-36,-16203.306,0.0,-3.3128145e-36,0.23983765
10740,-0.04238761,341.6634,296.20288,-0.04238761,342.03333,0.0,0.0,294.49146,260.35,343.53683,-8.515108e-05,340.73117,341.83163,1.139039e-18,-3.4638314e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30185,644400.0,-16928.25615877358,-8093.2417,-8159.1,0.0,0.0,0.0,-16252.342,0.0,0.0,0.23144531
10755,-0.042387877,341.83014,296.20288,-0.042387877,342.07925,0.0,0.0,294.47424,260.5405,343.53683,-8.515161e-05,340.7632,341.83395,-4.664605e-34,2.3473238e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30244,645300.0,-16928.36175176513,-8122.979,-8167.3286,0.0,0.0,0.0,-16290.308,0.0,0.0,0.2142334
10770,-0.042387877,341.95645,296.20288,-0.042387877,342.12473,0.0,0.0,294.45383,260.64432,343.53683,-8.515161e-05,340.79556,341.83655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30244,646200.0,-16928.36175176513,-8145.4663,-8175.424,0.0,0.0,0.0,-16320.891,0.0,0.0,0.19381714
10785,-0.042387918,342.05627,296.20288,-0.042387918,342.1699,0.0,0.0,294.43115,260.751,343.5368,-8.515169e-05,340.8282,341.83945,-4.610667e-20,-3.8294337e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,647100.0,-16928.366748819903,-8163.245,-8183.4727,0.0,0.0,0.0,-16346.718,0.0,0.0,0.17114258
10800,-0.042387918,342.13797,296.2037,-0.042387918,342.21478,0.0,0.0,294.40387,260.95,343.53577,-8.5151696e-05,340.86105,341.84262,1.6174787e-19,5.7592507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,648000.0,-16927.702427947723,-8177.6426,-8191.318,0.0,0.0,0.0,-16368.961,0.0,0.0,0.14385986
10815,-0.042387918,342.2075,296.2145,-0.042387918,342.2593,0.0,0.0,294.37967,261.32657,343.52145,-8.5151696e-05,340.89417,341.84607,5.026177e-20,-1.4793479e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,648900.0,-16918.720025824285,-8188.096,-8197.321,0.0,0.0,0.0,-16385.418,0.0,0.0,0.119659424
10830,-0.04238792,342.2679,296.30768,-0.04238792,342.30313,0.0,0.0,294.35498,261.8125,343.39648,-8.51517e-05,340.9275,341.8498,6.182994e-20,1.047493e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,649800.0,-16840.70662838648,-8182.267,-8188.5366,0.0,0.0,0.0,-16370.804,0.0,0.0,0.0949707
10845,-0.042387925,342.3219,296.77475,-0.042387925,342.3458,0.0,0.0,294.32843,262.26718,342.76666,-8.515171e-05,340.961,341.85376,-3.6579447e-19,7.345321e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,650700.0,-16448.41823177705,-8108.7266,-8112.9805,0.0,0.0,0.0,-16221.707,0.0,0.0,0.06842041
10860,-0.042387933,342.37064,298.61887,-0.042387933,342.3868,0.0,0.0,294.29813,262.55,340.26987,-8.5151725e-05,340.99457,341.85797,-8.1062776e-20,5.226325e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,651600.0,-14895.949278507458,-7789.0977,-7791.977,0.0,0.0,0.0,-15581.074,0.0,0.0,0.038116455
10875,-0.042387944,342.41467,302.06094,-0.042387944,342.42557,0.0,0.0,294.2701,262.7,335.4931,-8.515175e-05,341.02814,341.86237,3.3159019e-19,-3.1084273e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,652500.0,-11956.58848600778,-7184.1484,-7186.088,0.0,0.0,0.0,-14370.236,0.0,0.0,0.010101318
10890,-0.042387955,342.45386,306.57477,-0.042387955,342.46124,0.0,0.0,294.24304,262.85,328.96573,-8.515177e-05,341.06165,341.8669,-1.8289099e-19,4.948389e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,653400.0,-8007.845621049281,-6387.5327,-6388.8477,0.0,0.0,0.0,-12776.381,0.0,0.0,-0.016967773
10905,-0.042387974,342.48795,311.64154,-0.042387974,342.49295,0.0,0.0,294.21555,263.0,321.24716,-8.5151805e-05,341.0949,341.87164,1.325711e-19,-1.7317196e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,654300.0,-3435.3311894264048,-5491.57,-5492.461,0.0,0.0,0.0,-10984.031,0.0,0.0,-0.04446411
10920,-0.042387996,342.51645,316.5753,-0.042387996,342.51987,0.0,0.0,294.18762,263.15,313.17578,-8.515185e-05,341.12784,341.8764,1.2713495e-19,-9.656709e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,655200.0,1215.791591730797,-4618.2944,-4618.903,0.0,0.0,0.0,-9237.197,0.0,0.0,-0.072387695
10935,-0.042388022,342.5388,320.4977,-0.042388022,342.5411,0.0,0.0,294.1581,263.3,306.01147,-8.515191e-05,341.16022,341.88123,4.489343e-19,4.181126e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,656100.0,5180.828818385885,-3923.966,-3924.3792,0.0,0.0,0.0,-7848.345,0.0,0.0,-0.10189819
10950,-0.042388048,342.5542,322.89075,-0.042388048,342.55576,0.0,0.0,294.13095,263.45,300.6329,-8.515196e-05,341.19193,341.88602,3.7615155e-17,3.87079e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,657000.0,7960.255442319486,-3500.6804,-3500.9575,0.0,0.0,0.0,-7001.6377,0.0,0.0,-0.12905884
10965,-0.04238808,342.5618,323.76822,-0.04238808,342.56287,0.0,0.0,294.10327,263.6,297.21478,-8.515202e-05,341.22275,341.89072,5.4465165e-19,-2.9559017e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,657900.0,9496.531089610682,-3345.8198,-3346.0098,0.0,0.0,0.0,-6691.8296,0.0,0.0,-0.15673828
10980,-0.04238812,342.56064,323.50156,-0.04238812,342.56137,0.0,0.0,294.07153,263.75,295.3805,-8.5152096e-05,341.25244,341.89526,6.684298e-20,2.637232e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,658800.0,10057.183433368033,-3393.0903,-3393.2207,0.0,0.0,0.0,-6786.311,0.0,0.0,-0.18847656
10995,-0.042388156,342.5493,322.57062,-0.042388156,342.54974,0.0,0.0,294.04172,263.84845,294.58774,-8.515217e-05,341.28076,341.89957,1.2506733e-18,2.8651785e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,659700.0,10007.772169403628,-3556.8074,-3556.889,0.0,0.0,0.0,-7113.6963,0.0,0.0,-0.21829224
11010,-0.042388193,342.5269,321.37976,-0.042388193,342.5272,0.0,0.0,294.00848,263.8625,294.28067,-8.515225e-05,341.30743,341.9035,-7.883336e-20,-4.0107458e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,660600.0,9691.703744996083,-3764.8313,-3764.8857,0.0,0.0,0.0,-7529.717,0.0,0.0,-0.25152588
11025,21.462019,332.8128,294.12238,0.31513405,341.24643,10.9748955,0.0,293.97144,263.8203,332.64435,0.021873703,333.0268,340.95715,0.9997293,5.7245816e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-3331.214,661500.0,3538996.429836516,3487573.8,62371.652,1623272.0,0.0,10.9748955,3549945.5,1623272.0,1623283.0,-0.28857422
11040,5.920487,341.5942,294.3236,5.920487,345.8441,2.939134,2.8307126,293.997,263.75,342.90012,0.011893472,339.89362,345.80164,0.9997293,1.0,0.0,0.28522334,0.0,286784.94,343.15,343.15,-4150.3423,662400.0,2426521.936404754,1175432.9,1281110.5,0.0,286784.94,5.7698464,2456543.5,286784.94,286790.72,-0.2630005
11055,4.981182,304.24585,295.61465,5.2105765,342.5294,2.4967356,2.4048908,294.10736,263.61407,326.20728,0.010236944,304.0987,342.5892,0.014574992,1.0,0.0,0.29458684,0.0,296199.72,343.14996,343.14996,-4134.476,663300.0,1315334.7843374661,180572.92,1026701.8,0.0,296199.72,4.9016266,1207274.8,296199.72,296204.62,-0.15264893
11070,9.2814045,338.34024,296.5817,9.2814045,345.74948,4.6724606,4.491001,294.20392,263.4125,344.9795,0.01864511,338.38892,345.13583,0.99902755,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4040.9526,664200.0,3790005.3366222777,1627827.4,1916653.6,1623272.0,10054.75,9.163462,3544481.0,1633326.8,1633335.9,-0.05609131
11085,7.5309386,347.45947,296.65634,7.5309386,344.7576,3.8052166,3.6627758,294.30563,263.22968,344.3411,0.015128655,347.44504,344.91962,0.99902755,1.0,0.6960811,0.27476653,1129928.9,276270.88,343.1499,343.1499,-4146.2744,665100.0,3029906.0414550924,1606900.0,1521440.0,1129928.9,276270.88,7.4679923,3128340.0,1406199.8,1406207.2,0.04562378
11100,7.4355154,345.9459,296.3184,7.4355154,343.54034,3.760115,3.6196427,294.38956,263.15,345.19852,0.014936962,345.9354,343.49777,0.99902755,1.0,0.4036527,0.07597797,655238.1,76393.95,343.14987,343.14987,-4154.7437,666000.0,3066506.5490481085,1549825.4,1474702.1,655238.1,76393.95,7.379758,3024527.5,731632.06,731639.44,0.12954712
11115,7.192388,344.1581,295.8929,7.1923885,343.49374,3.6243904,3.4892886,294.44217,263.15,343.7524,0.014448552,344.1614,343.50882,0.99902755,1.0,0.24706027,0.072641864,401046.0,73039.58,343.14984,343.14984,-4151.6587,666900.0,2904301.8937608167,1457996.5,1437927.4,401046.0,73039.58,7.113679,2895924.0,474085.56,474092.7,0.18215942
11130,-0.042387933,340.4761,296.9023,-0.042387933,342.01825,-1.121e-42,-1.121e-42,294.46112,263.15,342.51675,-8.5151725e-05,339.86908,342.00867,2.8357558e-11,2.8491353e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,667800.0,-16313.423023467876,-7757.412,-8031.959,0.0,0.0,-2.242e-42,-15789.371,0.0,-2.242e-42,0.20111084
11145,-0.042387754,340.9097,297.3776,-0.042387754,341.94833,0.0,0.0,294.44986,263.15,342.04276,-8.515136e-05,339.91208,342.00726,2.5352598e-18,3.2724394e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,668700.0,-15973.856969327826,-7749.958,-7934.8647,0.0,0.0,0.0,-15684.822,0.0,0.0,0.18984985
11160,-0.042387947,341.21603,298.1965,-0.042387947,341.91574,0.0,0.0,294.41498,263.15,341.15143,-8.5151754e-05,339.9551,342.00616,2.0236337e-18,3.383038e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,669600.0,-15362.286517853363,-7658.74,-7783.3086,0.0,0.0,0.0,-15442.049,0.0,0.0,0.15496826
11175,-0.042387933,341.43704,300.69327,-0.042387933,341.90823,0.0,0.0,294.3798,263.15,338.33438,-8.5151725e-05,339.99817,342.0054,4.9071575e-19,7.504904e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,670500.0,-13461.864086761467,-7253.586,-7337.472,0.0,0.0,0.0,-14591.059,0.0,0.0,0.119781494
11190,-0.042387947,341.60016,305.10532,-0.042387947,341.91782,0.0,0.0,294.33835,263.15,333.1853,-8.5151754e-05,340.0413,342.0049,-4.529453e-19,-4.654476e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,671400.0,-10042.452495184762,-6497.154,-6553.7065,0.0,0.0,0.0,-13050.86,0.0,0.0,0.07833862
11205,-0.042387966,341.72443,311.1833,-0.042387966,341.9388,0.0,0.0,294.2961,263.15,325.82974,-8.51518e-05,340.0844,342.00476,4.034595e-18,4.400895e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,672300.0,-5238.121895678294,-5437.222,-5475.3896,0.0,0.0,0.0,-10912.611,0.0,0.0,0.036102295
11220,-0.04238799,341.8221,317.95193,-0.04238799,341.96732,0.0,0.0,294.2591,263.15,317.27414,-8.515184e-05,340.12756,342.0049,-2.5277982e-18,-7.4905476e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,673200.0,242.40521518059666,-4249.597,-4275.4478,0.0,0.0,0.0,-8525.045,0.0,0.0,-0.00091552734
11235,-0.04238802,341.9024,324.0598,-0.04238802,342.00034,0.0,0.0,294.22202,263.21817,309.0847,-8.515189e-05,340.1707,342.00534,5.795397e-19,8.5496427e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,674100.0,5355.674122566212,-3176.5105,-3193.9453,0.0,0.0,0.0,-6370.456,0.0,0.0,-0.037994385
11250,-0.04238805,341.9697,328.46664,-0.04238805,342.03595,0.0,0.0,294.1817,263.3818,302.51944,-8.5151965e-05,340.21378,342.00604,8.51916e-19,5.315715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,675000.0,9279.7129548841,-2403.9458,-2415.741,0.0,0.0,0.0,-4819.6865,0.0,0.0,-0.078308105
11265,-0.04238809,342.02768,330.82468,-0.04238809,342.0724,0.0,0.0,294.14203,263.57956,298.14236,-8.515204e-05,340.25677,342.007,-5.6296605e-19,2.8964634e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,675900.0,11688.455003526688,-1994.4702,-2002.4297,0.0,0.0,0.0,-3996.9,0.0,0.0,-0.11798096
11280,-0.04238813,342.07806,331.3869,-0.04238813,342.10828,0.0,0.0,294.1027,263.75,295.82233,-8.515212e-05,340.29956,342.00818,8.7256956e-20,2.095443e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,676800.0,12719.275412893083,-1903.3492,-1908.7279,0.0,0.0,0.0,-3812.0771,0.0,0.0,-0.15731812
11295,-0.042388175,342.1218,330.8623,-0.042388175,342.1423,0.0,0.0,294.05905,263.88474,294.81104,-8.515221e-05,340.3421,342.00958,-1.7979133e-18,7.2141e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,677700.0,12893.350559922823,-2004.5309,-2008.182,0.0,0.0,0.0,-4012.713,0.0,0.0,-0.20095825
11310,-0.12568797,342.16013,329.85867,-0.00039047256,342.17294,0.0,0.0,294.0193,264.01462,294.41888,-0.00012663742,340.38513,342.0111,0.014632554,3.1406534e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.0662,678600.0,18849.61385483015,-6493.807,-20.195215,0.0,0.0,0.0,-6514.0024,0.0,0.0,-0.24072266
11325,6.1645336,340.11386,294.19543,6.1644015,340.18057,3.2112103,3.0951388,294.002,264.13718,341.6422,0.012383596,340.4616,339.8055,0.99967945,0.5640608,0.72716504,0.0,1180386.6,0.0,343.15,343.15,-4351.9106,679500.0,2467759.240965734,1188875.9,1190577.6,1180386.6,0.0,6.306349,2379453.5,1180386.6,1180392.9,-0.2579956
11340,5.297893,310.4832,295.01346,5.5428843,342.42505,2.667334,2.5690866,294.08798,264.25,334.58688,0.010888841,310.02182,342.32816,0.014525146,1.0,0.0,0.24217948,0.0,243505.42,343.15,343.15,-4137.207,680400.0,1809816.6910586315,344219.22,1103747.2,0.0,243505.42,5.2364206,1447966.5,243505.42,243510.66,-0.17202759
11355,6.8158994,326.63968,296.26816,6.8158994,367.49927,3.4034224,3.2767208,294.1965,264.302,329.6655,0.013692236,327.19983,368.4338,0.999035,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4130.8228,681300.0,1920593.7715375058,869438.75,2039117.1,1623272.0,1005475.0,6.6801434,2908556.0,2628747.0,2628753.8,-0.06350708
11370,7.4893117,348.00925,296.65036,7.489312,338.7229,3.7780714,3.6366348,294.29565,264.28152,341.50858,0.015045033,348.15182,338.88464,0.999035,1.0,0.86992764,0.2523761,1412129.1,253757.89,343.1499,343.1499,-4141.319,682200.0,2834551.955159634,1615499.4,1323396.5,1412129.1,253757.89,7.414706,2938896.0,1665887.0,1665894.4,0.03564453
11385,8.500662,345.56317,296.4182,8.500662,345.4413,4.339847,4.1752768,294.3863,264.24527,346.1675,0.0170767,345.423,345.3454,0.999035,1.0,0.48959118,0.10601384,794739.6,106594.266,343.14987,343.14987,-4142.13,683100.0,3568126.316370581,1754611.8,1750261.1,794739.6,106594.266,8.515123,3504873.0,901333.9,901342.4,0.12628174
11400,7.4555454,344.57642,296.0052,7.455546,343.02646,3.7647595,3.623968,294.45398,264.25,344.10007,0.014977201,344.5537,343.04022,0.999035,1.0,0.26840708,0.0753358,435697.7,75748.266,343.14984,343.14984,-4147.3545,684000.0,3025372.000241481,1520925.0,1472390.9,435697.7,75748.266,7.388727,2993316.0,511445.94,511453.3,0.19396973
11415,-0.04238819,340.51764,296.63458,-0.042388193,341.941,-4e-45,-4e-45,294.48035,264.36856,342.77066,-8.515224e-05,340.02942,341.8943,9.569618e-10,9.607585e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,684900.0,-16500.0799312518,-7812.518,-8065.922,0.0,0.0,-8e-45,-15878.439,0.0,-8e-45,0.22033691
11430,-0.042387664,340.93762,296.9565,-0.042387664,341.89615,2.98e-43,2.97e-43,294.47034,264.57205,342.45895,-8.515119e-05,340.06885,341.89368,1.3304556e-15,1.3359125e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,685800.0,-16273.264928805986,-7829.877,-8000.522,0.0,0.0,5.96e-43,-15830.398,0.0,5.96e-43,0.21032715
11445,-0.04238794,341.23444,297.1974,-0.04238794,341.8801,0.0,0.0,294.44797,264.76453,342.1996,-8.515174e-05,340.10837,341.89334,1.0691007e-18,5.6045204e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,686700.0,-16094.464640266182,-7839.8867,-7954.8335,0.0,0.0,0.0,-15794.721,0.0,0.0,0.18795776
11460,-0.042387925,341.44873,297.96634,-0.042387925,341.88342,0.0,0.0,294.41336,264.85,341.33362,-8.515171e-05,340.14798,341.8933,-2.7059865e-18,5.0159364e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,687600.0,-15509.751592356035,-7741.1387,-7818.527,0.0,0.0,0.0,-15559.666,0.0,0.0,0.15335083
11475,-0.042387936,341.607,300.74203,-0.042387936,341.89996,0.0,0.0,294.3687,264.75626,338.13278,-8.515173e-05,340.18768,341.8936,1.2814346e-18,4.352477e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,688500.0,-13372.32494723839,-7275.161,-7327.3184,0.0,0.0,0.0,-14602.4795,0.0,0.0,0.10870361
11490,-0.042387955,341.7277,305.8221,-0.042387955,341.92535,0.0,0.0,294.32578,264.55,332.1019,-8.515177e-05,340.22745,341.89413,-1.12420885e-17,-8.473794e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,689400.0,-9398.634804803407,-6392.2485,-6427.4385,0.0,0.0,0.0,-12819.6875,0.0,0.0,0.06576538
11505,-0.042387977,341.823,312.62903,-0.042387977,341.9565,0.0,0.0,294.27982,264.34375,323.73242,-8.515182e-05,340.2673,341.895,8.5208387e-19,-9.020275e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,690300.0,-3970.9915021296283,-5197.388,-5221.1577,0.0,0.0,0.0,-10418.546,0.0,0.0,0.019805908
11520,-0.04238801,341.9007,320.1165,-0.04238801,341.9913,0.0,0.0,294.2308,264.25,314.08597,-8.5151885e-05,340.30722,341.89615,3.9466677e-18,2.7929776e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,691200.0,2156.741752339286,-3878.2354,-3894.366,0.0,0.0,0.0,-7772.6016,0.0,0.0,-0.029205322
