minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11535,-0.042388048,341.96664,326.3606,-0.042388048,342.02783,0.0,0.0,294.1859,264.25,305.464,-8.515196e-05,340.34714,341.89755,9.0894354e-20,8.2158105e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,692100.0,7473.425212449314,-2778.3418,-2789.2349,0.0,0.0,0.0,-5567.5767,0.0,0.0,-0.07409668
11550,-0.042388093,342.02356,330.09348,-0.042388093,342.06488,0.0,0.0,294.13965,264.25,299.50427,-8.5152045e-05,340.387,341.8992,-3.8807434e-19,-2.5501358e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,693000.0,10939.87940293566,-2123.9126,-2131.269,0.0,0.0,0.0,-4255.1816,0.0,0.0,-0.12036133
11565,-0.04238814,342.07333,331.42395,-0.04238814,342.10123,0.0,0.0,294.0893,264.25,296.27054,-8.515214e-05,340.4268,341.90106,-6.5154173e-20,-5.478482e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,693900.0,12572.230636171389,-1895.9119,-1900.8777,0.0,0.0,0.0,-3796.7896,0.0,0.0,-0.17071533
11580,-0.04238819,342.11682,331.19467,-0.04238819,342.1357,0.0,0.0,294.0424,264.25,294.9165,-8.5152235e-05,340.46634,341.90314,-9.674198e-18,-7.925298e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,694800.0,12974.50159533673,-1944.4746,-1947.8376,0.0,0.0,0.0,-3892.3123,0.0,0.0,-0.21762085
11595,47.199497,337.18326,294.21487,1.0336947,341.50537,20.26812,0.0,293.9925,264.25,336.43954,0.048447035,337.12363,341.30164,0.9996782,-1.52068e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-1622.1749,695700.0,8591772.402818514,8517962.0,205312.55,1623272.0,0.0,20.26812,8723275.0,1623272.0,1623292.2,-0.2675171
11610,6.0191927,340.55447,294.38522,6.0191927,346.59,2.9955122,2.885009,294.0074,264.25,341.80423,0.012091759,340.33817,346.50967,0.9996782,1.0,0.76663727,0.26362693,1244460.9,265070.28,343.15,343.15,-4156.1216,696600.0,2408192.55893565,1167186.8,1319768.5,1244460.9,265070.28,5.8805213,2486955.2,1509531.1,1509537.0,-0.2526245
11625,5.143941,304.35397,295.73468,5.381974,342.06808,2.5844738,2.4893427,294.10962,264.25,325.98834,0.0105725825,304.19818,342.16214,0.0145311225,1.0,0.0,0.3168949,0.0,318629.88,343.14996,343.14996,-4136.0215,697500.0,1343409.2199066072,186215.97,1047333.75,0.0,318629.88,5.0738163,1233549.8,318629.88,318634.94,-0.15039062
11640,7.389991,337.09967,296.80597,7.389991,347.53326,3.7064023,3.5674865,294.18945,264.25,344.8226,0.01484551,337.3258,346.86398,0.9990542,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4121.0654,698400.0,2993891.8478893866,1250634.4,1574471.8,1623272.0,10054.75,7.2738886,2825106.0,1633326.8,1633334.0,-0.07055664
11655,7.2670965,346.75684,296.94025,7.267097,344.2739,3.6991277,3.561749,294.28284,264.34375,344.07788,0.014598632,346.54977,344.3695,0.9990542,1.0,0.75704914,0.30250964,1228896.6,304165.88,343.1499,343.1499,-4192.1436,699300.0,2890208.945698373,1520492.2,1444708.5,1228896.6,304165.88,7.2608767,2965200.8,1533062.5,1533069.8,0.022827148
11670,7.318954,345.80164,296.6308,7.318954,343.64954,3.7042747,3.566208,294.36646,264.55,345.07617,0.014702806,345.82413,343.61105,0.9990542,1.0,0.50131226,0.10439038,813766.1,104961.92,343.14987,343.14987,-4164.3325,700200.0,2991588.351193991,1511492.2,1445337.5,813766.1,104961.92,7.2704825,2956829.8,918728.06,918735.3,0.10644531
11685,7.303919,344.10654,296.19824,7.3039193,343.44998,3.6922076,3.5545435,294.4249,264.75626,343.86163,0.0146726025,344.1191,343.46628,0.9990542,1.0,0.33703682,0.09884043,547102.4,99381.58,343.14984,343.14984,-4159.8037,701100.0,2937253.1701239836,1469656.9,1449516.1,547102.4,99381.58,7.246751,2919173.0,646483.94,646491.2,0.16488647
11700,7.06126,342.98697,295.78183,7.06126,343.1099,3.5518837,3.4196386,294.46027,264.85,343.95557,0.014185133,342.6089,342.99283,0.9990542,1.0,0.0,0.0,0.0,0.0,343.1498,343.1498,-4150.3833,702000.0,2870073.692549721,1399976.6,1403622.2,0.0,0.0,6.9715223,2803599.0,0.0,6.9715223,0.20025635
11715,-0.042387918,340.55652,297.37354,-0.042387918,341.92188,-4.4743e-41,-4.4675e-41,294.46185,264.85,342.09027,-8.515169e-05,339.88666,341.91165,-3.2009593e-11,-3.2130933e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,702900.0,-15992.36341919239,-7687.834,-7930.9077,0.0,0.0,-8.9418e-41,-15618.742,0.0,-8.9418e-41,0.20184326
11730,-0.04238793,340.9533,298.4674,-0.04238793,341.87305,3e-45,3e-45,294.44275,264.85,340.9751,-8.515172e-05,339.92856,341.9107,7.90356e-18,9.3982235e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,703800.0,-15202.332036126798,-7563.735,-7727.4756,0.0,0.0,6e-45,-15291.211,0.0,6e-45,0.18273926
11745,-0.04238793,341.23557,300.33862,-0.04238793,341.85483,0.0,0.0,294.41214,264.85,338.93015,-8.515172e-05,339.97055,341.91006,-3.746698e-19,-2.284203e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,704700.0,-13801.76454163622,-7280.854,-7391.1006,0.0,0.0,0.0,-14671.955,0.0,0.0,0.15213013
11760,-0.04238794,341.44037,303.78625,-0.04238794,341.85736,0.0,0.0,294.3759,264.85,335.00717,-8.515174e-05,340.0126,341.90973,-9.483355e-19,-7.373608e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,705600.0,-11165.764588609494,-6703.537,-6777.774,0.0,0.0,0.0,-13481.311,0.0,0.0,0.115875244
11775,-0.042388014,341.5922,313.4645,-0.042388014,341.87418,0.0,0.0,294.24448,264.85,323.5331,-8.515189e-05,340.05472,341.90973,4.9868956e-19,4.5267013e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,706500.0,-3600.91470824635,-5007.5625,-5057.7637,0.0,0.0,0.0,-10065.326,0.0,0.0,-0.015533447
11790,-0.042388093,341.70984,325.0456,-0.042388093,341.9002,0.0,0.0,294.15067,264.85,309.1525,-8.5152045e-05,340.09692,341.91,3.4710637e-18,2.0726729e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,707400.0,5683.984782573149,-2966.7354,-3000.6267,0.0,0.0,0.0,-5967.3623,0.0,0.0,-0.10934448
11805,-0.04238818,341.80392,332.10092,-0.04238818,341.9323,0.0,0.0,294.05054,264.85,299.48767,-8.515222e-05,340.1392,341.9106,-3.807268e-19,-2.9396893e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,708300.0,11663.780942777179,-1727.429,-1750.2859,0.0,0.0,0.0,-3477.7148,0.0,0.0,-0.20947266
11820,11.807953,343.76843,294.33707,0.1025698,341.5309,6.1782703,0.0,293.96094,264.85,340.09573,0.011963329,343.8346,341.39554,0.99963,-1.4466354e-16,0.50351554,0.0,817342.7,0.0,343.15,343.15,-3770.4846,709200.0,2299189.2022965886,2451469.5,20330.787,817342.7,0.0,6.1782703,2471800.2,817342.7,817348.9,-0.29907227
11835,14.751618,320.97418,294.85504,0.15694903,341.23102,3.8437893,3.7014961,293.84503,264.85,326.9901,0.014974666,320.84235,340.8315,0.99963,-1.4609638e-15,1.0,0.0,1623272.0,0.0,343.14996,343.14996,-4240.0254,710100.0,2021090.1757300803,1618258.2,30570.39,1623272.0,0.0,7.545285,1648828.6,1623272.0,1623279.5,-0.41497803
11850,7.809125,309.87122,297.48685,7.8093104,344.0263,3.9635055,3.8147461,293.84012,264.85,337.56662,0.015687682,309.2985,343.39035,0.5386744,1.0,0.0,0.072235115,0.0,72630.6,343.14996,343.14996,-4151.714,711000.0,2640786.632487561,406186.53,1526452.6,0.0,72630.6,7.7782516,1932639.1,72630.6,72638.38,-0.41989136
11865,7.8971486,302.71463,299.24387,7.8971486,344.39032,4.01292,3.8621554,293.86588,264.85,320.91766,0.015864322,304.0538,345.27118,0.99866235,1.0,1.0,1.0,1623272.0,1005475.0,343.14993,343.14993,-4152.469,711900.0,1444128.4342100404,115118.39,1497418.6,1623272.0,1005475.0,7.8750753,1612537.0,2628747.0,2628755.0,-0.39413452
11880,7.8622184,333.0728,299.65384,7.8622184,335.70737,3.9962606,3.8462362,293.90506,264.85,337.95264,0.015794152,333.16,335.45883,0.9991458,1.0,1.0,0.18448476,1623272.0,185494.83,343.14987,343.14987,-4155.4497,712800.0,2540567.5928479354,1103538.6,1190535.0,1623272.0,185494.83,7.842497,2294073.5,1808766.9,1808774.8,-0.35494995
11895,7.8280063,334.58035,300.26193,7.8280067,345.98608,3.9761236,3.8268964,293.94012,264.90903,338.8822,0.015725425,334.59558,346.0534,0.9991458,1.0,1.0,0.45917535,1623272.0,461689.34,343.14984,343.14984,-4154.16,713700.0,2550744.575539136,1128308.1,1503301.8,1623272.0,461689.34,7.80302,2631610.0,2084961.4,2084969.1,-0.31988525
11910,7.4295306,336.95816,300.70157,7.4295306,342.57007,3.7543197,3.6140277,294.014,265.04907,339.81076,0.01492494,336.9986,342.55362,0.9991458,1.0,1.0,0.34830388,1623272.0,350210.84,343.1498,343.1498,-4151.8184,714600.0,2451549.792699325,1131351.8,1306465.9,1623272.0,350210.84,7.368347,2437817.5,1973482.9,1973490.2,-0.2460022
11925,7.994402,338.37402,300.69882,7.994402,343.31946,4.0490093,3.8963764,294.09457,265.21457,340.8989,0.016059691,338.27234,343.27725,0.9991458,1.0,1.0,0.35333797,1623272.0,355272.5,343.14978,343.14978,-4133.105,715500.0,2711523.183266718,1265001.0,1431051.2,1623272.0,355272.5,7.945386,2696052.2,1978544.5,1978552.5,-0.16543579
11940,8.044942,341.03702,300.35638,8.044942,343.64346,4.0908713,3.9368134,294.1697,265.35,341.77542,0.01616122,341.03607,343.6333,0.9991458,1.0,1.0,0.3284202,1623272.0,330218.28,343.14975,343.14975,-4147.985,716400.0,2811405.127043952,1374548.1,1462616.6,1623272.0,330218.28,8.027685,2837164.8,1953490.2,1953498.2,-0.09030151
11955,7.5729117,342.3927,300.0335,7.572912,342.634,3.8363838,3.6928551,294.1533,265.35574,343.42233,0.015212974,342.5125,342.64578,0.9991458,1.0,0.9964471,0.2955013,1617504.6,297119.16,343.14972,343.14972,-4155.5293,717300.0,2772306.768886153,1347286.1,1354961.1,1617504.6,297119.16,7.5292387,2702247.2,1914623.8,1914631.2,-0.10671997
11970,8.382047,342.55493,300.02823,8.382047,343.2285,4.259294,4.097797,294.14575,265.26343,342.95862,0.016838418,342.4477,343.2003,0.9991458,1.0,1.0,0.3173425,1623272.0,319079.94,343.1497,343.1497,-4127.66,718200.0,3036095.3927739845,1497135.5,1520847.6,1623272.0,319079.94,8.357091,3017983.0,1942352.0,1942360.4,-0.11425781
11985,7.2884483,342.3212,300.19492,7.288449,343.04852,3.677112,3.5399137,294.14343,265.21442,342.7399,0.014641525,342.32883,343.0514,0.9991458,1.0,1.0,0.3150274,1623272.0,316752.16,343.14966,343.14966,-4151.9326,719100.0,2616278.449794959,1289547.9,1311812.5,1623272.0,316752.16,7.2170258,2601360.5,1940024.1,1940031.4,-0.11657715
12000,8.633951,341.21445,300.35696,8.633952,343.23718,4.3703523,4.203482,294.1481,265.35,342.16876,0.017344462,341.1288,343.21448,0.9991458,1.0,1.0,0.33056572,1623272.0,332375.56,343.14963,343.14963,-4097.861,720000.0,3045853.1583287027,1481598.2,1554948.1,1623272.0,332375.56,8.573834,3036546.5,1955647.5,1955656.1,-0.11190796
12015,7.7973895,341.08566,300.3734,7.79739,343.15057,3.9577808,3.8092725,294.18805,265.76373,342.0572,0.01566392,341.0401,343.13425,0.9991458,1.0,1.0,0.3280383,1623272.0,329834.3,343.1496,343.1496,-4152.6255,720900.0,2742311.647856718,1333286.9,1400910.9,1623272.0,329834.3,7.7670536,2734197.8,1953106.2,1953114.0,-0.07196045
12030,7.4924994,343.47556,300.16037,7.4925,343.7291,3.789285,3.6475952,294.2345,266.3616,343.03278,0.015051437,343.52634,343.73526,0.9991458,1.0,0.9937674,0.3014787,1613154.8,303129.3,343.14957,343.14957,-4152.2603,721800.0,2710223.465618191,1363063.9,1371042.5,1613154.8,303129.3,7.43688,2734106.5,1916284.0,1916291.4,-0.025512695
12045,7.324574,343.8723,299.8076,7.324574,343.26456,3.700899,3.562833,294.2792,267.0037,343.54855,0.014714097,343.85605,343.26328,0.9991458,1.0,0.92913604,0.2804202,1508240.5,281955.5,343.14954,343.14954,-4156.685,722700.0,2703157.0188520616,1355572.5,1336876.0,1508240.5,281955.5,7.263732,2692448.5,1790196.0,1790203.2,0.019195557
12060,8.163608,343.41092,299.40207,8.163609,343.19983,4.1515527,3.9948664,294.31845,267.55,343.24655,0.016399603,343.29785,343.167,0.9991458,1.0,0.89099336,0.27050412,1446324.5,271985.12,343.1495,343.1495,-4142.2783,723600.0,3019934.9049953525,1508938.1,1501700.6,1446324.5,271985.12,8.14642,3010638.8,1718309.6,1718317.8,0.058441162
12075,7.6025677,343.93658,298.97827,7.6025677,343.37598,3.8453088,3.7012632,294.34918,267.99887,343.49722,0.015272548,343.9484,343.37964,0.9991458,1.0,0.81783044,0.24275453,1327561.2,244083.62,343.14948,343.14948,-4147.0786,724500.0,2855654.933071253,1435554.2,1417653.6,1327561.2,244083.62,7.5465717,2853208.0,1571644.9,1571652.4,0.08917236
12090,7.24215,343.47922,298.56464,7.24215,343.19376,3.6557682,3.5195034,294.37167,268.43683,343.47897,0.014548517,343.4793,343.19244,0.9991458,1.0,0.75414276,0.2245545,1224178.9,225783.94,343.14948,343.14948,-4156.689,725400.0,2744435.358660911,1366168.1,1357485.2,1224178.9,225783.94,7.1752715,2723653.5,1449962.8,1449969.9,0.11166382
12105,7.2274575,343.4885,298.18802,7.227458,343.29123,3.6526601,3.5166209,294.38614,268.85638,343.34503,0.014519002,343.52124,343.3026,0.9991458,1.0,0.7279691,0.21844064,1181691.9,219636.61,343.14944,343.14944,-4162.603,726300.0,2753666.0516960863,1375110.5,1369122.6,1181691.9,219636.61,7.169281,2744233.0,1401328.5,1401335.6,0.12612915
12120,10.714138,343.5745,297.86005,10.714138,343.296,5.4276786,5.2091894,294.39404,269.25,343.52502,0.02152328,343.44073,343.2541,0.9991458,1.0,0.6808728,0.20078224,1105241.6,201881.53,343.1494,343.1494,-3993.7,727200.0,4128012.4680389464,2057121.8,2044589.2,1105241.6,201881.53,10.636868,4101711.0,1307123.1,1307133.8,0.1340332
12135,8.768213,343.67484,297.58945,8.768213,343.44586,4.426384,4.2566752,294.3946,269.56366,343.73465,0.017614176,343.61374,343.42252,0.9991458,1.0,0.6438939,0.18774809,1045214.9,188776.02,343.14938,343.14938,-4079.2852,728100.0,3413800.923652093,1697163.4,1688731.1,1045214.9,188776.02,8.68306,3385894.5,1233990.9,1233999.5,0.13458252
12150,7.19665,343.78,297.37302,7.1966505,343.5042,3.6285872,3.493357,294.39368,269.8,343.6302,0.014457114,343.7811,343.50616,0.9991458,1.0,0.6294167,0.18635926,1021714.44,187379.58,343.14935,343.14935,-4153.913,729000.0,2808729.862993232,1402694.2,1394358.4,1021714.44,187379.58,7.1219444,2797052.5,1209094.0,1209101.1,0.13366699
12165,7.190614,343.04825,297.19736,7.190614,342.99695,3.618661,3.4836893,294.39236,270.03632,343.08374,0.014444989,343.04825,342.9989,0.9991458,1.0,0.61827785,0.18578415,1003633.06,186801.31,343.14932,343.14932,-4145.9146,729900.0,2783878.883054996,1384723.5,1383174.2,1003633.06,186801.31,7.10235,2767897.8,1190434.4,1190441.5,0.13235474
12180,7.190614,343.28137,297.0454,7.190614,343.24835,3.6186423,3.4836712,294.39096,270.35,343.22174,0.014444989,343.28345,343.24823,0.9991458,1.0,0.6145989,0.18298057,997661.1,183982.39,343.1493,343.1493,-4145.892,730800.0,2801469.6953148018,1396352.9,1395355.6,997661.1,183982.39,7.1023135,2791708.5,1181643.5,1181650.6,0.13095093
12195,7.190615,343.3732,296.90292,7.190615,343.21344,3.6186426,3.4836714,294.3931,270.84628,343.2836,0.01444499,343.37402,343.2137,0.9991458,1.0,0.59502107,0.17618832,965881.06,177152.95,343.14926,343.14926,-4145.892,731700.0,2813867.31688815,1403429.5,1398604.6,965881.06,177152.95,7.102314,2802034.0,1143034.0,1143041.1,0.13308716
12210,7.190615,343.3764,296.7607,7.190615,343.2211,3.6186426,3.4836714,294.39398,271.47864,343.30106,0.01444499,343.3761,343.22095,0.9991458,1.0,0.5718669,0.16894296,928295.5,169867.92,343.14923,343.14923,-4145.892,732600.0,2823554.206234235,1407821.1,1403130.9,928295.5,169867.92,7.102314,2810952.0,1098163.4,1098170.5,0.13397217
12225,7.190616,343.34753,296.62155,7.190616,343.20837,3.6186433,3.483672,294.39316,272.09668,343.28378,0.014444992,343.34705,343.2082,0.9991458,1.0,0.5509594,0.16260995,894356.94,163500.25,343.1492,343.1492,-4145.892,733500.0,2830949.3411648874,1411152.1,1406949.4,894356.94,163500.25,7.102315,2818101.5,1057857.2,1057864.4,0.1331482
12240,7.1906166,343.3099,296.49072,7.190617,343.1966,3.6186435,3.4836724,294.3903,272.55,343.25992,0.014444994,343.30933,343.1964,0.9991458,1.0,0.5336082,0.15746932,866191.2,158331.45,343.14917,343.14917,-4145.892,734400.0,2837439.1090974426,1413967.0,1410545.0,866191.2,158331.45,7.102316,2824512.0,1024522.6,1024529.75,0.13027954
12255,7.190621,343.17587,296.38348,7.1906214,343.1452,3.618646,3.4836745,294.37665,272.86395,343.19745,0.014445002,343.17273,343.14395,0.9991458,1.0,0.5240374,0.15514551,850655.25,155994.92,343.14914,343.14914,-4145.892,735300.0,2840156.863851462,1413158.6,1412232.4,850655.25,155994.92,7.1023207,2825391.0,1006650.2,1006657.3,0.11663818
12270,7.190621,343.06042,296.31433,7.1906214,343.11658,3.618646,3.4836745,294.36325,273.16638,343.09586,0.014445002,343.06,343.11676,0.9991458,1.0,0.53028584,0.15819296,860798.1,159059.08,343.1491,343.1491,-4145.892,736200.0,2838188.749936029,1411760.4,1413456.4,860798.1,159059.08,7.1023207,2825216.8,1019857.2,1019864.3,0.10324097
12285,7.1906204,343.0825,296.27878,7.1906204,343.1319,3.6186457,3.4836743,294.35223,273.4606,343.10022,0.014445001,343.08316,343.1321,0.9991458,1.0,0.5382152,0.1604266,873669.7,161304.94,343.14908,343.14908,-4145.892,737100.0,2840610.2911577024,1413500.4,1414992.5,873669.7,161304.94,7.1023197,2828493.0,1034974.6,1034981.75,0.09222412
12300,7.190619,343.1341,296.26248,7.190619,343.1478,3.618645,3.4836736,294.34467,273.75,343.13156,0.014444998,343.13492,343.14807,0.9991458,1.0,0.5416031,0.16114295,879169.1,162025.2,343.14905,343.14905,-4145.892,738000.0,2843499.8875654517,1415550.8,1415964.6,879169.1,162025.2,7.102319,2831515.5,1041194.3,1041201.44,0.08465576
12315,7.190615,343.27753,296.2394,7.190615,343.20142,3.6186428,3.4836714,294.34854,274.08392,343.20334,0.014444991,343.28055,343.20258,0.9991458,1.0,0.5356483,0.15855186,869502.9,159419.94,343.14902,343.14902,-4145.892,738900.0,2849252.7890424184,1420578.6,1418280.0,869502.9,159419.94,7.102314,2838858.5,1028922.8,1028929.94,0.088531494
12330,7.1906157,343.37463,296.19016,7.1906157,343.22253,3.618643,3.4836717,294.35178,274.44406,343.29428,0.014444992,343.3748,343.2223,0.9991458,1.0,0.5148146,0.15112263,835684.1,151950.03,343.149,343.149,-4145.892,739800.0,2857758.625533825,1424998.9,1420405.4,835684.1,151950.03,7.102315,2845404.2,987634.1,987641.25,0.09176636
12345,7.190616,343.33936,296.1191,7.190616,343.2036,3.6186433,3.4836721,294.35327,274.73215,343.27972,0.014444993,343.33865,343.2034,0.9991458,1.0,0.49420682,0.14507587,802232.06,145870.16,343.14896,343.14896,-4145.892,740700.0,2861185.880817783,1426079.1,1421979.6,802232.06,145870.16,7.1023154,2848058.8,948102.25,948109.4,0.09326172
12360,7.190617,343.29868,296.03665,7.190617,343.19275,3.6186438,3.4836724,294.353,274.85,343.25195,0.014444995,343.29816,343.1926,0.9991458,1.0,0.47802985,0.14037405,775972.44,141142.6,343.14893,343.14893,-4145.892,741600.0,2864504.0844898233,1427341.1,1424142.0,775972.44,141142.6,7.102316,2851483.0,917115.0,917122.1,0.09298706
12375,7.1906176,343.26575,295.95288,7.1906176,343.18277,3.618644,3.4836726,294.3511,274.85,343.22964,0.014444996,343.26532,343.18265,0.9991458,1.0,0.46537703,0.13668922,755433.5,137437.58,343.1489,343.1489,-4145.892,742500.0,2868233.130545491,1428876.6,1426370.8,755433.5,137437.58,7.102317,2855247.5,892871.06,892878.2,0.09109497
12390,7.1906176,343.2478,295.8733,7.1906176,343.17834,3.618644,3.4836726,294.34897,274.85,343.21503,0.014444996,343.24768,343.1783,0.9991458,1.0,0.45511457,0.1336733,738774.75,134405.16,343.14886,343.14886,-4145.892,743400.0,2872174.9110110523,1430738.4,1428640.8,738774.75,134405.16,7.102317,2859379.0,873179.9,873187.0,0.08895874
12405,7.190618,343.2423,295.79965,7.190618,343.17725,3.6186445,3.483673,294.34613,274.85,343.21124,0.014444997,343.24213,343.17715,0.9991458,1.0,0.4455328,0.13075718,723220.9,131473.1,343.14883,343.14883,-4145.892,744300.0,2876413.1121924436,1432796.5,1430831.5,723220.9,131473.1,7.102318,2863628.0,854694.0,854701.1,0.086120605
12420,7.190619,343.21194,295.73462,7.190619,343.16562,3.618645,3.4836736,294.34143,274.85,343.1955,0.014444998,343.21133,343.1654,0.9991458,1.0,0.43797386,0.12861194,710950.7,129316.086,343.1488,343.1488,-4145.892,745200.0,2879403.6083607012,1433843.8,1432444.6,710950.7,129316.086,7.102319,2866288.5,840266.75,840273.9,0.0814209
12435,7.19062,343.16962,295.68127,7.19062,343.15237,3.6186454,3.483674,294.33496,274.85,343.16843,0.014445,343.16898,343.15216,0.9991458,1.0,0.43441585,0.12780766,705175.06,128507.41,343.14877,343.14877,-4145.892,746100.0,2880998.0961741474,1434176.6,1433655.9,705175.06,128507.41,7.1023197,2867832.5,833682.5,833689.6,0.07495117
12450,7.190621,343.12344,295.64273,7.190621,343.138,3.618646,3.4836745,294.32654,274.85,343.13882,0.014445002,343.12274,343.1378,0.9991458,1.0,0.43534273,0.1283814,706679.6,129084.3,343.14874,343.14874,-4145.892,747000.0,2881540.948741167,1433946.4,1434386.0,706679.6,129084.3,7.1023207,2868332.5,835763.94,835771.06,0.06652832
12465,7.1906214,343.08206,295.62122,7.1906214,343.12582,3.6186461,3.4836748,294.3171,274.85,343.10995,0.014445003,343.08157,343.1257,0.9991458,1.0,0.44069976,0.13030317,715375.56,131016.59,343.1487,343.1487,-4145.892,747900.0,2881094.929930009,1433346.5,1434668.1,715375.56,131016.59,7.1023207,2868014.5,846392.1,846399.25,0.05709839
12480,7.1906214,343.06793,295.61725,7.1906214,343.12344,3.6186461,3.4836748,294.30814,274.85,343.09683,0.014445003,343.06787,343.12344,0.9991458,1.0,0.4485495,0.13281588,728117.8,133543.05,343.14868,343.14868,-4145.892,748800.0,2880539.4885257785,1433039.5,1434716.0,728117.8,133543.05,7.1023207,2867755.5,861660.9,861668.0,0.04812622
12495,7.190622,343.06802,295.62744,7.190622,343.12405,3.6186464,3.483675,294.2998,274.58438,343.096,0.014445004,343.06802,343.12405,0.9991458,1.0,0.45662192,0.13528144,741221.56,136022.11,343.14865,343.14865,-4145.892,749700.0,2879871.2930452554,1432734.6,1434426.8,741221.56,136022.11,7.1023216,2867161.5,877243.7,877250.8,0.039794922
12510,7.190622,343.06274,295.6493,7.190622,343.1218,3.6186464,3.483675,294.2917,274.0,343.0935,0.014445004,343.06262,343.12177,0.9991458,1.0,0.465003,0.13788201,754826.4,138636.92,343.14862,343.14862,-4145.892,750600.0,2878393.8188147433,1431915.2,1433698.6,754826.4,138636.92,7.1023216,2865614.0,893463.3,893470.44,0.031677246
12525,7.1906214,343.0585,295.6803,7.190622,343.12067,3.6186464,3.483675,294.28433,273.41562,343.0898,0.014445003,343.0585,343.12067,0.9991458,1.0,0.4739665,0.14067797,769376.56,141448.19,343.1486,343.1486,-4145.892,751500.0,2876288.510312065,1430850.6,1432728.1,769376.56,141448.19,7.1023216,2863578.8,910824.75,910831.9,0.02432251
12540,7.1906214,343.0657,295.7173,7.190622,343.12366,3.6186464,3.483675,294.278,273.15,343.09308,0.014445003,343.06586,343.1237,0.9991458,1.0,0.4825169,0.14326996,783256.2,144054.36,343.14856,343.14856,-4145.892,752400.0,2874242.6344731483,1429951.1,1431701.4,783256.2,144054.36,7.1023216,2861652.5,927310.56,927317.7,0.018005371
12555,7.1906323,342.81354,295.78442,7.1906323,343.0187,3.618652,3.4836805,294.248,273.15,343.00064,0.0144450255,342.80637,343.01566,0.9991458,1.0,0.5010202,0.14995883,813292.0,150779.86,343.14853,343.14853,-4145.892,753300.0,2864565.7233291105,1420310.1,1426506.4,813292.0,150779.86,7.1023326,2846816.5,964071.9,964079.0,-0.012023926
12570,7.19063,342.58218,295.9187,7.19063,342.96402,3.618651,3.4836795,294.22177,273.15,342.77887,0.014445021,342.58218,342.96484,0.9991458,1.0,0.553354,0.16871332,898244.06,169637.03,343.1485,343.1485,-4145.892,754200.0,2842963.6572131016,1409267.4,1420799.0,898244.06,169637.03,7.10233,2830066.5,1067881.1,1067888.2,-0.038238525
12585,7.190628,342.69714,296.11945,7.1906285,343.01974,3.61865,3.4836783,294.2025,273.15,342.83264,0.014445017,342.69943,343.0204,0.9991458,1.0,0.60384864,0.18345088,980210.56,184455.27,343.14847,343.14847,-4145.892,755100.0,2834046.2293960056,1406676.2,1416419.1,980210.56,184455.27,7.1023283,2823095.5,1164665.9,1164673.0,-0.057495117
12600,7.1906257,342.83145,296.36035,7.1906257,343.05606,3.6186485,3.4836771,294.19034,273.15,342.92325,0.0144450115,342.8332,343.05658,0.9991458,1.0,0.64010006,0.1939563,1039056.5,195018.2,343.14844,343.14844,-4145.892,756000.0,2824926.6313914005,1403456.4,1410239.8,1039056.5,195018.2,7.1023254,2813696.0,1234074.8,1234081.9,-0.06967163
12615,7.190627,342.85602,296.61542,7.190627,343.0548,3.6186492,3.4836779,294.17682,273.15,342.9621,0.014445014,342.85544,343.05438,0.9991458,1.0,0.66866916,0.20264116,1085431.9,203750.62,343.1484,343.1484,-4145.892,756900.0,2811809.493145847,1396495.5,1402499.1,1085431.9,203750.62,7.1023273,2798994.5,1289182.5,1289189.6,-0.08319092
12630,7.1906247,342.8787,296.8665,7.1906247,343.0655,3.618648,3.4836767,294.1694,273.15,342.96054,0.01444501,342.87982,343.06604,0.9991458,1.0,0.69746345,0.21187183,1132172.9,213031.83,343.14838,343.14838,-4145.892,757800.0,2796482.0999767995,1389597.4,1395238.8,1132172.9,213031.83,7.1023245,2784836.0,1345204.8,1345211.9,-0.09060669
12645,7.1906233,342.97064,297.09048,7.1906233,343.0989,3.618647,3.4836757,294.16724,273.15,343.01877,0.014445007,342.972,343.0993,0.9991458,1.0,0.7184502,0.21784788,1166240.0,219040.6,343.14835,343.14835,-4145.892,758700.0,2786424.36412556,1385609.1,1389482.8,1166240.0,219040.6,7.1023226,2775092.0,1385280.6,1385287.8,-0.09277344
12660,7.190622,343.0436,297.27237,7.190622,343.1192,3.6186464,3.483675,294.16888,273.15,343.07053,0.014445004,343.0445,343.11945,0.9991458,1.0,0.73105675,0.22135185,1186703.9,222563.75,343.14832,343.14832,-4145.892,759600.0,2778529.1508380966,1382319.4,1384602.4,1186703.9,222563.75,7.1023216,2766921.8,1409267.6,1409274.8,-0.09112549
12675,7.1906214,343.0839,297.41003,7.190622,343.12997,3.6186464,3.4836748,294.17212,273.33905,343.10175,0.014445003,343.08426,343.13007,0.9991458,1.0,0.73844546,0.22341993,1198697.8,224643.16,343.1483,343.1483,-4145.892,760500.0,2772071.0396362394,1379378.4,1380770.1,1198697.8,224643.16,7.102321,2760148.5,1423340.9,1423348.0,-0.087890625
12690,7.1906214,343.09268,297.51404,7.190622,343.13074,3.6186464,3.483675,294.17535,273.74582,343.1113,0.014445003,343.0927,343.13074,0.9991458,1.0,0.7440858,0.22514732,1207853.6,226380.0,343.14825,343.14825,-4145.892,761400.0,2766340.7358159246,1376502.9,1377652.2,1207853.6,226380.0,7.1023216,2754155.0,1434233.6,1434240.8,-0.08465576
12705,7.190622,343.08777,297.59723,7.190622,343.12845,3.6186464,3.483675,294.17816,274.1297,343.10925,0.014445004,343.08765,343.12842,0.9991458,1.0,0.7499344,0.22704959,1217347.4,228292.69,343.14822,343.14822,-4145.892,762300.0,2761169.7543653124,1373842.1,1375070.6,1217347.4,228292.69,7.1023216,2748912.8,1445640.0,1445647.1,-0.081848145
12720,7.190622,343.08054,297.66943,7.190622,343.12613,3.6186464,3.483675,294.18048,274.25,343.1046,0.014445004,343.0804,343.12607,0.9991458,1.0,0.7564783,0.22918735,1227970.0,230442.16,343.1482,343.1482,-4145.892,763200.0,2756507.7492118916,1371443.0,1372820.0,1227970.0,230442.16,7.1023216,2744263.0,1458412.1,1458419.2,-0.07952881
12735,7.190622,343.06653,297.7394,7.190622,343.12103,3.6186464,3.483675,294.18164,274.14844,343.0965,0.014445004,343.0663,343.12094,0.9991458,1.0,0.76414615,0.23171976,1240417.0,232988.42,343.14816,343.14816,-4145.892,764100.0,2751769.833728332,1368906.6,1370552.8,1240417.0,232988.42,7.1023216,2739459.5,1473405.4,1473412.5,-0.07836914
12750,7.1906214,343.0663,297.80957,7.190622,343.12222,3.6186464,3.483675,294.1835,274.02917,343.09302,0.014445003,343.06644,343.12228,0.9991458,1.0,0.7725137,0.23442884,1253999.9,235712.34,343.14813,343.14813,-4145.892,765000.0,2747302.05595024,1366781.2,1368469.8,1253999.9,235712.34,7.1023216,2735251.0,1489712.2,1489719.4,-0.07650757
12765,7.1906214,343.08157,297.87683,7.1906214,343.12802,3.6186461,3.4836748,294.18607,273.89532,343.10193,0.014445003,343.08182,343.1281,0.9991458,1.0,0.7796591,0.23660727,1265598.8,237902.7,343.1481,343.1481,-4145.892,765900.0,2743762.0427339426,1365210.8,1366613.5,1265598.8,237902.7,7.1023207,2731824.2,1503501.5,1503508.6,-0.07394409
12780,7.190621,343.097,297.93768,7.190621,343.13272,3.618646,3.4836745,294.18924,273.75,343.11234,0.014445002,343.0972,343.13278,0.9991458,1.0,0.7851647,0.23826148,1274535.9,239565.95,343.14807,343.14807,-4145.892,766800.0,2740701.383893503,1363838.4,1364917.6,1274535.9,239565.95,7.1023207,2728756.0,1514101.9,1514109.0,-0.07077026
12795,7.1906204,343.11136,297.9904,7.1906204,343.13724,3.6186457,3.4836743,294.1931,273.6,343.1217,0.014445001,343.1116,343.13733,0.9991458,1.0,0.78932303,0.23950101,1281285.9,240812.3,343.14804,343.14804,-4145.892,767700.0,2738072.11821603,1362680.6,1363462.2,1281285.9,240812.3,7.1023197,2726143.0,1522098.1,1522105.2,-0.06689453
12810,7.19062,343.12595,298.0327,7.1906204,343.14194,3.6186454,3.483674,294.19745,273.45,343.13156,0.014445,343.12616,343.142,0.9991458,1.0,0.79198253,0.24025285,1285603.0,241568.23,343.148,343.148,-4145.892,768600.0,2736101.97654977,1361842.8,1362325.9,1285603.0,241568.23,7.1023197,2724168.5,1527171.2,1527178.4,-0.062561035
12825,7.19062,343.13647,298.06442,7.19062,343.14493,3.6186454,3.483674,294.20206,273.3,343.1391,0.014445,343.1366,343.145,0.9991458,1.0,0.7934093,0.24063584,1287919.1,241953.33,343.14798,343.14798,-4145.892,769500.0,2734635.6115262266,1361203.1,1361458.5,1287919.1,241953.33,7.1023197,2722661.5,1529872.5,1529879.6,-0.05795288
12840,7.19062,343.14282,298.0873,7.19062,343.1467,3.6186454,3.483674,294.2066,273.15,343.14386,0.014445,343.1429,343.1467,0.9991458,1.0,0.7940842,0.24080753,1289014.6,242125.95,343.14795,343.14795,-4145.892,770400.0,2733535.837758569,1360703.6,1360820.8,1289014.6,242125.95,7.1023197,2721524.5,1531140.6,1531147.8,-0.05340576
12855,7.190559,344.96457,297.76767,7.190559,343.91797,3.618611,3.4836411,294.38953,273.0,343.80994,0.014444877,345.0164,343.94083,0.9991458,1.0,0.7231634,0.21146296,1173890.9,212620.72,343.14792,343.14792,-4145.8906,771300.0,2793314.5779294195,1425362.8,1393755.1,1173890.9,212620.72,7.102252,2819118.0,1386511.6,1386518.8,0.1295166
12870,7.1905646,346.60663,296.99243,7.1905646,344.24503,3.6186147,3.4836445,294.5315,272.85,345.41864,0.0144448895,346.6061,344.23682,0.9991458,1.0,0.410693,0.095045224,666666.4,95565.6,343.1479,343.1479,-4145.891,772200.0,2937947.1687960858,1498367.1,1427045.9,666666.4,95565.6,7.102259,2925413.0,762232.0,762239.1,0.27148438
12885,-0.042387925,341.61603,296.6134,-0.04238793,342.597,9.36e-43,9.33e-43,294.60684,272.7,344.89655,-8.515171e-05,341.12796,342.47586,3.802923e-11,3.815574e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,773100.0,-17267.847009753546,-8011.785,-8186.425,0.0,0.0,1.87e-42,-16198.21,0.0,1.87e-42,0.34683228
12900,-0.042387906,341.9945,296.6134,-0.042387906,342.65524,-4.92e-43,-4.9e-43,294.63284,272.55,344.89655,-8.5151674e-05,341.16455,342.47787,-8.017131e-17,-8.0389945e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,774000.0,-17267.839632325544,-8079.1616,-8196.792,0.0,0.0,-9.82e-43,-16275.953,0.0,-9.82e-43,0.37283325
12915,-0.042387944,342.2665,296.6134,-0.042387944,342.71164,0.0,0.0,294.63962,272.3875,344.89655,-8.515175e-05,341.20154,342.48026,1.7482846e-21,4.9767657e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30308,774900.0,-17267.854387181545,-8127.5933,-8206.84,0.0,0.0,0.0,-16334.434,0.0,0.0,0.37960815
12930,-0.042388495,342.46725,296.6134,-0.042388495,342.7669,0.0,0.0,294.63205,272.225,344.89655,-8.515285e-05,341.23883,342.48297,9.861294e-32,-1.8320641e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,775800.0,-17268.078660992804,-8163.438,-8216.785,0.0,0.0,0.0,-16380.223,0.0,0.0,0.3720398
12945,-0.042388495,342.6192,296.6134,-0.042388495,342.82162,0.0,0.0,294.62134,272.1,344.89655,-8.515285e-05,341.27652,342.48602,-1.5e-43,2.8e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,776700.0,-17268.078660992804,-8190.4893,-8226.527,0.0,0.0,0.0,-16417.016,0.0,0.0,0.36132812
12960,-0.042388495,342.7394,296.6134,-0.042388495,342.87613,0.0,0.0,294.60385,272.05,344.89655,-8.515285e-05,341.31458,342.48944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,777600.0,-17268.078660992804,-8211.891,-8236.23,0.0,0.0,0.0,-16448.121,0.0,0.0,0.34384155
12975,-0.042388495,342.8382,296.6134,-0.042388495,342.93057,0.0,0.0,294.58466,272.05,344.89655,-8.515285e-05,341.353,342.4932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,778500.0,-17268.078660992804,-8229.478,-8245.923,0.0,0.0,0.0,-16475.4,0.0,0.0,0.324646
12990,-0.042388495,342.92245,296.6134,-0.042388495,342.9849,0.0,0.0,294.5648,272.05,344.89655,-8.515285e-05,341.39175,342.49728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,779400.0,-17268.078660992804,-8244.479,-8255.594,0.0,0.0,0.0,-16500.072,0.0,0.0,0.30477905
13005,-0.042388495,342.9968,296.6134,-0.042388495,343.03897,0.0,0.0,294.54147,272.05,344.89655,-8.515285e-05,341.43085,342.5017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,780300.0,-17268.078660992804,-8257.713,-8265.222,0.0,0.0,0.0,-16522.934,0.0,0.0,0.28146362
13020,-0.042388495,343.06393,296.6134,-0.042388495,343.09247,0.0,0.0,294.51974,272.05,344.89655,-8.515285e-05,341.4702,342.50647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,781200.0,-17268.078660992804,-8269.666,-8274.746,0.0,0.0,0.0,-16544.412,0.0,0.0,0.2597351
13035,-0.042388495,343.12567,296.6134,-0.042388495,343.14493,0.0,0.0,294.4944,272.05,344.89655,-8.515285e-05,341.50986,342.51154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,782100.0,-17268.078660992804,-8280.657,-8284.085,0.0,0.0,0.0,-16564.742,0.0,0.0,0.234375
13050,-0.042388495,343.1828,296.6134,-0.042388495,343.19583,0.0,0.0,294.47046,272.05,344.89655,-8.515285e-05,341.54965,342.5169,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,783000.0,-17268.078660992804,-8290.828,-8293.147,0.0,0.0,0.0,-16583.977,0.0,0.0,0.21044922
13065,-0.042388495,343.23578,296.6134,-0.042388495,343.24457,0.0,0.0,294.4426,272.05,344.89655,-8.515285e-05,341.58957,342.52252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,783900.0,-17268.078660992804,-8300.26,-8301.824,0.0,0.0,0.0,-16602.084,0.0,0.0,0.18258667
13080,-0.042388495,343.28445,296.6134,-0.042388495,343.2904,0.0,0.0,294.41553,272.05,344.89655,-8.515285e-05,341.6295,342.52838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,784800.0,-17268.078660992804,-8308.926,-8309.985,0.0,0.0,0.0,-16618.91,0.0,0.0,0.15551758
13095,-0.042388495,343.32855,296.6134,-0.042388495,343.33255,0.0,0.0,294.38742,272.10257,344.89655,-8.515285e-05,341.66928,342.53445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,785700.0,-17268.078660992804,-8316.776,-8317.488,0.0,0.0,0.0,-16634.266,0.0,0.0,0.12741089
13110,-0.042388495,343.3675,296.6134,-0.042388495,343.3702,0.0,0.0,294.36316,272.2318,344.89655,-8.515285e-05,341.7088,342.54065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30401,786600.0,-17268.078660992804,-8323.709,-8324.192,0.0,0.0,0.0,-16647.902,0.0,0.0,0.103149414
13125,-0.042387918,343.4004,296.61353,-0.042387918,343.40225,0.0,0.0,294.33667,272.39517,344.8963,-8.5151696e-05,341.74792,342.54697,2.9581472e-18,2.2430697e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,787500.0,-17267.713088156,-8329.431,-8329.762,0.0,0.0,0.0,-16659.191,0.0,0.0,0.076660156
13140,-0.042387918,343.42667,296.62436,-0.042387918,343.42792,0.0,0.0,294.31204,272.55,344.87564,-8.5151696e-05,341.78644,342.5533,-6.143364e-20,6.442092e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,788400.0,-17256.449614290403,-8332.18,-8332.402,0.0,0.0,0.0,-16664.582,0.0,0.0,0.05203247
13155,-0.04238792,343.44547,296.7255,-0.04238792,343.44632,0.0,0.0,294.29007,272.69388,344.6858,-8.51517e-05,341.8242,342.55963,-1.0821538e-18,-2.1978069e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,789300.0,-17152.384003060874,-8317.522,-8317.674,0.0,0.0,0.0,-16635.195,0.0,0.0,0.030059814
13170,-0.04238793,343.456,297.4191,-0.04238793,343.45657,0.0,0.0,294.26245,272.84735,343.43112,-8.515172e-05,341.86096,342.56586,-1.5591079e-19,2.9859716e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,790200.0,-16455.612109318718,-8195.916,-8196.02,0.0,0.0,0.0,-16391.936,0.0,0.0,0.0024414062
13185,-0.04238794,343.457,299.6464,-0.04238794,343.4574,0.0,0.0,294.23306,273.00214,339.42255,-8.515174e-05,341.89648,342.57193,-3.202279e-18,-1.2686805e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,791100.0,-14225.436444586403,-7799.5737,-7799.6445,0.0,0.0,0.0,-15599.219,0.0,0.0,-0.026947021
13200,-0.042387955,343.4478,303.2578,-0.042387955,343.4481,0.0,0.0,294.20047,273.15,332.66388,-8.515177e-05,341.93057,342.57776,-1.3938363e-19,-1.3347402e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,792000.0,-10516.710168826827,-7155.002,-7155.0513,0.0,0.0,0.0,-14310.053,0.0,0.0,-0.059539795
13215,-0.04238801,343.4271,309.12183,-0.04238801,343.42728,0.0,0.0,294.12372,273.26953,321.05545,-8.5151885e-05,341.96292,342.58325,-2.8466694e-19,-2.4055338e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,792900.0,-4267.916539697314,-6107.3545,-6107.387,0.0,0.0,0.0,-12214.742,0.0,0.0,-0.1362915
13230,-0.042388074,343.39423,315.08798,-0.042388074,343.39435,0.0,0.0,294.05655,273.3271,308.2623,-8.515201e-05,341.99326,342.58832,-1.1559542e-18,-1.0725695e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,793800.0,2441.1268167604303,-5039.358,-5039.38,0.0,0.0,0.0,-10078.738,0.0,0.0,-0.2034607
13245,-0.042388137,343.34833,318.54382,-0.042388137,343.3484,0.0,0.0,293.99402,273.29608,299.45477,-8.515214e-05,342.02133,342.59283,-1.228617e-18,-5.532067e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,794700.0,6826.98862428266,-4415.95,-4415.9614,0.0,0.0,0.0,-8831.912,0.0,0.0,-0.2659912
13260,-0.042388204,343.28784,319.28064,-0.042388204,343.2879,0.0,0.0,293.93033,273.15,295.62164,-8.515227e-05,342.04675,342.59674,4.05494e-18,2.623785e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,795600.0,8461.392603194095,-4274.013,-4274.024,0.0,0.0,0.0,-8548.037,0.0,0.0,-0.3296814
13275,14.611381,339.39218,294.09442,0.15412259,341.79,4.120345,3.9430718,293.78665,272.82745,339.2846,0.014830967,339.06573,341.48883,0.999744,2.8776752e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4593.9814,796500.0,2814899.510475243,2779823.8,30874.062,1623272.0,0.0,8.063417,2810697.8,1623272.0,1623280.1,-0.47335815
13290,7.186113,307.54498,295.4781,7.505869,338.23575,3.707117,3.5686882,293.79697,272.36072,335.05334,0.01475712,307.15924,337.75433,0.01455594,1.0,0.0,0.09818079,0.0,98718.336,343.15,343.15,-4150.168,797400.0,2452870.5975953587,364199.06,1347920.2,0.0,98718.336,7.2758055,1712119.2,98718.336,98725.61,-0.4630432
13305,7.127528,317.98196,298.1972,7.127528,357.39902,3.585707,3.4520748,293.86176,271.86362,322.90314,0.014318258,318.8895,358.42255,0.9991429,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4147.6333,798300.0,1485732.8082514869,592269.0,1772242.9,1623272.0,1005475.0,7.0377817,2364512.0,2628747.0,2628754.0,-0.3982544
13320,8.0550165,334.96872,299.02255,8.0550165,334.55487,4.0769334,3.9230247,293.92166,271.45,336.4603,0.016181458,335.05783,334.59344,0.9991429,1.0,1.0,0.32816166,1623272.0,329958.34,343.1499,343.1499,-4127.04,799200.0,2544348.5612167935,1216097.2,1202096.4,1623272.0,329958.34,7.999958,2418193.5,1953230.4,1953238.4,-0.3383484
13335,8.526307,338.22983,299.34674,8.526307,346.07263,4.3342485,4.1694627,293.97632,271.1284,341.75543,0.017128218,338.14343,345.99268,0.9991429,1.0,1.0,0.35432634,1623272.0,356266.28,343.14987,343.14987,-4121.936,800100.0,3050818.3021349395,1392422.4,1673277.0,1623272.0,356266.28,8.503712,3065699.5,1979538.2,1979546.8,-0.2836914
13350,7.388988,342.30273,299.46085,7.388988,342.93604,3.7409868,3.6014156,294.0631,270.83466,342.21558,0.014843495,342.41394,342.96225,0.9991429,1.0,1.0,0.3097035,1623272.0,311399.12,343.14984,343.14984,-4162.2656,801000.0,2665444.355925996,1329544.5,1349198.1,1623272.0,311399.12,7.3424025,2678742.5,1934671.1,1934678.5,-0.19689941
13365,7.65769,344.59656,299.24823,7.65769,343.90765,3.8939676,3.748339,294.14798,270.5736,344.06006,0.015383282,344.51788,343.88156,0.9991429,1.0,0.92824256,0.27425808,1506790.1,275759.62,343.1498,343.1498,-4167.759,801900.0,2895282.5372835035,1458506.5,1436349.8,1506790.1,275759.62,7.6423063,2894856.2,1782549.8,1782557.4,-0.11203003
13380,7.325775,343.96384,298.79318,7.325775,343.12225,3.7112515,3.572973,294.22177,270.35,343.4802,0.014716509,344.01044,343.14066,0.9991429,1.0,0.80905956,0.24003178,1313323.6,241345.95,343.14978,343.14978,-4168.1577,802800.0,2762074.564740851,1389822.2,1363928.2,1313323.6,241345.95,7.2842245,2753750.5,1554669.6,1554676.9,-0.038238525
13395,8.120712,344.01962,298.4033,8.120712,343.58398,4.1035724,3.9483461,294.18948,270.1841,343.93484,0.016313432,343.93588,343.5529,0.9991429,1.0,0.72257185,0.20991035,1172930.6,211059.61,343.14975,343.14975,-4116.6636,803700.0,3119658.861491712,1555835.9,1540977.6,1172930.6,211059.61,8.051918,3096813.5,1383990.2,1383998.2,-0.07052612
13410,7.581992,341.6609,298.3253,7.5819926,342.5124,3.8428047,3.6990466,294.15686,270.11087,342.4288,0.015231215,341.64706,342.51233,0.9991429,1.0,0.81231564,0.25839826,1318609.1,259813.02,343.14972,343.14972,-4157.1465,804600.0,2821350.613882896,1379994.9,1407110.4,1318609.1,259813.02,7.541851,2787105.2,1578422.1,1578429.6,-0.103149414
13425,7.543714,342.40543,298.50076,7.543714,343.05118,3.8305035,3.687427,294.13562,270.1572,342.91833,0.015154319,342.3563,343.02805,0.9991429,1.0,0.8903183,0.27344635,1445228.8,274943.47,343.1497,343.1497,-4167.242,805500.0,2827095.811962579,1391057.8,1411517.5,1445228.8,274943.47,7.5179305,2802575.2,1720172.2,1720179.8,-0.12438965
13440,7.7001767,343.0388,298.77774,7.7001767,343.06982,3.8995204,3.7532861,294.13412,270.35,342.7826,0.015468632,343.10928,343.09674,0.9991429,1.0,0.9310741,0.28858835,1511386.5,290168.38,343.14966,343.14966,-4147.5586,806400.0,2858918.4148973287,1431435.1,1432438.9,1511386.5,290168.38,7.6528063,2863874.0,1801554.9,1801562.5,-0.12588501
13455,7.363305,343.7034,298.9428,7.363305,343.34192,3.7311177,3.5920298,294.17422,270.71875,343.05234,0.014791902,343.75162,343.36432,0.9991429,1.0,0.92536014,0.2838003,1502111.1,285354.12,343.14963,343.14963,-4167.258,807300.0,2740348.0279115457,1384260.6,1373081.5,1502111.1,285354.12,7.323148,2757342.0,1787465.2,1787472.6,-0.08578491
13470,7.4532156,343.6715,298.8544,7.453216,343.33774,3.7819226,3.6408272,294.2237,271.2,343.68,0.01497252,343.73453,343.35492,0.9991429,1.0,0.87101614,0.2609038,1413896.0,262332.25,343.1496,343.1496,-4168.7896,808200.0,2818838.719506658,1402932.6,1392484.5,1413896.0,262332.25,7.4227495,2795417.0,1676228.2,1676235.6,-0.036315918
13485,7.259284,343.021,298.56393,7.259284,342.97406,3.6953292,3.5581117,294.2701,271.68124,343.4798,0.014582938,342.98843,342.95602,0.9991429,1.0,0.79344034,0.23529118,1287969.5,236579.4,343.14957,343.14957,-4192.754,809100.0,2751021.9541200628,1355451.0,1354020.0,1287969.5,236579.4,7.253441,2709471.0,1524548.9,1524556.1,0.010101318
13500,7.19062,343.9277,298.18088,7.19062,343.5322,3.619126,3.4841454,294.30124,272.05,344.10864,0.014445,343.88907,343.50952,0.9991429,1.0,0.6921628,0.19829121,1123568.5,199376.86,343.14954,343.14954,-4146.4717,810000.0,2786391.6315617473,1381581.8,1369637.1,1123568.5,199376.86,7.1032715,2751219.0,1322945.4,1322952.5,0.041229248
13515,7.19062,343.293,297.81424,7.19062,343.1342,3.6186464,3.483675,294.31903,272.325,343.1664,0.014445,343.2943,343.141,0.9991429,1.0,0.67429626,0.20468254,1094566.2,205803.19,343.1495,343.1495,-4145.893,810900.0,2751471.037232136,1373486.0,1368689.8,1094566.2,205803.19,7.1023216,2742175.8,1300369.5,1300376.6,0.059020996
13530,7.19062,343.47736,297.4919,7.19062,343.28445,3.618645,3.4836736,294.33597,272.6,343.3593,0.014445,343.47995,343.2834,0.9991429,1.0,0.64937526,0.19185041,1054112.6,192900.8,343.14948,343.14948,-4145.8916,811800.0,2782729.4219448674,1388788.1,1382962.4,1054112.6,192900.8,7.102319,2771750.5,1247013.4,1247020.5,0.07595825
13545,7.1906214,343.55127,297.20007,7.1906214,343.2723,3.6186457,3.4836743,294.35223,272.875,343.40552,0.014445003,343.55133,343.27267,0.9991429,1.0,0.6106715,0.18012558,991285.94,181111.77,343.14944,343.14944,-4145.8916,812700.0,2803238.708298977,1399834.4,1391409.6,991285.94,181111.77,7.1023197,2791244.0,1172397.8,1172404.9,0.09222412
13560,7.1906047,343.53778,296.9287,7.1906047,343.2698,3.618637,3.483666,294.37247,273.15,343.4021,0.01444497,343.53867,343.27008,0.9991429,1.0,0.5717661,0.16788143,928131.9,168800.58,343.1494,343.1494,-4145.892,813600.0,2819488.0825340077,1407619.0,1399526.0,928131.9,168800.58,7.102303,2807145.0,1096932.5,1096939.6,0.112457275
13575,7.1906066,343.76,296.64517,7.1906066,343.3595,3.618638,3.483667,294.39816,273.425,343.51987,0.014444973,343.76254,343.36026,0.9991429,1.0,0.51970536,0.15042464,843623.2,151248.22,343.14938,343.14938,-4145.8916,814500.0,2843835.607654228,1422893.9,1410798.1,843623.2,151248.22,7.102305,2833692.0,994871.4,994878.5,0.13815308
13590,7.190609,343.75073,296.35623,7.1906095,343.3259,3.6186395,3.4836683,294.41565,273.7,343.55743,0.014444979,343.74896,343.325,0.9991429,1.0,0.4569027,0.13075541,741677.4,131471.3,343.14935,343.14935,-4145.8916,815400.0,2863645.566512116,1431340.4,1418510.2,741677.4,131471.3,7.102308,2849850.5,873148.7,873155.8,0.15563965
13605,7.1906114,343.6087,296.08316,7.1906114,343.2795,3.6186407,3.4836695,294.42548,273.975,343.468,0.014444984,343.60666,343.27896,0.9991429,1.0,0.40569845,0.11623724,658558.94,116873.64,343.14932,343.14932,-4145.892,816300.0,2874786.7776767067,1435298.4,1425356.6,658558.94,116873.64,7.10231,2860655.0,775432.56,775439.7,0.16546631
13620,7.1906133,343.4968,295.8404,7.1906133,343.24823,3.6186416,3.4836705,294.4291,274.25,343.3892,0.014444987,343.49542,343.24783,0.9991429,1.0,0.36729833,0.10531042,596225.06,105886.99,343.1493,343.1493,-4145.892,817200.0,2884735.4637163845,1439250.9,1431744.0,596225.06,105886.99,7.102312,2870995.0,702112.06,702119.2,0.1690979
13635,7.190615,343.41644,295.63303,7.190615,343.22498,3.6186428,3.4836714,294.4278,274.47186,343.33414,0.014444991,343.41525,343.2246,0.9991429,1.0,0.33782643,0.096926875,548384.2,97457.555,343.14926,343.14926,-4145.892,818100.0,2893976.8934251904,1443087.1,1437304.6,548384.2,97457.555,7.102314,2880391.8,645841.75,645848.9,0.16778564
13650,7.1906166,343.33505,295.46072,7.1906166,343.19974,3.6186435,3.4836721,294.42242,274.61667,343.28098,0.014444994,343.33392,343.1994,0.9991429,1.0,0.3163645,0.09099687,513545.62,91495.08,343.14923,343.14923,-4145.892,819000.0,2901205.5926618585,1445833.0,1441746.4,513545.62,91495.08,7.102316,2887579.5,605040.7,605047.8,0.16241455
13665,7.1906176,343.27274,295.3204,7.1906176,343.18277,3.618644,3.4836729,294.41473,274.72812,343.23676,0.014444996,343.27197,343.18256,0.9991429,1.0,0.3020062,0.087113455,490238.25,87590.4,343.1492,343.1492,-4145.892,819900.0,2907036.2470308053,1448188.9,1445471.9,490238.25,87590.4,7.102317,2893660.8,577828.6,577835.75,0.15472412
13680,7.190618,343.23605,295.20734,7.190618,343.17328,3.6186442,3.483673,294.406,274.85,343.20963,0.014444997,343.23566,343.17316,0.9991429,1.0,0.2922099,0.08442127,474336.16,84883.48,343.14917,343.14917,-4145.892,820800.0,2912250.175419575,1450495.9,1448600.0,474336.16,84883.48,7.1023173,2899096.0,559219.6,559226.75,0.1459961
13695,7.1906214,343.12582,295.11966,7.1906214,343.13193,3.6186461,3.4836748,294.3891,274.9922,343.15973,0.014445003,343.1232,343.13092,0.9991429,1.0,0.2887669,0.08390502,468747.22,84364.4,343.14914,343.14914,-4145.892,821700.0,2914543.6112927883,1449815.4,1449999.8,468747.22,84364.4,7.1023207,2899815.0,553111.6,553118.75,0.12908936
13710,7.190621,343.04617,295.05664,7.190621,343.11627,3.618646,3.4836745,294.37466,275.12918,343.08255,0.014445001,343.04626,343.11658,0.9991429,1.0,0.29772875,0.08739123,483294.75,87869.695,343.1491,343.1491,-4145.892,822600.0,2913684.1528756237,1449313.0,1451430.0,483294.75,87869.695,7.1023207,2900743.0,571164.44,571171.56,0.11465454
13725,7.1906195,343.10083,295.01306,7.19062,343.14,3.6186452,3.4836738,294.36386,275.25156,343.1083,0.014444999,343.1019,343.14035,0.9991429,1.0,0.30503058,0.089138515,495147.56,89626.555,343.14908,343.14908,-4145.892,823500.0,2917890.3189801984,1452279.5,1453463.0,495147.56,89626.555,7.102319,2905742.5,584774.1,584781.25,0.10385132
13740,7.1906185,343.1643,294.98276,7.190619,343.15717,3.6186447,3.4836733,294.3565,275.35,343.15106,0.0144449975,343.16513,343.15738,0.9991429,1.0,0.30562398,0.08889864,496110.8,89385.36,343.14905,343.14905,-4145.892,824400.0,2922322.363416936,1455111.6,1454896.0,496110.8,89385.36,7.102318,2910007.5,585496.2,585503.3,0.09649658
13755,7.1906176,343.27652,294.95648,7.1906176,343.19662,3.618644,3.4836726,294.35703,275.33102,343.21,0.014444996,343.27866,343.1974,0.9991429,1.0,0.2981515,0.08607737,483980.94,86548.65,343.14902,343.14902,-4145.892,825300.0,2927491.291926776,1459293.9,1456881.0,483980.94,86548.65,7.102317,2916175.0,570529.56,570536.7,0.09701538
13770,7.1906176,343.3121,294.92844,7.1906176,343.19623,3.618644,3.4836729,294.35492,275.1744,343.26047,0.014444996,343.3114,343.19577,0.9991429,1.0,0.28153402,0.08062248,457006.28,81063.89,343.149,343.149,-4145.892,826200.0,2932255.125246593,1461215.5,1457716.0,457006.28,81063.89,7.102317,2918931.5,538070.2,538077.3,0.09490967
