minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
13785,7.190619,343.23837,294.89874,7.190619,343.16986,3.6186447,3.4836736,294.35022,274.9806,343.21753,0.014444998,343.2372,343.16956,0.9991429,1.0,0.26963115,0.07766503,437684.7,78090.25,343.14896,343.14896,-4145.892,827100.0,2931452.1541010095,1459885.9,1457816.8,437684.7,78090.25,7.1023183,2917702.5,515774.94,515782.03,0.09020996
13800,7.19062,343.16986,294.86963,7.19062,343.1514,3.6186454,3.483674,294.34293,274.85,343.17102,0.014445,343.169,343.15115,0.9991429,1.0,0.2652065,0.076774836,430502.22,77195.18,343.14893,343.14893,-4145.892,828000.0,2930397.1936402605,1458696.1,1458138.5,430502.22,77195.18,7.1023197,2916834.5,507697.4,507704.5,0.08291626
13815,7.19062,343.1256,294.84363,7.19062,343.13968,3.6186454,3.483674,294.33487,274.8366,343.1378,0.014445,343.12527,343.13962,0.9991429,1.0,0.26624078,0.07738331,432181.2,77806.984,343.1489,343.1489,-4145.892,828900.0,2929958.395015791,1458145.0,1458569.9,432181.2,77806.984,7.1023197,2916715.0,509988.2,509995.28,0.07485962
13830,7.1906195,343.13596,294.82147,7.1906195,343.1467,3.618645,3.4836738,294.3287,274.87976,343.13693,0.014444999,343.13638,343.14688,0.9991429,1.0,0.26827508,0.077948816,435483.4,78375.586,343.14886,343.14886,-4145.892,829800.0,2931250.532777767,1459126.5,1459450.9,435483.4,78375.586,7.102319,2918577.5,513859.0,513866.1,0.06869507
13845,7.190619,343.17072,294.80225,7.190619,343.1577,3.6186447,3.4836733,294.32452,274.90805,343.15823,0.0144449975,343.17123,343.15787,0.9991429,1.0,0.26729178,0.07741781,433887.28,77841.67,343.14886,343.14886,-4145.892,830700.0,2933708.907798871,1460756.8,1460364.1,433887.28,77841.67,7.102318,2921121.0,511728.94,511736.03,0.06451416
13860,7.1906185,343.1979,294.78467,7.1906185,343.16486,3.6186445,3.4836733,294.32172,274.85,343.17767,0.0144449975,343.1982,343.16495,0.9991429,1.0,0.26320076,0.07602071,427246.4,76436.92,343.14883,343.14883,-4145.892,831600.0,2935954.741674527,1462108.8,1461110.6,427246.4,76436.92,7.102318,2923219.5,503683.3,503690.4,0.061706543
13875,7.1906185,343.21014,294.76752,7.190619,343.16754,3.6186447,3.4836733,294.3194,274.6875,343.1878,0.0144449975,343.21017,343.1675,0.9991429,1.0,0.25734198,0.07419755,417736.0,74603.78,343.1488,343.1488,-4145.892,832500.0,2937609.956418828,1462996.2,1461709.8,417736.0,74603.78,7.102318,2924706.0,492339.78,492346.88,0.059387207
13890,7.1906195,343.19135,294.75076,7.1906195,343.15958,3.6186452,3.4836738,294.31573,274.45,343.18057,0.014444999,343.19086,343.1594,0.9991429,1.0,0.25216353,0.072756186,409330.0,73154.53,343.14877,343.14877,-4145.892,833400.0,2938187.9941274747,1462934.8,1461975.2,409330.0,73154.53,7.102319,2924910.0,482484.53,482491.62,0.055725098
13905,7.19062,343.15488,294.73523,7.19062,343.14813,3.6186454,3.483674,294.31085,274.1375,343.15762,0.014445,343.15436,343.148,0.9991429,1.0,0.25027534,0.07244079,406264.94,72837.4,343.14874,343.14874,-4145.892,834300.0,2937738.276112924,1462302.6,1462098.9,406264.94,72837.4,7.1023197,2924401.5,479102.34,479109.44,0.050842285
13920,7.1906204,343.1258,294.72192,7.1906204,343.14032,3.6186457,3.4836743,294.3051,273.75,343.1374,0.014445001,343.12543,343.14023,0.9991429,1.0,0.25164628,0.07303485,408490.34,73434.72,343.1487,343.1487,-4145.892,835200.0,2937318.1815780983,1461826.1,1462264.9,408490.34,73434.72,7.1023197,2924091.0,481925.06,481932.16,0.04510498
13935,7.190621,343.10718,294.71182,7.190621,343.13538,3.618646,3.4836745,294.2991,273.325,343.1239,0.014445002,343.10696,343.1353,0.9991429,1.0,0.25525853,0.07422565,414354.0,74632.03,343.14868,343.14868,-4145.892,836100.0,2937112.857651533,1461569.1,1462420.8,414354.0,74632.03,7.1023207,2923990.0,488986.03,488993.12,0.039093018
13950,7.190621,343.09534,294.70557,7.190621,343.13214,3.618646,3.4836745,294.29297,272.9,343.11563,0.014445002,343.09515,343.1321,0.9991429,1.0,0.26021007,0.07576751,422391.72,76182.336,343.14865,343.14865,-4145.892,837000.0,2936990.6605504807,1461400.5,1462512.0,422391.72,76182.336,7.1023207,2923912.5,498574.06,498581.16,0.032958984
13965,7.190621,343.08875,294.70358,7.190621,343.13052,3.618646,3.4836745,294.28732,272.475,343.1101,0.014445002,343.0887,343.13052,0.9991429,1.0,0.26606843,0.077558085,431901.4,77982.71,343.14862,343.14862,-4145.892,837900.0,2936775.8898880254,1461261.2,1462523.0,431901.4,77982.71,7.1023207,2923784.2,509884.12,509891.22,0.027313232
13980,7.190621,343.09357,294.7056,7.1906214,343.13272,3.618646,3.4836745,294.28214,272.05,343.11237,0.014445002,343.0936,343.13272,0.9991429,1.0,0.27174693,0.07921401,441119.2,79647.7,343.1486,343.1486,-4145.892,838800.0,2936790.70165785,1461346.1,1462528.6,441119.2,79647.7,7.1023207,2923874.8,520766.88,520773.97,0.022125244
13995,7.190628,342.98523,294.71518,7.190628,343.0891,3.61865,3.4836783,294.26538,271.625,343.0735,0.014445016,342.98154,343.08768,0.9991429,1.0,0.28176728,0.082634985,457384.9,83087.414,343.14856,343.14856,-4145.892,839700.0,2933853.402690204,1457786.4,1460923.6,457384.9,83087.414,7.1023283,2918710.0,540472.3,540479.44,0.0053710938
14010,7.190628,342.74338,294.743,7.1906285,343.01144,3.61865,3.4836786,294.24445,271.2,342.90707,0.014445017,342.74136,343.01117,0.9991429,1.0,0.31431013,0.09419161,510210.84,94707.31,343.14853,343.14853,-4145.892,840600.0,2922068.9653229783,1449641.8,1457737.6,510210.84,94707.31,7.1023283,2907379.5,604918.1,604925.25,-0.015563965
14025,7.1906276,342.7356,294.7985,7.1906276,343.02856,3.6186495,3.483678,294.22678,270.775,342.87262,0.014445015,342.73657,343.02896,0.9991429,1.0,0.3569214,0.107117385,579380.5,107703.85,343.1485,343.1485,-4145.892,841500.0,2916612.297896114,1447731.0,1456578.9,579380.5,107703.85,7.1023273,2904310.0,687084.4,687091.5,-0.033233643
14040,7.1906257,342.81894,294.88577,7.190626,343.05392,3.6186488,3.4836771,294.21378,270.35,342.92203,0.014445012,342.8202,343.0543,0.9991429,1.0,0.39291972,0.11743449,637815.56,118077.44,343.14847,343.14847,-4145.892,842400.0,2914314.0563387987,1447611.6,1454708.5,637815.56,118077.44,7.102326,2902320.0,755893.0,755900.1,-0.04623413
14055,7.190627,342.82114,295.0063,7.190627,343.04587,3.6186492,3.4836776,294.19873,269.92813,342.94272,0.014445014,342.82037,343.04544,0.9991429,1.0,0.42433184,0.12685528,688806.0,127549.82,343.14844,343.14844,-4145.892,843300.0,2908258.264668666,1444038.9,1450825.9,688806.0,127549.82,7.102327,2894864.8,816355.8,816362.94,-0.061279297
14070,7.190624,342.84567,295.15466,7.1906247,343.05902,3.6186478,3.4836764,294.19037,269.51666,342.9388,0.01444501,342.84702,343.05963,0.9991429,1.0,0.45674124,0.13688096,741415.25,137630.39,343.1484,343.1484,-4145.892,844200.0,2899018.4809454205,1440298.1,1446741.5,741415.25,137630.39,7.1023245,2887039.5,879045.6,879052.75,-0.06964111
14085,7.1906223,342.96335,295.31213,7.1906223,343.10022,3.6186466,3.4836752,294.188,269.1219,343.01083,0.014445005,342.96515,343.10074,0.9991429,1.0,0.47968927,0.14309824,778666.1,143881.69,343.14838,343.14838,-4145.892,845100.0,2893833.4259525277,1439095.9,1443229.5,778666.1,143881.69,7.1023216,2882325.5,922547.8,922554.94,-0.072021484
14100,7.190621,343.06314,295.45758,7.190621,343.1276,3.618646,3.4836745,294.19006,268.75,343.08072,0.014445002,343.06433,343.1279,0.9991429,1.0,0.4915283,0.1460778,797884.1,146877.58,343.14835,343.14835,-4145.892,846000.0,2889248.623463601,1437716.9,1439663.4,797884.1,146877.58,7.1023207,2877380.2,944761.7,944768.8,-0.06994629
14115,7.190619,343.13266,295.5742,7.190619,343.14758,3.618645,3.4836736,294.19592,268.48898,343.12854,0.014444998,343.1337,343.1479,0.9991429,1.0,0.49549943,0.14686699,804330.3,147671.1,343.14832,343.14832,-4145.892,846900.0,2885074.663269728,1436294.4,1436745.0,804330.3,147671.1,7.102319,2873039.5,952001.4,952008.5,-0.064086914
14130,7.190618,343.20145,295.65253,7.190618,343.1692,3.6186442,3.4836729,294.20483,268.36227,343.1739,0.014444996,343.2024,343.16946,0.9991429,1.0,0.49258715,0.1455224,799602.9,146319.14,343.1483,343.1483,-4145.892,847800.0,2883072.6657411107,1436005.8,1435031.5,799602.9,146319.14,7.102317,2871037.2,945922.0,945929.1,-0.05517578
14145,7.190617,343.2509,295.69058,7.1906176,343.18265,3.618644,3.4836726,294.21524,268.27945,343.2098,0.014444995,343.25143,343.18277,0.9991429,1.0,0.4837621,0.14245762,785277.44,143237.58,343.14825,343.14825,-4145.892,848700.0,2882942.8769395803,1436349.2,1434288.6,785277.44,143237.58,7.102317,2870638.0,928515.0,928522.1,-0.044769287
14160,7.190617,343.2755,295.694,7.190617,343.18863,3.6186438,3.4836724,294.22592,268.15,343.22885,0.014444994,343.2758,343.1887,0.9991429,1.0,0.47165287,0.13856629,765620.9,139324.94,343.14822,343.14822,-4145.892,849600.0,2883890.6437842296,1436989.9,1434365.9,765620.9,139324.94,7.102316,2871355.8,904945.8,904952.94,-0.034088135
14175,7.1906176,343.26843,295.6734,7.190618,343.18408,3.6186442,3.4836729,294.2343,267.90338,343.22983,0.014444996,343.26807,343.18393,0.9991429,1.0,0.4590379,0.13470274,745143.4,135440.23,343.1482,343.1482,-4145.892,850500.0,2885200.0052220547,1437398.2,1434850.9,745143.4,135440.23,7.102317,2872249.0,880583.6,880590.75,-0.0256958
14190,7.190618,343.23795,295.64017,7.190618,343.1735,3.6186445,3.483673,294.24094,267.58356,343.21085,0.014444997,343.23752,343.17337,0.9991429,1.0,0.44908363,0.13186505,728984.9,132587.02,343.14816,343.14816,-4145.892,851400.0,2886064.827970654,1437481.2,1435534.8,728984.9,132587.02,7.102318,2873016.0,861571.9,861579.0,-0.019073486
14205,7.1906185,343.2166,295.60208,7.1906185,343.168,3.6186445,3.483673,294.2462,267.27194,343.19525,0.0144449975,343.21637,343.16794,0.9991429,1.0,0.44161782,0.12972544,716865.8,130435.695,343.14813,343.14813,-4145.892,852300.0,2887429.547901172,1437987.4,1436519.1,716865.8,130435.695,7.102318,2874506.5,847301.5,847308.6,-0.013824463
14220,7.1906185,343.2034,295.56412,7.1906185,343.16428,3.6186447,3.4836733,294.25027,267.05,343.18588,0.0144449975,343.20325,343.1642,0.9991429,1.0,0.43567458,0.12798804,707218.3,128688.78,343.1481,343.1481,-4145.892,853200.0,2889164.375882615,1438734.8,1437553.2,707218.3,128688.78,7.102318,2876288.0,835907.1,835914.25,-0.009735107
14235,7.190619,343.19003,295.52954,7.1906195,343.15997,3.618645,3.4836736,294.25293,267.25937,343.17786,0.014444998,343.18976,343.15988,0.9991429,1.0,0.43097323,0.12662776,699586.75,127321.05,343.14807,343.14807,-4145.892,854100.0,2890775.3417107644,1439375.4,1438467.8,699586.75,127321.05,7.102319,2877843.0,826907.8,826914.94,-0.007080078
14250,7.1906195,343.16724,295.501,7.19062,343.1523,3.6186452,3.4836738,294.25412,267.9,343.16388,0.014444999,343.16687,343.1522,0.9991429,1.0,0.4282801,0.1259496,695215.06,126639.18,343.14804,343.14804,-4145.892,855000.0,2891658.6796947285,1439548.8,1439098.2,695215.06,126639.18,7.102319,2878647.0,821854.25,821861.4,-0.0058898926
14265,7.19062,343.14865,295.47986,7.19062,343.14716,3.6186454,3.483674,294.25446,268.54062,343.15054,0.014445,343.14844,343.1471,0.9991429,1.0,0.42769754,0.1259017,694269.44,126591.016,343.148,343.148,-4145.892,855900.0,2892132.842703933,1439626.2,1439581.1,694269.44,126591.016,7.1023197,2879207.5,820860.44,820867.56,-0.005554199
14280,7.19062,343.13736,295.4662,7.19062,343.14413,3.6186454,3.483674,294.25427,268.75,343.14246,0.014445,343.13724,343.1441,0.9991429,1.0,0.42843035,0.12619646,695459.0,126887.38,343.14798,343.14798,-4145.892,856800.0,2892471.661894979,1439698.2,1439902.8,695459.0,126887.38,7.1023197,2879601.0,822346.4,822353.5,-0.0057373047
14295,7.1905813,344.1364,295.38373,7.1905813,343.55447,3.618624,3.4836533,294.3468,268.6,343.49637,0.014444922,344.1667,343.5671,0.9991429,1.0,0.39074582,0.11092309,634286.75,111530.39,343.14795,343.14795,-4145.8916,857700.0,2918930.0371719752,1472352.6,1454777.8,634286.75,111530.39,7.1022773,2927130.5,745817.1,745824.25,0.08679199
14310,-0.043218654,340.2416,295.47342,-0.04322692,342.10107,1.9564621e-33,1.954882e-33,294.41852,268.45,343.73883,-8.682884e-05,339.79602,342.03397,3.0590636e-06,3.068971e-06,0.0,0.0,0.0,0.0,343.14795,343.14795,-67.61945,858600.0,-17601.484810663813,-8126.247,-8465.394,0.0,0.0,3.9113443e-33,-16591.64,0.0,3.9113443e-33,0.1585083
14325,-0.042387918,340.78375,295.49017,-0.042387918,342.03476,0.0,0.0,294.4582,268.3,343.72424,-8.515169e-05,339.84286,342.03302,-1.2629364e-15,-1.2678752e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,859500.0,-17250.292520866227,-8063.582,-8286.298,0.0,0.0,0.0,-16349.88,0.0,0.0,0.19818115
14340,-0.04238834,341.16467,295.49017,-0.04238834,342.00723,0.0,0.0,294.47885,268.15,343.72424,-8.515254e-05,339.8897,342.03247,8.3691387e-22,1.1230801e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.304565,860400.0,-17250.46497722822,-8131.478,-8281.4795,0.0,0.0,0.0,-16412.957,0.0,0.0,0.21884155
14355,-0.042388547,341.43857,295.49017,-0.042388547,342.0057,0.0,0.0,294.48773,268.0,343.72424,-8.515296e-05,339.93668,342.03226,3.402674e-28,-1.9112829e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,861300.0,-17250.550468416215,-8180.28,-8281.248,0.0,0.0,0.0,-16461.527,0.0,0.0,0.22772217
14370,-0.042388547,341.6392,295.49017,-0.042388547,342.0221,0.0,0.0,294.49472,267.85,343.72424,-8.515296e-05,339.98376,342.0324,-3.168e-42,1.78e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,862200.0,-17250.550468416215,-8215.997,-8284.166,0.0,0.0,0.0,-16500.164,0.0,0.0,0.2347107
14385,-0.042388547,341.7917,295.49017,-0.042388547,342.05032,0.0,0.0,294.4991,267.7,343.72424,-8.515296e-05,340.03098,342.0329,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,863100.0,-17250.550468416215,-8243.146,-8289.191,0.0,0.0,0.0,-16532.338,0.0,0.0,0.23910522
14400,-0.042388547,341.91177,295.49017,-0.042388547,342.08652,0.0,0.0,294.4992,267.55,343.72424,-8.515296e-05,340.0783,342.03378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,864000.0,-17250.550468416215,-8264.525,-8295.635,0.0,0.0,0.0,-16560.16,0.0,0.0,0.23919678
14415,-0.042388547,342.0098,295.49017,-0.042388547,342.12784,0.0,0.0,294.50122,267.6004,343.72424,-8.515296e-05,340.12576,342.03497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,864900.0,-17250.550468416215,-8281.977,-8302.991,0.0,0.0,0.0,-16584.969,0.0,0.0,0.24121094
14430,-0.042388547,342.09253,295.49017,-0.042388547,342.17227,0.0,0.0,294.50153,267.9344,343.72424,-8.515296e-05,340.17328,342.03653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,865800.0,-17250.550468416215,-8296.705,-8310.902,0.0,0.0,0.0,-16607.607,0.0,0.0,0.24151611
14445,-0.042388547,342.1643,295.49017,-0.042388547,342.21823,0.0,0.0,294.49844,268.37616,343.72424,-8.515296e-05,340.22083,342.03842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,866700.0,-17250.550468416215,-8309.484,-8319.085,0.0,0.0,0.0,-16628.57,0.0,0.0,0.23843384
14460,-0.042388547,342.2279,295.49017,-0.042388547,342.26434,0.0,0.0,294.49817,268.75,343.72424,-8.515296e-05,340.26837,342.0406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,867600.0,-17250.550468416215,-8320.807,-8327.294,0.0,0.0,0.0,-16648.102,0.0,0.0,0.23815918
14475,-0.042388547,342.2848,295.49017,-0.042388547,342.30942,0.0,0.0,294.49722,269.0332,343.72424,-8.515296e-05,340.3158,342.04303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,868500.0,-17250.550468416215,-8330.935,-8335.318,0.0,0.0,0.0,-16666.254,0.0,0.0,0.23721313
14490,-0.042388547,342.33572,295.49017,-0.042388547,342.35236,0.0,0.0,294.4936,269.3156,343.72424,-8.515296e-05,340.36304,342.04575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,869400.0,-17250.550468416215,-8340.002,-8342.963,0.0,0.0,0.0,-16682.965,0.0,0.0,0.23358154
14505,-0.042388547,342.38092,295.49017,-0.042388547,342.39215,0.0,0.0,294.4923,269.59024,343.72424,-8.515296e-05,340.40997,342.04865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,870300.0,-17250.550468416215,-8348.049,-8350.048,0.0,0.0,0.0,-16698.098,0.0,0.0,0.2322998
14520,-0.042388547,342.42014,295.49017,-0.042388547,342.42773,0.0,0.0,294.4888,269.85,343.72424,-8.515296e-05,340.45648,342.05173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,871200.0,-17250.550468416215,-8355.03,-8356.383,0.0,0.0,0.0,-16711.414,0.0,0.0,0.22879028
14535,-0.042388547,342.45297,295.49017,-0.042388547,342.4581,0.0,0.0,294.48703,270.0581,343.72424,-8.515296e-05,340.50235,342.05493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,872100.0,-17250.550468416215,-8360.876,-8361.789,0.0,0.0,0.0,-16722.664,0.0,0.0,0.22702026
14550,-0.042388547,342.47876,295.49017,-0.042388547,342.48224,0.0,0.0,294.48557,270.1966,343.72424,-8.515296e-05,340.5475,342.05817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,873000.0,-17250.550468416215,-8365.467,-8366.086,0.0,0.0,0.0,-16731.553,0.0,0.0,0.22555542
14565,-0.042388547,342.49667,295.49017,-0.042388547,342.49902,0.0,0.0,294.4816,270.2868,343.72424,-8.515296e-05,340.59164,342.0614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,873900.0,-17250.550468416215,-8368.656,-8369.074,0.0,0.0,0.0,-16737.73,0.0,0.0,0.22158813
14580,-0.042388547,342.50598,295.49017,-0.042388547,342.50757,0.0,0.0,294.48013,270.35,343.72424,-8.515296e-05,340.63464,342.06454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,874800.0,-17250.550468416215,-8370.313,-8370.596,0.0,0.0,0.0,-16740.91,0.0,0.0,0.22012329
14595,-0.042388547,342.5057,295.49017,-0.042388547,342.50677,0.0,0.0,294.47894,270.39368,343.72424,-8.515296e-05,340.67627,342.06754,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,875700.0,-17250.550468416215,-8370.265,-8370.454,0.0,0.0,0.0,-16740.719,0.0,0.0,0.2189331
14610,-0.042388547,342.4948,295.49017,-0.042388547,342.4955,0.0,0.0,294.47455,270.40967,343.72424,-8.515296e-05,340.7162,342.0703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,876600.0,-17250.550468416215,-8368.324,-8368.449,0.0,0.0,0.0,-16736.773,0.0,0.0,0.21453857
14625,-0.042388547,342.47247,295.49017,-0.042388547,342.47296,0.0,0.0,294.47324,270.3958,343.72424,-8.515296e-05,340.75424,342.07272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,877500.0,-17250.550468416215,-8364.348,-8364.435,0.0,0.0,0.0,-16728.781,0.0,0.0,0.21322632
14640,-0.042388547,342.43768,295.49017,-0.042388547,342.43802,0.0,0.0,294.47162,270.35,343.72424,-8.515296e-05,340.7901,342.07474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,878400.0,-17250.550468416215,-8358.154,-8358.214,0.0,0.0,0.0,-16716.367,0.0,0.0,0.21160889
14655,-0.042388547,342.38925,295.49017,-0.042388547,342.3895,0.0,0.0,294.4257,270.2495,343.72424,-8.515296e-05,340.82346,342.0762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,879300.0,-17250.550468416215,-8349.531,-8349.575,0.0,0.0,0.0,-16699.105,0.0,0.0,0.16567993
14670,-0.042388547,342.32666,295.49017,-0.042388547,342.3268,0.0,0.0,294.39175,270.10284,343.72424,-8.515296e-05,340.85403,342.07703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,880200.0,-17250.550468416215,-8338.389,-8338.415,0.0,0.0,0.0,-16676.805,0.0,0.0,0.13174438
14685,-0.042388547,342.24866,295.49017,-0.042388547,342.24875,0.0,0.0,294.3597,269.95477,343.72424,-8.515296e-05,340.88147,342.07712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,881100.0,-17250.550468416215,-8324.501,-8324.518,0.0,0.0,0.0,-16649.02,0.0,0.0,0.09970093
14700,-0.042388547,342.15457,295.49017,-0.042388547,342.15463,0.0,0.0,294.32153,269.85,343.72424,-8.515296e-05,340.9055,342.07632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303986,882000.0,-17250.550468416215,-8307.751,-8307.762,0.0,0.0,0.0,-16615.512,0.0,0.0,0.061523438
14715,-0.04238793,342.04346,295.70203,-0.04238793,342.04352,0.0,0.0,294.21674,269.82443,343.15982,-8.515172e-05,340.9257,342.07455,-4.706389e-20,-3.832317e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,882900.0,-16972.673360450543,-8250.132,-8250.144,0.0,0.0,0.0,-16500.275,0.0,0.0,-0.043273926
14730,-0.04238797,341.91486,298.5852,-0.04238797,341.9149,0.0,0.0,294.13324,269.85,335.67877,-8.51518e-05,340.94183,342.0717,2.1046055e-19,-8.850146e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,883800.0,-13266.052440440568,-7713.955,-7713.9604,0.0,0.0,0.0,-15427.916,0.0,0.0,-0.12677002
14745,-0.042388033,341.76773,303.898,-0.042388033,341.76776,0.0,0.0,294.05942,269.87558,321.0673,-8.515192e-05,340.95346,342.06757,2.693503e-18,1.0951563e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,884700.0,-6140.388539394381,-6741.9365,-6741.942,0.0,0.0,0.0,-13483.879,0.0,0.0,-0.20059204
14760,-0.042388108,341.60178,308.73886,-0.042388108,341.6018,0.0,0.0,293.98123,269.85,306.36627,-8.515208e-05,340.96036,342.0621,-7.4242293e-19,1.1130828e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,885600.0,848.5297881393184,-5850.5864,-5850.592,0.0,0.0,0.0,-11701.178,0.0,0.0,-0.27877808
14775,-0.042388216,341.41605,310.96802,-0.042388216,341.41605,0.0,0.0,293.8651,269.73196,297.5376,-8.515229e-05,340.962,342.0551,-6.090121e-19,-6.7029986e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,886500.0,4803.250405026205,-5420.6777,-5420.6777,0.0,0.0,0.0,-10841.355,0.0,0.0,-0.39489746
14790,6.8398414,337.21533,294.1003,6.8388243,340.0169,3.6196833,3.488639,293.79245,269.5534,337.04688,0.013739311,337.74216,339.5567,0.99976903,0.24938852,1.0,0.0,1623272.0,0.0,343.15,343.15,-4389.7715,887400.0,2478236.0450143926,1238579.6,1318865.2,1623272.0,0.0,7.108322,2557445.0,1623272.0,1623279.1,-0.4675598
14805,6.4542494,307.29712,295.2021,6.7419014,337.7069,3.296714,3.174404,293.8378,269.37314,334.1873,0.013254656,306.94595,337.29297,0.014653886,1.0,0.0,0.11589732,0.0,116531.86,343.15,343.15,-4144.4727,888300.0,2170288.7610317306,327870.28,1203566.0,0.0,116531.86,6.471118,1531436.2,116531.86,116538.33,-0.4222107
14820,6.159414,320.711,297.27737,6.159414,361.1797,3.0581157,2.9449751,293.92212,269.25,323.58347,0.012373444,321.76547,362.46768,0.9990949,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4138.95,889200.0,1367087.1462686136,606217.0,1653123.2,1623272.0,1005475.0,6.003091,2259340.2,2628747.0,2628753.0,-0.33789062
14835,8.369247,339.10892,298.0051,8.369247,336.21194,4.2405353,4.0795655,294.00183,269.19247,336.4299,0.016812706,339.3718,336.39554,0.9990949,1.0,1.0,0.35286286,1623272.0,354794.8,343.1499,343.1499,-4115.6963,890100.0,2713304.82523299,1444833.9,1343002.8,1623272.0,354794.8,8.320101,2787836.5,1978066.8,1978075.1,-0.2581787
14850,7.416196,344.53204,297.9857,7.416196,345.78848,3.7558725,3.6157033,294.09875,269.1716,345.16342,0.014898152,344.5664,345.7254,0.9990949,1.0,0.9280211,0.2491633,1506430.5,250527.47,343.14987,343.14987,-4162.182,891000.0,2952016.4604382445,1449827.0,1488962.6,1506430.5,250527.47,7.371576,2938789.5,1756958.0,1756965.4,-0.16125488
14865,7.190588,344.93152,297.71146,7.190588,343.03537,3.6189373,3.4839606,294.19702,269.1899,344.39468,0.014444936,344.89087,343.04037,0.9990949,1.0,0.69261944,0.20098469,1124309.8,202085.08,343.14984,343.14984,-4146.265,891900.0,2832212.1962261917,1426068.0,1368803.4,1124309.8,202085.08,7.1028976,2794871.5,1326394.9,1326402.0,-0.06298828
14880,7.190596,344.25952,297.2572,7.190596,343.66208,3.618633,3.4836621,294.27454,269.25,343.91907,0.014444952,344.2631,343.66034,0.9990949,1.0,0.5803134,0.16559947,942006.5,166506.12,343.1498,343.1498,-4145.8926,892800.0,2830919.2751468346,1419493.8,1401450.6,942006.5,166506.12,7.102295,2820944.5,1108512.6,1108519.8,0.014526367
14895,7.1905894,344.57382,296.70618,7.1905894,343.56836,3.6186285,3.4836578,294.35632,269.3382,344.00827,0.014444939,344.5787,343.57104,0.9990949,1.0,0.4517315,0.1246634,733283.06,125345.93,343.14978,343.14978,-4145.8916,893700.0,2869758.5644626142,1445625.8,1415260.2,733283.06,125345.93,7.1022863,2860886.0,858629.0,858636.1,0.09631348
14910,7.190598,344.54572,296.1595,7.190598,343.5632,3.618633,3.4836621,294.4119,269.4534,344.10184,0.014444956,344.5412,343.56052,0.9990949,1.0,0.3057347,0.07956765,496290.56,80003.28,343.14975,343.14975,-4145.8916,894600.0,2908605.636052215,1461288.9,1431616.5,496290.56,80003.28,7.102295,2892905.5,576293.9,576301.0,0.15188599
14925,-0.041639965,340.3403,296.5955,-0.041633315,341.9834,-1.661209e-39,-1.659342e-39,294.44147,269.6169,342.93347,-8.364248e-05,339.94986,341.92282,-2.624016e-06,-2.631831e-06,0.0,0.0,0.0,0.0,343.14975,343.14975,-65.11922,895500.0,-16278.45985720211,-7650.436,-7936.5264,0.0,0.0,-3.32055e-39,-15586.963,0.0,-3.32055e-39,0.18145752
14940,-0.04238688,340.81604,297.33038,-0.04238688,341.92218,-3.06796e-40,-3.06467e-40,294.4394,269.85,342.24072,-8.51496e-05,339.99088,341.92197,-1.2538549e-12,-1.2580607e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.304016,896400.0,-16061.209334331039,-7741.5293,-7938.4497,0.0,0.0,-6.13263e-40,-15679.979,0.0,-6.13263e-40,0.17938232
14955,-0.04238792,341.1503,297.83038,-0.04238792,341.89584,0.0,0.0,294.42038,270.125,341.70978,-8.51517e-05,340.032,341.9214,1.0638895e-16,2.884904e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,897300.0,-15692.901789467584,-7712.213,-7844.9414,0.0,0.0,0.0,-15557.154,0.0,0.0,0.16036987
14970,-0.042387925,341.3909,298.75946,-0.042387925,341.8927,0.0,0.0,294.39484,270.4,340.6705,-8.515171e-05,340.0732,341.92114,-1.0349752e-20,-1.4442404e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,898200.0,-14988.946807696113,-7589.6445,-7678.9795,0.0,0.0,0.0,-15268.624,0.0,0.0,0.13482666
14985,-0.042387933,341.56726,300.8536,-0.042387933,341.90555,0.0,0.0,294.36694,270.675,338.25873,-8.5151725e-05,340.11453,341.9212,-2.0907213e-17,3.406936e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,899100.0,-13377.464403454731,-7248.2236,-7308.4487,0.0,0.0,0.0,-14556.672,0.0,0.0,0.106933594
15000,-0.04238794,341.70087,304.26395,-0.04238794,341.92908,0.0,0.0,294.33893,270.95,334.2256,-8.515174e-05,340.15594,341.9216,-2.0896822e-18,-2.7637865e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,900000.0,-10715.400030593702,-6664.87,-6705.4985,0.0,0.0,0.0,-13370.369,0.0,0.0,0.07891846
15015,-0.042387947,341.8058,308.5816,-0.042387947,341.9597,0.0,0.0,294.31137,271.225,328.95947,-8.5151754e-05,340.19742,341.92227,-3.0455415e-18,-6.094313e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,900900.0,-7287.887313179908,-5914.8804,-5942.2793,0.0,0.0,0.0,-11857.16,0.0,0.0,0.051361084
15030,-0.042387962,341.89072,313.5263,-0.042387962,341.99487,0.0,0.0,294.2847,271.5,322.70813,-8.515178e-05,340.23898,341.92325,-3.4958245e-19,8.93601e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,901800.0,-3283.7643960643704,-5049.7,-5068.243,0.0,0.0,0.0,-10117.943,0.0,0.0,0.02468872
15045,-0.042387977,341.9622,318.5683,-0.042387977,342.03262,0.0,0.0,294.25888,271.775,316.04694,-8.515181e-05,340.28058,341.92453,2.7436475e-19,-1.4543235e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,902700.0,901.7339951853387,-4164.8027,-4177.3423,0.0,0.0,0.0,-8342.145,0.0,0.0,-0.0011291504
15060,-0.042387996,342.02362,323.16803,-0.042387996,342.0714,0.0,0.0,294.23053,272.05,309.57812,-8.515185e-05,340.32214,341.92606,1.0679746e-20,-1.4424346e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,903600.0,4860.26317949646,-3356.853,-3365.361,0.0,0.0,0.0,-6722.214,0.0,0.0,-0.02947998
15075,-0.042388014,342.0776,326.7468,-0.042388014,342.1099,0.0,0.0,294.20676,272.325,304.04688,-8.515189e-05,340.36365,341.92786,-1.7302225e-19,-4.44108e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,904500.0,8118.353059908801,-2729.339,-2735.0872,0.0,0.0,0.0,-5464.4263,0.0,0.0,-0.053253174
15090,-0.042388037,342.12524,329.01227,-0.042388037,342.14703,0.0,0.0,294.1833,272.6,299.89554,-8.5151936e-05,340.405,341.92987,-2.0865575e-19,3.0851963e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,905400.0,10413.25283628951,-2334.5,-2338.3792,0.0,0.0,0.0,-4672.879,0.0,0.0,-0.07672119
15105,-0.04238806,342.16702,329.9992,-0.04238806,342.1817,0.0,0.0,294.1601,272.875,297.17184,-8.515198e-05,340.4461,341.93204,5.1491967e-19,-2.130689e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,906300.0,11740.322468732822,-2166.2344,-2168.8477,0.0,0.0,0.0,-4335.082,0.0,0.0,-0.09991455
15120,-0.042388085,342.20294,330.00653,-0.042388085,342.21286,0.0,0.0,294.13715,273.15,295.601,-8.515203e-05,340.4868,341.9344,-4.334076e-19,-7.329999e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,907200.0,12304.738709385532,-2171.3264,-2173.0923,0.0,0.0,0.0,-4344.419,0.0,0.0,-0.12286377
15135,-0.042388115,342.23254,329.3804,-0.042388115,342.2393,0.0,0.0,294.111,273.55652,294.81308,-8.515209e-05,340.52698,341.93683,-3.5532373e-19,1.516258e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,908100.0,12362.614575990883,-2288.068,-2289.2688,0.0,0.0,0.0,-4577.337,0.0,0.0,-0.14901733
15150,-0.042388145,342.25552,328.44223,-0.042388145,342.2601,0.0,0.0,294.08542,274.1424,294.44513,-8.5152154e-05,340.56644,341.93933,4.2837885e-19,4.0803036e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,909000.0,12158.69080584624,-2459.1836,-2459.9985,0.0,0.0,0.0,-4919.182,0.0,0.0,-0.17459106
15165,-0.04238818,342.27133,327.37912,-0.04238818,342.2744,0.0,0.0,294.0605,274.78207,294.28372,-8.515221e-05,340.60507,341.9418,-4.510843e-19,-3.2263094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,909900.0,11836.214736059335,-2651.2656,-2651.8145,0.0,0.0,0.0,-5303.08,0.0,0.0,-0.19952393
15180,-0.04238821,342.27875,326.2866,-0.04238821,342.28085,0.0,0.0,294.03625,275.35,294.2103,-8.515228e-05,340.6426,341.9442,-3.5806642e-20,2.64112e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,910800.0,11471.751922222495,-2847.0913,-2847.466,0.0,0.0,0.0,-5694.5576,0.0,0.0,-0.22375488
15195,11.472874,343.40353,294.1421,0.097063996,341.3388,6.4190354,0.0,294.01746,275.82507,337.5801,0.011621234,343.321,341.11514,0.9997118,1.5869164e-16,0.69637424,0.0,1130404.8,0.0,343.15,343.15,-4048.3066,911700.0,2120174.201331707,2373715.5,19240.629,1130404.8,0.0,6.4190354,2392956.2,1130404.8,1130411.1,-0.24255371
15210,5.388712,321.25626,294.57275,5.3901668,344.77264,2.6520312,2.554379,294.09378,276.2683,342.4857,0.010826668,320.25272,344.61163,0.19002576,1.0,0.0,0.2113536,0.0,212510.77,343.15,343.15,-4138.6206,912600.0,2178697.1274515623,603916.75,1136460.2,0.0,212510.77,5.2064104,1740377.0,212510.77,212515.97,-0.16622925
15225,5.960112,305.46,295.7183,5.960112,343.77466,2.9275692,2.8189645,294.2214,276.6774,324.9267,0.011973074,307.1111,345.08746,0.9987146,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4102.6006,913500.0,1468800.3977016138,243858.8,1202969.6,1623272.0,1005475.0,5.7465334,1446828.4,2628747.0,2628752.8,-0.038604736
15240,7.740889,345.6418,296.2235,7.740889,339.3833,3.908674,3.761784,294.33002,277.05,343.34735,0.015550418,345.94376,339.20245,0.9990054,1.0,0.9611003,0.08849685,1560127.1,88981.37,343.1499,343.1499,-4132.679,914400.0,3077740.708177748,1606674.8,1403199.6,1560127.1,88981.37,7.670458,3009874.5,1649108.5,1649116.1,0.070007324
15255,7.4986634,347.15475,296.0712,7.4986634,346.0711,3.7888033,3.6470518,294.4278,277.37857,346.23712,0.015063819,347.1356,346.1011,0.9990054,1.0,0.42675832,0.13107315,692744.8,131790.78,343.14987,343.14987,-4147.7905,915300.0,3173899.5847615795,1608845.2,1574716.5,692744.8,131790.78,7.435855,3183561.8,824535.6,824543.06,0.16778564
15270,-0.063126124,341.71106,295.89948,-0.06313801,342.5026,-1.8758986e-20,-1.8738202e-20,294.49667,277.6143,344.4579,-0.00012682393,341.48044,342.42612,0.010505858,0.010541416,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.214584,916200.0,-25865.14726631499,-12146.013,-12358.197,0.0,0.0,-3.749719e-20,-24504.21,0.0,-3.749719e-20,0.23666382
15285,-0.042387918,342.04187,295.98428,-0.042387918,342.56564,3.4021e-41,3.3981e-41,294.52594,277.69287,344.38693,-8.5151696e-05,341.50842,342.42798,-1.5424233e-14,-1.5476227e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,917100.0,-17310.584139845985,-8199.598,-8292.845,0.0,0.0,6.8002e-41,-16492.441,0.0,6.8002e-41,0.26593018
15300,-0.04238787,342.26645,295.98428,-0.04238787,342.61954,0.0,0.0,294.53217,277.55,344.38693,-8.5151594e-05,341.53558,342.43002,-2.996874e-19,2.1804683e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,918000.0,-17310.563431919414,-8239.57,-8302.43,0.0,0.0,0.0,-16542.0,0.0,0.0,0.27215576
15315,-0.042387933,342.43155,295.98428,-0.042387933,342.66937,0.0,0.0,294.5288,277.275,344.38693,-8.5151725e-05,341.56305,342.43234,1.0075144e-24,-3.6538956e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,918900.0,-17310.590056396435,-8268.975,-8311.314,0.0,0.0,0.0,-16580.29,0.0,0.0,0.26879883
15330,-0.042387933,342.5561,295.98428,-0.042387933,342.71658,0.0,0.0,294.52078,277.0,344.38693,-8.5151725e-05,341.59085,342.43494,-1.7249e-40,6.255e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,919800.0,-17310.590056396435,-8291.146,-8319.719,0.0,0.0,0.0,-16610.865,0.0,0.0,0.2607727
15345,-0.042387933,342.65387,295.98428,-0.042387933,342.7623,0.0,0.0,294.51053,276.725,344.38693,-8.5151725e-05,341.619,342.43777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,920700.0,-17310.590056396435,-8308.555,-8327.857,0.0,0.0,0.0,-16636.412,0.0,0.0,0.2505188
15360,-0.042387933,342.73383,295.98428,-0.042387933,342.8071,0.0,0.0,294.49893,276.45,344.38693,-8.5151725e-05,341.64743,342.44092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,921600.0,-17310.590056396435,-8322.789,-8335.834,0.0,0.0,0.0,-16658.623,0.0,0.0,0.23892212
15375,-0.042387933,342.80182,295.98428,-0.042387933,342.85132,0.0,0.0,294.48645,276.175,344.38693,-8.5151725e-05,341.67624,342.44434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,922500.0,-17310.590056396435,-8334.894,-8343.706,0.0,0.0,0.0,-16678.6,0.0,0.0,0.22644043
15390,-0.042387933,342.8615,295.98428,-0.042387933,342.89496,0.0,0.0,294.47308,275.9,344.38693,-8.5151725e-05,341.70532,342.448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,923400.0,-17310.590056396435,-8345.5205,-8351.476,0.0,0.0,0.0,-16696.996,0.0,0.0,0.21307373
15405,-0.042387933,342.9153,295.98428,-0.042387933,342.9379,0.0,0.0,294.459,275.625,344.38693,-8.5151725e-05,341.73468,342.4519,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,924300.0,-17310.590056396435,-8355.099,-8359.119,0.0,0.0,0.0,-16714.219,0.0,0.0,0.19900513
15420,-0.042387933,342.96457,295.98428,-0.042387933,342.97986,0.0,0.0,294.4444,275.35,344.38693,-8.5151725e-05,341.76428,342.4561,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,925200.0,-17310.590056396435,-8363.868,-8366.59,0.0,0.0,0.0,-16730.457,0.0,0.0,0.1843872
15435,-0.042387933,343.01,295.98428,-0.042387933,343.02032,0.0,0.0,294.42197,275.17712,344.38693,-8.5151725e-05,341.79404,342.46048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,926100.0,-17310.590056396435,-8371.958,-8373.794,0.0,0.0,0.0,-16745.752,0.0,0.0,0.16195679
15450,-0.042387933,343.0518,295.98428,-0.042387933,343.05875,0.0,0.0,294.39847,275.16397,344.38693,-8.5151725e-05,341.8239,342.4651,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,927000.0,-17310.590056396435,-8379.3955,-8380.634,0.0,0.0,0.0,-16760.03,0.0,0.0,0.13845825
15465,-0.042387933,343.0898,295.98428,-0.042387933,343.0945,0.0,0.0,294.3744,275.24384,344.38693,-8.5151725e-05,341.85382,342.46985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,927900.0,-17310.590056396435,-8386.165,-8387.002,0.0,0.0,0.0,-16773.168,0.0,0.0,0.11437988
15480,-0.042387933,343.1237,295.98428,-0.042387933,343.1269,0.0,0.0,294.3498,275.35,344.38693,-8.5151725e-05,341.8836,342.4748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,928800.0,-17310.590056396435,-8392.195,-8392.767,0.0,0.0,0.0,-16784.96,0.0,0.0,0.089782715
15495,-0.042387918,343.15286,295.98694,-0.042387918,343.155,0.0,0.0,294.31467,275.48557,344.38257,-8.5151696e-05,341.91315,342.4798,9.118444e-19,1.7861998e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,929700.0,-17308.073869507723,-8396.914,-8397.295,0.0,0.0,0.0,-16794.209,0.0,0.0,0.054656982
15510,-0.042387925,343.17664,296.21088,-0.042387925,343.1781,0.0,0.0,294.27545,275.66443,344.02988,-8.515171e-05,341.94232,342.48486,2.81648e-19,7.9972147e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,930600.0,-17101.852626713753,-8361.28,-8361.541,0.0,0.0,0.0,-16722.82,0.0,0.0,0.0154418945
15525,-0.04238794,343.19434,298.39307,-0.04238794,343.1953,0.0,0.0,294.23206,275.8361,340.69235,-8.515174e-05,341.97098,342.48993,-1.3601732e-18,2.0936581e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,931500.0,-15127.802694286618,-7975.9404,-7976.1143,0.0,0.0,0.0,-15952.055,0.0,0.0,-0.027954102
15540,-0.042387966,343.20523,303.4092,-0.042387966,343.2059,0.0,0.0,294.1799,275.95,332.80905,-8.51518e-05,341.99893,342.49493,-1.3148857e-19,3.735149e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,932400.0,-10514.487259998084,-7084.8643,-7084.984,0.0,0.0,0.0,-14169.848,0.0,0.0,-0.08010864
15555,-0.042388014,343.20813,310.8799,-0.042388014,343.20856,0.0,0.0,294.11993,275.98196,320.53412,-8.5151885e-05,342.02594,342.49985,-3.206436e-19,-3.3677806e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,933300.0,-3452.709893378714,-5755.3813,-5755.4575,0.0,0.0,0.0,-11510.839,0.0,0.0,-0.14007568
15570,-0.042388074,343.20248,318.10983,-0.042388074,343.2028,0.0,0.0,294.05496,275.96704,307.85043,-8.515201e-05,342.05185,342.50455,-3.8401324e-20,-9.4151765e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,934200.0,3669.1555782715213,-4467.242,-4467.297,0.0,0.0,0.0,-8934.539,0.0,0.0,-0.2050476
15585,-0.042388145,343.18747,322.36926,-0.042388145,343.18768,0.0,0.0,293.98523,275.9436,299.23752,-8.5152154e-05,342.07645,342.50897,1.4620205e-18,1.3048902e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,935100.0,8272.815060906736,-3706.2698,-3706.3079,0.0,0.0,0.0,-7412.5776,0.0,0.0,-0.27478027
15600,-0.12569895,343.1606,323.46375,-0.00038491472,343.16287,0.0,0.0,293.9108,275.95,295.44272,-0.00012664287,342.10046,342.51297,0.073734336,-6.7104944e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07054,936000.0,14904.385980871382,-10398.679,-31.846432,0.0,0.0,0.0,-10430.525,0.0,0.0,-0.34921265
15615,6.620071,339.4189,294.12,6.619997,340.06915,3.4596424,3.3340156,293.85654,276.05795,340.9674,0.013298769,339.77866,339.64926,0.9997359,0.6864285,0.8323835,0.0,1351184.8,0.0,343.15,343.15,-4343.2236,936900.0,2616654.1414289894,1259504.8,1277569.9,1351184.8,0.0,6.7936583,2537074.5,1351184.8,1351191.5,-0.4034729
15630,6.100659,308.02594,295.25967,6.3795557,336.9429,3.1030939,2.9882581,293.91595,276.24545,331.02368,0.012535547,307.6642,336.90375,0.014515434,1.0,0.0,0.28006586,0.0,281599.22,343.15,343.15,-4141.789,937800.0,1882949.8566067002,327107.06,1116866.0,0.0,281599.22,6.091352,1443973.0,281599.22,281605.3,-0.34405518
15645,6.9765077,326.8403,297.1064,6.9765077,368.15872,3.4630659,3.3334649,293.99548,276.41022,328.70044,0.014014877,327.4161,367.46796,0.9991528,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4097.1685,938700.0,1859702.802266156,871242.5,2081927.2,1623272.0,10054.75,6.7965307,2953169.8,1633326.8,1633333.5,-0.26452637
15660,7.198016,341.37213,297.72147,7.1980166,337.86008,3.652458,3.5167546,294.07703,276.45,337.56586,0.014459859,341.54935,338.0883,0.9991528,1.0,1.0,0.3862513,1623272.0,388366.03,343.1499,343.1499,-4181.7856,939600.0,2419805.8915905845,1319632.4,1213457.2,1623272.0,388366.03,7.1692123,2533089.5,2011638.0,2011645.1,-0.1829834
15675,7.376935,345.58353,297.65298,7.376935,345.6315,3.7253323,3.5862,294.16513,276.27127,345.91705,0.014819282,345.60342,345.54565,0.9991528,1.0,0.81770056,0.19430046,1327350.4,195364.25,343.14987,343.14987,-4151.6543,940500.0,3004003.1627330054,1485038.1,1486524.5,1327350.4,195364.25,7.311532,2971562.5,1522714.6,1522721.9,-0.09487915
15690,7.4089236,344.63528,297.34448,7.408924,343.056,3.7371066,3.597382,294.24646,275.9385,343.85028,0.014883543,344.619,343.08423,0.9991528,1.0,0.62235487,0.19012666,1010251.2,191167.61,343.14984,343.14984,-4144.9106,941400.0,2907118.478465156,1471570.5,1422427.2,1010251.2,191167.61,7.334489,2893997.8,1201418.8,1201426.1,-0.013549805
15705,7.4726944,344.2462,296.92276,7.4726944,343.62076,3.7758834,3.6346803,294.30295,275.5865,343.77948,0.0150116505,344.26978,343.6218,0.9991528,1.0,0.5319613,0.1484243,863517.94,149236.92,343.1498,343.1498,-4149.342,942300.0,2954266.1578555964,1485260.6,1465631.5,863517.94,149236.92,7.4105635,2950892.0,1012754.9,1012762.3,0.042938232
15720,7.190611,343.94278,296.4906,7.190611,343.31488,3.6189384,3.4839616,294.3334,275.35,343.80423,0.014444982,343.92496,343.30917,0.9991528,1.0,0.42424148,0.11908475,688659.3,119736.74,343.14978,343.14978,-4146.2515,943200.0,2870466.9307317827,1433082.6,1414119.8,688659.3,119736.74,7.1029,2847202.5,808396.06,808403.2,0.073394775
15735,7.190577,344.4661,296.03867,7.1905775,343.653,3.6186225,3.483652,294.43625,275.22238,343.73074,0.014444915,344.4922,343.6653,0.9991528,1.0,0.34429944,0.09531343,558891.6,95835.266,343.14975,343.14975,-4145.8926,944100.0,2893413.5612512706,1462528.9,1437973.6,558891.6,95835.266,7.102275,2900502.5,654726.9,654734.0,0.17623901
15750,-0.042387918,340.3971,295.91153,-0.042387918,342.0713,-1e-45,-1e-45,294.50723,275.10184,343.76923,-8.5151696e-05,339.8092,342.03442,2.005859e-12,2.0131193e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,945000.0,-17115.688933627025,-7919.732,-8217.787,0.0,0.0,-3e-45,-16137.52,0.0,-3e-45,0.2472229
15765,-0.04238791,340.88406,295.91153,-0.04238791,342.01044,0.0,0.0,294.54095,274.98038,343.76923,-8.515168e-05,339.85547,342.0334,-4.2775247e-19,-1.5588252e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30292,945900.0,-17115.686008658227,-8006.4253,-8206.952,0.0,0.0,0.0,-16213.377,0.0,0.0,0.28094482
15780,-0.04238797,341.22733,295.91153,-0.04238797,341.9862,0.0,0.0,294.55563,274.85,343.76923,-8.5151805e-05,339.9017,342.0327,1.5694854e-20,-5.3064662e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,946800.0,-17115.710870893032,-8067.5474,-8202.65,0.0,0.0,0.0,-16270.197,0.0,0.0,0.29562378
15795,-0.04238797,341.47546,295.91153,-0.04238797,341.98645,0.0,0.0,294.56406,274.703,343.76923,-8.5151805e-05,339.94806,342.0324,-5.296172e-34,-1.135018e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,947700.0,-17115.710870893032,-8111.7236,-8202.694,0.0,0.0,0.0,-16314.418,0.0,0.0,0.30404663
15810,-0.04238797,341.65836,295.91153,-0.04238797,342.0036,0.0,0.0,294.55154,274.54553,343.76923,-8.5151805e-05,339.9945,342.03244,1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,948600.0,-17115.710870893032,-8144.2837,-8205.747,0.0,0.0,0.0,-16350.031,0.0,0.0,0.29153442
15825,-0.04238797,341.79865,295.91153,-0.04238797,342.0319,0.0,0.0,294.5374,274.3903,343.76923,-8.5151805e-05,340.04108,342.0328,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,949500.0,-17115.710870893032,-8169.2593,-8210.784,0.0,0.0,0.0,-16380.043,0.0,0.0,0.2774048
15840,-0.04238797,341.91,295.91153,-0.04238797,342.0677,0.0,0.0,294.52478,274.25,343.76923,-8.5151805e-05,340.08777,342.03357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,950400.0,-17115.710870893032,-8189.0845,-8217.157,0.0,0.0,0.0,-16406.242,0.0,0.0,0.2647705
15855,-0.04238797,342.00177,295.91153,-0.04238797,342.1083,0.0,0.0,294.50122,274.16714,343.76923,-8.5151805e-05,340.13452,342.03464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,951300.0,-17115.710870893032,-8205.422,-8224.389,0.0,0.0,0.0,-16429.81,0.0,0.0,0.24121094
15870,-0.04238797,342.0798,295.91153,-0.04238797,342.15186,0.0,0.0,294.4805,274.1576,343.76923,-8.5151805e-05,340.18137,342.03604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,952200.0,-17115.710870893032,-8219.313,-8232.142,0.0,0.0,0.0,-16451.455,0.0,0.0,0.2204895
15885,-0.04238797,342.14807,295.91153,-0.04238797,342.19678,0.0,0.0,294.45132,274.19424,343.76923,-8.5151805e-05,340.2282,342.03775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,953100.0,-17115.710870893032,-8231.468,-8240.139,0.0,0.0,0.0,-16471.605,0.0,0.0,0.1913147
15900,-0.04238797,342.2089,295.91153,-0.04238797,342.24185,0.0,0.0,294.4244,274.25,343.76923,-8.5151805e-05,340.27502,342.03976,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,954000.0,-17115.710870893032,-8242.296,-8248.163,0.0,0.0,0.0,-16490.459,0.0,0.0,0.1643982
15915,-0.04238797,342.2636,295.91153,-0.04238797,342.28592,0.0,0.0,294.39288,274.32968,343.76923,-8.5151805e-05,340.32175,342.04205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,954900.0,-17115.710870893032,-8252.037,-8256.009,0.0,0.0,0.0,-16508.047,0.0,0.0,0.13287354
15930,-0.04238797,342.3129,295.91153,-0.04238797,342.328,0.0,0.0,294.35593,274.45624,343.76923,-8.5151805e-05,340.3683,342.0446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,955800.0,-17115.710870893032,-8260.812,-8263.501,0.0,0.0,0.0,-16524.312,0.0,0.0,0.09591675
15945,-0.042387918,342.3568,295.9186,-0.042387918,342.36703,0.0,0.0,294.31586,274.6297,343.75806,-8.5151696e-05,340.4145,342.04733,6.3234964e-19,8.620829e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,956700.0,-17109.162230747545,-8267.358,-8269.179,0.0,0.0,0.0,-16536.537,0.0,0.0,0.055847168
15960,-0.04238793,342.39517,296.47153,-0.04238793,342.4021,0.0,0.0,294.26764,274.85,342.93265,-8.515172e-05,340.4603,342.05023,-7.953867e-20,4.835507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,957600.0,-16616.225795263963,-8175.7544,-8176.9873,0.0,0.0,0.0,-16352.742,0.0,0.0,0.0076293945
15975,-0.042387947,342.42773,299.71097,-0.042387947,342.4324,0.0,0.0,294.22055,275.1834,338.11517,-8.5151754e-05,340.50552,342.05325,5.357151e-19,8.1674185e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,958500.0,-13734.778917063295,-7604.8394,-7605.6704,0.0,0.0,0.0,-15210.51,0.0,0.0,-0.03945923
15990,-0.042387977,342.45355,305.66873,-0.042387977,342.45673,0.0,0.0,294.1731,275.6287,328.93024,-8.515181e-05,340.55002,342.05634,-1.6815956e-19,8.382121e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,959400.0,-8319.189159429996,-6548.7837,-6549.3486,0.0,0.0,0.0,-13098.133,0.0,0.0,-0.08691406
16005,-0.04238802,342.47205,312.9784,-0.04238802,342.47418,0.0,0.0,294.12292,276.08463,317.10782,-8.515189e-05,340.5936,342.05942,4.246973e-19,3.706969e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,960300.0,-1476.839104037664,-5250.7456,-5251.126,0.0,0.0,0.0,-10501.871,0.0,0.0,-0.13708496
16020,-0.042388067,342.48267,319.20956,-0.042388067,342.48413,0.0,0.0,294.0743,276.45,306.2385,-8.515199e-05,340.63608,342.06247,-1.4112328e-19,-9.265367e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,961200.0,4638.951783562106,-4143.3076,-4143.5684,0.0,0.0,0.0,-8286.876,0.0,0.0,-0.18569946
16035,-0.042388123,342.4844,322.6894,-0.042388123,342.48538,0.0,0.0,294.0213,276.7142,299.0698,-8.51521e-05,340.67728,342.06534,-2.044108e-19,-1.206341e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,962100.0,8447.285650317583,-3524.1086,-3524.2825,0.0,0.0,0.0,-7048.391,0.0,0.0,-0.2387085
16050,-0.042388175,342.4764,323.6208,-0.042388175,342.47708,0.0,0.0,293.972,276.91818,295.6571,-8.515221e-05,340.71695,342.06802,-9.108068e-20,-9.589913e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,963000.0,10000.912214867607,-3356.8726,-3356.9922,0.0,0.0,0.0,-6713.8647,0.0,0.0,-0.2880249
16065,23.716925,328.03406,294.12915,0.37597603,341.86792,2.7436008,0.0,293.92313,277.03806,327.00043,0.024199719,328.49426,341.53824,0.9997198,8.0735726e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-465.13016,963900.0,3340997.730990125,3377304.8,75384.26,1623272.0,0.0,2.7436008,3452689.0,1623272.0,1623274.8,-0.33688354
16080,6.209459,343.45752,294.18143,6.209459,345.1211,3.12158,3.0067127,293.9149,277.05,340.5076,0.012473978,343.33032,345.30255,0.9997242,0.9999978,0.8279647,0.3489669,1344011.9,350877.5,343.15,343.15,-4190.6973,964800.0,2427060.9448169125,1285107.0,1328492.6,1344011.9,350877.5,6.1282926,2613599.5,1694889.4,1694895.5,-0.3451233
16095,5.759212,305.32462,295.49506,6.0247145,341.79596,2.9158504,2.808162,293.97543,276.97186,327.87543,0.011836172,305.11008,341.8076,0.014499228,1.0,0.0,0.31679267,0.0,318527.12,343.14996,343.14996,-4138.2354,965700.0,1609690.5061835968,237764.17,1171588.9,0.0,318527.12,5.7240124,1409353.0,318527.12,318532.84,-0.28457642
16110,6.6235423,331.36548,297.04153,6.6235423,355.0892,3.3181314,3.1951394,294.0426,276.84167,342.2053,0.013305816,331.77765,354.20493,0.99909747,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4154.6157,966600.0,2523950.6832400933,954853.56,1614821.0,1623272.0,10054.75,6.513271,2569674.5,1633326.8,1633333.2,-0.21740723
16125,7.787017,345.1196,297.50305,7.7870173,341.8116,3.9405415,3.7924898,294.12894,276.66562,340.47922,0.015643083,345.1547,342.0414,0.99909747,1.0,0.94764996,0.38921463,1538293.5,391345.6,343.1499,343.1499,-4139.8574,967500.0,2823574.7787965466,1557321.6,1449132.5,1538293.5,391345.6,7.7330313,3006454.0,1929639.1,1929646.9,-0.131073
16140,7.3950543,345.55804,297.3941,7.3950543,344.35425,3.7364917,3.5969377,294.2143,276.45,345.50543,0.014855682,345.58395,344.28522,0.99909747,1.0,0.7276092,0.16487007,1181107.6,165772.73,343.14987,343.14987,-4153.0903,968400.0,3001851.6666790675,1495934.9,1458545.9,1181107.6,165772.73,7.3334293,2954480.8,1346880.4,1346887.8,-0.045715332
