minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
16155,7.2739525,344.09705,297.16632,7.2739525,343.21558,3.6747258,3.5377371,294.2321,276.175,343.26834,0.014612405,344.08768,343.24515,0.99909747,1.0,0.60130346,0.18927404,976079.06,190310.33,343.14984,343.14984,-4158.54,969300.0,2829377.7722038273,1433761.8,1406832.4,976079.06,190310.33,7.212463,2840594.0,1166389.4,1166396.6,-0.027923584
16170,7.5552,343.41348,296.92807,7.5552006,343.25388,3.8130388,3.6701663,294.25266,275.85834,343.38348,0.015177393,343.38354,343.23862,0.99909747,1.0,0.57536554,0.16648905,933974.75,167400.58,343.1498,343.1498,-4139.959,970200.0,2961302.769296833,1475067.6,1470003.1,933974.75,167400.58,7.483205,2945070.8,1101375.4,1101382.9,-0.0073547363
16185,7.3900394,342.8759,296.70697,7.3900394,343.05045,3.784687,3.6442657,294.26953,275.5625,342.9974,0.014845608,342.81018,343.03156,0.99909747,1.0,0.5833521,0.17670101,946939.1,177668.44,343.14978,343.14978,-4212.8433,971100.0,2886280.5499485945,1432998.5,1438416.5,946939.1,177668.44,7.4289527,2871415.0,1124607.5,1124614.9,0.009521484
16200,7.356465,342.9623,296.51196,7.356465,342.99536,3.721129,3.5823112,294.27432,275.35,343.42456,0.0147781605,343.00104,342.99597,0.99909747,1.0,0.5351216,0.15350944,868647.9,154349.89,343.14975,343.14975,-4159.9194,972000.0,2911783.968119653,1435183.5,1436204.6,868647.9,154349.89,7.30344,2871388.0,1022997.75,1023005.06,0.014312744
16215,7.1910505,342.94983,296.40164,7.1910505,343.08237,3.620953,3.4859324,294.25824,275.2119,343.02856,0.0144458655,342.95026,343.08414,0.99909747,1.0,0.5368788,0.16167562,871500.4,162560.8,343.14972,343.14972,-4148.3926,972900.0,2828978.266443471,1405867.5,1409870.5,871500.4,162560.8,7.1068854,2815738.0,1034061.2,1034068.3,-0.0017700195
16230,7.1906176,343.01425,296.34158,7.1906176,343.11792,3.6186516,3.4836802,294.2624,275.0901,343.0059,0.014444996,343.0203,343.12045,0.99909747,1.0,0.55944186,0.16789186,908126.25,168811.06,343.1497,343.1497,-4145.901,973800.0,2831075.9712390793,1409542.2,1412673.1,908126.25,168811.06,7.102332,2822215.5,1076937.2,1076944.4,0.002380371
16245,7.1906166,343.2702,296.30002,7.190617,343.20306,3.6186438,3.4836724,294.2684,274.97324,343.21402,0.014444994,343.27182,343.20297,0.99909747,1.0,0.5542329,0.16397272,899670.75,164870.47,343.14966,343.14966,-4145.892,974700.0,2846224.334976864,1418527.2,1416499.8,899670.75,164870.47,7.102316,2835027.0,1064541.2,1064548.4,0.008392334
16260,7.190616,343.3,296.2543,7.1906166,343.19434,3.6186435,3.4836721,294.27554,274.85,343.24667,0.014444993,343.29996,343.1943,0.99909747,1.0,0.5394296,0.15934458,875640.94,160217.0,343.14963,343.14963,-4145.892,975600.0,2850978.7265183944,1420807.4,1417616.6,875640.94,160217.0,7.102316,2838424.0,1035857.94,1035865.06,0.015533447
16275,7.1906457,342.49997,296.29282,7.190646,342.8641,3.6186597,3.4836879,294.2085,274.70517,342.9512,0.0144450525,342.47778,342.8546,0.99909747,1.0,0.55648875,0.16777481,903332.6,168693.38,343.1496,343.1496,-4145.892,976500.0,2830727.9188998905,1395489.0,1406486.2,903332.6,168693.38,7.1023474,2801975.2,1072026.0,1072033.1,-0.051513672
16290,7.1906414,341.88153,296.54504,7.190642,342.73453,3.6186574,3.4836855,294.15442,274.54395,342.29675,0.014445044,341.88367,342.73795,0.99909747,1.0,0.6740723,0.21229938,1094202.8,213461.72,343.14957,343.14957,-4145.892,977400.0,2775718.9065592685,1369193.4,1394954.5,1094202.8,213461.72,7.1023426,2764148.0,1307664.5,1307671.6,-0.10559082
16305,7.190635,342.28085,297.0121,7.190635,342.91116,3.6186538,3.4836822,294.1185,274.38574,342.52045,0.01444503,342.2874,342.91266,0.99909747,1.0,0.7781005,0.24145176,1263068.8,242773.7,343.14954,343.14954,-4145.892,978300.0,2760952.5620259433,1367147.0,1386182.9,1263068.8,242773.7,7.102336,2753330.0,1505842.5,1505849.6,-0.14151001
16320,7.1906285,342.6364,297.57413,7.1906285,343.00238,3.6186502,3.4836786,294.10126,274.25,342.7655,0.014445018,342.64096,343.0038,0.99909747,1.0,0.84158546,0.25962487,1366122.1,261046.31,343.1495,343.1495,-4145.892,979200.0,2741718.995191718,1360909.9,1371962.4,1366122.1,261046.31,7.102329,2732872.2,1627168.5,1627175.6,-0.15875244
16335,7.1906123,343.1786,298.01492,7.190613,343.20438,3.6186414,3.48367,294.12793,274.44922,343.0586,0.014444985,343.18958,343.2087,0.99909747,1.0,0.86440796,0.2640808,1403169.2,265526.62,343.14948,343.14948,-4145.892,980100.0,2732751.697948487,1363968.5,1364747.4,1403169.2,265526.62,7.102311,2728716.0,1668695.9,1668703.0,-0.13208008
16350,7.190611,343.58377,298.18848,7.190611,343.30734,3.6186404,3.4836693,294.16116,275.041,343.41812,0.014444982,343.58563,343.30692,0.99909747,1.0,0.83077884,0.24924457,1348580.0,250609.19,343.14944,343.14944,-4145.892,981000.0,2744033.842845312,1370963.6,1362615.2,1348580.0,250609.19,7.1023097,2733579.0,1599189.2,1599196.4,-0.098846436
16365,7.1906123,343.5798,298.14566,7.190613,343.2808,3.6186411,3.48367,294.1927,275.66223,343.43842,0.014444985,343.57898,343.28058,0.99909747,1.0,0.78633815,0.23539987,1276440.8,236688.69,343.1494,343.1494,-4145.8916,981900.0,2747863.388574416,1372137.1,1363106.9,1276440.8,236688.69,7.102311,2735244.0,1513129.5,1513136.6,-0.06732178
16380,7.1906133,343.5198,297.98752,7.1906133,343.264,3.6186416,3.4836702,294.21948,275.95,343.4021,0.014444986,343.51892,343.26373,0.99909747,1.0,0.7473402,0.22334352,1213136.4,224566.34,343.14938,343.14938,-4145.8916,982800.0,2755254.6307809395,1375101.4,1367376.1,1213136.4,224566.34,7.102312,2742477.5,1437702.8,1437709.9,-0.040527344
16395,7.1906133,343.4811,297.78143,7.1906133,343.2526,3.6186416,3.4836705,294.2435,275.95,343.37085,0.014444987,343.4809,343.25256,0.99909747,1.0,0.7133288,0.2128234,1157926.6,213988.61,343.14935,343.14935,-4145.8916,983700.0,2765861.876146107,1380156.5,1373255.2,1157926.6,213988.61,7.102312,2753411.8,1371915.2,1371922.4,-0.01651001
16410,7.190613,343.4926,297.55447,7.190613,343.2595,3.6186414,3.4836702,294.26654,275.95,343.3724,0.014444985,343.49295,343.25964,0.99909747,1.0,0.6796333,0.20208965,1103229.8,203196.1,343.14932,343.14932,-4145.8916,984600.0,2779725.3199615283,1387358.2,1380317.8,1103229.8,203196.1,7.1023116,2767676.0,1306425.9,1306433.0,0.0065307617
16425,7.1906133,343.5109,297.3182,7.1906133,343.2644,3.6186416,3.4836705,294.28757,275.95,343.38568,0.014444987,343.51102,343.2644,0.99909747,1.0,0.6438828,0.19065095,1045196.94,191694.77,343.1493,343.1493,-4145.8916,985500.0,2794865.14301455,1395045.8,1387601.6,1045196.94,191694.77,7.102312,2782647.5,1236891.8,1236898.9,0.027557373
16440,7.1906133,343.49625,297.08337,7.1906137,343.25662,3.6186416,3.4836705,294.30484,275.95,343.38074,0.014444987,343.49582,343.25647,0.99909747,1.0,0.60849226,0.17960237,987748.44,180585.7,343.14926,343.14926,-4145.8916,986400.0,2808812.261387993,1401695.5,1394458.8,987748.44,180585.7,7.102312,2796154.2,1168334.1,1168341.2,0.044830322
16455,7.1906137,343.4572,296.85922,7.190614,343.2425,3.618642,3.4836707,294.31827,275.95,343.3573,0.014444988,343.4566,343.24228,0.99909747,1.0,0.57627136,0.1697825,935445.1,170712.06,343.14923,343.14923,-4145.8916,987300.0,2820989.556973086,1407286.2,1400801.6,935445.1,170712.06,7.102313,2808088.0,1106157.2,1106164.4,0.058258057
16470,7.190614,343.41882,296.6521,7.190614,343.2307,3.6186423,3.483671,294.32816,275.95,343.33136,0.014444989,343.41824,343.23053,0.99909747,1.0,0.5479975,0.16123536,889548.94,162118.12,343.1492,343.1492,-4145.892,988200.0,2831981.913611992,1412382.1,1406701.1,889548.94,162118.12,7.102313,2819083.2,1051667.0,1051674.1,0.06814575
16485,7.190616,343.36197,296.46817,7.190616,343.211,3.6186433,3.483672,294.3333,275.95,343.29788,0.014444992,343.36096,343.21063,0.99909747,1.0,0.5245369,0.15428853,851466.06,155133.25,343.14917,343.14917,-4145.892,989100.0,2841110.208058308,1416220.2,1411660.9,851466.06,155133.25,7.102315,2827881.0,1006599.3,1006606.44,0.07330322
16500,7.190617,343.29654,296.31204,7.190617,343.19052,3.6186438,3.4836724,294.33475,275.95,343.25412,0.014444995,343.29565,343.19025,0.99909747,1.0,0.5076944,0.14952548,824126.1,150344.14,343.14914,343.14914,-4145.892,990000.0,2847927.8711348004,1418959.6,1415757.8,824126.1,150344.14,7.102316,2834717.5,974470.25,974477.4,0.07473755
16515,7.190617,343.13428,296.1942,7.190617,343.1303,3.618644,3.4836726,294.32513,275.95,343.18524,0.014444995,343.12952,343.12833,0.99909747,1.0,0.5000575,0.14784984,811729.4,148659.33,343.1491,343.1491,-4145.892,990900.0,2850897.629452845,1417617.8,1417497.9,811729.4,148659.33,7.102317,2835115.5,960388.7,960395.8,0.06512451
16530,7.190617,343.16785,296.10928,7.190617,343.16785,3.6186438,3.4836724,294.326,275.95,343.12808,0.014444995,343.17084,343.16953,0.99909747,1.0,0.5042014,0.14979823,818456.0,150618.38,343.14908,343.14908,-4145.892,991800.0,2852582.467401362,1421196.5,1421196.5,818456.0,150618.38,7.102316,2842393.0,969074.4,969081.5,0.065979004
16545,7.190617,343.28156,296.03812,7.190617,343.19522,3.6186438,3.4836726,294.32697,275.95,343.23087,0.014444995,343.28214,343.195,0.99909747,1.0,0.49359787,0.14512828,801243.56,145922.86,343.14905,343.14905,-4145.892,992700.0,2863135.847958006,1426779.8,1424172.5,801243.56,145922.86,7.1023164,2850952.2,947166.44,947173.56,0.06695557
16560,7.190617,343.27594,295.97162,7.190617,343.18594,3.6186438,3.4836726,294.32773,275.95,343.23364,0.014444995,343.27567,343.18588,0.99909747,1.0,0.48039323,0.14125045,779808.9,142023.8,343.14902,343.14902,-4145.892,993600.0,2867338.6854779324,1428618.5,1425900.5,779808.9,142023.8,7.1023164,2854519.0,921832.7,921839.8,0.067718506
16575,7.1906185,343.2291,295.90964,7.1906185,343.16995,3.6186447,3.4836733,294.32498,275.95,343.211,0.0144449975,343.2281,343.16956,0.99909747,1.0,0.47022972,0.13836512,763310.75,139122.67,343.149,343.149,-4145.892,994500.0,2869725.785725552,1429075.9,1427289.8,763310.75,139122.67,7.102318,2856365.5,902433.44,902440.56,0.064971924
16590,7.1906185,343.1916,295.85507,7.1906185,343.16022,3.6186447,3.4836733,294.32224,275.95,343.17886,0.0144449975,343.1914,343.16025,0.99909747,1.0,0.46517184,0.13714644,755100.44,137897.31,343.14896,343.14896,-4145.892,995400.0,2871086.6166394907,1429591.1,1428643.6,755100.44,137897.31,7.102318,2858234.8,892997.75,893004.9,0.06222534
16605,7.190618,343.19778,295.8069,7.1906185,343.16504,3.6186445,3.483673,294.32013,275.95,343.1792,0.014444997,343.198,343.1651,0.99909747,1.0,0.46067148,0.1357084,747795.1,136451.4,343.14893,343.14893,-4145.892,996300.0,2874030.2696437086,1431233.4,1430244.6,747795.1,136451.4,7.102318,2861478.0,884246.5,884253.6,0.06011963
16620,7.190618,343.21158,295.76282,7.1906185,343.169,3.6186445,3.483673,294.3186,275.95,343.1882,0.014444997,343.21173,343.16904,0.99909747,1.0,0.4548078,0.13380855,738276.75,134541.16,343.1489,343.1489,-4145.892,997200.0,2877249.976863794,1432980.9,1431695.2,738276.75,134541.16,7.102318,2864676.0,872817.9,872825.0,0.05859375
16635,7.190616,343.2643,295.71622,7.190616,343.18887,3.6186433,3.483672,294.322,276.0388,343.21234,0.014444993,343.2656,343.18936,0.99909747,1.0,0.44585896,0.13081428,723750.3,131530.48,343.14886,343.14886,-4145.892,998100.0,2881540.94237546,1435980.5,1433702.1,723750.3,131530.48,7.102315,2869682.5,855280.8,855287.94,0.0619812
16650,7.190616,343.3222,295.6606,7.190616,343.20502,3.6186433,3.483672,294.32584,276.22842,343.25766,0.014444992,343.3226,343.20505,0.99909747,1.0,0.42993742,0.12545705,697905.4,126143.92,343.14883,343.14883,-4145.892,999000.0,2887663.5676006116,1439408.0,1435868.9,697905.4,126143.92,7.102315,2875277.0,824049.3,824056.44,0.065826416
16665,7.190616,343.32303,295.59628,7.1906166,343.20102,3.6186433,3.4836721,294.329,276.40384,343.26382,0.014444993,343.3228,343.20093,0.99909747,1.0,0.4122527,0.120063655,669198.25,120721.0,343.1488,343.1488,-4145.892,999900.0,2891940.649558421,1441375.8,1437691.1,669198.25,120721.0,7.1023154,2879067.0,789919.25,789926.4,0.069000244
16680,7.1906166,343.30457,295.5266,7.1906166,343.19485,3.6186435,3.4836724,294.33112,276.45,343.25302,0.014444994,343.30426,343.19476,0.99909747,1.0,0.39605647,0.115264006,642907.4,115895.08,343.14877,343.14877,-4145.892,1000800.0,2895512.321939157,1442922.4,1439609.1,642907.4,115895.08,7.102316,2882531.5,758802.44,758809.56,0.07110596
16695,7.1906176,343.27655,295.4563,7.1906176,343.18552,3.618644,3.4836726,294.3311,276.27728,343.23688,0.014444996,343.276,343.18533,0.99909747,1.0,0.38222906,0.11122892,620461.75,111837.9,343.14874,343.14874,-4145.892,1001700.0,2898799.0552547215,1444200.0,1441450.8,620461.75,111837.9,7.102317,2885650.8,732299.6,732306.75,0.07107544
16710,7.190618,343.24048,295.38968,7.190618,343.17416,3.6186442,3.483673,294.32956,275.95456,343.21313,0.014444997,343.24,343.174,0.99909747,1.0,0.37185308,0.10832872,603618.7,108921.82,343.1487,343.1487,-4145.892,1002600.0,2901400.558220206,1445122.6,1443119.9,603618.7,108921.82,7.1023173,2888242.5,712540.5,712547.6,0.06954956
16725,7.1906185,343.21432,295.32962,7.1906185,343.1671,3.6186445,3.4836733,294.32703,275.60455,343.19452,0.0144449975,343.21402,343.16705,0.99909747,1.0,0.36448753,0.10627308,591662.4,106854.93,343.14868,343.14868,-4145.892,1003500.0,2903915.0424014563,1446146.8,1444720.9,591662.4,106854.93,7.102318,2890867.5,698517.3,698524.44,0.0670166
16740,7.190619,343.19867,295.27722,7.190619,343.16293,3.6186447,3.4836736,294.32388,275.35,343.18314,0.014444998,343.19846,343.16287,0.99909747,1.0,0.3590057,0.10471587,582763.9,105289.19,343.14865,343.14865,-4145.892,1004400.0,2906403.606316411,1447256.5,1446177.2,582763.9,105289.19,7.1023183,2893433.8,688053.06,688060.2,0.06387329
16755,7.1906195,343.1799,295.23322,7.1906195,343.15674,3.6186452,3.4836738,294.31955,275.2261,343.1724,0.014444999,343.1795,343.15662,0.99909747,1.0,0.3551379,0.10365142,576485.44,104218.914,343.14862,343.14862,-4145.892,1005300.0,2908421.8969512675,1448018.8,1447319.2,576485.44,104218.914,7.102319,2895338.0,680704.4,680711.5,0.059539795
16770,7.1906204,343.1439,295.19867,7.1906204,343.1446,3.6186457,3.4836743,294.31363,275.14383,343.151,0.014445001,343.1433,343.1444,0.99909747,1.0,0.35426596,0.10361226,575070.0,104179.54,343.1486,343.1486,-4145.892,1006200.0,2909220.2560325633,1447974.8,1447995.9,575070.0,104179.54,7.1023197,2895970.5,679249.56,679256.7,0.053619385
16785,7.1906214,343.10498,295.17508,7.1906214,343.13297,3.6186461,3.4836748,294.3061,275.03964,343.12582,0.014445003,343.10437,343.13278,0.99909747,1.0,0.35726386,0.104767464,579936.44,105341.06,343.14856,343.14856,-4145.892,1007100.0,2909124.354658843,1447512.2,1448357.4,579936.44,105341.06,7.1023207,2895869.5,685277.5,685284.6,0.046081543
16800,7.1906214,343.06778,295.16385,7.190622,343.1219,3.6186464,3.483675,294.29785,274.85,343.10007,0.014445003,343.06738,343.1218,0.99909747,1.0,0.36419165,0.107111275,591182.06,107697.71,343.14853,343.14853,-4145.892,1008000.0,2908243.0542974635,1446727.9,1448362.1,591182.06,107697.71,7.1023216,2895090.0,698879.75,698886.9,0.037841797
16815,7.190622,343.0575,295.1655,7.190622,343.1207,3.6186464,3.483675,294.2901,274.58838,343.08978,0.014445004,343.05746,343.12073,0.99909747,1.0,0.37315848,0.10990428,605737.75,110506.01,343.1485,343.1485,-4145.892,1008900.0,2907519.316459087,1446367.6,1448276.4,605737.75,110506.01,7.1023216,2894644.0,716243.75,716250.9,0.030090332
16830,7.190622,343.05814,295.1781,7.190622,343.12122,3.6186464,3.483675,294.2829,274.3143,343.08954,0.014445004,343.05814,343.12122,0.99909747,1.0,0.38222116,0.11263754,620448.9,113254.234,343.14847,343.14847,-4145.892,1009800.0,2906739.846971561,1446006.4,1447911.4,620448.9,113254.234,7.1023216,2893917.8,733703.1,733710.25,0.022888184
16845,7.190622,343.0555,295.20007,7.190622,343.12,3.6186464,3.483675,294.27597,274.03305,343.0885,0.014445004,343.05545,343.11996,0.99909747,1.0,0.39139038,0.11543258,635333.06,116064.58,343.14844,343.14844,-4145.892,1010700.0,2905343.8374855886,1445263.5,1447210.9,635333.06,116064.58,7.1023216,2892474.5,751397.6,751404.75,0.015960693
16860,7.190623,343.04703,295.23035,7.190623,343.11694,3.618647,3.4836755,294.26865,273.75,343.08414,0.014445006,343.04678,343.11685,0.99909747,1.0,0.40117922,0.11845632,651223.0,119104.87,343.1484,343.1484,-4145.892,1011600.0,2903242.7917362098,1444093.1,1446204.6,651223.0,119104.87,7.1023226,2890297.8,770327.9,770335.0,0.008636475
16875,7.1906266,342.9423,295.27557,7.190627,343.07593,3.6186492,3.4836776,294.25278,273.46643,343.03836,0.014445014,342.9396,343.0749,0.99909747,1.0,0.41643474,0.12360069,675986.8,124277.41,343.14838,343.14838,-4145.892,1012500.0,2897723.384551091,1439565.0,1443601.0,675986.8,124277.41,7.102327,2883166.0,800264.25,800271.4,-0.007232666
16890,7.1906276,342.80557,295.34946,7.1906276,343.0356,3.6186497,3.483678,294.23544,273.17596,342.93524,0.014445015,342.8046,343.0355,0.99909747,1.0,0.44683084,0.13401005,725328.0,134743.75,343.14835,343.14835,-4145.892,1013400.0,2886985.028562134,1433204.9,1440152.2,725328.0,134743.75,7.102328,2873357.0,860071.75,860078.9,-0.02456665
16905,7.1906266,342.80646,295.45782,7.1906266,343.04565,3.618649,3.4836776,294.22037,272.87253,342.92065,0.014445013,342.807,343.04587,0.99909747,1.0,0.4818448,0.14476998,782165.1,145562.6,343.14832,343.14832,-4145.892,1014300.0,2879525.0729440907,1429958.6,1437182.5,782165.1,145562.6,7.1023264,2867141.0,927727.75,927734.9,-0.039642334
16920,7.1906257,342.8556,295.5966,7.1906257,343.0611,3.6186485,3.483677,294.20862,272.55,342.9494,0.0144450115,342.85638,343.06134,0.99909747,1.0,0.51297575,0.15404887,832699.1,154892.3,343.1483,343.1483,-4145.892,1015200.0,2872850.143556667,1427251.5,1433457.9,832699.1,154892.3,7.1023254,2860709.5,987591.44,987598.56,-0.0513916
16935,7.1906276,342.82584,295.7644,7.1906276,343.0433,3.6186497,3.483678,294.1925,272.03326,342.95114,0.014445015,342.8244,343.04263,0.99909747,1.0,0.54254663,0.16323549,880700.75,164129.2,343.1483,343.1483,-4145.892,1016100.0,2862775.1689313925,1421285.2,1427852.9,880700.75,164129.2,7.102328,2849138.0,1044829.94,1044837.06,-0.06750488
16950,7.1906257,342.81036,295.9587,7.1906257,343.04343,3.6186485,3.4836771,294.1815,271.28116,342.9194,0.0144450115,342.81122,343.04395,0.99909747,1.0,0.5771627,0.17442748,936892.0,175382.47,343.14825,343.14825,-4145.892,1017000.0,2849060.574409259,1414949.4,1421988.0,936892.0,175382.47,7.1023254,2836937.5,1112274.5,1112281.6,-0.07852173
16965,7.190624,342.9037,296.1604,7.190624,343.07928,3.6186478,3.4836762,294.1759,270.48846,342.97372,0.014445009,342.9052,343.07974,0.99909747,1.0,0.60518765,0.18251672,982384.1,183516.02,343.14822,343.14822,-4145.892,1017900.0,2840119.2647458515,1411676.2,1416979.5,982384.1,183516.02,7.102324,2828655.8,1165900.1,1165907.2,-0.084106445
16980,7.1906223,342.9937,296.34744,7.190623,343.10498,3.6186469,3.4836755,294.17493,269.85,343.0354,0.014445005,342.99487,343.10532,0.99909747,1.0,0.62348324,0.1876464,1012082.9,188673.78,343.1482,343.1482,-4145.892,1018800.0,2832512.6870183,1408746.0,1412106.4,1012082.9,188673.78,7.1023226,2820852.5,1200756.6,1200763.8,-0.08508301
16995,7.190621,343.05896,296.5038,7.1906214,343.12396,3.6186461,3.4836748,294.17737,269.36606,343.0813,0.014445002,343.0598,343.1242,0.99909747,1.0,0.63447005,0.19067103,1029917.44,191714.95,343.14816,343.14816,-4145.892,1019700.0,2825809.8133051875,1405993.6,1407956.9,1029917.44,191714.95,7.1023207,2813950.5,1221632.4,1221639.5,-0.0826416
17010,7.19062,343.10843,296.6224,7.1906204,343.13864,3.6186454,3.4836743,294.18228,268.91428,343.11575,0.014445,343.10907,343.13882,0.99909747,1.0,0.6400328,0.19209364,1038947.3,193145.36,343.14813,343.14813,-4145.892,1020600.0,2820704.943406861,1403906.0,1404818.5,1038947.3,193145.36,7.1023197,2808724.5,1232092.6,1232099.8,-0.07772827
17025,7.1906195,343.1458,296.70297,7.1906195,343.14966,3.6186452,3.4836738,294.18884,268.50537,343.14188,0.014444999,343.1463,343.14978,0.99909747,1.0,0.6414497,0.19228981,1041247.25,193342.6,343.1481,343.1481,-4145.892,1021500.0,2817401.737513592,1402601.8,1402717.9,1041247.25,193342.6,7.102319,2805319.5,1234589.9,1234597.0,-0.07116699
17040,7.190619,343.1683,296.75046,7.1906195,343.15567,3.618645,3.4836736,294.19595,268.15,343.159,0.014444998,343.16855,343.15573,0.99909747,1.0,0.6400182,0.1916783,1038923.6,192727.73,343.14807,343.14807,-4145.892,1022400.0,2815559.342468447,1401846.8,1401465.4,1038923.6,192727.73,7.102319,2803312.0,1231651.4,1231658.5,-0.0640564
17055,7.19062,343.16275,296.77625,7.19062,343.15176,3.6186454,3.483674,294.2013,267.82678,343.16052,0.014445,343.1624,343.1516,0.99909747,1.0,0.6380303,0.19105445,1035696.6,192100.47,343.14804,343.14804,-4145.892,1023300.0,2814087.786091022,1400900.5,1400568.6,1035696.6,192100.47,7.1023197,2801469.0,1227797.1,1227804.2,-0.05871582
17070,7.19062,343.13977,296.7921,7.1906204,343.14374,3.6186454,3.483674,294.20554,267.52142,343.14523,0.014445,343.1395,343.14368,0.99909747,1.0,0.6381611,0.19127351,1035909.0,192320.73,343.148,343.148,-4145.892,1024200.0,2812197.434210924,1399727.2,1399847.1,1035909.0,192320.73,7.1023197,2799574.5,1228229.8,1228236.9,-0.054473877
17085,7.1906204,343.12613,296.806,7.1906204,343.1404,3.6186457,3.4836743,294.20874,267.25537,343.13528,0.014445001,343.12598,343.14035,0.99909747,1.0,0.63996553,0.19193263,1038838.1,192983.47,343.14798,343.14798,-4145.892,1025100.0,2810751.6165877995,1398896.0,1399327.2,1038838.1,192983.47,7.1023197,2798223.2,1231821.6,1231828.8,-0.05126953
17100,7.1906204,343.12,296.82178,7.1906204,343.13885,3.6186457,3.4836743,294.21152,267.05,343.13007,0.014445001,343.11996,343.13885,0.99909747,1.0,0.6426198,0.19281346,1043146.75,193869.11,343.14795,343.14795,-4145.892,1026000.0,2809477.804465018,1398234.2,1398803.8,1043146.75,193869.11,7.1023197,2797038.0,1237015.9,1237023.0,-0.04849243
17115,7.190621,343.11398,296.84125,7.190621,343.13678,3.618646,3.4836745,294.21326,266.8889,343.12714,0.014445002,343.1138,343.13672,0.99909747,1.0,0.64572704,0.19381776,1048190.56,194878.92,343.14792,343.14792,-4145.892,1026900.0,2808119.005721028,1397464.8,1398153.2,1048190.56,194878.92,7.1023207,2795618.0,1243069.5,1243076.6,-0.04675293
17130,7.1906214,343.0953,296.86774,7.1906214,343.1299,3.6186461,3.4836748,294.2137,266.73822,343.11612,0.014445003,343.095,343.12982,0.99909747,1.0,0.65039945,0.19540995,1055775.2,196479.83,343.1479,343.1479,-4145.892,1027800.0,2805843.7284848196,1396100.8,1397145.9,1055775.2,196479.83,7.1023207,2793246.5,1252255.1,1252262.2,-0.046295166
17145,7.190622,343.07758,296.9032,7.190622,343.12454,3.6186464,3.483675,294.21326,266.59344,343.10388,0.014445004,343.07733,343.12448,0.99909747,1.0,0.65694916,0.19760188,1066407.1,198683.77,343.14786,343.14786,-4145.892,1028700.0,2802950.059485283,1394494.4,1395912.9,1066407.1,198683.77,7.1023216,2790407.2,1265090.9,1265098.0,-0.04675293
17160,7.190622,343.06552,296.94824,7.190622,343.12112,3.6186464,3.483675,294.21225,266.45,343.09512,0.014445004,343.06537,343.1211,0.99909747,1.0,0.66486526,0.20018396,1079257.1,201279.97,343.14783,343.14783,-4145.892,1029600.0,2799685.9152893024,1392770.0,1394449.2,1079257.1,201279.97,7.1023216,2787219.2,1280537.1,1280544.2,-0.04776001
17175,7.190561,344.6437,296.77002,7.190561,343.7867,3.6186125,3.4836426,294.36023,266.3176,343.6666,0.014444881,344.68814,343.80618,0.99909747,1.0,0.6118836,0.17767057,993253.44,178643.33,343.1478,343.1478,-4145.8916,1030500.0,2845144.949457284,1445802.4,1419920.9,993253.44,178643.33,7.102255,2865723.2,1171896.8,1171903.9,0.10021973
17190,7.1905746,346.08804,296.2665,7.1905746,344.0716,3.6186202,3.4836497,294.4761,266.1996,345.0746,0.014444909,346.08643,344.06424,0.99909747,1.0,0.34748164,0.079892814,564057.2,80330.23,343.14777,343.14777,-4145.891,1031400.0,2961118.4567608517,1504630.9,1443733.4,564057.2,80330.23,7.10227,2948364.2,644387.44,644394.56,0.21609497
17205,-0.042387966,341.34027,296.11823,-0.04238797,342.44568,6.513e-42,6.505e-42,294.54755,266.0818,344.60822,-8.51518e-05,340.75385,342.34143,1.8407285e-10,1.846975e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,1032300.0,-17341.84137952255,-8050.8564,-8247.652,0.0,0.0,1.3018e-41,-16298.509,0.0,1.3018e-41,0.28753662
17220,-0.042387918,341.72916,296.11823,-0.042387918,342.47394,0.0,0.0,294.58197,265.95,344.60822,-8.5151696e-05,340.79337,342.34274,-2.4589848e-17,-2.4615937e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1033200.0,-17341.820634229065,-8120.08,-8252.673,0.0,0.0,0.0,-16372.753,0.0,0.0,0.32196045
17235,-0.042387955,342.00845,296.11823,-0.042387955,342.5101,0.0,0.0,294.59616,265.52554,344.60822,-8.515177e-05,340.83316,342.34436,-1.1565951e-20,-2.3781517e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.302055,1034100.0,-17341.83545229584,-8169.81,-8259.118,0.0,0.0,0.0,-16428.928,0.0,0.0,0.33615112
17250,-0.04238793,342.21384,296.11823,-0.04238793,342.55176,0.0,0.0,294.6054,264.77826,344.60822,-8.515172e-05,340.87326,342.34634,5.630149e-35,-2.0170773e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1035000.0,-17341.825079649097,-8206.369,-8266.529,0.0,0.0,0.0,-16472.898,0.0,0.0,0.34539795
17265,-0.04238793,342.369,296.11823,-0.04238793,342.59735,0.0,0.0,294.6085,264.06683,344.60822,-8.515172e-05,340.91367,342.3487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1035900.0,-17341.825079649097,-8233.991,-8274.646,0.0,0.0,0.0,-16508.637,0.0,0.0,0.34848022
17280,-0.04238793,342.49133,296.11823,-0.04238793,342.64563,0.0,0.0,294.6049,263.75,344.60822,-8.515172e-05,340.95438,342.35138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1036800.0,-17341.825079649097,-8255.771,-8283.241,0.0,0.0,0.0,-16539.012,0.0,0.0,0.34487915
17295,-0.04238793,342.59146,296.11823,-0.04238793,342.69574,0.0,0.0,294.59662,263.75,344.60822,-8.515172e-05,340.99536,342.3544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1037700.0,-17341.825079649097,-8273.598,-8292.162,0.0,0.0,0.0,-16565.76,0.0,0.0,0.3366089
17310,-0.04238793,342.6765,296.11823,-0.04238793,342.74698,0.0,0.0,294.58765,263.75,344.60822,-8.515172e-05,341.03665,342.3578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1038600.0,-17341.825079649097,-8288.739,-8301.284,0.0,0.0,0.0,-16590.023,0.0,0.0,0.32763672
17325,-0.04238793,342.75104,296.11823,-0.04238793,342.79868,0.0,0.0,294.57724,263.75,344.60822,-8.515172e-05,341.0782,342.3615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1039500.0,-17341.825079649097,-8302.007,-8310.487,0.0,0.0,0.0,-16612.494,0.0,0.0,0.31723022
17340,-0.04238793,342.818,296.11823,-0.04238793,342.85022,0.0,0.0,294.565,263.75,344.60822,-8.515172e-05,341.11993,342.36554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1040400.0,-17341.825079649097,-8313.927,-8319.664,0.0,0.0,0.0,-16633.59,0.0,0.0,0.30499268
17355,-0.04238793,342.87903,296.11823,-0.04238793,342.90085,0.0,0.0,294.55234,263.75,344.60822,-8.515172e-05,341.16183,342.3699,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1041300.0,-17341.825079649097,-8324.793,-8328.678,0.0,0.0,0.0,-16653.47,0.0,0.0,0.29232788
17370,-0.04238793,342.93515,296.11823,-0.04238793,342.9499,0.0,0.0,294.5376,263.75,344.60822,-8.515172e-05,341.20383,342.3745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1042200.0,-17341.825079649097,-8334.784,-8337.408,0.0,0.0,0.0,-16672.191,0.0,0.0,0.2775879
17385,-0.04238793,342.9866,296.11823,-0.04238793,342.99658,0.0,0.0,294.52612,263.75,344.60822,-8.515172e-05,341.24582,342.3794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1043100.0,-17341.825079649097,-8343.944,-8345.721,0.0,0.0,0.0,-16689.664,0.0,0.0,0.26611328
17400,-0.04238793,343.03323,296.11823,-0.04238793,343.03998,0.0,0.0,294.50522,263.75,344.60822,-8.515172e-05,341.2877,342.3845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1044000.0,-17341.825079649097,-8352.246,-8353.446,0.0,0.0,0.0,-16705.691,0.0,0.0,0.24520874
17415,-0.04238793,343.07477,296.11823,-0.04238793,343.0793,0.0,0.0,294.48795,263.67444,344.60822,-8.515172e-05,341.3293,342.38977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1044900.0,-17341.825079649097,-8359.641,-8360.45,0.0,0.0,0.0,-16720.09,0.0,0.0,0.22793579
17430,-0.04238793,343.11047,296.11823,-0.04238793,343.11356,0.0,0.0,294.4726,263.49854,344.60822,-8.515172e-05,341.37057,342.39517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1045800.0,-17341.825079649097,-8365.997,-8366.546,0.0,0.0,0.0,-16732.543,0.0,0.0,0.21258545
17445,-0.04238793,343.13974,296.11823,-0.04238793,343.1418,0.0,0.0,294.4508,263.29834,344.60822,-8.515172e-05,341.41125,342.40063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1046700.0,-17341.825079649097,-8371.207,-8371.577,0.0,0.0,0.0,-16742.785,0.0,0.0,0.1907959
17460,-0.04238793,343.1616,296.11823,-0.04238793,343.163,0.0,0.0,294.43417,263.15,344.60822,-8.515172e-05,341.45117,342.4061,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1047600.0,-17341.825079649097,-8375.098,-8375.348,0.0,0.0,0.0,-16750.445,0.0,0.0,0.17416382
17475,-0.04238793,343.17517,296.11823,-0.04238793,343.17612,0.0,0.0,294.41162,263.11362,344.60822,-8.515172e-05,341.4901,342.41153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1048500.0,-17341.825079649097,-8377.515,-8377.684,0.0,0.0,0.0,-16755.2,0.0,0.0,0.15161133
17490,-0.04238793,343.17944,296.11823,-0.04238793,343.18008,0.0,0.0,294.39337,263.15,344.60822,-8.515172e-05,341.5279,342.4168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1049400.0,-17341.825079649097,-8378.275,-8378.39,0.0,0.0,0.0,-16756.664,0.0,0.0,0.13336182
17505,-0.04238793,343.1734,296.11823,-0.04238793,343.17383,0.0,0.0,294.37454,263.1864,344.60822,-8.515172e-05,341.5642,342.42188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1050300.0,-17341.825079649097,-8377.2,-8377.276,0.0,0.0,0.0,-16754.477,0.0,0.0,0.11453247
17520,-0.04238793,343.15588,296.11823,-0.04238793,343.1562,0.0,0.0,294.35306,263.15,344.60822,-8.515172e-05,341.5988,342.4266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30281,1051200.0,-17341.825079649097,-8374.081,-8374.136,0.0,0.0,0.0,-16748.217,0.0,0.0,0.093048096
17535,-0.042387918,343.12573,296.11862,-0.042387918,343.12595,0.0,0.0,294.2943,262.92352,344.60712,-8.5151696e-05,341.63135,342.43094,3.168036e-19,3.9439196e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1052100.0,-17341.285837504827,-8368.641,-8368.679,0.0,0.0,0.0,-16737.32,0.0,0.0,0.034301758
17550,-0.042387925,343.082,296.27127,-0.042387925,343.08215,0.0,0.0,294.24622,262.55148,344.22696,-8.515171e-05,341.6616,342.43475,-1.02331166e-19,1.9004485e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1053000.0,-17150.737421350826,-8333.681,-8333.708,0.0,0.0,0.0,-16667.389,0.0,0.0,-0.013793945
17565,-0.042387944,343.0238,297.98032,-0.042387944,343.0239,0.0,0.0,294.197,262.20367,340.20203,-8.515175e-05,341.6892,342.43796,7.997706e-20,-4.079463e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1053900.0,-15100.060025969731,-8019.063,-8019.0796,0.0,0.0,0.0,-16038.143,0.0,0.0,-0.0630188
17580,-0.042387974,342.9499,301.63086,-0.042387974,342.94995,0.0,0.0,294.14786,262.05,331.15997,-8.5151805e-05,341.71384,342.4404,1.4237769e-18,-1.1344244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,1054800.0,-10560.720848784566,-7356.0063,-7356.017,0.0,0.0,0.0,-14712.023,0.0,0.0,-0.1121521
17595,-0.042388078,342.8597,307.7289,-0.042388078,342.85977,0.0,0.0,294.01782,262.05,314.7981,-8.5152016e-05,341.73523,342.442,3.0002275e-18,3.1156924e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,1055700.0,-2528.211905055677,-6254.3335,-6254.344,0.0,0.0,0.0,-12508.678,0.0,0.0,-0.2421875
17610,-0.042388182,342.75235,312.1473,-0.042388182,342.75238,0.0,0.0,293.90967,262.05,300.94836,-8.515223e-05,341.75302,342.44263,-5.201404e-20,-3.5378303e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,1056600.0,4005.1831358370205,-5448.627,-5448.6323,0.0,0.0,0.0,-10897.26,0.0,0.0,-0.3503418
17625,12.1944685,333.86102,294.1181,0.10909916,341.61102,6.3376617,0.0,293.81638,262.05,330.12634,0.012358117,334.39215,341.28842,0.99975467,6.262758e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-3734.429,1057500.0,1868974.9544290975,2035504.0,21762.037,1623272.0,0.0,6.3376617,2057266.0,1623272.0,1623278.4,-0.44363403
17640,6.9428673,330.40814,294.4769,6.9428673,358.33032,3.4887369,3.3590117,293.78998,262.05,344.57428,0.013947298,328.77673,357.38025,0.99975467,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4151.8613,1058400.0,2934637.024245416,1047756.6,1861968.6,0.0,10054.75,6.8477488,2909725.2,10054.75,10061.598,-0.47003174
17655,6.804056,301.21585,296.80344,7.1120234,338.814,3.4922545,3.362295,293.82883,262.05,319.6421,0.013977777,301.14758,339.11432,0.014484259,1.0,0.0,0.5285337,0.0,531427.4,343.14996,343.14996,-4145.9697,1059300.0,1340781.1677354176,126093.73,1254876.4,0.0,531427.4,6.8545494,1380970.1,531427.4,531434.25,-0.43118286
17670,7.597991,333.65115,298.466,7.597991,343.76102,3.821438,3.6779072,293.88217,262.05,343.2749,0.015263354,333.67407,343.0559,0.99933285,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4122.7554,1060200.0,2872523.2403116706,1122813.1,1445434.6,1623272.0,10054.75,7.4993453,2568247.8,1633326.8,1633334.2,-0.37783813
17685,8.042696,338.95575,298.80908,8.042696,344.85962,4.0773344,3.923567,293.97382,262.05,338.71286,0.016156707,339.09662,345.09125,0.99933285,1.0,1.0,0.47286418,1623272.0,475453.1,343.1499,343.1499,-4134.793,1061100.0,2707797.3255229834,1356127.2,1555556.0,1623272.0,475453.1,8.000901,2911683.2,2098725.0,2098733.0,-0.28619385
17700,7.5497503,344.151,298.84207,7.5497503,343.03668,3.8150647,3.6722162,294.07507,262.05,343.97894,0.015166446,344.2106,342.97003,0.99933285,1.0,0.97568756,0.24105094,1583806.2,242370.7,343.14987,343.14987,-4145.713,1062000.0,2875176.802225582,1436698.6,1401364.8,1583806.2,242370.7,7.487281,2838063.5,1826177.0,1826184.5,-0.18493652
17715,7.409213,344.5186,298.68805,7.409213,343.84354,3.743957,3.6040974,294.10413,262.05,343.7344,0.0148841245,344.46066,343.85196,0.99933285,1.0,0.84950304,0.26593825,1378974.4,267394.28,343.14984,343.14984,-4152.737,1062900.0,2815997.4125623703,1426186.5,1405179.9,1378974.4,267394.28,7.3480544,2831366.5,1646368.6,1646376.0,-0.15588379
17730,7.5228767,343.02515,298.55536,7.522877,342.8989,3.802872,3.6605697,294.12842,262.05,343.2173,0.015112461,343.0383,342.89926,0.99933285,1.0,0.8305617,0.24962828,1348227.5,250995.0,343.1498,343.1498,-4148.674,1063800.0,2834796.722780095,1405071.0,1401082.1,1348227.5,250995.0,7.463442,2806153.0,1599222.5,1599230.0,-0.1315918
17745,7.232512,343.51706,298.43225,7.232512,343.45612,3.6693254,3.5329094,294.14902,262.05,343.35825,0.014529156,343.4943,343.45013,0.99933285,1.0,0.82699215,0.25081092,1342433.2,252184.12,343.14978,343.14978,-4179.2715,1064700.0,2741494.427807936,1369521.0,1367669.8,1342433.2,252184.12,7.2022347,2737190.8,1594617.4,1594624.6,-0.11099243
17760,7.3750095,343.71252,298.31155,7.37501,343.1973,3.7295535,3.590362,294.16794,262.05,342.96475,0.014815414,343.69714,343.2031,0.99933285,1.0,0.8031576,0.24466513,1303743.2,246004.67,343.14975,343.14975,-4157.855,1065600.0,2778533.6580443527,1406296.9,1390337.8,1303743.2,246004.67,7.319916,2796634.5,1549747.9,1549755.2,-0.09207153
17775,7.2360353,343.6014,298.15158,7.236036,343.3256,3.6510868,3.514981,294.20544,262.1521,343.32755,0.014536234,343.63388,343.33582,0.99933285,1.0,0.7769185,0.23269144,1261150.0,233965.42,343.14972,343.14972,-4155.087,1066500.0,2758091.161678362,1381281.5,1372899.1,1261150.0,233965.42,7.166068,2754180.5,1495115.4,1495122.5,-0.05456543
17790,7.9722457,343.60828,297.933,7.9722457,343.28903,4.0397987,3.8876114,294.23483,262.41397,343.31082,0.016015183,343.65866,343.30908,0.99933285,1.0,0.7545167,0.2276235,1224785.9,228869.73,343.1497,343.1497,-4136.413,1067400.0,3052282.3855521893,1529364.6,1518675.2,1224785.9,228869.73,7.92741,3048040.0,1453655.6,1453663.5,-0.025177002
17805,9.023553,343.3252,297.68008,9.023553,343.09433,4.576087,4.4000444,294.26752,262.76883,343.41013,0.01812712,343.24048,343.06436,0.99933285,1.0,0.6876664,0.2020064,1116269.6,203112.39,343.14966,343.14966,-4085.988,1068300.0,3481606.4300981225,1729900.5,1721151.0,1116269.6,203112.39,8.976131,3451051.5,1319382.0,1319391.0,0.007507324
17820,7.229574,344.03027,297.37668,7.2295747,343.56934,3.6480553,3.5120807,294.305,263.15,343.67572,0.014523255,344.04056,343.5718,0.99933285,1.0,0.6346154,0.18499829,1030153.4,186011.16,343.14963,343.14963,-4155.688,1069200.0,2824133.659275628,1416599.6,1402603.6,1030153.4,186011.16,7.160136,2819203.2,1216164.5,1216171.6,0.04498291
17835,7.2108197,343.6962,297.0412,7.2108197,343.26547,3.6478615,3.512102,294.33496,263.57333,343.41632,0.014485579,343.7376,343.28235,0.99933285,1.0,0.58196247,0.17187707,944683.3,172818.1,343.1496,343.1496,-4167.789,1070100.0,2821436.0733013563,1412967.4,1399922.6,944683.3,172818.1,7.1599636,2812890.0,1117501.4,1117508.5,0.07495117
17850,7.3556123,343.68936,296.7076,7.3556123,343.30536,3.715821,3.577115,294.35687,264.04852,343.5905,0.014776448,343.70337,343.3069,0.99933285,1.0,0.5172675,0.14835325,839665.9,149165.48,343.14957,343.14957,-4154.216,1071000.0,2909603.6922937287,1451434.1,1439570.9,839665.9,149165.48,7.2929363,2891005.0,988831.4,988838.7,0.09686279
17865,7.516207,343.8411,296.40128,7.516207,343.43448,3.7912447,3.6492438,294.3704,264.49945,343.65073,0.015099062,343.8215,343.42828,0.99933285,1.0,0.4619659,0.13228293,749896.25,133007.17,343.14954,343.14954,-4139.501,1071900.0,2996373.9495598245,1497583.5,1484747.5,749896.25,133007.17,7.440489,2982331.0,882903.44,882910.9,0.11038208
17880,7.198857,343.46307,296.1369,7.198857,343.20145,3.6339047,3.4985478,294.3763,264.85,343.20972,0.014461547,343.50775,343.22018,0.99933285,1.0,0.44237402,0.13077715,718093.4,131493.16,343.1495,343.1495,-4158.8687,1072800.0,2859132.074877925,1430916.2,1423005.9,718093.4,131493.16,7.1324525,2853922.0,849586.5,849593.6,0.11630249
17895,7.190615,343.2391,295.91925,7.190615,343.11963,3.618672,3.4837003,294.3774,265.125,343.29028,0.014444991,343.23734,343.11658,0.99933285,1.0,0.40764034,0.1175153,661711.1,118158.7,343.14948,343.14948,-4145.9272,1073700.0,2873951.396115865,1429087.2,1425479.0,661711.1,118158.7,7.102372,2854566.2,779869.8,779876.94,0.11740112
17910,7.190615,343.2798,295.74182,7.190615,343.21017,3.618643,3.4836717,294.378,265.4,343.22058,0.014444991,343.28116,343.21127,0.99933285,1.0,0.397132,0.116265014,644653.25,116901.57,343.14944,343.14944,-4145.892,1074600.0,2880487.0844943705,1435674.2,1433572.0,644653.25,116901.57,7.102315,2869246.2,761554.8,761561.94,0.11798096
17925,7.190615,343.3546,295.5947,7.190615,343.21295,3.6186428,3.4836717,294.37878,265.675,343.27856,0.014444991,343.3551,343.21283,0.99933285,1.0,0.37856054,0.109514855,614506.7,110114.45,343.1494,343.1494,-4145.892,1075500.0,2892930.81299067,1442377.4,1438099.1,614506.7,110114.45,7.1023145,2880476.5,724621.1,724628.25,0.118774414
17940,7.1906147,343.36417,295.4679,7.190615,343.21423,3.6186426,3.4836714,294.38022,265.95,343.288,0.01444499,343.36426,343.21432,0.99933285,1.0,0.35724518,0.10316692,579906.06,103731.76,343.14938,343.14938,-4145.892,1076400.0,2901195.5871073385,1446495.2,1441967.2,579906.06,103731.76,7.102314,2888462.5,683637.8,683644.94,0.12020874
17955,7.1906157,343.36813,295.3548,7.1906157,343.21548,3.6186428,3.4836717,294.3811,266.225,343.29227,0.014444991,343.368,343.21542,0.99933285,1.0,0.33537343,0.09651456,544402.25,97042.98,343.14935,343.14935,-4145.892,1077300.0,2908316.526992195,1450030.9,1445420.8,544402.25,97042.98,7.1023145,2895451.5,641445.25,641452.4,0.12109375
17970,7.190616,343.33832,295.25342,7.1906166,343.20346,3.6186433,3.4836721,294.37976,266.5,343.27765,0.014444993,343.3377,343.20325,0.99933285,1.0,0.31523824,0.090638995,511717.38,91135.25,343.14932,343.14932,-4145.892,1078200.0,2913580.6313199396,1452192.2,1448119.6,511717.38,91135.25,7.1023154,2900312.0,602852.6,602859.75,0.11975098
17985,7.1906166,343.3007,295.1631,7.190617,343.1923,3.6186435,3.4836724,294.37714,266.775,343.2521,0.014444994,343.30023,343.19217,0.99933285,1.0,0.2989612,0.086030796,485295.3,86501.82,343.1493,343.1493,-4145.892,1079100.0,2917511.490305708,1453784.0,1450510.4,485295.3,86501.82,7.102316,2904294.5,571797.1,571804.25,0.117126465
18000,7.190617,343.28168,295.08295,7.190617,343.18793,3.6186438,3.4836724,294.374,267.05,343.23712,0.014444994,343.28152,343.18787,0.99933285,1.0,0.28527513,0.08207141,463079.12,82520.75,343.14926,343.14926,-4145.892,1080000.0,2921464.379083909,1455630.1,1452798.9,463079.12,82520.75,7.102316,2908429.0,545599.9,545607.0,0.113983154
18015,7.190619,343.23224,295.0131,7.190619,343.1696,3.6186447,3.4836736,294.36664,267.325,343.21454,0.014444998,343.23102,343.1691,0.99933285,1.0,0.27448812,0.0790849,445568.88,79517.89,343.14923,343.14923,-4145.892,1080900.0,2924333.249065029,1456247.1,1454355.0,445568.88,79517.89,7.1023183,2910602.0,525086.75,525093.9,0.10662842
18030,7.190619,343.17316,294.9543,7.190619,343.15335,3.618645,3.4836736,294.35907,267.6,343.16904,0.014444998,343.17276,343.15332,0.99933285,1.0,0.27042794,0.07835885,438978.12,78787.87,343.1492,343.1492,-4145.892,1081800.0,2925138.6388415312,1456237.9,1455639.8,438978.12,78787.87,7.102319,2911877.5,517766.0,517773.1,0.09906006
18045,7.1906195,343.16547,294.90634,7.1906195,343.15427,3.6186452,3.4836738,294.35153,267.875,343.16037,0.014444999,343.16544,343.15424,0.99933285,1.0,0.26869848,0.07786253,436170.7,78288.83,343.14917,343.14917,-4145.892,1082700.0,2927523.5219165552,1457454.6,1457116.4,436170.7,78288.83,7.102319,2914571.0,514459.5,514466.6,0.09152222
18060,7.1906195,343.15836,294.8673,7.19062,343.15125,3.6186452,3.4836738,294.34396,268.15,343.15652,0.014444999,343.1582,343.15118,0.99933285,1.0,0.2674704,0.07752856,434177.2,77953.03,343.14914,343.14914,-4145.892,1083600.0,2929658.267829609,1458418.6,1458204.0,434177.2,77953.03,7.102319,2916622.5,512130.22,512137.3,0.08395386
18075,7.190617,343.20123,294.83432,7.190617,343.1692,3.6186438,3.4836724,294.34213,268.15,343.16983,0.014444994,343.2027,343.16977,0.99933285,1.0,0.26490417,0.076614425,430011.53,77033.89,343.1491,343.1491,-4145.892,1084500.0,2932465.8147373386,1460709.4,1459741.6,430011.53,77033.89,7.102316,2920451.0,507045.44,507052.53,0.0821228
18090,7.190616,343.29422,294.803,7.190616,343.198,3.6186433,3.4836721,294.343,267.78333,343.2334,0.014444993,343.29523,343.19818,0.99933285,1.0,0.25349748,0.07252748,411495.34,72924.57,343.14908,343.14908,-4145.892,1085400.0,2938221.846007144,1464463.1,1461557.1,411495.34,72924.57,7.1023154,2926020.2,484419.9,484427.0,0.082977295
18105,7.190615,343.33545,294.77036,7.190615,343.20584,3.6186428,3.4836714,294.346,267.325,343.2646,0.014444991,343.336,343.206,0.99933285,1.0,0.23608279,0.06713502,383226.56,67502.586,343.14905,343.14905,-4145.892,1086300.0,2942094.741943316,1466694.2,1462780.0,383226.56,67502.586,7.102314,2929474.2,450729.16,450736.25,0.085998535
18120,-0.06313159,339.54623,295.37973,-0.06313533,341.69528,-2.064342e-19,-2.0620549e-19,294.35013,267.05,342.40686,-0.00012682674,339.24496,341.62628,0.014982789,0.015014445,0.0,0.0,0.0,0.0,343.14905,343.14905,-99.21682,1087200.0,-25050.049342824732,-11710.867,-12281.421,0.0,0.0,-4.126397e-19,-23992.29,0.0,-4.126397e-19,0.09011841
18135,-0.04238785,340.13034,299.26053,-0.04238785,341.55338,-6.661249e-38,-6.6540826e-38,294.33704,267.05,338.7299,-8.5151565e-05,339.29193,341.6238,-7.2459534e-12,-7.2640713e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,1088100.0,-14115.686798633575,-7276.0107,-7529.352,0.0,0.0,-1.3315331e-37,-14805.363,0.0,-1.3315331e-37,0.07702637
18150,-0.0423869,340.5182,303.68542,-0.0423869,341.47714,0.0,0.0,294.30933,267.14166,334.05862,-8.514965e-05,339.337,341.62173,1.6900725e-16,1.6370791e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30405,1089000.0,-10862.322875325559,-6557.152,-6727.8696,0.0,0.0,0.0,-13285.021,0.0,0.0,0.049316406
18165,-0.042387962,340.79404,309.38846,-0.042387962,341.43976,0.0,0.0,294.27567,267.1875,327.65097,-8.515178e-05,339.38202,341.61996,-2.7263498e-19,-1.2064283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1089900.0,-6531.359033732898,-5591.1177,-5706.075,0.0,0.0,0.0,-11297.193,0.0,0.0,0.015655518
18180,-0.042387985,340.99368,316.0938,-0.042387985,341.42883,0.0,0.0,294.2392,267.05,319.71848,-8.515183e-05,339.427,341.6185,8.428351e-19,1.1963716e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,1090800.0,-1296.3165106893548,-4432.9126,-4510.3823,0.0,0.0,0.0,-8943.295,0.0,0.0,-0.020812988
18195,-0.04238801,341.14243,322.74463,-0.04238801,341.4356,0.0,0.0,294.20172,266.775,311.40317,-8.5151885e-05,339.47195,341.61734,6.5675783e-19,8.4644255e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,1091700.0,4056.1365664047776,-3275.3533,-3327.5483,0.0,0.0,0.0,-6602.9014,0.0,0.0,-0.058288574
18210,-0.042388044,341.25632,328.04727,-0.042388044,341.45428,0.0,0.0,294.163,266.5,304.22354,-8.515195e-05,339.51688,341.6165,2.178661e-19,3.6787312e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1092600.0,8520.275920989918,-2351.6035,-2386.8477,0.0,0.0,0.0,-4738.451,0.0,0.0,-0.09701538
18225,-0.042388085,341.34686,331.26703,-0.042388085,341.48047,0.0,0.0,294.12323,266.225,299.1787,-8.515203e-05,339.5617,341.61594,1.7428365e-19,-4.0616044e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,1093500.0,11476.018813870503,-1794.5123,-1818.2982,0.0,0.0,0.0,-3612.8105,0.0,0.0,-0.13677979
18240,-0.042388126,341.42102,332.49252,-0.042388126,341.5112,0.0,0.0,294.08255,265.95,296.33722,-8.515211e-05,339.60645,341.61563,-2.9048585e-19,-2.6896747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,1094400.0,12930.541889555736,-1589.5416,-1605.5962,0.0,0.0,0.0,-3195.1377,0.0,0.0,-0.17745972
18255,-0.04238817,341.48322,332.3895,-0.04238817,341.54416,0.0,0.0,294.04037,265.675,295.04245,-8.5152205e-05,339.65103,341.6156,2.8116766e-19,-2.7950818e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,1095300.0,13356.769962948434,-1618.9578,-1629.8076,0.0,0.0,0.0,-3248.7654,0.0,0.0,-0.21963501
18270,-0.12569937,341.54025,331.62888,-0.00038470625,341.5761,0.0,0.0,293.99655,265.4,294.52283,-0.00012664308,339.699,341.6158,0.2388394,6.9973235e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.0707,1096200.0,19736.741542564752,-5232.5864,-16.072407,0.0,0.0,0.0,-5248.6587,0.0,0.0,-0.26345825
18285,6.18838,340.18237,294.17987,6.18836,339.2473,3.1990154,3.082913,293.97812,265.125,341.8412,0.012431613,340.40192,338.8735,0.9996657,0.87230265,0.6841548,0.0,1110569.4,0.0,343.15,343.15,-4315.9136,1097100.0,2488529.579116505,1195660.0,1171353.0,1110569.4,0.0,6.281928,2367013.0,1110569.4,1110575.6,-0.28189087
18300,5.3568254,309.43774,295.0911,5.6048656,341.69846,2.6990683,2.5996215,294.06503,264.85,333.20847,0.01101029,309.0289,341.62543,0.014510344,1.0,0.0,0.25237635,0.0,253758.11,343.15,343.15,-4137.383,1098000.0,1762669.8982705306,322780.47,1097157.6,0.0,253758.11,5.29869,1419938.1,253758.11,253763.4,-0.1949768
18315,6.0174713,328.08267,296.41193,6.0174713,368.13098,2.990109,2.8797264,294.1591,264.7044,330.91446,0.012088301,328.77133,367.43677,0.9990154,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4149.611,1098900.0,1751723.366183603,800426.75,1812582.9,1623272.0,10054.75,5.8698354,2613009.5,1633326.8,1633332.6,-0.10092163
18330,8.266419,346.78333,296.84076,8.26642,338.79947,4.2057447,4.0467343,294.24557,264.73676,340.7766,0.016606139,346.71884,338.92975,0.9990154,1.0,0.9072933,0.2942957,1472783.9,295906.97,343.1499,343.1499,-4139.009,1099800.0,3064340.441732952,1733954.0,1456763.0,1472783.9,295906.97,8.25248,3190717.0,1768690.9,1768699.1,-0.014434814
18345,7.863021,345.7018,296.66385,7.8630214,345.35852,3.9764185,3.8267694,294.32712,264.82574,345.8175,0.015795765,345.68204,345.28735,0.9990154,1.0,0.5721163,0.12788315,928700.4,128583.32,343.14987,343.14987,-4133.1494,1100700.0,3260962.40826256,1619463.4,1608126.5,928700.4,128583.32,7.803188,3227590.0,1057283.8,1057291.5,0.067108154
18360,8.140214,344.3371,296.28787,8.140215,343.00754,4.1121044,3.956474,294.38797,264.85,343.9559,0.016352609,344.27628,343.01166,0.9990154,1.0,0.3735792,0.10981891,606420.7,110420.17,343.14984,343.14984,-4114.2676,1101600.0,3273885.9020291786,1642750.1,1597294.1,606420.7,110420.17,8.068579,3240044.2,716840.9,716848.94,0.1279602
18375,7.4864197,343.87112,295.90164,7.48642,343.49655,3.7808957,3.639438,294.41217,264.72894,343.76566,0.015039223,343.8803,343.4909,0.9990154,1.0,0.30200282,0.079894714,490232.7,80332.14,343.1498,343.1498,-4146.4204,1102500.0,3023317.865711442,1508302.6,1496525.1,490232.7,80332.14,7.420334,3004827.8,570564.8,570572.25,0.15216064
