minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18390,9.246754,343.47803,295.58167,9.246755,343.18857,4.724103,4.542086,294.4136,264.52573,343.39062,0.0185755,343.3792,343.16165,0.9990154,1.0,0.24806236,0.070563786,402672.66,70950.125,343.14978,343.14978,-4106.791,1103400.0,3729916.550103826,1860120.8,1848879.4,402672.66,70950.125,9.26619,3709000.0,473622.78,473632.06,0.15359497
18405,7.190621,343.17102,295.33762,7.1906214,343.14374,3.6188214,3.4838467,294.4008,264.33466,343.3095,0.014445002,343.16125,343.13773,0.9990154,1.0,0.22646537,0.06370389,367614.88,64052.668,343.14975,343.14975,-4146.1035,1104300.0,2910407.236657926,1444597.9,1443774.0,367614.88,64052.668,7.102668,2888372.0,431667.53,431674.62,0.14077759
18420,7.1906238,342.95047,295.15866,7.190624,343.08615,3.618648,3.4836767,294.38086,264.25,343.0258,0.014445008,342.94913,343.08694,0.9990154,1.0,0.24133444,0.07165498,391751.4,72047.29,343.14972,343.14972,-4145.8926,1105200.0,2904052.259341313,1443342.2,1447440.0,391751.4,72047.29,7.1023245,2890782.2,463798.7,463805.78,0.12084961
18435,7.190625,342.92148,295.03323,7.190625,343.0817,3.6186483,3.4836767,294.35864,264.5014,343.00668,0.014445011,342.92117,343.08136,0.9990154,1.0,0.2635611,0.077740684,427831.34,78166.32,343.1497,343.1497,-4145.892,1106100.0,2910503.3505475605,1446254.9,1451093.6,427831.34,78166.32,7.102325,2897348.5,505997.66,506004.75,0.09863281
18450,7.190625,342.89813,294.95227,7.190625,343.07275,3.6186483,3.483677,294.3375,265.06204,342.98834,0.014445011,342.89792,343.07272,0.9990154,1.0,0.28799275,0.08530677,467490.56,85773.83,343.14966,343.14966,-4145.892,1107000.0,2914302.571712096,1447995.0,1453268.6,467490.56,85773.83,7.1023254,2901263.5,553264.4,553271.5,0.07748413
18465,7.190624,342.90613,294.91116,7.1906247,343.07797,3.6186478,3.4836764,294.31915,265.6417,342.98856,0.01444501,342.9065,343.0781,0.9990154,1.0,0.31293684,0.09272721,507981.62,93234.88,343.14963,343.14963,-4145.892,1107900.0,2916809.277152197,1449477.8,1454667.6,507981.62,93234.88,7.1023245,2904145.5,601216.5,601223.6,0.059143066
18480,7.1906238,342.94232,294.90576,7.1906238,343.08984,3.6186473,3.483676,294.3043,265.95,343.00916,0.014445008,342.94293,343.09003,0.9990154,1.0,0.33500257,0.09912942,543800.3,99672.16,343.1496,343.1496,-4145.892,1108800.0,2918386.355134021,1450733.9,1455189.1,543800.3,99672.16,7.1023235,2905923.0,643472.5,643479.6,0.044281006
18495,7.1906223,342.9806,294.92938,7.1906223,343.10092,3.6186469,3.4836755,294.29257,265.97458,343.0342,0.014445005,342.9812,343.1011,0.9990154,1.0,0.35314092,0.10434979,573243.75,104921.11,343.14957,343.14957,-4145.892,1109700.0,2918472.8098213896,1451176.0,1454810.0,573243.75,104921.11,7.1023226,2905986.0,678164.9,678172.0,0.032562256
18510,7.190621,343.03888,294.97107,7.190621,343.1203,3.618646,3.4836745,294.2853,265.93964,343.06784,0.014445002,343.03992,343.12067,0.9990154,1.0,0.36653164,0.1080602,594980.5,108651.83,343.14954,343.14954,-4145.892,1110600.0,2917983.456923167,1451677.0,1454136.0,594980.5,108651.83,7.1023207,2905813.0,703632.3,703639.44,0.025299072
18525,7.19062,343.1079,295.01895,7.19062,343.1413,3.6186454,3.483674,294.28174,265.9099,343.11346,0.014445,343.10883,343.14154,0.9990154,1.0,0.37308648,0.10958014,605620.9,110180.086,343.1495,343.1495,-4145.892,1111500.0,2917846.0718036434,1452315.6,1453323.9,605620.9,110180.086,7.1023197,2905639.5,715800.94,715808.06,0.021728516
18540,7.190619,343.15906,295.06204,7.190619,343.1552,3.618645,3.4836736,294.28067,265.95,343.14966,0.014444998,343.15967,343.15536,0.9990154,1.0,0.37377962,0.109454006,606745.94,110053.27,343.14948,343.14948,-4145.892,1112400.0,2917427.263165365,1452558.8,1452442.6,606745.94,110053.27,7.102319,2905001.5,716799.2,716806.3,0.0206604
18555,7.190619,343.18338,295.0933,7.190619,343.16083,3.618645,3.4836736,294.28036,266.08246,343.16968,0.014444998,343.1835,343.16083,0.9990154,1.0,0.3708861,0.10840495,602049.0,108998.47,343.14944,343.14944,-4145.892,1113300.0,2916745.9219291518,1452349.5,1451668.4,602049.0,108998.47,7.102319,2904018.0,711047.5,711054.6,0.020355225
18570,7.1906195,343.17944,295.11252,7.1906195,343.1579,3.618645,3.4836736,294.27975,266.2483,343.17023,0.014444998,343.1793,343.15784,0.9990154,1.0,0.36762688,0.107439786,596758.44,108028.016,343.1494,343.1494,-4145.892,1114200.0,2915612.8218297963,1451650.0,1450999.4,596758.44,108028.016,7.102319,2902649.5,704786.44,704793.56,0.019744873
18585,7.1906195,343.1668,295.12238,7.1906195,343.15378,3.6186452,3.4836738,294.27866,266.38998,343.1625,0.014444999,343.16663,343.15375,0.9990154,1.0,0.3654714,0.10687483,593259.5,107459.97,343.14938,343.14938,-4145.892,1115100.0,2914546.5625890666,1450970.8,1450577.2,593259.5,107459.97,7.102319,2901548.0,700719.5,700726.6,0.01864624
18600,7.1906195,343.1552,295.12595,7.19062,343.15045,3.6186452,3.4836738,294.27716,266.45,343.1547,0.014444999,343.15506,343.1504,0.9990154,1.0,0.36454472,0.10666966,591755.2,107253.67,343.14935,343.14935,-4145.892,1116000.0,2913855.963954575,1450512.8,1450369.0,591755.2,107253.67,7.102319,2900881.8,699008.9,699016.0,0.017150879
18615,7.1906023,344.0828,295.07504,7.1906023,343.53052,3.6186352,3.4836643,294.353,266.45,343.49353,0.014444965,344.10815,343.54108,0.9990154,1.0,0.32723466,0.091758,531190.9,92260.375,343.14932,343.14932,-4145.891,1116900.0,2937494.0909467055,1480060.0,1463381.0,531190.9,92260.375,7.1022997,2943441.0,623451.25,623458.4,0.09298706
18630,-0.04238792,340.1613,295.32236,-0.04238792,341.949,1.017962e-39,1.016819e-39,294.41202,266.45,343.37387,-8.51517e-05,339.59613,341.91565,1.1271872e-11,1.13179995e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1117800.0,-17185.00660602693,-7982.6416,-8300.908,0.0,0.0,2.03478e-39,-16283.55,0.0,2.03478e-39,0.15200806
18645,-0.042387545,340.66858,295.32736,-0.042387545,341.87106,1.98e-43,1.98e-43,294.44327,266.45,343.36932,-8.515095e-05,339.64322,341.91425,-4.464181e-17,-4.477845e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,1118700.0,-17181.437771233508,-8071.992,-8286.067,0.0,0.0,3.95e-43,-16358.06,0.0,3.95e-43,0.18325806
18660,-0.042387918,341.02496,295.32736,-0.042387918,341.83524,0.0,0.0,294.45685,266.45,343.36932,-8.5151696e-05,339.6903,341.9132,1.398951e-19,-2.5863451e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1119600.0,-17181.588987115858,-8135.51,-8279.762,0.0,0.0,0.0,-16415.271,0.0,0.0,0.19683838
18675,-0.04238792,341.2818,295.32736,-0.04238792,341.8273,0.0,0.0,294.46643,266.45,343.36932,-8.51517e-05,339.73743,341.91248,5.8595654e-32,4.3136564e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1120500.0,-17181.59045523122,-8181.235,-8278.35,0.0,0.0,0.0,-16459.584,0.0,0.0,0.2064209
18690,-0.04238792,341.4701,295.32736,-0.04238792,341.8387,0.0,0.0,294.4694,266.45,343.36932,-8.51517e-05,339.78464,341.91214,-8.5e-44,-6.3e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1121400.0,-17181.59045523122,-8214.757,-8280.382,0.0,0.0,0.0,-16495.139,0.0,0.0,0.2093811
18705,-0.04238792,341.61368,295.32736,-0.04238792,341.8628,0.0,0.0,294.4731,266.45,343.36932,-8.51517e-05,339.8319,341.91214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1122300.0,-17181.59045523122,-8240.319,-8284.669,0.0,0.0,0.0,-16524.988,0.0,0.0,0.21310425
18720,-0.04238792,341.72696,295.32736,-0.04238792,341.89532,0.0,0.0,294.4756,266.45,343.36932,-8.51517e-05,339.87927,341.91248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1123200.0,-17181.59045523122,-8260.486,-8290.46,0.0,0.0,0.0,-16550.945,0.0,0.0,0.21557617
18735,-0.04238792,341.81955,295.32736,-0.04238792,341.9333,0.0,0.0,294.47363,266.39584,343.36932,-8.51517e-05,339.92667,341.91315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1124100.0,-17181.59045523122,-8276.97,-8297.219,0.0,0.0,0.0,-16574.188,0.0,0.0,0.21362305
18750,-0.04238792,341.89764,295.32736,-0.04238792,341.97452,0.0,0.0,294.47357,266.2639,343.36932,-8.51517e-05,339.97406,341.91412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1125000.0,-17181.59045523122,-8290.873,-8304.559,0.0,0.0,0.0,-16595.432,0.0,0.0,0.21356201
18765,-0.04238792,341.96524,295.32736,-0.04238792,342.01724,0.0,0.0,294.47058,266.1,343.36932,-8.51517e-05,340.02142,341.91544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1125900.0,-17181.59045523122,-8302.907,-8312.165,0.0,0.0,0.0,-16615.072,0.0,0.0,0.21057129
18780,-0.04238792,342.0249,295.32736,-0.04238792,342.06003,0.0,0.0,294.46976,265.95,343.36932,-8.51517e-05,340.0687,341.917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1126800.0,-17181.59045523122,-8313.529,-8319.782,0.0,0.0,0.0,-16633.312,0.0,0.0,0.20974731
18795,-0.04238792,342.07788,295.32736,-0.04238792,342.10165,0.0,0.0,294.46896,265.80713,343.36932,-8.51517e-05,340.1158,341.91885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1127700.0,-17181.59045523122,-8322.961,-8327.193,0.0,0.0,0.0,-16650.154,0.0,0.0,0.20895386
18810,-0.04238792,342.12485,295.32736,-0.04238792,342.1409,0.0,0.0,294.46487,265.64682,343.36932,-8.51517e-05,340.16263,341.9209,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1128600.0,-17181.59045523122,-8331.322,-8334.18,0.0,0.0,0.0,-16665.502,0.0,0.0,0.2048645
18825,-0.04238792,342.16592,295.32736,-0.04238792,342.1768,0.0,0.0,294.4635,265.4881,343.36932,-8.51517e-05,340.20905,341.92313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1129500.0,-17181.59045523122,-8338.635,-8340.569,0.0,0.0,0.0,-16679.203,0.0,0.0,0.20349121
18840,-0.04238792,342.20078,295.32736,-0.04238792,342.20813,0.0,0.0,294.45953,265.35,343.36932,-8.51517e-05,340.2549,341.9255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1130400.0,-17181.59045523122,-8344.839,-8346.148,0.0,0.0,0.0,-16690.988,0.0,0.0,0.19952393
18855,-0.04238792,342.22903,295.32736,-0.04238792,342.234,0.0,0.0,294.45795,265.7654,343.36932,-8.51517e-05,340.3001,341.92798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1131300.0,-17181.59045523122,-8349.87,-8350.756,0.0,0.0,0.0,-16700.625,0.0,0.0,0.19793701
18870,-0.04238792,342.24997,295.32736,-0.04238792,342.25333,0.0,0.0,294.45654,266.86252,343.36932,-8.51517e-05,340.34442,341.93045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1132200.0,-17181.59045523122,-8353.598,-8354.195,0.0,0.0,0.0,-16707.793,0.0,0.0,0.1965332
18885,-0.04238792,342.26273,295.32736,-0.04238792,342.26498,0.0,0.0,294.4519,268.05338,343.36932,-8.51517e-05,340.38766,341.9329,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1133100.0,-17181.59045523122,-8355.868,-8356.2705,0.0,0.0,0.0,-16712.139,0.0,0.0,0.19189453
18900,-0.04238792,342.2665,295.32736,-0.04238792,342.26804,0.0,0.0,294.45056,268.75,343.36932,-8.51517e-05,340.42963,341.9352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1134000.0,-17181.59045523122,-8356.542,-8356.813,0.0,0.0,0.0,-16713.355,0.0,0.0,0.19055176
18915,-0.04238792,342.2603,295.32736,-0.04238792,342.26135,0.0,0.0,294.44562,268.95282,343.36932,-8.51517e-05,340.47003,341.93735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1134900.0,-17181.59045523122,-8355.439,-8355.624,0.0,0.0,0.0,-16711.062,0.0,0.0,0.18560791
18930,-0.04238792,342.2433,295.32736,-0.04238792,342.244,0.0,0.0,294.44373,269.03732,343.36932,-8.51517e-05,340.5087,341.9392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1135800.0,-17181.59045523122,-8352.407,-8352.532,0.0,0.0,0.0,-16704.94,0.0,0.0,0.18371582
18945,-0.04238792,342.21442,295.32736,-0.04238792,342.2149,0.0,0.0,294.44208,268.97815,343.36932,-8.51517e-05,340.54532,341.94067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1136700.0,-17181.59045523122,-8347.268,-8347.3545,0.0,0.0,0.0,-16694.621,0.0,0.0,0.18206787
18960,-0.04238792,342.17264,295.32736,-0.04238792,342.17294,0.0,0.0,294.43735,268.75,343.36932,-8.51517e-05,340.5796,341.94168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1137600.0,-17181.59045523122,-8339.83,-8339.885,0.0,0.0,0.0,-16679.715,0.0,0.0,0.17733765
18975,-0.04238792,342.11694,295.32736,-0.04238792,342.11716,0.0,0.0,294.39383,268.35767,343.36932,-8.51517e-05,340.61124,341.94208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1138500.0,-17181.59045523122,-8329.915,-8329.953,0.0,0.0,0.0,-16659.867,0.0,0.0,0.13381958
18990,-0.04238792,342.0467,295.32736,-0.04238792,342.04684,0.0,0.0,294.35986,267.8832,343.36932,-8.51517e-05,340.63995,341.94183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1139400.0,-17181.59045523122,-8317.408,-8317.436,0.0,0.0,0.0,-16634.844,0.0,0.0,0.099853516
19005,-0.04238792,341.96042,295.32736,-0.04238792,341.96054,0.0,0.0,294.3256,267.41714,343.36932,-8.51517e-05,340.66534,341.94073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1140300.0,-17181.59045523122,-8302.049,-8302.07,0.0,0.0,0.0,-16604.12,0.0,0.0,0.065582275
19020,-0.04238792,341.85806,295.32736,-0.04238792,341.85812,0.0,0.0,294.2912,267.05,343.36932,-8.51517e-05,340.6872,341.93875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1141200.0,-17181.59045523122,-8283.826,-8283.837,0.0,0.0,0.0,-16567.664,0.0,0.0,0.031188965
19035,-0.042387936,341.7382,295.92142,-0.042387936,341.73825,0.0,0.0,294.19324,266.7496,341.78198,-8.515173e-05,340.7051,341.93573,-7.50819e-20,-3.7298902e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1142100.0,-16401.447630129296,-8156.729,-8156.74,0.0,0.0,0.0,-16313.469,0.0,0.0,-0.06677246
19050,-0.04238798,341.60074,299.2665,-0.04238798,341.60077,0.0,0.0,294.11572,266.48645,332.68356,-8.515182e-05,340.71884,341.93158,6.364227e-19,8.919406e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,1143000.0,-11951.196156364307,-7536.7427,-7536.748,0.0,0.0,0.0,-15073.49,0.0,0.0,-0.14428711
19065,-0.042388044,341.44357,304.35175,-0.042388044,341.44357,0.0,0.0,294.0449,266.35507,317.79755,-8.515195e-05,340.7277,341.92606,-1.005736e-19,-1.5468629e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1143900.0,-4808.7318980201135,-6603.45,-6603.45,0.0,0.0,0.0,-13206.9,0.0,0.0,-0.21511841
19080,-0.04238812,341.26764,308.44226,-0.04238812,341.26764,0.0,0.0,293.97113,266.45,304.285,-8.5152096e-05,340.73172,341.91913,3.1017554e-20,-2.016644e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,1144800.0,1486.7964517717435,-5843.906,-5843.906,0.0,0.0,0.0,-11687.812,0.0,0.0,-0.2888794
19095,-0.12569945,341.03278,310.0372,-0.00038468596,341.09247,0.0,0.0,293.85455,266.7028,296.53784,-0.00012664314,340.72964,341.9116,0.8799944,-1.3025669e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07075,1145700.0,7180.324900697421,-16363.732,-50.175407,0.0,0.0,0.0,-16413.908,0.0,0.0,-0.40545654
19110,6.77419,339.54504,294.11255,6.7741885,336.5308,3.4880533,3.360197,293.7922,266.97623,337.23367,0.013608446,339.8204,336.05087,0.9997741,0.99005854,1.0,0.0,1623272.0,0.0,343.15,343.15,-4268.3154,1146600.0,2464608.3248636276,1292627.1,1206866.5,1623272.0,0.0,6.8482504,2499493.5,1623272.0,1623278.9,-0.46780396
19125,6.3873067,305.27838,295.39804,6.6757746,335.5855,3.2606535,3.1397426,293.84866,267.26154,329.32974,0.013120997,305.03885,335.39542,0.014564176,1.0,0.0,0.21171708,0.0,212876.25,343.15,343.15,-4144.0566,1147500.0,1869914.5405111152,265056.8,1126786.5,0.0,212876.25,6.4003963,1391843.2,212876.25,212882.66,-0.41134644
19140,6.110732,326.45038,297.38007,6.110732,368.52475,3.0318782,2.9197407,293.93,267.55,328.68115,0.012275649,327.19528,368.29443,0.9992117,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4138.4272,1148400.0,1613812.8620310226,746091.75,1825933.6,1623272.0,10054.75,5.951619,2572025.5,1633326.8,1633332.8,-0.3300171
19155,9.422147,338.60007,298.00693,9.422147,337.12686,4.857524,4.6704044,293.99786,267.84924,336.6437,0.01892784,338.41196,337.21198,0.9992117,1.0,1.0,0.41035426,1623272.0,412600.94,343.1499,343.1499,-4137.554,1149300.0,3071505.384461375,1606393.0,1548093.8,1623272.0,412600.94,9.527928,3154486.8,2035873.0,2035882.5,-0.262146
19170,7.4769526,344.2849,298.05484,7.4769526,345.28647,3.790692,3.6491544,294.08234,268.1609,345.07642,0.015020205,344.4138,345.22556,0.9992117,1.0,0.9464042,0.23912802,1536271.4,240437.25,343.14987,343.14987,-4163.7886,1150200.0,2966349.5237308894,1451772.2,1483224.4,1536271.4,240437.25,7.4398465,2934996.5,1776708.6,1776716.1,-0.17767334
19185,7.478836,343.7243,297.8715,7.4788365,342.8273,3.7976072,3.6559148,294.1714,268.46707,344.25467,0.015023989,343.7607,342.8443,0.9992117,1.0,0.74771506,0.22123535,1213744.9,222446.61,343.14984,343.14984,-4170.596,1151100.0,2926813.4763250374,1440287.9,1412112.0,1213744.9,222446.61,7.4535217,2852400.0,1436191.5,1436199.0,-0.08862305
19200,7.4194894,344.50165,297.49527,7.4194894,343.77014,3.740433,3.6005237,294.2444,268.75,344.1849,0.014904768,344.49387,343.75897,0.9992117,1.0,0.6157403,0.17201988,999514.0,172961.7,343.1498,343.1498,-4142.036,1152000.0,2922772.4637130336,1464806.0,1442010.9,999514.0,172961.7,7.3409567,2906817.0,1172475.8,1172483.1,-0.015625
19215,7.3155303,344.14444,297.01062,7.3155303,343.40265,3.6888266,3.551096,294.30347,268.79147,343.68216,0.014695928,344.15286,343.4113,0.9992117,1.0,0.5230731,0.1515852,849089.9,152415.14,343.14978,343.14978,-4148.2524,1152900.0,2880702.7261482803,1448197.2,1425405.6,849089.9,152415.14,7.2399225,2873603.0,1001505.0,1001512.25,0.04345703
19230,7.331313,344.09225,296.52228,7.331313,343.48816,3.714545,3.5761404,294.34174,268.5452,343.83264,0.014727634,344.03616,343.46982,0.9992117,1.0,0.43254876,0.12045218,702144.25,121111.664,343.14975,343.14975,-4168.454,1153800.0,2926432.907484707,1464751.6,1446150.6,702144.25,121111.664,7.2906857,2910902.2,823255.94,823263.25,0.081726074
19245,7.524022,343.66437,296.0991,7.524022,343.29822,3.8036473,3.6613169,294.36237,268.2513,343.66687,0.01511476,343.65677,343.29395,0.9992117,1.0,0.36110228,0.101181574,586167.2,101735.55,343.14972,343.14972,-4148.842,1154700.0,3019697.40554199,1503105.2,1491534.5,586167.2,101735.55,7.464964,2994639.8,687902.75,687910.2,0.10235596
19260,7.304954,343.4705,295.7607,7.304954,343.2243,3.6863904,3.5488265,294.37,268.15,343.3604,0.014674682,343.48413,343.2291,0.9992117,1.0,0.32146233,0.09186633,521820.78,92369.3,343.1497,343.1497,-4152.2256,1155600.0,2933744.026537056,1463774.5,1456221.2,521820.78,92369.3,7.235217,2919995.8,614190.06,614197.3,0.10998535
19275,7.1906176,343.25763,295.50195,7.1906176,343.1527,3.6187055,3.483733,294.36862,268.27768,343.28622,0.014444996,343.25366,343.15054,0.9992117,1.0,0.2941452,0.08416628,477477.62,84627.09,343.14966,343.14966,-4145.966,1156500.0,2899023.08317221,1442249.8,1439081.1,477477.62,84627.09,7.1024384,2881331.0,562104.75,562111.9,0.10861206
19290,7.1906195,343.16837,295.30966,7.1906195,343.15866,3.6186454,3.483674,294.36142,268.46545,343.16632,0.014444999,343.16782,343.15884,0.9992117,1.0,0.29022288,0.08446539,471110.7,84927.84,343.14963,343.14963,-4145.892,1157400.0,2903415.5197189194,1445361.6,1445068.5,471110.7,84927.84,7.1023197,2890430.0,556038.5,556045.6,0.10140991
19305,7.1906204,343.13614,295.17007,7.1906204,343.1423,3.6186457,3.4836743,294.35156,268.6455,343.1469,0.014445001,343.13553,343.142,0.9992117,1.0,0.2903016,0.08440728,471238.44,84869.414,343.1496,343.1496,-4145.892,1158300.0,2910706.987332844,1448604.2,1448790.4,471238.44,84869.414,7.1023197,2897394.5,556107.9,556115.0,0.091552734
19320,7.190621,343.09677,295.07144,7.190621,343.13153,3.618646,3.4836745,294.34103,268.75,343.11957,0.014445002,343.0963,343.13144,0.9992117,1.0,0.29432645,0.0859415,477771.88,86412.03,343.14957,343.14957,-4145.892,1159200.0,2915032.2117856317,1450394.1,1451443.9,477771.88,86412.03,7.1023207,2901838.0,564183.9,564191.0,0.08102417
19335,7.1906204,343.0873,295.00494,7.1906204,343.13095,3.6186457,3.4836743,294.3316,268.76202,343.10873,0.014445001,343.08743,343.131,0.9992117,1.0,0.30053467,0.08786519,487849.47,88346.25,343.14954,343.14954,-4145.892,1160100.0,2918409.1071450096,1452116.6,1453434.5,487849.47,88346.25,7.1023197,2905551.0,576195.75,576202.9,0.07159424
19350,7.19062,343.11002,294.96182,7.19062,343.1396,3.6186454,3.483674,294.32428,268.73798,343.11984,0.014445,343.11047,343.13974,0.9992117,1.0,0.30540398,0.089184195,495753.72,89672.484,343.1495,343.1495,-4145.892,1161000.0,2921698.9829324232,1454104.5,1454997.6,495753.72,89672.484,7.1023197,2909102.0,585426.2,585433.3,0.06427002
19365,7.190619,343.1431,294.93445,7.1906195,343.14972,3.618645,3.4836736,294.31912,268.7199,343.14066,0.014444998,343.14362,343.14987,0.9992117,1.0,0.30720472,0.089508094,498676.84,89998.15,343.14948,343.14948,-4145.892,1161900.0,2924622.0785021195,1455930.1,1456130.2,498676.84,89998.15,7.102319,2912060.5,588675.0,588682.1,0.05911255
19380,7.1906185,343.17508,294.91635,7.190619,343.1591,3.6186447,3.4836733,294.3159,268.75,343.1619,0.0144449975,343.1755,343.1592,0.9992117,1.0,0.30567607,0.0888455,496195.4,89331.93,343.14944,343.14944,-4145.892,1162800.0,2927008.4355845256,1457442.4,1456959.6,496195.4,89331.93,7.102318,2914402.0,585527.3,585534.44,0.055877686
19395,7.1906185,343.1998,294.90192,7.1906185,343.1659,3.6186445,3.4836733,294.31384,268.8537,343.1793,0.0144449975,343.20007,343.16595,0.9992117,1.0,0.30140182,0.08740363,489257.12,87882.17,343.1494,343.1494,-4145.892,1163700.0,2928939.5194528764,1458624.9,1457601.0,489257.12,87882.17,7.102318,2916226.0,577139.3,577146.44,0.053833008
19410,7.1906185,343.20908,294.8878,7.1906185,343.16754,3.6186445,3.483673,294.31226,269.0,343.18753,0.014444997,343.20914,343.16754,0.9992117,1.0,0.29562086,0.085608326,479873.03,86077.03,343.14938,343.14938,-4145.892,1164600.0,2930296.458498458,1459331.8,1458077.5,479873.03,86077.03,7.102318,2917409.2,565950.06,565957.2,0.052246094
19425,7.1906185,343.20685,294.8725,7.1906185,343.16623,3.6186447,3.4836733,294.31052,269.1463,343.18735,0.0144449975,343.20676,343.1662,0.9992117,1.0,0.28974533,0.08386723,470335.44,84326.41,343.14935,343.14935,-4145.892,1165500.0,2931213.125388001,1459726.2,1458499.5,470335.44,84326.41,7.102318,2918225.8,554661.9,554669.0,0.05050659
19440,7.190619,343.19598,294.85605,7.190619,343.16245,3.6186447,3.4836736,294.30826,269.25,343.1815,0.014444998,343.1958,343.16238,0.9992117,1.0,0.28466323,0.08241501,462085.84,82866.234,343.14932,343.14932,-4145.892,1166400.0,2931855.7747246358,1459895.0,1458882.1,462085.84,82866.234,7.1023183,2918777.0,544952.06,544959.2,0.04824829
19455,7.190623,343.08752,294.8428,7.190623,343.1203,3.6186469,3.4836755,294.29715,269.26492,343.13635,0.014445006,343.08472,343.1192,0.9992117,1.0,0.2848837,0.082970105,462443.72,83424.37,343.1493,343.1493,-4145.892,1167300.0,2929922.499013179,1457020.2,1458010.1,462443.72,83424.37,7.1023226,2915030.5,545868.06,545875.2,0.037139893
19470,7.190623,342.98178,294.8382,7.190623,343.09497,3.6186469,3.4836755,294.28662,269.2216,343.0451,0.014445006,342.9814,343.09512,0.9992117,1.0,0.29923874,0.08822854,485745.84,88711.59,343.14926,343.14926,-4145.892,1168200.0,2924666.170841124,1453965.9,1457384.2,485745.84,88711.59,7.1023226,2911350.0,574457.44,574464.56,0.026611328
19485,7.190622,343.00705,294.84387,7.1906223,343.1101,3.6186466,3.4836752,294.27817,269.19247,343.05133,0.014445004,343.00772,343.11032,0.9992117,1.0,0.314821,0.09265953,511040.12,93166.84,343.14923,343.14923,-4145.892,1169100.0,2924699.120199591,1454557.4,1457669.9,511040.12,93166.84,7.1023216,2912227.2,604207.0,604214.1,0.018157959
19500,7.1906214,343.05084,294.85886,7.1906214,343.1222,3.6186461,3.4836748,294.27206,269.25,343.07962,0.014445003,343.05142,343.12238,0.9992117,1.0,0.32615843,0.09577058,529443.9,96294.93,343.1492,343.1492,-4145.892,1170000.0,2925506.173140957,1455427.4,1457582.1,529443.9,96294.93,7.1023207,2913009.5,625738.8,625745.94,0.012054443
19515,7.190621,343.08374,294.88083,7.190621,343.13138,3.618646,3.4836745,294.2679,269.3872,343.10266,0.014445002,343.08414,343.13147,0.9992117,1.0,0.3337527,0.09784258,541771.4,98378.27,343.14917,343.14917,-4145.892,1170900.0,2925570.786015777,1455757.2,1457195.9,541771.4,98378.27,7.1023207,2912953.0,640149.6,640156.75,0.007904053
19530,7.1906204,343.10333,294.90628,7.1906204,343.13638,3.6186457,3.4836743,294.2649,269.54092,343.11725,0.014445001,343.10355,343.1364,0.9992117,1.0,0.3388981,0.09926126,550123.8,99804.72,343.14914,343.14914,-4145.892,1171800.0,2924911.473678742,1455580.1,1456578.2,550123.8,99804.72,7.1023197,2912158.5,649928.5,649935.6,0.0048828125
19545,7.1906204,343.11414,294.93213,7.1906204,343.13916,3.6186457,3.4836743,294.26273,269.69916,343.12494,0.014445001,343.1143,343.13922,0.9992117,1.0,0.34272772,0.100349486,556340.3,100898.9,343.1491,343.1491,-4145.892,1172700.0,2923809.8483690694,1455125.8,1455881.5,556340.3,100898.9,7.1023197,2911007.2,657239.2,657246.3,0.0027160645
19560,7.19062,343.1227,294.95605,7.1906204,343.14166,3.6186454,3.4836743,294.26117,269.85,343.13086,0.014445,343.12283,343.1417,0.9992117,1.0,0.34560308,0.10116043,561007.8,101714.28,343.14908,343.14908,-4145.892,1173600.0,2922717.2919765506,1454662.1,1455234.5,561007.8,101714.28,7.1023197,2909896.5,662722.1,662729.25,0.001159668
19575,7.19062,343.13162,294.97678,7.19062,343.1444,3.6186452,3.483674,294.26044,269.99594,343.1361,0.014444999,343.13184,343.14447,0.9992117,1.0,0.34767574,0.10173477,564372.25,102291.77,343.14905,343.14905,-4145.892,1174500.0,2921778.4078070964,1454305.4,1454691.6,564372.25,102291.77,7.1023192,2908997.0,666664.0,666671.1,0.0004272461
19590,7.1906195,343.15063,294.99313,7.1906195,343.1509,3.618645,3.4836738,294.2608,270.13766,343.14706,0.014444999,343.15094,343.15103,0.9992117,1.0,0.34822693,0.101786286,565267.0,102343.57,343.14902,343.14902,-4145.892,1175400.0,2921450.6974631147,1454385.5,1454393.8,565267.0,102343.57,7.102319,2908779.2,667610.56,667617.7,0.00079345703
19605,7.190619,343.16806,295.004,7.1906195,343.15576,3.618645,3.4836736,294.26175,270.26056,343.15955,0.014444998,343.16824,343.1558,0.9992117,1.0,0.34676903,0.101222515,562900.44,101776.71,343.149,343.149,-4145.892,1176300.0,2921548.6370561565,1454583.6,1454212.2,562900.44,101776.71,7.102319,2908796.0,664677.1,664684.25,0.001739502
19620,7.190619,343.17206,295.0097,7.1906195,343.15598,3.618645,3.4836736,294.26263,270.35,343.1639,0.014444998,343.17203,343.15598,0.9992117,1.0,0.34449032,0.1005046,559201.44,101054.87,343.14896,343.14896,-4145.892,1177200.0,2921467.1723431307,1454532.0,1454046.4,559201.44,101054.87,7.102319,2908578.5,660256.3,660263.44,0.0026245117
19635,7.19062,343.16306,295.0117,7.19062,343.1524,3.6186452,3.483674,294.26263,270.2883,343.1602,0.014445,343.16278,343.1523,0.9992117,1.0,0.34267074,0.10000426,556247.8,100551.79,343.14893,343.14893,-4145.892,1178100.0,2921121.323983755,1454200.4,1453878.8,556247.8,100551.79,7.1023192,2908079.0,656799.6,656806.75,0.0026245117
19650,7.1906204,343.1377,295.01242,7.1906204,343.1437,3.6186457,3.4836743,294.26132,270.02597,343.14545,0.014445001,343.1373,343.14355,0.9992117,1.0,0.34289435,0.10022998,556610.75,100778.734,343.1489,343.1489,-4145.892,1179000.0,2920182.8164671385,1453412.4,1453594.0,556610.75,100778.734,7.1023197,2907006.5,657389.5,657396.6,0.0013122559
19665,7.190621,343.11276,295.01434,7.190621,343.1365,3.618646,3.4836745,294.2591,269.65063,343.12857,0.014445002,343.11243,343.1364,0.9992117,1.0,0.34571862,0.10124805,561195.4,101802.38,343.14886,343.14886,-4145.892,1179900.0,2919042.4984656204,1452601.5,1453318.5,561195.4,101802.38,7.1023207,2905920.0,662997.75,663004.9,-0.00091552734
19680,7.190621,343.09436,295.01956,7.190621,343.13138,3.618646,3.4836745,294.25623,269.25,343.11563,0.014445002,343.09412,343.13132,0.9992117,1.0,0.35059676,0.10283813,569113.9,103401.164,343.14886,343.14886,-4145.892,1180800.0,2917940.873084922,1451888.1,1453006.1,569113.9,103401.164,7.1023207,2904894.2,672515.06,672522.2,-0.0037841797
19695,7.190621,343.08667,295.0292,7.190621,343.12976,3.618646,3.4836745,294.25357,268.83395,343.10867,0.014445002,343.08667,343.1298,0.9992117,1.0,0.35667875,0.1047331,578986.6,105306.516,343.14883,343.14883,-4145.892,1181700.0,2916933.6727368548,1451364.6,1452666.0,578986.6,105306.516,7.1023207,2904030.5,684293.1,684300.25,-0.006439209
19710,7.1906204,343.09366,295.04294,7.190621,343.1328,3.6186457,3.4836745,294.25156,268.38297,343.1115,0.014445001,343.0938,343.13287,0.9992117,1.0,0.36250407,0.10645152,588442.7,107034.34,343.1488,343.1488,-4145.892,1182600.0,2916272.5094855772,1451160.9,1452343.4,588442.7,107034.34,7.10232,2903504.2,695477.0,695484.1,-0.008453369
19725,7.1906204,343.10565,295.05945,7.1906204,343.13654,3.6186457,3.4836743,294.25034,267.9405,343.11896,0.014445001,343.10583,343.13657,0.9992117,1.0,0.3672181,0.107798286,596094.9,108388.484,343.14877,343.14877,-4145.892,1183500.0,2915722.6225662953,1451024.5,1451957.1,596094.9,108388.484,7.1023197,2902981.5,704483.4,704490.5,-0.009674072
19740,7.19062,343.1191,295.07684,7.1906204,343.14062,3.6186454,3.483674,294.24988,267.55,343.12756,0.014445,343.1193,343.1407,0.9992117,1.0,0.3706061,0.10873866,601594.44,109334.01,343.14874,343.14874,-4145.892,1184400.0,2915189.2109339656,1450905.5,1451555.2,601594.44,109334.01,7.1023197,2902460.8,710928.44,710935.56,-0.010131836
19755,7.1905975,343.7856,295.0554,7.190598,343.411,3.618633,3.4836621,294.3077,267.21747,343.3755,0.014444956,343.8044,343.41876,0.9992117,1.0,0.3466855,0.09884593,562764.9,99387.11,343.1487,343.1487,-4145.8916,1185300.0,2931523.0730343787,1471677.6,1460364.5,562764.9,99387.11,7.102295,2932042.0,662152.0,662159.1,0.047698975
19770,-0.054259073,339.87866,294.9912,-0.054259073,341.98065,-2.2744473e-05,-2.2719149e-05,294.3513,266.9216,343.5572,-0.00010899927,339.66547,341.88257,0.7739012,0.7746895,0.0,0.0,0.0,0.0,343.14868,343.14868,-99.2706,1186200.0,-22233.35688129868,-10229.316,-10708.335,0.0,0.0,-4.546362e-05,-20937.652,0.0,-4.546362e-05,0.091278076
19785,-0.042387936,340.51437,296.3725,-0.042387936,341.87546,1.1e-44,1.1e-44,294.3661,266.66492,342.34598,-8.515173e-05,339.7146,341.88107,-7.51269e-14,-7.533479e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1187100.0,-16441.83025717161,-7858.5483,-8100.8613,0.0,0.0,2.2e-44,-15959.41,0.0,2.2e-44,0.1060791
19800,-0.04238792,340.91168,296.73972,-0.04238792,341.8288,0.0,0.0,294.35883,266.45,341.96997,-8.51517e-05,339.75946,341.88007,1.8100676e-17,1.42593e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1188000.0,-16176.01972867555,-7863.903,-8027.176,0.0,0.0,0.0,-15891.078,0.0,0.0,0.09881592
19815,-0.042387918,341.19537,296.894,-0.042387918,341.81293,0.0,0.0,294.37036,266.28162,341.8023,-8.5151696e-05,339.80435,341.87936,1.4265868e-16,5.371305e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1188900.0,-16060.873337488956,-7886.938,-7996.881,0.0,0.0,0.0,-15883.818,0.0,0.0,0.11035156
19830,-0.042387918,341.40192,296.90475,-0.042387918,341.81808,0.0,0.0,294.37433,266.15253,341.78995,-8.5151696e-05,339.84937,341.879,-8.3098125e-19,-2.1527582e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1189800.0,-16052.611273810413,-7921.7964,-7995.8867,0.0,0.0,0.0,-15917.684,0.0,0.0,0.11431885
19845,-0.042387918,341.55658,296.90515,-0.042387918,341.83737,0.0,0.0,294.37897,266.04715,341.78946,-8.515169e-05,339.8944,341.879,2.8422694e-19,2.7144994e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1190700.0,-16052.293389842864,-7949.2603,-7999.2495,0.0,0.0,0.0,-15948.51,0.0,0.0,0.11895752
19860,-0.042387918,341.67627,296.90515,-0.042387918,341.86618,0.0,0.0,294.38202,265.95,341.78946,-8.515169e-05,339.93954,341.8793,-9.23708e-31,-9.536361e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1191600.0,-16052.293389842864,-7970.569,-8004.3784,0.0,0.0,0.0,-15974.947,0.0,0.0,0.12200928
19875,-0.042387918,341.77264,296.90515,-0.042387918,341.901,0.0,0.0,294.38406,265.91385,341.78946,-8.515169e-05,339.98474,341.87994,1.418e-42,1.464e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1192500.0,-16052.293389842864,-7987.726,-8010.5776,0.0,0.0,0.0,-15998.304,0.0,0.0,0.124053955
19890,-0.042387918,341.85272,296.90515,-0.042387918,341.9395,0.0,0.0,294.38364,265.9518,341.78946,-8.515169e-05,340.02994,341.88086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1193400.0,-16052.293389842864,-8001.9824,-8017.434,0.0,0.0,0.0,-16019.416,0.0,0.0,0.12362671
19905,-0.042387918,341.92117,296.90515,-0.042387918,341.97983,0.0,0.0,294.38467,265.9889,341.78946,-8.515169e-05,340.07513,341.8821,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1194300.0,-16052.293389842864,-8014.1685,-8024.611,0.0,0.0,0.0,-16038.779,0.0,0.0,0.12466431
19920,-0.042387918,341.98083,296.90515,-0.042387918,342.02048,0.0,0.0,294.38544,265.95,341.78946,-8.515169e-05,340.12024,341.8836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1195200.0,-16052.293389842864,-8024.79,-8031.8477,0.0,0.0,0.0,-16056.638,0.0,0.0,0.12542725
19935,-0.042387918,342.0333,296.90515,-0.042387918,342.06012,0.0,0.0,294.38315,265.60165,341.78946,-8.515169e-05,340.16516,341.88538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1196100.0,-16052.293389842864,-8034.1294,-8038.9053,0.0,0.0,0.0,-16073.035,0.0,0.0,0.12313843
19950,-0.042387918,342.07944,296.90515,-0.042387918,342.09756,0.0,0.0,294.3836,264.93964,341.78946,-8.515169e-05,340.20984,341.88733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1197000.0,-16052.293389842864,-8042.344,-8045.5713,0.0,0.0,0.0,-16087.916,0.0,0.0,0.12359619
19965,-0.042387918,342.11945,296.90515,-0.042387918,342.13168,0.0,0.0,294.38394,264.2328,341.78946,-8.515169e-05,340.25412,341.88947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1197900.0,-16052.293389842864,-8049.467,-8051.6455,0.0,0.0,0.0,-16101.112,0.0,0.0,0.123931885
19980,-0.042387918,342.15308,296.90515,-0.042387918,342.16135,0.0,0.0,294.38138,263.75,341.78946,-8.515169e-05,340.29788,341.89172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1198800.0,-16052.293389842864,-8055.454,-8056.927,0.0,0.0,0.0,-16112.381,0.0,0.0,0.12136841
19995,-0.042387918,342.17996,296.90515,-0.042387918,342.18558,0.0,0.0,294.3816,263.6831,341.78946,-8.515169e-05,340.34097,341.89407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1199700.0,-16052.293389842864,-8060.2407,-8061.24,0.0,0.0,0.0,-16121.48,0.0,0.0,0.12158203
20010,-0.042387918,342.19943,296.90515,-0.042387918,342.20322,0.0,0.0,294.38174,263.85272,341.78946,-8.515169e-05,340.38318,341.89642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1200600.0,-16052.293389842864,-8063.707,-8064.381,0.0,0.0,0.0,-16128.088,0.0,0.0,0.12173462
20025,-0.042387918,342.21066,296.90515,-0.042387918,342.21323,0.0,0.0,294.37906,263.97098,341.78946,-8.515169e-05,340.42435,341.8987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1201500.0,-16052.293389842864,-8065.706,-8066.1626,0.0,0.0,0.0,-16131.869,0.0,0.0,0.11904907
20040,-0.042387918,342.2129,296.90515,-0.042387918,342.21463,0.0,0.0,294.37918,263.75,341.78946,-8.515169e-05,340.4642,341.90088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1202400.0,-16052.293389842864,-8066.103,-8066.4126,0.0,0.0,0.0,-16132.516,0.0,0.0,0.11917114
20055,-0.042387918,342.20517,296.90515,-0.042387918,342.20636,0.0,0.0,294.37927,263.2334,341.78946,-8.515169e-05,340.5026,341.90286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1203300.0,-16052.293389842864,-8064.7285,-8064.9404,0.0,0.0,0.0,-16129.669,0.0,0.0,0.119262695
20070,-0.042387918,342.1865,296.90515,-0.042387918,342.1873,0.0,0.0,294.37616,262.66724,341.78946,-8.515169e-05,340.53918,341.90454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1204200.0,-16052.293389842864,-8061.4033,-8061.5444,0.0,0.0,0.0,-16122.947,0.0,0.0,0.1161499
20085,-0.042387918,342.156,296.90515,-0.042387918,342.15656,0.0,0.0,294.37518,262.06747,341.78946,-8.515169e-05,340.57373,341.90582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1205100.0,-16052.293389842864,-8055.9756,-8056.0737,0.0,0.0,0.0,-16112.049,0.0,0.0,0.11517334
20100,-0.042387918,342.11273,296.90515,-0.042387918,342.1131,0.0,0.0,294.3744,261.45,341.78946,-8.515169e-05,340.60602,341.90662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1206000.0,-16052.293389842864,-8048.2715,-8048.337,0.0,0.0,0.0,-16096.608,0.0,0.0,0.11437988
20115,-0.042387918,342.05573,296.90515,-0.042387918,342.05597,0.0,0.0,294.3735,260.6788,341.78946,-8.515169e-05,340.63565,341.90686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1206900.0,-16052.293389842864,-8038.123,-8038.1665,0.0,0.0,0.0,-16076.289,0.0,0.0,0.11349487
20130,-0.042387918,341.98395,296.90515,-0.042387918,341.9841,0.0,0.0,294.36942,259.7895,341.78946,-8.515169e-05,340.66235,341.90637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1207800.0,-16052.293389842864,-8025.344,-8025.3716,0.0,0.0,0.0,-16050.716,0.0,0.0,0.10940552
20145,-0.042387918,341.89673,296.90515,-0.042387918,341.89685,0.0,0.0,294.36856,259.05545,341.78946,-8.515169e-05,340.68585,341.9051,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1208700.0,-16052.293389842864,-8009.817,-8009.8384,0.0,0.0,0.0,-16019.655,0.0,0.0,0.108551025
20160,-0.042387918,341.7931,296.90515,-0.042387918,341.79318,0.0,0.0,294.36716,258.75,341.78946,-8.515169e-05,340.70575,341.9029,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1209600.0,-16052.293389842864,-7991.366,-7991.3823,0.0,0.0,0.0,-15982.748,0.0,0.0,0.10714722
20175,-0.042387918,341.67215,296.90515,-0.042387918,341.67218,0.0,0.0,294.36313,258.75,341.78946,-8.515169e-05,340.7217,341.89966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1210500.0,-16052.293389842864,-7969.835,-7969.841,0.0,0.0,0.0,-15939.676,0.0,0.0,0.1031189
20190,-0.042387918,341.53333,296.90515,-0.042387918,341.53336,0.0,0.0,294.3618,258.75,341.78946,-8.515169e-05,340.73346,341.89523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1211400.0,-16052.293389842864,-7945.1206,-7945.126,0.0,0.0,0.0,-15890.246,0.0,0.0,0.10177612
20205,-0.042387918,341.37582,296.90515,-0.042387918,341.37585,0.0,0.0,294.36032,258.75,341.78946,-8.515169e-05,340.74057,341.88953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1212300.0,-16052.293389842864,-7917.0806,-7917.086,0.0,0.0,0.0,-15834.166,0.0,0.0,0.10031128
20220,-0.042387918,341.19885,296.90515,-0.042387918,341.19885,0.0,0.0,294.35635,258.75,341.78946,-8.515169e-05,340.74268,341.8824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1213200.0,-16052.293389842864,-7885.574,-7885.574,0.0,0.0,0.0,-15771.148,0.0,0.0,0.096343994
20235,-0.042387918,341.00208,296.90515,-0.042387918,341.00208,0.0,0.0,294.35486,258.75,341.78946,-8.515169e-05,340.7395,341.87366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1214100.0,-16052.293389842864,-7850.5425,-7850.5425,0.0,0.0,0.0,-15701.085,0.0,0.0,0.09484863
20250,-0.042387918,340.78482,296.90515,-0.042387918,340.78482,0.0,0.0,294.3536,258.75,341.78946,-8.515169e-05,340.73062,341.86325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1215000.0,-16052.293389842864,-7811.8647,-7811.8647,0.0,0.0,0.0,-15623.7295,0.0,0.0,0.09359741
20265,-0.042387918,340.54648,296.90515,-0.042387918,340.54648,0.0,0.0,294.3491,258.75,341.78946,-8.515169e-05,340.71564,341.85098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1215900.0,-16052.293389842864,-7769.4326,-7769.4326,0.0,0.0,0.0,-15538.865,0.0,0.0,0.08908081
20280,-0.042387918,340.28693,296.90515,-0.042387918,340.28693,0.0,0.0,294.34747,258.75,341.78946,-8.515169e-05,340.69427,341.83673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1216800.0,-16052.293389842864,-7723.225,-7723.225,0.0,0.0,0.0,-15446.45,0.0,0.0,0.08746338
20295,-0.042387918,340.00574,296.90515,-0.042387918,340.00574,0.0,0.0,294.3459,258.75,341.78946,-8.515169e-05,340.66617,341.8204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1217700.0,-16052.293389842864,-7673.165,-7673.165,0.0,0.0,0.0,-15346.33,0.0,0.0,0.085876465
20310,-0.042387918,339.70245,296.90515,-0.042387918,339.70245,0.0,0.0,294.34128,258.75,341.78946,-8.515169e-05,340.6309,341.8018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1218600.0,-16052.293389842864,-7619.172,-7619.172,0.0,0.0,0.0,-15238.344,0.0,0.0,0.08126831
20325,-0.042387918,339.3772,296.90515,-0.042387918,339.3772,0.0,0.0,294.33972,258.75,341.78946,-8.515169e-05,340.5882,341.7808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1219500.0,-16052.293389842864,-7561.2666,-7561.2666,0.0,0.0,0.0,-15122.533,0.0,0.0,0.079711914
20340,-0.042387918,339.02975,296.90515,-0.042387918,339.02975,0.0,0.0,294.33792,258.75,341.78946,-8.515169e-05,340.53772,341.75726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1220400.0,-16052.293389842864,-7499.4116,-7499.4116,0.0,0.0,0.0,-14998.823,0.0,0.0,0.07791138
20355,-0.042387918,338.65985,296.90515,-0.042387918,338.65985,0.0,0.0,294.3335,258.79062,341.78946,-8.515169e-05,340.47906,341.73105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1221300.0,-16052.293389842864,-7433.558,-7433.558,0.0,0.0,0.0,-14867.116,0.0,0.0,0.07348633
20370,-0.042387918,338.26788,296.90515,-0.042387918,338.26788,0.0,0.0,294.3317,258.9,341.78946,-8.515169e-05,340.41205,341.7021,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1222200.0,-16052.293389842864,-7363.7764,-7363.7764,0.0,0.0,0.0,-14727.553,0.0,0.0,0.07168579
20385,-0.042387918,337.85376,296.90515,-0.042387918,337.85376,0.0,0.0,294.33038,259.0594,341.78946,-8.515169e-05,340.33627,341.6702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1223100.0,-16052.293389842864,-7290.0503,-7290.0503,0.0,0.0,0.0,-14580.101,0.0,0.0,0.070373535
20400,-0.042387918,337.4175,296.90515,-0.042387918,337.4175,0.0,0.0,294.32565,259.25,341.78946,-8.515169e-05,340.25146,341.6352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1224000.0,-16052.293389842864,-7212.3853,-7212.3853,0.0,0.0,0.0,-14424.7705,0.0,0.0,0.06564331
20415,-0.042387918,336.95972,296.90515,-0.042387918,336.95972,0.0,0.0,294.3239,259.4892,341.78946,-8.515169e-05,340.1574,341.59708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1224900.0,-16052.293389842864,-7130.8843,-7130.8843,0.0,0.0,0.0,-14261.769,0.0,0.0,0.06390381
20430,-0.042387918,336.48047,296.90515,-0.042387918,336.48047,0.0,0.0,294.32233,259.77954,341.78946,-8.515169e-05,340.0538,341.55563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1225800.0,-16052.293389842864,-7045.564,-7045.564,0.0,0.0,0.0,-14091.128,0.0,0.0,0.062316895
20445,-0.042387918,335.98004,296.90515,-0.042387918,335.98004,0.0,0.0,294.31754,260.0801,341.78946,-8.515169e-05,339.94037,341.51077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1226700.0,-16052.293389842864,-6956.4736,-6956.4736,0.0,0.0,0.0,-13912.947,0.0,0.0,0.057525635
20460,-0.042387918,335.45914,296.90515,-0.042387918,335.45914,0.0,0.0,294.31577,260.35,341.78946,-8.515169e-05,339.817,341.46243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1227600.0,-16052.293389842864,-6863.7373,-6863.7373,0.0,0.0,0.0,-13727.475,0.0,0.0,0.055755615
20475,-0.042387918,334.91794,296.90515,-0.042387918,334.91794,0.0,0.0,294.3108,260.51364,341.78946,-8.515169e-05,339.68332,341.4104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1228500.0,-16052.293389842864,-6767.388,-6767.388,0.0,0.0,0.0,-13534.776,0.0,0.0,0.05078125
20490,-0.042387918,334.35733,296.90515,-0.042387918,334.35733,0.0,0.0,294.3088,260.59546,341.78946,-8.515169e-05,339.53934,341.3547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1229400.0,-16052.293389842864,-6667.5835,-6667.5835,0.0,0.0,0.0,-13335.167,0.0,0.0,0.048797607
20505,-0.042387918,333.7777,296.90515,-0.042387918,333.7777,0.0,0.0,294.30652,260.70456,341.78946,-8.515169e-05,339.38483,341.29517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1230300.0,-16052.293389842864,-6564.394,-6564.394,0.0,0.0,0.0,-13128.788,0.0,0.0,0.04650879
20520,-0.042387918,333.1796,296.90515,-0.042387918,333.1796,0.0,0.0,294.30157,260.95,341.78946,-8.515169e-05,339.2195,341.23166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1231200.0,-16052.293389842864,-6457.912,-6457.912,0.0,0.0,0.0,-12915.824,0.0,0.0,0.04156494
20535,-0.042387918,332.564,296.90515,-0.042387918,332.564,0.0,0.0,294.29916,261.40536,341.78946,-8.515169e-05,339.04346,341.1642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1232100.0,-16052.293389842864,-6348.3174,-6348.3174,0.0,0.0,0.0,-12696.635,0.0,0.0,0.039154053
20550,-0.042387918,331.93146,296.90515,-0.042387918,331.93146,0.0,0.0,294.29684,261.99762,341.78946,-8.515169e-05,338.8565,341.09268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1233000.0,-16052.293389842864,-6235.707,-6235.707,0.0,0.0,0.0,-12471.414,0.0,0.0,0.036834717
20565,-0.042387918,331.28268,296.90515,-0.042387918,331.28268,0.0,0.0,294.2917,262.61606,341.78946,-8.515169e-05,338.65845,341.017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1233900.0,-16052.293389842864,-6120.2065,-6120.2065,0.0,0.0,0.0,-12240.413,0.0,0.0,0.031677246
20580,-0.042387918,330.6187,296.90515,-0.042387918,330.6187,0.0,0.0,294.28925,263.15,341.78946,-8.515169e-05,338.44943,340.9371,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1234800.0,-16052.293389842864,-6002.0,-6002.0,0.0,0.0,0.0,-12004.0,0.0,0.0,0.02923584
20595,-0.042387918,329.94022,296.90515,-0.042387918,329.94022,0.0,0.0,294.287,263.58002,341.78946,-8.515169e-05,338.22928,340.85297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1235700.0,-16052.293389842864,-5881.208,-5881.208,0.0,0.0,0.0,-11762.416,0.0,0.0,0.026977539
20610,-0.042387918,329.24805,296.90515,-0.042387918,329.24805,0.0,0.0,294.28168,263.98364,341.78946,-8.515169e-05,337.99796,340.76447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1236600.0,-16052.293389842864,-5757.9814,-5757.9814,0.0,0.0,0.0,-11515.963,0.0,0.0,0.02166748
20625,-0.042387918,328.5432,296.90515,-0.042387918,328.5432,0.0,0.0,294.27942,264.39542,341.78946,-8.515169e-05,337.7556,340.67163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1237500.0,-16052.293389842864,-5632.5005,-5632.5005,0.0,0.0,0.0,-11265.001,0.0,0.0,0.01940918
20640,-0.042387918,327.8266,296.90515,-0.042387918,327.8266,0.0,0.0,294.27698,264.85,341.78946,-8.515169e-05,337.50217,340.5744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1238400.0,-16052.293389842864,-5504.9224,-5504.9224,0.0,0.0,0.0,-11009.845,0.0,0.0,0.016967773
20655,-0.042387918,327.09903,296.90515,-0.042387918,327.09903,0.0,0.0,294.272,265.38437,341.78946,-8.515169e-05,337.2376,340.4727,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1239300.0,-16052.293389842864,-5375.3936,-5375.3936,0.0,0.0,0.0,-10750.787,0.0,0.0,0.011993408
20670,-0.042387918,326.3616,296.90515,-0.042387918,326.3616,0.0,0.0,294.26962,265.97083,341.78946,-8.515169e-05,336.96216,340.36655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1240200.0,-16052.293389842864,-5244.11,-5244.11,0.0,0.0,0.0,-10488.22,0.0,0.0,0.009613037
20685,-0.042387918,325.61517,296.90515,-0.042387918,325.61517,0.0,0.0,294.2638,266.54688,341.78946,-8.515169e-05,336.67578,340.25595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1241100.0,-16052.293389842864,-5111.2236,-5111.2236,0.0,0.0,0.0,-10222.447,0.0,0.0,0.0037841797
20700,-0.042387918,324.8607,296.90515,-0.042387918,324.8607,0.0,0.0,294.26175,267.05,341.78946,-8.515169e-05,336.37854,340.1408,-7.322188e-20,-9.911867e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1242000.0,-16052.293389842864,-4976.9033,-4976.9033,0.0,0.0,0.0,-9953.807,0.0,0.0,0.001739502
20715,-0.042387918,324.099,296.90515,-0.042387918,324.099,0.0,0.0,294.25995,267.49063,341.78946,-8.515169e-05,336.07037,340.02103,4.6039503e-19,3.1522196e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1242900.0,-16052.293389842864,-4841.3003,-4841.3003,0.0,0.0,0.0,-9682.601,0.0,0.0,-6.1035156e-05
20730,-0.042387918,323.33145,296.90512,-0.042387918,323.33145,0.0,0.0,294.25504,267.92084,341.7892,-8.5151696e-05,335.75198,339.8969,4.340817e-19,5.835848e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1243800.0,-16052.21836193138,-4704.6597,-4704.6597,0.0,0.0,0.0,-9409.319,0.0,0.0,-0.0049743652
20745,-0.042387918,322.55887,296.905,-0.042387918,322.55887,0.0,0.0,294.2536,268.34064,341.7882,-8.5151696e-05,335.42337,339.76834,-2.069607e-19,-1.6868242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1244700.0,-16051.901849584383,-4567.139,-4567.139,0.0,0.0,0.0,-9134.278,0.0,0.0,-0.0064086914
20760,-0.042387918,321.78214,296.9048,-0.042387918,321.78214,0.0,0.0,294.2524,268.75,341.78625,-8.5151696e-05,335.0845,339.63528,-1.0249361e-18,-1.2783719e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1245600.0,-16051.279739109248,-4428.896,-4428.896,0.0,0.0,0.0,-8857.792,0.0,0.0,-0.007598877
20775,-0.042387918,321.0022,296.90387,-0.042387918,321.0022,0.0,0.0,294.24802,269.14764,341.77872,-8.5151696e-05,334.7357,339.49777,-5.173836e-20,2.875269e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1246500.0,-16048.911353616191,-4290.207,-4290.207,0.0,0.0,0.0,-8580.414,0.0,0.0,-0.011993408
