minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20790,-0.042387918,320.22006,296.90225,-0.042387918,320.22006,0.0,0.0,294.24695,269.53958,341.76523,-8.5151696e-05,334.3771,339.35587,1.2493275e-19,-3.3612564e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1247400.0,-16044.665722478869,-4151.2524,-4151.2524,0.0,0.0,0.0,-8302.505,0.0,0.0,-0.013061523
20805,-0.042387918,319.43665,296.8988,-0.042387918,319.43665,0.0,0.0,294.2429,269.9367,341.73782,-8.5151696e-05,334.00897,339.20953,-5.2921216e-18,-2.694691e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1248300.0,-16036.098060672188,-4012.395,-4012.395,0.0,0.0,0.0,-8024.79,0.0,0.0,-0.017120361
20820,-0.042387918,318.65286,296.89197,-0.042387918,318.65286,0.0,0.0,294.24167,270.35,341.6843,-8.5151696e-05,333.63165,339.0589,-1.262417e-19,4.8904557e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1249200.0,-16019.39930581331,-3874.0757,-3874.0757,0.0,0.0,0.0,-7748.1514,0.0,0.0,-0.018341064
20835,-0.042387918,317.86966,296.88132,-0.042387918,317.86966,0.0,0.0,294.24023,270.775,341.603,-8.5151696e-05,333.2454,338.90402,-2.2317186e-19,-4.8432345e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1250100.0,-15994.13288914775,-3736.5388,-3736.5388,0.0,0.0,0.0,-7473.0776,0.0,0.0,-0.01977539
20850,-0.042387918,317.0879,296.86203,-0.042387918,317.0879,0.0,0.0,294.2361,271.2,341.46164,-8.5151696e-05,332.85028,338.7448,1.7221338e-19,-4.0261794e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1251000.0,-15950.4760136997,-3600.795,-3600.795,0.0,0.0,0.0,-7201.59,0.0,0.0,-0.023895264
20865,-0.04238792,316.30838,296.82922,-0.04238792,316.30838,0.0,0.0,294.2349,271.625,341.22824,-8.5151696e-05,332.44684,338.5815,-1.5744972e-19,7.561003e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1251900.0,-15878.73685311969,-3467.8599,-3467.8599,0.0,0.0,0.0,-6935.7197,0.0,0.0,-0.025115967
20880,-0.04238792,315.53204,296.782,-0.04238792,315.53204,0.0,0.0,294.23364,272.05,340.9025,-8.51517e-05,332.03525,338.41406,-5.6532527e-19,-9.404492e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1252800.0,-15779.124125844923,-3338.0542,-3338.0542,0.0,0.0,0.0,-6676.1084,0.0,0.0,-0.026367188
20895,-0.04238792,314.7597,296.70596,-0.04238792,314.7597,0.0,0.0,294.2294,272.49188,340.40134,-8.51517e-05,331.61578,338.24255,2.5877007e-18,-1.4564791e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1253700.0,-15627.089044106146,-3214.0942,-3214.0942,0.0,0.0,0.0,-6428.1885,0.0,0.0,-0.03060913
20910,-0.04238792,313.9921,296.58862,-0.04238792,313.9921,0.0,0.0,294.22818,272.945,339.6608,-8.51517e-05,331.18893,338.0671,-2.1809426e-19,-1.9445243e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1254600.0,-15404.20976168062,-3098.3274,-3098.3274,0.0,0.0,0.0,-6196.655,0.0,0.0,-0.031829834
20925,-0.042387925,313.23007,296.4319,-0.042387925,313.23007,0.0,0.0,294.2272,273.3756,338.70593,-8.51517e-05,330.7548,337.88773,-2.6840936e-19,-1.8601393e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1255500.0,-15118.770171392449,-2990.569,-2990.569,0.0,0.0,0.0,-5981.138,0.0,0.0,-0.032806396
20940,-0.042387925,312.47433,296.1952,-0.042387925,312.47433,0.0,0.0,294.2225,273.75,337.34213,-8.515171e-05,330.3138,337.70453,-5.5040205e-18,-2.3941444e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1256400.0,-14715.676549128797,-2898.1643,-2898.1643,0.0,0.0,0.0,-5796.3286,0.0,0.0,-0.037506104
20955,-0.04238793,311.72562,295.87088,-0.04238793,311.72562,0.0,0.0,294.22113,274.05875,335.55545,-8.515171e-05,329.86633,337.5176,9.9544744e-20,3.788744e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1257300.0,-14192.67800610271,-2822.6077,-2822.6077,0.0,0.0,0.0,-5645.2153,0.0,0.0,-0.038879395
20970,-0.04238793,310.98465,295.47308,-0.04238793,310.98465,0.0,0.0,294.21967,274.33,333.43704,-8.515172e-05,329.4127,337.32703,1.6091314e-19,-2.9647927e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1258200.0,-13577.324487424614,-2761.5132,-2761.5132,0.0,0.0,0.0,-5523.0264,0.0,0.0,-0.04034424
20985,-0.042387933,310.25214,294.94098,-0.042387933,310.25214,0.0,0.0,294.2146,274.58624,330.72888,-8.5151725e-05,328.95322,337.13287,4.7772207e-18,1.3653496e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1259100.0,-12799.087005617694,-2725.8347,-2725.8347,0.0,0.0,0.0,-5451.6694,0.0,0.0,-0.045410156
21000,-0.042387933,309.52878,294.3485,-0.042387933,309.52878,0.0,0.0,294.21347,274.85,327.75656,-8.5151725e-05,328.48822,336.9352,-4.1342903e-19,2.3323347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1260000.0,-11947.96318519753,-2702.5325,-2702.5325,0.0,0.0,0.0,-5405.065,0.0,0.0,-0.046539307
21015,-0.042387936,308.81497,293.7339,-0.042387936,308.81497,0.0,0.0,294.20956,275.125,324.6623,-8.515173e-05,328.01822,336.73422,-4.660003e-19,2.145564e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1260900.0,-11061.150802042175,-2684.8755,-2684.8755,0.0,0.0,0.0,-5369.751,0.0,0.0,-0.050445557
21030,-0.04238794,308.11166,293.0866,-0.04238794,308.11166,0.0,0.0,294.2077,275.4,321.37607,-8.515174e-05,327.5434,336.5299,-2.6107823e-19,-1.1530801e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1261800.0,-10117.36601566744,-2674.9006,-2674.9006,0.0,0.0,0.0,-5349.8013,0.0,0.0,-0.05230713
21045,-0.04238794,307.41888,292.45706,-0.04238794,307.41888,0.0,0.0,294.20667,275.675,318.14548,-8.515174e-05,327.06436,336.32248,-4.660384e-19,9.7434587e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1262700.0,-9187.135750927133,-2663.6433,-2663.6433,0.0,0.0,0.0,-5327.2866,0.0,0.0,-0.053344727
21060,-0.042387947,306.73746,291.84683,-0.042387947,306.73746,0.0,0.0,294.20267,275.95,314.96887,-8.5151754e-05,326.5813,336.112,5.161613e-19,1.7215875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1263600.0,-8269.305458344434,-2650.9688,-2650.9688,0.0,0.0,0.0,-5301.9375,0.0,0.0,-0.05734253
21075,-0.042387947,306.06784,291.25977,-0.042387947,306.06784,0.0,0.0,294.20154,276.1467,311.85632,-8.5151754e-05,326.09467,335.8986,6.646833e-21,-7.843061e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1264500.0,-7366.098659008458,-2636.2722,-2636.2722,0.0,0.0,0.0,-5272.5444,0.0,0.0,-0.05847168
21090,-0.04238795,305.4105,290.73053,-0.04238795,305.4105,0.0,0.0,294.20078,276.19952,308.98218,-8.515176e-05,325.6048,335.6823,2.8337137e-19,1.3078681e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1265400.0,-6527.471894576475,-2613.4646,-2613.4646,0.0,0.0,0.0,-5226.929,0.0,0.0,-0.05923462
21105,-0.042387955,304.76602,290.25928,-0.042387955,304.76602,0.0,0.0,294.19745,276.1276,306.33875,-8.5151776e-05,325.11203,335.4633,-1.8068447e-19,-4.3524853e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,1266300.0,-5750.620009744445,-2582.627,-2582.627,0.0,0.0,0.0,-5165.254,0.0,0.0,-0.062561035
21120,-0.04238796,304.13446,289.85214,-0.04238796,304.13446,0.0,0.0,294.19672,275.95,303.959,-8.5151776e-05,324.61682,335.24167,-2.4149132e-19,-1.03269034e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1267200.0,-5045.1460678552885,-2542.6729,-2542.6729,0.0,0.0,0.0,-5085.3457,0.0,0.0,-0.06329346
21135,-0.042387962,303.5164,289.52036,-0.042387962,303.5164,0.0,0.0,294.19604,275.54584,301.90564,-8.515178e-05,324.11948,335.01755,3.404221e-19,4.0323098e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1268100.0,-4429.442038964205,-2491.706,-2491.706,0.0,0.0,0.0,-4983.412,0.0,0.0,-0.063964844
21150,-0.04238797,302.91223,289.254,-0.04238797,302.91223,0.0,0.0,294.19217,274.91296,300.12085,-8.51518e-05,323.6204,334.79102,-2.1535063e-19,4.2877512e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,1269000.0,-3886.3942726048426,-2431.568,-2431.568,0.0,0.0,0.0,-4863.136,0.0,0.0,-0.067840576
21165,-0.042387974,302.32205,289.05746,-0.042387974,302.32205,0.0,0.0,294.19162,274.2486,298.64847,-8.5151805e-05,323.11993,334.56223,-7.5499314e-20,1.6351001e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,1269900.0,-3430.103271890861,-2361.4878,-2361.4878,0.0,0.0,0.0,-4722.9756,0.0,0.0,-0.06838989
21180,-0.04238798,301.74643,288.9243,-0.04238798,301.74643,0.0,0.0,294.1874,273.75,297.4642,-8.515182e-05,322.61847,334.33127,2.0369801e-19,9.895034e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,1270800.0,-3054.195785985847,-2282.7202,-2282.7202,0.0,0.0,0.0,-4565.4404,0.0,0.0,-0.07260132
21195,-0.042387985,301.18527,288.84332,-0.042387985,301.18527,0.0,0.0,294.18646,273.5205,296.51877,-8.515183e-05,322.11633,334.0983,-2.7410343e-19,-3.863481e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,1271700.0,-2745.0284937398983,-2197.2317,-2197.2317,0.0,0.0,0.0,-4394.4634,0.0,0.0,-0.07354736
21210,-0.04238799,300.63895,288.80823,-0.04238799,300.63895,0.0,0.0,294.18542,273.438,295.80603,-8.515184e-05,321.6139,333.8634,2.0759611e-19,1.5454604e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1272600.0,-2502.6783188550894,-2106.2178,-2106.2178,0.0,0.0,0.0,-4212.4355,0.0,0.0,-0.07458496
21225,-0.042387996,300.10776,288.80853,-0.042387996,300.10776,0.0,0.0,294.18085,273.3615,295.27417,-8.5151856e-05,321.1115,333.6267,1.1366811e-20,-3.0376198e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,1273500.0,-2312.3562402572516,-2011.5963,-2011.5963,0.0,0.0,0.0,-4023.1926,0.0,0.0,-0.0791626
21240,-0.042388003,299.59167,288.83502,-0.042388003,299.59167,0.0,0.0,294.17938,273.15,294.89352,-8.515186e-05,320.60953,333.3883,-2.2663904e-19,-2.5652967e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,1274400.0,-2166.749557844794,-1915.0028,-1915.0028,0.0,0.0,0.0,-3830.0056,0.0,0.0,-0.08062744
21255,-0.042388014,299.091,288.88007,-0.042388014,299.091,0.0,0.0,294.1704,272.53516,294.62808,-8.515189e-05,320.10828,333.14835,5.1072013e-19,-3.1676907e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,1275300.0,-2055.7087795304074,-1817.8497,-1817.8497,0.0,0.0,0.0,-3635.6995,0.0,0.0,-0.08959961
21270,-0.04238803,298.6055,288.9375,-0.04238803,298.6055,0.0,0.0,294.1619,271.60306,294.4435,-8.5151914e-05,319.60806,332.90692,-4.0018517e-19,-1.1158063e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,1276200.0,-1969.1593290533938,-1721.1913,-1721.1913,0.0,0.0,0.0,-3442.3826,0.0,0.0,-0.09811401
21285,-0.04238804,298.13562,288.9989,-0.04238804,298.13562,0.0,0.0,294.15576,270.74445,294.3267,-8.5151936e-05,319.10922,332.66418,2.5357677e-19,-9.520863e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,1277100.0,-1905.4206159460296,-1626.6079,-1626.6079,0.0,0.0,0.0,-3253.2158,0.0,0.0,-0.10424805
21300,-0.042388055,297.68143,289.0583,-0.042388055,297.68143,0.0,0.0,294.14346,270.35,294.25522,-8.515197e-05,318.61212,332.4202,5.716336e-19,5.228987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1278000.0,-1858.6211075663605,-1535.1759,-1535.1759,0.0,0.0,0.0,-3070.3518,0.0,0.0,-0.11654663
21315,-0.04238807,297.24243,289.11063,-0.04238807,297.24243,0.0,0.0,294.13522,270.41296,294.2124,-8.5152e-05,318.117,332.1751,-4.6152553e-19,-4.6206945e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,1278900.0,-1824.5910862790815,-1447.7045,-1447.7045,0.0,0.0,0.0,-2895.409,0.0,0.0,-0.12478638
21330,-0.042388085,296.81934,289.15204,-0.042388085,296.81934,0.0,0.0,294.12607,270.60007,294.18768,-8.515204e-05,317.62424,331.92902,2.0237444e-19,2.862019e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,1279800.0,-1800.9406585484555,-1365.0085,-1365.0085,0.0,0.0,0.0,-2730.017,0.0,0.0,-0.13394165
21345,-0.042388108,296.41144,289.18307,-0.042388108,296.41144,0.0,0.0,294.11194,270.8121,294.1716,-8.5152074e-05,317.13406,331.68207,3.076682e-19,-4.6146936e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,1280700.0,-1784.0897991717952,-1286.8658,-1286.8658,0.0,0.0,0.0,-2573.7317,0.0,0.0,-0.14807129
21360,-0.042388126,296.0191,289.2033,-0.042388126,296.0191,0.0,0.0,294.1028,270.95,294.15976,-8.515211e-05,316.6468,331.43433,4.148258e-20,8.305838e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,1281600.0,-1772.6196615015954,-1213.4171,-1213.4171,0.0,0.0,0.0,-2426.8342,0.0,0.0,-0.15719604
21375,-0.04238815,295.64243,289.2142,-0.04238815,295.64243,0.0,0.0,294.08768,271.00354,294.14948,-8.515216e-05,316.16278,331.18588,-2.6961394e-19,-9.010456e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,1282500.0,-1765.0462124397136,-1144.418,-1144.418,0.0,0.0,0.0,-2288.836,0.0,0.0,-0.17233276
21390,-0.04238817,295.28036,289.21735,-0.04238817,295.28036,0.0,0.0,294.0752,271.02505,294.13904,-8.51522e-05,315.6821,330.93692,1.4098137e-19,1.4032098e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,1283400.0,-1760.1901104964845,-1079.4011,-1079.4011,0.0,0.0,0.0,-2158.8022,0.0,0.0,-0.18481445
21405,-0.042388193,294.93344,289.21338,-0.042388193,294.93344,0.0,0.0,294.0594,271.00903,294.12802,-8.515225e-05,315.2051,330.6875,-3.5469227e-20,8.910454e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,1284300.0,-1757.6699623814918,-1018.34503,-1018.34503,0.0,0.0,0.0,-2036.6901,0.0,0.0,-0.20062256
21420,88.391945,298.65817,294.1051,2.0144792,321.54285,122.14705,0.0,294.03958,270.95,306.23914,0.09080725,298.5962,329.76477,0.9996902,5.764365e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4913.4375,1285200.0,4627804.466837187,1690309.8,232145.61,1623272.0,0.0,122.14705,1922455.4,1623272.0,1623394.1,-0.22042847
21435,5.977754,331.06125,294.11844,5.977754,331.25378,3.0007877,2.890611,294.03372,270.50217,322.13846,0.012008514,331.52768,332.97855,0.9999011,0.99997795,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4196.03,1286100.0,1413210.976692426,927507.1,932341.0,1623272.0,1005475.0,5.8913984,1859848.1,2628747.0,2628753.0,-0.22628784
21450,5.4158144,303.1524,294.6637,5.664347,339.5773,2.729664,2.6290493,294.09647,269.6048,328.44186,0.011129286,302.97272,339.41617,0.0145721,1.0,0.0,0.22342905,0.0,224652.33,343.15,343.15,-4136.6997,1287000.0,1578892.9543756468,193087.73,1068506.2,0.0,224652.33,5.358713,1261594.0,224652.33,224657.69,-0.1635437
21465,6.4237237,331.48297,295.7637,6.4237237,359.5676,3.19821,3.0796344,294.19446,268.68002,338.43716,0.012904407,331.9027,358.59418,0.9990463,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4137.772,1287900.0,2312838.108500773,963692.94,1721406.0,1623272.0,10054.75,6.2778444,2685099.0,1633326.8,1633333.0,-0.06555176
21480,7.34599,347.74658,296.29526,7.3459907,341.39346,3.711492,3.572979,294.30814,268.15,341.11975,0.014757119,347.85916,341.66107,0.9990463,1.0,0.86802065,0.33926737,1409033.6,341124.88,343.1499,343.1499,-4155.331,1288800.0,2778217.6324609737,1587435.9,1391422.1,1409033.6,341124.88,7.284471,2978858.0,1750158.5,1750165.8,0.04812622
21495,7.190634,346.71506,296.20987,7.190634,344.85422,3.6200056,3.4850078,294.41898,268.35605,346.27844,0.014445028,346.71094,344.77164,0.9990463,1.0,0.48496363,0.083574474,787227.9,84032.05,343.14987,343.14987,-4147.524,1289700.0,3037616.1995979883,1525290.1,1469091.5,787227.9,84032.05,7.1050134,2994381.5,871259.94,871267.06,0.15896606
21510,7.1184673,344.23047,295.85757,7.1184673,343.2122,3.5815291,3.4480782,294.4975,269.03305,344.21152,0.014300055,343.82785,343.10782,0.9990463,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4148.5547,1290600.0,2904148.9523082986,1446231.6,1415787.5,0.0,0.0,7.0296073,2862019.0,0.0,7.0296073,0.2374878
21525,-0.04238791,340.964,295.9865,-0.04238791,341.99475,-3.30254e-40,-3.29882e-40,294.54044,269.69354,343.62302,-8.515168e-05,340.3801,341.9218,-1.806511e-11,-1.8135916e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1291500.0,-17036.579763865146,-8007.305,-8190.811,0.0,0.0,-6.60136e-40,-16198.116,0.0,-6.60136e-40,0.28042603
21540,-0.042387918,341.30643,295.9865,-0.042387918,342.0002,0.0,0.0,294.54785,269.85,343.62302,-8.515169e-05,340.41644,341.9224,-7.034365e-18,-7.059825e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1292400.0,-17036.581219590153,-8068.2705,-8191.785,0.0,0.0,0.0,-16260.056,0.0,0.0,0.2878418
21555,-0.042387918,341.55136,295.9865,-0.042387918,342.0185,0.0,0.0,294.5487,269.47397,343.62302,-8.515169e-05,340.45288,341.9233,2.7967275e-22,-1.8535407e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1293300.0,-17036.581219590153,-8111.876,-8195.039,0.0,0.0,0.0,-16306.915,0.0,0.0,0.2886963
21570,-0.042387918,341.7307,295.9865,-0.042387918,342.0456,0.0,0.0,294.53906,268.96362,343.62302,-8.515169e-05,340.4895,341.9245,6.1463776e-37,1.1657747e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1294200.0,-17036.581219590153,-8143.806,-8199.864,0.0,0.0,0.0,-16343.67,0.0,0.0,0.27905273
21585,-0.042387918,341.8659,295.9865,-0.042387918,342.07874,0.0,0.0,294.5254,268.47144,343.62302,-8.515169e-05,340.52634,341.92603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1295100.0,-17036.581219590153,-8167.874,-8205.764,0.0,0.0,0.0,-16373.638,0.0,0.0,0.26538086
21600,-0.042387918,341.97205,295.9865,-0.042387918,342.1159,0.0,0.0,294.5169,268.15,343.62302,-8.515169e-05,340.5634,341.92783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1296000.0,-17036.581219590153,-8186.7705,-8212.382,0.0,0.0,0.0,-16399.152,0.0,0.0,0.25689697
21615,-0.042387918,342.05844,295.9865,-0.042387918,342.15567,0.0,0.0,294.5047,267.99533,343.62302,-8.515169e-05,340.6006,341.92993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1296900.0,-17036.581219590153,-8202.151,-8219.461,0.0,0.0,0.0,-16421.613,0.0,0.0,0.24468994
21630,-0.042387918,342.1312,295.9865,-0.042387918,342.19696,0.0,0.0,294.49237,267.8728,343.62302,-8.515169e-05,340.63797,341.9323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1297800.0,-17036.581219590153,-8215.104,-8226.812,0.0,0.0,0.0,-16441.914,0.0,0.0,0.23236084
21645,-0.042387918,342.1944,295.9865,-0.042387918,342.23886,0.0,0.0,294.47775,267.7389,343.62302,-8.515169e-05,340.67545,341.93497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1298700.0,-17036.581219590153,-8226.355,-8234.271,0.0,0.0,0.0,-16460.627,0.0,0.0,0.21774292
21660,-0.042387918,342.2504,295.9865,-0.042387918,342.28046,0.0,0.0,294.46335,267.55,343.62302,-8.515169e-05,340.71304,341.9379,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1299600.0,-17036.581219590153,-8236.325,-8241.677,0.0,0.0,0.0,-16478.002,0.0,0.0,0.20333862
21675,-0.042387918,342.30066,295.9865,-0.042387918,342.321,0.0,0.0,294.44547,267.2944,343.62302,-8.515169e-05,340.75064,341.94107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1300500.0,-17036.581219590153,-8245.273,-8248.896,0.0,0.0,0.0,-16494.17,0.0,0.0,0.18545532
21690,-0.042387918,342.34586,295.9865,-0.042387918,342.35962,0.0,0.0,294.42535,267.00763,343.62302,-8.515169e-05,340.78818,341.94446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1301400.0,-17036.581219590153,-8253.319,-8255.77,0.0,0.0,0.0,-16509.09,0.0,0.0,0.16534424
21705,-0.042387918,342.38617,295.9865,-0.042387918,342.39548,0.0,0.0,294.40805,266.71704,343.62302,-8.515169e-05,340.82556,341.94803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1302300.0,-17036.581219590153,-8260.496,-8262.153,0.0,0.0,0.0,-16522.648,0.0,0.0,0.14804077
21720,-0.042387918,342.42145,295.9865,-0.042387918,342.42773,0.0,0.0,294.3877,266.45,343.62302,-8.515169e-05,340.86264,341.95175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1303200.0,-17036.581219590153,-8266.777,-8267.896,0.0,0.0,0.0,-16534.674,0.0,0.0,0.12768555
21735,-0.042387918,342.4511,295.9865,-0.042387918,342.45538,0.0,0.0,294.36618,266.21994,343.62302,-8.515169e-05,340.89932,341.95557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1304100.0,-17036.581219590153,-8272.058,-8272.818,0.0,0.0,0.0,-16544.875,0.0,0.0,0.106170654
21750,-0.042387918,342.47482,295.9865,-0.042387918,342.4777,0.0,0.0,294.3467,266.041,343.62302,-8.515169e-05,340.93542,341.9594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,1305000.0,-17036.581219590153,-8276.279,-8276.79,0.0,0.0,0.0,-16553.07,0.0,0.0,0.08670044
21765,-0.042387918,342.4916,295.98657,-0.042387918,342.49356,0.0,0.0,294.3274,265.94153,343.62286,-8.515169e-05,340.9708,341.96326,3.7754726e-19,2.5075727e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1305900.0,-17036.504820064645,-8279.257,-8279.6045,0.0,0.0,0.0,-16558.861,0.0,0.0,0.06738281
21780,-0.042387918,342.50052,295.98746,-0.042387918,342.50186,0.0,0.0,294.31033,265.95,343.62106,-8.5151696e-05,341.00522,341.96704,-5.4448425e-19,3.960751e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1306800.0,-17035.54582452327,-8280.686,-8280.925,0.0,0.0,0.0,-16561.61,0.0,0.0,0.050323486
21795,-0.042387918,342.50073,295.99948,-0.042387918,342.50162,0.0,0.0,294.29462,266.20187,343.59607,-8.5151696e-05,341.03845,341.97067,3.1489678e-18,3.3917286e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1307700.0,-17022.306877043648,-8278.583,-8278.74,0.0,0.0,0.0,-16557.324,0.0,0.0,0.034606934
21810,-0.04238792,342.49142,296.09348,-0.04238792,342.49203,0.0,0.0,294.27383,266.68317,343.40286,-8.51517e-05,341.07028,341.9741,-8.817649e-20,1.1840457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1308600.0,-16919.59460906185,-8260.192,-8260.302,0.0,0.0,0.0,-16520.494,0.0,0.0,0.013824463
21825,-0.042387925,342.47208,296.53384,-0.042387925,342.4725,0.0,0.0,294.25363,267.19785,342.5172,-8.515171e-05,341.1006,341.9772,-1.5191895e-18,-8.91081e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1309500.0,-16445.362249973437,-8178.3506,-8178.427,0.0,0.0,0.0,-16356.777,0.0,0.0,-0.006378174
21840,-0.042387933,342.44122,297.9353,-0.042387933,342.4415,0.0,0.0,294.2301,267.55,339.72885,-8.5151725e-05,341.12897,341.97992,2.8820423e-19,1.2273752e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1310400.0,-14946.929612236381,-7923.3584,-7923.407,0.0,0.0,0.0,-15846.766,0.0,0.0,-0.029907227
21855,-0.042387944,342.3983,300.43567,-0.042387944,342.39847,0.0,0.0,294.2077,267.74884,334.59586,-8.515175e-05,341.15524,341.98218,2.8727236e-18,2.8032634e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1311300.0,-12216.958246914577,-7470.5776,-7470.6104,0.0,0.0,0.0,-14941.1875,0.0,0.0,-0.05230713
21870,-0.04238796,342.34192,303.5183,-0.04238796,342.34204,0.0,0.0,294.18744,267.92465,327.88864,-8.5151776e-05,341.17905,341.98383,-4.137991e-19,2.849247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,1312200.0,-8715.743206049043,-6911.7446,-6911.766,0.0,0.0,0.0,-13823.511,0.0,0.0,-0.0725708
21885,-0.042387977,342.27112,306.8892,-0.042387977,342.2712,0.0,0.0,294.16238,268.06314,319.9963,-8.515181e-05,341.20007,341.9848,5.019131e-20,-4.7011616e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,1313100.0,-4687.597924571918,-6299.0273,-6299.0435,0.0,0.0,0.0,-12598.07,0.0,0.0,-0.09762573
21900,-0.042387996,342.1854,309.95068,-0.042387996,342.18546,0.0,0.0,294.14426,268.15,312.08444,-8.515185e-05,341.21805,341.98495,-1.7307162e-19,-3.2804941e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,1314000.0,-763.1126379301189,-5738.7324,-5738.743,0.0,0.0,0.0,-11477.476,0.0,0.0,-0.115753174
21915,-0.042388022,342.08353,312.18658,-0.042388022,342.08356,0.0,0.0,294.1163,268.15753,305.2718,-8.515191e-05,341.2326,341.9842,9.835504e-19,1.5703224e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,1314900.0,2472.993494601994,-5322.5435,-5322.549,0.0,0.0,0.0,-10645.092,0.0,0.0,-0.14370728
21930,-0.04238805,341.96512,313.41177,-0.04238805,341.96515,0.0,0.0,294.09116,268.11383,300.11896,-8.5151965e-05,341.2435,341.98242,-3.4039346e-19,-1.8698043e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1315800.0,4754.019567668654,-5083.3467,-5083.352,0.0,0.0,0.0,-10166.699,0.0,0.0,-0.16885376
21945,-0.042388085,341.82925,313.64282,-0.042388085,341.82928,0.0,0.0,294.06638,268.08823,296.8987,-8.515203e-05,341.25034,341.9795,3.1762128e-19,6.70713e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,1316700.0,5988.338914686242,-5018.0293,-5018.0347,0.0,0.0,0.0,-10036.064,0.0,0.0,-0.19363403
21960,-0.042388126,341.67517,313.16528,-0.042388126,341.67517,0.0,0.0,294.03406,268.15,295.1969,-8.515211e-05,341.2528,341.9753,-2.0209984e-19,-4.250703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,1317600.0,6426.19239381208,-5075.619,-5075.619,0.0,0.0,0.0,-10151.238,0.0,0.0,-0.22595215
21975,-0.04238816,341.50162,312.3203,-0.04238816,341.50162,0.0,0.0,294.00656,268.2889,294.47668,-8.515218e-05,341.25037,341.96964,4.661981e-19,7.386449e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,1318500.0,6381.580302634582,-5195.156,-5195.156,0.0,0.0,0.0,-10390.312,0.0,0.0,-0.2534485
21990,-0.0423882,341.3085,311.35892,-0.0423882,341.3085,0.0,0.0,293.9768,268.44186,294.2068,-8.515226e-05,341.24277,341.96246,5.848291e-18,-3.084902e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,1319400.0,6134.279367305507,-5331.938,-5331.938,0.0,0.0,0.0,-10663.876,0.0,0.0,-0.28320312
22005,11.417093,338.54605,294.07635,0.09616148,341.04037,6.259459,0.0,293.9491,268.59888,329.63037,0.011564299,338.8158,340.74796,0.9997715,-9.983499e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3965.9578,1320300.0,1726860.6158575495,2132401.8,18967.744,1623272.0,0.0,6.259459,2151369.5,1623272.0,1623278.2,-0.3109131
22020,5.7328596,326.0487,294.41083,5.73286,345.0455,2.8337317,2.7292135,293.9982,268.75,343.77637,0.011516554,324.71194,344.93356,0.9943098,1.0,0.0,0.2563285,0.0,257731.9,343.15,343.15,-4140.993,1321200.0,2387787.8465831373,761777.1,1219182.2,0.0,257731.9,5.5629454,1980959.4,257731.9,257737.47,-0.2618103
22035,5.3607054,303.29926,295.67883,5.360716,343.1339,2.6258435,2.5289705,294.11746,268.87076,324.95508,0.010768956,303.1987,343.1509,0.9174162,1.0,0.0,0.28645498,0.0,288023.3,343.14996,343.14996,-4120.347,1322100.0,1324153.2487013047,171573.53,1068451.4,0.0,288023.3,5.154814,1240024.9,288023.3,288028.47,-0.1425476
22050,7.448724,341.60214,296.44647,7.4487243,340.1741,3.7547948,3.6142735,294.22046,268.96884,343.17593,0.0149634965,341.9331,339.83447,0.9990112,1.0,1.0,0.059632823,1623272.0,59959.312,343.1499,343.1499,-4140.1177,1323000.0,2936791.767178488,1412678.9,1368003.2,1623272.0,59959.312,7.369068,2780682.0,1683231.2,1683238.6,-0.03955078
22065,7.4824347,346.65503,296.4142,7.4824347,345.8977,3.7804735,3.6390696,294.3298,269.08252,345.8081,0.015031217,346.6135,345.9605,0.9990112,1.0,0.5846799,0.20488437,949094.5,206006.11,343.14987,343.14987,-4148.4634,1323900.0,3118291.1268449174,1578879.2,1555079.4,949094.5,206006.11,7.4195433,3133958.5,1155100.6,1155108.0,0.0697937
22080,7.4778514,345.65958,296.04584,7.4778514,343.1737,3.7767794,3.6354997,294.4098,269.25,344.89993,0.01502201,345.6339,343.15338,0.9990112,1.0,0.307907,0.061699,499816.78,62036.8,343.14984,343.14984,-4147.0996,1324800.0,3082324.1044172393,1558217.5,1480143.9,499816.78,62036.8,7.412279,3038361.5,561853.56,561861.0,0.14978027
22095,-0.042389676,340.61804,296.13315,-0.0423897,341.83722,6.475e-41,6.4677e-41,294.46298,269.69586,343.19238,-8.515525e-05,340.27853,341.7814,6.3064505e-09,6.330929e-09,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.30598,1325700.0,-16830.831096403643,-7919.941,-8137.0034,0.0,0.0,1.29427e-40,-16056.944,0.0,1.29427e-40,0.20297241
22110,-0.042387348,340.9916,296.1761,-0.042387348,341.81223,-9.793756e-37,-9.784515e-37,294.4824,270.46518,343.15454,-8.5150554e-05,340.3115,341.78125,-7.2501374e-13,-7.278205e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,1326600.0,-16801.01398234024,-7978.366,-8124.4585,0.0,0.0,-1.9578271e-36,-16102.824,0.0,-1.9578271e-36,0.22238159
22125,-0.04238791,341.2557,296.1761,-0.04238791,341.8085,0.0,0.0,294.47894,271.3269,343.1545,-8.515168e-05,340.3446,341.78137,2.6729335e-20,1.2213072e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1327500.0,-16801.22558854533,-8025.4897,-8123.9033,0.0,0.0,0.0,-16149.393,0.0,0.0,0.2189331
22140,-0.042387918,341.44693,296.1761,-0.042387918,341.81906,0.0,0.0,294.47382,272.05,343.1545,-8.5151696e-05,340.37787,341.78177,-2.9571836e-29,1.6259086e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1328400.0,-16801.22845977472,-8059.534,-8125.7847,0.0,0.0,0.0,-16185.318,0.0,0.0,0.21380615
22155,-0.042387918,341.5882,296.1761,-0.042387918,341.83963,0.0,0.0,294.46262,272.63516,343.1545,-8.5151696e-05,340.4113,341.78244,1.05e-42,-5.7e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1329300.0,-16801.22845977472,-8084.6836,-8129.4463,0.0,0.0,0.0,-16214.13,0.0,0.0,0.2026062
22170,-0.042387918,341.69693,296.1761,-0.042387918,341.86685,0.0,0.0,294.44955,273.21695,343.1545,-8.5151696e-05,340.4449,341.7834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1330200.0,-16801.22845977472,-8104.0415,-8134.293,0.0,0.0,0.0,-16238.334,0.0,0.0,0.18954468
22185,-0.042387918,341.78375,296.1761,-0.042387918,341.89862,0.0,0.0,294.43597,273.7653,343.1545,-8.5151696e-05,340.47864,341.7846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1331100.0,-16801.22845977472,-8119.4985,-8139.9487,0.0,0.0,0.0,-16259.447,0.0,0.0,0.17596436
22200,-0.042387918,341.8557,296.1761,-0.042387918,341.93335,0.0,0.0,294.42227,274.25,343.1545,-8.5151696e-05,340.51254,341.7861,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1332000.0,-16801.22845977472,-8132.3096,-8146.1313,0.0,0.0,0.0,-16278.441,0.0,0.0,0.16226196
22215,-0.042387918,341.9174,296.1761,-0.042387918,341.96985,0.0,0.0,294.40707,274.68643,343.1545,-8.5151696e-05,340.54663,341.78787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1332900.0,-16801.22845977472,-8143.29,-8152.6294,0.0,0.0,0.0,-16295.92,0.0,0.0,0.14706421
22230,-0.042387918,341.97165,296.1761,-0.042387918,342.0071,0.0,0.0,294.39374,275.1126,343.1545,-8.5151696e-05,340.58078,341.7899,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1333800.0,-16801.22845977472,-8152.9497,-8159.2627,0.0,0.0,0.0,-16312.213,0.0,0.0,0.13372803
22245,-0.042387918,342.02014,296.1761,-0.042387918,342.04416,0.0,0.0,294.37906,275.53247,343.1545,-8.5151696e-05,340.61502,341.7921,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1334700.0,-16801.22845977472,-8161.583,-8165.8584,0.0,0.0,0.0,-16327.441,0.0,0.0,0.11904907
22260,-0.042387918,342.06396,296.1761,-0.042387918,342.0802,0.0,0.0,294.3655,275.95,343.1545,-8.5151696e-05,340.64923,341.7946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1335600.0,-16801.22845977472,-8169.385,-8172.275,0.0,0.0,0.0,-16341.66,0.0,0.0,0.10549927
22275,-0.042387918,342.10336,296.1761,-0.042387918,342.11435,0.0,0.0,294.3548,276.3519,343.1545,-8.5151696e-05,340.68338,341.79724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,1336500.0,-16801.22845977472,-8176.3984,-8178.3545,0.0,0.0,0.0,-16354.753,0.0,0.0,0.0947876
22290,-0.042387918,342.13824,296.1761,-0.042387918,342.1457,0.0,0.0,294.33868,276.7374,343.1545,-8.515169e-05,340.71732,341.80005,1.5769993e-20,3.9622636e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1337400.0,-16801.227024160027,-8182.6084,-8183.934,0.0,0.0,0.0,-16366.543,0.0,0.0,0.07867432
22305,-0.042387918,342.1683,296.1761,-0.042387918,342.17337,0.0,0.0,294.32947,277.1292,343.1545,-8.515169e-05,340.75095,341.80298,-5.132508e-19,5.6375254e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1338300.0,-16801.227024160027,-8187.96,-8188.862,0.0,0.0,0.0,-16376.822,0.0,0.0,0.06945801
22320,-0.042387918,342.19315,296.1763,-0.042387918,342.19656,0.0,0.0,294.31595,277.55,343.15414,-8.5151696e-05,340.78415,341.80597,1.8042488e-19,-8.885138e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1339200.0,-16801.02108961634,-8192.345,-8192.953,0.0,0.0,0.0,-16385.297,0.0,0.0,0.05593872
22335,-0.042387918,342.2119,296.18066,-0.042387918,342.21423,0.0,0.0,294.30164,278.1174,343.1463,-8.5151696e-05,340.81674,341.80902,1.1316929e-18,1.0990909e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1340100.0,-16796.655402071538,-8194.909,-8195.322,0.0,0.0,0.0,-16390.23,0.0,0.0,0.041625977
22350,-0.042387918,342.22394,296.1905,-0.042387918,342.22552,0.0,0.0,294.29388,278.85358,343.12814,-8.5151696e-05,340.84857,341.812,4.7814467e-19,-7.7194046e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1341000.0,-16786.647063375072,-8195.3,-8195.583,0.0,0.0,0.0,-16390.883,0.0,0.0,0.03387451
22365,-0.042387918,342.2283,296.21994,-0.042387918,342.22937,0.0,0.0,294.2841,279.63794,343.0723,-8.5151696e-05,340.87943,341.81488,-6.4248225e-19,4.0249926e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1341900.0,-16756.141821655747,-8190.834,-8191.0244,0.0,0.0,0.0,-16381.858,0.0,0.0,0.02407837
22380,-0.04238792,342.22433,296.31067,-0.04238792,342.22507,0.0,0.0,294.2748,280.35,342.8993,-8.5151696e-05,340.90912,341.81763,-6.3589398e-18,-1.7307809e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1342800.0,-16661.82114225023,-8173.976,-8174.1064,0.0,0.0,0.0,-16348.082,0.0,0.0,0.014801025
22395,-0.04238792,342.2111,296.4719,-0.04238792,342.2116,0.0,0.0,294.26758,280.98572,342.5863,-8.51517e-05,340.93744,341.8201,2.9387186e-18,1.2271085e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1343700.0,-16492.2265045647,-8142.9155,-8143.008,0.0,0.0,0.0,-16285.924,0.0,0.0,0.0075683594
22410,-0.04238792,342.18796,296.74884,-0.04238792,342.1883,0.0,0.0,294.25854,281.59286,342.04007,-8.51517e-05,340.96417,341.8223,-6.0482604e-19,-3.704535e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1344600.0,-16197.82633982516,-8089.4927,-8089.5527,0.0,0.0,0.0,-16179.045,0.0,0.0,-0.0014648438
22425,-0.042387925,342.15384,297.40366,-0.042387925,342.15408,0.0,0.0,294.2481,282.12857,340.75763,-8.515171e-05,340.98907,341.82407,1.9500704e-19,-3.2903363e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1345500.0,-15504.992992118981,-7966.843,-7966.886,0.0,0.0,0.0,-15933.729,0.0,0.0,-0.0119018555
22440,-0.042387925,342.1077,298.2078,-0.042387925,342.10785,0.0,0.0,294.2466,282.55,339.14362,-8.515171e-05,341.01184,341.82535,3.1220772e-19,-5.322721e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1346400.0,-14640.171970138115,-7815.4683,-7815.495,0.0,0.0,0.0,-15630.963,0.0,0.0,-0.013397217
22455,-0.042387933,342.04868,299.37823,-0.042387933,342.0488,0.0,0.0,294.23474,282.82614,336.75854,-8.515172e-05,341.03217,341.82605,-1.0109412e-19,-1.8447967e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1347300.0,-13368.589998181424,-7596.5894,-7596.611,0.0,0.0,0.0,-15193.2,0.0,0.0,-0.025268555
22470,-0.042387933,341.97635,301.0076,-0.042387933,341.9764,0.0,0.0,294.2285,282.98636,333.37347,-8.5151725e-05,341.04987,341.82605,1.4408528e-18,7.739505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1348200.0,-11575.24248366837,-7293.638,-7293.6494,0.0,0.0,0.0,-14587.287,0.0,0.0,-0.03152466
22485,-0.042387936,341.8895,302.667,-0.042387936,341.88956,0.0,0.0,294.22687,283.0784,329.7748,-8.515173e-05,341.06454,341.8253,-1.9980657e-18,4.0549994e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1349100.0,-9694.766416283195,-6982.756,-6982.7666,0.0,0.0,0.0,-13965.522,0.0,0.0,-0.03314209
22500,-0.04238794,341.78732,304.25293,-0.04238794,341.78735,0.0,0.0,294.22302,283.15,326.153,-8.515174e-05,341.0759,341.82358,-1.021557e-19,-1.3776113e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1350000.0,-7832.287583666364,-6682.223,-6682.229,0.0,0.0,0.0,-13364.452,0.0,0.0,-0.036987305
22515,-0.04238794,341.66968,305.75525,-0.04238794,341.6697,0.0,0.0,294.22153,283.21426,322.52597,-8.515174e-05,341.0837,341.8209,-4.0376774e-19,-1.8046284e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1350900.0,-5997.835651068062,-6393.8223,-6393.8276,0.0,0.0,0.0,-12787.65,0.0,0.0,-0.038482666
22530,-0.042387944,341.53558,307.1088,-0.042387944,341.5356,0.0,0.0,294.22028,283.24408,319.03247,-8.515175e-05,341.08765,341.81708,-1.7333753e-19,-3.4005014e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1351800.0,-4264.351573302294,-6128.979,-6128.9844,0.0,0.0,0.0,-12257.963,0.0,0.0,-0.039733887
22545,-0.042387947,341.38382,308.33823,-0.042387947,341.38382,0.0,0.0,294.21243,283.22687,315.58405,-8.5151754e-05,341.08716,341.81198,6.6682235e-19,1.0990187e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1352700.0,-2591.3756700276736,-5883.0864,-5883.0864,0.0,0.0,0.0,-11766.173,0.0,0.0,-0.047576904
22560,-0.042387955,341.21442,309.49182,-0.042387955,341.21445,0.0,0.0,294.20367,283.15,312.01697,-8.515177e-05,341.0821,341.8055,-6.353178e-19,-8.329285e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,1353600.0,-903.08689717844,-5647.5547,-5647.56,0.0,0.0,0.0,-11295.115,0.0,0.0,-0.05633545
22575,-0.042387962,341.02704,310.48633,-0.042387962,341.02704,0.0,0.0,294.19733,282.82202,308.5306,-8.515178e-05,341.07214,341.79758,-5.0743875e-19,-5.878128e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1354500.0,699.4384329503944,-5437.146,-5437.146,0.0,0.0,0.0,-10874.292,0.0,0.0,-0.062683105
22590,-0.04238797,340.82193,311.25967,-0.04238797,340.82193,0.0,0.0,294.18948,282.24457,305.3157,-8.51518e-05,341.05716,341.78806,6.9610596e-20,3.9404506e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,1355400.0,2125.78677917854,-5262.953,-5262.953,0.0,0.0,0.0,-10525.906,0.0,0.0,-0.07052612
22605,-0.042387977,340.5975,311.77515,-0.042387977,340.5975,0.0,0.0,294.18137,281.69482,302.4703,-8.515182e-05,341.03647,341.77676,-3.9381688e-20,-3.4113332e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,1356300.0,3327.7610791423217,-5131.23,-5131.23,0.0,0.0,0.0,-10262.46,0.0,0.0,-0.0786438
22620,-0.04238799,340.35468,312.03592,-0.04238799,340.35468,0.0,0.0,294.1717,281.45,300.04675,-8.515184e-05,341.0101,341.7637,2.3808373e-19,2.9798235e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1357200.0,4287.7782638930385,-5041.5757,-5041.5757,0.0,0.0,0.0,-10083.151,0.0,0.0,-0.08831787
22635,-0.042387996,340.09348,312.0523,-0.042387996,340.09348,0.0,0.0,294.1701,281.45,298.14102,-8.515185e-05,340.97778,341.7487,-1.4233998e-18,-3.0672318e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,1358100.0,4975.201024574938,-4992.1577,-4992.1577,0.0,0.0,0.0,-9984.315,0.0,0.0,-0.089904785
22650,-0.042388007,339.81296,311.854,-0.042388007,339.81296,0.0,0.0,294.16135,281.45,296.74228,-8.515188e-05,340.939,341.7316,-8.572396e-19,2.9816193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,1359000.0,5404.525355298561,-4977.5225,-4977.5225,0.0,0.0,0.0,-9955.045,0.0,0.0,-0.09866333
22665,-0.042388022,339.51334,311.48404,-0.042388022,339.51334,0.0,0.0,294.14935,281.45,295.72638,-8.515191e-05,340.89346,341.7123,1.2580975e-19,-1.901986e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,1359900.0,5635.538131365214,-4990.0474,-4990.0474,0.0,0.0,0.0,-9980.095,0.0,0.0,-0.11065674
22680,-0.042388033,339.19482,311.00558,-0.042388033,339.19482,0.0,0.0,294.14523,281.45,295.05505,-8.515193e-05,340.84097,341.6907,6.108842e-21,8.287056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,1360800.0,5704.517627795624,-5018.523,-5018.523,0.0,0.0,0.0,-10037.046,0.0,0.0,-0.11477661
22695,-0.04238805,338.85672,310.4619,-0.04238805,338.85672,0.0,0.0,294.13184,281.45,294.64905,-8.5151965e-05,340.7809,341.66656,1.3599848e-19,-4.3187025e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1361700.0,5655.285868016868,-5055.122,-5055.122,0.0,0.0,0.0,-10110.244,0.0,0.0,-0.12817383
22710,-0.04238807,338.5011,309.8863,-0.04238807,338.5011,0.0,0.0,294.1197,281.45,294.40167,-8.5152e-05,340.71378,341.64,-4.5890983e-19,3.4766523e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,1362600.0,5537.894524767495,-5094.291,-5094.291,0.0,0.0,0.0,-10188.582,0.0,0.0,-0.14031982
22725,-0.04238809,338.12753,309.3165,-0.04238809,338.12753,0.0,0.0,294.1099,281.45,294.26895,-8.515204e-05,340.639,341.6109,1.6332324e-18,1.9758743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,1363500.0,5381.582820443587,-5129.2275,-5129.2275,0.0,0.0,0.0,-10258.455,0.0,0.0,-0.15011597
22740,-0.042388115,337.73654,308.7597,-0.042388115,337.73654,0.0,0.0,294.09238,281.45,294.19974,-8.515209e-05,340.55652,341.57907,-1.241598e-19,-2.407784e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,1364400.0,5207.208759956128,-5158.749,-5158.749,0.0,0.0,0.0,-10317.498,0.0,0.0,-0.16763306
22755,-0.042388134,337.32758,308.2317,-0.042388134,337.32758,0.0,0.0,294.08026,281.54376,294.16406,-8.515213e-05,340.46564,341.54434,-8.510574e-20,8.825189e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,1365300.0,5031.131433959501,-5179.9453,-5179.9453,0.0,0.0,0.0,-10359.891,0.0,0.0,-0.17974854
22770,-0.04238816,336.90204,307.73557,-0.04238816,336.90204,0.0,0.0,294.0659,281.75,294.14267,-8.5152176e-05,340.36658,341.5067,-6.5907797e-19,-5.535963e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,1366200.0,4861.351467215869,-5192.515,-5192.515,0.0,0.0,0.0,-10385.03,0.0,0.0,-0.19412231
22785,-0.042388182,336.4607,307.26624,-0.042388182,336.4607,0.0,0.0,294.04968,281.95624,294.12653,-8.515223e-05,340.25928,341.4662,5.7914373e-19,-7.8717294e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,1367100.0,4699.277213842823,-5197.5,-5197.5,0.0,0.0,0.0,-10395.0,0.0,0.0,-0.21032715
22800,-0.042388204,336.0034,306.8283,-0.042388204,336.0034,0.0,0.0,294.0394,282.05,294.1126,-8.515227e-05,340.14328,341.42252,2.3432186e-19,2.9863188e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,1368000.0,4547.636442561931,-5194.0527,-5194.0527,0.0,0.0,0.0,-10388.105,0.0,0.0,-0.22061157
22815,11.086746,332.6703,294.0967,0.09089914,340.28848,5.814996,0.0,294.0244,281.9645,327.02216,0.011227202,333.25418,340.19577,0.99983096,-3.1099365e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3796.5408,1368900.0,1552574.5928802963,1796153.0,17634.928,1623272.0,0.0,5.814996,1813787.9,1623272.0,1623277.9,-0.2355957
22830,5.4949555,336.22943,294.30997,5.4949555,346.09384,2.7104683,2.6106656,294.08084,281.77206,343.2635,0.011038635,334.35968,346.02975,0.99983096,1.0,0.0,0.26445726,0.0,265905.16,343.15,343.15,-4143.777,1369800.0,2269596.2297695815,967451.44,1195110.4,0.0,265905.16,5.3211336,2162561.8,265905.16,265910.47,-0.1791687
22845,4.9456453,304.83774,295.3195,5.174394,342.48984,2.4690182,2.378045,294.20428,281.56857,326.6635,0.010164907,304.69827,342.50433,0.014543562,1.0,0.0,0.26153907,0.0,262971.0,343.14996,343.14996,-4118.6445,1370700.0,1338158.2283653074,197710.33,1025127.5,0.0,262971.0,4.847063,1222837.9,262971.0,262975.84,-0.055725098
22860,8.415768,341.12268,296.00208,8.415768,345.92572,4.248065,4.0863657,294.31412,281.45,346.00946,0.016906159,341.25323,345.3863,0.9990174,1.0,1.0,0.01,1623272.0,10054.75,343.1499,343.1499,-4096.897,1371600.0,3550817.786070297,1594843.0,1764612.2,1623272.0,10054.75,8.334431,3359455.2,1633326.8,1633335.1,0.054107666
22875,7.169437,348.1517,295.98163,7.169437,344.8642,3.6158402,3.4811604,294.4242,281.44528,345.81656,0.014402446,348.05356,344.9798,0.9990174,1.0,0.46597308,0.1839355,756401.0,184942.55,343.14987,343.14987,-4156.4683,1372500.0,3014528.626549685,1570926.2,1471934.0,756401.0,184942.55,7.0970006,3042860.2,941343.56,941350.7,0.16418457
22890,-0.06313444,341.75296,295.78397,-0.063134894,343.19385,-5.540204e-16,-5.5340654e-16,294.5005,281.4815,345.0224,-0.00012682917,341.5171,343.1209,0.051425513,0.05157824,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21875,1373400.0,-26228.45212856095,-12189.352,-12571.516,0.0,0.0,-1.107427e-15,-24760.867,0.0,-1.107427e-15,0.24047852
22905,-0.042387918,342.21863,295.8593,-0.042387918,343.16663,0.0,0.0,294.53687,281.50198,344.95993,-8.515169e-05,341.55463,343.12085,-8.879225e-16,-8.911058e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1374300.0,-17560.201738972257,-8253.313,-8422.085,0.0,0.0,0.0,-16675.398,0.0,0.0,0.27685547
22920,-0.042387735,342.5259,295.8593,-0.042387735,343.16437,0.0,0.0,294.55014,281.45,344.95993,-8.5151325e-05,341.5903,343.12112,6.273634e-21,7.009964e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.2991,1375200.0,-17560.126715631384,-8307.983,-8421.647,0.0,0.0,0.0,-16729.63,0.0,0.0,0.29013062
22935,-0.042388182,342.74747,295.8593,-0.042388182,343.1774,0.0,0.0,294.55078,281.33896,344.95993,-8.515223e-05,341.6262,343.12167,-1.6311548e-22,1.8056689e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1376100.0,-17560.31277351675,-8347.515,-8424.056,0.0,0.0,0.0,-16771.57,0.0,0.0,0.29077148
22950,-0.042388182,342.91086,295.8593,-0.042388182,343.20105,0.0,0.0,294.54648,281.21936,344.95993,-8.515223e-05,341.66226,343.12253,2.147162e-39,-2.3769e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1377000.0,-17560.31277351675,-8376.604,-8428.267,0.0,0.0,0.0,-16804.871,0.0,0.0,0.2864685
22965,-0.042388182,343.0358,295.8593,-0.042388182,343.23196,0.0,0.0,294.53848,281.09006,344.95993,-8.515223e-05,341.69855,343.12372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1377900.0,-17560.31277351675,-8398.847,-8433.7705,0.0,0.0,0.0,-16832.617,0.0,0.0,0.2784729
22980,-0.042388182,343.13522,295.8593,-0.042388182,343.26782,0.0,0.0,294.52597,280.95,344.95993,-8.515223e-05,341.73508,343.12518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1378800.0,-17560.31277351675,-8416.548,-8440.154,0.0,0.0,0.0,-16856.703,0.0,0.0,0.2659607
22995,-0.042388182,343.2174,295.8593,-0.042388182,343.30704,0.0,0.0,294.51697,280.8,344.95993,-8.515223e-05,341.7718,343.12695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1379700.0,-17560.31277351675,-8431.179,-8447.136,0.0,0.0,0.0,-16878.314,0.0,0.0,0.256958
23010,-0.042388182,343.28778,295.8593,-0.042388182,343.3484,0.0,0.0,294.50305,280.64584,344.95993,-8.515223e-05,341.80875,343.12903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1380600.0,-17560.31277351675,-8443.707,-8454.497,0.0,0.0,0.0,-16898.203,0.0,0.0,0.24304199
23025,-0.042388182,343.34976,295.8593,-0.042388182,343.3908,0.0,0.0,294.4882,280.49374,344.95993,-8.515223e-05,341.84586,343.1314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1381500.0,-17560.31277351675,-8454.742,-8462.049,0.0,0.0,0.0,-16916.791,0.0,0.0,0.22817993
23040,-0.042388182,343.4057,295.8593,-0.042388182,343.43344,0.0,0.0,294.47208,280.35,344.95993,-8.515223e-05,341.8831,343.13406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1382400.0,-17560.31277351675,-8464.7,-8469.64,0.0,0.0,0.0,-16934.34,0.0,0.0,0.21206665
23055,-0.042388182,343.45667,295.8593,-0.042388182,343.47543,0.0,0.0,294.4555,280.2203,344.95993,-8.515223e-05,341.9204,343.13696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1383300.0,-17560.31277351675,-8473.773,-8477.115,0.0,0.0,0.0,-16950.889,0.0,0.0,0.1954956
23070,-0.042388182,343.5032,295.8593,-0.042388182,343.5159,0.0,0.0,294.44238,280.1,344.95993,-8.515223e-05,341.95773,343.1401,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1384200.0,-17560.31277351675,-8482.06,-8484.319,0.0,0.0,0.0,-16966.379,0.0,0.0,0.18237305
23085,-0.042388182,343.5455,295.8593,-0.042388182,343.5541,0.0,0.0,294.4286,279.97968,344.95993,-8.515223e-05,341.99496,343.14346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1385100.0,-17560.31277351675,-8489.59,-8491.121,0.0,0.0,0.0,-16980.71,0.0,0.0,0.1685791
23100,-0.042388182,343.5833,295.8593,-0.042388182,343.58914,0.0,0.0,294.42032,279.85,344.95993,-8.515223e-05,342.032,343.14697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1386000.0,-17560.31277351675,-8496.321,-8497.358,0.0,0.0,0.0,-16993.68,0.0,0.0,0.16030884
23115,-0.042388182,343.6162,295.8593,-0.042388182,343.62015,0.0,0.0,294.40683,279.70645,344.95993,-8.515223e-05,342.06873,343.15063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1386900.0,-17560.31277351675,-8502.178,-8502.879,0.0,0.0,0.0,-17005.057,0.0,0.0,0.14682007
23130,-0.042388182,343.64362,295.8593,-0.042388182,343.64627,0.0,0.0,294.3903,279.5547,344.95993,-8.515223e-05,342.105,343.15436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1387800.0,-17560.31277351675,-8507.057,-8507.529,0.0,0.0,0.0,-17014.586,0.0,0.0,0.13027954
23145,-0.042388182,343.6648,295.8593,-0.042388182,343.6666,0.0,0.0,294.37988,279.40057,344.95993,-8.515223e-05,342.14066,343.15814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1388700.0,-17560.31277351675,-8510.827,-8511.147,0.0,0.0,0.0,-17021.975,0.0,0.0,0.11987305
23160,-0.042388182,343.67908,295.8593,-0.042388182,343.6803,0.0,0.0,294.36206,279.25,344.95993,-8.515223e-05,342.1755,343.16187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1389600.0,-17560.31277351675,-8513.37,-8513.587,0.0,0.0,0.0,-17026.957,0.0,0.0,0.10205078
23175,-0.042388182,343.6856,295.8593,-0.042388182,343.68643,0.0,0.0,294.35135,279.1291,344.95993,-8.515223e-05,342.20938,343.16553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1390500.0,-17560.31277351675,-8514.532,-8514.68,0.0,0.0,0.0,-17029.21,0.0,0.0,0.09133911
23190,-0.042388182,343.68353,295.8593,-0.042388182,343.6841,0.0,0.0,294.3354,279.0328,344.95993,-8.515223e-05,342.24207,343.16904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1391400.0,-17560.31277351675,-8514.163,-8514.267,0.0,0.0,0.0,-17028.43,0.0,0.0,0.07537842
23205,-0.042388182,343.6721,295.8593,-0.042388182,343.6725,0.0,0.0,294.31848,278.9201,344.95993,-8.515223e-05,342.27335,343.17227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1392300.0,-17560.31277351675,-8512.126,-8512.196,0.0,0.0,0.0,-17024.322,0.0,0.0,0.05847168
23220,-0.042397667,343.6503,295.8593,-0.042397667,343.65054,0.0,0.0,294.3093,278.75,344.95993,-8.517128e-05,342.30295,343.17523,1.2759106e-19,-9.1071506e-20,0.0,0.0,0.0,0.0,343.15,343.15,-58.935802,1393200.0,-17564.24249611168,-8510.15,-8510.194,0.0,0.0,0.0,-17020.344,0.0,0.0,0.04928589
23235,-0.042387918,343.617,295.8594,-0.042387918,343.6172,0.0,0.0,294.29248,278.4967,344.95978,-8.5151696e-05,342.3306,343.17776,3.4463483e-18,1.184473e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1394100.0,-17560.11592568818,-8502.25,-8502.282,0.0,0.0,0.0,-17004.531,0.0,0.0,0.032470703
23250,-0.042387918,343.57147,295.86115,-0.042387918,343.5716,0.0,0.0,294.28195,278.187,344.9557,-8.5151696e-05,342.35605,343.17978,9.582451e-19,1.1378961e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1395000.0,-17558.031309885537,-8493.834,-8493.855,0.0,0.0,0.0,-16987.69,0.0,0.0,0.021942139
