minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
23265,-0.042387918,343.5134,295.8711,-0.042387918,343.51346,0.0,0.0,294.26978,277.85883,344.93195,-8.5151696e-05,342.37906,343.18124,1.2995067e-18,-1.0817286e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1395900.0,-17545.982012261873,-8481.724,-8481.734,0.0,0.0,0.0,-16963.457,0.0,0.0,0.009765625
23280,-0.04238792,343.4416,295.95398,-0.04238792,343.44165,0.0,0.0,294.253,277.55,344.73962,-8.51517e-05,342.3993,343.18198,6.819508e-19,-2.8456272e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1396800.0,-17447.55907740583,-8454.185,-8454.195,0.0,0.0,0.0,-16908.379,0.0,0.0,-0.007019043
23295,-0.04238795,343.3563,298.55484,-0.04238795,343.35632,0.0,0.0,294.16956,277.26382,339.4273,-8.515176e-05,342.4167,343.18198,-3.9634088e-19,-9.839952e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1397700.0,-14617.522791066805,-7975.975,-7975.9805,0.0,0.0,0.0,-15951.955,0.0,0.0,-0.0904541
23310,-0.042387996,343.25616,304.03357,-0.042387996,343.2562,0.0,0.0,294.10867,276.98172,327.81894,-8.515185e-05,342.43082,343.1811,8.807354e-19,-5.8241627e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,1398600.0,-8506.546530844216,-6982.782,-6982.788,0.0,0.0,0.0,-13965.57,0.0,0.0,-0.15133667
23325,-0.04238804,343.1403,310.22495,-0.04238804,343.14032,0.0,0.0,294.06036,276.70877,313.94553,-8.515194e-05,342.4413,343.1792,1.855727e-18,1.7321048e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1399500.0,-1330.6217724899484,-5859.911,-5859.9165,0.0,0.0,0.0,-11719.828,0.0,0.0,-0.199646
23340,-0.0423881,343.00854,314.61172,-0.0423881,343.00854,0.0,0.0,294.00385,276.45,303.05606,-8.515207e-05,342.44794,343.17624,3.4280515e-19,-2.4515516e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,1400400.0,4132.752467033641,-5055.4863,-5055.4863,0.0,0.0,0.0,-10110.973,0.0,0.0,-0.25616455
23355,109.33742,323.72766,294.12793,2.4920726,342.96194,229.50055,0.0,293.83972,276.23126,337.09097,0.112325296,323.45682,342.86298,0.9988033,-2.7974203e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-7425.3604,1401300.0,20268513.457965948,13592705.0,511131.22,1623272.0,0.0,229.50055,14103836.0,1623272.0,1623501.5,-0.4202881
23370,7.2018065,341.03497,294.1706,7.2018065,342.4795,3.6846828,3.5483208,293.75128,276.075,340.0077,0.014467473,341.01178,343.80255,0.9997642,0.99994147,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4218.1025,1402200.0,2785217.283147233,1417534.5,1461227.6,1623272.0,1005475.0,7.2330036,2878762.0,2628747.0,2628754.2,-0.508728
23385,6.884852,303.42554,296.14957,7.191404,334.3892,3.537726,3.4060094,293.8074,275.98126,324.1796,0.014138664,303.27905,334.4095,0.0145952,1.0,0.0,0.33689374,0.0,338738.22,343.15,343.15,-4148.44,1403100.0,1664490.111785426,210394.72,1154985.6,0.0,338738.22,6.943735,1365380.4,338738.22,338745.16,-0.4526062
23400,6.842484,329.017,298.35928,6.842484,362.4321,3.4278278,3.300369,293.86795,275.95,337.04578,0.013745641,329.40616,361.38797,0.99915034,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4143.625,1404000.0,2233436.756119602,881054.7,1841352.4,1623272.0,10054.75,6.728197,2722407.0,1633326.8,1633333.5,-0.39205933
23415,7.3165636,336.88235,298.92792,7.3165636,338.15753,3.697721,3.5598073,293.90204,275.95,335.54016,0.014698004,336.9845,338.4506,0.99915034,1.0,1.0,0.48257634,1623272.0,485218.44,343.1499,343.1499,-4158.1216,1404900.0,2260133.049164892,1166323.4,1205509.0,1623272.0,485218.44,7.2575283,2371832.5,2108490.5,2108497.8,-0.3579712
23430,7.669694,339.62323,299.2497,7.669694,345.138,3.9016728,3.7557547,293.98035,275.95,342.24414,0.0154073965,339.6714,345.05658,0.99915034,1.0,1.0,0.30317754,1623272.0,304837.44,343.14987,343.14987,-4168.9536,1405800.0,2782216.386219784,1300541.1,1478186.9,1623272.0,304837.44,7.657428,2778728.0,1928109.5,1928117.1,-0.2796631
23445,7.257166,344.01257,299.26157,7.257166,343.3193,3.6795938,3.542702,294.0727,275.95,343.25552,0.014578682,344.0285,343.33224,0.99915034,1.0,0.9716605,0.29579452,1577269.2,297414.0,343.14984,343.14984,-4175.3433,1406700.0,2693770.5181707884,1364015.1,1342884.2,1577269.2,297414.0,7.2222958,2706899.5,1874683.2,1874690.5,-0.1873169
23460,7.5166926,344.48788,298.9482,7.5166926,343.75595,3.7966356,3.654525,294.1609,275.95,344.46292,0.015100037,344.45682,343.73474,0.99915034,1.0,0.83825755,0.24044642,1360720.0,241762.88,343.1498,343.1498,-4145.4043,1407600.0,2886549.8995218445,1437692.5,1414585.2,1360720.0,241762.88,7.4511604,2852277.8,1602482.9,1602490.4,-0.099121094
23475,7.3642173,344.2014,298.42917,7.3642173,343.48694,3.7155166,3.5767186,294.23352,275.95,343.94693,0.014793734,344.18338,343.4835,0.99915034,1.0,0.72968924,0.21421191,1184484.0,215384.72,343.14978,343.14978,-4148.305,1408500.0,2828186.1507136114,1415721.5,1393623.9,1184484.0,215384.72,7.2922354,2809345.5,1399868.8,1399876.0,-0.026489258
23490,7.199962,344.5905,297.8491,7.199962,343.75403,3.6435719,3.5080166,294.28677,275.95,343.94913,0.014463767,344.5363,343.7418,0.99915034,1.0,0.6411848,0.18571928,1040817.4,186736.1,343.14975,343.14975,-4169.7886,1409400.0,2800476.8704451635,1413453.2,1388158.0,1040817.4,186736.1,7.1515884,2801611.2,1227553.5,1227560.6,0.026763916
23505,7.237447,343.5522,297.30444,7.237447,343.09924,3.6614587,3.525138,294.3217,275.95,343.32224,0.014539069,343.62823,343.1255,0.99915034,1.0,0.57403696,0.16886662,931818.06,169791.16,343.14972,343.14972,-4166.5923,1410300.0,2810034.4835819784,1405805.4,1392037.2,931818.06,169791.16,7.186597,2797842.5,1101609.2,1101616.4,0.061676025
23520,7.210403,343.5683,296.84348,7.210403,343.3124,3.6420333,3.5063903,294.34152,275.95,343.7172,0.014484741,343.55542,343.3002,0.99915034,1.0,0.5005664,0.14127387,812555.4,142047.34,343.1497,343.1497,-4161.0522,1411200.0,2851605.368044238,1415000.2,1407250.9,812555.4,142047.34,7.1484237,2822251.0,954602.75,954609.9,0.08151245
23535,7.1906047,343.80017,296.44473,7.190605,343.3909,3.6190379,3.484059,294.38232,275.9557,343.5182,0.01444497,343.79892,343.39334,0.99915034,1.0,0.4507,0.13055493,731608.7,131269.72,343.14966,343.14966,-4146.3755,1412100.0,2855893.479139604,1430159.8,1417799.6,731608.7,131269.72,7.103097,2847959.5,862878.4,862885.5,0.12231445
23550,7.1906047,343.95477,296.07635,7.1906047,343.39847,3.6186388,3.4836679,294.41306,276.0068,343.65704,0.01444497,343.95605,343.39813,0.99915034,1.0,0.37738916,0.10516442,612605.25,105740.2,343.14963,343.14963,-4145.894,1413000.0,2886666.7129788767,1445954.0,1429153.4,612605.25,105740.2,7.1023064,2875107.5,718345.44,718352.56,0.15304565
23565,7.1906085,343.83463,295.75223,7.1906085,343.34076,3.618639,3.4836679,294.43137,276.15454,343.6233,0.014444977,343.8314,343.33963,0.99915034,1.0,0.3020396,0.08343778,490292.4,83894.6,343.1496,343.1496,-4145.8916,1413900.0,2904284.9199626287,1452115.1,1437200.1,490292.4,83894.6,7.102307,2889315.2,574187.0,574194.1,0.1713562
23580,7.190612,343.6187,295.4818,7.190612,343.27518,3.618641,3.4836698,294.43906,276.45,343.4811,0.014444984,343.61588,343.2744,0.99915034,1.0,0.24723053,0.068614125,401322.38,68989.79,343.14957,343.14957,-4145.892,1414800.0,2912066.1027830183,1453761.9,1443386.9,401322.38,68989.79,7.1023107,2897148.8,470312.16,470319.25,0.17904663
23595,-0.051420607,339.64078,295.29346,-0.051420607,341.80075,-3.2670818e-05,-3.2634394e-05,294.43893,276.99667,343.03766,-0.00010329716,339.446,341.70697,0.7890472,0.78989685,0.0,0.0,0.0,0.0,343.14954,343.14954,-99.28713,1415700.0,-20713.730471148574,-9577.538,-10044.02,0.0,0.0,-6.530521e-05,-19621.559,0.0,-6.530521e-05,0.17892456
23610,-0.042387936,340.2548,299.25656,-0.042387936,341.65814,1.4e-44,1.4e-44,294.42065,277.7548,339.35294,-8.5151725e-05,339.4931,341.70465,1.4650274e-15,1.4325159e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1416600.0,-14339.956951207356,-7298.887,-7548.725,0.0,0.0,2.8e-44,-14847.612,0.0,2.8e-44,0.16064453
23625,-0.042387944,340.64062,303.48077,-0.042387944,341.58633,0.0,0.0,294.3869,278.56052,334.91223,-8.515175e-05,339.53635,341.70282,-1.2233148e-17,-1.087681e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1417500.0,-11241.062783656642,-6615.5444,-6783.908,0.0,0.0,0.0,-13399.453,0.0,0.0,0.12689209
23640,-0.04238796,340.91473,308.9627,-0.04238796,341.55167,1e-45,7e-44,294.34787,279.25,328.76178,-8.5151776e-05,339.57956,341.7013,3.991399e-17,3.3781335e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,1418400.0,-7080.889911864218,-5688.401,-5801.7935,0.0,0.0,7.1e-44,-11490.194,0.0,7.1e-44,0.08786011
23655,-0.04238798,341.11316,315.51752,-0.04238798,341.54224,0.0,0.0,294.30594,279.8385,321.0294,-8.515182e-05,339.62274,341.70007,6.9308554e-19,3.716679e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,1419300.0,-1971.2526747604375,-4556.78,-4633.1685,0.0,0.0,0.0,-9189.948,0.0,0.0,0.045928955
23670,-0.042388007,341.26053,322.28406,-0.042388007,341.5498,0.0,0.0,294.26157,280.4259,312.63388,-8.515188e-05,339.6659,341.69916,-2.2546535e-20,9.5349355e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,1420200.0,3451.268918388317,-3378.3743,-3429.8738,0.0,0.0,0.0,-6808.248,0.0,0.0,0.0015563965
23685,-0.042388044,341.3732,327.9851,-0.042388044,341.56876,0.0,0.0,294.21237,280.97534,305.06836,-8.515195e-05,339.70905,341.69852,2.163116e-19,2.9362123e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1421100.0,8195.90436633355,-2383.4792,-2418.294,0.0,0.0,0.0,-4801.7734,0.0,0.0,-0.04763794
23700,-0.042388085,341.46292,331.67813,-0.042388085,341.59482,0.0,0.0,294.16574,281.45,299.57654,-8.515204e-05,339.75217,341.69818,-2.8379022e-20,-1.0418793e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,1422000.0,11480.767498729838,-1741.9857,-1765.4673,0.0,0.0,0.0,-3507.4531,0.0,0.0,-0.0942688
23715,-0.04238813,341.53632,333.2389,-0.04238813,341.62534,0.0,0.0,294.11926,281.875,296.4963,-8.5152125e-05,339.7952,341.69812,1.2830046e-18,6.8066976e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,1422900.0,13140.578385933699,-1477.1917,-1493.0399,0.0,0.0,0.0,-2970.2314,0.0,0.0,-0.14074707
23730,-0.042388175,341.59793,333.37653,-0.042388175,341.65805,0.0,0.0,294.0734,282.3,295.1178,-8.515221e-05,339.8381,341.6983,6.2829367e-19,-1.9893121e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,1423800.0,13682.824456589504,-1463.6595,-1474.3625,0.0,0.0,0.0,-2938.022,0.0,0.0,-0.18661499
23745,-0.12569942,341.66174,332.80426,-0.00038468567,341.68716,0.0,0.0,294.02798,282.725,294.56775,-0.0001266431,339.89108,341.69864,0.95604813,9.112759e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1424700.0,20338.040343108332,-4676.1978,-14.351929,0.0,0.0,0.0,-4690.55,0.0,0.0,-0.23202515
23760,12.037795,333.89847,294.25693,0.10642957,341.2212,3.117808,3.0044386,294.0176,283.15,341.31778,0.012198066,333.68542,341.02322,0.99965477,-1.0946822e-15,0.7562367,0.0,1227577.8,0.0,343.15,343.15,-4291.458,1425600.0,2411015.8601778266,2004226.2,20993.223,1227577.8,0.0,6.1222467,2025219.5,1227577.8,1227583.9,-0.24240112
23775,5.5261245,334.80194,295.26038,5.5261245,341.69742,2.7270954,2.626668,294.09085,283.575,328.4906,0.01110125,335.38623,343.49377,0.99965477,0.99995583,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4144.2153,1426500.0,1549367.4748975537,917748.75,1077790.9,1623272.0,1005475.0,5.3537636,1995539.6,2628747.0,2628752.2,-0.16915894
23790,4.63004,307.45908,296.49414,4.843448,338.21353,2.3098445,2.2249758,294.1889,284.0,333.49304,0.009515489,307.1995,337.92273,0.014568233,1.0,0.0,0.123091035,0.0,123764.96,343.14996,343.14996,-4131.8877,1427400.0,1478663.1538551091,213225.97,848676.0,0.0,123764.96,4.5348206,1061902.0,123764.96,123769.49,-0.07110596
23805,7.5111537,329.29437,296.86914,7.5111537,367.64755,3.7595892,3.618259,294.27692,284.425,329.9434,0.015088909,329.855,368.56757,0.99900365,1.0,1.0,1.0,1623272.0,1005475.0,343.14993,343.14993,-4106.203,1428300.0,2096028.259711494,1022913.8,2232835.8,1623272.0,1005475.0,7.377848,3255749.5,2628747.0,2628754.5,0.016906738
23820,7.651204,349.63086,296.67673,7.651204,339.563,3.8851702,3.739787,294.34854,284.85,343.92517,0.015370253,349.5035,339.63422,0.99900365,1.0,0.72246444,0.1861204,1172756.4,187139.42,343.14987,343.14987,-4161.8687,1429200.0,3050126.1437296476,1701684.0,1378152.4,1172756.4,187139.42,7.624957,3079836.5,1359895.8,1359903.4,0.088531494
23835,7.3042827,344.64792,296.26465,7.3042827,344.80463,3.699071,3.561271,294.42172,285.01895,345.27975,0.014673334,344.68954,344.77066,0.99900365,1.0,0.38754243,0.08848981,629086.75,88974.29,343.14984,343.14984,-4167.714,1430100.0,3020703.022963994,1484301.2,1489108.8,629086.75,88974.29,7.2603416,2973410.0,718061.06,718068.3,0.16171265
23850,7.3523993,344.3504,295.83905,7.3523993,343.11432,3.7145512,3.5759063,294.4713,284.82553,343.81625,0.014769994,344.349,343.12933,0.99900365,1.0,0.23099649,0.064200066,374970.12,64551.566,343.1498,343.1498,-4154.7954,1431000.0,2976216.5688459845,1498034.4,1459864.0,374970.12,64551.566,7.2904577,2957898.5,439521.7,439528.97,0.21130371
23865,-0.04238779,340.7888,296.67914,-0.042387787,341.87454,-3.226906e-39,-3.222006e-39,294.4886,284.49432,342.59952,-8.5151434e-05,340.26767,341.82712,-4.7185883e-10,-4.7394016e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30298,1431900.0,-16422.781973680678,-7852.784,-8046.079,0.0,0.0,-6.448911e-39,-15898.863,0.0,-6.448911e-39,0.22857666
23880,-0.04238792,341.12637,296.91486,-0.04238792,341.8578,1.3e-44,1.3e-44,294.47626,284.25,342.366,-8.51517e-05,340.30225,341.8271,2.908435e-17,2.0983685e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1432800.0,-16255.016851548864,-7870.944,-8001.157,0.0,0.0,2.5e-44,-15872.102,0.0,2.5e-44,0.21624756
23895,-0.04238792,341.36682,297.155,-0.04238792,341.85962,0.0,0.0,294.4512,284.12482,342.1065,-8.51517e-05,340.3369,341.82733,1.3796446e-18,-1.6260393e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1433700.0,-16076.329245071674,-7870.9985,-7958.731,0.0,0.0,0.0,-15829.7295,0.0,0.0,0.19119263
23910,-0.042387925,341.54202,297.75714,-0.042387925,341.874,0.0,0.0,294.42178,284.00052,341.43054,-8.515171e-05,340.37173,341.82782,1.9766308e-19,1.5862019e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1434600.0,-15619.23214047045,-7794.991,-7854.0913,0.0,0.0,0.0,-15649.082,0.0,0.0,0.16177368
23925,-0.04238793,341.67297,299.40817,-0.04238793,341.89694,0.0,0.0,294.39117,283.87598,339.53967,-8.515172e-05,340.40668,341.8286,-2.289422e-19,-4.2957516e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1435500.0,-14352.517995031765,-7524.373,-7564.2456,0.0,0.0,0.0,-15088.619,0.0,0.0,0.13116455
23940,-0.042387936,341.77457,302.57162,-0.042387936,341.9256,0.0,0.0,294.36096,283.75,335.85022,-8.515173e-05,340.44177,341.82968,2.353218e-19,5.1894665e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1436400.0,-11901.666069922045,-6979.2734,-7006.1616,0.0,0.0,0.0,-13985.436,0.0,0.0,0.10095215
23955,-0.042387947,341.85608,306.7915,-0.042387947,341.95798,0.0,0.0,294.33182,283.62027,330.8076,-8.5151754e-05,340.47693,341.831,-1.5497955e-19,4.0689942e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1437300.0,-8589.048632694585,-6242.5244,-6260.665,0.0,0.0,0.0,-12503.189,0.0,0.0,0.07180786
23970,-0.04238796,341.92377,311.7663,-0.04238796,341.99255,0.0,0.0,294.30396,283.4811,324.69724,-8.5151776e-05,340.5122,341.83255,2.322179e-18,3.3285575e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,1438200.0,-4624.588077156089,-5368.917,-5381.163,0.0,0.0,0.0,-10750.08,0.0,0.0,0.043945312
23985,-0.04238797,341.98163,317.01102,-0.04238797,342.0281,0.0,0.0,294.27765,283.3264,318.03275,-8.5151805e-05,340.54752,341.83438,-1.76373e-19,-1.1991522e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,1439100.0,-365.40851584554446,-4445.505,-4453.7793,0.0,0.0,0.0,-8899.284,0.0,0.0,0.01763916
24000,-0.042387985,342.0322,321.91373,-0.042387985,342.0636,0.0,0.0,294.25308,283.15,311.51965,-8.5151834e-05,340.58286,341.83643,-1.7208207e-19,4.1073692e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,1440000.0,3717.312579891141,-3581.682,-3587.2725,0.0,0.0,0.0,-7168.954,0.0,0.0,-0.0069274902
24015,-0.042388003,342.07672,325.90222,-0.042388003,342.09802,0.0,0.0,294.2298,282.8394,305.84653,-8.515186e-05,340.6181,341.8387,-5.8249826e-20,2.041879e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,1440900.0,7172.675019127217,-2879.54,-2883.3323,0.0,0.0,0.0,-5762.872,0.0,0.0,-0.030212402
24030,-0.042388022,342.1161,328.72247,-0.042388022,342.1305,0.0,0.0,294.20706,282.36932,301.3737,-8.515191e-05,340.65323,341.84113,-1.2900505e-18,2.7884768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,1441800.0,9780.965183287415,-2384.4612,-2387.0256,0.0,0.0,0.0,-4771.487,0.0,0.0,-0.052947998
24045,-0.042388044,342.1504,330.31784,-0.042388044,342.16016,0.0,0.0,294.18454,281.8646,298.23425,-8.515195e-05,340.68808,341.84372,-1.4518069e-19,1.9799501e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1442700.0,11474.316318423882,-2106.5464,-2108.285,0.0,0.0,0.0,-4214.831,0.0,0.0,-0.07546997
24060,-0.042388067,342.17963,330.8992,-0.042388067,342.18622,0.0,0.0,294.1619,281.45,296.24637,-8.5151994e-05,340.72256,341.8464,-2.3328693e-19,-4.930794e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,1443600.0,12393.182591913643,-2008.2528,-2009.4264,0.0,0.0,0.0,-4017.6792,0.0,0.0,-0.09811401
24075,-0.04238811,342.20334,330.72165,-0.04238811,342.2078,0.0,0.0,294.11517,281.12988,295.10275,-8.515208e-05,340.7566,341.84918,-1.4759371e-18,-6.2039394e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,1444500.0,12738.69737635458,-2044.086,-2044.8793,0.0,0.0,0.0,-4088.9653,0.0,0.0,-0.14483643
24090,-0.04238816,342.22076,330.04095,-0.04238816,342.2238,0.0,0.0,294.0654,280.8326,294.5443,-8.515218e-05,340.78995,341.85196,8.2038103e-19,5.7119954e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,1445400.0,12694.990003986017,-2168.3748,-2168.9126,0.0,0.0,0.0,-4337.287,0.0,0.0,-0.1946106
24105,-0.042388212,342.2317,329.14688,-0.042388212,342.23373,0.0,0.0,294.01453,280.56906,294.30203,-8.5152285e-05,340.8225,341.85468,-1.3877716e-19,-1.0249e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,1446300.0,12461.897690554657,-2329.4949,-2329.859,0.0,0.0,0.0,-4659.3535,0.0,0.0,-0.2454834
24120,12.594298,339.8167,294.16275,0.11605242,341.3186,3.4401903,3.3286493,293.97992,280.35,341.6111,0.012766703,339.5334,341.11578,0.9997046,-4.371465e-15,0.6592202,0.0,1070093.8,0.0,343.15,343.15,-4527.674,1447200.0,2544188.538492813,2414914.5,22984.713,1070093.8,0.0,6.76884,2437899.2,1070093.8,1070100.5,-0.28009033
24135,5.6216283,312.19592,294.9455,5.8823156,342.03366,2.8423686,2.7374938,294.04376,280.17493,336.33972,0.011554947,311.6444,341.90182,0.014471971,1.0,0.0,0.23872739,0.0,240034.42,343.15,343.15,-4138.812,1448100.0,2008893.9926255308,407297.03,1163347.4,0.0,240034.42,5.5798626,1570644.4,240034.42,240040.0,-0.21624756
24150,6.454267,321.6746,296.44165,6.454267,361.1075,3.2050385,3.08601,294.13852,280.03467,325.51398,0.012965765,322.6603,362.3228,0.99927354,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4124.938,1449000.0,1583168.7947416413,684012.56,1752957.1,1623272.0,1005475.0,6.2910485,2436969.8,2628747.0,2628753.2,-0.12149048
24165,7.2315874,345.46838,297.0272,7.231588,337.62833,3.6522484,3.5161705,294.2264,279.92706,339.8304,0.0145272985,345.7051,337.7536,0.99927354,1.0,0.9605825,0.26011756,1559286.6,261541.7,343.1499,343.1499,-4159.397,1449900.0,2611623.809426237,1471288.2,1233164.9,1559286.6,261541.7,7.168419,2704453.0,1820828.4,1820835.5,-0.033599854
24180,7.225761,345.30746,296.88678,7.225761,345.7151,3.6540272,3.5179806,294.3156,279.85,345.81778,0.014515594,345.35358,345.67798,0.99927354,1.0,0.6394077,0.16388492,1037932.56,164782.19,343.14987,343.14987,-4165.36,1450800.0,2983102.5388261876,1469480.4,1481851.0,1037932.56,164782.19,7.1720076,2951331.5,1202714.8,1202721.9,0.055603027
24195,7.7111583,344.7872,296.49356,7.7111583,342.98254,3.9010725,3.7546792,294.3867,279.82764,344.13562,0.015490692,344.7298,342.98352,0.99927354,1.0,0.4161508,0.115984745,675525.94,116619.76,343.14984,343.14984,-4142.5024,1451700.0,3099635.584307748,1564079.6,1505632.4,675525.94,116619.76,7.6557517,3069712.0,792145.7,792153.3,0.12667847
24210,8.607437,344.00443,296.0606,8.607437,343.55072,4.3639374,4.197533,294.4272,279.85284,343.86993,0.017291198,343.94128,343.52664,0.99927354,1.0,0.31167093,0.08294497,505926.7,83399.09,343.1498,343.1498,-4106.223,1452600.0,3472058.1156531805,1733228.1,1716826.1,505926.7,83399.09,8.56147,3450054.2,589325.75,589334.3,0.1671753
24225,7.190613,343.7886,295.68744,7.190613,343.27673,3.6187792,3.4838054,294.43942,279.87665,343.67838,0.014444986,343.77643,343.27295,0.99927354,1.0,0.22788648,0.061415285,369921.75,61751.535,343.14978,343.14978,-4146.058,1453500.0,2911559.363478216,1452682.9,1437224.0,369921.75,61751.535,7.102585,2889907.0,431673.28,431680.38,0.17941284
24240,-0.042408656,340.04086,297.25916,-0.04240881,341.76758,-2.5631243e-38,-2.5602452e-38,294.42886,279.85,341.53775,-8.5193504e-05,339.60608,341.73593,7.43337e-08,7.4514894e-08,0.0,0.0,0.0,0.0,343.14978,343.14978,-66.33599,1454400.0,-15843.444318750333,-7620.122,-7927.707,0.0,0.0,-5.123369e-38,-15547.829,0.0,-5.123369e-38,0.16885376
24255,-0.042387903,340.5095,302.0697,-0.042387903,341.67215,-5.89e-43,-5.89e-43,294.3858,279.73196,336.77582,-8.515167e-05,339.6476,341.73413,1.8879706e-15,1.8859216e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,1455300.0,-12412.19115848402,-6843.4043,-7050.3916,0.0,0.0,-1.177e-42,-13893.796,0.0,-1.177e-42,0.12579346
24270,-0.04238798,340.8379,309.55185,-0.04238798,341.62155,0.0,0.0,294.32343,279.5534,328.61862,-8.515182e-05,339.68915,341.73267,1.7720907e-18,-1.3685532e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,1456200.0,-6818.995565860852,-5569.839,-5709.354,0.0,0.0,0.0,-11279.193,0.0,0.0,0.06341553
24285,-0.04238803,341.07327,319.34427,-0.04238803,341.60074,0.0,0.0,294.25037,279.37314,317.21167,-8.5151914e-05,339.7307,341.73148,-2.05675e-19,-2.6550724e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,1457100.0,762.6984834003814,-3868.4087,-3962.3132,0.0,0.0,0.0,-7830.7217,0.0,0.0,-0.009643555
24300,-0.042388093,341.24475,328.2381,-0.042388093,341.60046,0.0,0.0,294.1703,279.25,306.07324,-8.5152045e-05,339.77225,341.73056,-1.8853548e-19,1.9404586e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,1458000.0,7927.007843185407,-2315.5742,-2378.9019,0.0,0.0,0.0,-4694.476,0.0,0.0,-0.08972168
24315,-0.042388167,341.37405,333.30576,-0.042388167,341.61368,0.0,0.0,294.08652,279.19843,298.9039,-8.515219e-05,339.81378,341.72995,5.2522463e-20,3.380308e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,1458900.0,12303.45212628947,-1436.4016,-1479.0619,0.0,0.0,0.0,-2915.4634,0.0,0.0,-0.17349243
24330,23.934395,341.37585,294.3778,0.38198078,341.55563,2.8121362,0.0,294.00198,279.1875,335.0567,0.024424182,341.6233,341.45215,0.99961424,-1.085882e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-471.48672,1459800.0,4172904.6318896282,4724453.5,75688.29,1623272.0,0.0,2.8121362,4800142.0,1623272.0,1623274.8,-0.25802612
24345,12.712822,329.06384,294.48453,0.11815215,341.29797,3.2686667,3.1488404,293.97543,279.20782,336.1952,0.012887861,328.97778,341.0582,0.99961424,-1.1984952e-15,0.989111,0.0,1605596.1,0.0,343.15,343.15,-4239.4517,1460700.0,2257757.0830698335,1846322.9,23230.658,1605596.1,0.0,6.417507,1869553.5,1605596.1,1605602.5,-0.28457642
24360,6.104893,335.63687,295.9996,6.1048937,358.17786,3.0309227,2.9188638,294.03162,279.25,333.12216,0.01226392,335.8757,359.53006,0.99961424,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4141.4937,1461600.0,1912125.9975716383,1016321.4,1594284.8,1623272.0,1005475.0,5.949786,2610606.0,2628747.0,2628753.0,-0.22839355
24375,4.665429,304.3699,297.19095,4.8793674,337.77048,2.3303852,2.2447898,294.19437,279.3625,324.5268,0.009587115,304.28384,338.04108,0.01460802,1.0,0.0,0.3295413,0.0,331345.53,343.14993,343.14993,-4135.945,1462500.0,1100701.9375156574,140670.2,831610.25,0.0,331345.53,4.5751753,972280.44,331345.53,331350.1,-0.06564331
24390,6.7779226,338.81036,297.18442,6.7779226,351.1732,3.3919141,3.2658453,294.33334,279.55,345.4498,0.013615946,339.1234,350.4804,0.9990146,1.0,1.0,0.01,1623272.0,10054.75,343.1499,343.1499,-4142.2925,1463400.0,2760151.099553013,1184977.2,1536913.1,1623272.0,10054.75,6.6577597,2721890.5,1633326.8,1633333.4,0.07333374
24405,7.200882,349.47882,296.63312,7.200882,343.86887,3.6331577,3.4977922,294.45062,279.7375,345.43457,0.014465615,349.42377,344.04306,0.9990146,1.0,0.5088685,0.20178252,826032.0,202887.3,343.14987,343.14987,-4156.635,1464300.0,2964960.7376146377,1598249.9,1428584.0,826032.0,202887.3,7.13095,3026834.0,1028919.3,1028926.44,0.1906128
24420,-0.049406823,342.05078,296.19714,-0.04950518,343.97702,-1.6768032e-27,-1.6749268e-27,294.5388,279.85,345.9101,-9.935054e-05,341.67786,343.9186,3.2834174e-05,3.2967408e-05,0.0,0.0,0.0,0.0,343.14984,343.14984,-77.466774,1465200.0,-20743.83571680176,-9515.026,-9934.477,0.0,0.0,-3.3517298e-27,-19449.504,0.0,-3.3517298e-27,0.27877808
24435,-0.042387918,342.5972,296.19885,-0.042387918,343.8903,-3.2e-44,-3.2e-44,294.58545,279.775,345.90863,-8.515169e-05,341.72342,343.9172,1.9814466e-14,1.9893e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1466100.0,-17778.060443061517,-8260.263,-8490.471,0.0,0.0,-6.4e-44,-16750.734,0.0,-6.4e-44,0.32543945
24450,-0.042387918,342.97775,296.19885,-0.042387918,343.8493,0.0,0.0,294.60645,279.55,345.90863,-8.515169e-05,341.76877,343.91614,-3.629945e-20,2.7458503e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1467000.0,-17778.060443061517,-8328.013,-8483.174,0.0,0.0,0.0,-16811.188,0.0,0.0,0.34643555
24465,-0.042387918,343.25162,296.19885,-0.042387918,343.8383,0.0,0.0,294.6201,279.325,345.90863,-8.515169e-05,341.81427,343.91547,-3.246436e-28,1.7972879e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1467900.0,-17778.060443061517,-8376.769,-8481.213,0.0,0.0,0.0,-16857.98,0.0,0.0,0.3600769
24480,-0.042387918,343.452,296.19885,-0.042387918,343.8482,0.0,0.0,294.62534,279.25,345.90863,-8.515169e-05,341.8599,343.91513,1.293e-42,-7.16e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1468800.0,-17778.060443061517,-8412.441,-8482.979,0.0,0.0,0.0,-16895.42,0.0,0.0,0.36532593
24495,-0.042387918,343.60425,296.19885,-0.042387918,343.87207,0.0,0.0,294.63046,279.3719,345.90863,-8.515169e-05,341.9057,343.91516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1469700.0,-17778.060443061517,-8439.547,-8487.228,0.0,0.0,0.0,-16926.773,0.0,0.0,0.37045288
24510,-0.042387918,343.72443,296.19885,-0.042387918,343.9055,0.0,0.0,294.63385,279.575,345.90863,-8.515169e-05,341.95166,343.91556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1470600.0,-17778.060443061517,-8460.942,-8493.177,0.0,0.0,0.0,-16954.12,0.0,0.0,0.37384033
24525,-0.042387918,343.82303,296.19885,-0.042387918,343.9454,0.0,0.0,294.63327,279.76562,345.90863,-8.515169e-05,341.9978,343.91632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1471500.0,-17778.060443061517,-8478.496,-8500.283,0.0,0.0,0.0,-16978.78,0.0,0.0,0.3732605
24540,-0.042387918,343.90686,296.19885,-0.042387918,343.9896,0.0,0.0,294.6349,279.85,345.90863,-8.515169e-05,342.0441,343.91742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1472400.0,-17778.060443061517,-8493.421,-8508.149,0.0,0.0,0.0,-17001.57,0.0,0.0,0.37487793
24555,-0.042387918,343.98038,296.19885,-0.042387918,344.03638,0.0,0.0,294.6332,279.85,345.90863,-8.515169e-05,342.0905,343.91888,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1473300.0,-17778.060443061517,-8506.509,-8516.479,0.0,0.0,0.0,-17022.988,0.0,0.0,0.37319946
24570,-0.042387918,344.04654,296.19885,-0.042387918,344.0844,0.0,0.0,294.63406,279.85,345.90863,-8.515169e-05,342.13705,343.9207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1474200.0,-17778.060443061517,-8518.288,-8525.03,0.0,0.0,0.0,-17043.318,0.0,0.0,0.37405396
24585,-0.042387918,344.10693,296.19885,-0.042387918,344.1325,0.0,0.0,294.6347,279.85,345.90863,-8.515169e-05,342.1836,343.9228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1475100.0,-17778.060443061517,-8529.04,-8533.593,0.0,0.0,0.0,-17062.633,0.0,0.0,0.37469482
24600,-0.042387918,344.16232,296.19885,-0.042387918,344.17963,0.0,0.0,294.63235,279.85,345.90863,-8.515169e-05,342.23013,343.9252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1476000.0,-17778.060443061517,-8538.9,-8541.981,0.0,0.0,0.0,-17080.883,0.0,0.0,0.37234497
24615,-0.042387918,344.21313,296.19885,-0.042387918,344.22482,0.0,0.0,294.63235,279.85,345.90863,-8.515169e-05,342.27655,343.92786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1476900.0,-17778.060443061517,-8547.946,-8550.027,0.0,0.0,0.0,-17097.973,0.0,0.0,0.37234497
24630,-0.042387918,344.25916,296.19885,-0.042387918,344.2671,0.0,0.0,294.6286,279.85,345.90863,-8.515169e-05,342.32272,343.93076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1477800.0,-17778.060443061517,-8556.14,-8557.553,0.0,0.0,0.0,-17113.691,0.0,0.0,0.3685913
24645,-0.042387918,344.30014,296.19885,-0.042387918,344.3055,0.0,0.0,294.62772,279.85,345.90863,-8.515169e-05,342.36856,343.93384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1478700.0,-17778.060443061517,-8563.437,-8564.393,0.0,0.0,0.0,-17127.828,0.0,0.0,0.3677063
24660,-0.042387918,344.33548,296.19885,-0.042387918,344.3391,0.0,0.0,294.62668,279.85,345.90863,-8.515169e-05,342.4139,343.93707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1479600.0,-17778.060443061517,-8569.728,-8570.374,0.0,0.0,0.0,-17140.102,0.0,0.0,0.3666687
24675,-0.042387918,344.36444,296.19885,-0.042387918,344.36688,0.0,0.0,294.6225,279.85,345.90863,-8.515169e-05,342.45862,343.94037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1480500.0,-17778.060443061517,-8574.884,-8575.318,0.0,0.0,0.0,-17150.203,0.0,0.0,0.3624878
24690,-0.042387918,344.38635,296.19885,-0.042387918,344.388,0.0,0.0,294.6216,279.85,345.90863,-8.515169e-05,342.50247,343.94373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1481400.0,-17778.060443061517,-8578.784,-8579.078,0.0,0.0,0.0,-17157.863,0.0,0.0,0.36160278
24705,-0.042387918,344.40024,296.19885,-0.042387918,344.40134,0.0,0.0,294.6174,279.85,345.90863,-8.515169e-05,342.5453,343.94702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1482300.0,-17778.060443061517,-8581.257,-8581.452,0.0,0.0,0.0,-17162.709,0.0,0.0,0.35739136
24720,-0.042387918,344.40533,296.19885,-0.042387918,344.4061,0.0,0.0,294.6164,279.85,345.90863,-8.515169e-05,342.58688,343.9502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1483200.0,-17778.060443061517,-8582.164,-8582.3,0.0,0.0,0.0,-17164.465,0.0,0.0,0.35638428
24735,-0.042387918,344.40057,296.19885,-0.042387918,344.40106,0.0,0.0,294.57623,279.92813,345.90863,-8.515169e-05,342.62698,343.95322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1484100.0,-17778.060443061517,-8581.316,-8581.403,0.0,0.0,0.0,-17162.719,0.0,0.0,0.31622314
24750,-0.042387918,344.38522,296.19885,-0.042387918,344.38556,0.0,0.0,294.54126,280.1,345.90863,-8.515169e-05,342.66537,343.95593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1485000.0,-17778.060443061517,-8578.584,-8578.644,0.0,0.0,0.0,-17157.227,0.0,0.0,0.28125
24765,-0.042387918,344.3582,296.19885,-0.042387918,344.3584,0.0,0.0,294.51056,280.27188,345.90863,-8.515169e-05,342.70178,343.95828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1485900.0,-17778.060443061517,-8573.77,-8573.808,0.0,0.0,0.0,-17147.578,0.0,0.0,0.25054932
24780,-0.042387918,344.31885,296.19885,-0.042387918,344.319,0.0,0.0,294.47275,280.35,345.90863,-8.515169e-05,342.73593,343.9602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1486800.0,-17778.060443061517,-8566.767,-8566.794,0.0,0.0,0.0,-17133.56,0.0,0.0,0.21273804
24795,-0.042387918,344.2661,296.19885,-0.042387918,344.2662,0.0,0.0,294.36517,280.35,345.90863,-8.515169e-05,342.76755,343.96155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1487700.0,-17778.060443061517,-8557.379,-8557.395,0.0,0.0,0.0,-17114.773,0.0,0.0,0.105163574
24810,-0.042387918,344.1995,296.20398,-0.042387918,344.1996,0.0,0.0,294.27667,280.35,345.89572,-8.5151696e-05,342.79636,343.96222,-7.6044683e-19,-1.4769672e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1488600.0,-17771.61165879626,-8544.605,-8544.622,0.0,0.0,0.0,-17089.227,0.0,0.0,0.016662598
24825,-0.04238794,344.11777,297.48215,-0.04238794,344.11783,0.0,0.0,294.20032,280.35,343.18265,-8.515174e-05,342.822,343.96216,-9.193649e-19,2.735918e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1489500.0,-16344.203924303536,-8302.509,-8302.52,0.0,0.0,0.0,-16605.027,0.0,0.0,-0.059692383
24840,-0.042387992,344.0209,302.66736,-0.042387992,344.02094,0.0,0.0,294.11832,280.35,331.99313,-8.515185e-05,342.84427,343.9612,4.317815e-22,-3.6539558e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,1490400.0,-10488.004692301578,-7362.1543,-7362.1597,0.0,0.0,0.0,-14724.314,0.0,0.0,-0.14169312
24855,-0.042388096,343.9076,311.05713,-0.042388096,343.90762,0.0,0.0,293.9979,280.35,312.92282,-8.515206e-05,342.86276,343.9593,2.635032e-21,-1.6032344e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,1491300.0,-667.2436208154942,-5848.368,-5848.3735,0.0,0.0,0.0,-11696.742,0.0,0.0,-0.26211548
24870,-0.04238819,343.77765,316.1886,-0.04238819,343.77765,0.0,0.0,293.90265,280.35,299.91446,-8.515224e-05,342.8773,343.95627,-2.853481e-19,-2.7014556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1492200.0,5820.273705898105,-4911.6895,-4911.6895,0.0,0.0,0.0,-9823.379,0.0,0.0,-0.35736084
24885,12.373891,343.16138,294.13055,0.11219451,343.17395,6.8882713,0.0,293.81555,280.35,335.2372,0.012541443,343.08084,342.90994,0.99976957,-5.800929e-16,0.7987546,0.0,1296595.9,0.0,343.15,343.15,-4005.385,1493100.0,2165254.6627416085,2548148.5,23110.08,1296595.9,0.0,6.8882713,2571258.5,1296595.9,1296602.8,-0.444458
24900,6.629032,319.89447,294.71637,6.6290855,352.15906,3.31419,3.1912136,293.83047,280.35,348.2391,0.013316899,318.87512,351.31747,0.7425368,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4145.536,1494000.0,2993578.7409449574,701007.06,1599328.5,0.0,10054.75,6.5054035,2300335.5,10054.75,10061.256,-0.4295349
24915,6.3158503,301.8137,296.87445,6.31596,340.989,3.1422763,3.0259018,293.9017,280.28467,320.47064,0.012687814,301.74863,341.31943,0.6035442,1.0,0.0,0.49131393,0.0,494003.88,343.14996,343.14996,-4140.0566,1494900.0,1257413.2100348833,131021.086,1170228.4,0.0,494003.88,6.168178,1301249.5,494003.88,494010.03,-0.35830688
24930,7.8247538,334.5792,298.10757,7.824754,338.66333,3.9556031,3.8068125,293.95724,280.1341,341.0216,0.01571889,334.77313,338.25006,0.99935794,1.0,1.0,0.08948088,1623272.0,89970.78,343.1499,343.1499,-4133.48,1495800.0,2833156.0462016226,1198602.0,1332823.1,1623272.0,89970.78,7.762416,2531425.0,1713242.8,1713250.5,-0.3027649
24945,7.47063,343.41873,298.25494,7.47063,345.96585,3.7773063,3.6360993,294.0395,279.9665,341.91132,0.015007503,343.54666,346.09906,0.99935794,1.0,0.9959714,0.37896162,1616732.4,381036.44,343.14987,343.14987,-4152.305,1496700.0,2751727.226857656,1417088.2,1497008.2,1616732.4,381036.44,7.4134054,2914096.5,1997768.8,1997776.1,-0.22052002
24960,7.490359,345.10037,298.1503,7.4903593,342.8488,3.7868524,3.645234,294.1309,279.85,344.3671,0.015047137,345.13705,342.83585,0.99935794,1.0,0.8410227,0.22191904,1365208.5,223134.06,343.14984,343.14984,-4150.8076,1497600.0,2920807.932612661,1477026.2,1406192.5,1365208.5,223134.06,7.4320865,2883218.8,1588342.5,1588349.9,-0.12911987
24975,8.472482,344.03192,297.78284,8.472483,343.62265,4.2987976,4.1353893,294.24323,279.83508,343.85178,0.017020091,344.01596,343.6216,0.99935794,1.0,0.69837904,0.20776385,1133659.1,208901.36,343.1498,343.1498,-4116.4707,1498500.0,3293209.738155656,1645746.9,1631183.4,1133659.1,208901.36,8.434187,3276930.2,1342560.5,1342568.9,-0.016784668
24990,8.197252,344.96097,297.1941,8.197252,343.6369,4.1373844,3.9805624,294.3299,279.87842,344.36084,0.016467191,344.9458,343.62698,0.99935794,1.0,0.516266,0.13759616,838040.1,138349.5,343.14978,343.14978,-4107.6426,1499400.0,3262156.2207914395,1644540.0,1598954.5,838040.1,138349.5,8.117947,3243494.5,976389.6,976397.75,0.069885254
25005,8.357207,344.65512,296.57352,8.357207,343.63873,4.2284822,4.067899,294.3858,279.90753,344.05325,0.016788518,344.6202,343.63275,0.99935794,1.0,0.37335908,0.10189965,606063.4,102457.555,343.14975,343.14975,-4110.174,1500300.0,3347880.524737684,1687677.2,1652001.8,606063.4,102457.555,8.296381,3339679.0,708520.94,708529.25,0.12579346
25020,7.185654,343.84628,296.04535,7.185654,343.24844,3.6271846,3.492105,294.41415,279.85,343.6476,0.014435024,343.85696,343.25198,0.99935794,1.0,0.27230784,0.07397536,442029.7,74380.375,343.14972,343.14972,-4159.47,1501200.0,2885987.2824883666,1442620.1,1424577.5,442029.7,74380.375,7.1192894,2867197.5,516410.06,516417.2,0.15414429
25035,7.163363,343.6333,295.64075,7.1633635,343.31735,3.6065152,3.4720826,294.4224,279.71005,343.52112,0.014390245,343.40277,343.25012,0.99935794,1.0,0.0,0.0,0.0,0.0,343.14972,343.14972,-4149.191,1502100.0,2893843.1531525566,1443910.0,1434404.4,0.0,0.0,7.078598,2878314.5,0.0,7.078598,0.16238403
25050,-0.042387933,340.40308,298.74353,-0.042387933,341.84302,0.0,0.0,294.40967,279.5518,340.33203,-8.5151725e-05,339.75598,341.85352,2.6105084e-17,2.6706605e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1503000.0,-14873.5969506383,-7416.62,-7672.972,0.0,0.0,0.0,-15089.592,0.0,0.0,0.1496582
25065,-0.042387683,340.80392,303.00055,-0.042387683,341.77362,0.0,0.0,294.37372,279.39264,335.92706,-8.515122e-05,339.79767,341.852,-1.5288966e-16,2.1533707e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,1503900.0,-11775.678238970855,-6730.07,-6902.703,0.0,0.0,0.0,-13632.773,0.0,0.0,0.113708496
25080,-0.042387962,341.08728,309.03683,-0.042387962,341.7406,0.0,0.0,294.32733,279.25,329.19904,-8.515179e-05,339.83932,341.85077,-3.0620673e-19,-1.65059e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1504800.0,-7210.759556443014,-5705.9233,-5822.2334,0.0,0.0,0.0,-11528.156,0.0,0.0,0.06732178
25095,-0.042387992,341.29205,316.70792,-0.042387992,341.732,0.0,0.0,294.27612,279.1277,320.1711,-8.515185e-05,339.881,341.84982,-4.9055495e-18,-3.6952147e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,1505700.0,-1238.5696073683227,-4376.7036,-4455.026,0.0,0.0,0.0,-8831.7295,0.0,0.0,0.016113281
25110,-0.042388033,341.44327,324.44247,-0.042388033,341.74002,0.0,0.0,294.22345,279.0107,310.5448,-8.515192e-05,339.92267,341.84918,3.2218627e-18,-2.9740702e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,1506600.0,4970.33752122129,-3026.6467,-3079.4778,0.0,0.0,0.0,-6106.1245,0.0,0.0,-0.03656006
25125,-0.042388078,341.5588,330.25607,-0.042388078,341.759,0.0,0.0,294.17075,278.8884,302.7178,-8.5152016e-05,339.96436,341.84882,-1.9995356e-19,-1.685978e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,1507500.0,9848.744359262795,-2012.225,-2047.8657,0.0,0.0,0.0,-4060.0908,0.0,0.0,-0.089263916
25140,-0.042388126,341.6499,333.2847,-0.042388126,341.78513,0.0,0.0,294.11862,278.75,297.93173,-8.515211e-05,340.006,341.84875,-7.313085e-19,3.854065e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,1508400.0,12643.594763891297,-1489.2584,-1513.3323,0.0,0.0,0.0,-3002.5908,0.0,0.0,-0.14138794
25155,-0.042388175,341.72424,334.1514,-0.042388175,341.81558,0.0,0.0,294.06714,278.6,295.6647,-8.515221e-05,340.04764,341.84894,5.654288e-20,3.652695e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,1509300.0,13764.354166105086,-1348.1962,-1364.4574,0.0,0.0,0.0,-2712.6536,0.0,0.0,-0.1928711
25170,108.432076,332.52383,294.27985,2.4714296,341.8066,223.90308,0.0,294.015,278.45,339.4981,0.1113952,332.41418,341.70007,0.9984899,2.2002106e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-7306.0337,1510200.0,21155809.182249505,17416876.0,493328.0,1623272.0,0.0,223.90308,17910204.0,1623272.0,1623495.9,-0.24499512
25185,12.110971,332.0338,294.30716,0.10767255,341.38416,3.1172092,3.0034745,294.00522,278.3,339.95267,0.012272816,331.8637,341.17288,0.9996423,-2.0917983e-15,0.8247363,0.0,1338771.4,0.0,343.15,343.15,-4261.4165,1511100.0,2352835.48718071,1919007.1,21289.38,1338771.4,0.0,6.1206837,1940296.5,1338771.4,1338777.5,-0.25479126
25200,5.5429897,336.28256,295.42822,5.5429897,348.2504,2.7342274,2.6334972,294.084,278.15,329.7043,0.01113513,336.75433,349.97922,0.9996423,1.0000001,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4141.498,1512000.0,1603008.7613242187,951111.75,1229729.6,1623272.0,1005475.0,5.3677244,2180841.5,2628747.0,2628752.2,-0.17599487
25215,4.644295,306.43036,296.62836,4.860675,337.31287,2.3179588,2.2327876,294.183,278.0,330.72153,0.009547111,306.23535,337.19168,0.014488394,1.0,0.0,0.1797664,0.0,180750.62,343.14993,343.14993,-4131.925,1512900.0,1367063.3250989113,191198.23,830567.5,0.0,180750.62,4.5507464,1021765.75,180750.62,180755.17,-0.07699585
25230,6.5001187,332.4915,296.9512,6.5001187,364.51965,3.2422285,3.1220036,294.26755,277.85,334.85797,0.0130578745,333.05032,363.54654,0.9990122,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4141.9634,1513800.0,2078923.6871296111,970267.44,1844652.4,1623272.0,10054.75,6.364232,2814919.8,1633326.8,1633333.1,0.007537842
25245,9.406328,348.92548,296.7269,9.406328,340.38992,4.7936306,4.60801,294.3397,277.7,343.7743,0.018896064,348.67624,340.4785,0.9990122,1.0,0.701577,0.22899728,1138850.2,230251.03,343.14987,343.14987,-4087.6025,1514700.0,3733844.3283245284,2062187.2,1724976.8,1138850.2,230251.03,9.40164,3787164.0,1369101.2,1369110.6,0.0796814
25260,7.190593,344.9661,296.31305,7.190593,344.64688,3.6188703,3.483895,294.40375,277.55,345.7124,0.014444945,344.93106,344.5672,0.9990122,1.0,0.38362026,0.07280293,622720.0,73201.52,343.14984,343.14984,-4146.181,1515600.0,2996998.016425755,1469345.9,1459705.4,622720.0,73201.52,7.102765,2929051.2,695921.5,695928.6,0.1437378
25275,7.1906,343.93747,295.8974,7.1906,343.1197,3.6186347,3.4836638,294.44925,277.32187,343.5126,0.014444959,343.926,343.1407,0.9990122,1.0,0.26992774,0.08386361,438166.12,84322.766,343.1498,343.1498,-4145.892,1516500.0,2888758.6734682317,1450835.0,1426137.8,438166.12,84322.766,7.1022987,2876972.8,522488.88,522495.97,0.1892395
25290,-0.042241488,339.97995,296.58527,-0.042239968,341.96866,4.2086407e-36,4.2039123e-36,294.4683,277.0,342.51553,-8.4856016e-05,339.5577,341.93265,-5.2325095e-07,-5.250491e-07,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.07119,1517400.0,-16369.32985015731,-7698.835,-8051.371,0.0,0.0,8.412553e-36,-15750.206,0.0,8.412553e-36,0.20828247
25305,-0.042388134,340.50873,298.0175,-0.042388134,341.84747,4e-44,4e-44,294.4542,276.67813,341.1512,-8.5152125e-05,339.60306,341.93036,-4.0690452e-16,-4.08001e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,1518300.0,-15426.300194229814,-7564.7227,-7803.0596,0.0,0.0,8.1e-44,-15367.782,0.0,8.1e-44,0.19418335
25320,-0.04238793,340.87842,300.0796,-0.04238793,341.78064,0.0,0.0,294.42126,276.45,338.96985,-8.515172e-05,339.64838,341.9284,-3.5130929e-15,-3.5229336e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1519200.0,-13908.603857463753,-7263.3867,-7424.009,0.0,0.0,0.0,-14687.3955,0.0,0.0,0.16125488
25335,-0.042387944,341.14258,303.91248,-0.042387944,341.74988,0.0,0.0,294.37915,276.31494,334.70663,-8.515175e-05,339.69366,341.92676,-2.0393105e-19,-1.1217528e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1520100.0,-11013.141014834682,-6628.0513,-6736.1685,0.0,0.0,0.0,-13364.22,0.0,0.0,0.119140625
25350,-0.042387962,341.3347,309.63345,-0.042387962,341.74384,0.0,0.0,294.33276,276.1982,328.0773,-8.515178e-05,339.73895,341.9254,1.8860338e-19,1.7385924e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1521000.0,-6596.211388708184,-5643.753,-5716.5938,0.0,0.0,0.0,-11360.347,0.0,0.0,0.072753906
25365,-0.04238799,341.47803,316.84375,-0.04238799,341.75455,0.0,0.0,294.28418,276.08237,319.38162,-8.515184e-05,339.78424,341.92438,9.845685e-19,-1.564277e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1521900.0,-907.638905881747,-4385.6294,-4434.8584,0.0,0.0,0.0,-8820.488,0.0,0.0,0.024169922
25380,-0.042388026,341.58954,324.05377,-0.042388026,341.776,0.0,0.0,294.23453,275.95,310.25977,-8.515191e-05,339.8295,341.92368,8.420751e-19,2.0016769e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,1522800.0,4933.260978476373,-3121.8875,-3155.0833,0.0,0.0,0.0,-6276.9707,0.0,0.0,-0.025482178
25395,-0.042388067,341.67877,329.54617,-0.042388067,341.80457,0.0,0.0,294.18457,275.80124,302.74936,-8.5151994e-05,339.8747,341.92325,-3.9413003e-19,-8.796754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,1523700.0,9583.569044179807,-2159.965,-2182.36,0.0,0.0,0.0,-4342.325,0.0,0.0,-0.07543945
25410,-0.04238811,341.75256,332.50452,-0.04238811,341.83743,0.0,0.0,294.13403,275.6497,297.9795,-8.515209e-05,339.91983,341.92313,-1.6099478e-18,-3.9325093e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,1524600.0,12347.487398849566,-1646.4304,-1661.5398,0.0,0.0,0.0,-3307.9702,0.0,0.0,-0.12597656
25425,-0.04238816,341.81525,333.3529,-0.04238816,341.87247,0.0,0.0,294.08304,275.49832,295.63376,-8.515218e-05,339.96484,341.92328,-2.0866708e-18,-9.924562e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,1525500.0,13489.844371524872,-1506.553,-1516.7399,0.0,0.0,0.0,-3023.293,0.0,0.0,-0.17697144
25440,-0.042388212,341.86923,333.0062,-0.042388212,341.90796,0.0,0.0,294.0318,275.35,294.73138,-8.5152285e-05,340.00964,341.92368,-1.5661688e-19,-1.298312e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,1526400.0,13688.587981232247,-1577.8909,-1584.7854,0.0,0.0,0.0,-3162.6763,0.0,0.0,-0.22821045
25455,12.590472,340.15732,294.2274,0.11598494,341.44974,3.4645016,3.3331473,293.99695,275.18985,342.22244,0.012762792,339.86746,341.28497,0.9996588,2.1564904e-16,0.58163846,0.0,944157.44,0.0,343.15,343.15,-4549.1914,1527300.0,2572713.9408812034,2428774.0,23003.742,944157.44,0.0,6.797649,2451777.8,944157.44,944164.25,-0.26306152
25470,5.5269833,312.61008,294.97842,5.7821035,341.58316,2.790962,2.688042,294.068,275.02707,336.6579,0.011359227,312.0462,341.43185,0.01451697,1.0,0.0,0.22224031,0.0,223457.08,343.15,343.15,-4138.6055,1528200.0,1988475.7217653317,409289.38,1131788.2,0.0,223457.08,5.479004,1541077.6,223457.08,223462.56,-0.1920166
25485,7.4992294,321.41528,296.38574,7.49923,360.81857,3.7168486,3.5764856,294.16815,274.9008,325.35995,0.015064956,322.43256,362.0508,0.99903804,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4064.3545,1529100.0,1833279.9645019746,788349.56,2029425.8,1623272.0,1005475.0,7.293334,2817775.2,2628747.0,2628754.2,-0.09185791
25500,8.219434,346.2586,296.90814,8.219435,337.77777,4.15231,3.9949236,294.25833,274.85,340.716,0.016511751,346.38388,337.84494,0.99903804,1.0,0.9382026,0.22993699,1522958.0,231195.89,343.1499,343.1499,-4110.426,1530000.0,3038046.9543327307,1703658.0,1410886.0,1522958.0,231195.89,8.147234,3114544.0,1754153.9,1754162.0,-0.0016784668
25515,7.190588,345.45547,296.74506,7.1905885,345.8077,3.6187203,3.483748,294.3394,274.85,345.93277,0.014444936,345.43094,345.75732,0.99903804,1.0,0.57719266,0.1487988,936940.7,149613.47,343.14987,343.14987,-4146.0034,1530900.0,2984156.1899529323,1471077.5,1481715.2,936940.7,149613.47,7.1024685,2952792.8,1086554.1,1086561.2,0.07937622
25530,7.190595,344.5738,296.36246,7.1905956,342.92273,3.6186318,3.4836612,294.40155,274.85,343.95062,0.014444951,344.55295,342.93643,0.99903804,1.0,0.3937541,0.11206616,639170.0,112679.72,343.14984,343.14984,-4145.892,1531800.0,2887116.599531805,1456006.4,1406143.6,639170.0,112679.72,7.102293,2862150.0,751849.75,751856.9,0.14154053
25545,7.190605,343.96426,295.9579,7.190605,343.5389,3.618637,3.4836662,294.43518,274.85,343.77734,0.0144449705,343.96457,343.53317,0.99903804,1.0,0.30214816,0.08092486,490468.62,81367.92,343.1498,343.1498,-4145.8916,1532700.0,2901152.7782270834,1449818.6,1436972.6,490468.62,81367.92,7.1023035,2886791.2,571836.56,571843.7,0.1751709
25560,7.190613,343.76077,295.61353,7.1906133,343.27194,3.6186414,3.4836702,294.4446,274.85,343.57822,0.014444986,343.7544,343.2714,0.99903804,1.0,0.22867228,0.06258259,371197.3,62925.227,343.14978,343.14978,-4145.8916,1533600.0,2909967.0999672865,1454074.5,1439311.6,371197.3,62925.227,7.1023116,2893386.0,434122.53,434129.62,0.18460083
25575,-0.04238795,340.14664,298.19363,-0.04238795,341.75854,0.0,0.0,294.42392,274.85,340.73096,-8.515176e-05,339.603,341.7457,4.32304e-11,4.337192e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1534500.0,-15212.937544752369,-7468.8677,-7755.8345,0.0,0.0,0.0,-15224.702,0.0,0.0,0.16390991
25590,-0.042387433,340.5905,303.8153,-0.042387433,341.67618,0.0,0.0,294.37338,274.85,335.01877,-8.515072e-05,339.6453,341.74405,7.945526e-17,1.7549964e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,1535400.0,-11159.38815560602,-6546.988,-6740.2656,0.0,0.0,0.0,-13287.254,0.0,0.0,0.1133728
25605,-0.042387992,340.903,312.29013,-0.042387992,341.6347,0.0,0.0,294.30737,274.85,325.6117,-8.515185e-05,339.6876,341.74274,7.490611e-17,-2.6029399e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1536300.0,-4764.294280837733,-5093.9395,-5224.202,0.0,0.0,0.0,-10318.142,0.0,0.0,0.04736328
