minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
25620,-0.042388044,341.1279,322.23642,-0.042388044,341.6205,0.0,0.0,294.23334,274.85,313.7862,-8.515195e-05,339.72992,341.7417,3.5110301e-19,-1.5486156e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1537200.0,3022.1234983069944,-3363.246,-3450.946,0.0,0.0,0.0,-6814.1924,0.0,0.0,-0.026672363
25635,-0.04238811,341.29282,330.0912,-0.04238811,341.62506,0.0,0.0,294.15405,274.85,303.61942,-8.515208e-05,339.77225,341.74094,-5.6240833e-18,-2.6410005e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,1538100.0,9467.330999245283,-1994.2269,-2053.3765,0.0,0.0,0.0,-4047.6035,0.0,0.0,-0.10595703
25650,-0.042388182,341.41785,333.88443,-0.042388182,341.64197,0.0,0.0,294.07098,274.85,297.81683,-8.515223e-05,339.81458,341.7405,-7.7141804e-20,-3.6750788e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,1539000.0,12899.191906819275,-1341.1769,-1381.0773,0.0,0.0,0.0,-2722.2542,0.0,0.0,-0.18902588
25665,11.8996525,343.7509,294.35934,0.10410164,341.414,6.1761317,0.0,293.98682,274.85,341.07352,0.012056974,343.8155,341.30417,0.9996116,-3.1589975e-17,0.46339995,0.0,752224.1,0.0,343.15,343.15,-3736.8042,1539900.0,2365572.5122490027,2468517.0,20573.562,752224.1,0.0,6.1761317,2489090.5,752224.1,752230.3,-0.27319336
25680,12.64767,325.63028,294.71964,0.11699577,341.2153,3.2320073,3.1132271,293.98706,274.85,330.61075,0.012821259,325.50317,340.8875,0.9996116,4.652208e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4214.131,1540800.0,1932710.8850857257,1641980.1,22847.145,1623272.0,0.0,6.3452344,1664827.2,1623272.0,1623278.4,-0.27294922
25695,6.077301,319.8192,296.4542,6.077301,352.29608,3.0145764,2.9031131,294.04358,274.85,342.19064,0.01220849,318.70947,351.42548,0.99942666,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4139.0684,1541700.0,2345166.5209422116,596384.3,1425345.5,0.0,10054.75,5.9176893,2021729.8,10054.75,10060.668,-0.21643066
25710,5.519426,303.05878,297.60394,5.519443,341.41272,2.717685,2.6175025,294.12244,274.85,321.2723,0.011087811,303.01373,341.77316,0.87402457,1.0,0.0,0.430875,0.0,433234.06,343.14993,343.14993,-4134.858,1542600.0,1102207.4873312134,126451.71,1015560.2,0.0,433234.06,5.3351874,1142011.9,433234.06,433239.4,-0.13757324
25725,9.920777,339.18738,297.82394,9.920778,338.95868,5.0211143,4.8234763,294.18088,274.85,341.85693,0.019929525,339.2363,338.60742,0.9992542,1.0,1.0,0.08605338,1623272.0,86524.52,343.1499,343.1499,-4031.0503,1543500.0,3685737.4830197613,1723501.1,1713972.1,1623272.0,86524.52,9.844591,3437473.2,1709796.5,1709806.4,-0.07913208
25740,11.060391,344.75912,297.57483,11.060391,345.7458,5.7068753,5.476602,294.2536,274.85,344.86145,0.022218857,344.27563,345.63205,0.9992542,1.0,0.8117221,0.2849673,1317645.6,286527.5,343.14987,343.14987,-4055.1191,1544400.0,4412749.6149620125,2191882.5,2237716.8,1317645.6,286527.5,11.183477,4429599.0,1604173.1,1604184.2,-0.0064086914
25755,7.469523,345.19662,297.24048,7.469523,343.0668,3.7699375,3.6288855,294.32394,274.85,344.6602,0.015005279,345.1651,343.0391,0.9992542,1.0,0.6067155,0.15235779,984864.25,153191.95,343.14984,343.14984,-4144.4653,1545300.0,2988493.066362048,1504480.0,1437663.2,984864.25,153191.95,7.398823,2942143.2,1138056.2,1138063.6,0.063934326
25770,7.226763,343.91782,296.84387,7.226763,343.55746,3.6522396,3.516216,294.3764,274.85,343.52286,0.014517606,343.94907,343.57584,0.9992542,1.0,0.5130276,0.15316884,832783.3,154007.44,343.1498,343.1498,-4162.555,1546200.0,2846201.9559801603,1428807.4,1417869.9,832783.3,154007.44,7.1684556,2846677.2,986790.75,986797.94,0.11639404
25785,7.1906075,344.01276,296.43396,7.1906075,343.33752,3.6188571,3.4838817,294.4054,274.85,343.8879,0.014444975,343.99826,343.3271,0.9992542,1.0,0.41039315,0.11148066,666179.7,112091.016,343.14978,343.14978,-4146.156,1547100.0,2878978.6840322562,1436905.9,1416513.5,666179.7,112091.016,7.102739,2853419.5,778270.7,778277.8,0.14538574
25800,7.1906133,343.54526,296.06766,7.1906137,343.26672,3.6186423,3.4836712,294.41467,274.85,343.4333,0.014444987,343.54123,343.2676,0.9992542,1.0,0.35773593,0.10321172,580702.75,103776.81,343.14975,343.14975,-4145.8926,1548000.0,2873622.9448689925,1433850.9,1425439.1,580702.75,103776.81,7.1023135,2859290.0,684479.56,684486.7,0.15466309
25815,7.148326,344.04736,295.71512,7.148326,343.51425,3.5970597,3.462977,294.49893,274.85,343.68442,0.014360037,343.67633,343.4084,0.9992542,1.0,0.0,0.0,0.0,0.0,343.14972,343.14972,-4147.663,1548900.0,2893131.7745531034,1451077.5,1435071.9,0.0,0.0,7.0600367,2886149.5,0.0,7.0600367,0.23892212
25830,-0.042387918,340.27277,295.74323,-0.042387918,341.85135,0.0,0.0,294.55466,274.85,343.4113,-8.5151696e-05,339.55984,341.85458,7.086761e-13,7.108146e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1549800.0,-17047.86797761848,-7927.561,-8208.595,0.0,0.0,0.0,-16136.156,0.0,0.0,0.29464722
25845,-0.04239145,340.72073,295.74323,-0.04239145,341.78415,0.0,0.0,294.57974,274.85,343.4113,-8.515879e-05,339.6062,341.85315,-3.0232248e-18,-3.0184402e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.297104,1550700.0,-17049.288249688434,-8007.9795,-8197.314,0.0,0.0,0.0,-16205.294,0.0,0.0,0.31973267
25860,-0.04238798,341.0385,295.74323,-0.04238798,341.7548,0.0,0.0,294.59512,274.85,343.4113,-8.515183e-05,339.65262,341.85205,-1.01494194e-22,1.2048568e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1551600.0,-17047.894198025926,-8063.8984,-8191.4175,0.0,0.0,0.0,-16255.316,0.0,0.0,0.33511353
25875,-0.04238798,341.26825,295.74323,-0.04238798,341.7511,0.0,0.0,294.6041,274.85,343.4113,-8.515183e-05,339.6991,341.85132,9.7799315e-37,-3.5993196e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1552500.0,-17047.894198025926,-8104.7983,-8190.76,0.0,0.0,0.0,-16295.559,0.0,0.0,0.3440857
25890,-0.04238798,341.43845,295.74323,-0.04238798,341.7649,0.0,0.0,294.6068,274.85,343.4113,-8.515183e-05,339.7456,341.85092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1553400.0,-17047.894198025926,-8135.0986,-8193.216,0.0,0.0,0.0,-16328.314,0.0,0.0,0.34680176
25905,-0.04238798,341.5695,295.74323,-0.04238798,341.79016,0.0,0.0,294.61044,274.85,343.4113,-8.515183e-05,339.7922,341.85086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1554300.0,-17047.894198025926,-8158.4277,-8197.714,0.0,0.0,0.0,-16356.142,0.0,0.0,0.35043335
25920,-0.04238798,341.67395,295.74323,-0.04238798,341.82315,0.0,0.0,294.61005,274.85,343.4113,-8.515183e-05,339.83884,341.8511,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1555200.0,-17047.894198025926,-8177.0254,-8203.587,0.0,0.0,0.0,-16380.612,0.0,0.0,0.35003662
25935,-0.04238798,341.76016,295.74323,-0.04238798,341.86105,0.0,0.0,294.60938,274.92813,343.4113,-8.515183e-05,339.88553,341.8517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1556100.0,-17047.894198025926,-8192.373,-8210.335,0.0,0.0,0.0,-16402.707,0.0,0.0,0.34936523
25950,-0.04238798,341.83362,295.74323,-0.04238798,341.90186,0.0,0.0,294.61063,275.1,343.4113,-8.515183e-05,339.93222,341.85263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1557000.0,-17047.894198025926,-8205.451,-8217.599,0.0,0.0,0.0,-16423.05,0.0,0.0,0.35061646
25965,-0.04238798,341.89777,295.74323,-0.04238798,341.94394,0.0,0.0,294.608,275.27188,343.4113,-8.515183e-05,339.97885,341.85382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1557900.0,-17047.894198025926,-8216.871,-8225.091,0.0,0.0,0.0,-16441.96,0.0,0.0,0.34799194
25980,-0.04238798,341.9548,295.74323,-0.04238798,341.98602,0.0,0.0,294.60733,275.35,343.4113,-8.515183e-05,340.0254,341.85532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1558800.0,-17047.894198025926,-8227.025,-8232.583,0.0,0.0,0.0,-16459.61,0.0,0.0,0.34732056
25995,-0.04238798,342.00577,295.74323,-0.04238798,342.0269,0.0,0.0,294.60416,275.35,343.4113,-8.515183e-05,340.07175,341.85706,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1559700.0,-17047.894198025926,-8236.099,-8239.858,0.0,0.0,0.0,-16475.957,0.0,0.0,0.34414673
26010,-0.04238798,342.05127,295.74323,-0.04238798,342.06555,0.0,0.0,294.60294,275.35,343.4113,-8.515183e-05,340.11786,341.859,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1560600.0,-17047.894198025926,-8244.199,-8246.742,0.0,0.0,0.0,-16490.941,0.0,0.0,0.34292603
26025,-0.04238798,342.09137,295.74323,-0.04238798,342.101,0.0,0.0,294.6016,275.35,343.4113,-8.515183e-05,340.16357,341.86115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1561500.0,-17047.894198025926,-8251.338,-8253.055,0.0,0.0,0.0,-16504.393,0.0,0.0,0.34158325
26040,-0.04238798,342.1257,295.74323,-0.04238798,342.13223,0.0,0.0,294.59763,275.35,343.4113,-8.515183e-05,340.20877,341.86343,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1562400.0,-17047.894198025926,-8257.45,-8258.613,0.0,0.0,0.0,-16516.062,0.0,0.0,0.33761597
26055,-0.04238798,342.15393,295.74323,-0.04238798,342.15836,0.0,0.0,294.59598,275.35,343.4113,-8.515183e-05,340.2533,341.8658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1563300.0,-17047.894198025926,-8262.476,-8263.264,0.0,0.0,0.0,-16525.738,0.0,0.0,0.33596802
26070,-0.04238798,342.17532,295.74323,-0.04238798,342.1783,0.0,0.0,294.5918,275.35,343.4113,-8.515183e-05,340.297,341.86823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1564200.0,-17047.894198025926,-8266.284,-8266.816,0.0,0.0,0.0,-16533.102,0.0,0.0,0.3317871
26085,-0.04238798,342.18924,295.74323,-0.04238798,342.19128,0.0,0.0,294.59,275.35,343.4113,-8.515183e-05,340.33972,341.8706,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1565100.0,-17047.894198025926,-8268.762,-8269.126,0.0,0.0,0.0,-16537.887,0.0,0.0,0.32998657
26100,-0.04238798,342.19485,295.74323,-0.04238798,342.19623,0.0,0.0,294.58862,275.35,343.4113,-8.515183e-05,340.38123,341.87286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1566000.0,-17047.894198025926,-8269.762,-8270.006,0.0,0.0,0.0,-16539.768,0.0,0.0,0.32861328
26115,-0.04238798,342.19125,295.74323,-0.04238798,342.19217,0.0,0.0,294.58368,275.2967,343.4113,-8.515183e-05,340.42133,341.875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1566900.0,-17047.894198025926,-8269.12,-8269.283,0.0,0.0,0.0,-16538.402,0.0,0.0,0.32366943
26130,-0.04238798,342.17767,295.74323,-0.04238798,342.17828,0.0,0.0,294.58167,275.16617,343.4113,-8.515183e-05,340.45975,341.87686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1567800.0,-17047.894198025926,-8266.703,-8266.812,0.0,0.0,0.0,-16533.516,0.0,0.0,0.32165527
26145,-0.04238798,342.1531,295.74323,-0.04238798,342.1535,0.0,0.0,294.577,275.00256,343.4113,-8.515183e-05,340.49628,341.87842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1568700.0,-17047.894198025926,-8262.329,-8262.399,0.0,0.0,0.0,-16524.729,0.0,0.0,0.31698608
26160,-0.04238798,342.11682,295.74323,-0.04238798,342.11713,0.0,0.0,294.57483,274.85,343.4113,-8.515183e-05,340.53067,341.87952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1569600.0,-17047.894198025926,-8255.869,-8255.924,0.0,0.0,0.0,-16511.793,0.0,0.0,0.31481934
26175,-0.04238798,342.06772,295.74323,-0.04238798,342.0679,0.0,0.0,294.5246,274.7056,343.4113,-8.515183e-05,340.5626,341.88013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1570500.0,-17047.894198025926,-8247.128,-8247.16,0.0,0.0,0.0,-16494.29,0.0,0.0,0.2645874
26190,-0.04238798,342.00525,295.74323,-0.04238798,342.00537,0.0,0.0,294.48676,274.54727,343.4113,-8.515183e-05,340.5918,341.8801,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1571400.0,-17047.894198025926,-8236.006,-8236.028,0.0,0.0,0.0,-16472.035,0.0,0.0,0.2267456
26205,-0.04238798,341.92813,295.74323,-0.04238798,341.92822,0.0,0.0,294.4524,274.39032,343.4113,-8.515183e-05,340.61795,341.87933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1572300.0,-17047.894198025926,-8222.277,-8222.293,0.0,0.0,0.0,-16444.57,0.0,0.0,0.19238281
26220,-0.04238798,341.83624,295.74323,-0.04238798,341.8363,0.0,0.0,294.4124,274.25,343.4113,-8.515183e-05,340.64084,341.87778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1573200.0,-17047.894198025926,-8205.918,-8205.929,0.0,0.0,0.0,-16411.848,0.0,0.0,0.15240479
26235,-0.04238798,341.72833,295.74323,-0.04238798,341.72836,0.0,0.0,294.31702,274.28174,343.4113,-8.515183e-05,340.66006,341.87524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1574100.0,-17047.894198025926,-8186.707,-8186.7124,0.0,0.0,0.0,-16373.42,0.0,0.0,0.057006836
26250,-0.042387925,341.60416,295.8993,-0.042387925,341.6042,0.0,0.0,294.2339,274.51154,342.9998,-8.515171e-05,340.67538,341.87167,-7.769969e-19,-7.2931326e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1575000.0,-16844.88821391286,-8136.804,-8136.8096,0.0,0.0,0.0,-16273.613,0.0,0.0,-0.026123047
26265,-0.04238796,341.46283,298.30795,-0.04238796,341.46283,0.0,0.0,294.16113,274.7606,336.94464,-8.5151776e-05,340.6864,341.8669,-2.751855e-19,7.705071e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1575900.0,-13817.927035287925,-7682.8374,-7682.8374,0.0,0.0,0.0,-15365.675,0.0,0.0,-0.09887695
26280,-0.04238802,341.30374,303.39813,-0.04238802,341.30377,0.0,0.0,294.08206,274.85,323.50827,-8.51519e-05,340.69284,341.86087,1.984837e-19,-5.2730312e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,1576800.0,-7192.1490965737075,-6748.323,-6748.3286,0.0,0.0,0.0,-13496.652,0.0,0.0,-0.177948
26295,-0.042388134,341.12708,309.3854,-0.042388134,341.12708,0.0,0.0,293.9572,274.72812,306.42654,-8.5152125e-05,340.69452,341.85345,1.0972411e-19,5.9904916e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,1577700.0,1058.204338761648,-5650.9746,-5650.9746,0.0,0.0,0.0,-11301.949,0.0,0.0,-0.3027954
26310,-0.12569942,340.9063,311.9637,-0.00038468884,340.94492,0.0,0.0,293.86386,274.525,297.22556,-0.00012664312,340.69016,341.84512,0.5264679,-1.793523e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1578600.0,7839.243193897616,-15279.884,-46.824726,0.0,0.0,0.0,-15326.709,0.0,0.0,-0.39614868
26325,6.78319,339.96588,294.12985,6.78318,337.7903,3.5182807,3.3897555,293.79825,274.33438,338.40393,0.013626518,340.32547,337.3229,0.9997724,0.9344035,1.0,0.0,1623272.0,0.0,343.15,343.15,-4300.688,1579500.0,2533866.357904037,1305840.8,1243858.5,1623272.0,0.0,6.908036,2549699.2,1623272.0,1623278.9,-0.46176147
26340,6.384872,306.23117,295.3694,6.6727743,336.3265,3.259203,3.1383486,293.85257,274.25,331.3487,0.013115538,305.9509,336.04672,0.014576435,1.0,0.0,0.16969058,0.0,170619.64,343.15,343.15,-4144.068,1580400.0,1981929.6239560344,291274.7,1147850.1,0.0,170619.64,6.3975515,1439124.8,170619.64,170626.03,-0.4074402
26355,6.372251,324.0341,297.45444,6.372251,365.32327,3.1713781,3.053857,293.9044,274.25,326.50815,0.0128010055,324.83234,366.4808,0.9991417,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4138.7,1581300.0,1562050.1973398859,711363.3,1816404.5,1623272.0,1005475.0,6.225235,2527767.8,2628747.0,2628753.2,-0.35562134
26370,10.340332,337.7434,298.21188,10.340333,336.42252,5.314775,5.104692,293.9665,274.25,335.5863,0.020772355,337.60822,336.5118,0.9991417,1.0,1.0,0.40282598,1623272.0,405031.47,343.1499,343.1499,-4076.2417,1582200.0,3260689.788500088,1716830.1,1659464.8,1623272.0,405031.47,10.419467,3376295.0,2028303.5,2028313.9,-0.29351807
26385,7.558355,344.06348,298.3585,7.558355,345.89105,3.8235586,3.6804464,294.04956,274.25,344.93246,0.015183731,344.1437,345.80618,0.9991417,1.0,0.9752685,0.2502633,1583126.0,251633.5,343.14987,343.14987,-4150.0254,1583100.0,2970100.145218976,1450908.9,1508925.5,1583126.0,251633.5,7.504005,2959834.5,1834759.5,1834767.0,-0.21044922
26400,7.1844506,345.13248,298.2458,7.1844506,343.10287,3.6287892,3.4936924,294.1426,274.25,343.53183,0.014432606,345.18008,343.16147,0.9991417,1.0,0.8225822,0.25577238,1335274.6,257172.73,343.14984,343.14984,-4162.2026,1584000.0,2745101.536013118,1414791.5,1353548.9,1335274.6,257172.73,7.1224813,2768340.5,1592447.4,1592454.5,-0.11740112
26415,8.838105,344.4582,297.84216,8.838105,343.66306,4.468702,4.2972436,294.25204,274.25,344.08167,0.017754579,344.41116,343.6392,0.9991417,1.0,0.68240047,0.19112673,1107721.5,192173.16,343.1498,343.1498,-4082.546,1584900.0,3448044.132258383,1730389.0,1700873.5,1107721.5,192173.16,8.765945,3431262.5,1299894.6,1299903.4,-0.007965088
26430,7.432808,345.2404,297.22208,7.432808,343.83087,3.7563746,3.6160054,294.33548,274.25,344.09058,0.014931523,345.26562,343.8471,0.9991417,1.0,0.5258497,0.14717859,853597.06,147984.39,343.14978,343.14978,-4152.117,1585800.0,2939235.992196967,1499025.6,1455023.8,853597.06,147984.39,7.3723803,2954049.5,1001581.44,1001588.8,0.07546997
26445,7.5009,344.34857,296.59113,7.5009003,343.3987,3.793033,3.651174,294.3878,274.25,344.0381,0.015068311,344.3193,343.38892,0.9991417,1.0,0.37026548,0.098939314,601041.6,99481.01,343.14975,343.14975,-4151.256,1586700.0,3002771.3840981503,1504540.0,1474616.0,601041.6,99481.01,7.444207,2979156.0,700522.6,700530.06,0.1277771
26460,7.2219095,343.80765,296.06296,7.2219095,343.32968,3.649364,3.5134504,294.41293,274.25,343.63962,0.014507857,343.78333,343.32285,0.9991417,1.0,0.28152865,0.07756031,456997.53,77984.95,343.14972,343.14972,-4162.293,1587600.0,2898988.634993748,1448192.9,1433695.1,456997.53,77984.95,7.162814,2881888.0,534982.5,534989.7,0.15292358
26475,7.3087893,343.54462,295.66113,7.3087893,343.24725,3.6855087,3.5479183,294.4179,274.25,343.4368,0.014682387,343.54642,343.24768,0.9991417,1.0,0.23172857,0.0643146,376158.5,64666.72,343.1497,343.1497,-4148.69,1588500.0,2946135.389219586,1469875.2,1460747.0,376158.5,64666.72,7.233427,2930622.2,440825.22,440832.44,0.15789795
26490,6.9741874,341.54327,295.3677,6.974188,342.61322,3.5060387,3.3756368,294.4102,274.25,343.3117,0.014010216,341.2471,342.50507,0.9991417,1.0,0.0,0.0,0.0,0.0,343.14966,343.14966,-4152.229,1589400.0,2821164.379203054,1352555.8,1383896.2,0.0,0.0,6.8816757,2736452.0,0.0,6.8816757,0.150177
26505,-0.04238794,340.19565,299.55872,-0.04238794,341.6817,2e-44,2e-44,294.38498,274.25,339.07468,-8.515174e-05,339.5047,341.71588,4.516396e-14,4.5307775e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1590300.0,-14132.381766861447,-7234.5664,-7499.1274,0.0,0.0,3.9e-44,-14733.693,0.0,3.9e-44,0.12496948
26520,-0.04238796,340.5991,305.5101,-0.04238796,341.60068,0.0,0.0,294.34003,274.25,332.80603,-8.5151776e-05,339.54755,341.71396,3.1587018e-16,3.522285e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,1591200.0,-9762.04669491234,-6246.8726,-6425.184,0.0,0.0,0.0,-12672.057,0.0,0.0,0.08001709
26535,-0.04238799,340.88464,313.50418,-0.04238799,341.5595,0.0,0.0,294.28622,274.17188,323.73993,-8.5151834e-05,339.5904,341.71234,4.034471e-17,4.358176e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1592100.0,-3660.6895205080205,-4874.5317,-4994.6777,0.0,0.0,0.0,-9869.209,0.0,0.0,0.0262146
26550,-0.04238803,341.09076,322.18298,-0.04238803,341.54526,0.0,0.0,294.22864,274.0,313.25674,-8.515192e-05,339.63318,341.71097,1.5681495e-18,1.3227352e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,1593000.0,3192.3629021355373,-3366.1462,-3447.0603,0.0,0.0,0.0,-6813.2065,0.0,0.0,-0.03137207
26565,-0.042388078,341.24274,329.09128,-0.042388078,341.54932,0.0,0.0,294.16928,273.82812,304.22592,-8.515202e-05,339.67593,341.70993,9.674734e-18,6.025508e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,1593900.0,8892.80875188536,-2163.3232,-2217.9036,0.0,0.0,0.0,-4381.2266,0.0,0.0,-0.09072876
26580,-0.042388134,341.35846,332.84482,-0.042388134,341.56546,0.0,0.0,294.10904,273.75,298.54828,-8.515213e-05,339.7187,341.70917,-2.135838e-18,-7.2420624e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,1594800.0,12265.778553598671,-1515.6849,-1552.5374,0.0,0.0,0.0,-3068.2222,0.0,0.0,-0.15097046
26595,-0.04238819,341.4496,333.9825,-0.04238819,341.58942,0.0,0.0,294.0491,273.75,295.88907,-8.515224e-05,339.76135,341.70868,5.8842284e-19,1.4658357e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1595700.0,13623.717345013109,-1329.3657,-1354.26,0.0,0.0,0.0,-2683.6257,0.0,0.0,-0.21090698
26610,11.56308,343.8063,294.27682,0.098532006,341.34015,6.0438046,0.0,293.99124,273.75,340.1824,0.011713315,343.88818,341.21655,0.9996373,3.4900755e-17,0.49755016,0.0,807659.25,0.0,343.15,343.15,-3772.3093,1596600.0,2258367.272449186,2405396.0,19476.424,807659.25,0.0,6.0438046,2424872.5,807659.25,807665.3,-0.2687683
26625,11.929988,327.12976,294.59198,0.104610756,341.15033,3.0284193,2.9173124,294.01727,273.75,331.86145,0.012087955,327.00922,340.83112,0.9996373,-3.183611e-16,1.0,0.0,1623272.0,0.0,343.14996,343.14996,-4205.3384,1597500.0,1892149.072937957,1630336.4,20456.117,1623272.0,0.0,5.9457316,1650792.5,1623272.0,1623278.0,-0.24273682
26640,5.441121,323.89774,296.05145,5.441121,355.44382,2.6771972,2.578558,294.09995,273.75,342.7056,0.010930489,322.57474,354.52774,0.9996373,1.0,0.0,0.01,0.0,10054.75,343.14996,343.14996,-4135.635,1598400.0,2141800.9301443645,636363.0,1357276.4,0.0,10054.75,5.2557554,1993639.4,10054.75,10060.006,-0.1600647
26655,5.4166856,304.2044,296.9713,5.6646986,340.09427,2.7094026,2.6091669,294.19946,273.76407,322.9419,0.011130514,304.14505,340.35565,0.014588955,1.0,0.0,0.36398965,0.0,365982.47,343.14993,343.14993,-4104.187,1599300.0,1214076.8061899052,164553.45,1025969.9,0.0,365982.47,5.318569,1190523.4,365982.47,365987.78,-0.060546875
26670,7.685281,339.92468,297.06818,7.6852813,344.7367,3.8975456,3.7515242,294.273,273.7875,345.3423,0.0154387085,340.37308,344.25375,0.99901956,1.0,1.0,0.01,1623272.0,10054.75,343.14987,343.14987,-4154.585,1600200.0,3130217.5551175084,1383330.0,1538653.1,1623272.0,10054.75,7.64907,2921983.0,1633326.8,1633334.4,0.013000488
26685,8.043178,346.14685,296.73593,8.043178,344.21695,4.0705676,3.9169261,294.3491,273.79218,344.8301,0.016157674,346.05637,344.31964,0.99901956,1.0,0.5656419,0.22290717,918190.6,224127.6,343.14984,343.14984,-4127.242,1601100.0,3263778.090123992,1669167.5,1603972.8,918190.6,224127.6,7.9874935,3273140.2,1142318.2,1142326.2,0.08908081
26700,7.190597,344.76346,296.29727,7.190597,343.2641,3.619195,3.4842134,294.41226,273.75,344.54126,0.014444955,344.7494,343.2247,0.99901956,1.0,0.37585926,0.07941722,610121.8,79852.03,343.1498,343.1498,-4146.57,1602000.0,2926905.3299681675,1463703.5,1418422.0,610121.8,79852.03,7.1034083,2882125.5,689973.9,689981.0,0.1522522
26715,7.190601,343.93704,295.87845,7.1906013,343.5011,3.6186361,3.4836652,294.45428,273.64218,343.646,0.014444962,343.93512,343.51038,0.99901956,1.0,0.27371213,0.080332115,444309.22,80771.94,343.14978,343.14978,-4145.893,1602900.0,2898001.750963431,1451394.6,1438229.0,444309.22,80771.94,7.1023016,2889623.5,525081.1,525088.25,0.1942749
26730,-0.04238828,340.12698,296.79758,-0.04238829,341.95953,1.2879474e-37,1.2864627e-37,294.4687,273.4875,342.42734,-8.515243e-05,339.6559,341.92892,1.2727785e-09,1.2848612e-09,0.0,0.0,0.0,0.0,343.14978,343.14978,-66.303764,1603800.0,-16319.037220092803,-7713.968,-8040.22,0.0,0.0,2.5744102e-37,-15754.1875,0.0,2.5744102e-37,0.2086792
26745,-0.0423878,340.62628,298.4048,-0.0423878,341.8601,-2.3785044e-37,-2.375691e-37,294.44986,273.31406,340.86963,-8.5151456e-05,339.70038,341.92706,-1.0053685e-12,-1.0090802e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1604700.0,-15186.961752289108,-7516.64,-7736.2964,0.0,0.0,-4.7541954e-37,-15252.937,0.0,-4.7541954e-37,0.18984985
26760,-0.04238795,340.97644,301.08194,-0.04238795,341.80798,0.0,0.0,294.41284,273.15,338.0189,-8.515176e-05,339.7448,341.9255,-1.7713274e-17,-1.0874573e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1605600.0,-13210.034958450744,-7102.3936,-7250.4326,0.0,0.0,0.0,-14352.826,0.0,0.0,0.15283203
26775,-0.04238795,341.22763,305.6488,-0.04238795,341.78735,0.0,0.0,294.3666,273.0,332.90054,-8.515176e-05,339.78928,341.9243,-5.1513345e-20,-3.5351127e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1606500.0,-9746.241225572883,-6334.0767,-6433.724,0.0,0.0,0.0,-12767.801,0.0,0.0,0.1065979
26790,-0.042387974,341.41116,312.26508,-0.042387974,341.78833,0.0,0.0,294.3161,272.85,325.16183,-8.5151805e-05,339.83374,341.92334,-8.2399193e-19,-4.8619665e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,1607400.0,-4612.36571699053,-5188.8633,-5256.0103,0.0,0.0,0.0,-10444.873,0.0,0.0,0.05609131
26805,-0.042388007,341.5492,320.03992,-0.042388007,341.80383,0.0,0.0,294.2632,272.7,315.65625,-8.515188e-05,339.87823,341.92276,3.798866e-18,-2.7077904e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,1608300.0,1567.7654032293376,-3829.2888,-3874.622,0.0,0.0,0.0,-7703.911,0.0,0.0,0.0032043457
26820,-0.042388048,341.6569,327.01282,-0.042388048,341.82883,0.0,0.0,294.20877,272.55,306.6035,-8.515196e-05,339.92273,341.92245,-3.3020334e-19,8.470926e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,1609200.0,7299.1573438171645,-2607.0815,-2637.6912,0.0,0.0,0.0,-5244.7725,0.0,0.0,-0.051239014
26835,-0.042388096,341.74393,331.53036,-0.042388096,341.85992,0.0,0.0,294.1539,272.47842,300.06113,-8.515206e-05,339.9672,341.92245,-3.6171122e-19,-1.1841367e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,1610100.0,11254.61594646282,-1818.3204,-1838.9714,0.0,0.0,0.0,-3657.292,0.0,0.0,-0.10610962
26850,-0.04238815,341.81635,333.36926,-0.04238815,341.89465,0.0,0.0,294.09824,272.5091,296.51163,-8.515216e-05,340.01163,341.92276,-1.2110678e-18,-7.1713204e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,1611000.0,13181.730830145356,-1503.836,-1517.7772,0.0,0.0,0.0,-3021.6133,0.0,0.0,-0.16177368
26865,-0.0423882,341.87808,333.44354,-0.0423882,341.93103,0.0,0.0,294.04193,272.56024,295.04413,-8.515227e-05,340.05597,341.9233,-1.0057731e-19,-1.3355256e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,1611900.0,13733.148698376852,-1501.6049,-1511.0312,0.0,0.0,0.0,-3012.6362,0.0,0.0,-0.21807861
26880,11.873841,343.19458,294.24365,0.10366938,341.48065,6.6661906,0.0,293.99313,272.55,340.93137,0.012030615,343.06796,341.3303,0.99965554,-4.9689404e-17,0.5284345,0.0,857792.94,0.0,343.15,343.15,-4053.3179,1612800.0,2359063.9226779444,2441189.2,20567.53,857792.94,0.0,6.6661906,2461756.8,857792.94,857799.6,-0.26687622
26895,5.8492637,318.21246,294.79425,5.8544393,342.95273,2.8960674,2.7891624,294.04425,272.43353,341.18948,0.011755592,317.3575,342.7052,0.10590907,1.0,0.0,0.1864881,0.0,187509.14,343.15,343.15,-4140.3325,1613700.0,2290694.4501391365,575313.06,1184151.8,0.0,187509.14,5.68523,1759464.8,187509.14,187514.83,-0.21575928
26910,5.8591843,308.32053,296.2925,5.8591843,348.31412,2.8774903,2.770865,294.1434,272.2659,323.6962,0.011770323,310.30304,349.98178,0.99904174,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4106.8535,1614600.0,1354711.006105572,295992.3,1280177.6,1623272.0,1005475.0,5.6483555,1576170.0,2628747.0,2628752.8,-0.116607666
26925,7.5336924,342.61362,297.00494,7.533693,337.51675,3.8024154,3.6599967,294.22946,272.11533,340.79208,0.015134187,342.91818,337.41205,0.9990446,1.0,1.0,0.15735956,1623272.0,158221.1,343.1499,343.1499,-4141.316,1615500.0,2783267.6823491626,1443127.1,1281854.9,1623272.0,158221.1,7.462412,2724982.0,1781493.1,1781500.6,-0.030548096
26940,7.190596,346.28864,296.91406,7.190596,346.40802,3.6196363,3.4846463,294.31857,272.05,346.01102,0.014444953,346.2356,346.4045,0.9990446,1.0,0.64535785,0.19634639,1047591.25,197421.39,343.14987,343.14987,-4147.103,1616400.0,2978653.3965440756,1491137.0,1494742.5,1047591.25,197421.39,7.1042824,2985879.5,1245012.6,1245019.8,0.058563232
26955,7.190594,344.8075,296.54068,7.190594,342.7642,3.6186333,3.4836624,294.38516,272.05,344.1683,0.014444948,344.78433,342.76578,0.9990446,1.0,0.43507722,0.1155818,706248.6,116214.62,343.14984,343.14984,-4145.894,1617300.0,2889509.98444642,1457681.8,1395973.0,706248.6,116214.62,7.102296,2853654.8,822463.25,822470.4,0.12515259
26970,7.1906037,343.9157,296.12082,7.1906037,343.5955,3.6186364,3.4836652,294.42416,272.05,343.75122,0.014444968,343.91626,343.59265,0.9990446,1.0,0.33973542,0.09440576,551483.0,94922.64,343.1498,343.1498,-4145.8916,1618200.0,2889682.380185593,1443431.2,1433760.5,551483.0,94922.64,7.1023016,2877191.8,646405.6,646412.75,0.16415405
26985,7.1906114,343.8371,295.75092,7.190612,343.28094,3.6186407,3.4836695,294.43823,272.05,343.6158,0.014444984,343.83157,343.2801,0.9990446,1.0,0.26337397,0.07198552,427527.56,72379.64,343.14978,343.14978,-4145.8916,1619100.0,2903912.234008834,1452230.0,1435434.0,427527.56,72379.64,7.10231,2887664.0,499907.2,499914.28,0.17822266
27000,7.1906176,343.43552,295.459,7.1906176,343.22202,3.618644,3.4836726,294.43414,272.05,343.39075,0.014444995,343.43042,343.22025,0.9990446,1.0,0.21984673,0.061534554,356871.03,61871.457,343.14975,343.14975,-4145.892,1620000.0,2907969.2006210107,1448918.9,1442471.0,356871.03,61871.457,7.102317,2891390.0,418742.5,418749.6,0.1741333
27015,7.190624,343.11893,295.24075,7.1906247,343.1193,3.6186478,3.4836764,294.41345,272.05,343.1744,0.01444501,343.11395,343.11786,0.9990446,1.0,0.21069433,0.060880903,342014.2,61214.227,343.14972,343.14972,-4145.892,1620900.0,2908088.8431701055,1445950.6,1445961.8,342014.2,61214.227,7.1023245,2891912.5,403228.4,403235.5,0.15344238
27030,7.1906266,342.85565,295.08365,7.1906266,343.04938,3.618649,3.4836776,294.38516,272.05,342.985,0.014445013,342.8532,343.04886,0.9990446,1.0,0.23154935,0.06880322,375867.56,69179.914,343.1497,343.1497,-4145.892,1621800.0,2906128.883603088,1442744.6,1448595.2,375867.56,69179.914,7.1023264,2891340.0,445047.47,445054.56,0.12515259
27045,7.1906276,342.7811,294.97745,7.1906276,343.0388,3.6186495,3.483678,294.3567,272.05,342.9146,0.014445015,342.78085,343.03882,0.9990446,1.0,0.26691642,0.07977647,433277.97,80213.25,343.14966,343.14966,-4145.892,1622700.0,2908302.887524229,1443700.6,1451483.1,433277.97,80213.25,7.1023273,2895183.8,513491.22,513498.3,0.09667969
27060,7.1906266,342.7995,294.91702,7.1906266,343.04703,3.618649,3.4836774,294.33163,272.05,342.9175,0.014445013,342.80008,343.0472,0.9990446,1.0,0.3029978,0.0904222,491847.84,90917.26,343.14963,343.14963,-4145.892,1623600.0,2912144.3182771145,1446081.0,1453556.5,491847.84,90917.26,7.1023264,2899637.5,582765.1,582772.25,0.071624756
27075,7.190624,342.85577,294.90134,7.1906247,343.06528,3.6186478,3.4836764,294.31204,272.05,342.94888,0.01444501,342.85687,343.06564,0.9990446,1.0,0.33465657,0.099593356,543238.6,100138.63,343.1496,343.1496,-4145.892,1624500.0,2914998.537357189,1448253.8,1454581.0,543238.6,100138.63,7.1023245,2902834.8,643377.25,643384.4,0.05203247
27090,7.1906223,342.94357,294.9248,7.190623,343.0934,3.6186469,3.4836755,294.29852,272.05,343.00247,0.014445006,342.94498,343.09384,0.9990446,1.0,0.35857248,0.10625764,582060.7,106839.4,343.14957,343.14957,-4145.892,1625400.0,2916825.1881681215,1450196.2,1454721.6,582060.7,106839.4,7.1023226,2904918.0,688900.06,688907.2,0.038513184
27105,7.190621,343.03162,294.975,7.1906214,343.1192,3.618646,3.4836745,294.29007,272.05,343.06134,0.014445002,343.0328,343.11954,0.9990446,1.0,0.37344775,0.11018015,606207.25,110783.39,343.14954,343.14954,-4145.892,1626300.0,2917350.253763169,1451338.9,1453984.0,606207.25,110783.39,7.1023207,2905323.0,716990.6,716997.75,0.030059814
27120,7.19062,343.09827,295.0354,7.19062,343.1378,3.6186454,3.483674,294.28534,272.05,343.108,0.014445,343.0991,343.138,0.9990446,1.0,0.3807213,0.11194988,618014.2,112562.805,343.1495,343.1495,-4145.892,1627200.0,2916516.71563331,1451527.6,1452721.1,618014.2,112562.805,7.1023197,2904248.8,730577.0,730584.1,0.02532959
27135,7.1906204,343.12527,295.0925,7.1906204,343.14307,3.6186457,3.4836743,294.2813,271.95624,343.13263,0.014445001,343.12534,343.143,0.9990446,1.0,0.3835747,0.11260478,622646.0,113221.3,343.14948,343.14948,-4145.892,1628100.0,2914546.9384122747,1450618.9,1451156.2,622646.0,113221.3,7.1023197,2901775.0,735867.3,735874.44,0.02130127
27150,7.1906204,343.12155,295.14047,7.1906204,343.14044,3.6186457,3.4836743,294.27783,271.75,343.13174,0.014445001,343.1215,343.14044,0.9990446,1.0,0.38622114,0.113453306,626941.94,114074.46,343.14948,343.14948,-4145.892,1629000.0,2911582.733167256,1449057.6,1449628.1,626941.94,114074.46,7.1023197,2898685.8,741016.4,741023.5,0.017822266
27165,7.1906204,343.11954,295.17853,7.1906204,343.14032,3.6186457,3.4836743,294.27466,271.54376,343.1302,0.014445,343.11954,343.14032,0.9990446,1.0,0.38915977,0.114360034,631712.1,114986.16,343.14944,343.14944,-4145.892,1629900.0,2909179.336102625,1447847.5,1448475.1,631712.1,114986.16,7.1023197,2896322.5,746698.25,746705.4,0.0146484375
27180,7.1906204,343.12015,295.2082,7.1906204,343.1406,3.6186457,3.4836743,294.2718,271.45,343.13022,0.014445,343.12015,343.1406,0.9990446,1.0,0.3921168,0.11525435,636512.2,115885.37,343.1494,343.1494,-4145.892,1630800.0,2907381.557771993,1446970.1,1447587.6,636512.2,115885.37,7.1023197,2894557.8,752397.56,752404.7,0.011779785
27195,7.1906204,343.11832,295.23187,7.1906204,343.13977,3.6186457,3.4836743,294.26898,271.45,343.12967,0.014445001,343.11826,343.13974,0.9990446,1.0,0.39511886,0.11617224,641385.4,116808.28,343.14938,343.14938,-4145.892,1631700.0,2905911.6771613276,1446199.6,1446847.5,641385.4,116808.28,7.1023197,2893047.0,758193.6,758200.75,0.008972168
27210,7.1906204,343.1147,295.25198,7.1906204,343.13858,3.6186457,3.4836743,294.26633,271.45,343.12717,0.014445001,343.11465,343.13855,0.9990446,1.0,0.3984799,0.117221646,646841.3,117863.43,343.14935,343.14935,-4145.892,1632600.0,2904539.7370697856,1445482.5,1446204.2,646841.3,117863.43,7.1023197,2891686.8,764704.75,764711.9,0.0063171387
27225,7.1906204,343.11353,295.27023,7.1906204,343.1384,3.6186457,3.4836743,294.2639,271.45,343.126,0.014445001,343.11353,343.1384,0.9990446,1.0,0.40204337,0.11831438,652625.75,118962.15,343.14932,343.14932,-4145.892,1633500.0,2903362.2014446566,1444896.4,1445647.5,652625.75,118962.15,7.1023197,2890544.0,771587.9,771595.0,0.0038757324
27240,7.1906204,343.11444,295.2876,7.1906204,343.13876,3.6186457,3.4836743,294.2617,271.45,343.1264,0.014445001,343.11444,343.13876,0.9990446,1.0,0.4055655,0.119380295,658343.06,120033.91,343.1493,343.1493,-4145.892,1634400.0,2902332.7835082226,1444399.6,1445134.1,658343.06,120033.91,7.1023197,2889533.8,778377.0,778384.1,0.0016784668
27255,7.1905837,344.13434,295.23608,7.1905837,343.5577,3.6186252,3.4836547,294.3491,271.45,343.5011,0.014444927,344.16238,343.56943,0.9990446,1.0,0.36871585,0.10419272,598526.1,104763.18,343.14926,343.14926,-4145.8916,1635300.0,2928175.325712209,1476749.4,1459334.9,598526.1,104763.18,7.1022797,2936084.2,703289.3,703296.44,0.08908081
27270,-0.042370755,340.22064,295.35403,-0.04237057,342.05237,-4.160927e-38,-4.1566638e-38,294.41855,271.45,343.64374,-8.511703e-05,339.73657,341.99628,-6.157649e-08,-6.1800435e-08,0.0,0.0,0.0,0.0,343.14923,343.14923,-66.275986,1636200.0,-17263.160447225622,-7984.3345,-8310.267,0.0,0.0,-8.317591e-38,-16294.602,0.0,-8.317591e-38,0.15853882
27285,-0.042387974,340.74963,295.3623,-0.042387974,341.98135,-1.5521e-40,-1.55089e-40,294.45404,271.45,343.63644,-8.5151805e-05,339.78336,341.99518,1.6414565e-14,1.6471162e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,1637100.0,-17264.646492375356,-8080.283,-8299.565,0.0,0.0,-3.103e-40,-16379.849,0.0,-3.103e-40,0.19403076
27300,-0.04238744,341.12064,295.3623,-0.04238744,341.9506,0.0,0.0,294.4717,271.45,343.63644,-8.5150736e-05,339.8301,341.99445,-2.2548977e-19,2.1197125e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,1638000.0,-17264.429636433753,-8146.23,-8293.984,0.0,0.0,0.0,-16440.215,0.0,0.0,0.21170044
27315,-0.04238826,341.3877,295.3623,-0.04238826,341.9465,0.0,0.0,294.4826,271.4005,343.63644,-8.515238e-05,339.87695,341.99405,-7.4182886e-31,1.832568e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1638900.0,-17264.763034003838,-8193.933,-8293.417,0.0,0.0,0.0,-16487.35,0.0,0.0,0.22259521
27330,-0.04238826,341.58328,295.3623,-0.04238826,341.9609,0.0,0.0,294.48627,271.2764,343.63644,-8.515238e-05,339.92392,341.99402,3e-44,-7.3e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1639800.0,-17264.763034003838,-8228.753,-8295.981,0.0,0.0,0.0,-16524.734,0.0,0.0,0.22625732
27345,-0.04238826,341.73212,295.3623,-0.04238826,341.98743,0.0,0.0,294.49045,271.11407,343.63644,-8.515238e-05,339.97098,341.99432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1640700.0,-17264.763034003838,-8255.25,-8300.703,0.0,0.0,0.0,-16555.953,0.0,0.0,0.23043823
27360,-0.04238826,341.8495,295.3623,-0.04238826,342.0221,0.0,0.0,294.49036,270.95,343.63644,-8.515238e-05,340.01816,341.995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1641600.0,-17264.763034003838,-8276.1455,-8306.875,0.0,0.0,0.0,-16583.02,0.0,0.0,0.23034668
27375,-0.04238826,341.94537,295.3623,-0.04238826,342.06207,0.0,0.0,294.49118,270.71686,343.63644,-8.515238e-05,340.0654,341.996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1642500.0,-17264.763034003838,-8293.217,-8313.992,0.0,0.0,0.0,-16607.209,0.0,0.0,0.23117065
27390,-0.04238826,342.02634,295.3623,-0.04238826,342.10526,0.0,0.0,294.491,270.38937,343.63644,-8.515238e-05,340.11273,341.99734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1643400.0,-17264.763034003838,-8307.63,-8321.681,0.0,0.0,0.0,-16629.31,0.0,0.0,0.23098755
27405,-0.04238826,342.09656,295.3623,-0.04238826,342.14996,0.0,0.0,294.48773,270.0672,343.63644,-8.515238e-05,340.16006,341.99902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1644300.0,-17264.763034003838,-8320.132,-8329.64,0.0,0.0,0.0,-16649.771,0.0,0.0,0.22772217
27420,-0.04238826,342.15878,295.3623,-0.04238826,342.1949,0.0,0.0,294.4866,269.85,343.63644,-8.515238e-05,340.20734,342.00098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1645200.0,-17264.763034003838,-8331.21,-8337.637,0.0,0.0,0.0,-16668.848,0.0,0.0,0.22659302
27435,-0.04238826,342.21432,295.3623,-0.04238826,342.2388,0.0,0.0,294.4791,269.95895,343.63644,-8.515238e-05,340.25452,342.0032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1646100.0,-17264.763034003838,-8341.098,-8345.455,0.0,0.0,0.0,-16686.553,0.0,0.0,0.2190857
27450,-0.04238826,342.2641,295.3623,-0.04238826,342.28064,0.0,0.0,294.47745,270.3637,343.63644,-8.515238e-05,340.30145,342.00568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1647000.0,-17264.763034003838,-8349.959,-8352.904,0.0,0.0,0.0,-16702.863,0.0,0.0,0.21743774
27465,-0.04238826,342.30817,295.3623,-0.04238826,342.31937,0.0,0.0,294.47577,270.78662,343.63644,-8.515238e-05,340.3481,342.00836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1647900.0,-17264.763034003838,-8357.805,-8359.799,0.0,0.0,0.0,-16717.604,0.0,0.0,0.21575928
27480,-0.04238826,342.34634,295.3623,-0.04238826,342.3539,0.0,0.0,294.47107,270.95,343.63644,-8.515238e-05,340.3943,342.01117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1648800.0,-17264.763034003838,-8364.602,-8365.949,0.0,0.0,0.0,-16730.55,0.0,0.0,0.21105957
27495,-0.04238826,342.37823,295.3623,-0.04238826,342.38336,0.0,0.0,294.46912,270.8231,343.63644,-8.515238e-05,340.43985,342.01413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1649700.0,-17264.763034003838,-8370.279,-8371.191,0.0,0.0,0.0,-16741.47,0.0,0.0,0.20910645
27510,-0.04238826,342.40317,295.3623,-0.04238826,342.40662,0.0,0.0,294.4644,270.62054,343.63644,-8.515238e-05,340.48465,342.01712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1650600.0,-17264.763034003838,-8374.718,-8375.332,0.0,0.0,0.0,-16750.05,0.0,0.0,0.20437622
27525,-0.04238826,342.42047,295.3623,-0.04238826,342.42282,0.0,0.0,294.46216,270.4327,343.63644,-8.515238e-05,340.52847,342.0201,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1651500.0,-17264.763034003838,-8377.799,-8378.217,0.0,0.0,0.0,-16756.016,0.0,0.0,0.20214844
27540,-0.04238826,342.42926,295.3623,-0.04238826,342.43085,0.0,0.0,294.46002,270.35,343.63644,-8.515238e-05,340.57114,342.023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1652400.0,-17264.763034003838,-8379.363,-8379.6455,0.0,0.0,0.0,-16759.008,0.0,0.0,0.2000122
27555,-0.04238826,342.42862,295.3623,-0.04238826,342.4297,0.0,0.0,294.45474,270.35,343.63644,-8.515238e-05,340.61243,342.02576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1653300.0,-17264.763034003838,-8379.249,-8379.439,0.0,0.0,0.0,-16758.688,0.0,0.0,0.19473267
27570,-0.04238826,342.41772,295.3623,-0.04238826,342.41846,0.0,0.0,294.45227,270.35,343.63644,-8.515238e-05,340.65207,342.0283,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1654200.0,-17264.763034003838,-8377.31,-8377.439,0.0,0.0,0.0,-16754.75,0.0,0.0,0.19226074
27585,-0.04238826,342.3955,295.3623,-0.04238826,342.396,0.0,0.0,294.4468,270.35,343.63644,-8.515238e-05,340.68982,342.03046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1655100.0,-17264.763034003838,-8373.3545,-8373.441,0.0,0.0,0.0,-16746.797,0.0,0.0,0.1867981
27600,-0.04238826,342.36115,295.3623,-0.04238826,342.36148,0.0,0.0,294.43167,270.35,343.63644,-8.515238e-05,340.7254,342.03223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1656000.0,-17264.763034003838,-8367.236,-8367.296,0.0,0.0,0.0,-16734.531,0.0,0.0,0.17166138
27615,-0.04238826,342.3137,295.3623,-0.04238826,342.3139,0.0,0.0,294.3764,270.35,343.63644,-8.515238e-05,340.75854,342.0335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1656900.0,-17264.763034003838,-8358.788,-8358.826,0.0,0.0,0.0,-16717.613,0.0,0.0,0.11639404
27630,-0.04238826,342.25204,295.3623,-0.04238826,342.2522,0.0,0.0,294.33157,270.35,343.63644,-8.515238e-05,340.7889,342.03412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30278,1657800.0,-17264.763034003838,-8347.813,-8347.841,0.0,0.0,0.0,-16695.654,0.0,0.0,0.07156372
27645,-0.042387918,342.1756,295.3623,-0.042387918,342.1757,0.0,0.0,294.2888,270.35,343.6364,-8.515169e-05,340.81622,342.034,-5.297501e-23,3.0697954e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1658700.0,-17264.611974789634,-8334.136,-8334.152,0.0,0.0,0.0,-16668.29,0.0,0.0,0.028778076
27660,-0.04238792,342.08337,295.3943,-0.04238792,342.08344,0.0,0.0,294.24564,270.35,343.54767,-8.51517e-05,340.84015,342.03305,-1.9029007e-19,-2.116634e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1659600.0,-17221.438271701307,-8312.023,-8312.035,0.0,0.0,0.0,-16624.059,0.0,0.0,-0.014373779
27675,-0.04238796,341.97504,297.6368,-0.04238796,341.9751,0.0,0.0,294.1483,270.35,338.14374,-8.515178e-05,340.86047,342.03116,-1.1365382e-18,-3.6572754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1660500.0,-14486.7958905591,-7893.509,-7893.5195,0.0,0.0,0.0,-15787.028,0.0,0.0,-0.11172485
27690,-0.042388022,341.84927,303.2388,-0.042388022,341.8493,0.0,0.0,294.06586,270.35,324.00308,-8.515191e-05,340.87668,342.02817,-6.5827776e-20,-8.791775e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,1661400.0,-7426.096572137375,-6873.8105,-6873.8164,0.0,0.0,0.0,-13747.627,0.0,0.0,-0.19415283
27705,-0.042388104,341.70587,309.0292,-0.042388104,341.7059,0.0,0.0,293.98322,270.35,308.13202,-8.515207e-05,340.8886,342.024,-3.380305e-19,6.068569e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,1662300.0,320.8685185982052,-5817.4277,-5817.433,0.0,0.0,0.0,-11634.861,0.0,0.0,-0.27679443
27720,-0.042388182,341.54416,311.8991,-0.042388182,341.54416,0.0,0.0,293.90778,270.35,298.50363,-8.515223e-05,340.89587,342.0185,-5.2982505e-19,1.736459e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,1663200.0,4790.749852694409,-5277.719,-5277.719,0.0,0.0,0.0,-10555.438,0.0,0.0,-0.3522339
27735,5.706515,339.73566,294.09155,0.026874805,341.09445,44.56873,-5.2289847e-06,293.79233,270.35,334.27115,0.005758809,340.04245,340.8004,0.9997728,-1.527382e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-959.4361,1664100.0,971823.7862510363,1093968.9,5305.414,1623272.0,0.0,44.568726,1099274.2,1623272.0,1623316.6,-0.46768188
27750,6.617546,312.22806,294.8926,6.91247,343.8663,3.3873224,3.2614815,293.8111,270.35,342.35413,0.013590002,311.59192,343.15057,0.014628944,1.0,0.0,0.010067975,0.0,10123.098,343.15,343.15,-4145.347,1665000.0,2709008.9712728853,481816.16,1421822.5,0.0,10123.098,6.6488037,1903638.6,10123.098,10129.746,-0.44891357
27765,6.3534985,307.21295,297.10413,6.353499,347.9122,3.162825,3.0456643,293.89517,270.35,320.71667,0.012763334,308.94345,349.29462,0.9992388,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4140.7075,1665900.0,1265774.4020535573,269750.9,1355798.0,1623272.0,1005475.0,6.2084894,1625548.9,2628747.0,2628753.2,-0.36483765
27780,7.6164064,336.00146,298.097,7.6164064,335.54407,3.8629,3.7183533,293.9735,270.35,337.6857,0.015300348,336.23163,335.4631,0.9992477,1.0,1.0,0.2281513,1623272.0,229400.44,343.1499,343.1499,-4158.4116,1666800.0,2544028.72972305,1212522.9,1197891.2,1623272.0,229400.44,7.581253,2410414.0,1852672.5,1852680.1,-0.28649902
27795,7.628199,344.13483,298.2096,7.6281996,346.71307,3.8564918,3.7119315,294.03363,270.35,344.18994,0.015324039,344.16016,346.7003,0.9992477,1.0,0.970886,0.30480877,1576012.0,306477.6,343.14987,343.14987,-4143.7554,1667700.0,2959339.5024594883,1471372.6,1553975.6,1576012.0,306477.6,7.5684233,3025348.2,1882489.6,1882497.2,-0.2263794
27810,7.2261295,345.11777,298.18518,7.2261295,342.89136,3.6563067,3.5202124,294.1054,270.35,343.95303,0.014516334,345.0425,342.8873,0.9992477,1.0,0.83316016,0.24300404,1352445.5,244334.48,343.14984,343.14984,-4167.854,1668600.0,2790402.046844605,1424392.0,1356821.0,1352445.5,244334.48,7.1765194,2781213.0,1596780.0,1596787.1,-0.15460205
27825,8.429949,343.15973,298.00803,8.429949,343.31064,4.314158,4.1509857,294.1715,270.35,343.4778,0.016934648,342.98242,343.25073,0.9992477,1.0,0.7690772,0.22998708,1248421.4,231246.27,343.1498,343.1498,-4156.405,1669500.0,3234062.3897480327,1598631.5,1603974.5,1248421.4,231246.27,8.465143,3202606.0,1479667.6,1479676.1,-0.08850098
27840,7.1906037,343.94073,297.67953,7.190604,343.36148,3.6188483,3.4838731,294.22293,270.35,344.08978,0.014444968,343.91428,343.34216,0.9992477,1.0,0.6481647,0.18290597,1052147.5,183907.38,343.14978,343.14978,-4146.1475,1670400.0,2815657.034134949,1397113.0,1379619.2,1052147.5,183907.38,7.102721,2776732.2,1236054.9,1236062.0,-0.037078857
27855,7.190596,343.91867,297.24182,7.1905966,343.43298,3.6186328,3.4836621,294.28952,270.35,343.52512,0.014444953,343.9277,343.44135,0.9992477,1.0,0.588486,0.17392863,955272.8,174880.89,343.14975,343.14975,-4145.8926,1671300.0,2807952.035565506,1409664.4,1394996.5,955272.8,174880.89,7.102295,2804661.0,1130153.8,1130160.9,0.029510498
27870,7.190601,344.22583,296.75616,7.1906013,343.48682,3.618635,3.483664,294.33875,270.35,343.86893,0.014444962,344.2249,343.48398,0.9992477,1.0,0.48659277,0.13577494,789872.44,136518.31,343.14972,343.14972,-4145.8916,1672200.0,2858276.694426877,1433608.8,1411290.2,789872.44,136518.31,7.1022987,2844899.0,926390.75,926397.9,0.07873535
27885,7.1906066,343.94775,296.3033,7.190607,343.36588,3.618638,3.483667,294.3699,270.35,343.71298,0.014444973,343.94263,343.36472,0.9992477,1.0,0.3941688,0.110629894,639843.2,111235.59,343.1497,343.1497,-4145.8916,1673100.0,2876291.833412324,1438888.1,1421315.1,639843.2,111235.59,7.102305,2860203.2,751078.75,751085.9,0.1098938
27900,7.190611,343.66348,295.9219,7.1906114,343.28897,3.6186404,3.4836693,294.3859,270.35,343.51834,0.014444983,343.66003,343.28796,0.9992477,1.0,0.33304694,0.093871124,540625.75,94385.06,343.14966,343.14966,-4145.8916,1674000.0,2887624.6764416466,1441822.6,1430512.2,540625.75,94385.06,7.1023097,2872335.0,635010.8,635017.94,0.12588501
27915,7.1906157,343.4658,295.61874,7.1906157,343.23285,3.6186428,3.4836717,294.3897,270.41818,343.38077,0.014444991,343.463,343.23203,0.9992477,1.0,0.29423133,0.08352764,477617.47,83984.95,343.14963,343.14963,-4145.892,1674900.0,2897672.427137229,1445008.9,1437973.9,477617.47,83984.95,7.1023145,2882982.8,561602.44,561609.56,0.1296997
27930,7.1906185,343.28528,295.38715,7.1906185,343.1787,3.6186447,3.4836733,294.38412,270.58182,343.2613,0.0144449975,343.28284,343.178,0.9992477,1.0,0.2739624,0.07861811,444715.5,79048.55,343.1496,343.1496,-4145.892,1675800.0,2904476.0380027127,1446552.2,1443333.9,444715.5,79048.55,7.102318,2889886.0,523764.06,523771.16,0.12411499
27945,7.190621,343.15347,295.21466,7.190621,343.1439,3.618646,3.4836745,294.37326,270.77954,343.16693,0.014445002,343.15198,343.1435,0.9992477,1.0,0.2691027,0.0780477,436826.84,78475.016,343.14957,343.14957,-4145.892,1676700.0,2909216.7406582804,1447781.2,1447491.9,436826.84,78475.016,7.1023207,2895273.0,515301.88,515308.97,0.11325073
27960,7.1906214,343.08258,295.0897,7.1906214,343.12622,3.6186461,3.4836748,294.36014,270.95,343.1135,0.014445003,343.08185,343.12607,0.9992477,1.0,0.2735911,0.07983424,444112.78,80271.336,343.14954,343.14954,-4145.892,1677600.0,2913556.7770646047,1449414.5,1450732.5,444112.78,80271.336,7.1023207,2900147.0,524384.1,524391.25,0.100128174
27975,7.190622,343.04874,295.00305,7.190622,343.1178,3.6186464,3.483675,294.34647,271.08475,343.08783,0.014445004,343.04837,343.11774,0.9992477,1.0,0.2826614,0.08274844,458836.34,83201.49,343.1495,343.1495,-4145.892,1678500.0,2917256.204903026,1451009.0,1453094.8,458836.34,83201.49,7.1023216,2904103.8,542037.8,542044.94,0.0864563
